Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-singletint-lowe,east,lowe panel, 11/04  23:00:00,20,114749.9883,24.46611136,23.99979007,24.23295072,0,121.1392508,23.99979007,0.010157349,53.02082112,0,0,0,224.2142461,807171.286,161.4074829,581066.9385,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/04  24:00:00,20.375,55349.99437,24.39174522,23.99982577,24.1957855,0,93.67963845,23.99982577,0.010717917,55.89724257,0,0,0,199.9828448,719938.2413,137.0502042,493380.7353,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/05  01:00:00,20.6,35099.99643,24.35614617,23.99980218,24.17797417,0,99.64220267,23.99980218,0.011258206,58.66505008,0,0,0,221.9753315,799111.1935,144.868243,521525.6747,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/05  02:00:00,20.9125,35099.99643,24.3305234,23.99979181,24.16515761,0,96.77505167,23.99979181,0.011689331,60.83152327,0,0,0,230.3143423,829131.6324,144.6073763,520586.5547,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/05  03:00:00,21.1,14849.99849,24.30079737,23.99979884,24.15029811,0,92.7651443,23.99979884,0.011959225,62.18601499,0.25,0,0,231.9045823,834856.4962,142.1669216,511800.9178,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/05  04:00:00,21.1,14849.99849,24.27030931,23.99980813,24.13505872,0,88.76587589,23.99980813,0.012142759,63.16222445,1,0,0,229.4587798,826051.6072,138.1650926,497394.3335,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/05  05:00:00,21.1,14849.99849,24.24288764,23.99981539,24.12135151,0,85.28168066,23.99981539,0.012271578,63.84355304,1,0,0,226.4764431,815315.1953,134.6799055,484847.6597,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/05  06:00:00,21.1,14849.99849,24.21790615,23.99982159,24.10886387,0,82.18090363,23.99982159,0.012369066,64.34082839,1,0,0,223.2750399,803790.1438,131.5788008,473683.683,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/05  07:00:00,21.1,55349.99437,24.27679586,23.99985061,24.13832323,0,89.24217762,23.99985061,0.012359065,64.28970079,1,0,0,235.9518435,849426.6366,138.6320656,499075.4363,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/05  08:00:00,21.475,55349.99437,24.60610002,23.99979397,24.30294699,0,157.9446334,23.99979397,0.011940281,62.191456,0.5,0,0,348.0475526,1252971.189,210.4217433,757518.2758,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/05  09:00:00,22.0125,75599.99231,25.13703129,23.99956215,24.56829672,0,284.1522731,23.99956215,0.011133473,58.12217462,0,0,0,527.2126102,1897965.397,340.9851464,1227546.527,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/05  10:00:00,23.575,75599.99231,25.69111539,23.99939969,24.84525754,0,368.4050243,23.99939969,0.010150356,53.09349265,0,0,0,614.5589831,2212412.339,438.3388025,1578019.689,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/05  11:00:00,24.4,55349.99437,25.3771811,23.99974692,24.68846401,0,262.5561759,23.99974692,0.009812182,51.35139858,0,0,0,450.4257804,1621532.809,339.636195,1222690.302,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/05  12:00:00,24.775,44549.99547,25.42326472,23.99978579,24.71152525,0,269.6531803,23.99978579,0.009716552,50.82634428,0,0,0,457.0478994,1645372.438,349.8675855,1259523.308,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/05  13:00:00,25.6875,44549.99547,25.4655932,23.9997832,24.7326882,0,278.8649507,23.9997832,0.00959917,50.17074489,0,0,0,469.1510706,1688943.854,366.7291236,1320224.845,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/05  14:00:00,26.475,44549.99547,25.61100845,23.99975857,24.80538351,0,311.3219632,23.99975857,0.009500679,49.61339415,0,0,0,511.0148735,1839653.545,405.7770016,1460797.206,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/05  15:00:00,27.0125,44549.99547,25.59287573,23.99976911,24.79632242,0,307.6072049,23.99976911,0.00942244,49.19210776,0,0,0,504.4676422,1816083.512,406.5577845,1463608.024,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/05  16:00:00,26.8875,44549.99547,25.50283998,23.99979045,24.75131522,0,287.0932419,23.99979045,0.00939684,49.0603811,0,0,0,476.7813615,1716412.902,385.0322217,1386115.998,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/05  17:00:00,26.7,44549.99547,25.34058405,23.99983045,24.67020725,0,252.2171304,23.99983045,0.009496568,49.57309763,0,0,0,435.9081362,1569269.29,348.6149868,1255013.952,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/05  18:00:00,26.0125,44549.99547,25.12207785,23.99980257,24.56094021,0,232.2615384,23.99980257,0.009689006,50.56228856,0,0,0,412.6590706,1485572.654,322.9101334,1162476.48,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/05  19:00:00,24.1625,114749.9883,24.97455694,23.99977933,24.48716814,0,214.5161379,23.99977933,0.009918363,51.74049871,0,0,0,384.5116825,1384242.057,289.6461612,1042726.18,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/05  20:00:00,22.9875,134999.9863,24.87959526,23.99967603,24.43963564,0,218.4947444,23.99967603,0.01017492,53.09144075,0,0,0,388.3638223,1398109.76,283.7458192,1021484.949,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/05  21:00:00,23.1125,134999.9863,24.86108583,23.99956931,24.43032757,0,232.5895548,23.99956931,0.010386331,54.23180101,0,0,0,419.1609536,1508979.433,298.8614564,1075901.243,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/05  22:00:00,22.9875,134999.9863,24.83341218,23.99962382,24.416518,0,221.3683661,23.99962382,0.010554656,55.15174071,0,0,0,411.1872276,1480274.019,286.5908609,1031727.099,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/05  23:00:00,22.8,114749.9883,24.74009732,23.99972596,24.36991164,0,169.280034,23.99972596,0.01083613,56.61838164,0,0,0,342.8240326,1234166.518,232.959262,838653.3432,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/05  24:00:00,22.425,55349.99437,24.62789393,23.9997809,24.31383742,0,133.3353571,23.9997809,0.011241892,58.6632968,0,0,0,296.2208764,1066395.155,193.8621477,697903.7315,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/06  01:00:00,21.8875,29699.99698,24.53228386,23.99976646,24.26602516,0,127.4883098,23.99976646,0.011632821,60.64300016,0,0,0,291.3477075,1048851.747,183.479551,660526.3836,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/06  02:00:00,22.0125,22949.99767,24.47652048,23.99975876,24.23813962,0,118.7369869,23.99975876,0.011942889,62.22904047,0.25,0,0,287.1699657,1033811.876,175.7711673,632776.2024,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/06  03:00:00,21.8875,14849.99849,24.41653962,23.99977267,24.20815615,0,109.5330902,23.99977267,0.012123485,63.15202751,1,0,0,274.8378617,989416.3022,165.5196337,595870.6813,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/06  04:00:00,21.325,14849.99849,24.33907454,23.99979251,24.16943352,0,97.2078356,23.99979251,0.012255114,63.78384759,1,0,0,249.9478361,899812.21,148.474261,534507.3394,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/06  05:00:00,20.7875,14849.99849,24.26879616,23.99980917,24.13430267,0,86.33400621,23.99980917,0.012425059,64.66750094,1,0,0,228.3768855,822156.7879,133.081967,479095.0812,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/06  06:00:00,20.6,29699.99698,24.21941142,23.99983299,24.10962221,0,79.68930703,23.99983299,0.0125772,65.46838787,1,0,0,217.3565364,782483.531,124.8738803,449545.9692,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/06  07:00:00,20.9125,59399.99396,24.47657243,23.99979935,24.23818589,0,150.4974343,23.99979935,0.012349882,64.3080917,1,0,0,341.3670575,1228921.407,198.219302,713589.487,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/06  08:00:00,21.1,75599.99231,26.28923798,23.99851468,25.14387633,0,542.6031873,23.99851468,0.010627647,55.52560507,0,0,0,908.7985322,3271674.716,591.0405973,2127746.15,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/06  09:00:00,22.475,59399.99396,26.96166205,23.9987467,25.48020438,0,674.10675,23.9987467,0.009161438,47.99777607,0,0,0,966.485499,3479347.796,734.4974898,2644190.963,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/06  10:00:00,23.9875,59399.99396,27.28751308,23.99913127,25.64332217,0,751.7588197,23.99913127,0.008653001,45.36977643,0,0,0,1020.26733,3672962.388,825.1207891,2970434.841,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/06  11:00:00,25.15,37799.99615,26.87847789,23.99963084,25.43905436,0,615.5278046,23.99963084,0.008678513,45.50035499,0,0,0,846.328063,3046781.027,698.9544967,2516236.188,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/06  12:00:00,26.6,37799.99615,26.56185863,23.99972951,25.28079407,0,528.2045858,23.99972951,0.008873697,46.50901219,0,0,0,754.1342976,2714883.472,623.8325477,2245797.172,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/06  13:00:00,27.575,37799.99615,26.21400319,23.99980092,25.10690206,0,438.293694,23.99980092,0.00910335,47.63449259,0,0,0,659.4617672,2374062.362,542.1286696,1951663.211,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/06  14:00:00,28.4875,37799.99615,26.08196316,23.999803,25.04088308,0,406.3098508,23.999803,0.009287279,48.51517515,0,0,0,632.984567,2278744.441,517.7617468,1863942.289,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/06  15:00:00,28.9,37799.99615,26.00709917,23.99979033,25.00344475,0,389.3041142,23.99979033,0.009369742,48.88990184,0,0,0,617.3625057,2222505.02,504.1920405,1815091.346,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/06  16:00:00,28.9,37799.99615,25.86292091,23.99978169,24.9313513,0,361.3825339,23.99978169,0.009502232,49.55194404,0,0,0,589.7397983,2123063.274,476.3121226,1714723.641,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/06  17:00:00,28.525,37799.99615,25.66257148,23.99972636,24.83114892,0,327.1263534,23.99972636,0.009719526,50.66781346,0,0,0,554.1489637,1994936.269,438.878178,1579961.441,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/06  18:00:00,27.6125,37799.99615,25.44793236,23.99967968,24.72380602,0,306.0104077,23.99967968,0.009870838,51.44443468,0,0,0,530.0881325,1908317.277,410.0931702,1476335.413,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/06  19:00:00,26.2,90449.9908,25.27685348,23.99971154,24.63828251,0,271.4706925,23.99971154,0.010038903,52.30633682,0,0,0,483.4404739,1740385.706,363.7021355,1309327.688,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/06  20:00:00,24.85,120149.9878,25.15330346,23.99966743,24.57648544,0,256.7407179,23.99966743,0.010217325,53.22108709,0,0,0,460.5093744,1657833.748,337.6173431,1215422.435,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/06  21:00:00,24.775,134999.9863,25.12486465,23.99960328,24.56223396,0,268.4369132,23.99960328,0.010348494,53.92768322,0,0,0,483.7314323,1741433.156,348.6641717,1255191.018,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/06  22:00:00,24.3125,120149.9878,25.07704442,23.99955937,24.5383019,0,269.7267809,23.99955937,0.010494563,54.6971742,0,0,0,489.742845,1763074.242,346.0696695,1245850.81,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/06  23:00:00,23.525,90449.9908,24.94286821,23.99960292,24.47123556,0,214.6352954,23.99960292,0.010826323,56.39647368,0,0,0,416.2390839,1498460.702,284.3912245,1023808.408,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/06  24:00:00,22.9875,44549.99547,24.80967842,23.99965896,24.40466869,0,174.6253923,23.99965896,0.011294195,58.75244403,0,0,0,368.0948638,1325141.51,239.8627575,863505.9269,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/07  01:00:00,22.425,29699.99698,24.71119882,23.99969856,24.35544869,0,156.8279206,23.99969856,0.011726737,60.97670232,0,0,0,348.7433125,1255475.925,217.3094978,782314.1921,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/07  02:00:00,22.575,22949.99767,24.66732955,23.99969866,24.3335141,0,149.0094465,23.99969866,0.011989738,62.30234437,0.5,0,0,346.7767794,1248396.406,210.7458738,758685.1456,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/07  03:00:00,22.8,14849.99849,24.6330351,23.99970439,24.31636975,0,143.4198295,23.99970439,0.012215679,63.42969005,1,0,0,347.7259121,1251813.283,207.0449745,745361.9083,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/07  04:00:00,22.8,14849.99849,24.59098502,23.99971364,24.29534933,0,136.8924464,23.99971364,0.012379622,64.26432366,1,0,0,342.0473873,1231370.594,200.5146654,721852.7955,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/07  05:00:00,22.8,14849.99849,24.55315913,23.99972304,24.27644108,0,131.1309125,23.99972304,0.012503543,64.89490699,1,0,0,336.0887593,1209919.533,194.7524716,701108.8978,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/07  06:00:00,22.8,29699.99698,24.52460107,23.99973021,24.26216564,0,127.2259627,23.99973021,0.012599021,65.38058577,1,0,0,332.3326732,1196397.624,190.8467118,687048.1624,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/07  07:00:00,22.425,59399.99396,24.57062148,23.99969705,24.28515927,0,166.0600195,23.99969705,0.012440161,64.57244088,1,0,0,393.3230503,1415962.981,226.472201,815299.9237,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/07  08:00:00,22.2,75599.99231,24.71312175,23.9996966,24.35640918,0,200.3996058,23.9996966,0.011993755,62.29904383,0.5,0,0,434.9854835,1565947.741,258.8912678,932008.5639,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/07  09:00:00,22.575,59399.99396,24.87058799,23.99978347,24.43518573,0,179.30012,23.99978347,0.011730263,60.95555447,0,0,0,391.5116688,1409442.008,241.010864,867639.1106,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/07  10:00:00,23.4875,59399.99396,25.19809144,23.99977037,24.59893091,0,232.4022788,23.99977037,0.011396117,59.25033626,0,0,0,475.2421655,1710871.796,301.7562897,1086322.643,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/07  11:00:00,24.2125,37799.99615,25.42018163,23.99975761,24.70996962,0,261.9483982,23.99975761,0.010952988,56.98638732,0,0,0,506.3871255,1822993.652,337.4116972,1214682.11,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/07  12:00:00,25.4625,37799.99615,25.54552121,23.99974226,24.77263173,0,289.858098,23.99974226,0.010602963,55.16091577,0,0,0,539.2826709,1941417.615,375.8606634,1353098.388,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/07  13:00:00,27.475,37799.99615,25.6580897,23.99974792,24.82891881,0,315.8624345,23.99974792,0.010413164,54.1001206,0,0,0,579.5583329,2086409.998,418.8635868,1507908.912,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/07  14:00:00,28.9875,37799.99615,25.80243353,23.99973089,24.90108221,0,349.7818578,23.99973089,0.01029841,53.43864213,0,0,0,627.9066953,2260464.103,465.5068683,1675824.726,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/07  15:00:00,29.4,37799.99615,25.81921606,23.99973046,24.90947326,0,353.3127903,23.99973046,0.01016508,52.70404359,0,0,0,624.3113107,2247520.719,472.4802046,1700928.736,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/07  16:00:00,29.4,37799.99615,25.71862738,23.99973216,24.85917977,0,334.3927199,23.99973216,0.010074213,52.22035361,0,0,0,589.545155,2122362.558,453.4981111,1632593.2,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/07  17:00:00,29.775,37799.99615,25.54508906,23.9996967,24.77239288,0,306.3222768,23.9996967,0.010082753,52.26402148,0,0,0,551.592125,1985731.65,428.5679926,1542844.773,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/07  18:00:00,28.9375,37799.99615,25.35092963,23.9996823,24.67530597,0,289.1587174,23.9996823,0.010192007,52.82124861,0,0,0,530.499758,1909799.129,404.4074485,1455866.815,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/07  19:00:00,27.6125,90449.9908,25.21474288,23.99971394,24.60722841,0,260.8961003,23.99971394,0.010350657,53.62991253,0,0,0,492.0627311,1771425.832,365.0248501,1314089.46,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/07  20:00:00,27.2,120149.9878,25.16160911,23.99965506,24.58063209,0,259.6636082,23.99965506,0.010479186,54.28502453,0,0,0,491.8741665,1770746.999,360.2800334,1297008.12,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/07  21:00:00,25.45,134999.9863,25.08248436,23.99959358,24.54103897,0,261.7064517,23.99959358,0.01052394,54.54806704,0,0,0,484.9992223,1745997.2,347.5980782,1251353.081,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/07  22:00:00,24.4,120149.9878,25.00313994,23.99957361,24.50135677,0,256.06094,23.99957361,0.010635476,55.13761679,0,0,0,474.5909465,1708527.407,333.1402404,1199304.865,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/07  23:00:00,23.7125,90449.9908,24.87824211,23.99961651,24.43892931,0,203.3171435,23.99961651,0.010956464,56.77266399,0,0,0,403.9535841,1454232.903,274.6547316,988757.0337,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/07  24:00:00,23.3,44549.99547,24.76481817,23.99967071,24.38224444,0,166.6837546,23.99967071,0.011418745,59.12465435,0,0,0,361.3735421,1300944.752,234.554321,844395.5556,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/08  01:00:00,23.3,29699.99698,24.71514955,23.9996839,24.35741672,0,156.7977838,23.9996839,0.011860228,61.36780617,0.25,0,0,362.1626838,1303785.662,224.6563532,808762.8714,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/08  02:00:00,23.3,22949.99767,24.67445283,23.99969376,24.3370733,0,149.6830454,23.99969376,0.012218798,63.18741276,1,0,0,363.5614264,1308821.135,217.5271311,783097.6719,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/08  03:00:00,23.3,14849.99849,24.63079113,23.99969977,24.31524545,0,142.6386642,23.99969977,0.012452112,64.37028378,1,0,0,359.864524,1295512.286,210.4745286,757708.3028,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/08  04:00:00,22.9875,14849.99849,24.58067909,23.99970855,24.29019382,0,135.2786372,23.99970855,0.012621562,65.22879535,1,0,0,349.1601901,1256976.684,200.4748881,721709.5971,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/08  05:00:00,22.8,14849.99849,24.53418107,23.99972487,24.26695297,0,128.2757012,23.99972487,0.012771315,65.98709189,1,0,0,339.4069464,1221865.007,191.8889547,690800.2368,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/08  06:00:00,22.8,29699.99698,24.50590747,23.9997327,24.25282008,0,124.4321174,23.9997327,0.012882324,66.59151279,1,0,0,336.4053708,1211059.335,188.0434979,676956.5926,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/08  07:00:00,22.8,59399.99396,24.58572919,23.99969564,24.29271242,0,168.217908,23.99969564,0.012705559,65.72124375,1,0,0,412.3017804,1484286.409,231.7719846,834379.1447,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/08  08:00:00,22.8,75599.99231,25.01882559,23.99959803,24.50921181,0,255.4916242,23.99959803,0.012041804,62.39226903,0.5,0,0,539.1175925,1940823.333,318.9171708,1148101.815,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/08  09:00:00,23.8,59399.99396,26.22278835,23.9990468,25.11091758,0,480.3191031,23.9990468,0.010772851,55.95195259,0,0,0,831.1258308,2992052.991,551.7736027,1986384.97,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/08  10:00:00,25.4625,59399.99396,27.46430158,23.99839719,25.73134938,0,808.7875724,23.99839719,0.009189426,47.8499532,0,0,0,1154.230402,4155229.448,893.9563351,3218242.806,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/08  11:00:00,27.1625,37799.99615,27.3639352,23.99929496,25.68161508,0,760.3239368,23.99929496,0.008608454,44.8645862,0,0,0,1009.801102,3635283.967,860.422127,3097519.657,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/08  12:00:00,29.175,37799.99615,26.71681843,23.99964676,25.35823259,0,575.4861298,23.99964676,0.008426073,43.8979212,0,0,0,758.0525712,2728989.256,692.1284125,2491662.285,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/08  13:00:00,30.6875,37799.99615,26.33385036,23.99978641,25.16681839,0,471.6372252,23.99978641,0.00787529,41.02210942,0,0,0,606.4413974,2183189.031,600.5531635,2161991.389,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/08  14:00:00,31.7875,37799.99615,26.23345777,23.99974138,25.11659957,0,447.1416405,23.99974138,0.007313202,38.11346875,0,0,0,585.033638,2106121.097,585.033638,2106121.097,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/08  15:00:00,31.8875,37799.99615,26.11429139,23.99974967,25.05702053,0,418.5009369,23.99974967,0.006699762,34.95050492,0,0,0,557.1589461,2005772.206,557.1589461,2005772.206,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/08  16:00:00,31.325,37799.99615,25.96359644,23.9997615,24.98167897,0,387.2466589,23.9997615,0.0062146,32.44471735,0,0,0,521.3374972,1876814.99,521.3374972,1876814.99,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/08  17:00:00,30.0375,37799.99615,25.75288404,23.99974027,24.87631215,0,348.7283589,23.99974027,0.005966065,31.17941904,0,0,0,472.2170811,1699981.492,472.2170811,1699981.492,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/08  18:00:00,27.7125,37799.99615,25.49573276,23.99972352,24.74772814,0,316.2743626,23.99972352,0.005778346,30.23828822,0,0,0,420.5922516,1514132.106,420.5922516,1514132.106,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/08  19:00:00,24.575,90449.9908,25.25172433,23.99976975,24.62574704,0,266.8385445,23.99976975,0.005681831,29.7870564,0,0,0,345.3171838,1243141.862,345.3171838,1243141.862,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/08  20:00:00,22.6125,120149.9878,25.07119949,23.99975528,24.53547739,0,242.8206369,23.99975528,0.005816644,30.53005211,0,0,0,305.1211065,1098435.983,305.1211065,1098435.983,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/08  21:00:00,21.5125,134999.9863,24.96175565,23.99974255,24.4807491,0,239.6470199,23.99974255,0.00612818,32.18197663,0,0,0,292.8454274,1054243.539,292.8454274,1054243.539,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/08  22:00:00,20.0375,120149.9878,24.83188379,23.99973061,24.4158072,0,224.0761043,23.99973061,0.006417737,33.72127379,0,0,0,265.0688292,954247.7851,265.0688292,954247.7851,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/08  23:00:00,18.025,90449.9908,24.61310985,23.99979668,24.30645326,0,150.4652002,23.99979668,0.006628151,34.82823347,0,0,0,175.8646472,633112.7298,174.8205306,629353.9101,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/08  24:00:00,17.2,44549.99547,24.42350344,23.99992886,24.21171615,0,99.7978458,23.99992886,0.006744495,35.45522125,0,0,0,119.6684293,430806.3454,117.3899029,422603.6504,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/09  01:00:00,16.8875,29699.99698,24.28958472,23.99993486,24.14475979,0,77.73178363,23.99993486,0.006671368,35.08819244,0,0,0,94.16393817,338990.1774,92.80377033,334093.5732,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/09  02:00:00,16.0125,22949.99767,24.14921598,23.99994742,24.0745817,0,54.862689,23.99994742,0.006564162,34.55202516,0,0,0,63.52856921,228702.8491,62.7396891,225862.8808,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/09  03:00:00,14.1625,14849.99849,23.96801945,23.99781426,23.98291686,0,25.06793488,23.99781426,0.006476336,34.11184352,0,0,0,18.20126522,65524.55481,17.88612374,64390.04547,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/09  04:00:00,12.9875,14849.99849,23.79569836,23.90111201,23.84840518,0,13.12680315,23.90111201,0.006417934,34.00438726,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/09  05:00:00,12.1125,14849.99849,23.60970204,23.67366587,23.64168396,0,16.29131072,23.67366587,0.006373409,34.25802127,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/09  06:00:00,10.6375,29699.99698,23.37911452,23.35717948,23.368147,0,24.35559678,23.35717948,0.00634836,34.79600163,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/09  07:00:00,9.625,59399.99396,23.53833946,23.43309409,23.48571677,0,61.51504933,23.43309409,0.006301591,34.41084434,0,0,0,14.03112118,50512.03626,13.35608695,48081.913,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/09  08:00:00,10.15,75599.99231,26.16601859,23.9937461,25.07988235,0,511.9094429,23.9937461,0.006077363,32.10353766,0,0,0,483.179585,1739446.506,470.0767746,1692276.389,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/09  09:00:00,13.725,59399.99396,27.63221632,24.07502837,25.85362234,0,843.1939278,24.07502837,0.005913537,31.11461919,0,0,0,827.8533156,2980271.936,826.9761362,2977114.09,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/09  10:00:00,17.6625,59399.99396,27.99736499,24.23459794,26.11598147,0,897.0098993,24.23459794,0.005728127,29.87047402,0,0,0,916.9971127,3301189.606,916.9971127,3301189.606,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/09  11:00:00,20.65,37799.99615,27.49446371,24.01283116,25.75364744,0,786.1001857,24.01283116,0.00544677,28.79697933,0,0,0,835.6097349,3008195.046,835.6097349,3008195.046,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/09  12:00:00,22.7,37799.99615,26.52766819,23.99982496,25.26374657,0,519.0961231,23.99982496,0.005201596,27.51602499,0,0,0,582.0479091,2095372.473,582.0479091,2095372.473,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/09  13:00:00,23.675,37799.99615,25.97613127,23.99984257,24.98798692,0,376.9119675,23.99984257,0.004925661,26.04147984,0,0,0,447.928177,1612541.437,447.928177,1612541.437,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/09  14:00:00,24.2125,37799.99615,25.78151142,23.99986457,24.890688,0,331.6385144,23.99986457,0.004650611,24.57321751,0,0,0,407.0957633,1465544.748,407.0957633,1465544.748,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/09  15:00:00,24.775,37799.99615,25.62573172,23.99988135,24.81280654,0,297.9177742,23.99988135,0.004401348,23.24183204,0,0,0,378.0280847,1360901.105,378.0280847,1360901.105,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/09  16:00:00,25,37799.99615,25.4676853,23.99988,24.73378265,0,270.264845,23.99988,0.004254857,22.46492998,0,0,0,352.2460991,1268085.957,352.2460991,1268085.957,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/09  17:00:00,24.3125,37799.99615,25.27610743,23.9998366,24.63797202,0,242.6342085,23.9998366,0.004260769,22.49599192,0,0,0,318.9709767,1148295.516,318.9709767,1148295.516,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/09  18:00:00,22.8375,37799.99615,25.05456555,23.99981913,24.52719234,0,228.2742874,23.99981913,0.004390365,23.1754511,0,0,0,292.4608893,1052859.201,292.4608893,1052859.201,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/09  19:00:00,21.2,90449.9908,24.86807434,23.99984334,24.43395884,0,194.6354968,23.99984334,0.00453936,23.97144851,0,0,0,245.3184798,883146.5271,245.3184798,883146.5271,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/09  20:00:00,17.475,120149.9878,24.64336302,23.99982384,24.32159343,0,158.1941718,23.99982384,0.004808055,25.38899251,0,0,0,178.0978901,641152.4045,178.0978901,641152.4045,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/09  21:00:00,14.1625,134999.9863,24.43538661,23.99982179,24.2176042,0,131.992142,23.99982179,0.005280357,27.87978813,0,0,0,124.4216728,447918.0222,124.4216728,447918.0222,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/09  22:00:00,12.3,120149.9878,24.26587065,23.9998333,24.13285198,0,108.6096726,23.9998333,0.005813607,30.6806295,0,0,0,85.68920056,308481.122,85.58268642,308097.6711,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/09  23:00:00,11.7,90449.9908,24.07774173,23.99989951,24.03882062,0,47.14771479,23.99989951,0.006255952,32.99176594,0,0,0,19.64025117,70704.90422,19.19276113,69093.94006,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/09  24:00:00,10.2625,44549.99547,23.82408589,23.76039906,23.79224248,0,27.38655753,23.76039906,0.006557201,35.06897126,0,0,0,0,0,0,0,8174.37149,2.270658747,265656.6621
e-singletint-lowe,east,lowe panel, 11/10  01:00:00,9.4,29699.99698,23.5365031,23.40023455,23.46836883,0,33.56081381,23.40023455,0.006753417,36.89718608,0,0,0,0,0,0,0,9308.909133,2.585808093,265656.6621
e-singletint-lowe,east,lowe panel, 11/10  02:00:00,8.7125,22949.99767,23.27328167,23.10518379,23.18923273,0,39.01126519,23.10518379,0.006889664,38.31010279,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/10  03:00:00,8.3,14849.99849,23.01211322,22.82452917,22.91832119,0,41.49551546,22.82452917,0.006985738,39.50315281,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/10  04:00:00,8.675,14849.99849,22.79295667,22.63582951,22.71439309,0,38.52844349,22.63582951,0.007063908,40.39967753,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/10  05:00:00,8.525,14849.99849,22.58253085,22.44569406,22.51411246,0,36.85701066,22.44569406,0.007163368,41.43847134,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/10  06:00:00,7.9875,29699.99698,22.36071462,22.20855483,22.28463472,0,39.31111085,22.20855483,0.0072639,42.62367609,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/10  07:00:00,8.1125,59399.99396,22.43093338,22.36294089,22.39693714,0,55.57680457,22.36294089,0.007324849,42.60337242,0,0,0,3.31148492,11921.34571,2.742907161,9874.465781,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/10  08:00:00,9.3625,75599.99231,23.97308359,23.80744445,23.89026402,0,113.2240858,23.80744445,0.00733424,39.1087249,0,0,0,62.42334719,224724.0499,53.94682627,194208.5746,4441.006961,1.233613045,265656.6621
e-singletint-lowe,east,lowe panel, 11/10  09:00:00,13.125,59399.99396,24.44417828,24.00190653,24.22304241,0,130.8637064,24.00190653,0.007424206,39.13992869,0,0,0,129.8163473,467338.8502,114.2748724,411389.5407,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/10  10:00:00,17.75,59399.99396,26.69795275,23.99948521,25.34871898,0,622.8772964,23.99948521,0.007347432,38.75992885,0,0,0,716.4704018,2579293.446,644.4770592,2320117.413,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/10  11:00:00,20.8375,37799.99615,26.57793835,23.99977008,25.28885421,0,562.81159,23.99977008,0.007318394,38.60788224,0,0,0,655.759724,2360735.006,610.2285693,2196822.849,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/10  12:00:00,22.7,37799.99615,25.77774569,23.99991178,24.88882873,0,348.2621585,23.99991178,0.007269006,38.32587209,0,0,0,428.0709145,1541055.292,411.213019,1480366.869,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/10  13:00:00,24.3625,37799.99615,25.40368781,24.00006515,24.70187648,0,257.34691,24.00006515,0.007210986,38.00868521,0,0,0,339.6932492,1222895.697,334.129364,1202865.711,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/10  14:00:00,25,37799.99615,25.31732633,24.00003057,24.65867845,0,238.4371753,24.00003057,0.007229914,38.08334127,0,0,0,323.8934742,1166016.507,320.5015867,1153805.712,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/10  15:00:00,25.375,37799.99615,25.21512166,23.99995803,24.60753985,0,217.3533863,23.99995803,0.007188044,37.85111235,0,0,0,303.2949276,1091861.739,302.5246258,1089088.653,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/10  16:00:00,25.9125,37799.99615,25.12966911,23.99992308,24.56479609,0,205.8582642,23.99992308,0.007228258,38.06051461,0,0,0,295.7566116,1064723.802,295.5034565,1063812.443,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/10  17:00:00,25.4125,37799.99615,25.00099981,23.99997962,24.50048971,0,192.0369352,23.99997962,0.007364093,38.74270656,0,0,0,281.2338458,1012441.845,277.5180867,999065.1122,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/10  18:00:00,23.9375,37799.99615,24.82965405,24.00009708,24.41487556,0,187.6503687,24.00009708,0.007416359,39.02409358,0,0,0,269.351991,969667.1674,260.8862281,939190.4213,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/10  19:00:00,21.925,90449.9908,24.66972683,23.99997091,24.33484887,0,161.2988537,23.99997091,0.007440085,39.1626035,0,0,0,229.7486723,827095.2203,217.8618124,784302.5248,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/10  20:00:00,19.725,120149.9878,24.5285173,23.99983863,24.26417796,0,144.0474075,23.99983863,0.007504407,39.52243146,0,0,0,196.5229573,707482.6463,182.3751408,656550.5067,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/10  21:00:00,16.0875,134999.9863,24.34709481,23.99982278,24.1734588,0,124.1572664,23.99982278,0.007581331,39.93781181,0,0,0,147.7733855,531984.1878,132.2939668,476258.2805,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/10  22:00:00,13.4,120149.9878,24.16689746,23.99984425,24.08337085,0,98.05659,23.99984425,0.007769304,40.91575907,0,0,0,97.16338232,349788.1764,83.9023837,302048.5813,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/10  23:00:00,12.425,90449.9908,23.97747146,24.00394604,23.99070875,0,36.25365398,24.00394604,0.008026032,42.23995298,0,0,0,16.15291159,58150.48171,13.66395328,49190.23182,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/10  24:00:00,12.575,44549.99547,23.81534141,23.89037852,23.85285997,0,16.69443628,23.89037852,0.008334245,44.14215971,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/11  01:00:00,12.1125,35099.99643,23.640065,23.70516846,23.67261673,0,17.47697819,23.70516846,0.008555999,45.80881329,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/11  02:00:00,11.0125,35099.99643,23.41626011,23.41195041,23.41410526,0,23.03918146,23.41195041,0.008678609,47.28428606,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/11  03:00:00,10.6,14849.99849,23.20024155,23.16219533,23.18121844,0,26.38832495,23.16219533,0.008754108,48.41386071,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/11  04:00:00,10.225,14849.99849,23.01053385,22.97004917,22.99029151,0,27.7643371,22.97004917,0.008804632,49.25876895,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/11  05:00:00,10.375,14849.99849,22.85381537,22.82424633,22.83903085,0,27.83508048,22.82424633,0.008876568,50.09568488,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/11  06:00:00,11.6,14849.99849,22.78727622,22.85051854,22.81889738,0,21.60892987,22.85051854,0.009048202,50.96835786,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/11  07:00:00,12.575,55349.99437,22.79628925,22.9717029,22.88399607,0,15.13268489,22.9717029,0.009283856,51.92666348,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/11  08:00:00,13.8,55349.99437,22.99898474,23.36179899,23.18039187,0,24.9914271,23.36179899,0.009590836,52.41900948,0,0,0,11.09952777,39958.29996,7.898001927,28432.80694,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/11  09:00:00,15.4625,75599.99231,23.73857831,23.95399083,23.84628457,0,84.63158349,23.95399083,0.009945485,52.4449225,0,0,0,112.056214,403402.3705,79.14727868,284930.2032,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/11  10:00:00,17.1625,75599.99231,24.64533756,23.9994401,24.32238883,0,167.3839947,23.9994401,0.009924715,52.1950881,0,0,0,258.1427101,929313.7562,183.89039,662005.404,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/11  11:00:00,19.55,55349.99437,25.11810136,23.99980923,24.55895529,0,220.6255379,23.99980923,0.009646773,50.7545564,0,0,0,347.7595534,1251934.392,257.1244563,925648.0425,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/11  12:00:00,21.975,44549.99547,25.09539797,23.99983812,24.54761805,0,210.7468216,23.99983812,0.009542247,50.21287139,0,0,0,351.4076974,1265067.711,267.5500577,963180.2077,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/11  13:00:00,23.1125,44549.99547,25.15932619,23.99984033,24.57958326,0,220.7328539,23.99984033,0.009483571,49.8459457,0,0,0,370.5451498,1333962.539,287.04767,1033371.612,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/11  14:00:00,23.9875,44549.99547,25.10508211,23.99984723,24.55246467,0,207.8799656,23.99984723,0.009333516,49.03163856,0,0,0,353.9938101,1274377.716,281.5112903,1013440.645,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/11  15:00:00,24.775,44549.99547,25.06651197,23.99985702,24.5331845,0,199.4181791,23.99985702,0.009167956,48.14416251,0,0,0,342.7027625,1233729.945,279.6270356,1006657.328,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/11  16:00:00,25.375,44549.99547,24.96932597,23.99987865,24.48460231,0,180.5116887,23.99987865,0.009022388,47.37257475,0,0,0,318.3909877,1146207.556,265.7236992,956605.3173,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/11  17:00:00,25.6,44549.99547,24.86478045,23.99989207,24.43233626,0,161.0800892,23.99989207,0.00889661,46.72145481,0,0,0,292.789989,1054043.96,248.1752927,893431.0536,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/11  18:00:00,24.5375,44549.99547,24.70460186,23.9998633,24.35223258,0,158.317238,23.9998633,0.008914054,46.81184901,0,0,0,281.5626035,1013625.373,236.5679361,851644.5701,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/11  19:00:00,22.15,114749.9883,24.55676918,23.99985193,24.27831055,0,143.9329155,23.99985193,0.009025048,47.38642537,0,0,0,248.1395946,893302.5406,202.2748419,728189.4307,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/11  20:00:00,19.725,134999.9863,24.45500392,23.99978519,24.22739456,0,144.6684523,23.99978519,0.009231819,48.45636407,0,0,0,231.8789258,834764.1327,182.7828494,658018.2579,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/11  21:00:00,18.525,134999.9863,24.38880047,23.99972795,24.19426421,0,149.1873937,23.99972795,0.009429545,49.51023141,0,0,0,231.4685176,833286.6634,177.2828999,638218.4397,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/11  22:00:00,19.3625,134999.9863,24.37315615,23.99977064,24.18646339,0,141.2251893,23.99977064,0.00949327,49.85850322,0,0,0,230.5767601,830076.3365,176.3030652,634691.0346,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/11  23:00:00,19.625,114749.9883,24.30580326,23.9998263,24.15281478,0,96.05531854,23.9998263,0.009622497,50.52663611,0,0,0,175.8708666,633135.1199,133.308003,479908.8109,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/11  24:00:00,18.7125,55349.99437,24.17082651,23.99986035,24.08534343,0,57.90999727,23.99986035,0.010023756,52.6333883,0,0,0,120.337597,433215.3492,87.49816501,314993.394,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/12  01:00:00,17.3,35099.99643,24.03450706,23.9998652,24.01718613,0,46.54423942,23.9998652,0.010523033,55.23208809,0,0,0,93.0669595,335041.0542,64.32903412,231584.5228,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/12  02:00:00,16.0125,35099.99643,23.91079289,23.99988888,23.95534089,0,28.93413336,23.99988888,0.010933017,57.31050849,0,0,0,54.35114757,195664.1313,36.02492319,129689.7235,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/12  03:00:00,15.9125,14849.99849,23.84104127,23.99990235,23.92047181,0,23.89766219,23.99990235,0.011214072,58.73555789,0,0,0,46.75753779,168327.136,30.16023217,108576.8358,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/12  04:00:00,16.475,14849.99849,23.81394572,23.99990526,23.90692549,0,26.31694657,23.99990526,0.011438862,59.89168597,0,0,0,58.77637163,211594.9379,37.25697873,134125.1234,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/12  05:00:00,17.0125,14849.99849,23.79269672,23.99990809,23.8963024,0,28.02056158,23.99990809,0.011601205,60.72611336,0,0,0,69.36722317,249722.0034,43.42510613,156330.3821,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/12  06:00:00,17.2,14849.99849,23.76379525,23.99990617,23.88185071,0,27.05529084,23.99990617,0.011776504,61.6266546,0,0,0,71.39653221,257027.5159,43.98926787,158361.3643,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/12  07:00:00,17.8875,55349.99437,23.84385989,23.99992944,23.92189466,0,38.84180046,23.99992944,0.011886598,62.23117684,0,0,0,101.0099287,363635.7432,61.48361245,221341.0048,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/12  08:00:00,18.3,55349.99437,24.41255026,23.9998803,24.20621528,0,131.191328,23.9998803,0.01153865,60.50329424,0,0,0,253.0792484,911085.2942,157.2067862,565944.4304,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/12  09:00:00,18.675,75599.99231,25.54312957,23.99926926,24.77119942,0,373.1708293,23.99926926,0.010317189,54.22472105,0,0,0,593.918602,2138106.967,401.9753002,1447111.081,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/12  10:00:00,19.5875,75599.99231,25.53518239,23.99954278,24.76736259,0,330.5988372,23.99954278,0.009474598,49.86303508,0,0,0,495.4680566,1783685.004,367.2716459,1322177.925,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/12  11:00:00,21.75,55349.99437,25.48542652,23.99976925,24.74259789,0,283.8567683,23.99976925,0.009355161,49.24318413,0,0,0,441.7626683,1590345.606,338.7425002,1219473.001,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/12  12:00:00,23.1125,44549.99547,25.49098769,23.99979712,24.74539241,0,284.0230081,23.99979712,0.009417187,49.53346628,0,0,0,454.2116105,1635161.798,350.3340393,1261202.542,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/12  13:00:00,23.9875,44549.99547,25.52021921,23.99979221,24.76000571,0,289.2436509,23.99979221,0.00944547,49.62995092,0,0,0,467.3593485,1682493.655,362.8758571,1306353.086,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/12  14:00:00,25.4625,44549.99547,25.55533622,23.9997764,24.77755631,0,297.814852,23.9997764,0.00938749,49.28008845,0,0,0,483.8378838,1741816.382,383.7857145,1381628.572,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/12  15:00:00,26.475,44549.99547,25.5462947,23.99977946,24.77303708,0,296.4109814,23.99977946,0.009297452,48.76504909,0,0,0,482.3997489,1736639.096,390.8449452,1407041.803,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/12  16:00:00,26.7,44549.99547,25.47389664,23.99979731,24.73684697,0,280.817742,23.99979731,0.009257956,48.54241906,0,0,0,462.3580676,1664489.043,377.1672254,1357802.012,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/12  17:00:00,26.7,44549.99547,25.2801568,23.99984211,24.63999946,0,239.9377451,23.99984211,0.009327946,48.90384296,0,0,0,413.7455256,1489483.892,336.2988703,1210675.933,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/12  18:00:00,26.0125,44549.99547,25.09267589,23.9998072,24.54624154,0,226.5545735,23.9998072,0.009403768,49.2955416,0,0,0,393.6077171,1416987.782,317.1383054,1141697.899,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/12  19:00:00,24.85,114749.9883,24.99740626,23.99977531,24.49859078,0,218.0542582,23.99977531,0.009450571,49.5373115,0,0,0,376.2141184,1354370.826,298.9049567,1076057.844,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/12  20:00:00,24.0875,134999.9863,24.92645936,23.99967104,24.4630652,0,225.8612888,23.99967104,0.009472119,49.648872,0,0,0,377.6931187,1359695.227,300.2900284,1081044.102,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/12  21:00:00,23.2125,134999.9863,24.86841715,23.9995602,24.43398867,0,234.0558655,23.9995602,0.009369445,49.15006691,0,0,0,378.3967328,1362228.238,301.1749628,1084229.866,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/12  22:00:00,22.1125,134999.9863,24.81138843,23.99964395,24.40551619,0,217.2695013,23.99964395,0.009469048,49.68328324,0,0,0,355.4627726,1279665.982,275.2274742,990818.9072,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/12  23:00:00,21.325,114749.9883,24.6873839,23.99977021,24.34357706,0,159.4775898,23.99977021,0.009835359,51.57496878,0,0,0,282.5162514,1017058.505,210.8564203,759083.1132,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/12  24:00:00,20.7875,55349.99437,24.54139814,23.99980065,24.2705994,0,117.4289146,23.99980065,0.010199241,53.4521391,0,0,0,228.3666725,822120.0211,164.2951713,591462.6166,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/13  01:00:00,20.6,35099.99643,24.45195427,23.9997954,24.22587484,0,113.0564563,23.9997954,0.010716553,56.11737118,0,0,0,230.9572561,831446.1219,158.3217465,569958.2875,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/13  02:00:00,20.6,35099.99643,24.39690393,23.99978517,24.19834455,0,105.01228,23.99978517,0.011113253,58.15835321,0,0,0,227.4537848,818833.6254,150.2666718,540960.0185,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/13  03:00:00,20.6,14849.99849,24.35157762,23.99979053,24.17568407,0,98.32614815,23.99979053,0.011416333,59.67798769,0,0,0,223.6631923,805187.4921,143.5643421,516831.6315,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/13  04:00:00,20.6,14849.99849,24.31386592,23.99980149,24.1568337,0,93.34774819,23.99980149,0.01168891,61.09223532,0,0,0,221.640545,797905.9619,138.5744054,498867.8596,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/13  05:00:00,20.6,14849.99849,24.27613383,23.999811,24.13797242,0,88.32533654,23.999811,0.011887108,62.092798,0,0,0,217.5506682,783182.4055,133.5495007,480778.2027,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/13  06:00:00,20.225,14849.99849,24.22703174,23.99982156,24.11342665,0,81.19135714,23.99982156,0.012048379,62.89535921,0.75,0,0,204.1781868,735041.4726,123.2698052,443771.2986,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/13  07:00:00,20,55349.99437,24.2195959,23.99985774,24.10972682,0,80.14261403,23.99985774,0.012116731,63.3252361,1,0,0,201.7585918,726330.9304,120.3317714,433194.3769,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/13  08:00:00,18.25,55349.99437,24.25080157,23.99989633,24.12534895,0,103.0301452,23.99989633,0.011827236,61.88706997,0.25,0,0,213.0018691,766806.7287,128.6323892,463076.6009,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/13  09:00:00,18.575,75599.99231,24.46293139,23.99981253,24.23137196,0,163.7858257,23.99981253,0.011125445,58.24300067,0,0,0,297.744379,1071879.765,192.1101074,691596.3867,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/13  10:00:00,19.0875,75599.99231,24.57035154,23.99984392,24.28509773,0,141.7528194,23.99984392,0.010575788,55.42738509,0,0,0,256.3867762,922992.3943,174.3799163,627767.6988,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/13  11:00:00,18.9,55349.99437,24.74392198,23.99989945,24.37191071,0,133.9609164,23.99989945,0.010482472,54.89781604,0,0,0,241.110904,867999.2544,164.9790121,593924.4435,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/13  12:00:00,21.3375,44549.99547,25.15798889,23.99983383,24.57891136,0,214.3458372,23.99983383,0.010370135,54.27814465,0,0,0,380.5193461,1369869.646,265.7284135,956622.2888,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/13  13:00:00,22.8,44549.99547,25.19692797,23.9998158,24.59837189,0,222.6378728,23.9998158,0.010184798,53.29011219,0,0,0,397.9683843,1432686.184,286.2962113,1030666.361,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/13  14:00:00,22.1125,44549.99547,25.29181876,23.99979683,24.64580779,0,240.002061,23.99979683,0.009997411,52.27222376,0,0,0,409.0662643,1472638.552,297.8941326,1072418.878,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/13  15:00:00,22.0125,44549.99547,25.20776721,23.99982225,24.60379473,0,222.2256815,23.99982225,0.009941948,51.93392194,0,0,0,381.2654735,1372555.705,279.3062892,1005502.641,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/13  16:00:00,22.2,44549.99547,25.04689953,23.99985935,24.52337944,0,190.5873299,23.99985935,0.010099056,52.72131201,0,0,0,344.1005741,1238762.067,249.2550337,897318.1213,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/13  17:00:00,22.2,44549.99547,24.8627932,23.99988061,24.4313369,0,157.3311124,23.99988061,0.010381194,54.16990184,0,0,0,305.7806794,1100810.446,215.999205,777597.1381,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/13  18:00:00,22.2,44549.99547,24.70791961,23.99985724,24.35388842,0,157.531887,23.99985724,0.010679386,55.66430665,0,0,0,313.7402665,1129464.96,216.1841989,778263.1159,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/13  19:00:00,21.5125,114749.9883,24.61134189,23.99982768,24.30558479,0,151.8508908,23.99982768,0.010857133,56.55355207,0,0,0,303.4453716,1092403.338,204.7203773,736993.3584,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/13  20:00:00,20.7875,134999.9863,24.57557547,23.99973934,24.28765741,0,165.6652336,23.99973934,0.011064447,57.65152785,0,0,0,322.0540175,1159394.463,212.426531,764735.5115,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/13  21:00:00,20.6,134999.9863,24.57744255,23.99964507,24.28854381,0,183.4160794,23.99964507,0.011181455,58.27288628,0,0,0,352.0732146,1267463.573,228.5729218,822862.5184,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/13  22:00:00,20.6,134999.9863,24.56592767,23.99968716,24.28280741,0,175.0297139,23.99968716,0.011141287,58.06707521,0,0,0,338.1282985,1217261.875,220.2005774,792722.0786,0,0,265656.6621
