Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-singletint-lowe,east,lowe panel, 11/13  23:00:00,20.9125,114749.9883,24.50573634,23.99977411,24.25275522,0,129.7166943,23.99977411,0.01119967,58.36565923,0,0,0,271.9666559,979079.9611,177.5486691,639175.2088,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/13  24:00:00,21.1,55349.99437,24.42957017,23.99982213,24.21469615,0,101.387212,23.99982213,0.011454473,59.66932259,0,0,0,235.4774244,847718.7278,150.7983059,542873.9011,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/14  01:00:00,21.1,29699.99698,24.37563885,23.99979999,24.18771942,0,103.5110747,23.99979999,0.011757572,61.21901726,0,0,0,245.5206988,883874.5156,152.9053727,550459.3417,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/14  02:00:00,21.475,22949.99767,24.3495289,23.99978133,24.17465512,0,100.2427005,23.99978133,0.012076017,62.80559105,0.75,0,0,252.5757978,909272.8719,152.7677991,549964.0768,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/14  03:00:00,21.7,14849.99849,24.32831957,23.99978697,24.16405327,0,97.64825507,23.99978697,0.012341111,64.13317246,1,0,0,257.5954505,927343.6216,152.0541305,547394.8699,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/14  04:00:00,22.0125,14849.99849,24.31505908,23.99979386,24.15742647,0,96.31681924,23.99979386,0.012507666,64.9816436,1,0,0,263.4704272,948493.538,153.3477002,552051.7206,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/14  05:00:00,21.8875,14849.99849,24.28693697,23.99979582,24.1433664,0,92.49758371,23.99979582,0.012607636,65.49069969,1,0,0,257.7493101,927897.5164,148.4763923,534515.0124,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/14  06:00:00,21.7,29699.99698,24.25838423,23.99979781,24.12909102,0,88.725799,23.99979781,0.012753672,66.23401898,1,0,0,252.6946431,909700.7153,143.1172038,515221.9337,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/14  07:00:00,21.325,59399.99396,24.29319816,23.99978337,24.14649077,0,125.4475054,23.99978337,0.012673698,65.8270035,1,0,0,313.4031843,1128251.463,176.6473249,635930.3696,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/14  08:00:00,21.475,75599.99231,24.89686518,23.99965399,24.44825958,0,231.1777434,23.99965399,0.011996389,62.41474172,0.5,0,0,480.2985884,1729074.918,283.5001425,1020600.513,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/14  09:00:00,22.3875,59399.99396,25.55742389,23.99951631,24.7784701,0,322.7379415,23.99951631,0.011127062,57.99427674,0,0,0,596.0430093,2145754.833,382.6522473,1377548.09,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/14  10:00:00,23.4875,59399.99396,26.36557766,23.99909131,25.18233449,0,509.2946868,23.99909131,0.009973041,52.07566113,0,0,0,816.6027185,2939769.787,578.3039673,2081894.282,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/14  11:00:00,24.5875,37799.99615,26.00065763,23.99968447,25.00017105,0,394.2555089,23.99968447,0.009657249,50.45071568,0,0,0,627.7875766,2260035.276,472.9012045,1702444.336,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/14  12:00:00,26.0625,37799.99615,26.06441358,23.99967438,25.03204398,0,410.2383761,23.99967438,0.009551673,49.87589634,0,0,0,648.8533062,2335871.902,501.2855667,1804628.04,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/14  13:00:00,27.0125,37799.99615,25.74841889,23.99981034,24.87411462,0,332.6911518,23.99981034,0.009647298,50.31590687,0,0,0,554.2070095,1995145.234,431.8017675,1554486.363,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/14  14:00:00,27.575,37799.99615,25.65827248,23.99983104,24.82905176,0,311.5945818,23.99983104,0.009826666,51.18467843,0,0,0,539.3091165,1941512.819,415.4636663,1495669.199,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/14  15:00:00,27.8,37799.99615,25.55770325,23.9998426,24.77877293,0,289.5648726,23.9998426,0.010022711,52.13648846,0,0,0,521.1506218,1876142.239,395.3369778,1423213.12,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/14  16:00:00,27.8,37799.99615,25.44665403,23.99982145,24.72323774,0,270.7249653,23.99982145,0.010202656,53.03729518,0,0,0,503.6790413,1813244.549,376.4876523,1355355.548,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/14  17:00:00,26.7375,37799.99615,25.29170508,23.99976513,24.64573511,0,248.72181,23.99976513,0.010382997,53.92512293,0,0,0,471.888909,1698800.072,345.5060621,1243821.824,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/14  18:00:00,25.4125,37799.99615,25.10840192,23.9997285,24.55406521,0,237.4368733,23.9997285,0.010486723,54.43427361,0,0,0,450.4118225,1621482.561,323.0550283,1162998.102,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/14  19:00:00,24.3125,90449.9908,24.97534358,23.999751,24.48754729,0,213.9708032,23.999751,0.010599321,55.04400086,0,0,0,412.6070869,1485385.513,290.3494783,1045258.122,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/14  20:00:00,22.8375,120149.9878,24.86296648,23.99971828,24.43134238,0,204.735792,23.99971828,0.010759075,55.88093569,0,0,0,391.2756135,1408592.209,268.7065536,967343.593,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/14  21:00:00,21.5125,134999.9863,24.77864661,23.99968384,24.38916522,0,206.9219159,23.99968384,0.010855165,56.3715897,0,0,0,385.6936453,1388497.123,259.7406034,935066.1721,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/14  22:00:00,20.4125,120149.9878,24.68945434,23.99966115,24.34455775,0,199.8950879,23.99966115,0.010907313,56.63779938,0,0,0,365.6431232,1316315.243,243.4783099,876521.9158,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/14  23:00:00,19.625,90449.9908,24.54697979,23.9997209,24.27335035,0,143.238033,23.9997209,0.011151546,57.88341245,0,0,0,275.9824372,993536.7741,180.2548238,648917.3656,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/14  24:00:00,19.775,44549.99547,24.4639426,23.99976933,24.23185596,0,113.8990367,23.99976933,0.011455222,59.43102,0,0,0,238.5042401,858615.2644,152.1930648,547895.0331,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/15  01:00:00,20.6875,29699.99698,24.44531881,23.99976791,24.22254336,0,112.6369257,23.99976791,0.011713731,60.74740814,0,0,0,253.5925298,912933.1071,158.5652714,570834.977,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/15  02:00:00,22.1625,22949.99767,24.46043163,23.99974923,24.23009043,0,116.65456,23.99974923,0.012049329,62.45476354,0.5,0,0,287.7916532,1036049.952,174.9481618,629813.3824,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/15  03:00:00,22.8,14849.99849,24.46424889,23.99974767,24.23199828,0,117.8992912,23.99974767,0.012417947,64.32805563,1,0,0,308.9992238,1112397.206,181.5410842,653547.9032,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/15  04:00:00,22.425,14849.99849,24.42766668,23.9997602,24.21371344,0,112.5231564,23.9997602,0.012629185,65.40054428,1,0,0,300.9672468,1083482.089,172.9992644,622797.3518,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/15  05:00:00,22.2,14849.99849,24.3899144,23.99977066,24.19484253,0,106.9322857,23.99977066,0.012725953,65.89157726,1,0,0,290.7833449,1046820.042,165.5152926,595855.0533,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/15  06:00:00,22.2,29699.99698,24.36943026,23.99977614,24.1846032,0,104.46693,23.99977614,0.012797608,66.2550849,1,0,0,288.3927986,1038214.075,163.049534,586978.3223,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/15  07:00:00,22.2,59399.99396,24.41777274,23.99974109,24.20875691,0,144.036921,23.99974109,0.012607847,65.33369921,1,0,0,355.7018819,1280526.775,202.5769599,729277.0555,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/15  08:00:00,22.2,75599.99231,24.79609773,23.99970516,24.39790145,0,215.5256584,23.99970516,0.012055954,62.59143531,0.5,0,0,461.9812743,1663132.588,273.9722994,986300.2778,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/15  09:00:00,21.8875,59399.99396,25.81192326,23.99930769,24.90561547,0,379.2157643,23.99930769,0.010874221,56.65446638,0,0,0,662.3589472,2384492.21,434.7931131,1565255.207,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/15  10:00:00,19.575,59399.99396,26.42402801,23.99898136,25.21150468,0,515.4003978,23.99898136,0.009077966,47.52647362,0,0,0,716.5077017,2579427.726,551.6852471,1986066.89,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/15  11:00:00,17.9875,37799.99615,26.09654052,23.99951889,25.0480297,0,407.9172908,23.99951889,0.007719147,40.55731839,0,0,0,488.5701023,1758852.368,431.6121191,1553803.629,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/15  12:00:00,18.4875,37799.99615,25.81159085,23.99977445,24.90568265,0,338.8462342,23.99977445,0.007108236,37.39806288,0,0,0,389.1781851,1401041.466,366.8720038,1320739.214,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/15  13:00:00,19.5875,37799.99615,25.4964875,24.00005505,24.74827127,0,267.425585,24.00005505,0.006818508,35.88973425,0,0,0,310.8803206,1119169.154,304.6353328,1096687.198,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/15  14:00:00,20.6875,37799.99615,25.44959203,23.99992406,24.72475804,0,257.5358068,23.99992406,0.006637968,34.94976303,0,0,0,304.1040676,1094774.643,303.8796031,1093966.571,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/15  15:00:00,21.1,37799.99615,25.28999838,23.99991952,24.64495895,0,226.1443099,23.99991952,0.006402964,33.7462235,0,0,0,275.9169906,993301.1663,275.9169906,993301.1663,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/15  16:00:00,20.4125,37799.99615,25.14313542,23.99990452,24.57151997,0,202.6619041,23.99990452,0.006085828,32.1234407,0,0,0,246.7860688,888429.8475,246.7860688,888429.8475,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/15  17:00:00,19.625,37799.99615,24.89898173,23.99987371,24.44942772,0,171.9382405,23.99987371,0.005810669,30.69633398,0,0,0,209.5979879,754552.7563,209.5979879,754552.7563,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/15  18:00:00,18.025,37799.99615,24.63452889,23.99987347,24.31720118,0,147.5960007,23.99987347,0.0055699,29.47264556,0,0,0,172.098857,619555.8854,172.098857,619555.8854,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/15  19:00:00,16.2,90449.9908,24.42272269,23.99990829,24.21131549,0,107.7416267,23.99990829,0.005334963,28.27931492,0,0,0,117.2286003,422022.9611,117.2286003,422022.9611,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/15  20:00:00,14.5375,120149.9878,24.26087837,23.99990515,24.13039176,0,86.84261335,23.99990515,0.005230774,27.75967546,0,0,0,82.6413892,297509.0011,82.6413892,297509.0011,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/15  21:00:00,12.8375,134999.9863,24.12754221,23.99989718,24.0637197,0,79.29033523,23.99989718,0.005184844,27.54564038,0,0,0,61.09695276,219949.0299,61.09695276,219949.0299,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/15  22:00:00,11.5125,120149.9878,23.9933168,23.99990004,23.99660842,0,65.43397231,23.99990004,0.005171006,27.50037766,0,0,0,36.3340309,130802.5112,36.3340309,130802.5112,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/15  23:00:00,10.0375,90449.9908,23.75689438,23.76620618,23.76155028,0,31.67256236,23.76620618,0.005243657,28.29080262,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/15  24:00:00,8.4,44549.99547,23.41938661,23.27679362,23.34809011,0,33.10682751,23.27679362,0.005387205,29.94839783,0,0,0,0,0,0,0,21219.56129,5.89432258,265656.6621
e-singletint-lowe,east,lowe panel, 11/16  01:00:00,7.8,29699.99698,23.09815734,22.87949776,22.98882755,0,43.76392329,22.87949776,0.005509528,31.37706426,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/16  02:00:00,7.1125,22949.99767,22.79527024,22.55587711,22.67557368,0,46.64236474,22.55587711,0.005554271,32.25672016,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/16  03:00:00,6.0125,14849.99849,22.46566517,22.18150253,22.32358385,0,51.99382397,22.18150253,0.005604303,33.29455527,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/16  04:00:00,5.225,14849.99849,22.13188139,21.81610145,21.97399142,0,56.11911954,21.81610145,0.005639353,34.25520938,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/16  05:00:00,4.625,14849.99849,21.80760888,21.47645209,21.64203049,0,58.49259981,21.47645209,0.005620742,34.88145706,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/16  06:00:00,4.0875,29699.99698,21.49667332,21.15470292,21.32568812,0,60.7487186,21.15470292,0.005579334,35.32960387,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/16  07:00:00,3.9,59399.99396,21.29923826,21.08558503,21.19241164,0,68.2638232,21.08558503,0.005456142,34.72474724,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/16  08:00:00,4.9625,75599.99231,22.7063642,22.40316463,22.55476441,0,107.9771165,22.40316463,0.005200866,30.62115941,0,0,0,16.21157274,58361.66188,15.73713884,56653.69981,5481.355422,1.522598728,265656.6621
e-singletint-lowe,east,lowe panel, 11/16  09:00:00,7.2875,59399.99396,23.51819002,23.30807507,23.41313254,0,71.30847389,23.30807507,0.004963759,27.65428113,0,0,0,5.540280433,19945.00956,5.540280433,19945.00956,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/16  10:00:00,10.425,59399.99396,24.11570027,23.80459774,23.96014901,0,80.73155334,23.80459774,0.004790746,25.91193384,0,0,0,34.65603901,124761.7404,34.65603901,124761.7404,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/16  11:00:00,12.7,37799.99615,24.90365524,23.99741889,24.45053707,0,175.7099926,23.99741889,0.004568638,24.43075049,0,0,0,155.8818292,561174.5851,155.8818292,561174.5851,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/16  12:00:00,13.9875,37799.99615,24.63691884,23.99995139,24.31843511,0,115.639015,23.99995139,0.004340314,23.18584685,0,0,0,106.9615646,385061.6325,106.9615646,385061.6325,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/16  13:00:00,14.775,37799.99615,24.39276354,23.99998992,24.19637673,0,71.64130018,23.99998992,0.004106554,21.91493858,0,0,0,69.48269169,250137.6901,69.48269169,250137.6901,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/16  14:00:00,15,37799.99615,24.33653532,23.99999144,24.16826338,0,63.18804459,23.99999144,0.003922408,20.91738707,0,0,0,62.88505829,226386.2098,62.88505829,226386.2098,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/16  15:00:00,14.625,37799.99615,24.2829105,23.99999645,24.14145347,0,53.92165808,23.99999645,0.003767344,20.07526542,0,0,0,50.55244644,181988.8072,50.55244644,181988.8072,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/16  16:00:00,14.4,37799.99615,24.07579509,24.0000027,24.03789889,0,26.67063579,24.0000027,0.00364209,19.39218334,0,0,0,21.4751524,77310.54865,21.4751524,77310.54865,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/16  17:00:00,14.0875,37799.99615,23.92050465,24.00472217,23.96261341,0,15.24251747,24.00472217,0.003619519,19.25992895,0,0,0,7.40341938,26652.30977,7.40341938,26652.30977,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/16  18:00:00,13.2125,37799.99615,23.71374898,23.97301723,23.84338311,0,15.84603674,23.97301723,0.003658113,19.50142423,0,0,0,3.023748181,10885.49345,3.023748181,10885.49345,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/16  19:00:00,12.1125,90449.9908,23.52728949,23.72507534,23.62618241,0,16.02618226,23.72507534,0.003716493,20.10903939,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/16  20:00:00,11.0125,120149.9878,23.36498935,23.51226069,23.43862502,0,25.58349893,23.51226069,0.003883446,21.26476361,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/16  21:00:00,9.85,134999.9863,23.23900654,23.40791015,23.32345834,0,36.38506759,23.40791015,0.004149161,22.84450776,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/16  22:00:00,9.4,120149.9878,23.13332483,23.33915612,23.23624048,0,40.55153969,23.33915612,0.004442074,24.53105875,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/16  23:00:00,9.0875,90449.9908,22.94734129,23.01741138,22.98237633,0,29.03374828,23.01741138,0.004669924,26.27924218,0,0,0,0,0,0,0,11158.0851,3.099468082,265656.6621
e-singletint-lowe,east,lowe panel, 11/16  24:00:00,8.9,44549.99547,22.69108587,22.63148018,22.66128302,0,29.69969233,22.63148018,0.004857394,27.97123701,0,0,0,0,0,0,0,9270.730849,2.575203014,265656.6621
e-singletint-lowe,east,lowe panel, 11/17  01:00:00,8.9,29699.99698,22.4547812,22.37115782,22.41296951,0,32.69967822,22.37115782,0.004937918,28.86501543,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/17  02:00:00,8.9,22949.99767,22.24615062,22.1728851,22.20951786,0,31.82393376,22.1728851,0.00492292,29.11618885,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/17  03:00:00,8.9,14849.99849,22.05743778,21.99925505,22.02834641,0,30.75299219,21.99925505,0.004906346,29.30927893,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/17  04:00:00,8.9,14849.99849,21.88195583,21.83946557,21.8607107,0,29.71031092,21.83946557,0.004918488,29.65808663,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/17  05:00:00,9.2125,14849.99849,21.73158455,21.71876022,21.72517239,0,27.43474809,21.71876022,0.004953241,30.08696732,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/17  06:00:00,9.775,29699.99698,21.61778369,21.6604709,21.6391273,0,23.25702834,21.6604709,0.004989292,30.41230649,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/17  07:00:00,10,59399.99396,21.60632525,21.84903492,21.72768008,0,31.62315748,21.84903492,0.004961343,29.89731028,0,0,0,2.251106778,8103.984402,2.251106778,8103.984402,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/17  08:00:00,10.375,75599.99231,22.01587488,22.36488982,22.19038235,0,47.81729252,22.36488982,0.004869999,28.44516598,0,0,0,10.29380205,37057.68739,10.29380205,37057.68739,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/17  09:00:00,10.9125,59399.99396,22.17149357,22.43366407,22.30257882,0,19.63934983,22.43366407,0.004808019,27.98346659,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/17  10:00:00,11.475,59399.99396,22.52364945,22.66396237,22.59380591,0,25.36407338,22.66396237,0.004749408,27.27244443,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/17  11:00:00,11.7,37799.99615,22.83795438,22.86278517,22.85036978,0,22.35826466,22.86278517,0.004729789,26.816995,0,0,0,2.293799694,8257.678897,2.293799694,8257.678897,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/17  12:00:00,12.7,37799.99615,22.92218387,23.01004038,22.96611213,0,15.27679411,23.01004038,0.004782107,26.86003959,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/17  13:00:00,13.3,37799.99615,23.05415871,23.20954332,23.13185102,0,11.20464088,23.20954332,0.004927852,27.3228566,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/17  14:00:00,13.3,37799.99615,23.18200146,23.33633495,23.25916821,0,11.27752995,23.33633495,0.005122274,28.14706071,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/17  15:00:00,13.675,37799.99615,23.17990246,23.36615394,23.2730282,0,6.463065571,23.36615394,0.005330946,29.20214478,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/17  16:00:00,13.525,37799.99615,23.09908135,23.32320556,23.21114346,0,5.14138577,23.32320556,0.00558493,30.66960922,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/17  17:00:00,12.9875,37799.99615,22.91092563,23.15921393,23.03506978,0,6.511940112,23.15921393,0.005892024,32.67545067,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/17  18:00:00,13.1125,37799.99615,22.72778352,23.11187353,22.91982852,0,10.00987728,23.11187353,0.006203224,34.50224511,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/17  19:00:00,12.9875,90449.9908,22.64834283,23.06471948,22.85653115,0,8.069981837,23.06471948,0.00649929,36.24957056,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/17  20:00:00,12.425,120149.9878,22.59102203,23.02917843,22.81010023,0,13.67936819,23.02917843,0.006797633,37.9768737,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/17  21:00:00,11.8875,134999.9863,22.56897512,23.07510739,22.82204125,0,20.37441205,23.07510739,0.007171496,39.95529036,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/17  22:00:00,12.0125,120149.9878,22.57119083,23.14841766,22.85980425,0,20.73184503,23.14841766,0.007569873,41.97676741,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/17  23:00:00,12.2,90449.9908,22.50470655,22.97846322,22.74158488,0,7.85614586,22.97846322,0.007969456,44.62488173,0,0,0,0,0,0,0,7979.781609,2.216606002,265656.6621
e-singletint-lowe,east,lowe panel, 11/17  24:00:00,12.2,44549.99547,22.36196859,22.69109943,22.52653401,0,7.482035608,22.69109943,0.008392084,47.78520426,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/18  01:00:00,12.2,35099.99643,22.23099121,22.52133601,22.37616361,0,9.5066129,22.52133601,0.008767449,50.43935911,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/18  02:00:00,12.2,35099.99643,22.12568551,22.42213454,22.27391003,0,9.38443249,22.42213454,0.009053856,52.39741032,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/18  03:00:00,11.8875,14849.99849,22.0081214,22.2964971,22.15230925,0,9.581588607,22.2964971,0.009287156,54.14056676,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/18  04:00:00,11.7,14849.99849,21.88968163,22.15151241,22.02059702,0,10.74377492,22.15151241,0.009499058,55.84748861,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/18  05:00:00,11.7,14849.99849,21.78642713,22.05861947,21.9225233,0,10.61934673,22.05861947,0.009660388,57.1036127,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/18  06:00:00,11.325,14849.99849,21.67253146,21.93425495,21.8033932,0,11.19032739,21.93425495,0.009756698,58.14005453,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/18  07:00:00,11.475,55349.99437,21.59580703,21.82857037,21.7121887,0,11.57213716,21.82857037,0.009740948,58.44491626,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/18  08:00:00,11.7,55349.99437,21.67619678,22.05303794,21.86461736,0,21.19547711,22.05303794,0.009664632,57.24261017,0,0,0,3.47783136,12520.19289,2.318536996,8346.733187,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/18  09:00:00,11.7,75599.99231,21.97565853,22.5170848,22.24637166,0,33.36978532,22.5170848,0.009566203,55.14766616,0,0,0,9.30302021,33490.87276,6.383810351,22981.71727,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/18  10:00:00,12.0125,75599.99231,22.42079138,22.81716725,22.61897931,0,22.91430027,22.81716725,0.009454765,53.5831589,0,0,0,3.365313371,12115.12813,2.341016698,8427.660114,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/18  11:00:00,12.575,55349.99437,22.49425966,22.76448453,22.62937209,0,7.301607173,22.76448453,0.009403828,53.48812615,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/18  12:00:00,13.1125,44549.99547,22.59633779,22.83358695,22.71496237,0,9.978196506,22.83358695,0.009399173,53.2385244,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/18  13:00:00,13.675,44549.99547,22.6906893,22.96746554,22.82907742,0,6.199178433,22.96746554,0.009467249,53.15152825,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/18  14:00:00,13.9,44549.99547,22.76971356,23.06986719,22.91979037,0,3.97521529,23.06986719,0.009582018,53.43372444,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/18  15:00:00,14.5875,44549.99547,22.83134414,23.15648477,22.99391445,0.289504876,0.624233017,23.15648477,0.009702664,53.81326663,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/18  16:00:00,15,44549.99547,22.93746004,23.30292274,23.12019139,2.762621283,0,23.30292274,0.009852408,54.14977259,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/18  17:00:00,14.625,44549.99547,22.82454118,23.19762338,23.01108228,6.577511157,0,23.19762338,0.009970565,55.13988201,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/18  18:00:00,14.0875,44549.99547,22.63810684,23.09275418,22.86543051,0.638766845,0.66102137,23.09275418,0.010115817,56.28561078,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/18  19:00:00,13.9,114749.9883,22.58283647,23.07253064,22.82768355,0,3.479909926,23.07253064,0.01028372,57.30993936,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/18  20:00:00,13.9,134999.9863,22.59759191,23.2115495,22.90457071,0,7.003979201,23.2115495,0.01049336,57.99091649,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/18  21:00:00,13.9,134999.9863,22.66660229,23.37828793,23.02244511,0,8.803273807,23.37828793,0.010662207,58.35484829,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/18  22:00:00,13.9,134999.9863,22.72647763,23.41925399,23.07286581,0,5.51374202,23.41925399,0.010743338,58.66867903,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/18  23:00:00,13.525,114749.9883,22.65311901,23.1718088,22.91246391,4.173586378,0.681778993,23.1718088,0.01071401,59.39277318,0,0,0,0,0,0,0,9774.103102,2.71502864,265656.6621
e-singletint-lowe,east,lowe panel, 11/18  24:00:00,13.3,55349.99437,22.49551618,22.85798593,22.67675105,2.574194487,0.185584321,22.85798593,0.010668145,60.27660504,0,0,0,0,0,0,0,8096.228368,2.248952325,265656.6621
e-singletint-lowe,east,lowe panel, 11/19  01:00:00,13.3,35099.99643,22.38059093,22.76445488,22.57252291,0,4.628651043,22.76445488,0.010684341,60.70957235,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/19  02:00:00,12.9875,35099.99643,22.28735483,22.67645078,22.48190281,0,4.375051111,22.67645078,0.010743099,61.36482116,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/19  03:00:00,12.8,14849.99849,22.18462012,22.55454012,22.36958012,0,5.329068253,22.55454012,0.010795427,62.11647654,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/19  04:00:00,12.8,14849.99849,22.09892577,22.47446466,22.28669521,0,5.258978921,22.47446466,0.010807102,62.44634145,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/19  05:00:00,12.8,14849.99849,22.01944266,22.40471126,22.21207696,0,4.718287927,22.40471126,0.010738093,62.2944512,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/19  06:00:00,12.8,14849.99849,21.94494294,22.33909688,22.14201991,0,4.24187454,22.33909688,0.010614271,61.83438162,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/19  07:00:00,12.8,55349.99437,21.89919573,22.2873637,22.09327971,0,4.171469985,22.2873637,0.01041095,60.89877572,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/19  08:00:00,12.8,55349.99437,22.10228828,22.55858534,22.33043681,0,18.28402383,22.55858534,0.010152303,58.50005324,0,0,0,5.12282904,18442.18454,3.334440311,12003.98512,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/19  09:00:00,12.8,75599.99231,22.31349706,22.94411633,22.6288067,0,22.37483805,22.94411633,0.009976245,56.1940205,0,0,0,4.388024839,15796.88942,2.946232543,10606.43715,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/19  10:00:00,13.1125,75599.99231,22.63546016,23.10557302,22.87051659,0,12.17410438,23.10557302,0.009895065,55.23468209,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/19  11:00:00,13.9875,55349.99437,23.07593437,23.31828835,23.19711136,0,10.63354366,23.31828835,0.009891884,54.53235965,0,0,0,3.645199083,13122.7167,2.510611367,9038.200922,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/19  12:00:00,15.15,44549.99547,23.3791711,23.66082485,23.51999798,0,4.239880978,23.66082485,0.009940084,53.60611996,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/19  13:00:00,15.9125,44549.99547,23.63365065,23.96513644,23.79939355,0.596548926,1.268927165,23.96513644,0.01006631,53.2506464,0,0,0,4.494351005,16179.66362,3.17738932,11438.60155,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/19  14:00:00,16.1,44549.99547,23.62158589,24.0265643,23.82407509,7.183671207,0,24.0265643,0.010238508,53.91372756,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/19  15:00:00,16.475,44549.99547,23.63679969,24.00315094,23.81997532,1.44055505,0,24.00315094,0.010419076,54.90555134,0,0,0,14.59172912,52530.22483,10.06627136,36238.57688,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/19  16:00:00,16.7,44549.99547,23.59434211,24.01705073,23.80569642,10.09921911,0,24.01705073,0.01059007,55.74482443,0,0,0,3.280818783,11810.94762,2.247897886,8092.432389,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/19  17:00:00,16.325,44549.99547,23.49003278,23.92391017,23.70697147,13.64615161,0,23.92391017,0.010803528,57.16956328,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/19  18:00:00,15.7875,44549.99547,23.36417066,23.88191832,23.62304449,6.220389464,0,23.88191832,0.011033983,58.51455392,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/19  19:00:00,15.6,114749.9883,23.34532135,23.90083834,23.62307984,3.102580656,0,23.90083834,0.011274084,59.7341258,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/19  20:00:00,15.6,134999.9863,23.38473416,23.9978303,23.69128223,0,8.830979542,23.9978303,0.011589529,61.04125916,0,0,0,17.48692369,62952.92527,10.78958752,38842.51508,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/19  21:00:00,15.9125,134999.9863,23.45285072,23.99994373,23.72639722,0,36.7036313,23.99994373,0.01181769,62.21282236,0,0,0,70.9279572,255340.6459,42.90253665,154449.1319,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/19  22:00:00,16.1,134999.9863,23.49879712,23.99994214,23.74936963,0,36.99600353,23.99994214,0.011825107,62.2511479,0,0,0,74.18016657,267048.5997,44.75802462,161128.8886,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/19  23:00:00,15.7875,114749.9883,23.45384086,24.00079365,23.72731725,5.614156343,0,24.00079365,0.011935859,62.82024602,0.25,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/19  24:00:00,15.6,55349.99437,23.36046266,23.81770403,23.58908335,9.47008507,0,23.81770403,0.012093359,64.29772047,1,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/20  01:00:00,15.6,29699.99698,23.28990795,23.78386084,23.5368844,5.115547302,0,23.78386084,0.012269691,65.3246229,1,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/20  02:00:00,15.6,22949.99767,23.24173238,23.7485569,23.49514464,6.668886715,0,23.7485569,0.012452468,66.37799986,1,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/20  03:00:00,15.6,14849.99849,23.19670732,23.70520884,23.45095808,6.867202268,0,23.70520884,0.012591634,67.25506305,1,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/20  04:00:00,15.9125,14849.99849,23.17305835,23.69829687,23.43567761,8.41787926,0,23.69829687,0.012721401,67.96235856,1,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/20  05:00:00,16.1,14849.99849,23.15991937,23.70610029,23.43300983,10.35281895,0,23.70610029,0.01287536,68.73600935,1,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/20  06:00:00,15.7875,29699.99698,23.13103857,23.66823575,23.39963716,9.131728666,0,23.66823575,0.012998038,69.53608215,1,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/20  07:00:00,15.6,59399.99396,23.18582774,23.83886944,23.51234859,0.486465907,3.197467559,23.83886944,0.013007285,68.91737572,1,0,0,4.232402089,15236.64752,2.265827507,8156.979024,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/20  08:00:00,15.6,75599.99231,23.39779784,24.00061857,23.6992082,0,25.46456524,24.00061857,0.012766177,67.03531013,1,0,0,49.10378806,176773.637,27.21023978,97956.86319,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/20  09:00:00,15.9125,59399.99396,23.70880678,24.00012785,23.85446732,0,26.37831503,24.00012785,0.012302371,64.64906724,1,0,0,56.3723896,202940.6026,32.62081665,117434.9399,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/20  10:00:00,16.475,59399.99396,24.08407043,24.00003607,24.04205325,0,54.9441646,24.00003607,0.011766106,61.88356075,0,0,0,108.9798605,392327.4978,65.85478917,237077.241,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/20  11:00:00,17.7,37799.99615,24.42520749,24.00000948,24.21260848,0,81.52710893,24.00000948,0.011210936,58.97860571,0,0,0,160.4994808,577798.1309,102.6469386,369528.9788,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/20  12:00:00,18.675,37799.99615,24.63411559,23.99995737,24.31703648,0,112.952689,23.99995737,0.010673401,56.14213175,0,0,0,211.2733334,760584.0001,142.1921715,511891.8175,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/20  13:00:00,19.9625,37799.99615,24.71862089,23.99994218,24.35928154,0,126.3460487,23.99994218,0.010304506,54.17883415,0,0,0,236.5816987,851694.1155,166.3382714,598817.777,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/20  14:00:00,21.975,37799.99615,24.88299179,23.9999133,24.44145254,0,157.3385417,23.9999133,0.010016194,52.63397806,0,0,0,292.6363356,1053490.808,214.1464663,770927.2785,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/20  15:00:00,22.8,37799.99615,24.87648562,23.99991233,24.43819898,0,155.4717354,23.99991233,0.009813341,51.5649768,0,0,0,291.6977863,1050112.031,219.1912536,789088.5131,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/20  16:00:00,22.8,37799.99615,24.77254376,23.99990531,24.38622454,0,140.2348802,23.99990531,0.00974605,51.18456251,0,0,0,268.9824036,968336.6528,203.9704239,734293.5259,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/20  17:00:00,21.7375,37799.99615,24.59329712,23.99988127,24.29658919,0,121.5549789,23.99988127,0.009905519,51.9893095,0,0,0,236.9832405,853139.6659,176.4041734,635055.0241,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/20  18:00:00,20.4125,37799.99615,24.40452488,23.99986797,24.20219642,0,116.9846076,23.99986797,0.010084415,52.91332827,0,0,0,221.8061142,798502.011,160.7426985,578673.7146,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/20  19:00:00,19.625,90449.9908,24.30141803,23.99988553,24.15065178,0,100.7201564,23.99988553,0.010218183,53.60382093,0,0,0,193.4028961,696250.4259,137.9064905,496463.366,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/20  20:00:00,18.7125,120149.9878,24.23816213,23.99985963,24.11901088,0,99.27833076,23.99985963,0.010346776,54.26744714,0,0,0,183.4976992,660591.717,128.8416406,463829.9063,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/20  21:00:00,17.9875,134999.9863,24.2053321,23.99983129,24.1025817,0,110.5216114,23.99983129,0.010463877,54.90624176,0,0,0,194.3646176,699712.6232,134.0133914,482448.2089,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/20  22:00:00,17.425,120149.9878,24.17001575,23.99980645,24.0849111,0,113.910556,23.99980645,0.010552163,55.34780978,0,0,0,194.5901867,700524.672,132.6982339,477713.642,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/20  23:00:00,16.8875,90449.9908,24.0592016,23.99983658,24.02951909,0,66.44908978,23.99983658,0.010772489,56.46228213,0,0,0,120.3272925,433178.253,80.77944693,290806.009,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/20  24:00:00,16.7,44549.99547,23.94518408,23.99987404,23.97252906,0,36.15359747,23.99987404,0.011090959,58.10210284,0,0,0,74.82184366,269358.6372,48.93226056,176156.138,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/21  01:00:00,16.325,29699.99698,23.86347647,23.99988658,23.93168153,0,27.97969396,23.99988658,0.011409738,59.70413097,0,0,0,59.26041148,213337.4813,37.61911671,135428.8202,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/21  02:00:00,16.475,22949.99767,23.80413448,23.99988605,23.90201027,0,25.00997815,23.99988605,0.011716397,61.25603594,0,0,0,58.138422,209298.3192,35.87002881,129132.1037,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/21  03:00:00,16.7,14849.99849,23.75903827,23.99991423,23.87947625,0,23.19716689,23.99991423,0.011964273,62.48787886,0.25,0,0,59.42765674,213939.5642,35.95124381,129424.4777,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/21  04:00:00,16.7,14849.99849,23.71472089,23.99993629,23.85732859,0,20.0445056,23.99993629,0.012096538,63.14153794,1,0,0,54.85195492,197467.0377,32.8182112,118145.5603,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/21  05:00:00,16.7,14849.99849,23.67099348,23.99994906,23.83547127,0,15.86204538,23.99994906,0.012210532,63.72505779,1,0,0,48.33603616,174009.7302,28.63577773,103088.7998,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/21  06:00:00,16.7,29699.99698,23.63812452,23.99995879,23.81904166,0,12.75988856,23.99995879,0.012319268,64.28148134,1,0,0,43.5164977,156659.3917,25.53363098,91921.07151,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/21  07:00:00,16.325,59399.99396,23.6596349,23.99995477,23.82979484,0,45.98674588,23.99995477,0.012209949,63.72202324,1,0,0,94.91436174,341691.7023,55.61620093,200218.3233,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/21  08:00:00,16.1,75599.99231,23.81672719,23.99995759,23.90834239,0,77.62189055,23.99995759,0.01181022,61.67460848,0.25,0,0,141.6765741,510035.6667,85.35669579,307284.1048,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/21  09:00:00,16.475,59399.99396,24.06998194,23.99996316,24.03497255,0,60.14359403,23.99996316,0.011435384,59.75260831,0,0,0,113.2394516,407662.0256,71.02804603,255700.9657,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/21  10:00:00,17.0125,59399.99396,24.34543639,23.99997288,24.17270464,0,82.18097541,23.99997288,0.01108034,57.9298102,0,0,0,150.9220862,543319.5103,97.53257301,351117.2629,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/21  11:00:00,17.575,37799.99615,24.57607544,23.99997499,24.28802522,0,98.86239458,23.99997499,0.010756626,56.26617195,0,0,0,178.1725885,641421.3187,118.8980889,428033.1202,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/21  12:00:00,18.8,37799.99615,24.85721212,23.99992033,24.42856623,0,148.6339835,23.99992033,0.010368822,54.20268749,0,0,0,257.9181069,928505.185,178.8769453,643957.0032,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/21  13:00:00,20.4625,37799.99615,24.79018966,23.99992778,24.39505872,0,136.470461,23.99992778,0.01010208,52.72341734,0,0,0,249.9189454,899708.2035,180.6393149,650301.5336,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/21  14:00:00,21.7875,37799.99615,24.78083145,23.99992785,24.39037965,0,134.9706139,23.99992785,0.009948311,51.86089758,0,0,0,256.4374452,923174.8027,190.2299555,684827.8398,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/21  15:00:00,21.8875,37799.99615,24.82092986,23.99992637,24.41042811,0,141.8028952,23.99992637,0.009890468,51.51163629,0,0,0,265.1600326,954576.1174,197.8961944,712426.3,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/21  16:00:00,21.7,37799.99615,24.70363621,23.99991931,24.35177776,0,126.7814358,23.99991931,0.009916111,51.6233797,0,0,0,243.1521085,875347.5905,181.3130901,652727.1242,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/21  17:00:00,20.6375,37799.99615,24.55240979,23.99988687,24.27614833,0,114.4332818,23.99988687,0.010067787,52.40050895,0,0,0,218.5939507,786938.2225,160.0747217,576268.9981,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/21  18:00:00,19.3125,37799.99615,24.38008061,23.99987328,24.18997694,0,111.4531041,23.99987328,0.010248923,53.32804961,0,0,0,204.8315249,737393.4897,145.9999725,525599.9009,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/21  19:00:00,18.9,90449.9908,24.30035338,23.9998834,24.15011839,0,99.54258054,23.9998834,0.010416522,54.18572,0,0,0,186.5778465,671680.2473,130.6366021,470291.7676,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/21  20:00:00,18.2125,120149.9878,24.24571124,23.99985643,24.12278384,0,99.82957786,23.99985643,0.010604396,55.14671351,0,0,0,182.2860421,656229.7514,125.1679632,450604.6675,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/21  21:00:00,17.8,134999.9863,24.22723022,23.99982208,24.11352615,0,113.937565,23.99982208,0.010779338,56.04111176,0,0,0,202.2377553,728055.9191,135.7885767,488838.8761,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/21  22:00:00,17.8,120149.9878,24.22271895,23.99979043,24.11125469,0,123.3468074,23.99979043,0.01093277,56.82512587,0,0,0,219.4224933,789920.9758,145.1735872,522624.9139,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/21  23:00:00,17.8,90449.9908,24.14954328,23.99980663,24.07467495,0,82.39544763,23.99980663,0.011195581,58.12969694,0,0,0,160.2920853,577051.507,104.2333532,375240.0714,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/21  24:00:00,17.8,44549.99547,24.06592057,23.99983331,24.03287694,0,55.6818688,23.99983331,0.011592926,60.09357271,0,0,0,123.1824118,443456.6824,77.49876484,278995.5534,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/22  01:00:00,18.1125,29699.99698,24.01596672,23.99985451,24.00791061,0,50.64749494,23.99985451,0.011991066,62.05501741,0.5,0,0,123.4505013,444421.8046,75.06673031,270240.2291,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/22  02:00:00,17.9875,22949.99767,23.95840519,23.99986611,23.97913565,0,44.05461142,23.99986611,0.012292329,63.60033198,1,0,0,114.0446508,410560.7428,67.42497895,242729.9242,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/22  03:00:00,18.1125,14849.99849,23.91372052,23.99987043,23.95679548,0,40.38095368,23.99987043,0.01256765,65.02137978,1,0,0,112.5123433,405044.436,64.77767009,233199.6123,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/22  04:00:00,18.3,14849.99849,23.88442308,23.99989527,23.94215917,0,39.36822074,23.99989527,0.012742697,65.90878347,1,0,0,115.07524,414270.8641,65.37098484,235335.5454,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/22  05:00:00,17.9875,14849.99849,23.8355469,23.99990126,23.91772408,0,35.25256154,23.99990126,0.012770476,66.04955363,1,0,0,103.6134782,373008.5216,58.66085835,211179.0901,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/22  06:00:00,17.425,29699.99698,23.77719267,23.99992124,23.88855695,0,29.13715243,23.99992124,0.012832303,66.36278326,1,0,0,85.14203568,306511.3284,47.85683551,172284.6078,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/22  07:00:00,17.2,59399.99396,23.80282506,23.99992081,23.90137294,0,62.78611942,23.99992081,0.012635833,65.36688247,1,0,0,140.5082966,505829.8676,79.62652775,286655.4999,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/22  08:00:00,16.8875,75599.99231,24.18451968,23.99988675,24.09220322,0,120.2010924,23.99988675,0.012002616,62.15294287,0.5,0,0,226.7258863,816213.1909,134.4103461,483877.2458,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/22  09:00:00,17.0125,59399.99396,24.22195986,23.99993384,24.11094685,0,77.92328142,23.99993384,0.011482567,59.58465533,0,0,0,148.6114144,535001.092,93.24468278,335680.858,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/22  10:00:00,17.2,59399.99396,24.5064272,23.99996074,24.25319397,0,105.4407683,23.99996074,0.011089007,57.65870546,0,0,0,188.7839147,679622.0931,122.3262221,440374.3994,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/22  11:00:00,17.8875,37799.99615,25.08492282,23.9998868,24.54240481,0,191.625618,23.9998868,0.010507774,54.70787683,0,0,0,314.6997502,1132919.101,214.1840472,771062.5698,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/22  12:00:00,20.05,37799.99615,25.31608249,23.99978079,24.65793164,0,241.749965,23.99978079,0.009894354,51.53205214,0,0,0,388.98913,1400360.868,282.3728271,1016542.178,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/22  13:00:00,22.85,37799.99615,25.09729447,23.9998812,24.54858783,0,195.1047963,23.9998812,0.009770633,50.8778553,0,0,0,343.0394916,1234942.17,259.2379531,933256.6312,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/22  14:00:00,24.2125,37799.99615,25.04528639,23.99991459,24.52260049,0,185.2776127,23.99991459,0.009600682,50.0060886,0,0,0,332.5276402,1197099.505,260.7669327,938760.9576,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/22  15:00:00,23.4,37799.99615,24.930964,23.99990108,24.46543254,0,162.0838396,23.99990108,0.009121878,47.57846879,0,0,0,282.4578458,1016848.245,230.8201096,830952.3944,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/22  16:00:00,19.9875,37799.99615,24.78470526,23.99992083,24.39231305,0,139.6929202,23.99992083,0.008902207,46.49619758,0,0,0,221.4254144,797131.4917,180.0375764,648135.275,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/22  17:00:00,16.6125,37799.99615,24.47538148,23.99991668,24.23764908,0,96.03298402,23.99991668,0.008842347,46.32308678,0,0,0,135.4287074,487543.3468,108.330187,389988.6733,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/22  18:00:00,15.225,37799.99615,24.22360922,23.99993021,24.11176972,0,75.56463249,23.99993021,0.008841999,46.42094848,0,0,0,96.45587401,347241.1465,76.38708592,274993.5093,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/22  19:00:00,14.3125,90449.9908,24.05937211,24.0001309,24.0297515,0,49.08024911,24.0001309,0.008668492,45.59649626,0,0,0,53.0532671,190991.7616,42.53548503,153127.7461,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/22  20:00:00,13.525,120149.9878,23.93957746,24.0002792,23.96992833,0,40.00892361,24.0002792,0.00827553,43.61678427,0,0,0,32.75776569,117927.9565,27.16944067,97809.9864,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/22  21:00:00,12.6125,134999.9863,23.85415336,24.00019078,23.92717207,0,44.15250612,24.00019078,0.007862732,41.53634409,0,0,0,27.90996265,100475.8655,23.81548496,85735.74587,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/22  22:00:00,11.8875,120149.9878,23.76347749,24.00009746,23.88178748,0,41.29031408,24.00009746,0.007575085,40.09092843,0,0,0,17.23030528,62029.099,15.01207104,54043.45573,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/22  23:00:00,11.325,90449.9908,23.58748966,23.75247024,23.66997995,0,18.98040382,23.75247024,0.007320728,39.3552672,0,0,0,0,0,0,0,8170.72295,2.269645264,265656.6621
e-singletint-lowe,east,lowe panel, 11/22  24:00:00,10.7875,44549.99547,23.34136186,23.35848799,23.34992493,0,19.29747187,23.35848799,0.007012478,38.64616717,0,0,0,0,0,0,0,9636.518565,2.676810713,265656.6621
e-singletint-lowe,east,lowe panel, 11/23  01:00:00,10.225,35099.99643,23.09345097,23.04560346,23.06952722,0,26.28678818,23.04560346,0.00667525,37.54856789,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/23  02:00:00,9.625,35099.99643,22.85236548,22.776768,22.81456674,0,29.26554086,22.776768,0.006395066,36.57019649,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/23  03:00:00,8.7125,14849.99849,22.58889702,22.47487936,22.53188819,0,33.04538704,22.47487936,0.006074798,35.40729303,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/23  04:00:00,7.6125,14849.99849,22.29601457,22.12915537,22.21258497,0,38.61929581,22.12915537,0.005747925,34.24497475,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/23  05:00:00,6.8875,14849.99849,22.00282261,21.79966394,21.90124327,0,42.93078209,21.79966394,0.005448936,33.13935386,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/23  06:00:00,6.0125,14849.99849,21.70492851,21.47450047,21.58971449,0,46.44752903,21.47450047,0.005206031,32.33091626,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/23  07:00:00,5.225,55349.99437,21.4155686,21.13834862,21.27695861,0,51.00717258,21.13834862,0.004957604,31.45344447,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/23  08:00:00,5,55349.99437,23.07688557,22.5406641,22.80877484,0,108.7288533,22.5406641,0.004702512,27.47565897,0,0,0,17.81985315,64151.47134,17.79386347,64057.9085,13806.94515,3.835262541,265656.6621
e-singletint-lowe,east,lowe panel, 11/23  09:00:00,6.0625,75599.99231,25.28432461,23.9848198,24.6345722,0,337.4923126,23.9848198,0.004505687,24.10597507,0,0,0,259.4342567,933963.3243,259.4342567,933963.3243,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/23  10:00:00,7.7,75599.99231,25.98298103,23.99966771,24.99132437,0,448.5201737,23.99966771,0.00429243,22.97495721,0,0,0,388.0395244,1396942.288,388.0395244,1396942.288,0,0,265656.6621
