Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-singletint-lowe,east,lowe panel, 11/23  11:00:00,8.9875,55349.99437,25.75063929,23.99981028,24.87522479,0,348.8315369,23.99981028,0.004096611,21.92821329,0,0,0,298.9852778,1076347,298.9852778,1076347,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/23  12:00:00,10.4625,44549.99547,24.96023269,23.99990573,24.48006921,0,175.9723967,23.99990573,0.003949669,21.12536089,0,0,0,138.30915,497912.9401,138.30915,497912.9401,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/23  13:00:00,11.7875,44549.99547,24.46371515,23.99995802,24.23183658,0,82.63738044,23.99995802,0.003852724,20.57646037,0,0,0,55.87796347,201160.6685,55.87796347,201160.6685,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/23  14:00:00,12.8875,44549.99547,24.3694301,23.99996587,24.18469799,0,67.93330782,23.99996587,0.00381394,20.34246578,0,0,0,50.21598041,180777.5295,50.21598041,180777.5295,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/23  15:00:00,14.3625,44549.99547,24.28807555,23.99997128,24.14402341,0,57.12882911,23.99997128,0.003789723,20.19378784,0,0,0,51.56160607,185621.7818,51.56160607,185621.7818,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/23  16:00:00,15,44549.99547,24.18682681,23.99998271,24.09340476,0,42.48771951,23.99998271,0.0037468,19.94637834,0,0,0,42.19268487,151893.6655,42.19268487,151893.6655,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/23  17:00:00,14.625,44549.99547,24.01606212,24.01067607,24.0133691,0,14.71810474,24.01067607,0.00368068,19.57651432,0,0,0,10.9359951,39369.58237,10.9359951,39369.58237,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/23  18:00:00,13.025,44549.99547,23.78835242,23.92454509,23.85644876,0,14.12800774,23.92454509,0.00374735,20.03401251,0,0,0,2.452036046,8827.329766,2.452036046,8827.329766,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/23  19:00:00,11.2,114749.9883,23.57277059,23.64222315,23.60749687,0,23.53129919,23.64222315,0.003991555,21.69707489,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/23  20:00:00,10.225,134999.9863,23.40328185,23.51333925,23.45831055,0,34.55736215,23.51333925,0.004361452,23.87693667,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/23  21:00:00,8.9375,134999.9863,23.26210268,23.41687465,23.33948867,0,42.8860533,23.41687465,0.004714762,25.94796087,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/23  22:00:00,7.6125,134999.9863,23.06563376,23.10481827,23.08522602,0,47.17572529,23.10481827,0.00495256,27.76479185,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/23  23:00:00,5.825,114749.9883,22.71504492,22.53740975,22.62622733,0,40.76918773,22.53740975,0.0051241,29.72625924,0,0,0,0,0,0,0,37129.47457,10.31374293,265656.6621
e-singletint-lowe,east,lowe panel, 11/23  24:00:00,4.625,55349.99437,22.28500802,21.95063683,22.11782243,0,46.75488071,21.95063683,0.005312442,31.90847078,0,0,0,0,0,0,0,41454.8393,11.51523314,265656.6621
e-singletint-lowe,east,lowe panel, 11/24  01:00:00,4.0875,29699.99698,21.91439371,21.56071132,21.73755252,0,61.29591248,21.56071132,0.005487326,33.70930408,0,0,0,0,0,0,0,8017.839892,2.227177748,265656.6621
e-singletint-lowe,east,lowe panel, 11/24  02:00:00,3.525,22949.99767,21.57360978,21.20111915,21.38736446,0,65.13316677,21.20111915,0.005619696,35.27008634,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/24  03:00:00,2.9875,14849.99849,21.25273293,21.00630618,21.12951955,0,41.08716569,21.00630618,0.005689404,36.10881823,0,0,0,0,0,0,0,116875.93,32.46553612,265656.6621
e-singletint-lowe,east,lowe panel, 11/24  04:00:00,3.8,14849.99849,21.05541989,21.00001504,21.02771747,0,14.17374485,21.00001504,0.005714931,36.26964991,0,0,0,0,0,0,0,194231.9708,53.95332523,265656.6621
e-singletint-lowe,east,lowe panel, 11/24  05:00:00,4.0875,14849.99849,20.8913815,21.00000419,20.94569285,7.561289248,0.703493491,21.00000419,0.005728311,36.35381555,0,0,0,0,0,0,0,261404.2136,72.61228157,265656.6621
e-singletint-lowe,east,lowe panel, 11/24  06:00:00,3.525,29699.99698,20.71540492,21.00003632,20.85772062,29.27189832,0,21.00003632,0.005740714,36.4317351,0,0,0,0,0,0,0,358800.4626,99.66679518,265656.6621
e-singletint-lowe,east,lowe panel, 11/24  07:00:00,2.6125,59399.99396,20.60113354,21.00003334,20.80058344,14.0617932,0,21.00003334,0.005690688,36.11713629,0,0,0,0,0,0,0,331054.1844,91.95949567,265656.6621
e-singletint-lowe,east,lowe panel, 11/24  08:00:00,3.575,75599.99231,22.45774861,22.12029822,22.28902341,0,117.1076062,22.12029822,0.00555414,32.96368911,0,0,0,14.60719793,52585.91256,13.7207521,49394.70757,6511.258179,1.808682828,265656.6621
e-singletint-lowe,east,lowe panel, 11/24  09:00:00,6.525,59399.99396,24.16891386,23.70740478,23.93815932,0,138.2603914,23.70740478,0.005507067,29.67619295,0,0,0,58.52200196,210679.2071,58.18721184,209473.9626,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/24  10:00:00,10.2375,59399.99396,25.22872536,23.99940853,24.61406694,0,276.8037341,23.99940853,0.005518278,29.22505415,0,0,0,236.7317321,852234.2356,236.7317321,852234.2356,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/24  11:00:00,13.3875,37799.99615,25.29839424,23.99992582,24.64916003,0,261.151,23.99992582,0.005647845,29.8851662,0,0,0,247.1017566,889566.3239,247.1017566,889566.3239,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/24  12:00:00,15.15,37799.99615,24.85018182,23.99994596,24.42506389,0,155.3439325,23.99994596,0.005975618,31.571006,0,0,0,155.7684286,560766.3429,155.7684286,560766.3429,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/24  13:00:00,16.6,37799.99615,24.59547553,23.99999747,24.2977365,0,103.6142931,23.99999747,0.006366007,33.57868278,0,0,0,117.2558489,422121.0562,116.0171081,417661.589,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/24  14:00:00,17.8875,37799.99615,24.51604759,24.00005894,24.25805327,0,90.31711866,24.00005894,0.006635021,34.92511909,0,0,0,115.8355111,417007.84,113.4119412,408282.9883,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/24  15:00:00,18.675,37799.99615,24.46646822,24.00009551,24.23328187,0,83.21341944,24.00009551,0.006798181,35.74760641,0,0,0,116.0388466,417739.8479,112.8393401,406221.6244,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/24  16:00:00,18.9,37799.99615,24.33907028,24.00012487,24.16959758,0,71.48477878,24.00012487,0.006943738,36.48132538,0,0,0,106.7824672,384416.8819,102.9827835,370738.0206,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/24  17:00:00,18.525,37799.99615,24.21691746,24.00014218,24.10852982,0,63.83771206,24.00014218,0.007092772,37.24134295,0,0,0,96.80854708,348510.7695,92.23736403,332054.5105,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/24  18:00:00,17.6125,37799.99615,24.05443532,24.0001977,24.02731651,0,63.18689898,24.0001977,0.007259001,38.10394203,0,0,0,90.13534986,324487.2595,83.99074439,302366.6798,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/24  19:00:00,16.8875,90449.9908,23.95709912,24.00024294,23.97867103,0,49.85501275,24.00024294,0.007459961,39.14621641,0,0,0,71.02061184,255674.2026,64.62475461,232649.1166,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/24  20:00:00,16.325,120149.9878,23.90255878,24.00028972,23.95142425,0,51.76840639,24.00028972,0.007722244,40.50550422,0,0,0,69.68943016,250881.9486,61.82985904,222587.4925,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/24  21:00:00,16.1,134999.9863,23.892845,23.99989873,23.94637186,0,67.74425533,23.99989873,0.008083536,42.37724908,0,0,0,88.65357416,319152.867,75.85999886,273095.9959,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/24  22:00:00,15.7875,120149.9878,23.87348606,23.99982084,23.93665345,0,74.31090395,23.99982084,0.008523978,44.65519145,0,0,0,97.07444911,349468.0168,79.74594398,287085.3983,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/24  23:00:00,15.225,90449.9908,23.76522805,24.00025357,23.88274081,0,32.02086805,24.00025357,0.009047094,47.35508663,0,0,0,41.67601167,150033.642,32.71139524,117761.0229,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/24  24:00:00,15,44549.99547,23.6471831,24.03241486,23.83979898,0,1.869072661,24.03241486,0.009619207,50.17516867,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/25  01:00:00,15,35099.99643,23.56000311,23.97010283,23.76505297,0.639645508,0,23.97010283,0.010123346,52.90771145,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/25  02:00:00,15,35099.99643,23.4816837,23.89690995,23.68929683,0.9250297,0,23.89690995,0.010580022,55.47691546,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/25  03:00:00,15.375,14849.99849,23.43166148,23.87229017,23.65197583,2.655285987,0,23.87229017,0.011010201,57.77781429,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/25  04:00:00,15.6,14849.99849,23.40312603,23.87910063,23.64111333,4.966401501,0,23.87910063,0.011406116,59.79404735,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/25  05:00:00,15.225,14849.99849,23.35077983,23.81901617,23.584898,3.881947191,0,23.81901617,0.011687434,61.4637156,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/25  06:00:00,15.6875,14849.99849,23.31927691,23.80076139,23.56001915,4.994669665,0,23.80076139,0.011866068,62.45320788,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/25  07:00:00,16.475,55349.99437,23.36029049,23.89727516,23.62878282,9.85282246,0,23.89727516,0.012017986,62.87174795,0.5,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/25  08:00:00,16.7,55349.99437,23.51203925,23.99269536,23.75236731,0,20.9936111,23.99269536,0.011997558,62.44787723,0.5,0,0,53.91121759,194080.3833,32.47080034,116894.8812,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/25  09:00:00,17.0125,75599.99231,23.84684722,23.99988157,23.92336439,0,93.52009467,23.99988157,0.011636584,60.60023059,0,0,0,176.4268381,635136.6173,108.8423963,391832.6267,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/25  10:00:00,17.8875,75599.99231,24.23299165,23.99991948,24.11645557,0,95.9610986,23.99991948,0.011194694,58.33960958,0,0,0,184.1996507,663118.7424,118.5808526,426891.0692,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/25  11:00:00,18.9875,55349.99437,24.55339093,23.99994064,24.27666579,0,109.1624453,23.99994064,0.010895339,56.80637002,0,0,0,211.4452463,761202.8868,140.9697711,507491.1758,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/25  12:00:00,19.775,44549.99547,24.9238663,23.99985492,24.46186061,0,173.7551153,23.99985492,0.010441878,54.48134995,0,0,0,305.9935614,1101576.821,212.1183133,763625.9278,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/25  13:00:00,21.375,44549.99547,24.91519819,23.99986768,24.45753293,0,170.0367556,23.99986768,0.010119741,52.79411257,0,0,0,305.8234422,1100964.392,221.8082527,798509.7098,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/25  14:00:00,22.575,44549.99547,24.99162682,23.9998568,24.49574181,0,184.2795363,23.9998568,0.009915832,51.69448101,0,0,0,329.8370007,1187413.203,246.0961218,885946.0384,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/25  15:00:00,22.8,44549.99547,24.95247464,23.99986967,24.47617216,0,175.7695453,23.99986967,0.009818948,51.17762901,0,0,0,317.0920833,1141531.5,239.4834731,862140.5032,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/25  16:00:00,22.425,44549.99547,24.87621889,23.99988388,24.43805139,0,160.5836282,23.99988388,0.009799957,51.08013698,0,0,0,292.7875567,1054035.204,221.1699592,796211.8533,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/25  17:00:00,21.8875,44549.99547,24.7026192,23.99990312,24.35126116,0,130.824243,23.99990312,0.009852547,51.34990995,0,0,0,249.0908157,896726.9364,186.9252666,672930.9599,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/25  18:00:00,21.0125,44549.99547,24.50464665,23.99988267,24.25226466,0,124.4112495,23.99988267,0.010004242,52.12805291,0,0,0,234.9620418,845863.3505,173.1867936,623472.4571,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/25  19:00:00,19.5375,114749.9883,24.38623257,23.99987157,24.19305207,0,113.6515919,23.99987157,0.010200307,53.16708088,0,0,0,209.605011,754578.0396,150.0804041,540289.4546,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/25  20:00:00,18.2125,134999.9863,24.30122913,23.99981428,24.15052171,0,118.2429753,23.99981428,0.010436689,54.39966744,0,0,0,205.8881233,741197.2438,143.5996547,516958.7571,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/25  21:00:00,16.7375,134999.9863,24.2159763,23.9997739,24.1078751,0,118.9078232,23.9997739,0.010572224,55.09448812,0,0,0,193.2908754,695847.1513,131.9854012,475147.4443,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/25  22:00:00,15.7875,134999.9863,24.13116141,23.99982676,24.06549409,0,97.14874807,23.99982676,0.010571337,55.1247599,0,0,0,150.9299681,543347.8853,102.3249421,368369.7917,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/25  23:00:00,15.6,114749.9883,24.01556548,23.99989023,24.00772786,0,45.46398692,23.99989023,0.010722116,55.91871441,0,0,0,73.05085642,262983.0831,49.08105961,176691.8146,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/25  24:00:00,15.225,55349.99437,23.87753838,24.00518133,23.94135985,0,11.11476488,24.00518133,0.011016255,57.40758913,0,0,0,16.95865061,61051.14219,11.18087685,40251.15668,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/26  01:00:00,14.3125,35099.99643,23.74318981,23.99815479,23.8706723,0,8.970585509,23.99815479,0.011309153,58.9320892,0,0,0,4.730081818,17028.29455,3.052330398,10988.38943,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/26  02:00:00,13.9,35099.99643,23.62369389,23.88742123,23.75555756,0,7.136627479,23.88742123,0.011461846,60.11204042,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/26  03:00:00,13.2125,14849.99849,23.47099887,23.69775709,23.58437798,0,8.124288544,23.69775709,0.011479739,60.89552364,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/26  04:00:00,12.425,14849.99849,23.29204221,23.42494811,23.35849516,0,12.99793662,23.42494811,0.011402901,61.45824802,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/26  05:00:00,11.8875,14849.99849,23.12130638,23.21610584,23.16870611,0,16.36408332,23.21610584,0.011242056,61.35215124,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/26  06:00:00,11.0125,14849.99849,22.92695519,22.97551566,22.95123542,0,20.18481098,22.97551566,0.011016811,61.06397957,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/26  07:00:00,10.9125,55349.99437,22.7720712,22.78820868,22.78013994,0,22.73549679,22.78820868,0.010694334,60.00706752,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/26  08:00:00,11.475,55349.99437,24.2622762,23.73698583,23.99963102,0,143.1959284,23.73698583,0.010211588,54.24934354,0,0,0,147.9368319,532572.5949,101.7316052,366233.7786,4705.714575,1.307142937,265656.6621
e-singletint-lowe,east,lowe panel, 11/26  09:00:00,14.1375,75599.99231,26.38696418,23.99787791,25.19242105,0,587.5301397,23.99787791,0.008745512,45.84985722,0,0,0,752.7104101,2709757.476,578.3385353,2082018.727,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/26  10:00:00,17.975,75599.99231,27.19518413,23.99893912,25.59706162,0,766.4418622,23.99893912,0.007661778,40.23615584,0,0,0,909.9882122,3275957.564,789.5721824,2842459.857,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/26  11:00:00,21.8375,55349.99437,26.96595532,23.99959117,25.48277324,0,662.8608802,23.99959117,0.007570225,39.7597057,0,0,0,786.7435844,2832276.904,718.5624896,2586824.963,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/26  12:00:00,24.7375,44549.99547,26.25481556,23.99980376,25.12730966,0,467.225949,23.99980376,0.007807544,40.96406925,0,0,0,591.3491567,2128856.964,547.1814391,1969853.181,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/26  13:00:00,25.9125,44549.99547,25.79117478,23.99985422,24.8955145,0,349.1630602,23.99985422,0.008067929,42.24282136,0,0,0,478.8106133,1723718.208,438.9140968,1580090.749,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/26  14:00:00,26.475,44549.99547,25.66985082,23.99985502,24.83485292,0,320.5593313,23.99985502,0.008302097,43.41987597,0,0,0,460.4005958,1657442.145,415.004168,1494015.005,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/26  15:00:00,27.0125,44549.99547,25.57161519,23.99984741,24.7857313,0,299.3248486,23.99984741,0.008412172,43.96001304,0,0,0,442.1984084,1591914.27,398.1689392,1433408.181,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/26  16:00:00,27.2,44549.99547,25.455273,23.99983557,24.72755428,0,274.7829894,23.99983557,0.008373132,43.74203899,0,0,0,413.9848811,1490345.572,375.1931052,1350695.179,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/26  17:00:00,26.5125,44549.99547,25.28551375,23.99986957,24.64269166,0,239.295854,23.99986957,0.008466254,44.22188076,0,0,0,374.4708675,1348095.123,334.0233265,1202483.975,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/26  18:00:00,24.725,44549.99547,25.06717648,23.99983848,24.53350748,0,221.1411298,23.99983848,0.008574017,44.7772022,0,0,0,344.8019086,1241286.871,300.9364556,1083371.24,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/26  19:00:00,22.8375,114749.9883,24.90904355,23.99979779,24.45442067,0,203.6844349,23.99979779,0.008610524,44.96535919,0,0,0,313.3520684,1128067.446,267.7556011,963920.1639,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/26  20:00:00,21.2,134999.9863,24.7879508,23.99972431,24.39383756,0,201.691866,23.99972431,0.008934814,46.63492457,0,0,0,307.6858607,1107669.098,252.0889416,907520.1897,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/26  21:00:00,18.1625,134999.9863,24.61956857,23.99969026,24.30962942,0,185.1065852,23.99969026,0.009328479,48.6905441,0,0,0,272.1819591,979855.0529,210.1246874,756448.8745,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/26  22:00:00,15.6375,134999.9863,24.43576483,23.99977329,24.21776906,0,141.2039731,23.99977329,0.009493467,49.55733018,0,0,0,194.5361293,700330.0656,145.2068977,522744.8318,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/26  23:00:00,15,114749.9883,24.26235539,23.999857,24.13110619,0,75.62861926,23.999857,0.009716348,50.70258426,0,0,0,101.5221096,365479.5947,74.31455676,267532.4043,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/26  24:00:00,13.625,55349.99437,24.05342568,23.99816813,24.02579691,0,25.20084727,23.99816813,0.010056229,52.45343706,0,0,0,18.14172862,65310.22303,12.97564757,46712.33126,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/27  01:00:00,14.175,29699.99698,23.96886915,24.00144183,23.98515549,0,27.26090312,24.00144183,0.010361332,54.00803929,0,0,0,27.04302613,97354.89407,18.69648497,67307.34588,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/27  02:00:00,16.375,22949.99767,23.99223018,23.99987709,23.99605363,0,40.7676571,23.99987709,0.010785316,56.14957224,0,0,0,75.63097234,272271.5004,50.80228058,182888.2101,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/27  03:00:00,17.2,14849.99849,23.97666467,23.99984265,23.98825366,0,42.33451371,23.99984265,0.011370116,59.11728943,0,0,0,92.38519474,332586.7011,59.16054596,212977.9655,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/27  04:00:00,17.2,14849.99849,23.93009825,23.99986119,23.96497972,0,37.83251201,23.99986119,0.011830756,61.46763571,0,0,0,89.02951455,320506.2524,54.65550351,196759.8126,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/27  05:00:00,17.575,14849.99849,23.89837714,23.99987594,23.94912654,0,36.71079885,23.99987594,0.01216736,63.18293593,1,0,0,95.07064993,342254.3398,56.66812254,204005.2412,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/27  06:00:00,17.8,29699.99698,23.87751801,23.99987467,23.93869634,0,36.88223694,23.99987467,0.01241792,64.45859498,1,0,0,100.7844684,362824.0861,58.69867426,211315.2273,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/27  07:00:00,18.1125,59399.99396,23.93425295,23.99987637,23.96706466,0,75.52621301,23.99987637,0.012407111,64.44444165,1,0,0,172.9418163,622590.5389,99.93322021,359759.5927,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/27  08:00:00,18.3,75599.99231,24.2297969,23.99986472,24.11483081,0,127.16909,23.99986472,0.011944583,62.11082966,0.5,0,0,256.4515899,923225.7237,153.1115945,551201.7402,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/27  09:00:00,18.9875,59399.99396,24.61002766,23.99987792,24.30495279,0,134.6063917,23.99987792,0.01144803,59.61317583,0,0,0,264.207503,951147.0107,166.3196813,598750.8527,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/27  10:00:00,19.775,59399.99396,25.46223176,23.99968034,24.73095605,0,291.0827988,23.99968034,0.010596679,55.27527606,0,0,0,487.7225572,1755801.206,329.2212994,1185196.678,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/27  11:00:00,21.75,37799.99615,26.22691061,23.99933337,25.11312199,0,458.8204041,23.99933337,0.009394753,49.06953586,0,0,0,678.6361761,2443090.234,513.403139,1848251.3,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/27  12:00:00,22.8,37799.99615,25.77419953,23.99973691,24.88696822,0,341.7588306,23.99973691,0.008998663,47.04114674,0,0,0,503.9913129,1814368.727,405.4260139,1459533.65,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/27  13:00:00,22.8,37799.99615,25.50931971,23.99985225,24.75458598,0,276.9119229,23.99985225,0.009004335,47.0581004,0,0,0,421.3751191,1516950.429,340.636612,1226291.803,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/27  14:00:00,23.8,37799.99615,25.49090065,23.9998692,24.74538493,0,272.0937575,23.9998692,0.009085758,47.42921505,0,0,0,424.9580949,1529849.142,344.1946171,1239100.621,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/27  15:00:00,24.4,37799.99615,25.49717467,23.9998649,24.74851979,0,274.2521385,23.9998649,0.00914175,47.69912736,0,0,0,433.4138649,1560289.914,351.3614329,1264901.159,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/27  16:00:00,25.4625,37799.99615,25.39397624,23.99984556,24.6969109,0,258.5328691,23.99984556,0.009189782,47.94614723,0,0,0,421.6546418,1517956.711,344.5372764,1240334.195,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/27  17:00:00,25.4125,37799.99615,25.19440774,23.99980894,24.59710834,0,228.9566798,23.99980894,0.009353493,48.78771095,0,0,0,389.2169229,1401180.922,314.5476849,1132371.666,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/27  18:00:00,23.9375,37799.99615,24.98045571,23.9997833,24.4901195,0,213.6046647,23.9997833,0.009545622,49.80651265,0,0,0,366.6017056,1319766.14,286.8477034,1032651.732,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/27  19:00:00,21.6125,90449.9908,24.79779684,23.99980695,24.39880189,0,182.9643918,23.99980695,0.009748391,50.89980164,0,0,0,314.3082047,1131509.537,236.7409149,852267.2937,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/27  20:00:00,19.85,120149.9878,24.65729184,23.99979743,24.32854463,0,166.1777892,23.99979743,0.009887233,51.66580409,0,0,0,278.1930771,1001495.078,205.2371747,738853.8288,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/27  21:00:00,18.7125,134999.9863,24.55940667,23.99977556,24.27959112,0,165.1102875,23.99977556,0.009644499,50.46759801,0,0,0,258.658881,931171.9715,194.8080327,701308.9178,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/27  22:00:00,17.3,120149.9878,24.44253184,23.9997633,24.22114757,0,152.2418981,23.9997633,0.00907844,47.56640041,0,0,0,215.499584,775798.5024,170.3732745,613343.7882,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/27  23:00:00,16.0125,90449.9908,24.26184755,23.9998511,24.13084933,0,89.02474445,23.9998511,0.008646024,45.36029928,0,0,0,117.9196296,424510.6666,96.61855516,347826.7986,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/27  24:00:00,15.9125,44549.99547,24.1131038,24.00000656,24.05655518,0,50.52033267,24.00000656,0.008346137,43.82414816,0,0,0,67.97964014,244726.7045,57.39081032,206606.9172,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/28  01:00:00,16.475,29699.99698,24.03604687,24.00031552,24.01818119,0,42.72706536,24.00031552,0.007929742,41.69052083,0,0,0,61.64427456,221919.3884,54.3901414,195804.509,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/28  02:00:00,16.0125,22949.99767,23.94155137,24.00019476,23.97087306,0,30.67139381,24.00019476,0.007435824,39.16436234,0,0,0,42.12590226,151653.2481,38.5804062,138889.4623,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/28  03:00:00,14.85,14849.99849,23.80287082,24.01289847,23.90788465,0,11.00342495,24.01289847,0.007084121,37.31899192,0,0,0,9.384810782,33785.31882,8.74742484,31490.72942,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/28  04:00:00,14.0875,14849.99849,23.66729744,23.93966564,23.80348154,0,4.450839458,23.93966564,0.006784136,35.91203508,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/28  05:00:00,13.2125,14849.99849,23.50785988,23.7119656,23.60991274,0,7.267555716,23.7119656,0.006500833,34.92429664,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/28  06:00:00,12.425,29699.99698,23.33403204,23.45559949,23.39481576,0,12.59125372,23.45559949,0.006263337,34.22005051,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/28  07:00:00,11.5125,59399.99396,23.23907197,23.48328319,23.36117758,0,26.76892806,23.48328319,0.005978247,32.65680091,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/28  08:00:00,10.7875,75599.99231,23.72210485,23.81909891,23.77060188,0,69.12918479,23.81909891,0.005605697,30.04313361,0,0,0,25.70357627,92532.87458,25.70357627,92532.87458,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/28  09:00:00,10.225,59399.99396,24.58797949,23.99644077,24.29221013,0,123.1354633,23.99644077,0.005269158,27.9674106,0,0,0,82.85588924,298281.2013,82.85588924,298281.2013,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/28  10:00:00,10.6875,59399.99396,25.01789314,23.99988322,24.50888818,0,188.5030934,23.99988322,0.004922022,26.16010352,0,0,0,152.6021211,549367.636,152.6021211,549367.636,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/28  11:00:00,11.1,37799.99615,25.28308973,23.9999092,24.64149947,0,224.1475551,23.9999092,0.004580077,24.36528659,0,0,0,191.6719695,690019.0903,191.6719695,690019.0903,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/28  12:00:00,11.475,37799.99615,24.83576153,23.99995216,24.41785685,0,139.9120013,23.99995216,0.004294474,22.84205132,0,0,0,110.5614061,398021.0618,110.5614061,398021.0618,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/28  13:00:00,11.7,37799.99615,24.48524063,23.99998578,24.24261321,0,76.2263565,23.99998578,0.004078132,21.67696814,0,0,0,48.74468554,175480.8679,48.74468554,175480.8679,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/28  14:00:00,12.3875,37799.99615,24.41509493,23.99998811,24.20754152,0,65.13566989,23.99998811,0.00392202,20.84442761,0,0,0,43.3054403,155899.5851,43.3054403,155899.5851,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/28  15:00:00,12.425,37799.99615,24.35191388,23.99998906,24.17595147,0,55.34375926,23.99998906,0.003819655,20.30370864,0,0,0,33.81953378,121750.3216,33.81953378,121750.3216,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/28  16:00:00,12.2,37799.99615,24.1724145,23.99735579,24.08488515,0,30.7047903,23.99735579,0.003770537,20.05997931,0,0,0,7.721608866,27797.79192,7.721608866,27797.79192,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/28  17:00:00,12.2,37799.99615,23.9459851,23.90156729,23.92377619,0,19.488348,23.90156729,0.003821774,20.46949735,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/28  18:00:00,11.8875,37799.99615,23.74591,23.828073,23.7869915,0,23.37382621,23.828073,0.003904909,21.01215227,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/28  19:00:00,11.7,90449.9908,23.60352753,23.69214073,23.64783413,0,22.66853599,23.69214073,0.003963546,21.51427094,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/28  20:00:00,11.7,120149.9878,23.51003124,23.66482916,23.5874302,0,24.73704068,23.66482916,0.004071098,22.15277573,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/28  21:00:00,11.325,134999.9863,23.45136868,23.72011961,23.58574414,0,29.44421436,23.72011961,0.004203119,22.81309785,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/28  22:00:00,10.0375,120149.9878,23.34046571,23.62142327,23.48094449,0,34.24466271,23.62142327,0.004354782,23.79664896,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/28  23:00:00,9.0875,90449.9908,23.10427902,23.16270083,23.13348993,0,26.17058397,23.16270083,0.004516201,25.37493521,0,0,0,0,0,0,0,22427.47202,6.229853339,265656.6621
e-singletint-lowe,east,lowe panel, 11/28  24:00:00,8.525,44549.99547,22.80971975,22.72545177,22.76758576,0,29.18777245,22.72545177,0.004610971,26.61464416,0,0,0,0,0,0,0,18974.66176,5.270739376,265656.6621
e-singletint-lowe,east,lowe panel, 11/29  01:00:00,8.3,29699.99698,22.53505458,22.39679268,22.46592363,0,36.54055693,22.39679268,0.004660162,27.447898,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/29  02:00:00,7.9875,22949.99767,22.28954274,22.14527306,22.2174079,0,37.72772065,22.14527306,0.0046404,27.75352953,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/29  03:00:00,7.8,14849.99849,22.05563951,21.91118762,21.98341356,0,37.98452124,21.91118762,0.004555006,27.65504967,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/29  04:00:00,7.8,14849.99849,21.84227085,21.71319173,21.77773129,0,36.80053492,21.71319173,0.004409055,27.11089791,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/29  05:00:00,7.8,14849.99849,21.63702151,21.525087,21.58105425,0,35.21934288,21.525087,0.004208515,26.18520439,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/29  06:00:00,7.8,29699.99698,21.44921852,21.3531282,21.40117336,0,34.3373798,21.3531282,0.003972999,24.99129726,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/29  07:00:00,7.8,59399.99396,21.36750656,21.43237668,21.39994162,0,41.30191723,21.43237668,0.00374684,23.46455554,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/29  08:00:00,7.8,75599.99231,21.47448753,21.63156855,21.55302804,0,45.39766778,21.63156855,0.003455609,21.40367559,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/29  09:00:00,8.1125,59399.99396,21.63612566,21.61082058,21.62347312,0,33.15712022,21.61082058,0.003173173,19.7176753,0,0,0,0,0,0,0,7903.352869,2.195375797,265656.6621
e-singletint-lowe,east,lowe panel, 11/29  10:00:00,8.675,59399.99396,21.88663919,21.77938282,21.833011,0,38.19671167,21.77938282,0.002928504,18.03323879,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/29  11:00:00,9.5875,37799.99615,22.06677789,21.91944096,21.99310942,0,30.18125019,21.91944096,0.002715207,16.59250699,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/29  12:00:00,10.6875,37799.99615,22.25593976,22.1768498,22.21639478,0,25.89371498,22.1768498,0.002575461,15.49328381,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/29  13:00:00,11.475,37799.99615,22.37873044,22.37805675,22.37839359,0,19.01967894,22.37805675,0.002485303,14.75571982,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/29  14:00:00,11.7,37799.99615,22.50078814,22.52498873,22.51288843,0,17.44799101,22.52498873,0.002429783,14.28462892,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/29  15:00:00,11.7,37799.99615,22.52574119,22.56003175,22.54288647,0,15.32155887,22.56003175,0.002401217,14.08187265,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/29  16:00:00,11.325,37799.99615,22.39942421,22.45318359,22.4263039,0,13.70942877,22.45318359,0.002438102,14.39107039,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/29  17:00:00,10.7875,37799.99615,22.11226025,22.17477069,22.14351547,0,13.82153423,22.17477069,0.002556919,15.3580619,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/29  18:00:00,9.85,37799.99615,21.84725708,21.9676014,21.90742924,0,22.43751686,21.9676014,0.002745765,16.70308816,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/29  19:00:00,8.7125,90449.9908,21.6430627,21.69559162,21.66932716,0,27.71036848,21.69559162,0.0030501,18.85683631,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/29  20:00:00,7.9875,120149.9878,21.47466699,21.52765294,21.50115997,0,35.50702448,21.52765294,0.003434103,21.43517394,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/29  21:00:00,7.8,134999.9863,21.38311685,21.52702878,21.45507281,0,40.48315551,21.52702878,0.003802193,23.73260169,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/29  22:00:00,7.1125,120149.9878,21.28695509,21.49311976,21.39003743,0,42.80830223,21.49311976,0.004136645,25.87133791,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/29  23:00:00,6.7,90449.9908,21.08585637,21.1294624,21.10765939,0,33.55770564,21.1294624,0.004438396,28.37261243,0,0,0,0,0,0,0,11987.00143,3.329722621,265656.6621
e-singletint-lowe,east,lowe panel, 11/29  24:00:00,6.325,44549.99547,20.84948086,21.00090402,20.92519244,3.33540989,3.097504181,21.00090402,0.004651776,29.95874991,0,0,0,0,0,0,0,170081.6838,47.24491218,265656.6621
e-singletint-lowe,east,lowe panel, 11/30  01:00:00,6.1,29699.99698,20.67541601,21.00000978,20.83771289,18.46655339,0,21.00000978,0.004775542,30.73223873,1,0,0,0,0,0,0,242956.99,67.48805279,265656.6621
e-singletint-lowe,east,lowe panel, 11/30  02:00:00,5.7875,22949.99767,20.52420647,21.00001733,20.7621119,32.15988587,0,21.00001733,0.004902976,31.53416285,1,0,0,0,0,0,0,301663.2102,83.79533617,265656.6621
e-singletint-lowe,east,lowe panel, 11/30  03:00:00,5.6,14849.99849,20.3893269,21.00004447,20.69468568,47.06085609,0,21.00004447,0.005015742,32.25358405,1,0,0,0,0,0,0,360817.7504,100.2271529,265656.6621
e-singletint-lowe,east,lowe panel, 11/30  04:00:00,5.6,14849.99849,20.28140124,21.00006129,20.64073127,60.13760916,0,21.00006129,0.005090882,32.73281791,1,0,0,0,0,0,0,407917.68,113.3104667,265656.6621
e-singletint-lowe,east,lowe panel, 11/30  05:00:00,5.6,14849.99849,20.19256833,21.00007338,20.59632086,72.10813293,0,21.00007338,0.005171183,33.24484723,1,0,0,0,0,0,0,451056.0071,125.2933353,265656.6621
e-singletint-lowe,east,lowe panel, 11/30  06:00:00,5.6,29699.99698,20.1213423,21.00009594,20.56071912,82.06526938,0,21.00009594,0.005216424,33.53323578,1,0,0,0,0,0,0,486733.1385,135.2036496,265656.6621
e-singletint-lowe,east,lowe panel, 11/30  07:00:00,5.225,59399.99396,20.11260439,21.00004284,20.55632361,54.18759256,0,21.00004284,0.005234791,33.65042152,1,0,0,0,0,0,0,398055.8158,110.5710599,265656.6621
e-singletint-lowe,east,lowe panel, 11/30  08:00:00,4.625,75599.99231,20.21593513,21.00000335,20.60796924,26.11501639,0,21.00000335,0.005311591,34.16131403,1,0,0,0,0,0,0,315307.5263,87.58542397,265656.6621
e-singletint-lowe,east,lowe panel, 11/30  09:00:00,4.4,59399.99396,20.20015197,21.0000266,20.60008928,74.55014389,0,21.0000266,0.005361932,34.49512465,1,0,0,0,0,0,0,496409.5927,137.8915535,265656.6621
e-singletint-lowe,east,lowe panel, 11/30  10:00:00,5.15,59399.99396,20.29230086,21.0000277,20.64616428,67.83067982,0,21.0000277,0.005355539,34.47577077,1,0,0,0,0,0,0,449927.4975,124.9798604,265656.6621
e-singletint-lowe,east,lowe panel, 11/30  11:00:00,5.6,37799.99615,20.37444905,21.00003703,20.68724304,68.59204638,0,21.00003703,0.005291449,34.05824366,1,0,0,0,0,0,0,439075.4305,121.9653974,265656.6621
e-singletint-lowe,east,lowe panel, 11/30  12:00:00,5.6,37799.99615,20.46000251,21.0000312,20.73001686,54.42102545,0,21.0000312,0.005199878,33.44040937,1,0,0,0,0,0,0,388063.7253,107.7954793,265656.6621
e-singletint-lowe,east,lowe panel, 11/30  13:00:00,5.9125,37799.99615,20.49343898,21.0000211,20.74673004,49.02243902,0,21.0000211,0.005157483,33.1369616,1,0,0,0,0,0,0,359415.1036,99.83752878,265656.6621
e-singletint-lowe,east,lowe panel, 11/30  14:00:00,6.1,37799.99615,20.48004966,21.00001967,20.74003467,51.35587334,0,21.00001967,0.005128304,32.91814102,1,0,0,0,0,0,0,362241.2639,100.6225733,265656.6621
e-singletint-lowe,east,lowe panel, 11/30  15:00:00,6.475,37799.99615,20.44902436,21.00001879,20.72452157,56.02683831,0,21.00001879,0.00510789,32.75542882,1,0,0,0,0,0,0,367918.3478,102.199541,265656.6621
e-singletint-lowe,east,lowe panel, 11/30  16:00:00,6.325,37799.99615,20.35396524,21.0000207,20.67699297,66.78440413,0,21.0000207,0.005117755,32.80585936,1,0,0,0,0,0,0,411101.9169,114.1949769,265656.6621
e-singletint-lowe,east,lowe panel, 11/30  17:00:00,5.7875,37799.99615,20.24386503,21.00003294,20.62194898,74.53052362,0,21.00003294,0.005175264,33.1714313,1,0,0,0,0,0,0,454840.6925,126.3446368,265656.6621
e-singletint-lowe,east,lowe panel, 11/30  18:00:00,5.6,37799.99615,20.09744921,21.00004275,20.54874598,77.52661137,0,21.00004275,0.005221824,33.46736161,1,0,0,0,0,0,0,471123.9975,130.8677771,265656.6621
e-singletint-lowe,east,lowe panel, 11/30  19:00:00,5.6,90449.9908,20.03299028,21.00005016,20.51652022,87.90798857,0,21.00005016,0.005253461,33.66841839,1,0,0,0,0,0,0,508490.887,141.2474686,265656.6621
e-singletint-lowe,east,lowe panel, 11/30  20:00:00,5.6,120149.9878,20.01441775,21.00004884,20.50723329,79.21239817,0,21.00004884,0.005328086,34.14260767,1,0,0,0,0,0,0,477187.6347,132.5521207,265656.6621
e-singletint-lowe,east,lowe panel, 11/30  21:00:00,5.6,134999.9863,20.02420896,21.00003957,20.51212427,59.9947043,0,21.00003957,0.005420893,34.73220325,1,0,0,0,0,0,0,408008.8345,113.3357874,265656.6621
e-singletint-lowe,east,lowe panel, 11/30  22:00:00,6.0375,120149.9878,20.03854864,21.00002417,20.51928641,45.50299102,0,21.00002417,0.00553351,35.44740831,1,0,0,0,0,0,0,342956.9313,95.26581425,265656.6621
e-singletint-lowe,east,lowe panel, 11/30  23:00:00,6.7375,90449.9908,20.00414647,21.00004549,20.50209598,78.46105372,0,21.00004549,0.005711759,36.57881135,1,0,0,0,0,0,0,440965.2517,122.4903477,265656.6621
e-singletint-lowe,east,lowe panel, 11/30  24:00:00,7.4375,44549.99547,19.96313246,21.00007049,20.48160147,99.46454936,0,21.00007049,0.005906996,37.81731969,1,0,0,0,0,0,0,495831.9049,137.7310847,265656.6621
e-singletint-lowe,east,lowe panel, 12/01  01:00:00,8.2,29699.99698,19.93543023,21.00005742,20.46774383,102.7480849,0,21.00005742,0.006126953,38.71875441,1,0,0,0,0,0,0,485379.195,134.8275542,265656.6621
e-singletint-lowe,east,lowe panel, 12/01  02:00:00,8.9375,22949.99767,19.92551477,21.00004983,20.4627823,102.677915,0,21.00004983,0.006430736,40.33920442,1,0,0,0,0,0,0,463391.6049,128.7198903,265656.6621
e-singletint-lowe,east,lowe panel, 12/01  03:00:00,9.6375,14849.99849,19.93492281,21.00007326,20.46749804,98.99947676,0,21.00007326,0.006653386,41.73686899,1,0,0,0,0,0,0,429129.7522,119.2027089,265656.6621
e-singletint-lowe,east,lowe panel, 12/01  04:00:00,10.3375,14849.99849,19.95512312,21.0001337,20.47762841,93.29083723,0,21.0001337,0.006663392,41.79881343,1,0,0,0,0,0,0,387010.3978,107.5028883,265656.6621
e-singletint-lowe,east,lowe panel, 12/01  05:00:00,9.1625,14849.99849,19.90719826,21.00017611,20.45368719,104.9275679,0,21.00017611,0.006432331,40.36410935,1,0,0,0,0,0,0,463446.3448,128.7350958,265656.6621
e-singletint-lowe,east,lowe panel, 12/01  06:00:00,9.7375,29699.99698,19.91286212,21.00017721,20.45651967,102.5494842,0,21.00017721,0.006212768,39.04936584,1,0,0,0,0,0,0,437637.138,121.5658717,265656.6621
e-singletint-lowe,east,lowe panel, 12/01  07:00:00,9.5375,59399.99396,19.9724966,21.00012654,20.48631157,62.31089042,0,21.00012654,0.005910105,37.21711533,1,0,0,0,0,0,0,298620.2835,82.95007874,265656.6621
e-singletint-lowe,east,lowe panel, 12/01  08:00:00,9.5875,75599.99231,21.43190932,21.70266054,21.56728493,0,54.49506877,21.70266054,0.00558167,33.75603248,0,0,0,8.670940166,31215.3846,8.559205696,30813.1405,5393.792855,1.498275793,265656.6621
e-singletint-lowe,east,lowe panel, 12/01  09:00:00,11.75,59399.99396,23.93193737,23.65189579,23.79191658,0,126.1019165,23.65189579,0.005303128,28.52044024,0,0,0,85.41124186,307480.4707,85.41124186,307480.4707,4129.374581,1.147048495,265656.6621
e-singletint-lowe,east,lowe panel, 12/01  10:00:00,14.175,59399.99396,25.10223541,23.99860286,24.55041913,0,282.5555113,23.99860286,0.005061488,26.68120336,0,0,0,275.0276817,990099.654,275.0276817,990099.654,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/01  11:00:00,16.0625,37799.99615,25.04753607,23.9998959,24.52371598,0,232.079643,23.9998959,0.004771873,25.17383418,0,0,0,240.4235792,865524.8851,240.4235792,865524.8851,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/01  12:00:00,16.7,37799.99615,24.37283294,23.99997079,24.18640186,0,90.71941994,23.99997079,0.004511828,23.79677874,0,0,0,104.356074,375681.8665,104.356074,375681.8665,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/01  13:00:00,17.3875,37799.99615,23.95206718,24.00001151,23.97603934,0,25.8383173,24.00001151,0.004334117,22.84272286,0,0,0,45.15416582,162554.997,45.15416582,162554.997,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/01  14:00:00,18.4875,37799.99615,23.92215397,24.00001652,23.96108524,0,22.86488342,24.00001652,0.004168553,21.96749543,0,0,0,51.25720386,184525.9339,51.25720386,184525.9339,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/01  15:00:00,18.525,37799.99615,23.87709625,24.00002248,23.93855936,0,17.39412087,24.00002248,0.003994116,21.05409841,0,0,0,46.11530398,166015.0943,46.11530398,166015.0943,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/01  16:00:00,17.9875,37799.99615,23.78076973,24.00002054,23.89039514,0,9.786775309,24.00002054,0.003846392,20.28020595,0,0,0,34.09847506,122754.5102,34.09847506,122754.5102,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/01  17:00:00,16.7375,37799.99615,23.62089716,24.00076641,23.81083178,5.517177203,2.333338591,24.00076641,0.003812688,20.10270553,0,0,0,11.09527312,39942.98322,11.09527312,39942.98322,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/01  18:00:00,14.35,37799.99615,23.41714258,23.89581039,23.65647649,0.584211857,0.642735143,23.89581039,0.00386753,20.52019309,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/01  19:00:00,11.925,90449.9908,23.18294415,23.49316145,23.3380528,0,7.978332299,23.49316145,0.003968468,21.58378771,0,0,0,0,0,0,0,17172.57358,4.770159328,265656.6621
e-singletint-lowe,east,lowe panel, 12/01  20:00:00,9.0375,120149.9878,22.90369799,23.01985787,22.96177793,0,23.76224542,23.01985787,0.004161512,23.29396284,0,0,0,0,0,0,0,29098.30143,8.082861509,265656.6621
e-singletint-lowe,east,lowe panel, 12/01  21:00:00,6.425,134999.9863,22.60354363,22.59544658,22.5994951,0,46.8607119,22.59544658,0.004382587,25.1760029,0,0,0,0,0,0,0,18562.01141,5.15611428,265656.6621
e-singletint-lowe,east,lowe panel, 12/01  22:00:00,4.1625,120149.9878,22.28124466,22.18184109,22.23154287,0,64.23755046,22.18184109,0.00459053,27.04379127,0,0,0,0,0,0,0,8447.41362,2.346503783,265656.6621
e-singletint-lowe,east,lowe panel, 12/01  23:00:00,3.675,90449.9908,21.91360337,21.65766806,21.78563572,0,60.0926322,21.65766806,0.004796045,29.16242387,0,0,0,0,0,0,0,14956.46827,4.154574519,265656.6621
e-singletint-lowe,east,lowe panel, 12/01  24:00:00,2.525,44549.99547,21.48419577,21.15703412,21.32061494,0,53.20791625,21.15703412,0.004911235,30.78677322,0,0,0,0,0,0,0,60575.43007,16.82650835,265656.6621
e-singletint-lowe,east,lowe panel, 12/02  01:00:00,1.325,35099.99643,21.10022068,21.00161552,21.0509181,2.029170801,11.28103737,21.00161552,0.004975598,31.48403676,0,0,0,0,0,0,0,283632.7747,78.78688185,265656.6621
e-singletint-lowe,east,lowe panel, 12/02  02:00:00,0.7875,35099.99643,20.83539061,21.00003934,20.91771498,32.14134589,0,21.00003934,0.005020256,31.76742276,0,0,0,0,0,0,0,449768.3813,124.9356615,265656.6621
e-singletint-lowe,east,lowe panel, 12/02  03:00:00,0.225,14849.99849,20.5949006,21.00008338,20.79749199,63.43591399,0,21.00008338,0.005048699,31.94586746,0.75,0,0,0,0,0,0,579000.2251,160.8333959,265656.6621
e-singletint-lowe,east,lowe panel, 12/02  04:00:00,0.375,14849.99849,20.39620865,21.00012505,20.69816685,81.3786257,0,21.00012505,0.005047541,31.9385232,1,0,0,0,0,0,0,639053.1962,177.5147767,265656.6621
e-singletint-lowe,east,lowe panel, 12/02  05:00:00,-0.4625,14849.99849,20.19473637,21.00015519,20.59744578,105.7258018,0,21.00015519,0.005031369,31.83695444,1,0,0,0,0,0,0,751383.6273,208.7176742,265656.6621
e-singletint-lowe,east,lowe panel, 12/02  06:00:00,-0.7875,14849.99849,20.01701229,21.00017624,20.50859426,130.2327548,0,21.00017624,0.004999063,31.65414471,1,0,0,0,0,0,0,849232.0671,235.8977964,265656.6621
e-singletint-lowe,east,lowe panel, 12/02  07:00:00,-0.225,55349.99437,19.93793894,21.00016325,20.46905109,139.5698834,0,21.00016325,0.004944383,31.32255783,1,0,0,0,0,0,0,866262.2287,240.6283969,265656.6621
e-singletint-lowe,east,lowe panel, 12/02  08:00:00,1.375,55349.99437,21.13728023,21.19114061,21.16421042,29.52832777,70.4402218,21.19114061,0.004836238,30.31135099,0.25,0,0,3.228335323,11622.00716,3.151482438,11345.33678,218874.2709,60.79840857,265656.6621
e-singletint-lowe,east,lowe panel, 12/02  09:00:00,7.45,75599.99231,24.00693153,23.47550698,23.74121926,0,187.2337321,23.47550698,0.004806531,26.24257591,0,0,0,111.2163345,400378.8043,111.2163345,400378.8043,10218.00577,2.838334936,265656.6621
e-singletint-lowe,east,lowe panel, 12/02  10:00:00,12.6625,75599.99231,25.30438884,23.99931074,24.65184979,0,339.7928406,23.99931074,0.004776194,25.24844953,0,0,0,319.9510271,1151823.698,319.9510271,1151823.698,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/02  11:00:00,15.65,55349.99437,25.26951849,23.99985061,24.63468455,0,281.2722399,23.99985061,0.004666567,24.67243727,0,0,0,286.1860029,1030269.61,286.1860029,1030269.61,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/02  12:00:00,18.075,44549.99547,24.65491367,23.99992031,24.32741699,0,141.980031,23.99992031,0.004583925,24.23860459,0,0,0,166.9061256,600862.0523,166.9061256,600862.0523,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/02  13:00:00,19.9625,44549.99547,24.32471014,23.99995254,24.16233134,0,79.81169345,23.99995254,0.004546065,24.00945147,0,0,0,120.3039045,433094.0564,120.3039045,433094.0564,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/02  14:00:00,21.2875,44549.99547,24.33463491,23.99995463,24.16729477,0,79.09657113,23.99995463,0.004532356,23.91937949,0,0,0,130.5141296,469850.8665,130.5141296,469850.8665,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/02  15:00:00,21.7,44549.99547,24.32309044,23.99995623,24.16152334,0,76.24891399,23.99995623,0.004514374,23.82515872,0,0,0,131.0689928,471848.374,131.0689928,471848.374,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/02  16:00:00,22.0125,44549.99547,24.28961399,23.99995943,24.14478671,0,71.32254985,23.99995943,0.004495949,23.72861295,0,0,0,128.7206149,463394.2137,128.7206149,463394.2137,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/02  17:00:00,21.5125,44549.99547,24.17304301,23.999965,24.086504,0,56.68943632,23.999965,0.004479371,23.64173796,0,0,0,109.9661524,395878.1487,109.9661524,395878.1487,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/02  18:00:00,19.35,44549.99547,23.96997311,23.99994882,23.98496096,0,49.84736695,23.99994882,0.004536828,23.94281079,0,0,0,85.29655115,307067.5841,85.29655115,307067.5841,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/02  19:00:00,15.55,114749.9883,23.78111196,24.00391939,23.89251568,0,27.12810282,24.00391939,0.004676725,24.68530033,0,0,0,30.83923489,111021.2456,30.83923489,111021.2456,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/02  20:00:00,11.4625,134999.9863,23.55132374,23.8822363,23.71678002,0,23.12945541,23.8822363,0.005065209,26.93120402,0,0,0,2.424642895,8728.714424,2.424642895,8728.714424,7930.954766,2.203042991,265656.6621
e-singletint-lowe,east,lowe panel, 12/02  21:00:00,8.625,134999.9863,23.3070803,23.50788329,23.40748179,0,37.050667,23.50788329,0.005533799,30.08898313,0,0,0,0,0,0,0,17916.96764,4.976935455,265656.6621
