Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-singletint-lowe,east,lowe panel, 12/02  22:00:00,7.1125,134999.9863,23.05146282,23.08050504,23.06598393,0,46.98891414,23.08050504,0.005794584,32.3261661,0,0,0,0,0,0,0,9565.364961,2.657045822,265656.6621
e-singletint-lowe,east,lowe panel, 12/02  23:00:00,6.0125,114749.9883,22.69506859,22.51249706,22.60378282,0,41.12241476,22.51249706,0.005883873,33.96904766,0,0,0,0,0,0,0,34306.8506,9.529680722,265656.6621
e-singletint-lowe,east,lowe panel, 12/02  24:00:00,4.5375,55349.99437,22.25446372,21.92608545,22.09027458,0,45.53955489,21.92608545,0.005893735,35.26206061,0,0,0,0,0,0,0,42742.37776,11.87288271,265656.6621
e-singletint-lowe,east,lowe panel, 12/03  01:00:00,5.9625,35099.99643,21.95562245,21.67021911,21.81292078,0,52.52477933,21.67021911,0.005914835,35.92024905,0,0,0,0,0,0,0,9967.788396,2.76883011,265656.6621
e-singletint-lowe,east,lowe panel, 12/03  02:00:00,5.45,35099.99643,21.70645173,21.46745355,21.58695264,0,48.285916,21.46745355,0.005944453,36.53653868,0,0,0,0,0,0,0,9117.044079,2.532512244,265656.6621
e-singletint-lowe,east,lowe panel, 12/03  03:00:00,3.7125,14849.99849,21.33530257,21.06835509,21.20182883,0,46.22557073,21.06835509,0.005924772,37.31813035,0,0,0,0,0,0,0,62565.76712,17.37937976,265656.6621
e-singletint-lowe,east,lowe panel, 12/03  04:00:00,2.6125,14849.99849,21.02955134,21.00055976,21.01505555,3.638841735,7.481104712,21.00055976,0.005886405,37.23339148,0,0,0,0,0,0,0,266235.0445,73.95417903,265656.6621
e-singletint-lowe,east,lowe panel, 12/03  05:00:00,2.2,14849.99849,20.80443879,21.00004945,20.90224412,28.62898439,0,21.00004945,0.005828896,36.8741673,0,0,0,0,0,0,0,395673.8718,109.9094088,265656.6621
e-singletint-lowe,east,lowe panel, 12/03  06:00:00,2.2,14849.99849,20.63008861,21.00008134,20.81508497,46.41761148,0,21.00008134,0.005769402,36.50118497,0,0,0,0,0,0,0,459577.4444,127.6604012,265656.6621
e-singletint-lowe,east,lowe panel, 12/03  07:00:00,2.2,55349.99437,20.48549168,21.00010562,20.74279865,61.09212482,0,21.00010562,0.0056581,35.82588416,0.25,0,0,0,0,0,0,512437.8379,142.3438439,265656.6621
e-singletint-lowe,east,lowe panel, 12/03  08:00:00,3.2625,55349.99437,21.59930365,21.41247675,21.5058902,11.27763455,75.59035597,21.41247675,0.005525982,34.15568903,0.25,0,0,7.829680672,28186.85042,7.304048742,26294.57547,113622.2086,31.56172461,265656.6621
e-singletint-lowe,east,lowe panel, 12/03  09:00:00,9.775,75599.99231,24.52425205,23.73818161,24.13121683,0,247.2860179,23.73818161,0.005510651,29.5847582,0,0,0,197.0329139,709318.4901,196.8614009,708701.0431,15662.87774,4.350799372,265656.6621
e-singletint-lowe,east,lowe panel, 12/03  10:00:00,16.8,75599.99231,25.77543634,23.99970474,24.88757054,0,444.9526436,23.99970474,0.005602894,29.60882714,0,0,0,459.1833924,1653060.213,459.1833924,1653060.213,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/03  11:00:00,20.275,55349.99437,25.75061329,23.99987465,24.87524397,0,386.4060905,23.99987465,0.00583559,30.82673187,0,0,0,429.3805886,1545770.119,429.3805886,1545770.119,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/03  12:00:00,22.1625,44549.99547,25.15546985,23.99991371,24.57769178,0,234.7972035,23.99991371,0.006150681,32.45420563,0,0,0,293.3844182,1056183.906,293.3844182,1056183.906,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/03  13:00:00,23.8,44549.99547,24.82582505,23.99992236,24.4128737,0,160.3138604,23.99992236,0.006452922,33.99821747,0,0,0,232.464384,836871.7823,232.464384,836871.7823,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/03  14:00:00,25.15,44549.99547,24.82800032,23.99992669,24.41396351,0,159.4655562,23.99992669,0.006712211,35.31404428,0,0,0,242.7984236,874074.325,242.7984236,874074.325,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/03  15:00:00,26.2875,44549.99547,24.84046399,23.9999218,24.42019289,0,161.5968773,23.9999218,0.006869249,36.11760393,0,0,0,254.3492342,915657.2431,254.3492342,915657.2431,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/03  16:00:00,26.7,44549.99547,24.81153957,23.99993133,24.40573545,0,155.6941366,23.99993133,0.006907902,36.31858999,0,0,0,251.8157457,906536.6844,251.8157457,906536.6844,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/03  17:00:00,25.6375,44549.99547,24.68164671,23.99993211,24.34078941,0,131.2172401,23.99993211,0.006775134,35.65058153,0,0,0,218.5310468,786711.7686,218.5310468,786711.7686,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/03  18:00:00,23.9375,44549.99547,24.50278582,23.99990338,24.2513446,0,126.9496959,23.99990338,0.006741171,35.50984245,0,0,0,200.206027,720741.697,200.206027,720741.697,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/03  19:00:00,18.1125,114749.9883,24.24377108,24.00001331,24.12189219,0,88.3136836,24.00001331,0.006875598,36.24663771,0,0,0,116.3697433,418931.076,113.2985961,407874.946,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/03  20:00:00,16.75,134999.9863,24.11450211,24.00013337,24.05731774,0,85.73390899,24.00013337,0.007073279,37.33798501,0,0,0,105.1986485,378715.1345,99.52257038,358281.2534,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/03  21:00:00,16.425,134999.9863,24.08020902,24.00009285,24.04015094,0,98.06549239,24.00009285,0.007019212,37.10716311,0,0,0,115.2087175,414751.3829,109.2441529,393278.9504,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/03  22:00:00,14.5375,134999.9863,23.96205266,24.00009673,23.9810747,0,69.60669408,24.00009673,0.006873655,36.38262926,0,0,0,69.15655242,248963.5887,65.22400287,234806.4103,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/03  23:00:00,13.2125,114749.9883,23.7841649,23.96976296,23.87696393,0,13.01075154,23.96976296,0.006715936,35.65715137,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/03  24:00:00,13.4875,55349.99437,23.61065319,23.71609315,23.66337317,0,6.231757538,23.71609315,0.006585505,35.52293511,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/04  01:00:00,13.525,29699.99698,23.47276575,23.66355942,23.56816259,0,8.706496525,23.66355942,0.006514529,35.27794229,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/04  02:00:00,13.3,22949.99767,23.33512674,23.52955988,23.43234331,0,8.042322698,23.52955988,0.006488686,35.4598711,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/04  03:00:00,12.9875,14849.99849,23.19529678,23.3831309,23.28921384,0,8.590176434,23.3831309,0.00644997,35.62113524,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/04  04:00:00,12.425,14849.99849,23.03434646,23.18433856,23.10934251,0,10.71547275,23.18433856,0.006330268,35.4147989,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/04  05:00:00,11.5125,14849.99849,22.8427136,22.93491634,22.88881497,0,14.76215602,22.93491634,0.006079916,34.56598887,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/04  06:00:00,10.7875,29699.99698,22.64103087,22.67729721,22.65916404,0,19.53343883,22.67729721,0.005842149,33.78422187,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/04  07:00:00,9.85,59399.99396,22.52107102,22.66775858,22.5944148,0,32.66575377,22.66775858,0.005628772,32.61347787,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/04  08:00:00,9.775,75599.99231,23.47094005,23.35115874,23.41104939,0,92.04746774,23.35115874,0.005355878,29.85085598,0,0,0,39.64018527,142704.667,39.64018527,142704.667,4687.280333,1.302022315,265656.6621
e-singletint-lowe,east,lowe panel, 12/04  09:00:00,11.0625,59399.99396,25.48822716,23.99518563,24.7417064,0,321.694367,23.99518563,0.005072703,27.2062758,0,0,0,287.9305015,1036549.806,287.9305015,1036549.806,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/04  10:00:00,12.7,59399.99396,26.3624593,23.99968738,25.18107334,0,516.1227902,23.99968738,0.004761199,25.56659417,0,0,0,496.7176777,1788183.64,496.7176777,1788183.64,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/04  11:00:00,14.3625,37799.99615,26.11887416,23.99978586,25.05933001,0,429.7909204,23.99978586,0.004361075,23.44172437,0,0,0,424.1647367,1526993.052,424.1647367,1526993.052,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/04  12:00:00,16.0625,37799.99615,25.37569059,23.99988575,24.68778817,0,250.6495652,23.99988575,0.004005101,21.52716585,0,0,0,259.0862657,932710.5565,259.0862657,932710.5565,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/04  13:00:00,17.0125,37799.99615,24.95217073,23.99993939,24.47605506,0,164.1831801,23.99993939,0.003762599,20.21135607,0,0,0,180.4530726,649631.0614,180.4530726,649631.0614,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/04  14:00:00,17.2,37799.99615,24.84395231,23.99995404,24.42195318,0,143.1225385,23.99995404,0.003601604,19.33221898,0,0,0,160.9438053,579397.6989,160.9438053,579397.6989,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/04  15:00:00,18.575,37799.99615,24.75844867,23.99995668,24.37920268,0,129.3871256,23.99995668,0.00347975,18.67474426,0,0,0,158.5212228,570676.402,158.5212228,570676.402,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/04  16:00:00,18.4,37799.99615,24.61248954,23.99995363,24.30622159,0,110.4251084,23.99995363,0.003442572,18.46480656,0,0,0,138.122341,497240.4277,138.122341,497240.4277,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/04  17:00:00,16.7375,37799.99615,24.37015387,23.99993864,24.18504626,0,77.65941987,23.99993864,0.003485111,18.68470447,0,0,0,91.68730484,330074.2974,91.68730484,330074.2974,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/04  18:00:00,14.0375,37799.99615,24.09652715,23.99993781,24.04823248,0,51.50109664,23.99993781,0.003575096,19.16438187,0,0,0,43.29401278,155858.446,43.29401278,155858.446,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/04  19:00:00,11.05,90449.9908,23.85886923,23.88863881,23.87375402,0,26.77332384,23.88863881,0.003696878,19.96053012,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/04  20:00:00,8.25,120149.9878,23.56645519,23.50443156,23.53544338,0,38.7820757,23.50443156,0.003915343,21.63757953,0,0,0,0,0,0,0,18078.54642,5.02181845,265656.6621
e-singletint-lowe,east,lowe panel, 12/04  21:00:00,6.8875,134999.9863,23.3046074,23.20644005,23.25552373,0,56.53461657,23.20644005,0.00414852,23.33037843,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/04  22:00:00,4.95,120149.9878,23.01983021,22.90280902,22.96131961,0,64.14054299,22.90280902,0.004339018,24.84840591,0,0,0,0,0,0,0,8695.093639,2.415303789,265656.6621
e-singletint-lowe,east,lowe panel, 12/04  23:00:00,3.9,90449.9908,22.62723338,22.34318303,22.4852082,0,60.0475031,22.34318303,0.004528718,26.82249039,0,0,0,0,0,0,0,24812.54813,6.892374481,265656.6621
e-singletint-lowe,east,lowe panel, 12/04  24:00:00,3.2125,44549.99547,22.21155607,21.83785171,22.02470389,0,59.21088401,21.83785171,0.004666229,28.49488393,0,0,0,0,0,0,0,36888.53273,10.24681465,265656.6621
e-singletint-lowe,east,lowe panel, 12/05  01:00:00,1.7375,29699.99698,21.77067612,21.33637123,21.55352367,0,67.47628883,21.33637123,0.004758188,29.93799552,0,0,0,0,0,0,0,35808.98783,9.946941063,265656.6621
e-singletint-lowe,east,lowe panel, 12/05  02:00:00,0.7875,22949.99767,21.3482892,21.01238266,21.18033593,0,45.3109429,21.01238266,0.004771203,30.60861629,0,0,0,0,0,0,0,160912.5977,44.69794382,265656.6621
e-singletint-lowe,east,lowe panel, 12/05  03:00:00,0.9125,14849.99849,21.06408022,21.00006857,21.03207439,4.30624735,4.158352415,21.00006857,0.004723957,30.31186402,0,0,0,0,0,0,0,330150.6927,91.70852576,265656.6621
e-singletint-lowe,east,lowe panel, 12/05  04:00:00,0.7875,14849.99849,20.83622577,21.00004675,20.91813626,33.42312723,0,21.00004675,0.004675703,29.99330831,0.25,0,0,0,0,0,0,453685.9772,126.0238826,265656.6621
e-singletint-lowe,east,lowe panel, 12/05  05:00:00,0.225,14849.99849,20.61179653,21.00008898,20.80594275,62.7541948,0,21.00008898,0.004653314,29.85068204,1,0,0,0,0,0,0,575981.1673,159.9947687,265656.6621
e-singletint-lowe,east,lowe panel, 12/05  06:00:00,0.6875,29699.99698,20.4432587,21.00011729,20.721688,75.75879383,0,21.00011729,0.00464205,29.76030085,1,0,0,0,0,0,0,609090.7972,169.1918881,265656.6621
e-singletint-lowe,east,lowe panel, 12/05  07:00:00,0.7875,59399.99396,20.36420961,21.0000836,20.6821466,49.2040822,0,21.0000836,0.004582297,29.36904909,1,0,0,0,0,0,0,510533.6246,141.8148957,265656.6621
e-singletint-lowe,east,lowe panel, 12/05  08:00:00,2.2875,75599.99231,21.53628772,21.46486117,21.50057444,9.408500921,83.30047467,21.46486117,0.004430625,27.62564137,0.25,0,0,7.500513905,27001.85006,7.500513905,27001.85006,118342.0361,32.87278782,265656.6621
e-singletint-lowe,east,lowe panel, 12/05  09:00:00,5.425,59399.99396,23.41281173,23.07034769,23.24157971,0,100.4513125,23.07034769,0.0042745,24.18680239,0,0,0,11.71506245,42174.2248,11.71506245,42174.2248,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/05  10:00:00,8.075,59399.99396,24.05363409,23.90261395,23.97812402,0,69.60573138,23.90261395,0.004148089,22.32455153,0,0,0,7.736344925,27850.84173,7.736344925,27850.84173,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/05  11:00:00,10.275,37799.99615,23.57571843,23.62685507,23.60128675,0,22.13609633,23.62685507,0.003987044,21.82070968,0,0,0,0,0,0,0,20578.94289,5.716373026,265656.6621
e-singletint-lowe,east,lowe panel, 12/05  12:00:00,11.475,37799.99615,23.41812044,23.43633409,23.42722726,0,22.44606515,23.43633409,0.003862381,21.37410943,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/05  13:00:00,12.7,37799.99615,23.35138619,23.41062704,23.38100662,0,15.64315166,23.41062704,0.003763572,20.82956498,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/05  14:00:00,13.675,37799.99615,23.47049135,23.59604731,23.53326933,0,11.81639518,23.59604731,0.003690356,20.17195788,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/05  15:00:00,14.5875,37799.99615,23.53137871,23.74723495,23.63930683,0,4.139734497,23.74723495,0.003633394,19.66233731,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/05  16:00:00,15.6875,37799.99615,23.50901266,23.84959015,23.67930141,4.958134293,0,23.84959015,0.003653654,19.64226668,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/05  17:00:00,15.7875,37799.99615,23.39641904,23.84180056,23.6191098,9.36553347,0,23.84180056,0.003804107,20.44379923,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/05  18:00:00,13.475,37799.99615,23.16209516,23.62950734,23.39580125,0.062978134,1.963817673,23.62950734,0.004044551,22.00129645,0,0,0,0,0,0,0,8154.099596,2.265027666,265656.6621
e-singletint-lowe,east,lowe panel, 12/05  19:00:00,11.8875,90449.9908,22.97174539,23.26127684,23.11651112,0,13.80026436,23.26127684,0.004357007,24.22020664,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/05  20:00:00,11.7,120149.9878,22.8642176,23.15612155,23.01016958,0,20.60696818,23.15612155,0.004743094,26.51527907,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/05  21:00:00,11.325,134999.9863,22.8183994,23.22846537,23.02343239,0,26.22287991,23.22846537,0.005197612,28.90787478,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/05  22:00:00,10.4125,120149.9878,22.75135546,23.19564394,22.9734997,0,30.35308117,23.19564394,0.005723307,31.87025709,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/05  23:00:00,10,90449.9908,22.58994888,22.82183009,22.70588949,0,19.89737121,22.82183009,0.0062501,35.57487506,0,0,0,0,0,0,0,12057.6779,3.349354971,265656.6621
e-singletint-lowe,east,lowe panel, 12/05  24:00:00,10,44549.99547,22.38084996,22.44985297,22.41535146,0,20.1629366,22.44985297,0.006730023,39.14821637,0,0,0,0,0,0,0,8882.153819,2.46726495,265656.6621
e-singletint-lowe,east,lowe panel, 12/06  01:00:00,10,29699.99698,22.19140544,22.22503725,22.20822134,0,24.03589689,22.22503725,0.007123829,41.95461005,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/06  02:00:00,10.6875,22949.99767,22.07555872,22.15431692,22.11493782,0,21.44244257,22.15431692,0.007530829,44.49521724,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/06  03:00:00,10.0375,14849.99849,21.93268144,22.02959298,21.98113721,0,20.42182147,22.02959298,0.007938903,47.20816094,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/06  04:00:00,10.15,14849.99849,21.78628861,21.85127072,21.81877966,0,22.63464225,21.85127072,0.008287417,49.76923092,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/06  05:00:00,10.6,14849.99849,21.69110779,21.83000323,21.76055551,0,18.15077348,21.83000323,0.008644351,51.95189857,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/06  06:00:00,11.2875,29699.99698,21.62617441,21.82238766,21.72428103,0,15.26781935,21.82238766,0.008968965,53.89825976,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/06  07:00:00,12.0125,59399.99396,21.68822068,22.1595121,21.92386639,0,22.00150306,22.1595121,0.00926913,54.54195312,0,0,0,4.718537201,16986.73392,3.29978261,11879.2174,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/06  08:00:00,12.2,75599.99231,21.79442321,22.4164596,22.10544141,0,15.31126317,22.4164596,0.00944747,54.71446749,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/06  09:00:00,12.575,59399.99396,21.82483972,22.25772099,22.04128036,3.174923232,2.382407749,22.25772099,0.009561703,55.90414611,0,0,0,0,0,0,0,10563.12255,2.934200708,265656.6621
e-singletint-lowe,east,lowe panel, 12/06  10:00:00,13.4875,59399.99396,22.01052325,22.33982618,22.17517472,0,4.459473695,22.33982618,0.009692701,56.37483481,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/06  11:00:00,14.2125,37799.99615,22.22324441,22.52015911,22.37170176,2.605562913,0,22.52015911,0.009889365,56.8737238,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/06  12:00:00,15.15,37799.99615,22.25591085,22.60398699,22.42994892,9.484312869,0,22.60398699,0.010139794,57.95790623,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/06  13:00:00,15.225,37799.99615,22.28093941,22.65966082,22.47030011,12.20184677,0,22.65966082,0.010410863,59.22251619,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/06  14:00:00,15,37799.99615,22.19716901,22.55599143,22.37658022,12.80401032,0,22.55599143,0.010615369,60.72475201,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/06  15:00:00,15,37799.99615,22.15044387,22.49539287,22.32291837,12.00838502,0,22.49539287,0.010770609,61.78534971,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/06  16:00:00,15,37799.99615,22.11769415,22.4958816,22.30678787,11.13295635,0,22.4958816,0.010918687,62.59452934,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/06  17:00:00,15,37799.99615,22.0530312,22.50727693,22.28015407,10.80788273,0,22.50727693,0.011111351,63.63556024,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/06  18:00:00,15,37799.99615,22.06282822,22.65136655,22.35709739,6.045839541,0,22.65136655,0.011301638,64.14173881,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/06  19:00:00,15,90449.9908,22.11252338,22.72700897,22.41976617,8.128527356,0,22.72700897,0.011450106,64.67186951,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/06  20:00:00,15,120149.9878,22.17163369,22.83667397,22.50415383,5.853971907,0,22.83667397,0.011626899,65.2167101,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/06  21:00:00,14.625,134999.9863,22.25304533,22.98934909,22.62119721,1.005092681,0,22.98934909,0.011780618,65.45512754,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/06  22:00:00,14.4,120149.9878,22.32764827,23.10381994,22.7157341,0,1.344802933,23.10381994,0.011873041,65.50369772,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/06  23:00:00,14.775,90449.9908,22.33202644,22.99492645,22.66347644,8.401228149,0,22.99492645,0.012020311,66.73979873,0.5,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/06  24:00:00,15,44549.99547,22.28295905,22.86481433,22.57388669,11.05996188,0,22.86481433,0.012211074,68.31488857,1,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/07  01:00:00,15,29699.99698,22.23257119,22.7982779,22.51542455,9.662512009,0,22.7982779,0.012359657,69.36485371,1,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/07  02:00:00,15,22949.99767,22.19335289,22.75682139,22.47508714,9.706968823,0,22.75682139,0.012472748,70.13656911,1,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/07  03:00:00,15,14849.99849,22.16701942,22.73036219,22.44869081,9.632308896,0,22.73036219,0.012557982,70.71971099,1,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/07  04:00:00,15,14849.99849,22.14321116,22.70958657,22.42639887,9.913775508,0,22.70958657,0.012622283,71.16426092,1,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/07  05:00:00,14.625,14849.99849,22.10514364,22.6562556,22.38069962,8.212956324,0,22.6562556,0.012641322,71.50042849,1,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/07  06:00:00,14.775,29699.99698,22.08561453,22.63386299,22.35973876,7.670431772,0,22.63386299,0.012618956,71.47351051,1,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/07  07:00:00,15,59399.99396,22.18107129,22.87455605,22.52781367,1.717706883,2.420781305,22.87455605,0.012582788,70.24102658,1,0,0,4.936265832,17770.55699,2.627266833,9458.160599,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/07  08:00:00,14.625,75599.99231,22.34526626,23.1023158,22.72379103,0.02475547,1.600120783,23.1023158,0.012418196,68.39146138,1,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/07  09:00:00,15.4625,59399.99396,22.71493416,23.19481871,22.95487644,5.383685223,3.233711643,23.19481871,0.012252918,67.16535671,1,0,0,4.864999456,17513.99804,2.737229032,9854.024516,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/07  10:00:00,17.475,59399.99396,23.79480182,23.85172484,23.82326333,0,51.80334813,23.85172484,0.012119999,63.89973314,0.75,0,0,102.3091399,368312.9038,60.28794995,217036.6198,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/07  11:00:00,19.3625,37799.99615,24.59262699,23.99867171,24.29564935,0,135.2583244,23.99867171,0.011386474,59.56609629,0,0,0,268.9238258,968125.773,169.9449491,611801.8168,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/07  12:00:00,20.375,37799.99615,24.54459414,23.99992077,24.27225745,0,113.8922265,23.99992077,0.010694486,56.00338117,0,0,0,230.9901288,831564.4638,157.3228576,566362.2873,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/07  13:00:00,20.6,37799.99615,24.37149797,23.99996475,24.18573136,0,78.4980146,23.99996475,0.010454961,54.735202,0,0,0,176.3603094,634897.1138,123.8394689,445822.088,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/07  14:00:00,20.9125,37799.99615,24.54044918,23.99996411,24.27020664,0,101.7528513,23.99996411,0.010272411,53.74061843,0,0,0,209.1460865,752925.9115,149.7097081,538954.9492,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/07  15:00:00,21.7875,37799.99615,24.53683917,23.99995672,24.26839794,0,99.73995401,23.99995672,0.010050066,52.57587079,0,0,0,210.4986361,757795.0899,155.0214722,558077.2998,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/07  16:00:00,20.825,37799.99615,24.38000287,23.99994069,24.18997178,0,79.67389799,23.99994069,0.009998706,52.34466703,0,0,0,172.3987177,620635.3838,126.9148144,456893.3319,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/07  17:00:00,19.625,37799.99615,24.16939996,23.99991316,24.08465656,0,60.27993132,23.99991316,0.010229568,53.55401348,0,0,0,136.0395608,489742.4188,97.46956572,350890.4366,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/07  18:00:00,18.4,37799.99615,24.02127993,23.9999068,24.01059337,0,62.18121112,23.9999068,0.010512604,55.01120924,0,0,0,128.7625128,463545.046,89.12351348,320844.6485,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/07  19:00:00,17.1125,90449.9908,23.92017245,23.9999206,23.96004653,0,47.62646497,23.9999206,0.010704994,56.03638699,0,0,0,94.55018935,340380.6817,63.83725472,229814.117,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/07  20:00:00,16.0125,120149.9878,23.84338489,23.99990789,23.92164639,0,45.87538061,23.99990789,0.010883372,56.97564126,0,0,0,79.97886653,287923.9195,52.93076187,190550.7427,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/07  21:00:00,15.6,134999.9863,23.82299615,23.99988779,23.91144197,0,60.39079829,23.99988779,0.010991804,57.56990462,0,0,0,98.2102663,353556.9587,64.010902,230439.2472,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/07  22:00:00,15.6,120149.9878,23.81779254,23.99985172,23.90882213,0,69.8848381,23.99985172,0.011053655,57.91023153,0,0,0,113.4951367,408582.492,73.47821499,264521.574,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/07  23:00:00,15.6,90449.9908,23.74071462,23.99985986,23.87028724,0,33.33478404,23.99985986,0.011299989,59.17765542,0,0,0,57.96149843,208661.3943,36.91478072,132893.2106,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/07  24:00:00,15.6,44549.99547,23.65255992,24.00020957,23.82638474,0,9.887597892,24.00020957,0.011673287,61.13401243,0,0,0,21.7709501,78375.42037,13.45613156,48442.07362,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/08  01:00:00,15.225,29699.99698,23.57821224,24.01188278,23.79504751,0.723920787,0,24.01188278,0.012036512,62.94028292,0.75,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/08  02:00:00,15,22949.99767,23.5059082,23.93425819,23.7200832,0.581412561,0,23.93425819,0.012281977,64.47474188,1,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/08  03:00:00,15.375,14849.99849,23.45859375,23.90925838,23.68392607,2.401405228,0,23.90925838,0.012488271,65.67602754,1,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/08  04:00:00,15.6,14849.99849,23.42504553,23.90547076,23.66525815,4.815565817,0,23.90547076,0.012709601,66.85735954,1,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/08  05:00:00,15.6,14849.99849,23.38071196,23.86739842,23.62405519,5.540980605,0,23.86739842,0.012885416,67.91876605,1,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/08  06:00:00,15.225,29699.99698,23.32386131,23.79762537,23.56074334,4.054660474,0,23.79762537,0.012987992,68.73629236,1,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/08  07:00:00,15,59399.99396,23.35682216,23.96365407,23.66023812,0,6.386973453,23.96365407,0.012909466,67.69407645,1,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/08  08:00:00,15,75599.99231,23.48665215,24.00237284,23.74451249,0,34.87981337,24.00237284,0.012501647,65.50956692,1,0,0,60.13315212,216479.3476,33.9668162,122280.5383,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/08  09:00:00,15.375,59399.99396,23.56202073,23.99927302,23.78064688,0.557311311,2.286574066,23.99927302,0.01215739,63.77685447,1,0,0,5.7721466,20779.72776,3.399219125,12237.18885,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/08  10:00:00,16.2875,59399.99396,23.69058079,24.00845247,23.84951663,1.06885097,10.52181328,24.00845247,0.011968822,62.81077272,0.5,0,0,31.41074955,113078.6984,18.81552346,67735.88445,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/08  11:00:00,17.0125,37799.99615,23.81861215,24.00012533,23.90936874,0,11.13133348,24.00012533,0.011721756,61.59250227,0,0,0,43.35190782,156066.8682,26.54005904,95544.21255,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/08  12:00:00,17.8875,37799.99615,23.81334837,24.00003474,23.90669155,0,10.64261492,24.00003474,0.011535229,60.6305721,0,0,0,53.14991531,191339.6951,33.35049754,120061.7912,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/08  13:00:00,18.675,37799.99615,24.02519475,24.00003644,24.0126156,0,32.74449436,24.00003644,0.011276386,59.2570871,0,0,0,96.34030879,346825.1116,62.03088136,223311.1729,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/08  14:00:00,19.5875,37799.99615,24.19906043,24.00001461,24.09953752,0,49.91650027,24.00001461,0.010996374,57.78934086,0,0,0,130.8488682,471055.9254,86.81161112,312521.8,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/08  15:00:00,21.375,37799.99615,24.41933518,23.99999007,24.20966263,0,80.75189897,23.99999007,0.010694176,56.19284031,0,0,0,192.3102827,692317.0177,132.5722907,477260.2465,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/08  16:00:00,21.5125,37799.99615,24.40822676,23.99996149,24.20409412,0,83.34463747,23.99996149,0.010418034,54.77946943,0,0,0,192.4913672,692968.9219,136.3253396,490771.2225,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/08  17:00:00,20.4125,37799.99615,24.27056251,23.99992873,24.13524562,0,74.94170299,23.99992873,0.010333319,54.36204928,0,0,0,167.0716298,601457.8673,118.7409076,427467.2673,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/08  18:00:00,18.625,37799.99615,24.06039876,23.99991364,24.0301562,0,66.69275616,23.99991364,0.010385924,54.63429103,0,0,0,136.6776492,492039.5371,95.55713959,344005.7025,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/08  19:00:00,17.1125,90449.9908,23.93094725,23.99992877,23.96543801,0,46.9882376,23.99992877,0.010507017,55.29548536,0,0,0,92.25730458,332126.2965,63.24253247,227673.1169,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/08  20:00:00,16.0125,120149.9878,23.85034175,23.99990944,23.9251256,0,44.70069108,23.99990944,0.010675906,56.22591644,0,0,0,77.08160429,277493.7754,51.77980153,186407.2855,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/08  21:00:00,15.225,134999.9863,23.82039838,23.99989162,23.910145,0,57.52656931,23.99989162,0.010810911,56.94625366,0,0,0,88.09395533,317138.2392,58.05667489,209004.0296,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/08  22:00:00,14.625,120149.9878,23.78211389,23.99987137,23.89099263,0,61.80023386,23.99987137,0.010856181,57.18068779,0,0,0,87.60787916,315388.365,57.34832587,206453.9731,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/08  23:00:00,15.15,90449.9908,23.72460858,23.99987149,23.86224003,0,30.32992109,23.99987149,0.011081162,58.38166312,0,0,0,46.84554016,168643.9446,30.20056827,108722.0458,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/08  24:00:00,15.6,44549.99547,23.66757038,24.00024861,23.83390949,0,12.3522845,24.00024861,0.011476782,60.44945547,0,0,0,25.44357806,91596.88101,15.92790479,57340.45726,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/09  01:00:00,15.225,35099.99643,23.58607699,24.00199076,23.79403387,0.296614486,1.720769701,24.00199076,0.011827888,62.25794922,0,0,0,3.692677471,13293.63889,2.261103173,8139.971424,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/09  02:00:00,14.3125,35099.99643,23.46330569,23.85378709,23.65854639,0.083185243,1.432793921,23.85378709,0.012003564,63.73129567,0.5,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/09  03:00:00,13.525,14849.99849,23.29216566,23.59474488,23.44345527,0,4.882288232,23.59474488,0.012025984,64.85083921,1,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/09  04:00:00,12.9875,14849.99849,23.12774499,23.35231503,23.24003001,0,7.984928222,23.35231503,0.01194425,65.3665874,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/09  05:00:00,12.425,14849.99849,22.97040784,23.14054591,23.05547687,0,11.30916083,23.14054591,0.011792436,65.38204916,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/09  06:00:00,12.575,14849.99849,22.86044283,23.03098545,22.94571414,0,12.7029584,23.03098545,0.011631801,64.97795405,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/09  07:00:00,13.1125,55349.99437,22.8205638,23.06182102,22.94119241,0,9.975991611,23.06182102,0.011512999,64.2308027,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/09  08:00:00,13.675,55349.99437,22.87730168,23.31533322,23.09631745,0,13.52026095,23.31533322,0.011365329,62.49865381,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/09  09:00:00,14.5875,75599.99231,23.16299037,23.78085811,23.47192424,0,23.00567586,23.78085811,0.011264604,60.26282156,0,0,0,15.23840241,54858.24867,9.494658527,34180.7707,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/09  10:00:00,16.0625,75599.99231,23.57246831,23.98622844,23.77934838,0,24.017438,23.98622844,0.011257277,59.52045257,0,0,0,48.46524685,174474.8887,30.70586207,110541.1035,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/09  11:00:00,18.075,55349.99437,24.09930765,23.99988411,24.04959588,0,55.13585158,23.99988411,0.011082115,58.58434096,0,0,0,121.9385974,438978.9507,79.38273178,285777.8344,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/09  12:00:00,20.9625,44549.99547,24.7103696,23.99989961,24.35513461,0,147.051272,23.99989961,0.010527308,55.66537522,0,0,0,282.5450923,1017162.332,195.3856903,703388.4852,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/09  13:00:00,22.8875,44549.99547,24.6798341,23.99989309,24.3398636,0,135.8364087,23.99989309,0.010013848,52.94038625,0,0,0,271.3694333,976929.9597,200.2816025,721013.7691,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/09  14:00:00,22.9875,44549.99547,24.74673716,23.99990112,24.37331914,0,143.9193658,23.99990112,0.009642418,50.95555685,0,0,0,272.7343449,981843.6418,209.2092764,753153.3949,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/09  15:00:00,23.8,44549.99547,24.79272412,23.99989532,24.39630972,0,151.0433358,23.99989532,0.009284662,49.04354397,0,0,0,278.6554672,1003159.682,223.1135835,803208.9008,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/09  16:00:00,23.7125,44549.99547,24.71683732,23.99990796,24.35837264,0,136.1675233,23.99990796,0.009020317,47.64909665,0,0,0,252.6198025,909431.2891,207.5268768,747096.7564,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/09  17:00:00,22.3,44549.99547,24.55820447,23.99993216,24.27906831,0,108.9955578,23.99993216,0.008850723,46.76574422,0,0,0,203.9774403,734318.7852,168.6113884,607000.9982,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/09  18:00:00,20.6375,44549.99547,24.32301939,23.9999138,24.16146659,0,96.54441104,23.9999138,0.00881251,46.59599076,0,0,0,173.436887,624372.793,142.3254304,512371.5496,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/09  19:00:00,17.5625,114749.9883,24.14615303,23.99990601,24.07302952,0,73.63138684,23.99990601,0.008931216,47.23252099,0,0,0,118.0189279,424868.1403,93.79892569,337676.1325,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/09  20:00:00,15.4125,134999.9863,24.00722468,23.99986888,24.00354678,0,68.48147658,23.99986888,0.009227051,48.77420816,0,0,0,92.43918497,332781.0659,70.74409286,254678.7343,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/09  21:00:00,13.9375,134999.9863,23.91152074,23.99984161,23.95568118,0,68.84604352,23.99984161,0.009524214,50.35313593,0,0,0,79.71810148,286985.1653,58.85522627,211878.8146,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/09  22:00:00,12.9875,134999.9863,23.82172323,23.9999725,23.91084786,0,48.96659037,23.9999725,0.009665601,51.10794551,0,0,0,43.00327054,154811.7739,31.11174583,112002.285,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/09  23:00:00,12.425,114749.9883,23.66924792,23.8283458,23.74879686,0,15.72054482,23.8283458,0.009778049,52.23090233,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/09  24:00:00,11.5125,55349.99437,23.42342664,23.44879566,23.43611115,0,11.97820227,23.44879566,0.009845886,53.76954693,0,0,0,0,0,0,0,18005.72349,5.001589859,265656.6621
e-singletint-lowe,east,lowe panel, 12/10  01:00:00,10.7875,35099.99643,23.1777833,23.16556503,23.17167416,0,24.40625704,23.16556503,0.009861238,54.76021138,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/10  02:00:00,10.225,35099.99643,22.9558975,22.91994088,22.93791919,0,26.6787228,22.91994088,0.009885028,55.67676188,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/10  03:00:00,9.3125,14849.99849,22.70742708,22.63065427,22.66904068,0,30.41206212,22.63065427,0.009806834,56.19889142,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/10  04:00:00,9.2125,14849.99849,22.49277271,22.40107311,22.44692291,0,32.7048897,22.40107311,0.009662465,56.16220881,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/10  05:00:00,10.15,14849.99849,22.37408146,22.35319812,22.36363979,0,27.68926466,22.35319812,0.009615667,56.05756279,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/10  06:00:00,11.6,14849.99849,22.3347511,22.43816299,22.38645705,0,19.03729971,22.43816299,0.009740184,56.47898216,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/10  07:00:00,12.8875,55349.99437,22.36771102,22.61830102,22.49300602,0,11.218256,22.61830102,0.009975928,57.19474955,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/10  08:00:00,13.3,55349.99437,22.46789844,22.9176703,22.69278437,0,15.29059595,22.9176703,0.010166558,57.22266512,0,0,0,3.664584664,13192.50479,2.42892418,8744.12705,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/10  09:00:00,13.9875,75599.99231,22.77245759,23.38854644,23.08050202,0,24.31923083,23.38854644,0.010320417,56.44456,0,0,0,12.76725087,45962.10314,8.50917699,30633.03716,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/10  10:00:00,15.4625,75599.99231,23.25278037,23.74934707,23.50106372,0,9.433713695,23.74934707,0.010565576,56.5187131,0,0,0,9.988693174,35959.29543,6.644501889,23920.2068,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/10  11:00:00,17.85,55349.99437,23.92059833,23.99437949,23.95748891,0,37.81873494,23.99437949,0.010833572,57.04652749,0,0,0,88.89306249,320015.025,59.11574952,212816.6983,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/10  12:00:00,20.275,44549.99547,24.29634559,23.99989993,24.14812276,0,82.73743721,23.99989993,0.010767625,56.62951103,0,0,0,184.9340381,665762.5372,125.3302662,451188.9583,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/10  13:00:00,22.1625,44549.99547,24.43849826,23.99994358,24.21922092,0,100.9322203,23.99994358,0.01055201,55.45844132,0,0,0,227.1042685,817575.3666,159.3231963,573563.5066,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/10  14:00:00,22.8,44549.99547,24.5517141,23.99992544,24.27581977,0,115.0673773,23.99992544,0.010260731,53.8642351,0,0,0,246.5055542,887419.9951,178.7915253,643649.4912,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/10  15:00:00,23.1125,44549.99547,24.6231844,23.99991745,24.31155093,0,124.1312231,23.99991745,0.009980122,52.34160016,0,0,0,254.6855141,916867.8507,190.4700521,685692.1875,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/10  16:00:00,23.3,44549.99547,24.58354414,23.99991927,24.29173171,0,115.6190459,23.99991927,0.009765285,51.21278374,0,0,0,239.8448186,863441.3471,183.5372403,660734.0651,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/10  17:00:00,22.6125,44549.99547,24.44214219,23.99993685,24.22103952,0,92.60444008,23.99993685,0.009664902,50.66234289,0,0,0,200.9057713,723260.7768,154.7977334,557271.8403,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/10  18:00:00,21.5125,44549.99547,24.25980324,23.99991703,24.12986014,0,90.53930538,23.99991703,0.009657401,50.60445003,0,0,0,187.1534381,673752.3773,143.5570374,516805.3345,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/10  19:00:00,20.0375,114749.9883,24.15993777,23.99990183,24.0799198,0,83.45370036,23.99990183,0.009714945,50.90138599,0,0,0,164.4674538,592082.8335,124.1653228,446995.162,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/10  20:00:00,18.7125,134999.9863,24.0906421,23.99984913,24.04524562,0,90.92622937,23.99984913,0.009865593,51.67852647,0,0,0,162.6565145,585563.4522,120.5989465,434156.2072,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/10  21:00:00,17.9875,134999.9863,24.06464517,23.9997901,24.03221763,0,102.8267687,23.9997901,0.009979115,52.23090732,0,0,0,173.3465073,624047.4264,126.4512671,455224.5614,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/10  22:00:00,17.425,134999.9863,24.03174256,23.99981369,24.01577813,0,90.32445414,23.99981369,0.010081402,52.77110978,0,0,0,152.4044043,548655.8555,109.1970244,393109.288,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/10  23:00:00,16.8875,114749.9883,23.92882874,23.9998582,23.96434347,0,40.92931435,23.9998582,0.010445567,54.6314536,0,0,0,79.69816998,286913.4119,55.24433264,198879.5975,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/10  24:00:00,16.325,55349.99437,23.79974431,24.00018462,23.89996447,0,11.2475676,24.00018462,0.010954044,57.22218063,0,0,0,31.43080506,113150.8982,20.85086733,75063.12239,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/11  01:00:00,16.1,29699.99698,23.71567489,23.99994914,23.85781202,0,15.42189432,23.99994914,0.011425517,59.64151454,0,0,0,36.48503228,131346.1162,23.15635463,83362.87668,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/11  02:00:00,16.1,22949.99767,23.66663882,23.99990346,23.83327114,0,12.39296202,23.99990346,0.011866833,61.90228314,0.25,0,0,32.9775126,118719.0454,20.10203153,72367.31351,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/11  03:00:00,16.1,14849.99849,23.62152465,24.00029431,23.81090948,0,8.108136467,24.00029431,0.012223043,63.68266366,1,0,0,26.75229162,96308.24984,15.80453808,56896.33707,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/11  04:00:00,16.1,14849.99849,23.57600632,24.00776292,23.79188462,1.257857857,2.610781449,24.00776292,0.012530821,65.15893056,1,0,0,14.53912635,52340.85488,8.38941499,30201.89396,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/11  05:00:00,16.1,14849.99849,23.54269004,24.02712246,23.78490625,4.95251554,0.537631016,24.02712246,0.012821712,66.53830306,1,0,0,5.049419942,18177.91179,2.859961818,10295.86254,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/11  06:00:00,16.1,29699.99698,23.52380101,24.0354876,23.77964431,7.619463681,0,24.0354876,0.013082658,67.8308775,1,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/11  07:00:00,16.1,59399.99396,23.56499349,24.00323553,23.78411451,0,34.29254406,24.00323553,0.012997755,67.53018609,1,0,0,78.03355016,280920.7806,42.55659326,153203.7357,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/11  08:00:00,16.1,75599.99231,23.64404747,24.00002744,23.82203746,0,57.71378779,24.00002744,0.012546545,65.24477772,1,0,0,115.9211666,417316.1997,65.41344415,235488.399,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/11  09:00:00,16.1,59399.99396,23.71510104,23.99999492,23.85754798,0,21.73096777,23.99999492,0.012245738,63.71102704,1,0,0,50.39038401,181405.3824,29.43674271,105972.2737,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/11  10:00:00,16.7875,59399.99396,23.93238033,24.00002813,23.96620423,0,37.51620138,24.00002813,0.011998457,62.48810924,0.5,0,0,85.21152096,306761.4755,50.97308577,183503.1088,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/11  11:00:00,17.8875,37799.99615,24.41405612,24.00003139,24.20704375,0,79.9963829,24.00003139,0.011541025,60.17202465,0,0,0,163.5396945,588742.9,102.652011,369547.2395,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/11  12:00:00,19.7375,37799.99615,24.94737636,23.9998744,24.47362538,0,172.1903893,23.9998744,0.010670492,55.67518026,0,0,0,309.7719965,1115179.188,210.2535858,756912.909,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/11  13:00:00,21.975,37799.99615,24.79632664,23.99990882,24.39811773,0,141.3186675,23.99990882,0.010119672,52.76023681,0,0,0,270.9536306,975433.0701,198.1349756,713285.9123,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/11  14:00:00,23.8,37799.99615,24.84288475,23.99992507,24.42140491,0,149.8916201,23.99992507,0.009842775,51.29965852,0,0,0,290.6612485,1046380.495,221.9647317,799073.0343,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/11  15:00:00,25.15,37799.99615,24.90593993,23.9999126,24.45292626,0,162.4182701,23.9999126,0.009533255,49.67936861,0,0,0,308.5046532,1110616.751,245.7582564,884729.7232,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/11  16:00:00,25.9125,37799.99615,24.88227081,23.99989616,24.44108349,0,163.1827663,23.99989616,0.009325971,48.59655512,0,0,0,308.638473,1111098.503,252.8985091,910434.6327,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/11  17:00:00,25.4125,37799.99615,24.78841269,23.99986315,24.39413792,0,156.1797967,23.99986315,0.009282047,48.37114127,0,0,0,293.8038586,1057693.891,241.7203644,870193.3119,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/11  18:00:00,23.625,37799.99615,24.60682564,23.99984163,24.30333364,0,151.1707502,23.99984163,0.009228353,48.09547523,0,0,0,272.0863685,979510.9266,221.7965418,798467.5506,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/11  19:00:00,22.1125,90449.9908,24.49487184,23.99985832,24.24736508,0,133.9917793,23.99985832,0.009147517,47.68024259,0,0,0,236.4628041,851266.0946,192.0236404,691285.1053,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/11  20:00:00,19.575,120149.9878,24.36780136,23.99983705,24.1838192,0,119.8143777,23.99983705,0.009179809,47.87667726,0,0,0,196.9316023,708953.7682,156.7064067,564143.064,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/11  21:00:00,16.925,134999.9863,24.24020124,23.99983048,24.12001586,0,111.8460893,23.99983048,0.009330835,48.70223025,0,0,0,164.8511899,593464.2836,126.6464159,455927.0973,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/11  22:00:00,16.475,120149.9878,24.17745873,23.99981904,24.08863888,0,111.0871959,23.99981904,0.00949292,49.55437289,0,0,0,161.7864362,582431.1704,122.1346377,439684.6958,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/11  23:00:00,15.6375,90449.9908,24.04695372,23.9998493,24.02340151,0,60.28840679,23.9998493,0.0097291,50.76814264,0,0,0,86.97558312,313112.0992,64.3891448,231800.9213,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/11  24:00:00,14.3125,44549.99547,23.86210628,24.00948016,23.93579322,0,16.34933809,24.00948016,0.010029777,52.31511791,0,0,0,12.59351567,45336.6564,9.10319216,32771.49178,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/12  01:00:00,13.525,29699.99698,23.70031571,23.90458262,23.80244916,0,8.791754975,23.90458262,0.010241686,53.72758695,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/12  02:00:00,11.925,22949.99767,23.48765141,23.588368,23.53800971,0,15.09848087,23.588368,0.010312655,55.11296183,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/12  03:00:00,11.1,14849.99849,23.25872627,23.27977904,23.26925265,0,20.62899597,23.27977904,0.010286256,56.00577435,0,0,0,0,0,0,0,8104.1113,2.251142028,265656.6621
e-singletint-lowe,east,lowe panel, 12/12  04:00:00,10.4125,14849.99849,23.04499155,23.02800137,23.03649646,0,25.42770013,23.02800137,0.010229015,56.55340182,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/12  05:00:00,10.6875,14849.99849,22.87392575,22.85737643,22.86565109,0,26.1432788,22.85737643,0.010175408,56.84600244,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/12  06:00:00,11.1,29699.99698,22.7542138,22.80201981,22.7781168,0,21.51269,22.80201981,0.010193251,57.13554316,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/12  07:00:00,11.475,59399.99396,22.73301636,22.97752886,22.85527261,0,30.20734456,22.97752886,0.010120571,56.17133885,0,0,0,3.286735287,11832.24703,2.205881065,7941.171834,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/12  08:00:00,12.0125,75599.99231,23.42794429,23.59737011,23.5126572,0,65.58272108,23.59737011,0.009976515,53.41973253,0,0,0,41.95393211,151034.1556,29.53644646,106331.2073,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/12  09:00:00,13.575,59399.99396,24.84392788,23.9972668,24.42059734,0,185.7735326,23.9972668,0.009468008,49.56533722,0,0,0,234.6693703,844809.7329,172.2864075,620231.067,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/12  10:00:00,15.4625,59399.99396,25.17521339,23.99981032,24.58751186,0,232.9115808,23.99981032,0.00887879,46.56412804,0,0,0,301.5899283,1085723.742,235.5284695,847902.4901,0,0,265656.6621
