Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-singletint-lowe,east,lowe panel, 12/12  11:00:00,17.85,37799.99615,25.92934413,23.99965547,24.9644998,0,387.1235821,23.99965547,0.008218786,43.13786119,0,0,0,489.7958396,1763265.022,409.5427938,1474354.058,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/12  12:00:00,19.9625,37799.99615,25.54671062,23.99982613,24.77326837,0,292.5189579,23.99982613,0.007923819,41.59289423,0,0,0,378.393384,1362216.182,332.6528973,1197550.43,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/12  13:00:00,21.2875,37799.99615,25.27576128,23.99990571,24.63783349,0,228.5611779,23.99990571,0.007950497,41.67802695,0,0,0,314.28161,1131413.796,279.7580294,1007128.906,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/12  14:00:00,22.0125,37799.99615,25.26433434,23.99991746,24.6321259,0,224.9342023,23.99991746,0.008025634,42.03494397,0,0,0,316.68676,1140072.336,282.1643576,1015791.687,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/12  15:00:00,22.2,37799.99615,25.18656283,23.99991575,24.59323929,0,209.0634946,23.99991575,0.008039601,42.10716823,0,0,0,300.2703306,1080973.19,267.8572345,964286.0441,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/12  16:00:00,21.5125,37799.99615,25.0066524,23.99991215,24.50328227,0,178.9952554,23.99991215,0.008081928,42.32602257,0,0,0,261.9558541,943041.0747,232.0736609,835465.1791,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/12  17:00:00,19.35,37799.99615,24.71624415,23.99989009,24.35806712,0,139.9630966,23.99989009,0.008153569,42.72353561,0,0,0,201.4028481,725050.253,175.0773419,630278.4307,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/12  18:00:00,16.925,37799.99615,24.41652268,23.99988967,24.20820617,0,109.6601662,23.99988967,0.00820306,43.0230869,0,0,0,146.7132171,528167.5816,124.6366413,448691.9088,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/12  19:00:00,15.0375,90449.9908,24.22254047,23.9999199,24.11123018,0,74.80911879,23.9999199,0.008267933,43.37524306,0,0,0,88.87538018,319951.3686,74.13273937,266877.8617,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/12  20:00:00,13.7125,120149.9878,24.08027351,24.00007652,24.04017501,0,59.64036741,24.00007652,0.008374685,43.98316494,0,0,0,58.42992679,210347.7365,47.99209337,172771.5361,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/12  21:00:00,11.925,134999.9863,23.94987255,24.00010753,23.97499004,0,53.56897069,24.00010753,0.008496324,44.6470579,0,0,0,33.68491146,121265.6813,27.10248673,97568.95223,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/12  22:00:00,10.7875,120149.9878,23.82342732,24.00847404,23.91595068,0,42.22696067,24.00847404,0.008654675,45.44479981,0,0,0,7.534790369,27125.24533,5.956093868,21441.93792,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/12  23:00:00,9.85,90449.9908,23.6147244,23.68911301,23.6519187,0,25.65947974,23.68911301,0.008799134,47.09108821,0,0,0,0,0,0,0,20224.03814,5.617788373,265656.6621
e-singletint-lowe,east,lowe panel, 12/12  24:00:00,9.4,44549.99547,23.34063309,23.26400828,23.30232069,0,28.44737952,23.26400828,0.008839087,48.5594696,0,0,0,0,0,0,0,17219.93894,4.783316373,265656.6621
e-singletint-lowe,east,lowe panel, 12/13  01:00:00,9.775,29699.99698,23.11690655,23.01965216,23.06827936,0,32.83855836,23.01965216,0.008803643,49.07403193,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/13  02:00:00,10,22949.99767,22.93907359,22.87848672,22.90878016,0,29.96391641,22.87848672,0.00878616,49.3799162,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/13  03:00:00,9.625,14849.99849,22.74812012,22.687639,22.71787956,0,30.21445687,22.687639,0.008804105,50.05552671,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/13  04:00:00,9.4,14849.99849,22.5537712,22.48668603,22.52022861,0,31.20004201,22.48668603,0.008817044,50.71112373,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/13  05:00:00,9.4,14849.99849,22.37785059,22.32593346,22.35189203,0,30.30556658,22.32593346,0.008820368,51.20882084,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/13  06:00:00,9.0875,29699.99698,22.1997065,22.14999606,22.17485128,0,30.59527089,22.14999606,0.008800081,51.64282551,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/13  07:00:00,8.9,59399.99396,22.11367047,22.20898349,22.16132698,0,39.81986881,22.20898349,0.008687144,50.80681662,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/13  08:00:00,8.525,75599.99231,22.09158731,22.27914786,22.18536758,0,41.04684998,22.27914786,0.008470528,49.34519497,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/13  09:00:00,8.3,59399.99396,21.96386997,21.93867897,21.95127447,0,24.16274145,21.93867897,0.008235146,49.0280042,0,0,0,0,0,0,0,23199.52261,6.444311837,265656.6621
e-singletint-lowe,east,lowe panel, 12/13  10:00:00,8.675,59399.99396,21.92953833,21.77143589,21.85048711,0,33.87550344,21.77143589,0.008011552,48.22302659,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/13  11:00:00,9.2125,37799.99615,21.93849808,21.74187948,21.84018878,0,28.49439068,21.74187948,0.007842962,47.30588181,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/13  12:00:00,9.0875,37799.99615,21.7732825,21.57698759,21.67513504,0,25.8509453,21.57698759,0.00771963,47.04304497,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/13  13:00:00,8.525,37799.99615,21.68610549,21.45660796,21.57135672,0,31.10352852,21.45660796,0.007622462,46.77231242,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/13  14:00:00,8.675,37799.99615,21.53185954,21.30834502,21.42010228,0,28.73053533,21.30834502,0.007567989,46.81876717,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/13  15:00:00,9.2125,37799.99615,21.48726096,21.29284402,21.39005249,0,27.13882944,21.29284402,0.007587863,46.9372186,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/13  16:00:00,9.4,37799.99615,21.48695476,21.36490497,21.42592986,0,25.93936746,21.36490497,0.007672931,47.1700379,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/13  17:00:00,9.4,37799.99615,21.26569074,21.23620519,21.25094797,0,20.83912512,21.23620519,0.00779329,48.275397,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/13  18:00:00,9.4,37799.99615,21.11626825,21.22103121,21.16864973,0,25.58559953,21.22103121,0.007873303,48.82764833,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/13  19:00:00,9.4,90449.9908,21.04450341,21.19549481,21.11999911,0,23.2600022,21.19549481,0.007949688,49.37287619,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/13  20:00:00,9.775,120149.9878,21.01513126,21.28097141,21.14805134,0,24.98884588,21.28097141,0.008126818,50.19374849,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/13  21:00:00,10,134999.9863,21.04138879,21.50764757,21.27451818,0,26.03289585,21.50764757,0.008355873,50.87823943,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/13  22:00:00,10,120149.9878,21.06563176,21.63001997,21.34782586,0,24.88462823,21.63001997,0.008571151,51.78226265,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/13  23:00:00,10,90449.9908,20.99280552,21.43954536,21.21617544,0,12.91463469,21.43954536,0.008782582,53.66635464,0,0,0,0,0,0,0,8333.215371,2.314782047,265656.6621
e-singletint-lowe,east,lowe panel, 12/13  24:00:00,9.625,44549.99547,20.82095707,21.1173995,20.96917828,0,8.886745401,21.1173995,0.008930124,55.64345595,0,0,0,0,0,0,0,22058.06701,6.127240835,265656.6621
e-singletint-lowe,east,lowe panel, 12/14  01:00:00,8.7125,29699.99698,20.63325892,21.00292217,20.81809054,5.30669199,0.763460478,21.00292217,0.008947678,56.10752952,0,0,0,0,0,0,0,116325.906,32.31275165,265656.6621
e-singletint-lowe,east,lowe panel, 12/14  02:00:00,8.3,22949.99767,20.50333716,21.00008152,20.75170934,18.467543,0,21.00008152,0.008872851,55.66871843,0,0,0,0,0,0,0,179979.8901,49.99441392,265656.6621
e-singletint-lowe,east,lowe panel, 12/14  03:00:00,8.3,14849.99849,20.41240569,21.00005179,20.70622874,28.86389756,0,21.00005179,0.008804729,55.33854405,0,0,0,0,0,0,0,217409.1221,60.3914228,265656.6621
e-singletint-lowe,east,lowe panel, 12/14  04:00:00,8.9875,14849.99849,20.3620768,21.00003932,20.68105806,32.84154624,0,21.00003932,0.008786908,55.27019759,0,0,0,0,0,0,0,211417.2475,58.7270132,265656.6621
e-singletint-lowe,east,lowe panel, 12/14  05:00:00,9.4,14849.99849,20.32376578,21.00003235,20.66189907,36.22903374,0,21.00003235,0.008855384,55.65959083,0,0,0,0,0,0,0,211428.1559,58.73004332,265656.6621
e-singletint-lowe,east,lowe panel, 12/14  06:00:00,9.775,29699.99698,20.29837326,21.00002915,20.6492012,37.95740289,0,21.00002915,0.008939987,56.12684549,0,0,0,0,0,0,0,206566.1674,57.37949096,265656.6621
e-singletint-lowe,east,lowe panel, 12/14  07:00:00,10,59399.99396,20.34371342,20.9999957,20.67185456,0.545424968,0.48850584,20.9999957,0.009001773,56.52373792,0,0,0,0,0,0,0,63493.69941,17.63713872,265656.6621
e-singletint-lowe,east,lowe panel, 12/14  08:00:00,9.3125,75599.99231,20.35905907,20.98976334,20.67441121,0,10.97414447,20.98976334,0.008903019,56.03978201,0,0,0,0,0,0,0,43756.10872,12.15447464,265656.6621
e-singletint-lowe,east,lowe panel, 12/14  09:00:00,8.525,59399.99396,20.30684083,20.99999237,20.6534166,46.94445357,0,20.99999237,0.008668305,54.62421313,0,0,0,0,0,0,0,275883.4614,76.63429484,265656.6621
e-singletint-lowe,east,lowe panel, 12/14  10:00:00,8.9875,59399.99396,20.37815346,21.00006654,20.68911,45.62206033,0,21.00006654,0.008400498,53.01239963,0,0,0,0,0,0,0,257286.2043,71.4683901,265656.6621
e-singletint-lowe,east,lowe panel, 12/14  11:00:00,9.775,37799.99615,20.4725478,21.00004979,20.73629879,44.76346908,0,21.00004979,0.008193406,51.77489422,0,0,0,0,0,0,0,230763.3766,64.10093794,265656.6621
e-singletint-lowe,east,lowe panel, 12/14  12:00:00,10,37799.99615,20.57712742,21.00004309,20.78858525,27.95410191,0,21.00004309,0.008025862,50.74895978,0,0,0,0,0,0,0,163433.9896,45.39833046,265656.6621
e-singletint-lowe,east,lowe panel, 12/14  13:00:00,10,37799.99615,20.62675491,21.00004492,20.81339991,21.26053208,0,21.00004492,0.007835197,49.5583339,0,0,0,0,0,0,0,139180.9409,38.66137247,265656.6621
e-singletint-lowe,east,lowe panel, 12/14  14:00:00,10,37799.99615,20.52239792,21.00005381,20.76122587,38.35726462,0,21.00005381,0.007632562,48.29216141,0,0,0,0,0,0,0,200575.4621,55.71540614,265656.6621
e-singletint-lowe,east,lowe panel, 12/14  15:00:00,10,37799.99615,20.56022679,21.00005302,20.7801399,31.95185445,0,21.00005302,0.007421733,47.00346604,0,0,0,0,0,0,0,177375.3642,49.27093449,265656.6621
e-singletint-lowe,east,lowe panel, 12/14  16:00:00,10,37799.99615,20.49782287,21.00006046,20.74894167,36.13210445,0,21.00006046,0.007211835,45.70672968,0,0,0,0,0,0,0,192187.2024,53.38533399,265656.6621
e-singletint-lowe,east,lowe panel, 12/14  17:00:00,9.625,37799.99615,20.39054641,21.00006414,20.69530528,41.74682433,0,21.00006414,0.007027907,44.58206738,0,0,0,0,0,0,0,223365.0605,62.04585013,265656.6621
e-singletint-lowe,east,lowe panel, 12/14  18:00:00,9.4,37799.99615,20.29860577,21.00005719,20.64933148,33.36039624,0,21.00005719,0.006864323,43.57223277,0,0,0,0,0,0,0,199736.3265,55.48231292,265656.6621
e-singletint-lowe,east,lowe panel, 12/14  19:00:00,8.4,90449.9908,20.21580451,21.0000674,20.60793595,49.3672967,0,21.0000674,0.006691718,42.48823284,0,0,0,0,0,0,0,286998.7435,79.72187318,265656.6621
e-singletint-lowe,east,lowe panel, 12/14  20:00:00,7.1125,120149.9878,20.14189429,21.00006597,20.57098013,54.12879353,0,21.00006597,0.006584289,41.83958555,0,0,0,0,0,0,0,342409.4819,95.11374498,265656.6621
e-singletint-lowe,east,lowe panel, 12/14  21:00:00,6.325,134999.9863,20.10525821,21.00005433,20.55265627,45.67821223,0,21.00005433,0.006531653,41.52430828,0.5,0,0,0,0,0,0,335410.1043,93.16947343,265656.6621
e-singletint-lowe,east,lowe panel, 12/14  22:00:00,5.4125,120149.9878,20.0545696,21.00005665,20.52731313,46.41809549,0,21.00005665,0.006498394,41.31504971,1,0,0,0,0,0,0,365099.4546,101.4165152,265656.6621
e-singletint-lowe,east,lowe panel, 12/14  23:00:00,4.3125,90449.9908,19.92178584,21.00011543,20.46095063,102.482094,0,21.00011543,0.006482741,41.24232802,1,0,0,0,0,0,0,599525.5444,166.5348734,265656.6621
e-singletint-lowe,east,lowe panel, 12/14  24:00:00,3.2125,44549.99547,19.77375999,21.00017443,20.38696721,148.858595,0,21.00017443,0.006469739,41.14998309,1,0,0,0,0,0,0,799031.379,221.9531608,265656.6621
e-singletint-lowe,east,lowe panel, 12/15  01:00:00,2.1125,29699.99698,19.65329245,21.00022012,20.32675628,175.1544818,0,21.00022012,0.006408827,40.72542361,1,0,0,0,0,0,0,926055.4491,257.2376248,265656.6621
e-singletint-lowe,east,lowe panel, 12/15  02:00:00,2.3875,22949.99767,19.59458535,21.00022509,20.29740522,185.6417673,0,21.00022509,0.006330551,40.21778181,1,0,0,0,0,0,0,955732.1097,265.4811416,265656.6621
e-singletint-lowe,east,lowe panel, 12/15  03:00:00,2.425,14849.99849,19.54800838,21.00022296,20.27411567,194.2399351,0,21.00022296,0.00630475,40.08071376,1,0,0,0,0,0,0,985579.3381,273.7720384,265656.6621
e-singletint-lowe,east,lowe panel, 12/15  04:00:00,0.825,14849.99849,19.44017404,21.00027999,20.22022701,220.8444714,0,21.00027999,0.006214316,39.52626734,1,0,0,0,0,0,0,1128280.744,313.4113179,265656.6621
e-singletint-lowe,east,lowe panel, 12/15  05:00:00,0,14849.99849,19.35431833,21.00031772,20.17731803,241.0487265,0,21.00031772,0.006043049,38.42321731,1,0,0,0,0,0,0,1225208.134,340.3355927,265656.6621
e-singletint-lowe,east,lowe panel, 12/15  06:00:00,0,29699.99698,19.32949321,21.00030789,20.16490055,244.6758314,0,21.00030789,0.005901864,37.51974949,1,0,0,0,0,0,0,1238283.904,343.9677511,265656.6621
e-singletint-lowe,east,lowe panel, 12/15  07:00:00,-0.6875,59399.99396,19.32696154,21.0002651,20.16361332,218.1595717,0,21.0002651,0.005719806,36.39573901,1,0,0,0,0,0,0,1163001.621,323.0560059,265656.6621
e-singletint-lowe,east,lowe panel, 12/15  08:00:00,-0.4125,75599.99231,20.11283647,21.0001159,20.55647619,79.54509278,22.23095035,21.0001159,0.005442233,34.67997364,0.75,0,0,0,0,0,0,576084.6966,160.0235268,265656.6621
e-singletint-lowe,east,lowe panel, 12/15  09:00:00,3.125,59399.99396,22.27705322,21.87972473,22.07838898,0,112.8667203,21.87972473,0.005314262,32.12889967,0,0,0,12.92871095,46543.35941,12.24257154,44073.25756,5142.991886,1.428608857,265656.6621
e-singletint-lowe,east,lowe panel, 12/15  10:00:00,6.75,59399.99396,23.70997704,23.49502889,23.60250296,0,93.60038892,23.49502889,0.005411427,29.63932364,0,0,0,12.81156741,46121.64267,12.5822306,45296.03017,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/15  11:00:00,8.8,37799.99615,24.09990577,23.97691066,24.03840822,0,58.15071346,23.97691066,0.00550861,29.28361709,0,0,0,3.877719755,13959.79112,3.865322807,13915.1621,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/15  12:00:00,10.8375,37799.99615,23.68144172,23.73732301,23.70938236,0,22.59469275,23.73732301,0.00554602,29.89862504,0,0,0,0,0,0,0,7919.471361,2.199853156,265656.6621
e-singletint-lowe,east,lowe panel, 12/15  13:00:00,12.3875,37799.99615,23.16332259,23.33024779,23.24678519,0,6.81094238,23.33024779,0.005609687,30.95062864,0,0,0,0,0,0,0,9882.71386,2.745198294,265656.6621
e-singletint-lowe,east,lowe panel, 12/15  14:00:00,13.4875,37799.99615,23.03097748,23.19021894,23.11059821,0,5.858838021,23.19021894,0.005694344,31.6355323,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/15  15:00:00,14.2125,37799.99615,22.94648446,23.17228905,23.05938676,1.074503313,0.529162122,23.17228905,0.005777963,32.11859687,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/15  16:00:00,14.775,37799.99615,22.85833215,23.15990646,23.0091193,4.295079363,0,23.15990646,0.005841219,32.47064974,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/15  17:00:00,14.3125,37799.99615,22.70754159,23.08458256,22.89606208,4.686891677,0,23.08458256,0.005972619,33.33443134,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/15  18:00:00,12.8375,37799.99615,22.48809577,22.9017949,22.69494533,0,5.699731316,22.9017949,0.006122354,34.54197024,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/15  19:00:00,11.2,90449.9908,22.29756597,22.57009945,22.43383271,0,13.00470787,22.57009945,0.006239053,35.90956677,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/15  20:00:00,9.85,120149.9878,22.11443904,22.29184685,22.20314295,0,24.5235013,22.29184685,0.00637611,37.31587311,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/15  21:00:00,9.0875,134999.9863,21.98472686,22.19377073,22.08924879,0,34.00410933,22.19377073,0.006508983,38.31231027,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/15  22:00:00,8.525,120149.9878,21.87682911,22.13869235,22.00776073,0,37.53488592,22.13869235,0.006641493,39.21557847,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/15  23:00:00,7.9875,90449.9908,21.67295131,21.76914232,21.72104681,0,27.26300918,21.76914232,0.00678493,40.96919515,0,0,0,0,0,0,0,12340.5604,3.427933443,265656.6621
e-singletint-lowe,east,lowe panel, 12/15  24:00:00,7.425,44549.99547,21.38981468,21.33502784,21.36242126,0,29.87009625,21.33502784,0.00689585,42.75177052,0,0,0,0,0,0,0,10195.58591,2.832107198,265656.6621
e-singletint-lowe,east,lowe panel, 12/16  01:00:00,6.8875,35099.99643,21.11870887,21.0379663,21.07833758,0,30.85118072,21.0379663,0.006959584,43.93466878,0,0,0,0,0,0,0,31414.09702,8.726138061,265656.6621
e-singletint-lowe,east,lowe panel, 12/16  02:00:00,4.2625,35099.99643,20.83139518,21.00031797,20.91585657,14.99752843,2.014970532,21.00031797,0.006944723,43.94308948,0,0,0,0,0,0,0,278822.3736,77.45065934,265656.6621
e-singletint-lowe,east,lowe panel, 12/16  03:00:00,2.425,14849.99849,20.55895431,21.00011747,20.77953589,51.17977062,0,21.00011747,0.006798692,43.00249868,0,0,0,0,0,0,0,470718.916,130.7552544,265656.6621
e-singletint-lowe,east,lowe panel, 12/16  04:00:00,1.2,14849.99849,20.31946552,21.00017386,20.65981969,81.19570075,0,21.00017386,0.00660997,41.80527352,0,0,0,0,0,0,0,614722.5863,170.756274,265656.6621
e-singletint-lowe,east,lowe panel, 12/16  05:00:00,0.6,14849.99849,20.12823416,21.00020312,20.56421864,106.7335785,0,21.00020312,0.006388421,40.41824529,0.75,0,0,0,0,0,0,724245.8078,201.1793911,265656.6621
e-singletint-lowe,east,lowe panel, 12/16  06:00:00,0.225,14849.99849,19.97075799,21.0002152,20.4854866,131.0263605,0,21.0002152,0.006198895,39.23096398,1,0,0,0,0,0,0,822684.7584,228.523544,265656.6621
e-singletint-lowe,east,lowe panel, 12/16  07:00:00,0.375,55349.99437,19.87564029,21.00020792,20.4379241,147.1306628,0,21.00020792,0.005989023,37.9154196,1,0,0,0,0,0,0,876250.5385,243.4029274,265656.6621
e-singletint-lowe,east,lowe panel, 12/16  08:00:00,1.2875,55349.99437,20.60634352,21.02609583,20.81621968,43.10475243,36.33057318,21.02609583,0.005784036,36.59521337,0.5,0,0,0,0,0,0,352529.6481,97.92490225,265656.6621
e-singletint-lowe,east,lowe panel, 12/16  09:00:00,5.825,75599.99231,22.99575918,22.80066372,22.89821145,0,111.7940579,22.80066372,0.005744918,32.66708285,0,0,0,23.95106529,86223.83503,22.61004855,81396.17477,18052.08552,5.014468201,265656.6621
e-singletint-lowe,east,lowe panel, 12/16  10:00:00,10.425,75599.99231,24.47471247,23.99278306,24.23374777,0,172.7430909,23.99278306,0.006000996,31.70532875,0,0,0,136.4642401,491271.2644,132.4378275,476776.179,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/16  11:00:00,14.1375,55349.99437,24.67822119,24.000183,24.3392021,0,162.980712,24.000183,0.006548746,34.55393666,0,0,0,162.5989164,585356.0989,154.801006,557283.6216,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/16  12:00:00,16.2875,44549.99547,24.30053665,24.00026733,24.15040199,0,84.59492337,24.00026733,0.007154623,37.69026089,0,0,0,102.40088,368643.1681,94.21371122,339169.3604,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/16  13:00:00,18.7625,44549.99547,24.12990699,24.00016146,24.06503423,0,57.42900152,24.00016146,0.007673371,40.3236045,0,0,0,97.58695202,351313.0273,87.63240794,315476.6686,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/16  14:00:00,20.6875,44549.99547,24.13517859,23.99993413,24.06755636,0,58.31008036,23.99993413,0.008045418,42.19584096,0,0,0,118.2172426,425582.0734,104.5323344,376316.404,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/16  15:00:00,22.1625,44549.99547,24.18822883,23.99992913,24.09407898,0,64.39789123,23.99992913,0.008311528,43.52899197,0,0,0,140.5087181,505831.3852,122.8925748,442413.2693,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/16  16:00:00,23.1125,44549.99547,24.20002017,23.99994593,24.09998305,0,64.40929679,23.99994593,0.008485178,44.40937385,0,0,0,150.4228766,541522.3559,130.8113243,470920.7676,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/16  17:00:00,22.9875,44549.99547,24.12577463,23.99995318,24.0628639,0,55.05940877,23.99995318,0.008533829,44.66053668,0,0,0,139.130036,500868.1295,120.4230713,433523.0567,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/16  18:00:00,21.425,44549.99547,23.97263489,23.99992875,23.98628182,0,59.43007632,23.99992875,0.008635708,45.15772876,0,0,0,131.5971879,473749.8763,111.7910507,402447.7826,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/16  19:00:00,20.225,114749.9883,23.90836773,23.99991548,23.95414161,0,58.96032782,23.99991548,0.00875438,45.78144094,0,0,0,121.8096235,438514.6446,101.3358045,364808.8963,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/16  20:00:00,17.9375,134999.9863,23.82586448,23.99987157,23.91286802,0,63.25609409,23.99987157,0.00892404,46.67397042,0,0,0,106.7944723,384460.1003,86.63556785,311888.0443,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/16  21:00:00,14.575,134999.9863,23.68966055,23.99992199,23.84479127,0,54.86776089,23.99992199,0.009066449,47.46821582,0,0,0,64.29583063,231464.9903,50.34332968,181235.9868,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/16  22:00:00,12.6125,134999.9863,23.56324063,24.00399151,23.78361607,0,27.15737344,24.00399151,0.009148509,47.91622705,0,0,0,8.199646387,29518.72699,6.285849811,22629.05932,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/16  23:00:00,12.2,114749.9883,23.39910144,23.68848036,23.5437909,0.071282811,7.122276054,23.68848036,0.009214223,49.21263624,0,0,0,0,0,0,0,19987.21959,5.552005442,265656.6621
e-singletint-lowe,east,lowe panel, 12/16  24:00:00,11.2,55349.99437,23.13424405,23.19283043,23.16353724,0,8.927293687,23.19283043,0.009220221,50.75765233,0,0,0,0,0,0,0,21263.81832,5.906616201,265656.6621
e-singletint-lowe,east,lowe panel, 12/17  01:00:00,12.6625,35099.99643,23.00940771,23.12047404,23.06494088,0,15.1087944,23.12047404,0.009340298,51.66359189,0,0,0,0,0,0,0,10240.26337,2.844517602,265656.6621
e-singletint-lowe,east,lowe panel, 12/17  02:00:00,14.9625,35099.99643,23.06076249,23.44589724,23.25332987,0.690600275,3.646259349,23.44589724,0.009777522,53.01261356,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/17  03:00:00,14.85,14849.99849,23.03955884,23.50842253,23.27399069,3.872088868,0,23.50842253,0.00995352,53.75081602,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/17  04:00:00,14.0875,14849.99849,22.93978375,23.3528395,23.14631162,0.451737077,0.351447525,23.3528395,0.009599229,52.38689841,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/17  05:00:00,13.2125,14849.99849,22.80915772,23.16261365,22.98588568,0,3.711018322,23.16261365,0.008969932,49.61582633,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/17  06:00:00,12.1125,14849.99849,22.63612363,22.87539542,22.75575953,0,8.831015529,22.87539542,0.008371549,47.18056918,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/17  07:00:00,11.325,55349.99437,22.47564267,22.5995842,22.53761344,0,14.55859671,22.5995842,0.007813468,44.84632607,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/17  08:00:00,10.4125,55349.99437,22.45946658,22.60501321,22.5322399,0,29.92577366,22.60501321,0.007217445,41.49862343,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/17  09:00:00,8.9375,75599.99231,22.62708492,22.88859547,22.75784019,0,49.34281414,22.88859547,0.006661136,37.74168688,0,0,0,3.003008966,10810.83228,2.673429959,9624.347853,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/17  10:00:00,8.3,75599.99231,22.72746346,22.75758611,22.74252479,0,38.42230888,22.75758611,0.006067509,34.72905272,0,0,0,0,0,0,0,9963.700942,2.767694706,265656.6621
e-singletint-lowe,east,lowe panel, 12/17  11:00:00,8.675,55349.99437,22.77210995,22.5873152,22.67971258,0,37.02970673,22.5873152,0.005498475,31.8397827,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/17  12:00:00,8.9,44549.99547,22.71292067,22.50961617,22.61126842,0,37.42526979,22.50961617,0.005051556,29.41238427,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/17  13:00:00,8.9,44549.99547,22.79139255,22.57709363,22.68424309,0,40.83158999,22.57709363,0.004708236,27.3174206,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/17  14:00:00,8.9,44549.99547,22.83068913,22.63255396,22.73162154,0,39.41945811,22.63255396,0.004441177,25.69139555,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/17  15:00:00,8.9,44549.99547,22.70975774,22.52270006,22.6162289,0,35.30214615,22.52270006,0.004225706,24.6163654,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/17  16:00:00,9.2125,44549.99547,22.55182758,22.37728164,22.46455461,0,31.54472855,22.37728164,0.004054424,23.83493242,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/17  17:00:00,8.4,44549.99547,22.20907876,22.0278429,22.11846083,0,26.28748781,22.0278429,0.003906865,23.48126245,0,0,0,0,0,0,0,9272.150064,2.57559724,265656.6621
e-singletint-lowe,east,lowe panel, 12/17  18:00:00,6.425,44549.99547,21.78371433,21.61080815,21.69726124,0,37.3778738,21.61080815,0.003824815,23.60958753,0,0,0,0,0,0,0,21258.6845,5.90519014,265656.6621
e-singletint-lowe,east,lowe panel, 12/17  19:00:00,5.225,114749.9883,21.46095337,21.23685926,21.34890632,0,51.94814906,21.23685926,0.003791277,23.96979617,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/17  20:00:00,4.625,134999.9863,21.22170374,21.08453228,21.15311801,0,59.51928181,21.08453228,0.00385345,24.61462494,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/17  21:00:00,4.0875,134999.9863,21.04125251,21.00686088,21.0240567,0,58.53724706,21.00686088,0.003951831,25.38451656,0.25,0,0,0,0,0,0,23824.12655,6.61781293,265656.6621
e-singletint-lowe,east,lowe panel, 12/17  22:00:00,3.2125,134999.9863,20.86513589,21.0000332,20.93258454,0,22.29661503,21.0000332,0.003965698,25.50906691,1,0,0,0,0,0,0,180892.5269,50.24792414,265656.6621
e-singletint-lowe,east,lowe panel, 12/17  23:00:00,1.7375,114749.9883,20.6068038,21.00006297,20.80343339,51.47145623,0,21.00006297,0.003915661,25.21431257,1,0,0,0,0,0,0,489996.8062,136.1102239,265656.6621
e-singletint-lowe,east,lowe panel, 12/17  24:00:00,0.4125,55349.99437,20.32056769,21.00012961,20.66034865,102.1584095,0,21.00012961,0.003856724,24.84635555,1,0,0,0,0,0,0,711609.1224,197.6692007,265656.6621
e-singletint-lowe,east,lowe panel, 12/18  01:00:00,-0.375,29699.99698,20.09896696,21.00014995,20.54955845,119.6221819,0,21.00014995,0.003851793,24.81475303,1,0,0,0,0,0,0,797688.0966,221.5800268,265656.6621
e-singletint-lowe,east,lowe panel, 12/18  02:00:00,-0.9125,22949.99767,19.91746335,21.000176,20.45881967,148.1471967,0,21.000176,0.003871387,24.94016442,1,0,0,0,0,0,0,916272.9183,254.5202551,265656.6621
e-singletint-lowe,east,lowe panel, 12/18  03:00:00,-1.1,14849.99849,19.76946607,21.00019617,20.38483112,172.993322,0,21.00019617,0.003895746,25.0960851,1,0,0,0,0,0,0,1011282.75,280.9118749,265656.6621
e-singletint-lowe,east,lowe panel, 12/18  04:00:00,-1.475,14849.99849,19.63906865,21.00022314,20.3196459,196.9298959,0,21.00022314,0.003907716,25.17267362,1,0,0,0,0,0,0,1108434.518,307.8984773,265656.6621
e-singletint-lowe,east,lowe panel, 12/18  05:00:00,-2.0125,14849.99849,19.51714465,21.00024946,20.25869705,221.0097797,0,21.00024946,0.003899587,25.12058897,1,0,0,0,0,0,0,1210952.652,336.3757366,265656.6621
e-singletint-lowe,east,lowe panel, 12/18  06:00:00,-2.575,29699.99698,19.41732081,21.00026754,20.20879417,240.996087,0,21.00026754,0.003890189,25.06039762,1,0,0,0,0,0,0,1299516.582,360.9768283,265656.6621
e-singletint-lowe,east,lowe panel, 12/18  07:00:00,-2.8,59399.99396,19.39847188,21.00022511,20.19934849,215.2625966,0,21.00022511,0.003829355,24.68628814,1,0,0,0,0,0,0,1213546.639,337.0962887,265656.6621
e-singletint-lowe,east,lowe panel, 12/18  08:00:00,-2.425,75599.99231,20.28229744,21.00008157,20.64118951,71.33159026,32.30913263,21.00008157,0.003674479,23.70281398,0.75,0,0,0,0,0,0,568156.7445,157.8213179,265656.6621
e-singletint-lowe,east,lowe panel, 12/18  09:00:00,-1.5125,59399.99396,22.43403467,21.76908574,22.1015602,0,144.2355429,21.76908574,0.003512715,21.64111688,0,0,0,10.12774535,36459.88327,10.12774535,36459.88327,4616.03887,1.282233019,265656.6621
e-singletint-lowe,east,lowe panel, 12/18  10:00:00,1.3375,59399.99396,23.68258937,23.1699015,23.42624543,0,133.2531899,23.1699015,0.003327774,18.83796881,0,0,0,11.95905807,43052.60905,11.95905807,43052.60905,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/18  11:00:00,4.175,37799.99615,23.93522267,23.56866855,23.75194561,0,89.62933535,23.56866855,0.003174884,17.54744156,0,0,0,3.70947684,13354.11662,3.70947684,13354.11662,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/18  12:00:00,5.6875,37799.99615,23.29881812,23.1543182,23.22656816,0,48.29120969,23.1543182,0.003038923,17.21318226,0,0,0,0,0,0,0,32232.78492,8.953551366,265656.6621
e-singletint-lowe,east,lowe panel, 12/18  13:00:00,7.1625,37799.99615,22.58241713,22.44770606,22.5150616,0,24.86615976,22.44770606,0.002892991,17.08001709,0,0,0,0,0,0,0,51801.67997,14.38935555,265656.6621
e-singletint-lowe,east,lowe panel, 12/18  14:00:00,8.8,37799.99615,22.31991364,22.10803211,22.21397288,0,31.38593041,22.10803211,0.002733314,16.44648547,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/18  15:00:00,9.775,37799.99615,22.15157848,21.9909666,22.07127254,0,24.28512905,21.9909666,0.002581785,15.6382866,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/18  16:00:00,10.375,37799.99615,21.99701405,21.90620262,21.95160833,0,19.46915534,21.90620262,0.002524237,15.37069423,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/18  17:00:00,10.225,37799.99615,21.79159046,21.78507332,21.78833189,0,17.48527082,21.78507332,0.002556178,15.68080278,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/18  18:00:00,7.9375,37799.99615,21.47047597,21.48454682,21.4775114,0,27.49826913,21.48454682,0.002645572,16.52887964,0,0,0,0,0,0,0,9654.632333,2.681842315,265656.6621
e-singletint-lowe,east,lowe panel, 12/18  19:00:00,5.6375,90449.9908,21.1459296,21.07679416,21.11136188,0,30.300698,21.07679416,0.002727257,17.46741767,0.75,0,0,0,0,0,0,60800.63205,16.88906446,265656.6621
e-singletint-lowe,east,lowe panel, 12/18  20:00:00,4.3125,120149.9878,20.904939,21.00058306,20.95276103,0,12.97606798,21.00058306,0.002847545,18.31902769,1,0,0,0,0,0,0,181089.8907,50.30274742,265656.6621
e-singletint-lowe,east,lowe panel, 12/18  21:00:00,3.2125,134999.9863,20.75261543,20.99997824,20.87629684,0,7.952043558,20.99997824,0.002972755,19.13342097,1,0,0,0,0,0,0,232116.9855,64.47694043,265656.6621
e-singletint-lowe,east,lowe panel, 12/18  22:00:00,0.3625,120149.9878,20.51727527,20.99998974,20.75863251,20.30710938,0,20.99998974,0.003114525,20.04876866,1,0,0,0,0,0,0,418400.2594,116.2222943,265656.6621
e-singletint-lowe,east,lowe panel, 12/18  23:00:00,-1.7875,90449.9908,20.20976737,21.00006839,20.60491788,93.45472158,0,21.00006839,0.003305291,21.28354318,1,0,0,0,0,0,0,745479.9985,207.0777774,265656.6621
e-singletint-lowe,east,lowe panel, 12/18  24:00:00,-2.8875,44549.99547,19.94392273,21.00014214,20.47203243,150.7899344,0,21.00014214,0.003471084,22.3533771,1,0,0,0,0,0,0,984331.0714,273.4252976,265656.6621
e-singletint-lowe,east,lowe panel, 12/19  01:00:00,-3.3,29699.99698,19.74560688,21.0001871,20.37289699,185.2199627,0,21.0001871,0.003579447,23.03275241,1,0,0,0,0,0,0,1120386,311.2183334,265656.6621
e-singletint-lowe,east,lowe panel, 12/19  02:00:00,-3.9875,22949.99767,19.57971104,21.00022112,20.28996608,216.5557664,0,21.00022112,0.003659497,23.52129283,1,0,0,0,0,0,0,1253496.518,348.1934772,265656.6621
e-singletint-lowe,east,lowe panel, 12/19  03:00:00,-4.4,14849.99849,19.43847763,21.00025519,20.21936641,244.3692289,0,21.00025519,0.003712126,23.8486038,1,0,0,0,0,0,0,1365714.21,379.3650582,265656.6621
e-singletint-lowe,east,lowe panel, 12/19  04:00:00,-4.0875,14849.99849,19.34122772,21.00027248,20.1707501,262.0076885,0,21.00027248,0.003746744,24.06964702,1,0,0,0,0,0,0,1419987.207,394.4408909,265656.6621
e-singletint-lowe,east,lowe panel, 12/19  05:00:00,-4.5875,14849.99849,19.23961532,21.00029447,20.1199549,283.3834098,0,21.00029447,0.003777601,24.25147467,1,0,0,0,0,0,0,1511645.13,419.901425,265656.6621
e-singletint-lowe,east,lowe panel, 12/19  06:00:00,-5.375,29699.99698,19.14114271,21.00032266,20.07073268,305.5206289,0,21.00032266,0.003782132,24.2712435,1,0,0,0,0,0,0,1614531.202,448.4808895,265656.6621
e-singletint-lowe,east,lowe panel, 12/19  07:00:00,-4.1625,59399.99396,19.18587622,21.00025568,20.09306595,261.8013306,0,21.00025568,0.003741862,24.01445749,1,0,0,0,0,0,0,1421435.18,394.8431055,265656.6621
e-singletint-lowe,east,lowe panel, 12/19  08:00:00,-3.3,75599.99231,19.77113108,21.00012423,20.38562765,122.9151691,0,21.00012423,0.003624569,23.2807065,1,0,0,0,0,0,0,896114.0894,248.9205804,265656.6621
e-singletint-lowe,east,lowe panel, 12/19  09:00:00,-1.925,59399.99396,20.79924483,21.00000469,20.89962476,1.99053229,16.82779722,21.00000469,0.003509966,22.54338726,1,0,0,0,0,0,0,359900.4247,99.97234019,265656.6621
e-singletint-lowe,east,lowe panel, 12/19  10:00:00,1.3375,59399.99396,20.45622467,21.00002422,20.72812445,49.27472929,0,21.00002422,0.003444838,22.11903556,1,0,0,0,0,0,0,494355.9124,137.3210868,265656.6621
e-singletint-lowe,east,lowe panel, 12/19  11:00:00,4.55,37799.99615,20.58852486,21.00001999,20.79427243,35.12055013,0,21.00001999,0.003391491,21.77836305,1,0,0,0,0,0,0,348264.4095,96.74011375,265656.6621
e-singletint-lowe,east,lowe panel, 12/19  12:00:00,5.9125,37799.99615,20.67849351,21.00000703,20.83925027,19.83569821,0,21.00000703,0.003367152,21.60940332,1,0,0,0,0,0,0,252974.3956,70.27066543,265656.6621
e-singletint-lowe,east,lowe panel, 12/19  13:00:00,6.7875,37799.99615,20.60075817,20.9999891,20.80037364,31.20701059,0,20.9999891,0.003419242,21.90606579,1,0,0,0,0,0,0,268316.2465,74.53229069,265656.6621
e-singletint-lowe,east,lowe panel, 12/19  14:00:00,8.2625,37799.99615,20.67294564,20.99997113,20.83645839,17.66957003,0,20.99997113,0.003570236,22.83640801,1,0,0,0,0,0,0,176117.1792,48.92143866,265656.6621
e-singletint-lowe,east,lowe panel, 12/19  15:00:00,9.9625,37799.99615,20.60894376,20.99995313,20.80444844,24.78094868,0,20.99995313,0.003791535,24.21892872,1,0,0,0,0,0,0,151594.5668,42.10960188,265656.6621
e-singletint-lowe,east,lowe panel, 12/19  16:00:00,10.6,37799.99615,20.53409961,20.99994591,20.76702276,28.98988407,0,20.99994591,0.004111574,26.24003168,1,0,0,0,0,0,0,148029.5416,41.11931712,265656.6621
e-singletint-lowe,east,lowe panel, 12/19  17:00:00,10.9125,37799.99615,20.43444091,20.99994308,20.71719199,31.491374,0,20.99994308,0.004489145,28.63238369,1,0,0,0,0,0,0,147916.7042,41.08797338,265656.6621
e-singletint-lowe,east,lowe panel, 12/19  18:00:00,11.1,37799.99615,20.38179035,20.99993673,20.69086354,15.07789318,0,20.99993673,0.004907914,31.28246261,1,0,0,0,0,0,0,83469.1754,23.18588205,265656.6621
e-singletint-lowe,east,lowe panel, 12/19  19:00:00,11.1,90449.9908,20.36941203,20.99994111,20.68467657,15.98773127,0,20.99994111,0.005315538,33.8586119,1,0,0,0,0,0,0,86915.44403,24.1431789,265656.6621
e-singletint-lowe,east,lowe panel, 12/19  20:00:00,11.1,120149.9878,20.37925647,20.99993777,20.68959712,2.808478952,0,20.99993777,0.005734758,36.50453767,0.5,0,0,0,0,0,0,39571.00536,10.99194593,265656.6621
e-singletint-lowe,east,lowe panel, 12/19  21:00:00,11.1,134999.9863,20.42041997,21.06543045,20.74292521,0,10.53749712,21.06543045,0.006173205,39.10933585,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/19  22:00:00,10.4125,120149.9878,20.43217658,21.1082218,20.77019919,0,14.90913625,21.1082218,0.006691608,42.24915203,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/19  23:00:00,9.625,90449.9908,20.33263409,21.00865886,20.67064647,17.50769975,0,21.00865886,0.007221962,45.83854856,0,0,0,0,0,0,0,131542.4231,36.53956198,265656.6621
e-singletint-lowe,east,lowe panel, 12/19  24:00:00,9.0875,44549.99547,20.22047374,21.00005114,20.61026244,51.33198351,0,21.00005114,0.007634571,48.42027585,0,0,0,0,0,0,0,274982.2463,76.38395731,265656.6621
e-singletint-lowe,east,lowe panel, 12/20  01:00:00,8.9,29699.99698,20.15406388,21.00002302,20.57704345,62.80177684,0,21.00002302,0.007914526,50.15486677,0,0,0,0,0,0,0,321839.9512,89.39998645,265656.6621
e-singletint-lowe,east,lowe panel, 12/20  02:00:00,8.9,22949.99767,20.11021686,21.00004211,20.55512948,69.97580496,0,21.00004211,0.008125813,51.44400828,0,0,0,0,0,0,0,347657.5475,96.57154096,265656.6621
e-singletint-lowe,east,lowe panel, 12/20  03:00:00,8.525,14849.99849,20.05741087,21.00006988,20.52874037,80.07929213,0,21.00006988,0.008269154,52.31982495,0,0,0,0,0,0,0,395087.799,109.7466108,265656.6621
e-singletint-lowe,east,lowe panel, 12/20  04:00:00,7.9875,14849.99849,20.00242921,21.00010079,20.501265,91.07197563,0,21.00010079,0.008320246,52.60556276,0,0,0,0,0,0,0,450507.7288,125.1410358,265656.6621
e-singletint-lowe,east,lowe panel, 12/20  05:00:00,7.425,14849.99849,19.94584326,21.00012856,20.47298591,102.6490616,0,21.00012856,0.008302053,52.47210812,0,0,0,0,0,0,0,508758.3365,141.3217602,265656.6621
e-singletint-lowe,east,lowe panel, 12/20  06:00:00,6.8875,29699.99698,19.89971653,21.00015061,20.44993357,111.9805828,0,21.00015061,0.008229197,51.98480968,0,0,0,0,0,0,0,558184.1692,155.0511581,265656.6621
e-singletint-lowe,east,lowe panel, 12/20  07:00:00,6.7,59399.99396,19.92915148,21.00011231,20.46463189,77.58297142,0,21.00011231,0.008086061,51.10507958,0,0,0,0,0,0,0,439916.4793,122.199022,265656.6621
e-singletint-lowe,east,lowe panel, 12/20  08:00:00,7.0125,75599.99231,19.99590551,21.00007515,20.49799033,54.88462235,0,21.00007515,0.007876897,49.81869547,0,0,0,0,0,0,0,349024.3344,96.95120399,265656.6621
e-singletint-lowe,east,lowe panel, 12/20  09:00:00,7.2,59399.99396,19.9976618,21.00008628,20.49887404,99.67403857,0,21.00008628,0.007697579,48.69841672,0,0,0,0,0,0,0,504715.9149,140.1988653,265656.6621
e-singletint-lowe,east,lowe panel, 12/20  10:00:00,7.8875,59399.99396,20.06708345,21.00006059,20.53357202,97.44296763,0,21.00006059,0.007548391,47.73592103,0,0,0,0,0,0,0,476427.403,132.3409453,265656.6621
e-singletint-lowe,east,lowe panel, 12/20  11:00:00,8.675,37799.99615,20.15241398,21.00002851,20.57622125,96.47478263,0,21.00002851,0.007494563,47.41157428,0,0,0,0,0,0,0,449720.0973,124.9222493,265656.6621
e-singletint-lowe,east,lowe panel, 12/20  12:00:00,9.2125,37799.99615,20.2480526,21.00000849,20.62403055,78.08322699,0,21.00000849,0.007523,47.54728344,0,0,0,0,0,0,0,367650.445,102.1251236,265656.6621
e-singletint-lowe,east,lowe panel, 12/20  13:00:00,10.15,37799.99615,20.32618447,20.99998384,20.66308415,62.95202335,0,20.99998384,0.007632433,48.16357144,0,0,0,0,0,0,0,285473.7933,79.29827593,265656.6621
e-singletint-lowe,east,lowe panel, 12/20  14:00:00,10.9125,37799.99615,20.40969334,20.99996717,20.70483025,47.77571685,0,20.99996717,0.007837393,49.35946683,0,0,0,0,0,0,0,208279.7257,57.85547937,265656.6621
e-singletint-lowe,east,lowe panel, 12/20  15:00:00,11.475,37799.99615,20.50252825,20.99996046,20.75124435,32.17593891,0,20.99996046,0.008073871,50.75899607,0,0,0,0,0,0,0,135453.9972,37.62611033,265656.6621
e-singletint-lowe,east,lowe panel, 12/20  16:00:00,12.3875,37799.99615,20.56023513,20.99995356,20.78009435,16.29151671,0,20.99995356,0.008356638,52.49327566,0,0,0,0,0,0,0,51082.63705,14.1896214,265656.6621
e-singletint-lowe,east,lowe panel, 12/20  17:00:00,13.1125,37799.99615,20.53033047,21.00418188,20.76725618,8.224807885,0,21.00418188,0.008737526,54.80372603,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/20  18:00:00,13.3,37799.99615,20.48795506,21.10209999,20.79502753,6.280005758,0,21.10209999,0.009177365,57.15477048,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/20  19:00:00,13.3,90449.9908,20.50755179,21.13707669,20.82231424,7.779954816,0,21.13707669,0.009527904,59.17815204,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/20  20:00:00,13.3,120149.9878,20.55826594,21.2406417,20.89945382,5.1264365,0,21.2406417,0.009849563,60.75684539,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/20  21:00:00,13.3,134999.9863,20.66073339,21.42707419,21.04390379,1.828937856,0,21.42707419,0.010136607,61.78870574,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/20  22:00:00,13.3,120149.9878,20.77569511,21.60172771,21.18871141,1.221695206,0,21.60172771,0.010390843,62.63970725,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/20  23:00:00,13.3,90449.9908,20.78914823,21.49363617,21.1413922,9.32986612,0,21.49363617,0.010634425,64.5107584,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/20  24:00:00,13.3,44549.99547,20.72173865,21.32748778,21.02461322,10.3766477,0,21.32748778,0.010832482,66.36365529,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/21  01:00:00,13.675,29699.99698,20.68121809,21.28104871,20.9811334,10.21972223,0,21.28104871,0.011005881,67.55565076,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/21  02:00:00,14.2125,22949.99767,20.68967575,21.31948513,21.00458044,13.50403546,0,21.31948513,0.011222732,68.67465778,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/21  03:00:00,14.4,14849.99849,20.70474528,21.35154718,21.02814623,15.46448675,0,21.35154718,0.011448718,69.89528048,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/21  04:00:00,14.4,14849.99849,20.71445435,21.36129017,21.03787226,15.45773095,0,21.36129017,0.01162917,70.8892019,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/21  05:00:00,14.4,14849.99849,20.72491354,21.37235127,21.0486324,15.40458489,0,21.37235127,0.011769501,71.652872,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/21  06:00:00,14.4,29699.99698,20.73327802,21.38110238,21.0571902,15.37360114,0,21.38110238,0.011878385,72.21855337,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/21  07:00:00,14.4,59399.99396,20.83342794,21.59509043,21.21425919,5.780479901,0.30514924,21.59509043,0.011896081,71.40158553,0,0,0,4.510240553,16236.86599,2.419754294,8711.115458,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/21  08:00:00,15.15,75599.99231,21.04479842,21.90093939,21.47286891,10.16086672,0,21.90093939,0.011865585,69.9303547,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/21  09:00:00,15.9125,59399.99396,21.21053449,21.90540423,21.55796936,25.82270387,0,21.90540423,0.011952444,70.41215476,0.25,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/21  10:00:00,16.475,59399.99396,21.3824351,21.99314774,21.68779142,24.8012574,0,21.99314774,0.012066385,70.69079098,1,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/21  11:00:00,16.7,37799.99615,21.57345333,22.08492364,21.82918848,26.9555195,0,22.08492364,0.012132044,70.67209872,1,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/21  12:00:00,17.7,37799.99615,22.0170001,22.43888428,22.22794219,19.37322236,0,22.43888428,0.012050246,68.66913976,0.75,0,0,8.600994573,30963.58046,4.867307215,17522.30598,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/21  13:00:00,18.675,37799.99615,22.54124798,22.97628298,22.75876548,19.21512821,0,22.97628298,0.011917361,65.67878133,0,0,0,15.25891451,54932.09224,8.897388787,32030.59963,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/21  14:00:00,20.65,37799.99615,22.75702472,23.35810877,23.05756674,43.93885954,0,23.35810877,0.011884257,63.93790402,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/21  15:00:00,22.3875,37799.99615,22.96425028,23.6648376,23.31454394,57.90142484,0,23.6648376,0.011858377,62.52795216,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/21  16:00:00,23.1125,37799.99615,23.13030861,23.90147781,23.51589321,62.85355566,0,23.90147781,0.011802112,61.30949889,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/21  17:00:00,23.675,37799.99615,23.24241181,23.99735167,23.61988174,45.02442282,0,23.99735167,0.011715194,60.51597775,0,0,0,38.5485857,138774.9085,25.51810171,91865.16614,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/21  18:00:00,22.8375,37799.99615,23.24978596,24.00003375,23.62490985,18.03009411,0,24.00003375,0.011554643,59.65398827,0,0,0,69.24560295,249284.1706,46.05972865,165815.0231,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/21  19:00:00,19.075,90449.9908,23.17817492,23.97154434,23.57485963,29.03814304,0,23.97154434,0.011499927,59.4940573,0,0,0,9.508014872,34228.85354,6.280728977,22610.62432,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/21  20:00:00,15.825,120149.9878,23.04661455,23.74287606,23.39474531,12.41696606,0,23.74287606,0.011519137,60.40108591,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/21  21:00:00,14.3125,134999.9863,22.97147627,23.64567761,23.30857694,0,3.224792051,23.64567761,0.011435073,60.29656139,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/21  22:00:00,13.525,120149.9878,22.92879963,23.60821895,23.26850929,0,9.635889436,23.60821895,0.011313495,59.80178136,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/21  23:00:00,12.9875,90449.9908,22.80142087,23.32374931,23.06258509,1.516160491,3.267166201,23.32374931,0.011192406,60.19718368,0,0,0,0,0,0,0,10178.96242,2.827489561,265656.6621
e-singletint-lowe,east,lowe panel, 12/21  24:00:00,12.1125,44549.99547,22.5846687,22.92354208,22.75410539,0.72248978,3.210546904,22.92354208,0.011033403,60.81060811,0,0,0,0,0,0,0,18226.03407,5.062787242,265656.6621
e-singletint-lowe,east,lowe panel, 12/22  01:00:00,12.3875,29699.99698,22.44344386,22.69091335,22.56717861,0,10.35139725,22.69091335,0.010882146,60.80476014,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/22  02:00:00,16.925,22949.99767,22.57363805,23.05840724,22.81602265,4.073208004,2.449604952,23.05840724,0.011109301,60.61629327,0,0,0,13.56139678,48821.02842,8.618747553,31027.49119,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/22  03:00:00,19.4,14849.99849,22.80015221,23.53349743,23.16682482,29.41851635,0,23.53349743,0.011919207,63.05216994,0.5,0,0,5.796355471,20866.8797,3.637271022,13094.17568,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/22  04:00:00,19.4,14849.99849,22.91890104,23.68668445,23.30279275,35.79938412,0,23.68668445,0.012620589,66.01188067,1,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/22  05:00:00,19.4,14849.99849,23.00753717,23.77377536,23.39065627,35.48747094,0,23.77377536,0.013157646,68.37769951,1,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/22  06:00:00,19.4,29699.99698,23.08878091,23.85274176,23.47076133,34.96651484,0,23.85274176,0.013573828,70.1153608,1,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/22  07:00:00,19.0875,59399.99396,23.21969364,23.98820519,23.60394942,5.170836621,0,23.98820519,0.013647234,69.97855321,1,0,0,47.2823193,170216.3495,25.17194938,90619.01778,0,0,265656.6621
