Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-singletint-lowe,east,lowe panel, 12/22  08:00:00,18.9,75599.99231,23.36974428,23.99997894,23.68486161,0,29.70237087,23.99997894,0.013155584,67.55687515,1,0,0,110.1965051,396707.4182,60.79762863,218871.4631,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/22  09:00:00,19.2125,59399.99396,23.97381495,24.00002367,23.98691931,2.749755344,70.88214646,24.00002367,0.012573011,64.77263634,1,0,0,174.2725798,627381.2872,101.8036171,366493.0215,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/22  10:00:00,21.15,59399.99396,26.02325724,23.99899544,25.01112634,0,450.4786906,23.99899544,0.01061866,54.93728242,0,0,0,736.9591515,2653052.945,499.6678478,1798804.252,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/22  11:00:00,23.575,37799.99615,26.3038561,23.99916682,25.15151146,0,495.3126343,23.99916682,0.008747329,45.42008279,0,0,0,673.4842934,2424543.456,564.9923406,2033972.426,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/22  12:00:00,26.525,37799.99615,25.82641026,23.99971152,24.91306089,0,367.3233776,23.99971152,0.007595681,39.5272546,0,0,0,473.0524105,1702988.678,461.6654958,1661995.785,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/22  13:00:00,28.1125,37799.99615,25.49467706,23.99980713,24.74724209,0,284.3829861,23.99980713,0.006754102,35.19471633,0,0,0,391.9057092,1410860.553,391.9057092,1410860.553,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/22  14:00:00,27.9875,37799.99615,25.43805502,23.99985428,24.71895465,0,268.9889165,23.99985428,0.006110243,31.87228608,0,0,0,375.5130877,1351847.116,375.5130877,1351847.116,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/22  15:00:00,26.05,37799.99615,25.34064536,23.99987713,24.67026124,0,244.8338866,23.99987713,0.005520599,28.8417472,0,0,0,335.3872496,1207394.099,335.3872496,1207394.099,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/22  16:00:00,25,37799.99615,25.21873638,23.99987226,24.60930432,0,222.6508512,23.99987226,0.005002646,26.18423862,0,0,0,304.5842545,1096503.316,304.5842545,1096503.316,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/22  17:00:00,23.625,37799.99615,25.03277173,23.99984846,24.51631009,0,196.8642407,23.99984846,0.004716693,24.72421795,0,0,0,267.5069893,963025.1613,267.5069893,963025.1613,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/22  18:00:00,21.05,37799.99615,24.7243005,23.99984748,24.36207399,0,168.6674815,23.99984748,0.004549447,23.87825346,0,0,0,218.1295133,785266.2479,218.1295133,785266.2479,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/22  19:00:00,19.3125,90449.9908,24.54005606,23.99986301,24.26995954,0,135.4889275,23.99986301,0.004532219,23.82803164,0,0,0,170.6109954,614199.5834,170.6109954,614199.5834,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/22  20:00:00,16.4625,120149.9878,24.34910887,23.99986084,24.17448486,0,107.5614231,23.99986084,0.004855325,25.56560194,0,0,0,119.1025286,428769.1031,119.1025286,428769.1031,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/22  21:00:00,12.5625,134999.9863,24.10873018,23.99988263,24.05430641,0,75.446454,23.99988263,0.005175246,27.27402409,0,0,0,54.83022265,197388.8015,54.83022265,197388.8015,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/22  22:00:00,9.725,120149.9878,23.8742593,23.97076363,23.92251147,0,46.05002205,23.97076363,0.005335833,28.17350953,0,0,0,4.463995742,16070.38467,4.463995742,16070.38467,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/22  23:00:00,8.2125,90449.9908,23.56192963,23.50175548,23.53184255,0,34.17767242,23.50175548,0.005445616,29.59191808,0,0,0,0,0,0,0,23959.39606,6.655387796,265656.6621
e-singletint-lowe,east,lowe panel, 12/22  24:00:00,7.425,44549.99547,23.1983966,23.0037147,23.10105565,0,37.229946,23.0037147,0.005520443,30.92196125,0,0,0,0,0,0,0,28135.85601,7.815515558,265656.6621
e-singletint-lowe,east,lowe panel, 12/23  01:00:00,6.8875,35099.99643,22.86220687,22.60798581,22.73509634,0,46.2248148,22.60798581,0.005552717,31.87576479,0,0,0,0,0,0,0,8722.938935,2.423038593,265656.6621
e-singletint-lowe,east,lowe panel, 12/23  02:00:00,6.0125,35099.99643,22.52725992,22.23390438,22.38058215,0,52.35174734,22.23390438,0.0055605,32.68725249,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/23  03:00:00,5.6,14849.99849,22.19357087,21.88321696,22.03839392,0,54.28132044,21.88321696,0.005551726,33.35354543,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/23  04:00:00,5.6,14849.99849,21.90285566,21.60936652,21.75611109,0,53.05218516,21.60936652,0.005531574,33.79428251,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/23  05:00:00,4.85,14849.99849,21.59785891,21.2956624,21.44676065,0,54.61744551,21.2956624,0.005502301,34.29112585,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/23  06:00:00,4.0875,14849.99849,21.2767319,21.02115552,21.14894371,0,44.05479576,21.02115552,0.005451384,34.56653331,0,0,0,0,0,0,0,67547.31257,18.76314238,265656.6621
e-singletint-lowe,east,lowe panel, 12/23  07:00:00,3.525,55349.99437,21.04559284,21.00012628,21.02285956,1.374695268,8.384598038,21.00012628,0.005334734,33.89829972,0,0,0,0,0,0,0,227532.6558,63.20351551,265656.6621
e-singletint-lowe,east,lowe panel, 12/23  08:00:00,3.3,55349.99437,21.58039561,21.25304631,21.41672096,0,72.95359437,21.25304631,0.005156816,32.29575034,0,0,0,2.945097037,10602.34933,2.828378116,10182.16122,55867.08475,15.51863465,265656.6621
e-singletint-lowe,east,lowe panel, 12/23  09:00:00,4.7375,75599.99231,23.84027881,23.37265133,23.60646507,0,145.321994,23.37265133,0.005003669,27.57161955,0,0,0,49.59586674,178545.1202,49.50100262,178203.6094,18197.92546,5.054979293,265656.6621
e-singletint-lowe,east,lowe panel, 12/23  10:00:00,6.975,75599.99231,25.12031474,23.99764519,24.55897996,0,267.7129888,23.99764519,0.004830149,25.64359417,0,0,0,200.7542898,722715.4433,200.7542898,722715.4433,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/23  11:00:00,9.175,55349.99437,25.24563141,23.99985074,24.62274107,0,249.8768181,23.99985074,0.004636015,24.63601689,0,0,0,201.4762994,725314.678,201.4762994,725314.678,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/23  12:00:00,11.0625,44549.99547,24.6839267,23.99992832,24.34192751,0,131.6211639,23.99992832,0.004482578,23.81144676,0,0,0,98.80696947,355705.0901,98.80696947,355705.0901,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/23  13:00:00,12.7,44549.99547,24.19769813,23.99998152,24.09883983,0,48.63625233,23.99998152,0.00435886,23.13543739,0,0,0,29.33471171,105604.9622,29.33471171,105604.9622,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/23  14:00:00,13.3,44549.99547,24.16527991,23.99998714,24.08263353,0,43.31306683,23.99998714,0.004254295,22.54726366,0,0,0,28.9668298,104280.5873,28.9668298,104280.5873,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/23  15:00:00,13.675,44549.99547,24.16967934,23.99998809,24.08483371,0,43.98712951,23.99998809,0.004148537,21.97374309,0,0,0,32.75120751,117904.347,32.75120751,117904.347,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/23  16:00:00,13.525,44549.99547,24.05875537,23.99962764,24.02919151,0,26.64297728,23.99962764,0.004051853,21.46541173,0,0,0,14.20058464,51122.10469,14.20058464,51122.10469,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/23  17:00:00,12.3,44549.99547,23.76441379,23.77167488,23.76804433,0,10.45593393,23.77167488,0.003990333,21.43325515,0,0,0,0,0,0,0,9062.620276,2.517394521,265656.6621
e-singletint-lowe,east,lowe panel, 12/23  18:00:00,10.6375,44549.99547,23.4126848,23.41806326,23.41537403,0,22.54041112,23.41806326,0.003980334,21.85511012,0,0,0,0,0,0,0,8204.714295,2.279087304,265656.6621
e-singletint-lowe,east,lowe panel, 12/23  19:00:00,9.3125,114749.9883,23.15902431,23.11342166,23.13622298,0,34.60585335,23.11342166,0.004007523,22.42007929,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/23  20:00:00,8.2125,134999.9863,22.96464704,22.96827914,22.96646309,0,45.54118637,22.96827914,0.004161148,23.49474034,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/23  21:00:00,7.8,134999.9863,22.83202116,22.91251437,22.87226777,0,50.6162379,22.91251437,0.00439786,24.91408809,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/23  22:00:00,7.8,134999.9863,22.70761792,22.77620141,22.74190967,0,46.12652678,22.77620141,0.004527486,25.87234472,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/23  23:00:00,7.8,114749.9883,22.4764384,22.39520227,22.43582034,0,33.75912708,22.39520227,0.004548902,26.61252314,0,0,0,0,0,0,0,12435.20103,3.454222507,265656.6621
e-singletint-lowe,east,lowe panel, 12/23  24:00:00,7.8,55349.99437,22.18311798,21.99975009,22.09143404,0,33.00730009,21.99975009,0.004530243,27.14988306,0,0,0,0,0,0,0,9442.948502,2.623041251,265656.6621
e-singletint-lowe,east,lowe panel, 12/24  01:00:00,7.8,35099.99643,21.94585104,21.80158775,21.87371939,0,38.92809656,21.80158775,0.004557972,27.64738451,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/24  02:00:00,7.8,35099.99643,21.75446512,21.6393607,21.69691291,0,36.81843638,21.6393607,0.00461177,28.25004824,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/24  03:00:00,7.425,14849.99849,21.53864995,21.42481743,21.48173369,0,36.56375775,21.42481743,0.004641158,28.80464823,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/24  04:00:00,7.2,14849.99849,21.317629,21.19643516,21.25703208,0,37.45281934,21.19643516,0.00464535,29.23681065,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/24  05:00:00,7.2,14849.99849,21.11981931,21.02660314,21.07321123,0,33.94222566,21.02660314,0.004647795,29.55873973,0,0,0,0,0,0,0,12998.40118,3.610666994,265656.6621
e-singletint-lowe,east,lowe panel, 12/24  06:00:00,6.8875,14849.99849,20.94189726,20.99976081,20.97082904,0,12.37113481,20.99976081,0.004665124,29.71699532,0,0,0,0,0,0,0,108368.8375,30.10245485,265656.6621
e-singletint-lowe,east,lowe panel, 12/24  07:00:00,6.7,55349.99437,20.81308891,21.00000878,20.90654885,5.711880368,0,21.00000878,0.004632131,29.52646608,0.25,0,0,0,0,0,0,178873.2267,49.68700742,265656.6621
e-singletint-lowe,east,lowe panel, 12/24  08:00:00,6.7,55349.99437,20.74735906,21.00001412,20.87368659,0,7.089639765,21.00001412,0.004517016,28.82690252,1,0,0,0,0,0,0,132793.2137,36.88700381,265656.6621
e-singletint-lowe,east,lowe panel, 12/24  09:00:00,7.0125,75599.99231,20.78190925,21.01015034,20.89602979,0,42.58026662,21.01015034,0.004389351,28.02895212,1,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/24  10:00:00,7.575,75599.99231,20.83652054,21.0067911,20.92165582,0,18.05141475,21.0067911,0.004246441,27.13797272,1,0,0,0,0,0,0,63736.07452,17.70446514,265656.6621
e-singletint-lowe,east,lowe panel, 12/24  11:00:00,7.8,55349.99437,20.85855513,21.00010111,20.92932812,7.899984857,0,21.00010111,0.004121723,26.35713501,1,0,0,0,0,0,0,154179.9397,42.82776103,265656.6621
e-singletint-lowe,east,lowe panel, 12/24  12:00:00,8.4875,44549.99547,20.98916708,20.99419791,20.9916825,0,15.41157001,20.99419791,0.004045814,25.88419923,0.25,0,0,0,0,0,0,48120.28268,13.36674519,265656.6621
e-singletint-lowe,east,lowe panel, 12/24  13:00:00,9.2125,44549.99547,21.03755789,20.98560785,21.01158287,0,23.94399975,20.98560785,0.003983032,25.4827754,0.5,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/24  14:00:00,9.775,44549.99547,21.11322597,21.09615025,21.10468811,0,22.19736042,21.09615025,0.003913309,24.84536484,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/24  15:00:00,10.6875,44549.99547,21.25129381,21.30617094,21.27873238,0,18.54818847,21.30617094,0.003828046,23.98727943,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/24  16:00:00,11.1,44549.99547,21.3195317,21.4717802,21.39565595,0,12.86100548,21.4717802,0.003759421,23.3065797,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/24  17:00:00,10.7875,44549.99547,21.15079996,21.29289622,21.22184809,0,6.486538075,21.29289622,0.003683143,23.07912971,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/24  18:00:00,8.85,44549.99547,20.81837344,21.04047101,20.92942223,4.568193857,8.145517724,21.04047101,0.003667962,23.35875164,1,0,0,0,0,0,0,72135.67964,20.03768879,265656.6621
e-singletint-lowe,east,lowe panel, 12/24  19:00:00,6.7375,114749.9883,20.58425656,21.00048093,20.79236874,14.7314755,0,21.00048093,0.003709168,23.68640348,1,0,0,0,0,0,0,209932.3549,58.31454302,265656.6621
e-singletint-lowe,east,lowe panel, 12/24  20:00:00,5.7875,134999.9863,20.45360471,20.99998614,20.72679542,7.286337469,0,20.99998614,0.003873918,24.74835085,1,0,0,0,0,0,0,211581.4544,58.77262622,265656.6621
e-singletint-lowe,east,lowe panel, 12/24  21:00:00,4.85,134999.9863,20.35669175,20.99997463,20.67833319,5.840071033,0.39092212,20.99997463,0.004076015,26.04076034,1,0,0,0,0,0,0,232777.127,64.66031306,265656.6621
e-singletint-lowe,east,lowe panel, 12/24  22:00:00,2.3375,134999.9863,20.18287772,21.00002802,20.59145287,48.81402467,0,21.00002802,0.004183907,26.72539001,1,0,0,0,0,0,0,463381.6095,128.7171137,265656.6621
e-singletint-lowe,east,lowe panel, 12/24  23:00:00,1.1,114749.9883,19.97927975,21.00010289,20.48969132,120.6439367,0,21.00010289,0.004221824,26.96583207,1,0,0,0,0,0,0,758508.8156,210.6968932,265656.6621
e-singletint-lowe,east,lowe panel, 12/24  24:00:00,1.475,55349.99437,19.83674063,21.00014145,20.41844104,159.3955663,0,21.00014145,0.004231904,27.04669828,1,0,0,0,0,0,0,886814.0096,246.3372249,265656.6621
e-singletint-lowe,east,lowe panel, 12/25  01:00:00,0.2625,35099.99643,19.68913196,21.00017462,20.34465329,177.4690791,0,21.00017462,0.00427665,27.32377363,1,0,0,0,0,0,0,987668.9247,274.3524791,265656.6621
e-singletint-lowe,east,lowe panel, 12/25  02:00:00,-0.9125,35099.99643,19.55616914,21.00022397,20.27819655,205.8360187,0,21.00022397,0.004310168,27.50872776,1,0,0,0,0,0,0,1124386.543,312.3295954,265656.6621
e-singletint-lowe,east,lowe panel, 12/25  03:00:00,-1.1,14849.99849,19.46020785,21.00025142,20.23022963,225.0649834,0,21.00025142,0.004307479,27.48127173,1,0,0,0,0,0,0,1199002.051,333.0561252,265656.6621
e-singletint-lowe,east,lowe panel, 12/25  04:00:00,-1.7875,14849.99849,19.35765909,21.0002755,20.17896729,247.7628025,0,21.0002755,0.004287838,27.33959111,1,0,0,0,0,0,0,1301003.27,361.3897973,265656.6621
e-singletint-lowe,east,lowe panel, 12/25  05:00:00,-2.575,14849.99849,19.25862341,21.00029726,20.12946034,270.4997852,0,21.00029726,0.004267679,27.20161128,1,0,0,0,0,0,0,1406123.418,390.5898383,265656.6621
e-singletint-lowe,east,lowe panel, 12/25  06:00:00,-2.1125,14849.99849,19.21565138,21.00030703,20.10797921,277.5621412,0,21.00030703,0.004241348,27.01790268,1,0,0,0,0,0,0,1417756.101,393.8211391,265656.6621
e-singletint-lowe,east,lowe panel, 12/25  07:00:00,-2.0125,55349.99437,19.20303966,21.00028763,20.10166364,281.0416002,0,21.00028763,0.004157088,26.49133772,1,0,0,0,0,0,0,1427268.506,396.4634739,265656.6621
e-singletint-lowe,east,lowe panel, 12/25  08:00:00,-2.2,55349.99437,19.73020414,21.00016653,20.36518534,154.6767942,0.104746444,21.00016653,0.004000211,25.50788406,1,0,0,0,0,0,0,977651.586,271.569885,265656.6621
e-singletint-lowe,east,lowe panel, 12/25  09:00:00,-1.2,75599.99231,21.70308078,21.45808333,21.58058206,0,127.5617181,21.45808333,0.003879881,24.07098822,0.25,0,0,7.243861792,26077.90245,7.243861792,26077.90245,26037.45515,7.232626431,265656.6621
e-singletint-lowe,east,lowe panel, 12/25  10:00:00,3.5875,75599.99231,23.63498066,23.31349413,23.4742374,0,138.5017767,23.31349413,0.003838283,21.2655172,0,0,0,29.22462126,105208.6365,29.22462126,105208.6365,4336.012418,1.204447894,265656.6621
e-singletint-lowe,east,lowe panel, 12/25  11:00:00,7.85,55349.99437,24.33171623,23.99433114,24.16302368,0,116.071661,23.99433114,0.003796268,20.16670653,0,0,0,55.66513516,200394.4866,55.66513516,200394.4866,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/25  12:00:00,10.65,44549.99547,23.72723432,23.82858021,23.77790726,0,25.71532254,23.82858021,0.003755507,20.12597202,0,0,0,0,0,0,0,9232.6453,2.564623695,265656.6621
e-singletint-lowe,east,lowe panel, 12/25  13:00:00,12.7,44549.99547,23.14763205,23.39818759,23.27290982,0.820826035,4.585648816,23.39818759,0.003727677,20.46113332,0,0,0,0,0,0,0,11389.92219,3.163867275,265656.6621
e-singletint-lowe,east,lowe panel, 12/25  14:00:00,13.9875,44549.99547,23.02812417,23.28883166,23.15847791,0,2.771376118,23.28883166,0.003710612,20.46138557,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/25  15:00:00,15.15,44549.99547,22.99715556,23.35059667,23.17387611,4.787059217,0,23.35059667,0.003687827,20.24533631,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/25  16:00:00,16.2875,44549.99547,22.98090114,23.41591664,23.19840889,13.84755826,0,23.41591664,0.003702958,20.23506646,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/25  17:00:00,16.0125,44549.99547,22.89341326,23.34830685,23.12086006,17.08625593,0,23.34830685,0.003711068,20.3415258,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/25  18:00:00,14.5375,44549.99547,22.69178906,23.1834018,22.93759543,5.989839298,0,23.1834018,0.003759785,20.80592551,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/25  19:00:00,12.8375,114749.9883,22.54183296,22.96753253,22.75468274,0,5.48670396,22.96753253,0.003838961,21.52047944,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/25  20:00:00,11.5125,134999.9863,22.41646014,22.86132518,22.63889266,0,18.47858838,22.86132518,0.004028851,22.72384818,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/25  21:00:00,10.4125,134999.9863,22.3247087,22.80523344,22.56497107,0,27.2114991,22.80523344,0.004254076,24.08232097,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/25  22:00:00,9.625,134999.9863,22.21172301,22.58560963,22.39866632,0,27.67140351,22.58560963,0.004336627,24.86910579,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/25  23:00:00,9.0875,114749.9883,21.99605435,22.11702782,22.05654108,0,16.15907458,22.11702782,0.004331735,25.55000347,0,0,0,0,0,0,0,23910.10584,6.641696066,265656.6621
e-singletint-lowe,east,lowe panel, 12/25  24:00:00,8.2125,55349.99437,21.69581153,21.63946413,21.66763783,0,19.57294165,21.63946413,0.004307165,26.15795425,0,0,0,0,0,0,0,26521.76155,7.367155987,265656.6621
e-singletint-lowe,east,lowe panel, 12/26  01:00:00,7.425,29699.99698,21.40791582,21.31690958,21.3624127,0,32.98280419,21.31690958,0.004359557,26.98545845,0,0,0,0,0,0,0,9162.138621,2.545038506,265656.6621
e-singletint-lowe,east,lowe panel, 12/26  02:00:00,3.7625,22949.99767,21.01640869,21.02119627,21.01880248,7.797857124,13.08129129,21.02119627,0.004468115,28.14742409,0,0,0,0,0,0,0,212669.6151,59.07489309,265656.6621
e-singletint-lowe,east,lowe panel, 12/26  03:00:00,1.325,14849.99849,20.67896211,21.00020376,20.83958294,47.24130078,0,21.00020376,0.0045474,28.66171295,1,0,0,0,0,0,0,487666.9761,135.4630489,265656.6621
e-singletint-lowe,east,lowe panel, 12/26  04:00:00,0.7875,14849.99849,20.44572913,21.00009451,20.72291182,71.66026523,0,21.00009451,0.004605267,29.01290914,1,0,0,0,0,0,0,591591.1593,164.3308776,265656.6621
e-singletint-lowe,east,lowe panel, 12/26  05:00:00,0.9125,14849.99849,20.26546295,21.00011614,20.63278954,88.99050149,0,21.00011614,0.004650195,29.29381922,1,0,0,0,0,0,0,650253.3188,180.6259219,265656.6621
e-singletint-lowe,east,lowe panel, 12/26  06:00:00,0.7875,29699.99698,20.11780804,21.00013284,20.55897044,106.1022136,0,21.00013284,0.004684309,29.48828692,1,0,0,0,0,0,0,715549.7689,198.7638247,265656.6621
e-singletint-lowe,east,lowe panel, 12/26  07:00:00,1.2875,59399.99396,20.07530718,21.00009424,20.53770071,79.13526162,0,21.00009424,0.004670203,29.40769986,1,0,0,0,0,0,0,603756.5414,167.7101504,265656.6621
e-singletint-lowe,east,lowe panel, 12/26  08:00:00,2.3875,75599.99231,20.63080112,21.05208706,20.84144409,32.15258173,43.5726262,21.05208706,0.004596957,28.86966354,0.5,0,0,0,0,0,0,263065.4074,73.07372428,265656.6621
e-singletint-lowe,east,lowe panel, 12/26  09:00:00,7.3,59399.99396,23.09519724,22.76369305,22.92944514,0,97.55412534,22.76369305,0.004630586,26.23781378,0,0,0,23.70264051,85329.50582,23.70264051,85329.50582,14885.32261,4.134811836,265656.6621
e-singletint-lowe,east,lowe panel, 12/26  10:00:00,12.75,59399.99396,24.86248613,23.99927771,24.43088192,0,236.9200568,23.99927771,0.004733506,24.8885357,0,0,0,217.7116093,783761.7935,217.7116093,783761.7935,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/26  11:00:00,16.15,37799.99615,25.1542403,23.99991136,24.57707583,0,256.6031104,23.99991136,0.004701731,24.73120622,0,0,0,265.6008022,956162.8878,265.6008022,956162.8878,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/26  12:00:00,20.325,37799.99615,24.74152304,23.99994539,24.37073422,0,159.3013497,23.99994539,0.004700785,24.71051345,0,0,0,202.7537914,729913.6492,202.7537914,729913.6492,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/26  13:00:00,23.2625,37799.99615,24.42480435,23.99997945,24.2123919,0,94.75714181,23.99997945,0.004633754,24.3359898,0,0,0,162.4520056,584827.2201,162.4520056,584827.2201,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/26  14:00:00,24.2125,37799.99615,24.40404595,23.99998179,24.20201387,0,87.60563822,23.99998179,0.004414881,23.17099188,0,0,0,163.1294028,587265.8501,163.1294028,587265.8501,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/26  15:00:00,25.15,37799.99615,24.42713316,23.99998741,24.21356029,0,89.18725423,23.99998741,0.004174375,21.90864896,0,0,0,172.4206231,620714.2433,172.4206231,620714.2433,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/26  16:00:00,25.225,37799.99615,24.41543197,23.99996485,24.20769841,0,90.34825656,23.99996485,0.003950969,20.74359449,0,0,0,174.2027322,627129.8359,174.2027322,627129.8359,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/26  17:00:00,23.9375,37799.99615,24.30674981,23.99992951,24.15333966,0,83.66111701,23.99992951,0.003914215,20.55189009,0,0,0,156.9265326,564935.5175,156.9265326,564935.5175,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/26  18:00:00,19.8625,37799.99615,24.04383138,23.99991403,24.0218727,0,68.00035827,23.99991403,0.003982975,20.91063786,0,0,0,107.707076,387745.4737,107.707076,387745.4737,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/26  19:00:00,16.425,90449.9908,23.83437009,23.99993728,23.91715368,0,34.902129,23.99993728,0.004091318,21.47568763,0,0,0,46.28395814,166622.2493,46.28395814,166622.2493,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/26  20:00:00,13.1625,120149.9878,23.63747926,23.96664952,23.80206439,0,18.39934011,23.96664952,0.004277523,22.49259374,0,0,0,5.956882125,21444.77565,5.956882125,21444.77565,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/26  21:00:00,11.0125,134999.9863,23.46312829,23.77358916,23.61835872,0,25.37942375,23.77358916,0.004481335,23.8468487,0,0,0,0,0,0,0,8708.204646,2.418945735,265656.6621
e-singletint-lowe,east,lowe panel, 12/26  22:00:00,9.5375,120149.9878,23.28502931,23.52152191,23.40327561,0,35.87906544,23.52152191,0.00465284,25.14125177,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/26  23:00:00,8.525,90449.9908,23.00678667,23.03143618,23.01911142,0,28.96521901,23.03143618,0.004791807,26.68157626,0,0,0,0,0,0,0,22728.08385,6.313356626,265656.6621
e-singletint-lowe,east,lowe panel, 12/26  24:00:00,7.3,44549.99547,22.65673839,22.53354206,22.59514023,0,31.20855117,22.53354206,0.004864448,27.90507765,0,0,0,0,0,0,0,36695.27228,10.19313119,265656.6621
e-singletint-lowe,east,lowe panel, 12/27  01:00:00,7.0125,29699.99698,22.33808561,22.13900784,22.23854673,0,42.17206977,22.13900784,0.004882378,28.67566828,0,0,0,0,0,0,0,8399.181207,2.333105891,265656.6621
e-singletint-lowe,east,lowe panel, 12/27  02:00:00,5.1375,22949.99767,21.977899,21.72857694,21.85323797,0,47.49654935,21.72857694,0.004898143,29.47934791,0,0,0,0,0,0,0,18840.11975,5.233366598,265656.6621
e-singletint-lowe,east,lowe panel, 12/27  03:00:00,4.2125,14849.99849,21.59808193,21.28463842,21.44136018,0,54.73171559,21.28463842,0.004884429,30.19457556,0,0,0,0,0,0,0,18230.09821,5.063916168,265656.6621
e-singletint-lowe,east,lowe panel, 12/27  04:00:00,4.775,14849.99849,21.32821816,21.03975159,21.18398488,0,53.99635516,21.03975159,0.004813891,30.2122173,0,0,0,0,0,0,0,10009.04589,2.780290526,265656.6621
e-singletint-lowe,east,lowe panel, 12/27  05:00:00,3.25,14849.99849,21.04300791,21.0001359,21.02157191,3.232719775,13.17817903,21.0001359,0.00473906,29.81895432,0,0,0,0,0,0,0,224604.1215,62.39003374,265656.6621
e-singletint-lowe,east,lowe panel, 12/27  06:00:00,2.575,29699.99698,20.80930687,21.00003369,20.90467028,26.01724721,0,21.00003369,0.004737041,29.80653777,0,0,0,0,0,0,0,374234.1705,103.9539362,265656.6621
e-singletint-lowe,east,lowe panel, 12/27  07:00:00,2.8,59399.99396,20.70914318,21.00001845,20.85458081,5.303423201,0,21.00001845,0.004682598,29.46654761,0.75,0,0,0,0,0,0,293031.7258,81.39770161,265656.6621
e-singletint-lowe,east,lowe panel, 12/27  08:00:00,2.8,75599.99231,20.94225234,21.03475983,20.98850608,0.067183279,41.74734662,21.03475983,0.004543381,28.53714105,0.5,0,0,0,0,0,0,136644.5173,37.95681036,265656.6621
e-singletint-lowe,east,lowe panel, 12/27  09:00:00,5.925,59399.99396,22.25530192,21.83364079,22.04447135,0,90.80516762,21.83364079,0.004442113,26.58589845,0,0,0,14.36423485,51711.24546,14.36423485,51711.24546,5048.452788,1.402347997,265656.6621
e-singletint-lowe,east,lowe panel, 12/27  10:00:00,11.2375,59399.99396,23.96825584,23.74580835,23.85703209,0,92.65117788,23.74580835,0.004403409,23.46610754,0,0,0,49.05465799,176596.7688,49.05465799,176596.7688,4461.334994,1.239259721,265656.6621
e-singletint-lowe,east,lowe panel, 12/27  11:00:00,15.425,37799.99615,24.26835948,23.9992453,24.13380239,0,79.49145064,23.9992453,0.004273942,22.42869448,0,0,0,82.47805705,296921.0054,82.47805705,296921.0054,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/27  12:00:00,17.7,37799.99615,24.40615812,23.99995577,24.20305695,0,94.94117905,23.99995577,0.004228703,22.17780243,0,0,0,116.779243,420405.2748,116.779243,420405.2748,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/27  13:00:00,20.05,37799.99615,24.40963091,23.99995013,24.20479052,0,89.67965235,23.99995013,0.004336398,22.70083308,0,0,0,130.8642923,471111.4522,130.8642923,471111.4522,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/27  14:00:00,21.7875,37799.99615,24.54782858,23.9999532,24.27389089,0,109.3900134,23.9999532,0.004559506,23.82687287,0,0,0,164.9113083,593680.7097,164.9113083,593680.7097,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/27  15:00:00,22.8875,37799.99615,24.60832552,23.99995253,24.30413903,0,116.1118619,23.99995253,0.004732471,24.69865,0,0,0,180.7185928,650586.934,180.7185928,650586.934,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/27  16:00:00,23.3,37799.99615,24.577602,23.99993256,24.28876728,0,113.3585711,23.99993256,0.004967524,25.9057661,0,0,0,181.374554,652948.3943,181.374554,652948.3943,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/27  17:00:00,22.9875,37799.99615,24.46092672,23.99989848,24.2304126,0,103.7858951,23.99989848,0.005366095,27.94845931,0,0,0,169.2116763,609162.0346,169.2116763,609162.0346,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/27  18:00:00,21.05,37799.99615,24.23208248,23.99987887,24.11598068,0,95.48237627,23.99987887,0.00578377,30.09249997,0,0,0,144.8562316,521482.4338,144.8562316,521482.4338,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/27  19:00:00,16.875,90449.9908,23.98505701,23.99989546,23.99247624,0,53.11913891,23.99989546,0.006186847,32.1689898,0,0,0,67.92707289,244537.4624,67.87320419,244343.5351,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/27  20:00:00,13.625,120149.9878,23.77319815,23.99898216,23.88609016,0,27.93980926,23.99898216,0.006604719,34.34302045,0,0,0,16.2755762,58592.07433,15.85193853,57066.9787,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/27  21:00:00,11.425,134999.9863,23.621492,23.96296898,23.79223049,0,27.30501413,23.96296898,0.006942772,36.1752084,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/27  22:00:00,10.6,120149.9878,23.4860461,23.79430329,23.6401747,0,33.68491809,23.79430329,0.007205278,37.93266318,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/27  23:00:00,9.1625,90449.9908,23.22859412,23.34466716,23.28663064,0,21.1430099,23.34466716,0.007398751,40.02804347,0,0,0,0,0,0,0,35493.01033,9.859169536,265656.6621
e-singletint-lowe,east,lowe panel, 12/27  24:00:00,8.675,44549.99547,22.91829458,22.83449595,22.87639526,0,29.14203853,22.83449595,0.007520261,41.94987573,0,0,0,0,0,0,0,21090.80143,5.858555953,265656.6621
e-singletint-lowe,east,lowe panel, 12/28  01:00:00,7.8375,29699.99698,22.62297045,22.4690692,22.54601982,0,39.2846084,22.4690692,0.007593083,43.30036013,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/28  02:00:00,8.2625,22949.99767,22.39328658,22.24863691,22.32096174,0,38.47470436,22.24863691,0.007627489,44.10832988,0,0,0,0,0,0,0,7960.92292,2.211367478,265656.6621
e-singletint-lowe,east,lowe panel, 12/28  03:00:00,9.9625,14849.99849,22.31740065,22.28747144,22.30243604,0,30.32225225,22.28747144,0.007870003,45.40188695,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/28  04:00:00,10.9125,14849.99849,22.27032607,22.35439949,22.31236278,0,21.85981818,22.35439949,0.008324664,47.79600415,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/28  05:00:00,12.475,14849.99849,22.229323,22.44038788,22.33485544,0,12.45697009,22.44038788,0.008880491,50.70628733,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/28  06:00:00,12.6125,29699.99698,22.16611079,22.49132092,22.32871585,0,6.33788667,22.49132092,0.009363746,53.3183906,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/28  07:00:00,10.825,59399.99396,22.07477355,22.46108683,22.26793019,0,22.04882535,22.46108683,0.009186609,52.50439031,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/28  08:00:00,9.625,75599.99231,22.5326817,22.70917259,22.62092714,0,51.97660452,22.70917259,0.008471788,47.86520612,0,0,0,9.328219098,33581.58875,7.464653644,26872.75312,4553.212062,1.264781128,265656.6621
e-singletint-lowe,east,lowe panel, 12/28  09:00:00,10.15,59399.99396,24.6057558,23.9061946,24.2559752,0,168.1203337,23.9061946,0.007480433,39.38864359,0,0,0,135.9539685,489434.2867,119.6849429,430865.7944,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/28  10:00:00,11.6,59399.99396,25.65767516,23.99926134,24.82846825,0,354.6421742,23.99926134,0.006561602,34.43453356,0,0,0,344.4517754,1240026.392,325.859869,1173095.528,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/28  11:00:00,13.2625,37799.99615,25.72002211,23.99984907,24.85993559,0,341.2170953,23.99984907,0.005966954,31.39433215,0,0,0,327.384674,1178584.826,326.328186,1174781.47,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/28  12:00:00,14.9625,37799.99615,25.17563245,23.99990553,24.58776899,0,213.43073,23.99990553,0.005599227,29.49955051,0,0,0,212.614594,765412.5383,212.614594,765412.5383,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/28  13:00:00,16.2875,37799.99615,24.63926187,23.99996902,24.31961544,0,112.4849162,23.99996902,0.005323199,28.05754615,0,0,0,122.6406643,441506.3916,122.6406643,441506.3916,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/28  14:00:00,17.7,37799.99615,24.56369591,23.99997661,24.28183626,0,97.97756657,23.99997661,0.005086498,26.80316706,0,0,0,119.7966863,431268.0706,119.7966863,431268.0706,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/28  15:00:00,18.675,37799.99615,24.51216283,23.99997743,24.25607013,0,90.54067499,23.99997743,0.004904281,25.84058957,0,0,0,120.4042048,433455.1373,120.4042048,433455.1373,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/28  16:00:00,18.525,37799.99615,24.39970014,23.99997243,24.19983629,0,77.95459401,23.99997243,0.004787976,25.24843172,0,0,0,106.5918822,383730.7761,106.5918822,383730.7761,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/28  17:00:00,17.3,37799.99615,24.22538571,23.99995328,24.11266949,0,59.38338953,23.99995328,0.004768666,25.157012,0,0,0,77.92881272,280543.7258,77.92881272,280543.7258,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/28  18:00:00,14.95,37799.99615,23.97617931,23.99995326,23.98806628,0,40.79596407,23.99995326,0.004799989,25.33703507,0,0,0,39.96938895,143889.8002,39.96938895,143889.8002,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/28  19:00:00,12.525,90449.9908,23.76823309,23.93753564,23.85288437,0,16.72981891,23.93753564,0.004822105,25.57485858,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/28  20:00:00,11.7,120149.9878,23.61010993,23.75614462,23.68312727,0,23.68102125,23.75614462,0.004891909,26.23640227,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/28  21:00:00,11.0125,134999.9863,23.50629209,23.7338929,23.6200925,0,30.2845635,23.7338929,0.004956805,26.63410379,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/28  22:00:00,9.85,120149.9878,23.36890992,23.59364932,23.48127962,0,36.0267292,23.59364932,0.005019063,27.22258607,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/28  23:00:00,9.0875,90449.9908,23.12890967,23.17077016,23.14983991,0,26.94266644,23.17077016,0.005105553,28.41538464,0,0,0,0,0,0,0,21398.09767,5.94391602,265656.6621
e-singletint-lowe,east,lowe panel, 12/28  24:00:00,8.2125,44549.99547,22.81378699,22.71222648,22.76300674,0,30.42660328,22.71222648,0.00517809,29.64583364,0,0,0,0,0,0,0,19380.38083,5.383439118,265656.6621
e-singletint-lowe,east,lowe panel, 12/29  01:00:00,7.425,29699.99698,22.49613422,22.31597688,22.40605555,0,39.28610955,22.31597688,0.005215517,30.59664427,0,0,0,0,0,0,0,9058.588765,2.516274657,265656.6621
e-singletint-lowe,east,lowe panel, 12/29  02:00:00,6.8875,22949.99767,22.19668739,21.98323932,22.08996336,0,44.40648105,21.98323932,0.005214109,31.21418546,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/29  03:00:00,6.325,14849.99849,21.90217183,21.6724143,21.78729306,0,46.46122399,21.6724143,0.005175727,31.58010632,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/29  04:00:00,6.1,14849.99849,21.62342555,21.39119352,21.50730953,0,47.08582509,21.39119352,0.005125218,31.81716969,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/29  05:00:00,5.4125,14849.99849,21.33725808,21.10784669,21.22255239,0,45.59810689,21.10784669,0.005052372,31.93879737,0,0,0,0,0,0,0,15285.95122,4.24609756,265656.6621
e-singletint-lowe,east,lowe panel, 12/29  06:00:00,5,29699.99698,21.08316224,21.00135086,21.04225655,0,21.05099939,21.00135086,0.004978342,31.67334338,0,0,0,0,0,0,0,131932.4733,36.64790924,265656.6621
e-singletint-lowe,east,lowe panel, 12/29  07:00:00,5,59399.99396,20.96874747,20.99998698,20.98436723,0,35.53008188,20.99998698,0.004845216,30.84313632,0,0,0,0,0,0,0,80727.88956,22.42441377,265656.6621
e-singletint-lowe,east,lowe panel, 12/29  08:00:00,5.375,75599.99231,21.27233909,21.22141329,21.24687619,0,61.15310933,21.22141329,0.004643924,29.19233705,0,0,0,2.307705844,8307.741037,2.307705844,8307.741037,28455.81974,7.904394373,265656.6621
e-singletint-lowe,east,lowe panel, 12/29  09:00:00,6.975,59399.99396,22.73218887,22.36531492,22.5487519,0,83.58351225,22.36531492,0.004487898,26.34103019,0,0,0,12.94656497,46607.63389,12.94656497,46607.63389,5247.239661,1.457566572,265656.6621
e-singletint-lowe,east,lowe panel, 12/29  10:00:00,9.8625,59399.99396,24.49421655,23.8858683,24.19004243,0,156.0899868,23.8858683,0.004350681,23.30657173,0,0,0,103.0993058,371157.501,103.0993058,371157.501,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/29  11:00:00,12.475,37799.99615,24.82490331,23.99941767,24.41216049,0,168.5192832,23.99941767,0.00425663,22.65702355,0,0,0,147.2058944,529941.2197,147.2058944,529941.2197,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/29  12:00:00,14.7375,37799.99615,24.59606542,23.9999539,24.29800966,0,116.4333322,23.9999539,0.004195601,22.31961892,0,0,0,113.8611932,409900.2954,113.8611932,409900.2954,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/29  13:00:00,16.2875,37799.99615,24.35277291,23.99997182,24.17637237,0,70.29290897,23.99997182,0.004199644,22.31847435,0,0,0,80.48647811,289751.3212,80.48647811,289751.3212,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/29  14:00:00,17.0125,37799.99615,24.36943777,23.99996839,24.18470308,0,69.77384982,23.99996839,0.004231337,22.4631171,0,0,0,85.92972215,309346.9997,85.92972215,309346.9997,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/29  15:00:00,17.2,37799.99615,24.33380701,23.99997433,24.16689067,0,64.68244454,23.99997433,0.004277124,22.69596492,0,0,0,82.38953335,296602.3201,82.38953335,296602.3201,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/29  16:00:00,16.8875,37799.99615,24.23219876,23.99997139,24.11608508,0,55.5898117,23.99997139,0.004303004,22.83235556,0,0,0,70.73690372,254652.8534,70.73690372,254652.8534,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/29  17:00:00,16.325,37799.99615,24.02803916,23.99996034,24.01399975,0,35.87396231,23.99996034,0.004381991,23.24854611,0,0,0,46.39966747,167038.8029,46.39966747,167038.8029,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/29  18:00:00,15.0375,37799.99615,23.79791575,23.99996397,23.89893986,0,27.65698914,23.99996397,0.0044416,23.57741173,0,0,0,27.60861062,99390.99823,27.60861062,99390.99823,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/29  19:00:00,14.0875,90449.9908,23.66558039,24.02116343,23.84337191,0,10.94045479,24.02116343,0.004414527,23.42848187,0,0,0,2.492089645,8971.522722,2.492089645,8971.522722,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/29  20:00:00,13.2125,120149.9878,23.58098057,23.98609196,23.78353627,0,13.06629567,23.98609196,0.004437569,23.60881999,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/29  21:00:00,12.425,134999.9863,23.51937885,23.96572054,23.74254969,0,21.76983592,23.96572054,0.004520369,24.07523759,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/29  22:00:00,12.2,120149.9878,23.47940659,23.98330329,23.73135494,0,23.87786704,23.98330329,0.004629202,24.6244919,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/29  23:00:00,12.2,90449.9908,23.36391657,23.73222011,23.54806834,0,11.3969756,23.73222011,0.004793926,25.8836159,0,0,0,0,0,0,0,9492.276262,2.636743406,265656.6621
e-singletint-lowe,east,lowe panel, 12/29  24:00:00,11.8875,44549.99547,23.1758989,23.35921164,23.26755527,0,10.27429325,23.35921164,0.004929532,27.21493711,0,0,0,0,0,0,0,9182.769528,2.550769313,265656.6621
e-singletint-lowe,east,lowe panel, 12/30  01:00:00,11.7,35099.99643,22.99188836,23.09319364,23.042541,0,16.24278039,23.09319364,0.005014184,28.10814675,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/30  02:00:00,11.7,35099.99643,22.84151316,22.94876559,22.89513937,0,16.3202565,22.94876559,0.005063816,28.62229004,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/30  03:00:00,11.7,14849.99849,22.70285955,22.82438179,22.76362067,0,15.40078675,22.82438179,0.00508303,28.94726645,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/30  04:00:00,11.325,14849.99849,22.55794886,22.67362542,22.61578714,0,16.14491296,22.67362542,0.005099627,29.28946411,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/30  05:00:00,11.1,14849.99849,22.40927301,22.50923411,22.45925356,0,17.46862325,22.50923411,0.005124233,29.71352216,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/30  06:00:00,10.7875,14849.99849,22.26337873,22.35995893,22.31166883,0,18.14824089,22.35995893,0.005136688,30.05671617,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/30  07:00:00,9.85,55349.99437,22.10322262,22.13841149,22.12081705,0,22.54390105,22.13841149,0.005153454,30.56425456,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/30  08:00:00,8.4,55349.99437,21.940895,21.97965873,21.96027687,0,35.61262531,21.97965873,0.005244402,31.40128575,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/30  09:00:00,7.1125,75599.99231,21.85635055,21.97128964,21.91382009,0,50.09025092,21.97128964,0.005379385,32.21837698,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/30  10:00:00,6.7,75599.99231,21.71002966,21.64431739,21.67717353,0,37.99529446,21.64431739,0.00552239,33.73573298,0,0,0,0,0,0,0,13163.80487,3.656612464,265656.6621
e-singletint-lowe,east,lowe panel, 12/30  11:00:00,6.7,55349.99437,21.52220684,21.26801634,21.39511159,0,35.97097267,21.26801634,0.005612262,35.07919115,0,0,0,0,0,0,0,11257.2919,3.127025528,265656.6621
e-singletint-lowe,east,lowe panel, 12/30  12:00:00,7.0125,44549.99547,21.37762229,21.09403119,21.23582674,0,41.20746873,21.09403119,0.005719042,36.10018378,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/30  13:00:00,7.2,44549.99547,21.34104277,21.08601004,21.2135264,0,40.82448888,21.08601004,0.005851194,36.8840973,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/30  14:00:00,7.575,44549.99547,21.23163174,21.01401109,21.12282142,0,35.6778229,21.01401109,0.006013706,38.01431671,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/30  15:00:00,8.1125,44549.99547,21.09244251,20.9976213,21.04503191,0,16.89707259,20.9976213,0.006177257,39.03726118,0,0,0,0,0,0,0,59334.59113,16.48183087,265656.6621
e-singletint-lowe,east,lowe panel, 12/30  16:00:00,8.3,44549.99547,20.96001979,20.99994357,20.97998168,2.939139714,1.635756691,20.99994357,0.006351494,40.08082355,0,0,0,0,0,0,0,118029.7112,32.78603089,265656.6621
e-singletint-lowe,east,lowe panel, 12/30  17:00:00,8.675,44549.99547,20.84423886,20.99995857,20.92209872,14.03056708,0,20.99995857,0.006600968,41.62284042,0,0,0,0,0,0,0,152848.0514,42.45779206,265656.6621
e-singletint-lowe,east,lowe panel, 12/30  18:00:00,8.9,44549.99547,20.75714154,20.99995383,20.87854768,0,3.995740403,20.99995383,0.006852708,43.16540716,0,0,0,0,0,0,0,81231.38631,22.56427397,265656.6621
e-singletint-lowe,east,lowe panel, 12/30  19:00:00,8.9,114749.9883,20.70972432,20.99995093,20.85483762,0,10.73761,20.99995093,0.007083324,44.58489245,0,0,0,0,0,0,0,56964.14996,15.82337499,265656.6621
e-singletint-lowe,east,lowe panel, 12/30  20:00:00,8.9,134999.9863,20.68427261,21.05827348,20.87127305,0,28.48208581,21.05827348,0.007364729,46.13964069,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/30  21:00:00,8.9,134999.9863,20.69635373,21.20423451,20.95029412,0,31.66401423,21.20423451,0.007676569,47.62209726,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/30  22:00:00,9.2125,134999.9863,20.72073875,21.22955081,20.97514478,0,26.02037718,21.22955081,0.007908111,48.96529509,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/30  23:00:00,9.775,114749.9883,20.6524672,21.03553957,20.84400339,0,8.83411537,21.03553957,0.008049105,50.42542672,0,0,0,0,0,0,0,20836.07076,5.787797432,265656.6621
e-singletint-lowe,east,lowe panel, 12/30  24:00:00,10,55349.99437,20.53118961,20.99924142,20.76521551,17.46578982,0,20.99924142,0.008177577,51.3005283,0,0,0,0,0,0,0,126340.7674,35.09465761,265656.6621
e-singletint-lowe,east,lowe panel, 12/31  01:00:00,10,35099.99643,20.45436358,20.99997893,20.72717126,14.97721968,0,20.99997893,0.008364878,52.40417104,0,0,0,0,0,0,0,117030.0243,32.5083401,265656.6621
e-singletint-lowe,east,lowe panel, 12/31  02:00:00,10.375,35099.99643,20.41106812,20.99998655,20.70552733,19.30515407,0,20.99998655,0.008570618,53.65515961,0,0,0,0,0,0,0,121510.1065,33.75280735,265656.6621
e-singletint-lowe,east,lowe panel, 12/31  03:00:00,10.6,14849.99849,20.36932223,20.99999558,20.68465891,24.49878849,0,20.99999558,0.008775359,54.8840169,0,0,0,0,0,0,0,133548.3109,37.09675303,265656.6621
e-singletint-lowe,east,lowe panel, 12/31  04:00:00,10.6,14849.99849,20.3277284,21.00001053,20.66386946,30.45093837,0,21.00001053,0.008938765,55.87022615,0,0,0,0,0,0,0,154971.7651,43.04771252,265656.6621
e-singletint-lowe,east,lowe panel, 12/31  05:00:00,10.9125,14849.99849,20.3055788,21.00001971,20.65279925,32.59367013,0,21.00001971,0.009065021,56.64800273,0,0,0,0,0,0,0,153340.3254,42.59453483,265656.6621
e-singletint-lowe,east,lowe panel, 12/31  06:00:00,11.1,14849.99849,20.28980789,21.00001941,20.64491365,34.01098811,0,21.00001941,0.009180481,57.39563382,0,0,0,0,0,0,0,152920.8467,42.47801298,265656.6621
e-singletint-lowe,east,lowe panel, 12/31  07:00:00,11.475,55349.99437,20.30198315,21.00002168,20.65100241,33.0087532,0,21.00002168,0.009260163,57.90854827,0,0,0,0,0,0,0,138166.9354,38.37970428,265656.6621
e-singletint-lowe,east,lowe panel, 12/31  08:00:00,11.325,55349.99437,20.40795753,21.01338359,20.71067056,5.197715623,4.959071806,21.01338359,0.009222459,57.6657032,0,0,0,0,0,0,0,28359.54132,7.877650368,265656.6621
e-singletint-lowe,east,lowe panel, 12/31  09:00:00,11.475,75599.99231,20.76448715,21.39964752,21.08206733,0,25.37314427,21.39964752,0.009114927,55.69210163,0,0,0,8.428715197,30343.37471,5.817192976,20941.89471,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/31  10:00:00,12.0125,75599.99231,21.24908228,21.67235546,21.46071887,0,18.39275788,21.67235546,0.009044037,54.38442154,0,0,0,8.23312631,29639.25471,5.802367908,20888.52447,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/31  11:00:00,13.2625,55349.99437,22.15370226,22.27133289,22.21251757,0,26.70917879,22.27133289,0.009021962,52.32911468,0,0,0,15.94890832,57416.06995,11.5479988,41572.79566,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/31  12:00:00,15.65,44549.99547,22.65880762,22.94887345,22.80384053,3.872573984,11.63855207,22.94887345,0.009085281,50.53056578,0,0,0,15.03134025,54112.82488,11.21933637,40389.61093,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/31  13:00:00,18.075,44549.99547,22.51494769,23.08777459,22.80136114,30.28333635,0,23.08777459,0.009258683,50.9971558,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/31  14:00:00,20.275,44549.99547,22.77220106,23.39839726,23.08529916,40.31758229,0,23.39839726,0.009464829,51.09463025,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/31  15:00:00,21.475,44549.99547,22.99051393,23.69432524,23.34241959,50.60196084,0,23.69432524,0.009649404,51.13546762,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/31  16:00:00,21.7,44549.99547,23.11458218,23.85607533,23.48532875,53.3674497,0,23.85607533,0.009846563,51.65904879,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/31  17:00:00,21.0125,44549.99547,23.12988352,23.87246905,23.50117628,51.1815979,0,23.87246905,0.010004683,52.42453233,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/31  18:00:00,19.1625,44549.99547,23.02399043,23.80804391,23.41601717,37.16524114,0,23.80804391,0.010161203,53.47287127,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/31  19:00:00,17.3,114749.9883,22.95930445,23.68512455,23.3222145,22.40914987,0,23.68512455,0.01027503,54.51847432,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/31  20:00:00,15.6375,134999.9863,22.91411817,23.64879484,23.2814565,7.700782936,0,23.64879484,0.010474952,55.70470086,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/31  21:00:00,13.25,134999.9863,22.83745736,23.53758156,23.18751946,0,8.428421113,23.53758156,0.010600965,56.77857485,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/31  22:00:00,11.5125,134999.9863,22.70327246,23.24429096,22.97378171,0,17.88462477,23.24429096,0.010443649,57.00536975,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 12/31  23:00:00,10.7875,114749.9883,22.48784596,22.77091506,22.62938051,0.175120533,8.118478313,22.77091506,0.01014034,57.04231005,0,0,0,0,0,0,0,23655.66857,6.571019047,265656.6621
e-singletint-lowe,east,lowe panel, 12/31  24:00:00,10.225,55349.99437,22.22058322,22.2853349,22.25295906,0,9.110261773,22.2853349,0.009724499,56.43405668,0,0,0,0,0,0,0,27771.94612,7.714429478,265656.6621
