Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-singletint,east,existing, 01/01  01:00:00,7.8375,35099.99643,21.41325183,21.37859376,21.39592279,15.87013138,0,21.37859376,0.005996649,37.31982024,0,0,0,0,0,0,0,52681.44283,14.63373412,351287.6326
e-singletint,east,existing, 01/01  02:00:00,6.8875,35099.99643,20.91439576,21.01766448,20.96603012,46.00109158,0,21.01766448,0.006091648,38.63448464,0,0,0,0,0,0,0,220754.6659,61.32074053,351287.6326
e-singletint,east,existing, 01/01  03:00:00,6.0125,14849.99849,20.52507246,21.00033921,20.76270584,103.5128254,0,21.00033921,0.006126499,38.91912376,0,0,0,0,0,0,0,466664.5553,129.6290431,351287.6326
e-singletint,east,existing, 01/01  04:00:00,5.9125,14849.99849,20.22838618,21.00015252,20.61426935,135.3852709,0,21.00015252,0.006127566,38.94098221,0.5,0,0,0,0,0,0,584449.1962,162.346999,351287.6326
e-singletint,east,existing, 01/01  05:00:00,6.1,14849.99849,20.00689946,21.00016278,20.50353112,154.620409,0,21.00016278,0.006123353,38.93893562,1,0,0,0,0,0,0,648099.4623,180.0276284,351287.6326
e-singletint,east,existing, 01/01  06:00:00,5.4125,14849.99849,19.75525862,21.00018944,20.37772403,192.3324199,0,21.00018944,0.006109374,38.8655086,1,0,0,0,0,0,0,804171.8009,223.3810558,351287.6326
e-singletint,east,existing, 01/01  07:00:00,5,55349.99437,19.55946891,21.00020058,20.27983474,228.081605,0,21.00020058,0.006033461,38.41126635,1,0,0,0,0,0,0,945036.6049,262.510168,351287.6326
e-singletint,east,existing, 01/01  08:00:00,4.625,55349.99437,20.34563461,21.06644069,20.70603765,112.0043748,17.54474657,21.06644069,0.005892617,37.41064315,0.5,0,0,0,0,0,0,502888.9804,139.6913835,351287.6326
e-singletint,east,existing, 01/01  09:00:00,7.2125,75599.99231,23.84456328,23.26939608,23.55697968,0,168.5858123,23.26939608,0.005806122,32.30778048,0,0,0,113.9032434,410051.6761,111.254553,400516.3908,21680.97088,6.022491911,351287.6326
e-singletint,east,existing, 01/01  10:00:00,12.3375,75599.99231,25.73014943,23.99928869,24.86471906,0,429.9864964,23.99928869,0.005799562,30.87527458,0,0,0,431.3933241,1553015.967,431.0203277,1551673.18,0,0,351287.6326
e-singletint,east,existing, 01/01  11:00:00,15.8375,55349.99437,26.60386631,23.99979623,25.30183127,0,607.7551414,23.99979623,0.005713234,30.43038587,0,0,0,637.844481,2296240.131,637.844481,2296240.131,0,0,351287.6326
e-singletint,east,existing, 01/01  12:00:00,17.7,44549.99547,26.07287734,23.9998383,25.03635782,0,459.4389611,23.9998383,0.005590437,29.78208265,0,0,0,504.9417482,1817790.294,504.9417482,1817790.294,0,0,351287.6326
e-singletint,east,existing, 01/01  13:00:00,20.05,44549.99547,25.34085753,23.999906,24.67038176,0,271.4373848,23.999906,0.005474519,29.15160397,0,0,0,336.3740293,1210946.505,336.3740293,1210946.505,0,0,351287.6326
e-singletint,east,existing, 01/01  14:00:00,21.7875,44549.99547,25.25329799,23.99991793,24.62660796,0,239.7941445,23.99991793,0.005372965,28.58674051,0,0,0,319.0805843,1148690.104,319.0805843,1148690.104,0,0,351287.6326
e-singletint,east,existing, 01/01  15:00:00,21.8875,44549.99547,25.11700784,23.99992685,24.55846735,0,212.2733381,23.99992685,0.005307661,28.23155774,0,0,0,292.3901129,1052604.407,292.3901129,1052604.407,0,0,351287.6326
e-singletint,east,existing, 01/01  16:00:00,21.0125,44549.99547,24.86745602,23.99994369,24.43369985,0,161.9516105,23.99994369,0.00526199,28.00819355,0,0,0,234.8520986,845467.5551,234.8520986,845467.5551,0,0,351287.6326
e-singletint,east,existing, 01/01  17:00:00,19.1625,44549.99547,24.62050615,23.9999617,24.31023392,0,111.0089141,23.9999617,0.005224482,27.82066134,0,0,0,168.6458143,607124.9315,168.6458143,607124.9315,0,0,351287.6326
e-singletint,east,existing, 01/01  18:00:00,16.2375,44549.99547,24.11219595,23.99997225,24.0560841,1.545197399,36.83217317,23.99997225,0.00525167,27.96420098,0,0,0,68.77871797,247603.3847,68.77871797,247603.3847,0,0,351287.6326
e-singletint,east,existing, 01/01  19:00:00,13.625,114749.9883,23.66848964,23.91150573,23.78999768,21.8112981,0,23.91150573,0.005333028,28.56433771,0,0,0,0,0,0,0,10484.17923,2.912272008,351287.6326
e-singletint,east,existing, 01/01  20:00:00,12.425,134999.9863,23.34030285,23.60881516,23.47455901,12.29725522,0,23.60881516,0.005536568,30.22122269,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 01/01  21:00:00,11.8875,134999.9863,23.10580652,23.44535488,23.2755807,5.380206793,0,23.44535488,0.005804709,32.01537927,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 01/01  22:00:00,11.325,134999.9863,22.86010795,23.16478698,23.01244746,9.02622927,0,23.16478698,0.00593055,33.27412351,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 01/01  23:00:00,10.0375,114749.9883,22.43659588,22.57453123,22.50556355,27.51892162,0,22.57453123,0.005954712,34.62611464,0,0,0,0,0,0,0,52420.90437,14.56136233,351287.6326
e-singletint,east,existing, 01/01  24:00:00,9.0875,55349.99437,21.9364622,21.92491294,21.93068757,25.68694947,0,21.92491294,0.005947495,35.97892471,0,0,0,0,0,0,0,62865.84409,17.46273447,351287.6326
e-singletint,east,existing, 01/02  01:00:00,7.525,35099.99643,21.39991069,21.35523699,21.37757384,15.46399058,0,21.35523699,0.005961912,37.34578218,0,0,0,0,0,0,0,55429.73232,15.39714787,351287.6326
e-singletint,east,existing, 01/02  02:00:00,5.2625,35099.99643,20.8071005,21.01240361,20.90975206,74.20061263,0,21.01240361,0.005966666,38.16678888,0,0,0,0,0,0,0,374071.35,103.9087083,351287.6326
e-singletint,east,existing, 01/02  03:00:00,4.4,14849.99849,20.40380872,21.00031839,20.70206356,130.8868248,0,21.00031839,0.005942929,38.04463265,0.25,0,0,0,0,0,0,612797.4909,170.2215253,351287.6326
e-singletint,east,existing, 01/02  04:00:00,4.0875,14849.99849,20.08442795,21.00020072,20.54231434,165.5912938,0,21.00020072,0.005894076,37.73510296,1,0,0,0,0,0,0,746957.8867,207.4883019,351287.6326
e-singletint,east,existing, 01/02  05:00:00,4.2125,14849.99849,19.81854822,21.00021821,20.40938321,196.629288,0,21.00021821,0.005833878,37.35324493,1,0,0,0,0,0,0,854897.6156,237.4715599,351287.6326
e-singletint,east,existing, 01/02  06:00:00,4.4,14849.99849,19.63662887,21.00022394,20.3184264,217.5064157,0,21.00022394,0.005772645,36.96476896,1,0,0,0,0,0,0,924369.2395,256.7692332,351287.6326
e-singletint,east,existing, 01/02  07:00:00,3.7125,55349.99437,19.43532803,21.00023387,20.21778095,257.2664621,0,21.00023387,0.005652238,36.20065888,1,0,0,0,0,0,0,1087736.549,302.1490413,351287.6326
e-singletint,east,existing, 01/02  08:00:00,3.675,55349.99437,20.30969604,21.09338879,20.70154242,135.8772014,21.65437052,21.09338879,0.005471686,34.88037313,0.5,0,0,3.846378569,13846.96285,3.589099006,12920.75642,612908.0459,170.252235,351287.6326
e-singletint,east,existing, 01/02  09:00:00,7.025,75599.99231,24.89442688,23.60930925,24.25186806,0,367.564714,23.60930925,0.005358837,29.37352158,0,0,0,310.9154993,1119295.798,310.556329,1118002.784,12316.44717,3.421235325,351287.6326
e-singletint,east,existing, 01/02  10:00:00,10.65,75599.99231,27.23775044,23.99966822,25.61870933,0,864.6024049,23.99966822,0.005305933,28.39289056,0,0,0,851.8979696,3066832.69,851.8979696,3066832.69,0,0,351287.6326
e-singletint,east,existing, 01/02  11:00:00,13.075,55349.99437,27.35101071,23.99970909,25.6753599,0,838.8780513,23.99970909,0.005146702,27.54773563,0,0,0,846.2303342,3046429.203,846.2303342,3046429.203,0,0,351287.6326
e-singletint,east,existing, 01/02  12:00:00,14.5875,44549.99547,26.34528298,23.99980174,25.17254236,0,542.3588003,23.99980174,0.004980181,26.64679691,0,0,0,562.2487225,2024095.401,562.2487225,2024095.401,0,0,351287.6326
e-singletint,east,existing, 01/02  13:00:00,15.375,44549.99547,25.16409985,23.99991861,24.58200923,0,228.1555859,23.99991861,0.004871096,26.02520188,0,0,0,254.5809169,916491.3009,254.5809169,916491.3009,0,0,351287.6326
e-singletint,east,existing, 01/02  14:00:00,16.2875,44549.99547,24.84090115,23.99995317,24.42042716,0,148.0600263,23.99995317,0.004801593,25.62132863,0,0,0,182.0225801,655281.2882,182.0225801,655281.2882,0,0,351287.6326
e-singletint,east,existing, 01/02  15:00:00,17.3875,44549.99547,24.69331195,23.99996423,24.34663809,0,119.9411796,23.99996423,0.004733097,25.23327791,0,0,0,162.9870148,586753.2531,162.9870148,586753.2531,0,0,351287.6326
e-singletint,east,existing, 01/02  16:00:00,17.8,44549.99547,24.51157876,23.99997509,24.25577693,0,86.40582877,23.99997509,0.004663756,24.84140435,0,0,0,132.861022,478299.6794,132.861022,478299.6794,0,0,351287.6326
e-singletint,east,existing, 01/02  17:00:00,17.425,44549.99547,24.25217228,23.99998927,24.12608077,0,38.72700863,23.99998927,0.004613449,24.56612346,0,0,0,82.09000527,295524.019,82.09000527,295524.019,0,0,351287.6326
e-singletint,east,existing, 01/02  18:00:00,15.825,44549.99547,23.88909048,23.99431216,23.94170132,10.11202937,9.509301276,23.99431216,0.004644443,24.72286909,0,0,0,30.22066448,108794.3921,30.22066448,108794.3921,0,0,351287.6326
e-singletint,east,existing, 01/02  19:00:00,13.9375,114749.9883,23.52671032,23.81523773,23.67097402,24.74463367,0,23.81523773,0.004726507,25.42060285,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 01/02  20:00:00,11.6125,134999.9863,23.1389202,23.43812061,23.2885204,20.76595063,0,23.43812061,0.004923211,27.08126676,0,0,0,0,0,0,0,34738.9611,9.649711417,351287.6326
e-singletint,east,existing, 01/02  21:00:00,8.475,134999.9863,22.65235189,22.8768986,22.76462525,11.72604541,0,22.8768986,0.005153489,29.31703843,0,0,0,0,0,0,0,56758.10819,15.76614116,351287.6326
e-singletint,east,existing, 01/02  22:00:00,5.825,134999.9863,22.05891686,22.10098215,22.07994951,5.925801999,0,22.10098215,0.005279188,31.47355013,0,0,0,0,0,0,0,76639.43608,21.28873224,351287.6326
e-singletint,east,existing, 01/02  23:00:00,4.625,114749.9883,21.44509986,21.27380842,21.35945414,6.356293356,0.114641919,21.27380842,0.00531327,33.31586396,0,0,0,0,0,0,0,92634.61956,25.73183877,351287.6326
e-singletint,east,existing, 01/02  24:00:00,7.2125,55349.99437,21.08469201,21.00642515,21.04555858,23.96240366,0,21.00642515,0.005325973,33.92391848,0,0,0,0,0,0,0,139551.8887,38.76441352,351287.6326
e-singletint,east,existing, 01/03  01:00:00,5.775,29699.99698,20.66874578,21.00013114,20.83443846,85.04630955,0,21.00013114,0.005402769,34.40918566,0.25,0,0,0,0,0,0,407022.1087,113.0616969,351287.6326
e-singletint,east,existing, 01/03  02:00:00,3.525,22949.99767,20.19823613,21.00015482,20.59919548,161.3504216,0,21.00015482,0.0054491,34.6798157,1,0,0,0,0,0,0,748397.5181,207.8881995,351287.6326
e-singletint,east,existing, 01/03  03:00:00,2.9875,14849.99849,19.86709336,21.0001952,20.43364428,201.1084462,0,21.0001952,0.00547762,34.84651063,1,0,0,0,0,0,0,907449.0823,252.0691895,351287.6326
e-singletint,east,existing, 01/03  04:00:00,3.4875,14849.99849,19.6427196,21.00018962,20.32145461,226.1690416,0,21.00018962,0.005530752,35.18154362,1,0,0,0,0,0,0,983139.2847,273.0942457,351287.6326
e-singletint,east,existing, 01/03  05:00:00,3.9,14849.99849,19.47767615,21.00017193,20.23892404,247.6122163,0,21.00017193,0.005652675,35.95014958,1,0,0,0,0,0,0,1048406.274,291.223965,351287.6326
e-singletint,east,existing, 01/03  06:00:00,4.9625,29699.99698,19.39800202,21.0001529,20.19907746,252.4793045,0,21.0001529,0.005818204,36.99315592,1,0,0,0,0,0,0,1034756.358,287.4323217,351287.6326
e-singletint,east,existing, 01/03  07:00:00,5.6,59399.99396,19.39746352,21.00010761,20.19878557,216.2499243,0,21.00010761,0.005987118,38.05702682,1,0,0,0,0,0,0,885575.1012,245.9930837,351287.6326
e-singletint,east,existing, 01/03  08:00:00,4.85,75599.99231,20.06062806,21.02356354,20.5420958,118.7563089,12.61800794,21.02356354,0.006012735,38.16363483,0.5,0,0,0,0,0,0,521075.383,144.7431619,351287.6326
e-singletint,east,existing, 01/03  09:00:00,6.8375,59399.99396,23.57162779,22.8125076,23.1920677,0,141.4680387,22.8125076,0.006026707,34.36830554,0,0,0,79.3002979,285481.0724,74.83031552,269389.1359,12004.07291,3.334464697,351287.6326
e-singletint,east,existing, 01/03  10:00:00,11.425,59399.99396,26.6554809,23.99623006,25.32585548,0,661.7361923,23.99623006,0.006160219,32.68394755,0,0,0,675.3016189,2431085.828,654.1619581,2354983.049,0,0,351287.6326
e-singletint,east,existing, 01/03  11:00:00,15.425,37799.99615,27.14169018,24.00017883,25.57093451,0,765.6955241,24.00017883,0.006383032,33.85878694,0,0,0,811.0641002,2919830.761,792.0943535,2851539.673,0,0,351287.6326
e-singletint,east,existing, 01/03  12:00:00,17.0125,37799.99615,26.26175744,24.00004334,25.13090039,0,501.366804,24.00004334,0.006660262,35.29176511,0,0,0,559.9890521,2015960.588,540.9211453,1947316.123,0,0,351287.6326
e-singletint,east,existing, 01/03  13:00:00,18.2625,37799.99615,25.42132462,23.99993125,24.71062793,0,281.8316048,23.99993125,0.006942823,36.71253101,0,0,0,348.1507167,1253342.58,331.732225,1194236.01,0,0,351287.6326
e-singletint,east,existing, 01/03  14:00:00,19.9625,37799.99615,25.1293885,23.99993758,24.56466304,0,208.2950347,23.99993758,0.007194907,38.00177914,0,0,0,288.0856182,1037108.225,272.3171376,980341.6952,0,0,351287.6326
e-singletint,east,existing, 01/03  15:00:00,20.9125,37799.99615,24.95705912,23.99994338,24.47850125,0,172.149253,23.99994338,0.007391947,39.00561578,0,0,0,260.5477182,937971.7854,244.063575,878628.8699,0,0,351287.6326
e-singletint,east,existing, 01/03  16:00:00,21.1,37799.99615,24.78826489,23.99994503,24.39410496,0,144.115049,23.99994503,0.007529688,39.70880381,0,0,0,234.2249768,843209.9165,217.5952625,783342.945,0,0,351287.6326
e-singletint,east,existing, 01/03  17:00:00,20.7875,37799.99615,24.5910965,23.99992109,24.29550879,0,118.2681111,23.99992109,0.007642182,40.29490498,0,0,0,205.5343076,739923.5075,189.1585102,680970.6366,0,0,351287.6326
e-singletint,east,existing, 01/03  18:00:00,19.1625,37799.99615,24.26464545,24.00001034,24.1323279,0,82.29963828,24.00001034,0.007753081,40.89804164,0,0,0,154.9513361,557824.8099,139.6977399,502911.8637,0,0,351287.6326
e-singletint,east,existing, 01/03  19:00:00,16.6125,90449.9908,23.90543717,24.00029709,23.95286713,1.445758036,18.10827361,24.00029709,0.007833827,41.33356257,0,0,0,60.02554375,216091.9575,52.92908128,190544.6926,0,0,351287.6326
e-singletint,east,existing, 01/03  20:00:00,13.475,120149.9878,23.52430668,23.87862406,23.70146537,23.49797119,0,23.87862406,0.008017917,42.63419063,0,0,0,0,0,0,0,13910.37787,3.863993852,351287.6326
e-singletint,east,existing, 01/03  21:00:00,11.2,134999.9863,23.12242206,23.42051404,23.27146805,16.41937571,0,23.42051404,0.008219515,44.95935107,0,0,0,0,0,0,0,26634.4183,7.398449528,351287.6326
e-singletint,east,existing, 01/03  22:00:00,10.225,120149.9878,22.75173638,22.99921348,22.87547493,8.420463093,0,22.99921348,0.008367831,46.9557895,0,0,0,0,0,0,0,26752.13561,7.431148782,351287.6326
e-singletint,east,existing, 01/03  23:00:00,9.3125,90449.9908,22.33415129,22.44886714,22.39150922,18.12570993,0,22.44886714,0.008475266,49.19600065,0,0,0,0,0,0,0,46942.88698,13.03969083,351287.6326
e-singletint,east,existing, 01/03  24:00:00,9.2125,44549.99547,21.91573528,21.93052495,21.92313012,16.3806158,0,21.93052495,0.008517232,51.04048976,0,0,0,0,0,0,0,39038.09666,10.84391574,351287.6326
e-singletint,east,existing, 01/04  01:00:00,11.525,29699.99698,21.74634625,21.82058072,21.78346349,11.18531147,0,21.82058072,0.008568074,51.68472849,0,0,0,0,0,0,0,11790.65205,3.275181125,351287.6326
e-singletint,east,existing, 01/04  02:00:00,10.675,22949.99767,21.4934038,21.69168492,21.59254436,25.74903805,0,21.69168492,0.008511495,51.7869244,0,0,0,0,0,0,0,25671.82598,7.131062772,351287.6326
e-singletint,east,existing, 01/04  03:00:00,9.0875,14849.99849,21.04303717,21.16220402,21.1026206,29.08859807,0,21.16220402,0.00831042,52.26461284,0,0,0,0,0,0,0,70609.59074,19.61377521,351287.6326
e-singletint,east,existing, 01/04  04:00:00,8.2125,14849.99849,20.65665156,21.00413096,20.83039126,66.99535077,0,21.00413096,0.00802177,50.96636175,0,0,0,0,0,0,0,267550.2503,74.31951398,351287.6326
e-singletint,east,existing, 01/04  05:00:00,7.425,14849.99849,20.33985868,21.00029435,20.67007652,106.4361461,0,21.00029435,0.007707315,49.03517237,0,0,0,0,0,0,0,435300.4809,120.9168002,351287.6326
e-singletint,east,existing, 01/04  06:00:00,6.8875,29699.99698,20.05345723,21.00026164,20.52685943,142.1895786,0,21.00026164,0.007379961,46.99482854,0,0,0,0,0,0,0,579702.8259,161.0285627,351287.6326
e-singletint,east,existing, 01/04  07:00:00,6.0125,59399.99396,19.82953154,21.00024254,20.41488704,149.2866494,0,21.00024254,0.007018179,44.71676908,0.75,0,0,0,0,0,0,631071.8866,175.2977463,351287.6326
e-singletint,east,existing, 01/04  08:00:00,5.6,75599.99231,20.63634508,21.17653849,20.90644178,80.01913703,33.85137286,21.17653849,0.006607986,41.74601086,0.5,0,0,6.724910853,24209.67907,5.823864695,20965.9129,340962.5176,94.71181043,351287.6326
e-singletint,east,existing, 01/04  09:00:00,6.2875,59399.99396,24.5927574,23.5156214,24.0541894,0,247.8661381,23.5156214,0.006208185,34.10620684,0,0,0,191.8062633,690502.5479,181.5014545,653405.2363,13421.23415,3.728120596,351287.6326
e-singletint,east,existing, 01/04  10:00:00,8.3875,59399.99396,26.37209754,23.99913486,25.1856162,0,616.3693968,23.99913486,0.005725784,30.54725381,0,0,0,592.3489677,2132456.284,584.8822609,2105576.139,0,0,351287.6326
e-singletint,east,existing, 01/04  11:00:00,10.8375,37799.99615,26.55636719,23.99981973,25.27809346,0,610.802233,23.99981973,0.005410069,28.88726394,0,0,0,599.7158463,2158977.047,599.7158463,2158977.047,0,0,351287.6326
e-singletint,east,existing, 01/04  12:00:00,12.7,37799.99615,25.90658332,23.99989405,24.95323868,0,415.5324565,23.99989405,0.005187256,27.69004314,0,0,0,419.8531403,1511471.305,419.8531403,1511471.305,0,0,351287.6326
e-singletint,east,existing, 01/04  13:00:00,14.3625,37799.99615,25.07557961,23.9999607,24.53777015,0,195.3143506,23.9999607,0.005006547,26.70624447,0,0,0,213.3900964,768204.3471,213.3900964,768204.3471,0,0,351287.6326
e-singletint,east,existing, 01/04  14:00:00,15.6875,37799.99615,24.96066392,23.9999724,24.48031816,0,162.678709,23.9999724,0.00486684,25.92455371,0,0,0,191.6859153,690069.2951,191.6859153,690069.2951,0,0,351287.6326
e-singletint,east,existing, 01/04  15:00:00,16.1,37799.99615,24.92948736,23.99997194,24.46472965,0,156.5347524,23.99997194,0.004762276,25.35261593,0,0,0,188.9445574,680200.4067,188.9445574,680200.4067,0,0,351287.6326
e-singletint,east,existing, 01/04  16:00:00,16.475,37799.99615,24.68767238,23.99997142,24.3438219,0,113.5042324,23.99997142,0.004701407,25.03100691,0,0,0,149.0182056,536465.5403,149.0182056,536465.5403,0,0,351287.6326
e-singletint,east,existing, 01/04  17:00:00,16.0125,37799.99615,24.3905579,23.99996258,24.19526024,0,65.2679194,23.99996258,0.004716565,25.11111435,0,0,0,96.97995728,349127.8462,96.97995728,349127.8462,0,0,351287.6326
e-singletint,east,existing, 01/04  18:00:00,14.1625,37799.99615,23.91173336,23.97387947,23.94280641,8.643601084,13.61836047,23.97387947,0.004749036,25.3224197,0,0,0,24.22648528,87215.34701,24.22648528,87215.34701,0,0,351287.6326
e-singletint,east,existing, 01/04  19:00:00,11.925,90449.9908,23.42155445,23.58688884,23.50422165,23.2857648,0,23.58688884,0.004743154,25.90439592,0,0,0,0,0,0,0,28252.17445,7.847826236,351287.6326
e-singletint,east,existing, 01/04  20:00:00,10.0375,120149.9878,22.93312758,23.05655496,22.99484127,19.20508756,0,23.05655496,0.004771817,26.91896855,0,0,0,0,0,0,0,50533.80185,14.03716718,351287.6326
e-singletint,east,existing, 01/04  21:00:00,8.4,134999.9863,22.47707682,22.54721217,22.51214449,4.177798529,2.135531211,22.54721217,0.004800737,27.92930783,0,0,0,0,0,0,0,28725.60381,7.979334391,351287.6326
e-singletint,east,existing, 01/04  22:00:00,7.8,120149.9878,22.11567258,22.17699007,22.14633132,0,9.219877792,22.17699007,0.004847348,28.85827836,0,0,0,0,0,0,0,14665.6095,4.073780418,351287.6326
e-singletint,east,existing, 01/04  23:00:00,7.8,90449.9908,21.72776038,21.72083651,21.72429844,4.972213479,0.545322789,21.72083651,0.004922454,30.14087939,0,0,0,0,0,0,0,29883.40737,8.300946492,351287.6326
e-singletint,east,existing, 01/04  24:00:00,7.425,44549.99547,21.29648407,21.22983006,21.26315706,7.804192146,0,21.22983006,0.004965776,31.33167629,0,0,0,0,0,0,0,37972.50668,10.54791852,351287.6326
e-singletint,east,existing, 01/05  01:00:00,6.5125,29699.99698,20.8733758,21.00843153,20.94090367,46.19213791,0,21.00843153,0.004988961,31.88639169,0,0,0,0,0,0,0,238553.2559,66.26479331,351287.6326
e-singletint,east,existing, 01/05  02:00:00,6.475,22949.99767,20.58143155,21.00019161,20.79081158,82.86767673,0,21.00019161,0.005025232,32.1205338,0.75,0,0,0,0,0,0,377932.4773,104.9812437,351287.6326
e-singletint,east,existing, 01/05  03:00:00,5.2625,14849.99849,20.22893632,21.0001235,20.61452991,132.95509,0,21.0001235,0.005074432,32.43260306,1,0,0,0,0,0,0,594326.0345,165.0905652,351287.6326
e-singletint,east,existing, 01/05  04:00:00,5.15,14849.99849,19.97106756,21.00014742,20.48560749,160.8078034,0,21.00014742,0.005124609,32.75063366,1,0,0,0,0,0,0,698013.5831,193.892662,351287.6326
e-singletint,east,existing, 01/05  05:00:00,6.2875,14849.99849,19.84355143,21.0001406,20.42184602,166.6904848,0,21.0001406,0.005190891,33.14991165,1,0,0,0,0,0,0,685491.2202,190.4142278,351287.6326
e-singletint,east,existing, 01/05  06:00:00,7.0125,29699.99698,19.74706795,21.00013837,20.37360316,174.5068097,0,21.00013837,0.005254838,33.56335452,1,0,0,0,0,0,0,692164.0921,192.2678034,351287.6326
e-singletint,east,existing, 01/05  07:00:00,7.2,59399.99396,19.68033297,21.00010993,20.34022145,154.975277,0,21.00010993,0.005287391,33.76107607,1,0,0,0,0,0,0,616398.0715,171.2216865,351287.6326
e-singletint,east,existing, 01/05  08:00:00,7.575,75599.99231,19.80190021,21.00007376,20.40098699,121.580566,0,21.00007376,0.005253078,33.53126799,1,0,0,0,0,0,0,485211.7117,134.781031,351287.6326
e-singletint,east,existing, 01/05  09:00:00,8.1125,59399.99396,20.1005605,21.00004626,20.55030338,111.3032096,0,21.00004626,0.005231205,33.41383487,1,0,0,0,0,0,0,432458.1306,120.1272585,351287.6326
e-singletint,east,existing, 01/05  10:00:00,8.675,59399.99396,20.42304954,21.00002518,20.71153736,76.48981475,0,21.00002518,0.005221914,33.3675672,1,0,0,0,0,0,0,290582.7681,80.71743558,351287.6326
e-singletint,east,existing, 01/05  11:00:00,9.2125,37799.99615,20.76776974,21.00000305,20.88388639,50.74394978,0,21.00000305,0.005235885,33.45614377,0,0,0,0,0,0,0,182128.1757,50.5911599,351287.6326
e-singletint,east,existing, 01/05  12:00:00,10.4625,37799.99615,21.10583688,21.07285762,21.08934725,7.972548298,0,21.07285762,0.005313109,33.77221174,0,0,0,0,0,0,0,10502.76639,2.917435109,351287.6326
e-singletint,east,existing, 01/05  13:00:00,11.1,37799.99615,21.32069924,21.31391745,21.31730835,7.807705852,0,21.31391745,0.005449443,34.06647574,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 01/05  14:00:00,12.1625,37799.99615,21.53986926,21.57183531,21.55585229,10.41011768,0,21.57183531,0.00568158,34.89834112,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 01/05  15:00:00,13.1125,37799.99615,21.72618639,21.87031173,21.79824906,19.00210701,0,21.87031173,0.005963034,35.93617294,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 01/05  16:00:00,13.3,37799.99615,21.73378182,21.97769919,21.8557405,24.86043015,0,21.97769919,0.006249676,37.37829307,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 01/05  17:00:00,13.3,37799.99615,21.5524164,21.92936586,21.74089113,28.66821427,0,21.92936586,0.006547382,39.24241846,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 01/05  18:00:00,13.3,37799.99615,21.26617267,21.85525222,21.56071245,28.67468169,0,21.85525222,0.006835007,41.13317106,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 01/05  19:00:00,12.9875,90449.9908,21.0457537,21.65887953,21.35231662,31.20255343,0,21.65887953,0.007114368,43.31261723,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 01/05  20:00:00,12.425,120149.9878,20.88564223,21.51722225,21.20143224,25.3520183,0,21.51722225,0.007429839,45.60362021,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 01/05  21:00:00,11.5125,134999.9863,20.72639335,21.40092077,21.06365706,19.2728023,0,21.40092077,0.007749649,47.88264278,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 01/05  22:00:00,10.4125,120149.9878,20.52492308,21.18499387,20.85495847,14.46078698,0,21.18499387,0.008034246,50.28070994,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 01/05  23:00:00,10,90449.9908,20.29335125,21.01253837,20.65294481,54.11586608,0,21.01253837,0.008291923,52.42206782,0,0,0,0,0,0,0,165047.7462,45.84659617,351287.6326
e-singletint,east,existing, 01/05  24:00:00,10.375,44549.99547,20.13470988,21.00026095,20.56748541,85.46369784,0,21.00026095,0.008528033,53.90086474,0,0,0,0,0,0,0,274028.7879,76.11910775,351287.6326
e-singletint,east,existing, 01/06  01:00:00,10.6,29699.99698,20.02553638,21.00003594,20.51278616,99.85779895,0,21.00003594,0.008759084,55.32088589,0,0,0,0,0,0,0,319337.8845,88.70496793,351287.6326
e-singletint,east,existing, 01/06  02:00:00,10.9125,22949.99767,19.96245411,21.00004142,20.48124777,106.860919,0,21.00004142,0.008965728,56.57164606,0,0,0,0,0,0,0,335294.3383,93.13731619,351287.6326
e-singletint,east,existing, 01/06  03:00:00,11.1,14849.99849,19.90533257,21.00004967,20.45269112,114.5980511,0,21.00004967,0.009167852,57.80666134,0,0,0,0,0,0,0,357589.9679,99.33054665,351287.6326
e-singletint,east,existing, 01/06  04:00:00,11.475,14849.99849,19.8718934,21.00005284,20.43597312,117.9305103,0,21.00005284,0.00935454,58.9290172,0,0,0,0,0,0,0,358473.421,99.57595027,351287.6326
e-singletint,east,existing, 01/06  05:00:00,11.7,14849.99849,19.84216047,21.00005577,20.42110812,121.4830955,0,21.00005577,0.009549207,60.11408619,0,0,0,0,0,0,0,364591.0243,101.2752845,351287.6326
e-singletint,east,existing, 01/06  06:00:00,11.7,29699.99698,19.80352275,21.00006999,20.40179637,128.043051,0,21.00006999,0.009710354,61.11289409,0,0,0,0,0,0,0,388194.8831,107.831912,351287.6326
e-singletint,east,existing, 01/06  07:00:00,11.7,59399.99396,19.83094241,21.00005398,20.41549819,93.21957036,0,21.00005398,0.009796339,61.64573579,0,0,0,0,0,0,0,262836.276,73.01007665,351287.6326
e-singletint,east,existing, 01/06  08:00:00,11.7,75599.99231,19.90143095,21.00004411,20.45073753,71.55182747,0,21.00004411,0.009772051,61.49529461,0,0,0,0,0,0,0,184843.252,51.34534779,351287.6326
e-singletint,east,existing, 01/06  09:00:00,12.3875,59399.99396,20.0642694,21.00003024,20.53214982,85.62218649,0,21.00003024,0.009747618,61.34396824,0,0,0,0,0,0,0,215102.4609,59.75068359,351287.6326
e-singletint,east,existing, 01/06  10:00:00,13.1125,59399.99396,20.36143911,20.98914378,20.67529145,45.7461303,0,20.98914378,0.009787519,61.67144383,0,0,0,0,0,0,0,48161.93871,13.37831631,351287.6326
e-singletint,east,existing, 01/06  11:00:00,13.9875,37799.99615,20.76662045,21.11914353,20.94288199,25.91098583,0,21.11914353,0.009876518,61.75198903,0,0,0,5.345210091,19242.75633,3.429645395,12346.72342,0,0,351287.6326
e-singletint,east,existing, 01/06  12:00:00,15.4625,37799.99615,21.68544394,21.82536913,21.75540654,1.992373242,1.048244375,21.82536913,0.010052574,60.13844215,0,0,0,32.48775477,116955.9172,21.09883679,75955.81243,0,0,351287.6326
e-singletint,east,existing, 01/06  13:00:00,16.475,37799.99615,22.2218164,22.51305585,22.36743612,13.63994692,0,22.51305585,0.010369506,59.43314077,0,0,0,26.84391669,96638.10007,17.53960297,63142.57069,0,0,351287.6326
e-singletint,east,existing, 01/06  14:00:00,17.0125,37799.99615,22.6023324,22.99843076,22.80038158,25.74661311,0,22.99843076,0.010758029,59.79657906,0,0,0,15.70620004,56542.32015,10.17123607,36616.44985,0,0,351287.6326
e-singletint,east,existing, 01/06  15:00:00,17.2,37799.99615,22.63133451,23.19447444,22.91290447,45.12258248,0,23.19447444,0.011183153,61.36466856,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 01/06  16:00:00,17.575,37799.99615,22.75437951,23.3471643,23.0507719,44.79617156,0,23.3471643,0.011475186,62.39998104,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 01/06  17:00:00,17.425,37799.99615,22.65970928,23.36405039,23.01187983,50.59484704,0,23.36405039,0.011528299,62.64393249,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 01/06  18:00:00,16.2,37799.99615,22.35610987,23.17314622,22.76462805,49.24283668,0,23.17314622,0.011424251,62.84779334,0,0,0,0,0,0,0,10576.68035,2.937966765,351287.6326
e-singletint,east,existing, 01/06  19:00:00,14.85,90449.9908,22.05286656,22.78511117,22.41898887,42.53206217,0,22.78511117,0.011175587,63.02881986,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 01/06  20:00:00,14.4,120149.9878,21.86139532,22.56600727,22.2137013,32.74333063,0,22.56600727,0.010921462,62.50871719,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 01/06  21:00:00,13.7125,134999.9863,21.7280881,22.49393226,22.11101018,27.49773371,0,22.49393226,0.010611807,61.09351048,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 01/06  22:00:00,12.9875,120149.9878,21.58055074,22.35541787,21.9679843,23.15211447,0,22.35541787,0.010221403,59.43996242,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 01/06  23:00:00,12.425,90449.9908,21.33956528,21.9897569,21.66466109,38.72422178,0,21.9897569,0.009751229,58.04478373,0,0,0,0,0,0,0,27945.09341,7.762525947,351287.6326
e-singletint,east,existing, 01/06  24:00:00,11.8875,44549.99547,21.03134755,21.50852945,21.2699385,39.64255871,0,21.50852945,0.009186256,56.36358479,0,0,0,0,0,0,0,29957.07595,8.321409986,351287.6326
e-singletint,east,existing, 01/07  01:00:00,10.6375,35099.99643,20.70277006,21.09736005,20.90006506,40.95634233,0,21.09736005,0.008664958,54.56953524,0,0,0,0,0,0,0,74280.9243,20.63359008,351287.6326
e-singletint,east,existing, 01/07  02:00:00,9.625,35099.99643,20.41005554,21.00312469,20.70659011,66.26688128,0,21.00312469,0.008203454,52.03668932,0,0,0,0,0,0,0,223807.4009,62.16872248,351287.6326
e-singletint,east,existing, 01/07  03:00:00,8.025,14849.99849,20.06197195,21.0003041,20.53113803,122.855327,0,21.0003041,0.007815687,49.63514608,0,0,0,0,0,0,0,476482.4008,132.3562225,351287.6326
e-singletint,east,existing, 01/07  04:00:00,6.5125,14849.99849,19.73915311,21.00026455,20.36970883,182.8169286,0,21.00026455,0.007494493,47.61977773,0.5,0,0,0,0,0,0,737312.8356,204.809121,351287.6326
e-singletint,east,existing, 01/07  05:00:00,4.725,14849.99849,19.44147614,21.00029707,20.22088661,245.7285452,0,21.00029707,0.007234207,45.98485702,1,0,0,0,0,0,0,1016738.101,282.4272501,351287.6326
e-singletint,east,existing, 01/07  06:00:00,3.9,14849.99849,19.20910463,21.00032953,20.10471708,295.348393,0,21.00032953,0.006987053,44.45896824,1,0,0,0,0,0,0,1219728.919,338.8135886,351287.6326
e-singletint,east,existing, 01/07  07:00:00,3.9,55349.99437,19.09672286,21.00030893,20.0485159,318.5430308,0,21.00030893,0.006740669,42.92433288,1,0,0,0,0,0,0,1303228.888,362.0080244,351287.6326
e-singletint,east,existing, 01/07  08:00:00,4.5875,55349.99437,19.28272728,21.00022316,20.14147522,258.1409168,0,21.00022316,0.006474797,41.27468572,1,0,0,0,0,0,0,1065521.204,295.9781123,351287.6326
e-singletint,east,existing, 01/07  09:00:00,6.75,75599.99231,20.43355814,21.05762561,20.74559187,42.69802562,9.719223855,21.05762561,0.006260656,39.79992047,0.5,0,0,0,0,0,0,215069.1023,59.74141732,351287.6326
e-singletint,east,existing, 01/07  10:00:00,9.55,75599.99231,22.1158773,22.11892353,22.11740042,0,47.54916871,22.11892353,0.006039048,36.04041901,0,0,0,17.68888403,63679.98249,16.24722053,58489.99393,7484.075831,2.078909953,351287.6326
e-singletint,east,existing, 01/07  11:00:00,11.2875,55349.99437,22.66830286,22.68841542,22.67835914,1.853177059,15.812497,22.68841542,0.005738554,33.06736823,0,0,0,9.832259996,35396.13598,9.616051765,34617.78635,0,0,351287.6326
e-singletint,east,existing, 01/07  12:00:00,12.7,44549.99547,23.55114463,23.48200892,23.51657677,0,36.26766065,23.48200892,0.005465601,30.00285758,0,0,0,24.62752534,88659.09121,24.62752534,88659.09121,0,0,351287.6326
e-singletint,east,existing, 01/07  13:00:00,13.9875,44549.99547,23.50392871,23.73491543,23.61942207,16.07471535,0,23.73491543,0.005244046,28.32650067,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 01/07  14:00:00,14.4,44549.99547,23.55496345,23.79605647,23.67550996,18.76730117,0,23.79605647,0.005051474,27.16716512,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 01/07  15:00:00,14.775,44549.99547,23.51524152,23.78976504,23.65250328,23.10396351,0,23.78976504,0.004885826,26.26669876,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 01/07  16:00:00,15.375,44549.99547,23.49774438,23.82011376,23.65892907,28.14677628,0,23.82011376,0.004738735,25.40961951,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 01/07  17:00:00,15.225,44549.99547,23.2677165,23.63156188,23.44963919,36.53152421,0,23.63156188,0.004627533,25.09109702,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 01/07  18:00:00,13.9375,44549.99547,22.80368055,23.25262108,23.02815082,36.83078521,0,23.25262108,0.004579741,25.39374094,0,0,0,0,0,0,0,14695.94274,4.082206316,351287.6326
e-singletint,east,existing, 01/07  19:00:00,12.6125,114749.9883,22.35772601,22.75988852,22.55880726,34.53476341,0,22.75988852,0.004603453,26.30424549,0,0,0,0,0,0,0,27184.45869,7.551238524,351287.6326
e-singletint,east,existing, 01/07  20:00:00,11.2,134999.9863,22.00395249,22.38045668,22.19220459,21.86181316,0,22.38045668,0.004745166,27.75134621,0,0,0,0,0,0,0,26783.87463,7.439965175,351287.6326
e-singletint,east,existing, 01/07  21:00:00,9.1625,134999.9863,21.62027592,21.94073157,21.78050375,9.071438528,0,21.94073157,0.004920661,29.55154266,0,0,0,0,0,0,0,12288.29322,3.413414785,351287.6326
e-singletint,east,existing, 01/07  22:00:00,7.3,134999.9863,21.17479572,21.37277055,21.27378314,12.71167394,0,21.37277055,0.005055566,31.4275049,0,0,0,0,0,0,0,57678.65418,16.02184838,351287.6326
e-singletint,east,existing, 01/07  23:00:00,6.0125,114749.9883,20.67964253,21.02061693,20.85012973,79.20825989,0,21.02061693,0.005166474,32.80932101,0.25,0,0,0,0,0,0,364689.6655,101.3026849,351287.6326
e-singletint,east,existing, 01/07  24:00:00,4.5375,55349.99437,20.19286895,21.00045831,20.59666363,163.1407722,0,21.00045831,0.005252946,33.37390057,1,0,0,0,0,0,0,724940.9836,201.3724954,351287.6326
e-singletint,east,existing, 01/08  01:00:00,3.525,35099.99643,19.8183645,21.00015799,20.40926125,202.5356435,0,21.00015799,0.005356634,34.01483317,1,0,0,0,0,0,0,896919.0669,249.1441853,351287.6326
e-singletint,east,existing, 01/08  02:00:00,3.3,35099.99643,19.56440304,21.00019091,20.28229698,238.3372723,0,21.00019091,0.005446501,34.58047922,1,0,0,0,0,0,0,1032391.371,286.7753808,351287.6326
e-singletint,east,existing, 01/08  03:00:00,2.9875,14849.99849,19.32805227,21.00021685,20.16413456,281.4804612,0,21.00021685,0.005515527,35.0148272,1,0,0,0,0,0,0,1196954.329,332.4873136,351287.6326
e-singletint,east,existing, 01/08  04:00:00,3.4875,14849.99849,19.22342199,21.0002088,20.11181539,293.8959343,0,21.0002088,0.005601501,35.55575675,1,0,0,0,0,0,0,1227137.11,340.8714194,351287.6326
e-singletint,east,existing, 01/08  05:00:00,3.9,14849.99849,19.15287285,21.0001961,20.07653448,301.4989636,0,21.0001961,0.005740203,36.40510972,1,0,0,0,0,0,0,1242460.374,345.1278818,351287.6326
e-singletint,east,existing, 01/08  06:00:00,4.2125,14849.99849,19.06718651,21.00021499,20.03370075,316.5761024,0,21.00021499,0.005857545,37.12833636,1,0,0,0,0,0,0,1287396.033,357.6100093,351287.6326
e-singletint,east,existing, 01/08  07:00:00,4.775,55349.99437,19.07565294,21.00019996,20.03792645,310.6057376,0,21.00019996,0.00590537,37.42866748,1,0,0,0,0,0,0,1249171.123,346.9919786,351287.6326
e-singletint,east,existing, 01/08  08:00:00,4.3125,55349.99437,19.4848687,21.00013923,20.24250397,217.8361815,0,21.00013923,0.005860275,37.14564863,1,0,0,0,0,0,0,928885.4956,258.0237488,351287.6326
e-singletint,east,existing, 01/08  09:00:00,5.9625,75599.99231,21.0640021,21.27689474,21.17044842,10.90382201,35.65213749,21.27689474,0.005812936,36.23567193,0.25,0,0,5.616675112,20220.0304,5.201639431,18725.90195,96042.13352,26.67837042,351287.6326
e-singletint,east,existing, 01/08  10:00:00,8.95,75599.99231,23.44960183,23.31655985,23.38308084,0,70.80885749,23.31655985,0.00585341,32.25704289,0,0,0,27.68267037,99657.61334,26.7568172,96324.54193,22880.30588,6.355640523,351287.6326
e-singletint,east,existing, 01/08  11:00:00,11.75,55349.99437,23.44972085,23.68386689,23.56679387,12.5349008,1.504618411,23.68386689,0.005864264,31.6031626,0,0,0,0,0,0,0,14467.09155,4.018636541,351287.6326
e-singletint,east,existing, 01/08  12:00:00,13.1125,44549.99547,23.21292517,23.42662059,23.31977288,17.38508856,0,23.42662059,0.005760176,31.53223386,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 01/08  13:00:00,13.675,44549.99547,23.30734489,23.47932322,23.39333405,13.44635495,0,23.47932322,0.005649977,30.79820434,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 01/08  14:00:00,13.9,44549.99547,23.25348021,23.46408672,23.35878347,20.91185866,0,23.46408672,0.005512051,30.0379732,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 01/08  15:00:00,13.9,44549.99547,23.26325773,23.42724334,23.34525053,19.37937439,0,23.42724334,0.005408238,29.51302108,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 01/08  16:00:00,13.9,44549.99547,23.18558345,23.37660023,23.28109184,21.08564643,0,23.37660023,0.005284276,28.95584747,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 01/08  17:00:00,11.0875,44549.99547,22.67940019,22.86967018,22.77453519,39.26597356,0,22.86967018,0.005310356,30.03787372,0,0,0,0,0,0,0,56954.9953,15.82083203,351287.6326
e-singletint,east,existing, 01/08  18:00:00,9.4,44549.99547,22.03312247,22.14089267,22.08700757,25.72549576,0,22.14089267,0.00568225,33.59394097,0,0,0,0,0,0,0,67248.45676,18.68012688,351287.6326
e-singletint,east,existing, 01/08  19:00:00,9.0875,114749.9883,21.59453315,21.6718006,21.63316687,11.53274573,0,21.6718006,0.006076392,36.95444235,0,0,0,0,0,0,0,26250.45453,7.291792926,351287.6326
e-singletint,east,existing, 01/08  20:00:00,7.8375,134999.9863,21.16865704,21.30587074,21.23726389,6.142198085,0.239506545,21.30587074,0.006486763,40.31893127,0,0,0,0,0,0,0,33113.08955,9.198080432,351287.6326
e-singletint,east,existing, 01/08  21:00:00,7.2,134999.9863,20.81061987,21.0142752,20.91244754,6.364529101,2.069956067,21.0142752,0.006791603,42.97573395,0,0,0,0,0,0,0,64700.91012,17.97247503,351287.6326
e-singletint,east,existing, 01/08  22:00:00,8.2625,134999.9863,20.68447117,20.99186488,20.83816803,12.60124276,0,20.99186488,0.006989045,44.31638618,0,0,0,0,0,0,0,70907.01253,19.69639237,351287.6326
e-singletint,east,existing, 01/08  23:00:00,9.2125,114749.9883,20.555274,20.99526005,20.77526703,51.97073629,0,20.99526005,0.007210885,45.71417727,0,0,0,0,0,0,0,190608.254,52.94673722,351287.6326
e-singletint,east,existing, 01/08  24:00:00,9.0875,55349.99437,20.32620458,20.99990503,20.66305481,90.96111001,0,20.99990503,0.007401267,46.89364686,0,0,0,0,0,0,0,331872.5451,92.18681809,351287.6326
e-singletint,east,existing, 01/09  01:00:00,8.9,29699.99698,20.1362871,21.00003644,20.56816177,100.4936448,0,21.00003644,0.007596061,48.08213485,0,0,0,0,0,0,0,371712.5912,103.2534976,351287.6326
e-singletint,east,existing, 01/09  02:00:00,8.9,22949.99767,19.99080476,21.00005286,20.49542881,119.1701085,0,21.00005286,0.007799403,49.36592775,0,0,0,0,0,0,0,439059.4548,121.9609597,351287.6326
e-singletint,east,existing, 01/09  03:00:00,8.9,14849.99849,19.86546223,21.0000694,20.43276582,138.1176039,0,21.0000694,0.007998228,50.62739533,0,0,0,0,0,0,0,507330.692,140.9251922,351287.6326
e-singletint,east,existing, 01/09  04:00:00,8.9,14849.99849,19.75778472,21.00009132,20.37893802,155.5445456,0,21.00009132,0.008161712,51.64875548,0,0,0,0,0,0,0,570049.9837,158.3472177,351287.6326
e-singletint,east,existing, 01/09  05:00:00,9.2125,14849.99849,19.68325427,21.00010937,20.34168182,166.7679871,0,21.00010937,0.008290059,52.45022764,0,0,0,0,0,0,0,601081.7938,166.9671649,351287.6326
e-singletint,east,existing, 01/09  06:00:00,9.4,29699.99698,19.66133157,21.00011714,20.33072436,166.6417986,0,21.00011714,0.008386503,53.05227435,0,0,0,0,0,0,0,595003.6167,165.2787824,351287.6326
e-singletint,east,existing, 01/09  07:00:00,9.4,59399.99396,19.65123484,21.0000968,20.32566582,139.3660775,0,21.0000968,0.008419923,53.26093468,0,0,0,0,0,0,0,496819.4458,138.0054016,351287.6326
e-singletint,east,existing, 01/09  08:00:00,9.4,75599.99231,19.84009341,21.00007775,20.42008558,97.77695506,0,21.00007775,0.008340037,52.79551713,0,0,0,0,0,0,0,347024.0594,96.39557206,351287.6326
e-singletint,east,existing, 01/09  09:00:00,9.4,59399.99396,20.19470364,21.00006797,20.59738581,83.43413196,0,21.00006797,0.00820286,51.990804,0,0,0,0,0,0,0,295345.0789,82.04029968,351287.6326
e-singletint,east,existing, 01/09  10:00:00,10.4625,59399.99396,20.75083689,21.01974438,20.88529064,23.28916406,0,21.01974438,0.008046794,51.00440591,0,0,0,0,0,0,0,54880.1234,15.24447872,351287.6326
e-singletint,east,existing, 01/09  11:00:00,11.475,37799.99615,21.15692163,21.21616462,21.18654312,9.050807554,0,21.21616462,0.007906583,49.57698918,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 01/09  12:00:00,12.7,37799.99615,21.62199595,21.66804672,21.64502133,4.233653874,1.971626075,21.66804672,0.007837832,47.79808466,0,0,0,9.828960627,35384.25826,7.754787548,27917.23517,0,0,351287.6326
e-singletint,east,existing, 01/09  13:00:00,13.675,37799.99615,21.74628179,21.96235845,21.85432012,19.77156254,0,21.96235845,0.007830931,46.85643258,0,0,0,4.021143729,14476.11742,3.228318018,11621.94487,0,0,351287.6326
e-singletint,east,existing, 01/09  14:00:00,15.275,37799.99615,22.16089451,22.3734473,22.2671709,14.58133982,0,22.3734473,0.007850649,45.76654831,0,0,0,12.27020403,44172.73451,10.11944391,36429.99807,0,0,351287.6326
e-singletint,east,existing, 01/09  15:00:00,16.1,37799.99615,22.46356858,22.8134082,22.63848839,25.65487739,0,22.8134082,0.007887323,44.74734056,0,0,0,8.046917452,28968.90283,6.714489593,24172.16253,0,0,351287.6326
e-singletint,east,existing, 01/09  16:00:00,16.1,37799.99615,22.46386941,22.96780592,22.71583767,39.64406576,0,22.96780592,0.007965151,44.76231684,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 01/09  17:00:00,15.7875,37799.99615,22.3236915,22.91553741,22.61961446,41.68707778,0,22.91553741,0.008104614,45.7102361,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 01/09  18:00:00,14.85,37799.99615,22.03001913,22.73665551,22.38333732,38.46980207,0,22.73665551,0.008258045,47.09030037,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 01/09  19:00:00,13.7125,90449.9908,21.69675108,22.3778446,22.03729784,41.9058541,0,22.3778446,0.008353417,48.70694061,0,0,0,0,0,0,0,22045.7994,6.123833166,351287.6326
e-singletint,east,existing, 01/09  20:00:00,13.3,120149.9878,21.49486499,22.1438761,21.81937055,31.08143645,0,22.1438761,0.008438167,49.94909112,0,0,0,0,0,0,0,11362.25023,3.156180619,351287.6326
e-singletint,east,existing, 01/09  21:00:00,13.3,134999.9863,21.40398091,22.13025544,21.76711818,23.17165143,0,22.13025544,0.008531335,50.58503523,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 01/09  22:00:00,12.6125,120149.9878,21.2915634,22.06997503,21.68076922,22.44787027,0,22.06997503,0.008625925,51.37869116,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 01/09  23:00:00,12.2,90449.9908,21.09174048,21.72801125,21.40987587,33.29110492,0,21.72801125,0.00872543,53.11371355,0,0,0,0,0,0,0,14694.60005,4.081833348,351287.6326
e-singletint,east,existing, 01/09  24:00:00,12.2,44549.99547,20.87159193,21.38053662,21.12606427,33.68977618,0,21.38053662,0.008805681,54.76725322,0,0,0,0,0,0,0,11758.24039,3.266177887,351287.6326
e-singletint,east,existing, 01/10  01:00:00,11.8875,29699.99698,20.6568747,21.10465784,20.88076627,28.1504398,0,21.10465784,0.008859856,56.03965914,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 01/10  02:00:00,11.7,22949.99767,20.46117068,21.00149247,20.73133158,39.73347834,0,21.00149247,0.008897701,56.63254004,0,0,0,0,0,0,0,68842.87188,19.12301997,351287.6326
e-singletint,east,existing, 01/10  03:00:00,11.7,14849.99849,20.31051678,21.00008303,20.65529991,55.60974524,0,21.00008303,0.008926169,56.85164696,0,0,0,0,0,0,0,126759.4458,35.21095717,351287.6326
e-singletint,east,existing, 01/10  04:00:00,11.7,14849.99849,20.19876128,21.00006236,20.59941182,68.94701821,0,21.00006236,0.008948053,57.01049075,0,0,0,0,0,0,0,174781.1439,48.55031776,351287.6326
e-singletint,east,existing, 01/10  05:00:00,11.325,14849.99849,20.0825405,21.00007466,20.54130758,87.24565108,0,21.00007466,0.008968187,57.13690304,0,0,0,0,0,0,0,251866.1164,69.96281011,351287.6326
e-singletint,east,existing, 01/10  06:00:00,11.1,29699.99698,19.98199686,21.00008824,20.49104255,103.781157,0,21.00008824,0.00898962,57.27146415,0,0,0,0,0,0,0,318113.732,88.36492556,351287.6326
e-singletint,east,existing, 01/10  07:00:00,10.7875,59399.99396,19.94892963,21.0000721,20.47450086,80.6825757,0,21.0000721,0.008963655,57.14411513,0,0,0,0,0,0,0,244307.0205,67.86306125,351287.6326
e-singletint,east,existing, 01/10  08:00:00,10.9125,75599.99231,20.13387732,21.00248973,20.56818352,42.84239378,0,21.00248973,0.008829068,56.34614573,0,0,0,0,0,0,0,107637.639,29.89934418,351287.6326
e-singletint,east,existing, 01/10  09:00:00,11.475,59399.99396,20.52709315,21.00611893,20.76660604,27.8973928,0,21.00611893,0.00863683,55.14432155,0,0,0,0,0,0,0,32104.18017,8.917827824,351287.6326
e-singletint,east,existing, 01/10  10:00:00,12.0125,59399.99396,20.90535705,21.13536849,21.02036277,15.04350233,0,21.13536849,0.008421786,53.40061894,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 01/10  11:00:00,12.575,37799.99615,21.41784265,21.47695538,21.44739901,7.249083593,0.537979937,21.47695538,0.008161662,50.72077129,0,0,0,8.962311591,32264.32173,6.820075407,24552.27147,0,0,351287.6326
e-singletint,east,existing, 01/10  12:00:00,13.1125,37799.99615,21.9460224,21.98148147,21.96375193,3.83029333,1.421966828,21.98148147,0.00791795,47.70063076,0,0,0,10.21312974,36767.26705,8.129659336,29266.77361,0,0,351287.6326
e-singletint,east,existing, 01/10  13:00:00,13.3,37799.99615,22.30703051,22.38854114,22.34778583,9.582608638,0,22.38854114,0.00770751,45.26331247,0,0,0,4.105392092,14779.41153,3.357705642,12087.74031,0,0,351287.6326
e-singletint,east,existing, 01/10  14:00:00,13.675,37799.99615,22.50076874,22.64013994,22.57045434,17.39133883,0,22.64013994,0.007526877,43.50002532,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 01/10  15:00:00,13.9,37799.99615,22.58040918,22.76992861,22.67516889,22.21922718,0,22.76992861,0.007366052,42.23053011,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 01/10  16:00:00,13.525,37799.99615,22.49465405,22.72480069,22.60972737,25.44357841,0,22.72480069,0.007250303,41.68823593,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 01/10  17:00:00,13.3,37799.99615,22.23626869,22.51578935,22.37602902,27.17103068,0,22.51578935,0.007251417,42.22774114,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 01/10  18:00:00,12.9875,37799.99615,21.89421505,22.3447694,22.11949223,24.80402288,0,22.3447694,0.007285748,42.86863168,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 01/10  19:00:00,12.1125,90449.9908,21.55236241,21.98692512,21.76964376,26.69205704,0,21.98692512,0.007320426,44.0483233,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 01/10  20:00:00,12.0125,120149.9878,21.35886486,21.80002074,21.5794428,17.3543359,0,21.80002074,0.007430857,45.232988,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 01/10  21:00:00,11.8875,134999.9863,21.24422732,21.84146997,21.54284864,14.76715667,0,21.84146997,0.007584041,46.03773226,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 01/10  22:00:00,11.325,120149.9878,21.09241512,21.7477545,21.42008481,14.55893863,0,21.7477545,0.00773811,47.231756,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 01/10  23:00:00,11.1,90449.9908,20.86414619,21.38472719,21.12443669,28.58682622,0,21.38472719,0.007892227,49.27556314,0,0,0,0,0,0,0,15341.90163,4.261639342,351287.6326
