Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-singletint,east,existing, 01/10  24:00:00,10.7875,44549.99547,20.60620516,21.03915628,20.82268072,37.94281675,0,21.03915628,0.008016854,51.13286071,0,0,0,0,0,0,0,68790.22201,19.108395,351287.6326
e-singletint,east,existing, 01/11  01:00:00,10.6,29699.99698,20.42287494,21.00111046,20.7119927,49.75764586,0,21.00111046,0.008110771,51.84475849,0,0,0,0,0,0,0,137679.0778,38.24418829,351287.6326
e-singletint,east,existing, 01/11  02:00:00,10.225,22949.99767,20.23353441,21.00007857,20.61680649,74.42638813,0,21.00007857,0.008183959,52.27716226,0,0,0,0,0,0,0,238243.3025,66.17869514,351287.6326
e-singletint,east,existing, 01/11  03:00:00,9.625,14849.99849,20.03638951,21.00008466,20.51823708,106.789444,0,21.00008466,0.008240067,52.61118347,0,0,0,0,0,0,0,372655.5977,103.5154438,351287.6326
e-singletint,east,existing, 01/11  04:00:00,9.4,14849.99849,19.88965068,21.00011383,20.44488225,131.274639,0,21.00011383,0.008270356,52.80194358,0,0,0,0,0,0,0,467378.5544,129.8273762,351287.6326
e-singletint,east,existing, 01/11  05:00:00,9.4,14849.99849,19.78020456,21.00013554,20.39017005,149.4264116,0,21.00013554,0.008257323,52.71975404,0,0,0,0,0,0,0,532632.1619,147.9533783,351287.6326
e-singletint,east,existing, 01/11  06:00:00,9.4,29699.99698,19.70890749,21.00014941,20.35452845,160.5040732,0,21.00014941,0.008229401,52.57654906,0,0,0,0,0,0,0,572403.1941,159.0008873,351287.6326
e-singletint,east,existing, 01/11  07:00:00,9.4,59399.99396,19.70280138,21.00012611,20.35146374,131.2192252,0,21.00012611,0.008134919,52.00025519,0,0,0,0,0,0,0,466941.1786,129.7058829,351287.6326
e-singletint,east,existing, 01/11  08:00:00,9.4,75599.99231,19.88890115,21.00009821,20.44449968,89.44171024,0,21.00009821,0.007949769,50.8633152,0,0,0,0,0,0,0,316485.341,87.91259472,351287.6326
e-singletint,east,existing, 01/11  09:00:00,9.775,59399.99396,20.24584253,21.00009713,20.62296983,75.33675299,0,21.00009713,0.007703959,49.32839233,0,0,0,0,0,0,0,254321.7189,70.64492191,351287.6326
e-singletint,east,existing, 01/11  10:00:00,10.375,59399.99396,20.42255139,21.00009992,20.71132566,62.65315363,0,21.00009992,0.007404026,47.48928612,0,0,0,0,0,0,0,190687.5968,52.9687769,351287.6326
e-singletint,east,existing, 01/11  11:00:00,11.6,37799.99615,20.94378865,21.07631353,21.01005109,19.47292227,0,21.07631353,0.007141446,45.64719459,0,0,0,0,0,0,0,22988.03638,6.38556566,351287.6326
e-singletint,east,existing, 01/11  12:00:00,12.8875,37799.99615,21.44546056,21.52513529,21.48529793,5.507966709,0.632138216,21.52513529,0.006967892,43.31514711,0,0,0,9.528887703,34303.99573,8.047612223,28971.404,0,0,351287.6326
e-singletint,east,existing, 01/11  13:00:00,13.9875,37799.99615,21.75306253,21.93632944,21.84469598,15.20761596,0,21.93632944,0.006870311,41.61136895,0,0,0,7.546057322,27165.80636,6.560783945,23618.8222,0,0,351287.6326
e-singletint,east,existing, 01/11  14:00:00,14.4,37799.99615,22.01350141,22.25349236,22.13349688,22.15007511,0,22.25349236,0.006834165,40.56094749,0,0,0,3.334587379,12004.51456,2.959944146,10655.79892,0,0,351287.6326
e-singletint,east,existing, 01/11  15:00:00,14.4,37799.99615,22.22733416,22.48116055,22.35424735,25.82603638,0,22.48116055,0.006834601,39.98994931,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 01/11  16:00:00,14.0875,37799.99615,22.20358213,22.52125381,22.36241797,29.74298268,0,22.52125381,0.006910197,40.32950484,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 01/11  17:00:00,13.525,37799.99615,21.88215971,22.27633644,22.07924808,33.95833817,0,22.27633644,0.007064954,41.86970101,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 01/11  18:00:00,12.9875,37799.99615,21.53893477,22.06465976,21.80179727,30.22018964,0,22.06465976,0.007226653,43.38746306,0,0,0,0,0,0,0,10747.08029,2.985300081,351287.6326
e-singletint,east,existing, 01/11  19:00:00,12.1125,90449.9908,21.19638334,21.67777153,21.43707744,29.71049986,0,21.67777153,0.007355539,45.20849523,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 01/11  20:00:00,11.0125,120149.9878,20.87991037,21.29350599,21.08670818,22.92132675,0,21.29350599,0.007475517,47.06048623,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 01/11  21:00:00,9.85,134999.9863,20.60269279,21.05461962,20.82865621,21.16789236,0,21.05461962,0.00754441,48.20578796,0,0,0,0,0,0,0,47812.76375,13.28132326,351287.6326
e-singletint,east,existing, 01/11  22:00:00,9.4,120149.9878,20.41937052,21.00171333,20.71054193,21.83193043,0,21.00171333,0.007564146,48.51765167,0,0,0,0,0,0,0,72227.85908,20.06329419,351287.6326
e-singletint,east,existing, 01/11  23:00:00,8.7125,90449.9908,20.17844015,21.00011715,20.58927865,81.59784161,0,21.00011715,0.00756877,48.56983444,0,0,0,0,0,0,0,308580.5996,85.71683322,351287.6326
e-singletint,east,existing, 01/11  24:00:00,8.3,44549.99547,19.9525268,21.00013338,20.47633009,130.7752179,0,21.00013338,0.00754136,48.39599567,0,0,0,0,0,0,0,497735.5337,138.2598705,351287.6326
e-singletint,east,existing, 01/12  01:00:00,8.3,29699.99698,19.79178392,21.00017381,20.39597887,156.7801763,0,21.00017381,0.007454074,47.84234681,0.5,0,0,0,0,0,0,590981.5497,164.1615416,351287.6326
e-singletint,east,existing, 01/12  02:00:00,7.6125,22949.99767,19.56720165,21.00025458,20.28372811,203.9065631,0,21.00025458,0.007239857,46.48297715,1,0,0,0,0,0,0,780316.6278,216.7546188,351287.6326
e-singletint,east,existing, 01/12  03:00:00,6.8875,14849.99849,19.36191858,21.00032016,20.18111937,248.6688956,0,21.00032016,0.006907158,44.37016045,1,0,0,0,0,0,0,962456.8119,267.3491144,351287.6326
e-singletint,east,existing, 01/12  04:00:00,6.325,14849.99849,19.23650472,21.00033421,20.11841947,274.2615845,0,21.00033421,0.006577215,42.27282999,1,0,0,0,0,0,0,1071092.004,297.5255567,351287.6326
e-singletint,east,existing, 01/12  05:00:00,5.7875,14849.99849,19.1197642,21.0003342,20.0600492,299.524647,0,21.0003342,0.006292273,40.45982382,1,0,0,0,0,0,0,1177970.021,327.2138948,351287.6326
e-singletint,east,existing, 01/12  06:00:00,4.85,29699.99698,18.95115584,21.00035147,19.97575365,341.0730683,0,21.00035147,0.006057018,38.96167285,1,0,0,0,0,0,0,1355245.774,376.4571594,351287.6326
e-singletint,east,existing, 01/12  07:00:00,4.0875,59399.99396,18.87915889,21.00031883,19.93973886,330.8360654,0,21.00031883,0.005795836,37.29718823,1,0,0,0,0,0,0,1340900.446,372.4723461,351287.6326
e-singletint,east,existing, 01/12  08:00:00,3.9,75599.99231,18.89059106,21.00025888,19.94542497,320.5921975,0,21.00025888,0.005467329,35.22340811,1,0,0,0,0,0,0,1309487.549,363.7465413,351287.6326
e-singletint,east,existing, 01/12  09:00:00,3.9,59399.99396,19.08284277,21.00022304,20.0415329,329.5521626,0,21.00022304,0.005148333,33.19779392,1,0,0,0,0,0,0,1341825.26,372.729239,351287.6326
e-singletint,east,existing, 01/12  10:00:00,4.5875,59399.99396,19.96720375,21.00014001,20.48367188,173.7812135,0,21.00014001,0.004860221,31.37384759,1,0,0,0,0,0,0,760815.3932,211.3376092,351287.6326
e-singletint,east,existing, 01/12  11:00:00,6.0625,37799.99615,20.7969579,20.99947232,20.89821511,57.44244531,4.974731194,20.99947232,0.004584587,29.61997097,0.5,0,0,0,0,0,0,280148.3188,77.81897744,351287.6326
e-singletint,east,existing, 01/12  12:00:00,7.7,37799.99615,21.62649661,21.35215036,21.48932348,0,41.18456189,21.35215036,0.004359472,27.559894,0,0,0,11.91971914,42910.9889,11.91971914,42910.9889,0,0,351287.6326
e-singletint,east,existing, 01/12  13:00:00,8.9875,37799.99615,21.40898327,21.35866911,21.38382619,4.371260931,1.028089545,21.35866911,0.004188782,26.42930842,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 01/12  14:00:00,9.775,37799.99615,21.3665695,21.26438027,21.31547488,1.737642572,0,21.26438027,0.004058534,25.72735377,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 01/12  15:00:00,10,37799.99615,21.31395468,21.24645457,21.28020462,7.648060848,0,21.24645457,0.003934546,24.94812733,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 01/12  16:00:00,10.375,37799.99615,21.20649788,21.18462199,21.19555994,9.060521365,0,21.18462199,0.003837434,24.40465186,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 01/12  17:00:00,10.225,37799.99615,20.92646649,21.07487234,21.00066941,26.60425258,0,21.07487234,0.003826962,24.49425246,0.5,0,0,0,0,0,0,50224.29665,13.95119351,351287.6326
e-singletint,east,existing, 01/12  18:00:00,9.625,37799.99615,20.48629615,21.00181647,20.74405631,56.57163684,0,21.00181647,0.003866547,24.85700872,1,0,0,0,0,0,0,188546.3203,52.37397785,351287.6326
e-singletint,east,existing, 01/12  19:00:00,8.025,90449.9908,20.07553769,21.00008229,20.53780999,114.9335672,0,21.00008229,0.003923121,25.2211074,1,0,0,0,0,0,0,447263.6743,124.2399095,351287.6326
e-singletint,east,existing, 01/12  20:00:00,7.2,120149.9878,19.83412765,21.00005858,20.41709312,143.7885058,0,21.00005858,0.004035062,25.93614779,1,0,0,0,0,0,0,575668.5941,159.9079428,351287.6326
e-singletint,east,existing, 01/12  21:00:00,6.8875,134999.9863,19.69894914,21.00006595,20.34950754,149.8540657,0,21.00006595,0.004164195,26.76064297,1,0,0,0,0,0,0,606832.317,168.5645325,351287.6326
e-singletint,east,existing, 01/12  22:00:00,4.2625,120149.9878,19.44628518,21.00010176,20.22319347,198.5932106,0,21.00010176,0.004300381,27.62975434,1,0,0,0,0,0,0,860117.7136,238.9215871,351287.6326
e-singletint,east,existing, 01/12  23:00:00,1.425,90449.9908,19.07056743,21.00019922,20.03538332,318.8572439,0,21.00019922,0.004427069,28.41997691,1,0,0,0,0,0,0,1377101.331,382.5281476,351287.6326
e-singletint,east,existing, 01/12  24:00:00,-0.15,44549.99547,18.75273163,21.00027814,19.87650488,411.8135003,0,21.00027814,0.00453507,29.09730036,1,0,0,0,0,0,0,1758347.275,488.4297986,351287.6326
e-singletint,east,existing, 01/13  01:00:00,-0.225,29699.99698,18.58522304,21.00031072,19.79276688,449.1984183,0,21.00031072,0.004617876,29.60606264,1,0,0,0,0,0,0,1895132.887,526.425802,351287.6326
e-singletint,east,existing, 01/13  02:00:00,-0.375,22949.99767,18.4599245,21.00033176,19.73012813,477.0878557,0,21.00033176,0.004687801,30.02091488,1,0,0,0,0,0,0,1999938.383,555.5384397,351287.6326
e-singletint,east,existing, 01/13  03:00:00,-0.225,14849.99849,18.38624411,21.00034593,19.69329502,491.770338,0,21.00034593,0.004741392,30.35011433,1,0,0,0,0,0,0,2048343.457,568.9842935,351287.6326
e-singletint,east,existing, 01/13  04:00:00,-0.375,14849.99849,18.30338888,21.00035942,19.65187415,510.8491487,0,21.00035942,0.004787699,30.62503244,1,0,0,0,0,0,0,2121438.351,589.2884309,351287.6326
e-singletint,east,existing, 01/13  05:00:00,-0.6,14849.99849,18.26005744,21.00037129,19.63021437,519.4635811,0,21.00037129,0.004819187,30.7939795,1,0,0,0,0,0,0,2159082.615,599.7451709,351287.6326
e-singletint,east,existing, 01/13  06:00:00,-0.225,29699.99698,18.2198263,21.00036915,19.61009772,527.2468056,0,21.00036915,0.00485406,31.00342963,1,0,0,0,0,0,0,2176118.247,604.4772909,351287.6326
e-singletint,east,existing, 01/13  07:00:00,0,59399.99396,18.24545686,21.0003113,19.62288408,490.6881463,0,21.0003113,0.004860785,31.04616343,1,0,0,0,0,0,0,2037931.307,566.0920298,351287.6326
e-singletint,east,existing, 01/13  08:00:00,0.375,75599.99231,18.52536682,21.0002134,19.76279011,411.2430792,0,21.0002134,0.004777962,30.52137372,1,0,0,0,0,0,0,1740887.104,483.5797512,351287.6326
e-singletint,east,existing, 01/13  09:00:00,1.975,59399.99396,18.86117309,21.00013387,19.93065348,369.8505134,0,21.00013387,0.004715425,30.12505046,1,0,0,0,0,0,0,1545014.206,429.1706129,351287.6326
e-singletint,east,existing, 01/13  10:00:00,4.8625,59399.99396,19.19997825,21.00006203,20.10002014,299.7293358,0,21.00006203,0.004731639,30.22799147,1,0,0,0,0,0,0,1207282.073,335.3561314,351287.6326
e-singletint,east,existing, 01/13  11:00:00,7.475,37799.99615,19.79555366,21.00002693,20.3977903,187.0940296,0,21.00002693,0.004750816,30.34963866,1,0,0,0,0,0,0,724246.2406,201.1795113,351287.6326
e-singletint,east,existing, 01/13  12:00:00,8.9875,37799.99615,20.37935599,21.00001264,20.68968432,84.21039725,0,21.00001264,0.004772467,30.46778844,1,0,0,0,0,0,0,308918.93,85.8108139,351287.6326
e-singletint,east,existing, 01/13  13:00:00,9.4,37799.99615,20.57053985,20.99999877,20.78526931,63.10180032,0,20.99999877,0.004809781,30.67332587,1,0,0,0,0,0,0,220818.1365,61.33837125,351287.6326
e-singletint,east,existing, 01/13  14:00:00,9.4,37799.99615,20.61288685,20.99998418,20.80643551,60.86035807,0,20.99998418,0.004900696,31.19746683,1,0,0,0,0,0,0,212938.6105,59.14961403,351287.6326
e-singletint,east,existing, 01/13  15:00:00,9.4,37799.99615,20.40921052,20.9999818,20.70459616,89.12626537,0,20.9999818,0.005017211,31.90924573,1,0,0,0,0,0,0,314817.596,87.44933221,351287.6326
e-singletint,east,existing, 01/13  16:00:00,9.4,37799.99615,20.22219297,20.99997454,20.61108375,106.6277812,0,20.99997454,0.005179477,32.91187136,1,0,0,0,0,0,0,378050.3109,105.0139753,351287.6326
e-singletint,east,existing, 01/13  17:00:00,9.0875,37799.99615,20.00284417,20.99996853,20.50140635,129.0324019,0,20.99996853,0.005453682,34.62606882,1,0,0,0,0,0,0,468335.4527,130.0931813,351287.6326
e-singletint,east,existing, 01/13  18:00:00,8.525,37799.99615,19.76692521,20.99996848,20.38344685,148.1228673,0,20.99996848,0.005794373,36.7691826,1,0,0,0,0,0,0,554152.3975,153.9312215,351287.6326
e-singletint,east,existing, 01/13  19:00:00,8.3,90449.9908,19.60756083,20.99998471,20.30377277,177.8505717,0,20.99998471,0.006130073,38.87862357,1,0,0,0,0,0,0,667996.1572,185.5544881,351287.6326
e-singletint,east,existing, 01/13  20:00:00,8.3,120149.9878,19.54319252,21.00000416,20.27159834,178.1022351,0,21.00000416,0.006464969,40.9807034,1,0,0,0,0,0,0,669011.4198,185.8365055,351287.6326
e-singletint,east,existing, 01/13  21:00:00,8.3,134999.9863,19.51516964,21.00001717,20.25759341,166.060125,0,21.00001717,0.006798852,43.07426303,1,0,0,0,0,0,0,625711.3614,173.8087115,351287.6326
e-singletint,east,existing, 01/13  22:00:00,8.3,120149.9878,19.49102886,21.00003508,20.24553197,159.7239839,0,21.00003508,0.007093376,44.91915149,1,0,0,0,0,0,0,602879.1627,167.4664341,351287.6326
e-singletint,east,existing, 01/13  23:00:00,8.3,90449.9908,19.4139916,21.00007994,20.20703577,203.4591449,0,21.00007994,0.007365799,46.62397541,1,0,0,0,0,0,0,760302.0021,211.1950006,351287.6326
e-singletint,east,existing, 01/13  24:00:00,8.675,44549.99547,19.3484706,21.0001084,20.1742895,231.0164327,0,21.0001084,0.007614951,48.18190345,1,0,0,0,0,0,0,848418.983,235.6719397,351287.6326
e-singletint,east,existing, 01/14  01:00:00,8.525,35099.99643,19.28348049,21.00013312,20.1418068,245.033687,0,21.00013312,0.007834953,49.52520954,1,0,0,0,0,0,0,903279.6119,250.9110033,351287.6326
e-singletint,east,existing, 01/14  02:00:00,8.675,35099.99643,19.26010895,21.00015745,20.1301332,248.6050868,0,21.00015745,0.007980343,50.38162473,1,0,0,0,0,0,0,911556.4499,253.210125,351287.6326
e-singletint,east,existing, 01/14  03:00:00,8.525,14849.99849,19.21330311,21.00017087,20.10673699,258.969005,0,21.00017087,0.008094514,51.04148315,1,0,0,0,0,0,0,953333.0228,264.8147285,351287.6326
e-singletint,east,existing, 01/14  04:00:00,7.9875,14849.99849,19.1289973,21.00019962,20.06459846,279.8961613,0,21.00019962,0.008173363,51.51264949,1,0,0,0,0,0,0,1044574.859,290.159683,351287.6326
e-singletint,east,existing, 01/14  05:00:00,7.8,14849.99849,19.08021768,21.00022011,20.0402189,291.2743207,0,21.00022011,0.008206599,51.75205396,1,0,0,0,0,0,0,1091040.205,303.0667236,351287.6326
e-singletint,east,existing, 01/14  06:00:00,7.425,14849.99849,19.00169543,21.00024401,20.00096972,310.8601225,0,21.00024401,0.008213187,51.81261661,1,0,0,0,0,0,0,1172572.754,325.7146538,351287.6326
e-singletint,east,existing, 01/14  07:00:00,6.5125,55349.99437,18.91425962,21.00026825,19.95726393,336.9506943,0,21.00026825,0.008112716,51.1868633,1,0,0,0,0,0,0,1293328.647,359.2579576,351287.6326
e-singletint,east,existing, 01/14  08:00:00,4.725,55349.99437,19.81457654,21.03511031,20.42484342,189.7826126,15.00254367,21.03511031,0.007841183,49.42224583,0.5,0,0,0,0,0,0,776869.8239,215.7971733,351287.6326
e-singletint,east,existing, 01/14  09:00:00,7.025,75599.99231,24.05704999,23.32261664,23.68983331,0,236.5733852,23.32261664,0.007506341,41.30133399,0,0,0,206.4739637,743306.2693,176.1209723,634035.5002,23319.57783,6.477660508,351287.6326
e-singletint,east,existing, 01/14  10:00:00,9.9625,75599.99231,26.36512568,23.99931947,25.18222257,0,657.9350929,23.99931947,0.00687284,36.28371544,0,0,0,708.5088219,2550631.759,638.9368229,2300172.563,0,0,351287.6326
e-singletint,east,existing, 01/14  11:00:00,12.2875,55349.99437,26.49378624,23.99966951,25.24672787,0,642.6998519,23.99966951,0.006339296,33.51592414,0,0,0,667.4337043,2402761.336,643.2672456,2315762.084,0,0,351287.6326
e-singletint,east,existing, 01/14  12:00:00,14.3625,44549.99547,25.64781042,23.99988045,24.82384543,0,387.4545584,23.99988045,0.006070414,32.11998128,0,0,0,406.1618868,1462182.792,405.3973738,1459430.546,0,0,351287.6326
e-singletint,east,existing, 01/14  13:00:00,15.375,44549.99547,24.64687321,23.99997191,24.32342256,0,123.7998039,23.99997191,0.005809968,30.73520502,0,0,0,150.2053321,540739.1955,150.2053321,540739.1955,0,0,351287.6326
e-singletint,east,existing, 01/14  14:00:00,16.6,44549.99547,24.4144329,24.00000963,24.20722126,0,70.6797839,24.00000963,0.005552029,29.35305994,0,0,0,107.2330444,386038.9599,107.2330444,386038.9599,0,0,351287.6326
e-singletint,east,existing, 01/14  15:00:00,17.8875,44549.99547,24.33615122,24.00001521,24.16808321,0,59.78231624,24.00001521,0.005293803,27.98865049,0,0,0,106.9737441,385105.4789,106.9737441,385105.4789,0,0,351287.6326
e-singletint,east,existing, 01/14  16:00:00,17.9875,44549.99547,24.19034495,24.00002142,24.09518318,0,35.29051636,24.00002142,0.005065086,26.78917926,0,0,0,83.31660553,299939.7799,83.31660553,299939.7799,0,0,351287.6326
e-singletint,east,existing, 01/14  17:00:00,17.1125,44549.99547,23.93898917,24.00003403,23.9695116,9.783402478,2.676789943,24.00003403,0.004889749,25.88532596,0,0,0,33.70832919,121349.9851,33.70832919,121349.9851,0,0,351287.6326
e-singletint,east,existing, 01/14  18:00:00,14.95,44549.99547,23.5347246,23.88645912,23.71059186,31.06609993,0,23.88645912,0.004820837,25.70841272,0,0,0,3.359403233,12093.85164,3.359403233,12093.85164,10507.64844,2.918791234,351287.6326
e-singletint,east,existing, 01/14  19:00:00,11.8375,114749.9883,23.00683054,23.31227474,23.15955264,38.64047188,0,23.31227474,0.004841882,26.74898211,0,0,0,0,0,0,0,61490.53008,17.0807028,351287.6326
e-singletint,east,existing, 01/14  20:00:00,8.475,134999.9863,22.41844835,22.58705871,22.50275353,20.85453864,0,22.58705871,0.005023206,29.0031666,0,0,0,0,0,0,0,70787.27965,19.66313324,351287.6326
e-singletint,east,existing, 01/14  21:00:00,6.5125,134999.9863,21.8564128,21.93491506,21.89566393,2.33844621,0.075524657,21.93491506,0.005228683,31.39763233,0,0,0,0,0,0,0,60875.06956,16.90974155,351287.6326
e-singletint,east,existing, 01/14  22:00:00,5.7875,134999.9863,21.35631693,21.35617388,21.35624541,0.640574314,1.093120905,21.35617388,0.005346144,33.25101942,0,0,0,0,0,0,0,55578.33952,15.43842764,351287.6326
e-singletint,east,existing, 01/14  23:00:00,4.5375,114749.9883,20.80784588,21.01927953,20.91356271,78.74152107,0,21.01927953,0.005387956,34.22796683,0,0,0,0,0,0,0,406641.6232,112.9560064,351287.6326
e-singletint,east,existing, 01/14  24:00:00,3.9,55349.99437,20.36701805,21.00038549,20.68370177,156.7097771,0,21.00038549,0.005393075,34.31288798,1,0,0,0,0,0,0,720548.5985,200.1523885,351287.6326
e-singletint,east,existing, 01/15  01:00:00,3.2125,35099.99643,20.00420172,21.00017567,20.50218869,187.1576387,0,21.00017567,0.005427429,34.53001925,1,0,0,0,0,0,0,850626.4653,236.2851292,351287.6326
e-singletint,east,existing, 01/15  02:00:00,3.4875,35099.99643,19.8074612,21.00018977,20.40382548,199.6147429,0,21.00018977,0.005464309,34.76258028,1,0,0,0,0,0,0,887237.8439,246.4549566,351287.6326
e-singletint,east,existing, 01/15  03:00:00,3.9,14849.99849,19.62132412,21.00019937,20.31076175,221.3897867,0,21.00019937,0.005484456,34.88960907,1,0,0,0,0,0,0,953270.3814,264.7973282,351287.6326
e-singletint,east,existing, 01/15  04:00:00,3.525,14849.99849,19.37470945,21.00023776,20.18747361,268.7295684,0,21.00023776,0.005472214,34.79042804,1,0,0,0,0,0,0,1134626.495,315.1740264,351287.6326
e-singletint,east,existing, 01/15  05:00:00,2.6125,14849.99849,19.11945479,21.00027279,20.05986379,324.1937777,0,21.00027279,0.005448386,34.6270771,1,0,0,0,0,0,0,1361372.353,378.158987,351287.6326
e-singletint,east,existing, 01/15  06:00:00,1.8875,14849.99849,18.90050766,21.00030456,19.95040611,373.4172568,0,21.00030456,0.005434756,34.56288446,1,0,0,0,0,0,0,1560008.886,433.3358017,351287.6326
e-singletint,east,existing, 01/15  07:00:00,1.325,55349.99437,18.75610213,21.00030967,19.8782059,407.7899465,0,21.00030967,0.005355451,34.07570235,1,0,0,0,0,0,0,1700234.367,472.2873241,351287.6326
e-singletint,east,existing, 01/15  08:00:00,1.1,55349.99437,19.70238073,20.9944787,20.34842972,231.5674144,15.94701973,20.9944787,0.005194457,33.07150499,0.75,0,0,0,0,0,0,1012797.64,281.3326778,351287.6326
e-singletint,east,existing, 01/15  09:00:00,4.6,75599.99231,24.29140218,23.29203867,23.79172043,0,275.8346703,23.29203867,0.005105144,28.32347895,0,0,0,192.9488199,694615.7517,192.5561327,693202.0777,6976.803768,1.938001047,351287.6326
e-singletint,east,existing, 01/15  10:00:00,9.1375,75599.99231,26.86314796,23.99956079,25.43135437,0,758.4620103,23.99956079,0.005124716,27.22937144,0,0,0,733.2438772,2639677.958,733.2438772,2639677.958,0,0,351287.6326
e-singletint,east,existing, 01/15  11:00:00,12.2875,55349.99437,27.02599858,23.99976365,25.51288112,0,749.9652193,23.99976365,0.005072232,26.96259837,0,0,0,750.8272846,2702978.225,750.8272846,2702978.225,0,0,351287.6326
e-singletint,east,existing, 01/15  12:00:00,13.9875,44549.99547,26.10633208,23.99982794,25.05308001,0,481.2384629,23.99982794,0.004949112,26.31318818,0,0,0,496.1914975,1786289.391,496.1914975,1786289.391,0,0,351287.6326
e-singletint,east,existing, 01/15  13:00:00,14.775,44549.99547,25.12796197,23.9999248,24.56394338,0,220.6571364,23.9999248,0.004826874,25.63599016,0,0,0,242.1615388,871781.5396,242.1615388,871781.5396,0,0,351287.6326
e-singletint,east,existing, 01/15  14:00:00,15.6875,44549.99547,24.87525113,23.99995326,24.4376022,0,156.1662231,23.99995326,0.004708986,24.97987317,0,0,0,185.2113835,666760.9805,185.2113835,666760.9805,0,0,351287.6326
e-singletint,east,existing, 01/15  15:00:00,16.475,44549.99547,24.69429501,23.99996423,24.34712962,0,119.9440676,23.99996423,0.0046174,24.47290238,0,0,0,155.484065,559742.634,155.484065,559742.634,0,0,351287.6326
e-singletint,east,existing, 01/15  16:00:00,17.0125,44549.99547,24.56290415,23.9999748,24.28143947,0,94.57887295,23.9999748,0.004539659,24.05470128,0,0,0,134.5603841,484417.3826,134.5603841,484417.3826,0,0,351287.6326
e-singletint,east,existing, 01/15  17:00:00,16.5125,44549.99547,24.30747311,23.9999891,24.15373111,0,46.43301985,23.9999891,0.004467749,23.67636245,0,0,0,82.29796379,296272.6697,82.29796379,296272.6697,0,0,351287.6326
e-singletint,east,existing, 01/15  18:00:00,14.35,44549.99547,23.83625762,23.94481587,23.89053674,12.5571739,5.312619748,23.94481587,0.004477144,23.80513475,0,0,0,16.0932036,57935.53296,16.0932036,57935.53296,0,0,351287.6326
e-singletint,east,existing, 01/15  19:00:00,11.925,114749.9883,23.33504832,23.5291647,23.43210651,25.99346188,0,23.5291647,0.004533229,24.72886116,0,0,0,0,0,0,0,39270.7866,10.90855183,351287.6326
e-singletint,east,existing, 01/15  20:00:00,9.725,134999.9863,22.90513665,23.06502268,22.98507966,9.928232011,0,23.06502268,0.004709472,26.45878306,0,0,0,0,0,0,0,37269.54747,10.35265208,351287.6326
e-singletint,east,existing, 01/15  21:00:00,6.8375,134999.9863,22.37170868,22.49149634,22.43160251,3.176934931,0,22.49149634,0.004929959,28.69100598,0,0,0,0,0,0,0,58101.52739,16.13931316,351287.6326
e-singletint,east,existing, 01/15  22:00:00,5.225,134999.9863,21.78246403,21.75862778,21.7705459,1.263712796,2.701013202,21.75862778,0.005032119,30.63281931,0,0,0,0,0,0,0,70455.59484,19.57099857,351287.6326
e-singletint,east,existing, 01/15  23:00:00,4.625,114749.9883,21.20129766,21.10018133,21.1507395,21.65864737,0,21.10018133,0.00504288,31.97135105,0,0,0,0,0,0,0,165215.4618,45.89318385,351287.6326
e-singletint,east,existing, 01/15  24:00:00,4.775,55349.99437,20.75169748,21.00118973,20.8764436,94.9247617,0,21.00118973,0.005021722,32.03191697,0.25,0,0,0,0,0,0,471088.9198,130.8580333,351287.6326
e-singletint,east,existing, 01/16  01:00:00,5.375,35099.99643,20.46165534,21.00011311,20.73088423,114.6454491,0,21.00011311,0.005050121,32.21374057,1,0,0,0,0,0,0,525101.4354,145.8615098,351287.6326
e-singletint,east,existing, 01/16  02:00:00,5.225,35099.99643,20.18592061,21.00014241,20.59303151,143.4516871,0,21.00014241,0.005092687,32.48299722,1,0,0,0,0,0,0,633154.4937,175.8762482,351287.6326
e-singletint,east,existing, 01/16  03:00:00,4.625,14849.99849,19.89065703,21.00017872,20.44541787,182.1422089,0,21.00017872,0.005107755,32.5782524,1,0,0,0,0,0,0,790168.131,219.4911475,351287.6326
e-singletint,east,existing, 01/16  04:00:00,4.4,14849.99849,19.65688785,21.00020283,20.32854534,214.9919507,0,21.00020283,0.005109717,32.61108414,1,0,0,0,0,0,0,914980.0168,254.1611158,351287.6326
e-singletint,east,existing, 01/16  05:00:00,4.0875,14849.99849,19.46289572,21.0002228,20.23155926,247.3017732,0,21.0002228,0.005090072,32.49892243,1,0,0,0,0,0,0,1040470.303,289.0195287,351287.6326
e-singletint,east,existing, 01/16  06:00:00,4.2125,14849.99849,19.31396521,21.0002362,20.15710071,272.752037,0,21.0002362,0.005070761,32.39690963,1,0,0,0,0,0,0,1128367.04,313.4352889,351287.6326
e-singletint,east,existing, 01/16  07:00:00,3.4,55349.99437,19.14173684,21.00023263,20.07098474,312.7709012,0,21.00023263,0.005023126,32.12719178,1,0,0,0,0,0,0,1296624.245,360.1734013,351287.6326
e-singletint,east,existing, 01/16  08:00:00,3.1125,55349.99437,19.51141403,21.00016414,20.25578908,231.1447183,0,21.00016414,0.004926403,31.54511104,1,0,0,0,0,0,0,1011390.7,280.941861,351287.6326
e-singletint,east,existing, 01/16  09:00:00,3.9875,75599.99231,21.52222619,21.43919005,21.48070812,0,62.16224621,21.43919005,0.004825805,30.12832925,0,0,0,9.437701836,33975.72661,9.392471611,33812.8978,44843.51798,12.45653277,351287.6326
e-singletint,east,existing, 01/16  10:00:00,6.8375,75599.99231,23.0667936,22.90149092,22.98414226,0,72.61675553,22.90149092,0.004727111,27.02396903,0,0,0,18.50984128,66635.42859,18.50984128,66635.42859,0,0,351287.6326
e-singletint,east,existing, 01/16  11:00:00,8.9875,55349.99437,22.95136422,22.93732318,22.9443437,4.820094363,7.556364143,22.93732318,0.004663464,26.60712727,0,0,0,0,0,0,0,30607.1391,8.501983083,351287.6326
e-singletint,east,existing, 01/16  12:00:00,10.4625,44549.99547,23.33465763,23.19759501,23.26612632,0,22.12932042,23.19759501,0.004621966,25.96040537,0,0,0,6.456887377,23244.79456,6.456887377,23244.79456,0,0,351287.6326
e-singletint,east,existing, 01/16  13:00:00,11.7875,44549.99547,23.09758396,23.12215245,23.1098682,10.2009186,0,23.12215245,0.004593706,25.90419572,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 01/16  14:00:00,12.2,44549.99547,22.93367883,22.93747404,22.93557644,12.64604703,0,22.93747404,0.004557122,25.96215472,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 01/16  15:00:00,11.5125,44549.99547,22.83566031,22.79345154,22.81455593,10.38676053,0,22.79345154,0.00451348,25.94726656,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 01/16  16:00:00,10.7875,44549.99547,22.51920936,22.44411943,22.4816644,12.28696821,0,22.44411943,0.004470245,26.24497758,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 01/16  17:00:00,10.225,44549.99547,22.06463331,22.00681096,22.03572213,19.89319878,0,22.00681096,0.004426447,26.69805552,0,0,0,0,0,0,0,24368.85386,6.769126071,351287.6326
e-singletint,east,existing, 01/16  18:00:00,9.625,44549.99547,21.61115493,21.64767545,21.62941519,14.05813479,0,21.64767545,0.004421521,27.28766522,0,0,0,0,0,0,0,25388.9798,7.052494388,351287.6326
e-singletint,east,existing, 01/16  19:00:00,9.0875,114749.9883,21.19730636,21.24970195,21.22350416,7.772795431,0,21.24970195,0.004435799,28.06122335,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 01/16  20:00:00,8.9,134999.9863,20.88791287,21.05174934,20.96983111,3.76875383,0.613209436,21.05174934,0.004547947,29.15348228,0,0,0,0,0,0,0,11552.077,3.208910277,351287.6326
e-singletint,east,existing, 01/16  21:00:00,8.9,134999.9863,20.67636462,20.99410399,20.83523431,6.291869037,0.36075428,20.99410399,0.004695508,30.2207988,1,0,0,0,0,0,0,27785.92824,7.718313399,351287.6326
e-singletint,east,existing, 01/16  22:00:00,8.9,134999.9863,20.5029654,20.99965244,20.75130892,33.35933763,0,20.99965244,0.00476927,30.68145791,1,0,0,0,0,0,0,128114.6759,35.58740996,351287.6326
e-singletint,east,existing, 01/16  23:00:00,8.525,114749.9883,20.23977043,21.00006343,20.61991693,98.45410663,0,21.00006343,0.004790204,30.83353136,1,0,0,0,0,0,0,373274.8871,103.6874686,351287.6326
e-singletint,east,existing, 01/16  24:00:00,7.9875,55349.99437,19.97353673,21.00011361,20.48682517,150.9236378,0,21.00011361,0.004788963,30.85621762,1,0,0,0,0,0,0,578039.7789,160.5666053,351287.6326
e-singletint,east,existing, 01/17  01:00:00,7.8,29699.99698,19.78268012,21.00012728,20.3914037,167.9053128,0,21.00012728,0.00482999,31.13011158,1,0,0,0,0,0,0,644726.7401,179.0907611,351287.6326
e-singletint,east,existing, 01/17  02:00:00,7.1125,22949.99767,19.57866765,21.00016344,20.28941555,207.2836469,0,21.00016344,0.004884766,31.4803316,1,0,0,0,0,0,0,806787.4734,224.1076315,351287.6326
e-singletint,east,existing, 01/17  03:00:00,6.325,14849.99849,19.38368812,21.00020962,20.19194887,248.0414007,0,21.00020962,0.004892643,31.53061294,1,0,0,0,0,0,0,976619.4496,271.2831804,351287.6326
e-singletint,east,existing, 01/17  04:00:00,5.7875,14849.99849,19.20948643,21.00024481,20.10486562,285.7413339,0,21.00024481,0.004857988,31.30893924,1,0,0,0,0,0,0,1128143.931,313.373314,351287.6326
e-singletint,east,existing, 01/17  05:00:00,4.85,14849.99849,19.00837258,21.00029176,20.00433217,333.5802346,0,21.00029176,0.004799576,30.93527465,1,0,0,0,0,0,0,1327826.269,368.8406302,351287.6326
e-singletint,east,existing, 01/17  06:00:00,4.0875,29699.99698,18.85190277,21.00033348,19.92611812,370.6304376,0,21.00033348,0.004689761,30.25143264,1,0,0,0,0,0,0,1483533.506,412.0926405,351287.6326
e-singletint,east,existing, 01/17  07:00:00,3.2125,59399.99396,18.76432599,21.00031586,19.88232092,364.3997241,0,21.00031586,0.004515437,29.16396373,1,0,0,0,0,0,0,1486693.554,412.9704318,351287.6326
e-singletint,east,existing, 01/17  08:00:00,2.425,75599.99231,18.77562166,21.00026974,19.8879457,358.9981353,0,21.00026974,0.00422303,27.31521289,1,0,0,0,0,0,0,1490351.917,413.9866435,351287.6326
e-singletint,east,existing, 01/17  09:00:00,2.575,59399.99396,19.02754002,21.00022393,20.01388197,348.6615902,0,21.00022393,0.003933093,25.49268007,1,0,0,0,0,0,0,1448786.832,402.4407868,351287.6326
e-singletint,east,existing, 01/17  10:00:00,3.1125,59399.99396,19.53343879,21.00015743,20.26679811,256.7079608,0,21.00015743,0.003663827,23.77560231,1,0,0,0,0,0,0,1101950.593,306.097387,351287.6326
e-singletint,east,existing, 01/17  11:00:00,3.675,37799.99615,19.82659843,21.00012439,20.41336141,218.7074731,0,21.00012439,0.003410194,22.13874285,1,0,0,0,0,0,0,948530.0313,263.4805642,351287.6326
e-singletint,east,existing, 01/17  12:00:00,4.2125,37799.99615,20.18565838,21.00010074,20.59287956,156.7528273,0,21.00010074,0.003202849,20.79960915,1,0,0,0,0,0,0,709624.5993,197.1179442,351287.6326
e-singletint,east,existing, 01/17  13:00:00,4.0875,37799.99615,20.32126279,21.00008778,20.66067529,141.9612281,0,21.00008778,0.003034322,19.68627536,1,0,0,0,0,0,0,660103.9779,183.3622161,351287.6326
e-singletint,east,existing, 01/17  14:00:00,4.2125,37799.99615,20.4173138,21.00007198,20.70869289,134.5229999,0,21.00007198,0.002907089,18.83886456,1,0,0,0,0,0,0,629697.7183,174.9160328,351287.6326
e-singletint,east,existing, 01/17  15:00:00,4.0875,37799.99615,20.43076811,21.00006041,20.71541426,132.5451905,0,21.00006041,0.002816444,18.24727692,1,0,0,0,0,0,0,626329.0475,173.980291,351287.6326
e-singletint,east,existing, 01/17  16:00:00,4.5875,37799.99615,20.27447892,21.00005956,20.63726924,145.3390608,0,21.00005956,0.002768863,17.92925468,1,0,0,0,0,0,0,657609.447,182.6692908,351287.6326
e-singletint,east,existing, 01/17  17:00:00,4.625,37799.99615,19.88817589,21.00008135,20.44412862,188.5684333,0,21.00008135,0.002780891,18.00004943,1,0,0,0,0,0,0,812031.9007,225.5644169,351287.6326
e-singletint,east,existing, 01/17  18:00:00,4.0875,37799.99615,19.48816603,21.00010735,20.24413669,235.7993636,0,21.00010735,0.00279817,18.12261426,1,0,0,0,0,0,0,997848.5531,277.1801536,351287.6326
e-singletint,east,existing, 01/17  19:00:00,3.9,90449.9908,19.23351972,21.00011895,20.11681934,283.9300823,0,21.00011895,0.002812316,18.22058962,1,0,0,0,0,0,0,1176750.309,326.8750858,351287.6326
e-singletint,east,existing, 01/17  20:00:00,3.9,120149.9878,19.1083051,21.00013506,20.05422008,296.9975407,0,21.00013506,0.002890644,18.73736707,1,0,0,0,0,0,0,1223863.638,339.9621217,351287.6326
e-singletint,east,existing, 01/17  21:00:00,3.9,134999.9863,19.04574178,21.00014955,20.02294566,291.8357348,0,21.00014955,0.002985584,19.35697156,1,0,0,0,0,0,0,1205265.471,334.7959643,351287.6326
e-singletint,east,existing, 01/17  22:00:00,3.9,120149.9878,18.99193972,21.00015921,19.99604946,291.3200454,0,21.00015921,0.003090058,20.03095649,1,0,0,0,0,0,0,1203464.764,334.2957678,351287.6326
e-singletint,east,existing, 01/17  23:00:00,4.2125,90449.9908,18.8949159,21.00020575,19.94756083,339.7618474,0,21.00020575,0.003221069,20.87578439,1,0,0,0,0,0,0,1368596.706,380.1657517,351287.6326
e-singletint,east,existing, 01/17  24:00:00,4.0875,44549.99547,18.7708377,21.00025302,19.88554536,383.6297486,0,21.00025302,0.003334001,21.59029756,1,0,0,0,0,0,0,1530117.656,425.0326823,351287.6326
e-singletint,east,existing, 01/18  01:00:00,3.9,29699.99698,18.66596123,21.00028096,19.83312109,409.0382879,0,21.00028096,0.003414811,22.10253081,1,0,0,0,0,0,0,1627074.273,451.9650759,351287.6326
e-singletint,east,existing, 01/18  02:00:00,3.9,22949.99767,18.5967,21.00030033,19.79850016,424.7906863,0,21.00030033,0.003473046,22.46337346,1,0,0,0,0,0,0,1683691.583,467.6921063,351287.6326
e-singletint,east,existing, 01/18  03:00:00,3.9,14849.99849,18.54216162,21.00031969,19.77124065,437.0428203,0,21.00031969,0.003501816,22.62589479,1,0,0,0,0,0,0,1727672.071,479.9089085,351287.6326
e-singletint,east,existing, 01/18  04:00:00,3.9,14849.99849,18.49382907,21.00033224,19.74708065,448.1367812,0,21.00033224,0.003511225,22.67787484,1,0,0,0,0,0,0,1767557.081,490.988078,351287.6326
e-singletint,east,existing, 01/18  05:00:00,3.9,14849.99849,18.47455831,21.00033499,19.73744665,451.4244096,0,21.00033499,0.003517449,22.71784409,1,0,0,0,0,0,0,1779387.839,494.2743997,351287.6326
e-singletint,east,existing, 01/18  06:00:00,3.525,29699.99698,18.43596547,21.00034366,19.71815457,461.0713446,0,21.00034366,0.003517706,22.71948167,1,0,0,0,0,0,0,1825144.727,506.9846464,351287.6326
e-singletint,east,existing, 01/18  07:00:00,3.3,59399.99396,18.45144547,21.00029998,19.72587272,429.2405802,0,21.00029998,0.003464783,22.37962377,1,0,0,0,0,0,0,1717195.599,476.9987776,351287.6326
e-singletint,east,existing, 01/18  08:00:00,3.3,75599.99231,18.71427744,21.00020883,19.85724313,361.9711367,0,21.00020883,0.003334155,21.55379628,1,0,0,0,0,0,0,1475153.847,409.7649575,351287.6326
e-singletint,east,existing, 01/18  09:00:00,3.675,59399.99396,19.11639439,21.00015439,20.05827439,314.5628298,0,21.00015439,0.003197329,20.68166315,1,0,0,0,0,0,0,1293483.685,359.3010235,351287.6326
e-singletint,east,existing, 01/18  10:00:00,4.2125,59399.99396,19.41880551,21.00011927,20.20946239,263.3065502,0,21.00011927,0.003039554,19.67822593,1,0,0,0,0,0,0,1093042.829,303.623008,351287.6326
e-singletint,east,existing, 01/18  11:00:00,4.775,37799.99615,19.42836474,21.00010244,20.21423359,276.4132534,0,21.00010244,0.002873491,18.61511214,1,0,0,0,0,0,0,1123587.573,312.1076593,351287.6326
e-singletint,east,existing, 01/18  12:00:00,5.375,37799.99615,19.58829464,21.00008012,20.29418738,242.5373924,0,21.00008012,0.002750493,17.81083767,1,0,0,0,0,0,0,984009.5015,273.3359726,351287.6326
e-singletint,east,existing, 01/18  13:00:00,5.6,37799.99615,19.73518745,21.00005876,20.36762311,211.4964228,0,21.00005876,0.002676378,17.30500361,1,0,0,0,0,0,0,865745.0311,240.4847308,351287.6326
e-singletint,east,existing, 01/18  14:00:00,5.6,37799.99615,19.80329505,21.00003591,20.40166548,200.6665766,0,21.00003591,0.002656595,17.15409375,1,0,0,0,0,0,0,827037.2229,229.7325619,351287.6326
e-singletint,east,existing, 01/18  15:00:00,5.225,37799.99615,19.94860721,21.00000996,20.47430859,182.0062143,0,21.00000996,0.0027122,17.49412091,1,0,0,0,0,0,0,771305.109,214.2514192,351287.6326
e-singletint,east,existing, 01/18  16:00:00,4.3125,37799.99615,19.84216156,21.00001507,20.42108831,201.0795753,0,21.00001507,0.00281761,18.16420583,1,0,0,0,0,0,0,867050.1343,240.8472595,351287.6326
e-singletint,east,existing, 01/18  17:00:00,3.9,37799.99615,19.5445506,21.00004254,20.27229657,244.594109,0,21.00004254,0.002963747,19.1017824,1,0,0,0,0,0,0,1036033.673,287.7871313,351287.6326
e-singletint,east,existing, 01/18  18:00:00,3.2125,37799.99615,19.19033834,21.00004785,20.09519309,293.2389043,0,21.00004785,0.00317231,20.42628821,1,0,0,0,0,0,0,1231981.436,342.2170656,351287.6326
e-singletint,east,existing, 01/18  19:00:00,2.8,90449.9908,18.94884639,21.00004892,19.97444765,344.648929,0,21.00004892,0.003424649,22.03405318,1,0,0,0,0,0,0,1429678.131,397.1328141,351287.6326
e-singletint,east,existing, 01/18  20:00:00,2.8,120149.9878,18.8478296,21.00008201,19.92395581,354.3616579,0,21.00008201,0.003712658,23.86098172,1,0,0,0,0,0,0,1464730.49,406.8695805,351287.6326
e-singletint,east,existing, 01/18  21:00:00,2.8,134999.9863,18.80456094,21.00012474,19.90234284,346.0009836,0,21.00012474,0.003961554,25.44109146,1,0,0,0,0,0,0,1434383.936,398.4399821,351287.6326
e-singletint,east,existing, 01/18  22:00:00,2.8,120149.9878,18.75960853,21.00016095,19.87988474,344.8502403,0,21.00016095,0.004148502,26.63365784,1,0,0,0,0,0,0,1430088.949,397.2469302,351287.6326
e-singletint,east,existing, 01/18  23:00:00,2.8,90449.9908,18.65618472,21.00021445,19.82819958,397.2791614,0,21.00021445,0.004339026,27.83076316,1,0,0,0,0,0,0,1618894.519,449.6929219,351287.6326
e-singletint,east,existing, 01/18  24:00:00,2.8,44549.99547,18.5678413,21.0002475,19.7840444,432.6750135,0,21.0002475,0.004532086,29.04925022,1,0,0,0,0,0,0,1746437.883,485.1216343,351287.6326
e-singletint,east,existing, 01/19  01:00:00,2.425,29699.99698,18.47583161,21.00026384,19.73804772,455.9539682,0,21.00026384,0.004716091,30.20076246,1,0,0,0,0,0,0,1841514.652,511.5318479,351287.6326
e-singletint,east,existing, 01/19  02:00:00,2.2,22949.99767,18.39873589,21.00027822,19.69950705,475.4990542,0,21.00027822,0.004893413,31.31573205,1,0,0,0,0,0,0,1918688.167,532.9689354,351287.6326
e-singletint,east,existing, 01/19  03:00:00,1.8875,14849.99849,18.3214393,21.00029636,19.66086783,495.5290267,0,21.00029636,0.005056882,32.33306151,1,0,0,0,0,0,0,2000123.994,555.5899984,351287.6326
e-singletint,east,existing, 01/19  04:00:00,1.7,14849.99849,18.2655121,21.00031708,19.63291459,509.7346596,0,21.00031708,0.005194009,33.19012642,1,0,0,0,0,0,0,2056808.192,571.3356089,351287.6326
e-singletint,east,existing, 01/19  05:00:00,1.325,14849.99849,18.20844275,21.00033654,19.60438965,524.59604,0,21.00033654,0.005304253,33.86730917,1,0,0,0,0,0,0,2121409.748,589.2804855,351287.6326
e-singletint,east,existing, 01/19  06:00:00,1.1,29699.99698,18.16173529,21.0003535,19.58104439,536.6799667,0,21.0003535,0.005392267,34.38987144,1,0,0,0,0,0,0,2171565.047,603.2125131,351287.6326
e-singletint,east,existing, 01/19  07:00:00,1.1,59399.99396,18.19879841,21.00030558,19.59955199,497.752055,0,21.00030558,0.005420253,34.55393543,1,0,0,0,0,0,0,2031427.399,564.2853887,351287.6326
e-singletint,east,existing, 01/19  08:00:00,1.1,75599.99231,18.31565881,21.00022392,19.65794137,460.4962537,0,21.00022392,0.005349894,34.10938703,1,0,0,0,0,0,0,1897333.287,527.0370241,351287.6326
e-singletint,east,existing, 01/19  09:00:00,1.475,59399.99396,18.48837539,21.00018804,19.74428171,462.8658031,0,21.00018804,0.005250967,33.48401613,1,0,0,0,0,0,0,1894762.248,526.3228467,351287.6326
e-singletint,east,existing, 01/19  10:00:00,1.7,59399.99396,18.69513745,21.00013732,19.84763739,427.8503153,0,21.00013732,0.005140634,32.7657813,1,0,0,0,0,0,0,1762198.206,489.4995016,351287.6326
e-singletint,east,existing, 01/19  11:00:00,1.7,37799.99615,18.86595774,21.00010642,19.93303208,407.8682575,0,21.00010642,0.005034964,32.08555864,1,0,0,0,0,0,0,1690246.092,469.5128035,351287.6326
e-singletint,east,existing, 01/19  12:00:00,2.0125,37799.99615,19.01052263,21.00009461,20.00530862,376.3707738,0,21.00009461,0.004940009,31.46549105,1,0,0,0,0,0,0,1567637.424,435.4548399,351287.6326
e-singletint,east,existing, 01/19  13:00:00,2.575,37799.99615,19.19097589,21.0000684,20.09552215,335.6018867,0,21.0000684,0.004892796,31.11617028,1,0,0,0,0,0,0,1404392.958,390.1091551,351287.6326
e-singletint,east,existing, 01/19  14:00:00,3.1125,37799.99615,19.28998279,21.00004842,20.1450156,310.4558819,0,21.00004842,0.004892122,31.06878775,1,0,0,0,0,0,0,1298103.39,360.584275,351287.6326
e-singletint,east,existing, 01/19  15:00:00,3.675,37799.99615,19.3310191,21.00003328,20.16552619,297.9409373,0,21.00003328,0.004927852,31.26233291,1,0,0,0,0,0,0,1236535.526,343.4820905,351287.6326
e-singletint,east,existing, 01/19  16:00:00,4.2125,37799.99615,19.2629749,21.00003145,20.13150318,303.4490583,0,21.00003145,0.005016056,31.78522589,1,0,0,0,0,0,0,1240575.131,344.6042029,351287.6326
e-singletint,east,existing, 01/19  17:00:00,4.4,37799.99615,19.11970682,21.00006022,20.05988352,319.442497,0,21.00006022,0.005169817,32.73909467,1,0,0,0,0,0,0,1292630.081,359.0639114,351287.6326
e-singletint,east,existing, 01/19  18:00:00,4.0875,37799.99615,18.94862538,21.0000864,19.97435589,331.9072892,0,21.0000864,0.005327044,33.72626975,1,0,0,0,0,0,0,1346794.297,374.109527,351287.6326
e-singletint,east,existing, 01/19  19:00:00,3.9,90449.9908,18.83671748,21.0001031,19.91841029,356.2495088,0,21.0001031,0.005456447,34.53838561,1,0,0,0,0,0,0,1439992.52,399.9979223,351287.6326
e-singletint,east,existing, 01/19  20:00:00,4.2125,120149.9878,18.83567748,21.00012229,19.91789989,342.3582486,0,21.00012229,0.005614535,35.53004323,1,0,0,0,0,0,0,1380789.606,383.5526685,351287.6326
e-singletint,east,existing, 01/19  21:00:00,4.4,134999.9863,18.83485001,21.00013347,19.91749174,325.0842359,0,21.00013347,0.005794441,36.6580054,1,0,0,0,0,0,0,1313069.846,364.741624,351287.6326
e-singletint,east,existing, 01/19  22:00:00,4.0875,120149.9878,18.78431503,21.00016325,19.89223914,328.3720175,0,21.00016325,0.005953206,37.65283137,1,0,0,0,0,0,0,1334060.868,370.5724633,351287.6326
e-singletint,east,existing, 01/19  23:00:00,3.525,90449.9908,18.67852204,21.00023609,19.83937907,383.7107244,0,21.00023609,0.006081096,38.4293296,1,0,0,0,0,0,0,1549755.221,430.4875615,351287.6326
e-singletint,east,existing, 01/19  24:00:00,3.3,44549.99547,18.59945466,21.00028376,19.79986921,417.9556749,0,21.00028376,0.006168554,38.96173398,1,0,0,0,0,0,0,1679601.672,466.5560199,351287.6326
e-singletint,east,existing, 01/20  01:00:00,3.675,29699.99698,18.54370349,21.00029009,19.77199679,430.7449214,0,21.00029009,0.006248756,39.41318259,1,0,0,0,0,0,0,1714622.823,476.2841174,351287.6326
e-singletint,east,existing, 01/20  02:00:00,3.9,22949.99767,18.48171381,21.00029677,19.74100529,446.0906392,0,21.00029677,0.006341642,39.96277782,1,0,0,0,0,0,0,1763244.693,489.7901924,351287.6326
e-singletint,east,existing, 01/20  03:00:00,3.9,14849.99849,18.44125839,21.00031016,19.72078427,456.0182863,0,21.00031016,0.006419591,40.42323464,1,0,0,0,0,0,0,1798964.848,499.7124579,351287.6326
e-singletint,east,existing, 01/20  04:00:00,4.2125,14849.99849,18.46397593,21.00031212,19.73214402,447.5351474,0,21.00031212,0.006481184,40.79156924,1,0,0,0,0,0,0,1759098.889,488.6385803,351287.6326
e-singletint,east,existing, 01/20  05:00:00,4.0875,14849.99849,18.44074301,21.0003183,19.72053066,453.1525475,0,21.0003183,0.006529029,41.06343162,1,0,0,0,0,0,0,1783040.678,495.2890771,351287.6326
e-singletint,east,existing, 01/20  06:00:00,3.525,29699.99698,18.36507914,21.00034362,19.68271138,474.8451379,0,21.00034362,0.006558338,41.25628917,1,0,0,0,0,0,0,1877703.462,521.5842949,351287.6326
e-singletint,east,existing, 01/20  07:00:00,2.9875,59399.99396,18.34209859,21.00032772,19.67121316,454.9270219,0,21.00032772,0.006489406,40.86860556,1,0,0,0,0,0,0,1821627.229,506.0075637,351287.6326
e-singletint,east,existing, 01/20  08:00:00,2.425,75599.99231,19.41614864,21.00565823,20.21090343,256.6758513,15.04647207,21.00565823,0.006290941,39.6335651,0.75,0,0,0,0,0,0,1072770.38,297.9917723,351287.6326
e-singletint,east,existing, 01/20  09:00:00,4.325,59399.99396,23.8549374,23.09022389,23.47258065,0,217.4322679,23.09022389,0.006114376,34.05859627,0,0,0,143.0013788,514804.9638,134.5547827,484397.2176,15284.45115,4.245680875,351287.6326
e-singletint,east,existing, 01/20  10:00:00,7.6625,59399.99396,26.24523548,23.99981253,25.12252401,0,609.1742113,23.99981253,0.005949156,31.32591873,0,0,0,590.4029308,2125450.551,571.4727837,2057302.021,0,0,351287.6326
e-singletint,east,existing, 01/20  11:00:00,10.65,37799.99615,26.49677874,24.00007603,25.24842739,0,629.7420762,24.00007603,0.005958194,31.37256028,0,0,0,624.9934539,2249976.434,616.7415639,2220269.63,0,0,351287.6326
e-singletint,east,existing, 01/20  12:00:00,13.075,37799.99615,25.54182495,23.99998388,24.77090442,0,358.4620686,23.99998388,0.006058304,31.89478569,0,0,0,366.9590712,1321052.656,365.602677,1316169.637,0,0,351287.6326
e-singletint,east,existing, 01/20  13:00:00,15.275,37799.99615,24.52532754,23.99997542,24.26265148,0,94.847654,23.99997542,0.006060579,31.86625959,0,0,0,120.2430364,432874.9311,120.2430364,432874.9311,0,0,351287.6326
e-singletint,east,existing, 01/20  14:00:00,17.1625,37799.99615,24.33121842,23.99998972,24.16560407,0,52.73538945,23.99998972,0.006047075,31.75156345,0,0,0,93.75484168,337517.43,93.75484168,337517.43,0,0,351287.6326
e-singletint,east,existing, 01/20  15:00:00,18.1125,37799.99615,24.24718281,24.00001295,24.12359788,0,40.10951945,24.00001295,0.005966414,31.32005442,0,0,0,89.03918044,320541.0496,89.03918044,320541.0496,0,0,351287.6326
e-singletint,east,existing, 01/20  16:00:00,18.675,37799.99615,24.15206052,24.00001644,24.07603848,0,31.7043095,24.00001644,0.005814399,30.52945872,0,0,0,85.30949482,307114.1813,85.30949482,307114.1813,0,0,351287.6326
e-singletint,east,existing, 01/20  17:00:00,18.2125,37799.99615,23.95105068,24.00000362,23.97552715,1.590313711,12.40906978,24.00000362,0.005758899,30.25995856,0,0,0,60.61011955,218196.4304,60.61011955,218196.4304,0,0,351287.6326
e-singletint,east,existing, 01/20  18:00:00,14.9875,37799.99615,23.50150621,23.90463719,23.7030717,25.69556935,0,23.90463719,0.005780296,30.55900598,0,0,0,8.853259188,31871.73308,8.853259188,31871.73308,10531.21249,2.925336802,351287.6326
e-singletint,east,existing, 01/20  19:00:00,12.9875,90449.9908,23.04570933,23.41925901,23.23248417,38.05054997,0,23.41925901,0.00582896,31.7478777,0,0,0,0,0,0,0,52009.00729,14.44694647,351287.6326
e-singletint,east,existing, 01/20  20:00:00,9.675,120149.9878,22.52259113,22.75154744,22.63706929,29.20485242,0,22.75154744,0.005924865,33.65799795,0,0,0,0,0,0,0,58820.07006,16.33890835,351287.6326
e-singletint,east,existing, 01/20  21:00:00,6.7375,134999.9863,21.89966268,21.97466613,21.93716441,10.49943743,0,21.97466613,0.006044866,36.03974507,0,0,0,0,0,0,0,74186.53826,20.60737174,351287.6326
e-singletint,east,existing, 01/20  22:00:00,5.7875,120149.9878,21.39699037,21.42004873,21.40851955,0,4.793504149,21.42004873,0.006129681,37.83716124,0,0,0,0,0,0,0,51137.08027,14.20474452,351287.6326
