Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-singletint,east,existing, 01/20  23:00:00,5.6,90449.9908,20.91464257,21.03009195,20.97236726,40.53274151,0,21.03009195,0.006228123,39.40685509,0,0,0,0,0,0,0,230148.0253,63.93000702,351287.6326
e-singletint,east,existing, 01/20  24:00:00,4.5375,44549.99547,20.45994316,21.00051762,20.73023039,124.972279,0,21.00051762,0.006269016,39.74981494,0,0,0,0,0,0,0,587722.0868,163.2561352,351287.6326
e-singletint,east,existing, 01/21  01:00:00,3.9,35099.99643,20.08994841,21.00019859,20.5450735,169.9688151,0,21.00019859,0.006247906,39.61807056,0.75,0,0,0,0,0,0,768754.1488,213.5428191,351287.6326
e-singletint,east,existing, 01/21  02:00:00,3.525,35099.99643,19.81154032,21.0002173,20.40587881,202.4283505,0,21.0002173,0.006214161,39.43099724,1,0,0,0,0,0,0,896606.8217,249.0574505,351287.6326
e-singletint,east,existing, 01/21  03:00:00,2.9875,14849.99849,19.51750799,21.00024754,20.25887776,251.0170235,0,21.00024754,0.006162117,39.11873838,1,0,0,0,0,0,0,1087380.06,302.0500166,351287.6326
e-singletint,east,existing, 01/21  04:00:00,3.4875,14849.99849,19.34006093,21.00025408,20.17015751,277.4768574,0,21.00025408,0.006119329,38.84973793,1,0,0,0,0,0,0,1167786.472,324.385131,351287.6326
e-singletint,east,existing, 01/21  05:00:00,3.9,14849.99849,19.24540067,21.00025059,20.12282563,287.9640578,0,21.00025059,0.006090226,38.69112027,1,0,0,0,0,0,0,1193293.158,331.4703215,351287.6326
e-singletint,east,existing, 01/21  06:00:00,3.525,14849.99849,19.11427902,21.00025665,20.05726783,313.4317257,0,21.00025665,0.006076161,38.64151892,1,0,0,0,0,0,0,1296211.681,360.0588003,351287.6326
e-singletint,east,existing, 01/21  07:00:00,3.675,55349.99437,18.99920579,21.00024623,19.99972601,339.7829791,0,21.00024623,0.006040641,38.45645722,1,0,0,0,0,0,0,1386653.36,385.181489,351287.6326
e-singletint,east,existing, 01/21  08:00:00,4.5875,55349.99437,19.45464374,21.00015544,20.22739959,233.6168237,0,21.00015544,0.00595789,37.94917889,1,0,0,0,0,0,0,977616.3278,271.560091,351287.6326
e-singletint,east,existing, 01/21  09:00:00,6.0625,75599.99231,21.34778864,21.38967537,21.368732,1.858764933,56.58621362,21.38967537,0.005906751,36.76873204,0,0,0,15.23484233,54845.43238,13.85041199,49861.48317,34681.27121,9.633686446,351287.6326
e-singletint,east,existing, 01/21  10:00:00,8.3875,75599.99231,22.51946162,22.38463432,22.45204797,0,58.11747544,22.38463432,0.005847195,34.29953467,0,0,0,18.78379794,67621.67258,17.72345032,63804.42116,5832.506229,1.620140619,351287.6326
e-singletint,east,existing, 01/21  11:00:00,10.15,55349.99437,24.25537749,23.85488585,24.05513167,0,107.1461468,23.85488585,0.005797179,31.11574004,0,0,0,77.74936089,279897.6992,77.42004915,278712.1769,0,0,351287.6326
e-singletint,east,existing, 01/21  12:00:00,11.975,44549.99547,24.30906451,23.99956062,24.15431257,0,86.74550828,23.99956062,0.005764252,30.66931337,0,0,0,84.85251499,305469.054,84.85251499,305469.054,0,0,351287.6326
e-singletint,east,existing, 01/21  13:00:00,13.4875,44549.99547,23.85784158,23.99060847,23.92422502,10.76816933,5.1632753,23.99060847,0.005752364,30.58471035,0,0,0,6.983904945,25142.0578,6.983904945,25142.0578,0,0,351287.6326
e-singletint,east,existing, 01/21  14:00:00,14.5875,44549.99547,23.64903098,23.86373376,23.75638237,22.9413907,0,23.86373376,0.00569621,30.47853225,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 01/21  15:00:00,15.375,44549.99547,23.63781487,23.89050188,23.76415837,26.40534933,0,23.89050188,0.005582224,29.81487539,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 01/21  16:00:00,15.6,44549.99547,23.4857085,23.79785925,23.64178387,34.46040537,0,23.79785925,0.005437847,29.2120918,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 01/21  17:00:00,14.85,44549.99547,23.15898216,23.46625938,23.31262077,41.88193892,0,23.46625938,0.00527621,28.94084269,0,0,0,0,0,0,0,11514.63918,3.198510883,351287.6326
e-singletint,east,existing, 01/21  18:00:00,12.7125,44549.99547,22.6627531,22.98921479,22.82598394,39.51615282,0,22.98921479,0.005191741,29.32836256,0,0,0,0,0,0,0,43877.50669,12.1881963,351287.6326
e-singletint,east,existing, 01/21  19:00:00,10.2625,114749.9883,22.12020088,22.33842535,22.22931311,33.21424575,0,22.33842535,0.005210176,30.63734763,0,0,0,0,0,0,0,64585.39644,17.9403879,351287.6326
e-singletint,east,existing, 01/21  20:00:00,7.7125,134999.9863,21.57436295,21.71968243,21.64702269,15.70681702,0,21.71968243,0.005332439,32.57117629,0,0,0,0,0,0,0,59820.26375,16.61673993,351287.6326
e-singletint,east,existing, 01/21  21:00:00,6.0125,134999.9863,21.05268928,21.15297811,21.1028337,5.968525256,2.257413307,21.15297811,0.005475781,34.61632473,0,0,0,0,0,0,0,70592.58933,19.60905259,351287.6326
e-singletint,east,existing, 01/21  22:00:00,4.85,134999.9863,20.60187041,21.00288913,20.80237977,67.54589995,0,21.00288913,0.005524675,35.26567964,0.25,0,0,0,0,0,0,369653.6225,102.6815618,351287.6326
e-singletint,east,existing, 01/21  23:00:00,3.7125,114749.9883,20.16981439,21.00017453,20.58499446,162.531467,0,21.00017453,0.005527852,35.30493863,1,0,0,0,0,0,0,747365.9983,207.6016662,351287.6326
e-singletint,east,existing, 01/21  24:00:00,1.925,55349.99437,19.70650859,21.00019882,20.35335371,250.1380239,0,21.00019882,0.005512613,35.20841747,1,0,0,0,0,0,0,1115597.873,309.8882981,351287.6326
e-singletint,east,existing, 01/22  01:00:00,2.1625,35099.99643,19.44378727,21.00022578,20.22200652,272.7518075,0,21.00022578,0.005511786,35.20312099,1,0,0,0,0,0,0,1189927.442,330.5354005,351287.6326
e-singletint,east,existing, 01/22  02:00:00,2.1125,35099.99643,19.22522667,21.00025047,20.11273857,310.4455591,0,21.00025047,0.005548922,35.43815246,1,0,0,0,0,0,0,1327028.846,368.6191239,351287.6326
e-singletint,east,existing, 01/22  03:00:00,1.0125,14849.99849,18.96444663,21.00030037,19.9823735,367.880313,0,21.00030037,0.005548991,35.43848185,1,0,0,0,0,0,0,1566220.252,435.0611812,351287.6326
e-singletint,east,existing, 01/22  04:00:00,0.225,14849.99849,18.75125872,21.00034169,19.87580021,415.5985947,0,21.00034169,0.005518773,35.22502656,1,0,0,0,0,0,0,1761148.029,489.2077859,351287.6326
e-singletint,east,existing, 01/22  05:00:00,0,14849.99849,18.62620664,21.00036063,19.81328363,440.5475789,0,21.00036063,0.005472274,34.91761452,1,0,0,0,0,0,0,1857547.689,515.9854691,351287.6326
e-singletint,east,existing, 01/22  06:00:00,-0.375,14849.99849,18.49360283,21.00038066,19.74699175,470.7745286,0,21.00038066,0.005422036,34.62146026,1,0,0,0,0,0,0,1977321.816,549.2560601,351287.6326
e-singletint,east,existing, 01/22  07:00:00,-0.6,55349.99437,18.36335712,21.00037296,19.68186504,505.6186556,0,21.00037296,0.005315631,33.96060143,1,0,0,0,0,0,0,2109324.112,585.9233645,351287.6326
e-singletint,east,existing, 01/22  08:00:00,-0.6,55349.99437,19.17476148,21.00023895,20.08750022,326.6113407,0,21.00023895,0.005152216,32.92540416,1,0,0,0,0,0,0,1465048.853,406.9580148,351287.6326
e-singletint,east,existing, 01/22  09:00:00,2.2125,75599.99231,22.88280816,22.47223679,22.67752247,0,128.2301139,22.47223679,0.0050505,29.58076697,0,0,0,31.00428437,111615.4237,30.60409361,110174.737,19274.33491,5.353981921,351287.6326
e-singletint,east,existing, 01/22  10:00:00,6.65,75599.99231,25.61962552,23.99742083,24.80852317,0,431.1454161,23.99742083,0.005090166,27.15956641,0,0,0,384.8551013,1385478.365,384.8551013,1385478.365,0,0,351287.6326
e-singletint,east,existing, 01/22  11:00:00,9.3625,55349.99437,26.43485621,23.99981034,25.21733328,0,586.9381079,23.99981034,0.005119973,27.30653885,0,0,0,563.6179371,2029024.574,563.6179371,2029024.574,0,0,351287.6326
e-singletint,east,existing, 01/22  12:00:00,11.375,44549.99547,25.82606215,23.99986224,24.91296219,0,416.6078033,23.99986224,0.005091725,27.12984889,0,0,0,409.9657582,1475876.73,409.9657582,1475876.73,0,0,351287.6326
e-singletint,east,existing, 01/22  13:00:00,12.8875,44549.99547,24.79984924,23.99994936,24.3998993,0,153.4403388,23.99994936,0.005000656,26.62164154,0,0,0,159.3586763,573691.2345,159.3586763,573691.2345,0,0,351287.6326
e-singletint,east,existing, 01/22  14:00:00,14.7375,44549.99547,24.41581073,23.99999168,24.20790121,0,66.67171351,23.99999168,0.004878406,25.93351668,0,0,0,87.88767515,316395.6305,87.88767515,316395.6305,0,0,351287.6326
e-singletint,east,existing, 01/22  15:00:00,15.225,44549.99547,24.25228865,24.00000449,24.12614657,0,36.6780892,24.00000449,0.004752302,25.23323651,0,0,0,61.93041227,222949.4842,61.93041227,222949.4842,0,0,351287.6326
e-singletint,east,existing, 01/22  16:00:00,16.0625,44549.99547,24.08541667,24.00001591,24.04271629,0,10.57512753,24.00001591,0.004641569,24.64026439,0,0,0,42.74008507,153864.3062,42.74008507,153864.3062,0,0,351287.6326
e-singletint,east,existing, 01/22  17:00:00,16.325,44549.99547,23.91904274,24.0046082,23.96182547,13.37838195,0,24.0046082,0.004535276,24.07350234,0,0,0,20.43710728,73573.58619,20.43710728,73573.58619,0,0,351287.6326
e-singletint,east,existing, 01/22  18:00:00,14.35,44549.99547,23.50908682,23.86118051,23.68513367,33.51340852,0,23.86118051,0.004501555,24.10416384,0,0,0,0,0,0,0,15163.9065,4.21219625,351287.6326
e-singletint,east,existing, 01/22  19:00:00,11.925,114749.9883,22.99362604,23.27894484,23.13628544,36.27509242,0,23.27894484,0.004586628,25.43588117,0,0,0,0,0,0,0,58270.6514,16.18629206,351287.6326
e-singletint,east,existing, 01/22  20:00:00,10.0375,134999.9863,22.55191696,22.76105798,22.65648747,16.21882519,0,22.76105798,0.004856916,27.79903029,0,0,0,0,0,0,0,40400.84356,11.22245654,351287.6326
e-singletint,east,existing, 01/22  21:00:00,9.4,134999.9863,22.21775711,22.42102621,22.31939166,1.790499824,1.264545642,22.42102621,0.00514596,30.06174256,0,0,0,0,0,0,0,12023.6146,3.339892943,351287.6326
e-singletint,east,existing, 01/22  22:00:00,5.9625,134999.9863,21.65389438,21.75823611,21.70606525,10.4958961,0,21.75823611,0.005330086,32.41733747,0,0,0,0,0,0,0,64111.32557,17.80870155,351287.6326
e-singletint,east,existing, 01/22  23:00:00,3.525,114749.9883,20.92503441,21.04343595,20.98423518,69.99877209,0,21.04343595,0.005389024,34.20986623,0,0,0,0,0,0,0,386448.4395,107.3467888,351287.6326
e-singletint,east,existing, 01/22  24:00:00,2.3,55349.99437,20.37995825,21.00067626,20.69031726,168.9367817,0,21.00067626,0.00538723,34.27540927,0.75,0,0,0,0,0,0,811776.9154,225.4935876,351287.6326
e-singletint,east,existing, 01/23  01:00:00,2.0125,29699.99698,20.00119873,21.00019287,20.5006958,197.7566136,0,21.00019287,0.005410248,34.42161088,1,0,0,0,0,0,0,924444.3702,256.7901028,351287.6326
e-singletint,east,existing, 01/23  02:00:00,1.2,22949.99767,19.62354086,21.00023822,20.31188954,254.6260173,0,21.00023822,0.005447598,34.63527753,1,0,0,0,0,0,0,1152998.998,320.2774994,351287.6326
e-singletint,east,existing, 01/23  03:00:00,0.6,14849.99849,19.29737082,21.00028121,20.14882602,310.7837902,0,21.00028121,0.005432163,34.52484799,1,0,0,0,0,0,0,1372857.113,381.3491981,351287.6326
e-singletint,east,existing, 01/23  04:00:00,0.225,14849.99849,19.06334694,21.00029888,20.03182291,353.429281,0,21.00029888,0.005424542,34.47679079,1,0,0,0,0,0,0,1537426.974,427.0630482,351287.6326
e-singletint,east,existing, 01/23  05:00:00,0,14849.99849,18.8836162,21.00032281,19.94196951,387.6562226,0,21.00032281,0.005399812,34.32091769,1,0,0,0,0,0,0,1667217.338,463.1159272,351287.6326
e-singletint,east,existing, 01/23  06:00:00,0.6875,29699.99698,18.79346748,21.0003245,19.89689599,399.5844914,0,21.0003245,0.005378859,34.18888277,1,0,0,0,0,0,0,1689762.366,469.378435,351287.6326
e-singletint,east,existing, 01/23  07:00:00,0.0375,59399.99396,18.65854717,21.00030051,19.82942384,404.3016813,0,21.00030051,0.005310346,33.75713056,1,0,0,0,0,0,0,1725889.404,479.4137234,351287.6326
e-singletint,east,existing, 01/23  08:00:00,-0.225,75599.99231,19.54709742,21.00019179,20.2736446,245.9584989,7.627044229,21.00019179,0.00513883,32.6759513,0.75,0,0,0,0,0,0,1136227.856,315.6188488,351287.6326
e-singletint,east,existing, 01/23  09:00:00,2.4375,59399.99396,23.80162615,22.95050028,23.37606322,0,208.5522629,22.95050028,0.005029292,28.48107832,0,0,0,113.0600017,407016.006,112.6238013,405445.6846,13864.26631,3.851185087,351287.6326
e-singletint,east,existing, 01/23  10:00:00,9.0875,59399.99396,26.80310432,23.99962199,25.40136315,0,717.9664054,23.99962199,0.005071693,26.88883635,0,0,0,692.2751342,2492190.483,692.2751342,2492190.483,0,0,351287.6326
e-singletint,east,existing, 01/23  11:00:00,14.325,37799.99615,27.23543324,23.99986271,25.61764798,0,805.4585354,23.99986271,0.005132914,27.20010782,0,0,0,823.0776166,2963079.42,823.0776166,2963079.42,0,0,351287.6326
e-singletint,east,existing, 01/23  12:00:00,16.2875,37799.99615,26.32399702,23.99989674,25.16194688,0,534.5020036,23.99989674,0.005172549,27.39107799,0,0,0,568.3437734,2046037.584,568.3437734,2046037.584,0,0,351287.6326
e-singletint,east,existing, 01/23  13:00:00,17.3875,37799.99615,25.24728382,23.999946,24.62361491,0,247.8431081,23.999946,0.005171457,27.35766121,0,0,0,290.7983154,1046873.935,290.7983154,1046873.935,0,0,351287.6326
e-singletint,east,existing, 01/23  14:00:00,18.1125,37799.99615,24.92147454,23.99996829,24.46072142,0,163.5517458,23.99996829,0.005116763,27.04333024,0,0,0,212.5198921,765071.6117,212.5198921,765071.6117,0,0,351287.6326
e-singletint,east,existing, 01/23  15:00:00,18.675,37799.99615,24.77626146,23.99997934,24.3881204,0,133.0598028,23.99997934,0.005022478,26.52215934,0,0,0,186.6911347,672088.0848,186.6911347,672088.0848,0,0,351287.6326
e-singletint,east,existing, 01/23  16:00:00,18.9,37799.99615,24.62536543,23.99996985,24.31266764,0,109.033753,23.99996985,0.004955247,26.1599879,0,0,0,164.5215054,592277.4193,164.5215054,592277.4193,0,0,351287.6326
e-singletint,east,existing, 01/23  17:00:00,18.525,37799.99615,24.38639804,23.99995596,24.193177,0,75.22857601,23.99995596,0.004993151,26.3418224,0,0,0,127.6313744,459472.9477,127.6313744,459472.9477,0,0,351287.6326
e-singletint,east,existing, 01/23  18:00:00,17.3,37799.99615,24.06675033,23.99996011,24.03335522,0,42.04335682,23.99996011,0.005037436,26.56349817,0,0,0,84.34569786,303644.5123,84.34569786,303644.5123,0,0,351287.6326
e-singletint,east,existing, 01/23  19:00:00,15.2625,90449.9908,23.67674689,23.97004497,23.82339593,17.53671362,0,23.97004497,0.005078631,26.84435645,0,0,0,10.88046599,39169.67755,10.88046599,39169.67755,0,0,351287.6326
e-singletint,east,existing, 01/23  20:00:00,13.4,120149.9878,23.33347403,23.67663452,23.50505428,25.70211846,0,23.67663452,0.005160267,27.7700006,0,0,0,0,0,0,0,10938.72596,3.03853499,351287.6326
e-singletint,east,existing, 01/23  21:00:00,9.9875,134999.9863,22.85328306,23.13041289,22.99184797,21.34428233,0,23.13041289,0.005277166,29.34895,0,0,0,0,0,0,0,47024.95423,13.06248729,351287.6326
e-singletint,east,existing, 01/23  22:00:00,6.6125,120149.9878,22.22671927,22.34287499,22.28479713,10.27704703,0,22.34287499,0.005430304,31.67147783,0,0,0,0,0,0,0,77748.4094,21.59678039,351287.6326
e-singletint,east,existing, 01/23  23:00:00,4.5375,90449.9908,21.50883211,21.40493295,21.45688253,12.17637696,0,21.40493295,0.005582415,34.46921701,0,0,0,0,0,0,0,101804.8924,28.27913678,351287.6326
e-singletint,east,existing, 01/23  24:00:00,3.9,44549.99547,20.87512502,21.01063896,20.94288199,76.76115924,0,21.01063896,0.005673368,35.87589877,0,0,0,0,0,0,0,424852.8548,118.0146819,351287.6326
e-singletint,east,existing, 01/24  01:00:00,3.525,29699.99698,20.45108183,21.00025621,20.72566902,138.3714896,0,21.00025621,0.00572644,36.20853631,0.25,0,0,0,0,0,0,665861.519,184.9615331,351287.6326
e-singletint,east,existing, 01/24  02:00:00,3.3,22949.99767,20.10236479,21.00018666,20.55127573,178.1259904,0,21.00018666,0.005746338,36.31957437,1,0,0,0,0,0,0,815658.2024,226.5717229,351287.6326
e-singletint,east,existing, 01/24  03:00:00,2.6125,14849.99849,19.76788133,21.00022393,20.38405263,222.0548452,0,21.00022393,0.005749231,36.33760421,1,0,0,0,0,0,0,994067.3228,276.1298119,351287.6326
e-singletint,east,existing, 01/24  04:00:00,1.8875,14849.99849,19.4652357,21.00025779,20.23274674,270.0368374,0,21.00025779,0.005727905,36.20397543,1,0,0,0,0,0,0,1188213.826,330.0593962,351287.6326
e-singletint,east,existing, 01/24  05:00:00,1.325,14849.99849,19.21410379,21.00028839,20.10719609,315.8917052,0,21.00028839,0.005689586,35.94115161,1,0,0,0,0,0,0,1369733.816,380.4816156,351287.6326
e-singletint,east,existing, 01/24  06:00:00,2.1625,29699.99698,19.06187756,21.0003021,20.03108983,339.9425789,0,21.0003021,0.005630885,35.56008652,1,0,0,0,0,0,0,1431424.939,397.6180386,351287.6326
e-singletint,east,existing, 01/24  07:00:00,1.425,59399.99396,18.93918302,21.00026834,19.96972568,337.2367364,0,21.00026834,0.005546813,35.03390923,1,0,0,0,0,0,0,1443534.021,400.9816725,351287.6326
e-singletint,east,existing, 01/24  08:00:00,1.6,75599.99231,20.13947015,21.13337473,20.63642244,168.2084421,33.46063799,21.13337473,0.005377637,33.72657312,0.5,0,0,5.528194328,19901.49958,5.194287027,18699.4333,765063.0897,212.5175249,351287.6326
e-singletint,east,existing, 01/24  09:00:00,5.7,59399.99396,25.21524946,23.62041995,24.41783471,0,390.8376663,23.62041995,0.005300528,28.60732532,0,0,0,325.0584245,1170210.328,324.7808559,1169211.081,14461.94293,4.017206369,351287.6326
e-singletint,east,existing, 01/24  10:00:00,11.2375,59399.99396,27.76029398,23.99977648,25.88003523,0,997.5478587,23.99977648,0.005384639,28.39697056,0,0,0,989.5963959,3562547.025,989.5963959,3562547.025,0,0,351287.6326
e-singletint,east,existing, 01/24  11:00:00,16.8,37799.99615,27.97598491,23.99981902,25.98790197,0,1018.277834,23.99981902,0.005397365,28.4562228,0,0,0,1056.298178,3802673.442,1056.298178,3802673.442,0,0,351287.6326
e-singletint,east,existing, 01/24  12:00:00,20.275,37799.99615,27.06292577,23.99983628,25.53138102,0,717.9205644,23.99983628,0.005309377,27.9678877,0,0,0,784.6661349,2824798.085,784.6661349,2824798.085,0,0,351287.6326
e-singletint,east,existing, 01/24  13:00:00,22.1625,37799.99615,25.94558186,23.99990669,24.97274427,0,399.7936612,23.99990669,0.005233887,27.5454681,0,0,0,482.1640765,1735790.676,482.1640765,1735790.676,0,0,351287.6326
e-singletint,east,existing, 01/24  14:00:00,23.4875,37799.99615,25.65534095,23.99993212,24.82763653,0,313.9622,23.99993212,0.005176901,27.22034406,0,0,0,407.280391,1466209.408,407.280391,1466209.408,0,0,351287.6326
e-singletint,east,existing, 01/24  15:00:00,23.525,37799.99615,25.47522645,23.99993867,24.73758256,0,273.6500094,23.99993867,0.00510334,26.80943157,0,0,0,367.2824088,1322216.672,367.2824088,1322216.672,0,0,351287.6326
e-singletint,east,existing, 01/24  16:00:00,23.675,37799.99615,25.30346943,23.99992792,24.65169867,0,242.5911624,23.99992792,0.005070509,26.62818642,0,0,0,337.4670771,1214881.477,337.4670771,1214881.477,0,0,351287.6326
e-singletint,east,existing, 01/24  17:00:00,23.525,37799.99615,25.1150905,23.99988684,24.55748867,0,217.7362282,23.99988684,0.00512011,26.88660614,0,0,0,311.3768504,1120956.661,311.3768504,1120956.661,0,0,351287.6326
e-singletint,east,existing, 01/24  18:00:00,21.925,37799.99615,24.8015887,23.99987697,24.40073283,0,183.1769433,23.99987697,0.005209422,27.35172169,0,0,0,263.6097543,948995.1155,263.6097543,948995.1155,0,0,351287.6326
e-singletint,east,existing, 01/24  19:00:00,19.0375,90449.9908,24.38375724,23.99992031,24.19183877,0,99.69604148,23.99992031,0.005290587,27.77420477,0,0,0,156.2980711,562673.0559,156.2980711,562673.0559,0,0,351287.6326
e-singletint,east,existing, 01/24  20:00:00,16.7375,120149.9878,24.05636114,23.9999388,24.02814997,0,45.19445989,23.9999388,0.005408859,28.38970595,0,0,0,82.81727723,298142.198,82.81727723,298142.198,0,0,351287.6326
e-singletint,east,existing, 01/24  21:00:00,15.4125,134999.9863,23.82980413,23.99994722,23.91487567,0,23.39308609,23.99994722,0.00554559,29.10102233,0,0,0,50.07747554,180278.9119,50.07747554,180278.9119,0,0,351287.6326
e-singletint,east,existing, 01/24  22:00:00,10.8125,120149.9878,23.33686816,23.69979821,23.51833318,19.38382095,0,23.69979821,0.00571859,30.57521561,0,0,0,0,0,0,0,37278.44677,10.3551241,351287.6326
e-singletint,east,existing, 01/24  23:00:00,6.925,90449.9908,22.54337707,22.46810316,22.50574012,7.677736065,2.078308666,22.46810316,0.005917164,34.09009306,0,0,0,1.867126207,6721.654345,1.791247154,6448.489754,53527.66789,14.86879663,351287.6326
e-singletint,east,existing, 01/24  24:00:00,5.7875,44549.99547,21.86465988,21.6673443,21.76600209,3.548583767,0.24902999,21.6673443,0.006054388,36.60753121,0,0,0,0,0,0,0,66479.05725,18.46640479,351287.6326
e-singletint,east,existing, 01/25  01:00:00,4.5375,29699.99698,21.22178051,21.0956508,21.15871566,24.09587449,0.214195289,21.0956508,0.006124338,38.31899085,0,0,0,0,0,0,0,185388.2883,51.49674675,351287.6326
e-singletint,east,existing, 01/25  02:00:00,3.9,22949.99767,20.73160423,21.00115176,20.86637799,94.37168531,0,21.00115176,0.00613853,38.61475572,0,0,0,0,0,0,0,495906.8515,137.7519032,351287.6326
e-singletint,east,existing, 01/25  03:00:00,3.525,14849.99849,20.36088069,21.00016157,20.68052113,145.7258966,0,21.00016157,0.006134471,38.56729093,0.25,0,0,0,0,0,0,692566.6559,192.3796266,351287.6326
e-singletint,east,existing, 01/25  04:00:00,2.6125,14849.99849,19.97364592,21.00022741,20.48693667,197.0727228,0,21.00022741,0.006096287,38.31476163,1,0,0,0,0,0,0,904299.616,251.1943378,351287.6326
e-singletint,east,existing, 01/25  05:00:00,2.575,14849.99849,19.69039196,21.00025036,20.34532116,230.4094963,0,21.00025036,0.006040929,37.97013326,1,0,0,0,0,0,0,1025346.422,284.8184505,351287.6326
e-singletint,east,existing, 01/25  06:00:00,2.425,29699.99698,19.47847476,21.00025693,20.23936584,258.4827594,0,21.00025693,0.005988533,37.64392632,1,0,0,0,0,0,0,1130738.123,314.093923,351287.6326
e-singletint,east,existing, 01/25  07:00:00,2.8875,59399.99396,19.38296743,21.00021528,20.19159135,240.1009577,0,21.00021528,0.005891679,37.06442406,1,0,0,0,0,0,0,1050892.966,291.9147129,351287.6326
e-singletint,east,existing, 01/25  08:00:00,3.3,75599.99231,19.78187061,21.00013085,20.39100073,154.2994144,0,21.00013085,0.005749685,36.19336312,1,0,0,0,0,0,0,729990.6365,202.7751768,351287.6326
e-singletint,east,existing, 01/25  09:00:00,5.7375,59399.99396,21.03732392,21.06421567,21.05076979,14.10125722,16.90208802,21.06421567,0.005669719,35.57704597,0,0,0,0,0,0,0,112988.4853,31.38569035,351287.6326
e-singletint,east,existing, 01/25  10:00:00,9.6375,59399.99396,21.9132677,21.72924783,21.82125776,0,37.09812839,21.72924783,0.005730914,34.56566365,0,0,0,14.32573636,51572.65088,13.67934052,49245.62585,5771.944766,1.603317991,351287.6326
e-singletint,east,existing, 01/25  11:00:00,13.9125,37799.99615,23.74776757,23.56235726,23.65506241,0,40.28531161,23.56235726,0.005897589,31.82570955,0,0,0,33.69251524,121293.0549,33.59044528,120925.603,0,0,351287.6326
e-singletint,east,existing, 01/25  12:00:00,16.975,37799.99615,24.18554107,23.99782346,24.09168227,0,51.55758188,23.99782346,0.006040934,31.72367785,0,0,0,90.54877791,325975.6005,90.54877791,325975.6005,0,0,351287.6326
e-singletint,east,existing, 01/25  13:00:00,19.55,37799.99615,24.48976005,23.99994187,24.24485096,0,101.0014838,23.99994187,0.006114253,32.0683294,0,0,0,161.741439,582269.1804,161.741439,582269.1804,0,0,351287.6326
e-singletint,east,existing, 01/25  14:00:00,21.6,37799.99615,24.68096473,23.99995843,24.34046158,0,126.4188706,23.99995843,0.00614615,32.18061904,0,0,0,204.1292271,734865.2175,204.1292271,734865.2175,0,0,351287.6326
e-singletint,east,existing, 01/25  15:00:00,22.8875,37799.99615,24.87799862,23.99996619,24.43898241,0,157.4285826,23.99996619,0.006201376,32.44218243,0,0,0,245.7912305,884848.4298,245.7912305,884848.4298,0,0,351287.6326
e-singletint,east,existing, 01/25  16:00:00,23.675,37799.99615,24.93071112,23.99995514,24.46533313,0,171.1012604,23.99995514,0.006130703,32.07608431,0,0,0,265.9717568,957498.3244,265.9717568,957498.3244,0,0,351287.6326
e-singletint,east,existing, 01/25  17:00:00,23.2125,37799.99615,24.82589208,23.99991382,24.41290295,0,164.502377,23.99991382,0.006091462,31.87285059,0,0,0,255.5526814,919989.6532,255.5526814,919989.6532,0,0,351287.6326
e-singletint,east,existing, 01/25  18:00:00,21.425,37799.99615,24.41351095,23.99990625,24.2067086,0,119.6235979,23.99990625,0.006128649,32.08600161,0,0,0,195.8997702,705239.1726,195.8997702,705239.1726,0,0,351287.6326
e-singletint,east,existing, 01/25  19:00:00,19.1625,90449.9908,24.02585795,23.99994277,24.01290036,0,51.55456197,23.99994277,0.006212673,32.53386943,0,0,0,109.1239253,392846.131,109.1239253,392846.131,0,0,351287.6326
e-singletint,east,existing, 01/25  20:00:00,17.9875,120149.9878,23.81074494,23.99992513,23.90533503,0,28.21900692,23.99992513,0.006380587,33.42562051,0,0,0,76.03651775,273731.4639,76.03651775,273731.4639,0,0,351287.6326
e-singletint,east,existing, 01/25  21:00:00,15.675,134999.9863,23.554379,23.99890464,23.77664182,5.296835953,9.923317801,23.99890464,0.006692437,35.05731764,0,0,0,33.91604388,122097.758,33.32532256,119971.1612,0,0,351287.6326
e-singletint,east,existing, 01/25  22:00:00,14.4,120149.9878,23.32699075,23.99423709,23.66061392,18.6375891,0,23.99423709,0.007168098,37.53180995,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 01/25  23:00:00,14.0875,90449.9908,23.11664943,23.67719785,23.39692364,33.52812075,0,23.67719785,0.007874312,42.0105278,0,0,0,0,0,0,0,14297.16242,3.971434006,351287.6326
e-singletint,east,existing, 01/25  24:00:00,11.0875,44549.99547,22.62790196,22.94915915,22.78853056,43.45842617,0,22.94915915,0.008449002,47.08267441,0,0,0,0,0,0,0,67339.41886,18.70539413,351287.6326
e-singletint,east,existing, 01/26  01:00:00,8.7125,29699.99698,22.01955576,22.09529134,22.05742355,29.33117031,0,22.09529134,0.008581198,50.31173364,0,0,0,0,0,0,0,81341.3601,22.59482225,351287.6326
e-singletint,east,existing, 01/26  02:00:00,8.675,22949.99767,21.56145514,21.54852022,21.55498768,13.73763457,0,21.54852022,0.008582171,52.03653264,0,0,0,0,0,0,0,39464.90048,10.96247235,351287.6326
e-singletint,east,existing, 01/26  03:00:00,8.2125,14849.99849,21.16431742,21.1535605,21.15893896,12.75574659,0,21.1535605,0.008581075,53.29075368,0,0,0,0,0,0,0,45809.58608,12.72488502,351287.6326
e-singletint,east,existing, 01/26  04:00:00,8.4875,14849.99849,20.87034373,21.00403222,20.93718797,30.31241042,0,21.00403222,0.008574155,53.71834938,0,0,0,0,0,0,0,128625.9823,35.72943954,351287.6326
e-singletint,east,existing, 01/26  05:00:00,9.2125,14849.99849,20.71013778,21.00008416,20.85511097,40.97804866,0,21.00008416,0.008644901,54.16863552,0,0,0,0,0,0,0,148416.3605,41.22676681,351287.6326
e-singletint,east,existing, 01/26  06:00:00,9.775,29699.99698,20.57463849,21.00001902,20.78732876,48.89585989,0,21.00001902,0.008759268,54.8755158,0,0,0,0,0,0,0,160330.2469,44.53617968,351287.6326
e-singletint,east,existing, 01/26  07:00:00,11.375,59399.99396,20.60401692,21.08420484,20.84411088,11.25838123,0,21.08420484,0.008921743,55.62484809,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 01/26  08:00:00,11.8875,75599.99231,20.86840321,21.45419734,21.16130028,5.937886798,4.109171683,21.45419734,0.009103151,55.48946498,0,0,0,6.485359914,23347.29569,4.533753668,16321.5132,0,0,351287.6326
e-singletint,east,existing, 01/26  09:00:00,13.075,59399.99396,21.35720846,21.7254064,21.54130743,11.61786408,0,21.7254064,0.00924514,55.44786965,0,0,0,9.421909137,33918.87289,6.595677965,23744.44067,0,0,351287.6326
e-singletint,east,existing, 01/26  10:00:00,14.2125,59399.99396,21.88742736,22.17521406,22.03132071,11.02122498,0,22.17521406,0.009503422,55.45248711,0,0,0,10.26390673,36950.06424,7.147407285,25730.66623,0,0,351287.6326
e-singletint,east,existing, 01/26  11:00:00,15.15,37799.99615,22.47141598,22.63710159,22.55425879,11.67212816,0,22.63710159,0.009771966,55.41630513,0,0,0,16.29702182,58669.27857,11.31567967,40736.44682,0,0,351287.6326
e-singletint,east,existing, 01/26  12:00:00,16.2875,37799.99615,23.00636825,23.17230123,23.08933474,9.909961019,0,23.17230123,0.010041251,55.10446078,0,0,0,21.04159416,75749.73898,14.63111598,52672.01753,0,0,351287.6326
e-singletint,east,existing, 01/26  13:00:00,17.3875,37799.99615,23.61121849,23.79148754,23.70135301,5.596460666,0,23.79148754,0.010225632,53.97680344,0,0,0,32.88189441,118374.8199,23.27455433,83788.39558,0,0,351287.6326
e-singletint,east,existing, 01/26  14:00:00,17.8,37799.99615,23.9235225,23.99388651,23.9587045,0,11.3311557,23.99388651,0.010248431,53.36514673,0,0,0,78.49700854,282589.2308,56.1399131,202103.6872,0,0,351287.6326
e-singletint,east,existing, 01/26  15:00:00,17.8,37799.99615,24.20792945,23.99989299,24.10391122,0,48.1566592,23.99989299,0.010135847,52.74906043,0,0,0,130.3474747,469250.9089,93.9544423,338235.9923,0,0,351287.6326
e-singletint,east,existing, 01/26  16:00:00,18.1125,37799.99615,24.10849734,23.99999568,24.05424651,0,37.06223768,23.99999568,0.010047553,52.26328366,0,0,0,117.1526564,421749.5631,85.49534713,307783.2497,0,0,351287.6326
e-singletint,east,existing, 01/26  17:00:00,18.3,37799.99615,24.06597404,23.99997337,24.0329737,0,39.53814976,23.99997337,0.01005931,52.33687365,0,0,0,122.4046842,440656.8631,89.5394815,322342.1334,0,0,351287.6326
e-singletint,east,existing, 01/26  18:00:00,16.925,37799.99615,23.66982817,24.0001227,23.83497544,4.597368022,12.26497119,24.0001227,0.010173526,52.94124757,0,0,0,63.96490379,230273.6536,46.17636459,166234.9125,0,0,351287.6326
e-singletint,east,existing, 01/26  19:00:00,15.4125,90449.9908,23.31942832,23.93400804,23.62671818,30.89237289,0,23.93400804,0.010427476,54.45863929,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 01/26  20:00:00,15,120149.9878,23.14336463,23.7778366,23.46060061,26.94613661,0,23.7778366,0.01067535,56.25602618,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 01/26  21:00:00,14.3125,134999.9863,23.00151504,23.7055274,23.35352122,22.32603177,0,23.7055274,0.010881633,57.57468233,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 01/26  22:00:00,13.525,120149.9878,22.82984898,23.53742663,23.18363781,18.52929331,0,23.53742663,0.010964284,58.63151291,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 01/26  23:00:00,12.3,90449.9908,22.52759724,23.08276708,22.80518216,36.22838058,0,23.08276708,0.010940278,60.15908095,0,0,0,0,0,0,0,44150.48836,12.26402454,351287.6326
e-singletint,east,existing, 01/26  24:00:00,12.3875,44549.99547,22.24474935,22.58618933,22.41546934,31.77712576,0,22.58618933,0.01094444,62.01947469,0,0,0,0,0,0,0,28905.92776,8.029424377,351287.6326
e-singletint,east,existing, 01/27  01:00:00,11.7375,29699.99698,21.91465988,22.18519844,22.04992916,27.62469972,0,22.18519844,0.010956104,63.57654831,0,0,0,0,0,0,0,12680.81428,3.522448411,351287.6326
e-singletint,east,existing, 01/27  02:00:00,10.4125,22949.99767,21.49371737,21.66998299,21.58185018,26.26581042,0,21.66998299,0.010795177,64.63339633,0,0,0,0,0,0,0,31405.63693,8.723788036,351287.6326
e-singletint,east,existing, 01/27  03:00:00,10.375,14849.99849,21.17816809,21.30392723,21.24104766,17.72704825,0,21.30392723,0.010578042,64.791169,0,0,0,0,0,0,0,14088.46464,3.913462399,351287.6326
e-singletint,east,existing, 01/27  04:00:00,10.6,14849.99849,20.9547344,21.1093533,21.03204385,14.78938873,0,21.1093533,0.010427529,64.61104888,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 01/27  05:00:00,12.2875,14849.99849,20.86466665,21.13991835,21.0022925,18.35998345,0,21.13991835,0.010398923,64.33236408,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 01/27  06:00:00,13.3,29699.99698,20.82781902,21.32140191,21.07461047,28.78938023,0,21.32140191,0.010586423,64.772719,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 01/27  07:00:00,12.9875,59399.99396,20.79622733,21.48226914,21.13924824,21.75434326,0,21.48226914,0.010677703,64.72251762,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 01/27  08:00:00,12.1125,75599.99231,21.15677371,21.68362788,21.42020079,10.88593,11.83201264,21.68362788,0.010520659,63.07911921,0,0,0,9.958609683,35850.99486,6.2042996,22335.47856,0,0,351287.6326
e-singletint,east,existing, 01/27  09:00:00,12.0125,59399.99396,22.81984462,22.70081177,22.7603282,0,41.21887311,22.70081177,0.010194656,57.54859777,0,0,0,33.45643812,120443.1772,22.17303675,79822.9323,7705.478891,2.140410803,351287.6326
e-singletint,east,existing, 01/27  10:00:00,13.2625,59399.99396,25.09194962,23.97746194,24.53470578,0,251.8301702,23.97746194,0.009402957,49.19052289,0,0,0,339.5288562,1222303.882,253.7375687,913455.2473,0,0,351287.6326
e-singletint,east,existing, 01/27  11:00:00,15.9625,37799.99615,25.88256166,23.99965965,24.94111066,0,398.2849872,23.99965965,0.00822709,43.07630703,0,0,0,511.2858823,1840629.176,428.9489976,1544216.391,0,0,351287.6326
e-singletint,east,existing, 01/27  12:00:00,18.2625,37799.99615,26.15875372,23.99975474,25.07925423,0,456.9699054,23.99975474,0.007428914,38.92217777,0,0,0,553.7808854,1993611.187,506.8161469,1824538.129,0,0,351287.6326
e-singletint,east,existing, 01/27  13:00:00,19.9625,37799.99615,25.47366611,23.99996956,24.73681783,0,291.9119334,23.99996956,0.00718215,37.60532217,0,0,0,373.5808248,1344890.969,355.9549191,1281437.709,0,0,351287.6326
e-singletint,east,existing, 01/27  14:00:00,20.9125,37799.99615,25.23562528,24.00031844,24.61797186,0,228.4388448,24.00031844,0.00720137,37.66561136,0,0,0,312.9538844,1126633.984,300.3724695,1081340.89,0,0,351287.6326
e-singletint,east,existing, 01/27  15:00:00,21.475,37799.99615,25.18902735,24.00036877,24.59469806,0,215.9259802,24.00036877,0.007304718,38.16086939,0,0,0,306.0740007,1101866.402,292.5256915,1053092.49,0,0,351287.6326
e-singletint,east,existing, 01/27  16:00:00,22.0125,37799.99615,25.09280254,24.00020563,24.54650408,0,202.3006755,24.00020563,0.007425408,38.76953756,0,0,0,297.9399467,1072583.808,283.374881,1020149.572,0,0,351287.6326
e-singletint,east,existing, 01/27  17:00:00,21.8875,37799.99615,24.92325829,23.99989778,24.46157804,0,181.0207735,23.99989778,0.007580299,39.594518,0,0,0,277.9799991,1000727.997,261.0449374,939761.7747,0,0,351287.6326
e-singletint,east,existing, 01/27  18:00:00,20.2625,37799.99615,24.59967082,23.99988841,24.29977961,0,143.802424,23.99988841,0.007726634,40.39061336,0,0,0,229.7527746,827109.9886,210.3205348,757153.9254,0,0,351287.6326
e-singletint,east,existing, 01/27  19:00:00,18.025,90449.9908,24.17695088,24.00011608,24.08853348,0,62.99187719,24.00011608,0.007837756,40.97929307,0,0,0,124.215786,447176.8297,110.9385573,399378.8064,0,0,351287.6326
e-singletint,east,existing, 01/27  20:00:00,16.8875,120149.9878,23.93234944,24.00037019,23.96635982,0,30.22264525,24.00037019,0.00800163,41.85123712,0,0,0,78.56022253,282816.8011,68.72631946,247414.7501,0,0,351287.6326
e-singletint,east,existing, 01/27  21:00:00,14.575,134999.9863,23.65228289,23.99429084,23.82328687,7.361928148,7.629418789,23.99429084,0.00823379,43.10945636,0,0,0,24.37396033,87746.25721,20.80724627,74906.08657,0,0,351287.6326
e-singletint,east,existing, 01/27  22:00:00,12.6125,120149.9878,23.32821198,23.76442836,23.54632017,13.93437706,0,23.76442836,0.008449576,44.8586641,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 01/27  23:00:00,11.5125,90449.9908,22.94113801,23.21127183,23.07620492,30.0591629,0,23.21127183,0.008595877,47.20350175,0,0,0,0,0,0,0,46763.26196,12.98979499,351287.6326
e-singletint,east,existing, 01/27  24:00:00,10.4125,44549.99547,22.47747115,22.60038624,22.5389287,30.54665726,0,22.60038624,0.008669206,49.44509169,0,0,0,0,0,0,0,60631.17896,16.84199415,351287.6326
e-singletint,east,existing, 01/28  01:00:00,10.375,35099.99643,22.09482179,22.13844294,22.11663236,16.68957929,0,22.13844294,0.008686312,50.96929242,0,0,0,0,0,0,0,25690.34373,7.136206591,351287.6326
e-singletint,east,existing, 01/28  02:00:00,9.1625,35099.99643,21.66653344,21.7032421,21.68488777,18.98678826,0,21.7032421,0.008625953,51.98267908,0,0,0,0,0,0,0,37657.93009,10.46053614,351287.6326
e-singletint,east,existing, 01/28  03:00:00,7.3,14849.99849,21.1228858,21.14039538,21.13164059,28.17443632,0,21.14039538,0.008463144,52.80287593,0,0,0,0,0,0,0,117717.7774,32.6993826,351287.6326
e-singletint,east,existing, 01/28  04:00:00,6.325,14849.99849,20.67551468,21.00254091,20.8390278,81.39319992,0,21.00254091,0.008245975,51.90414527,0,0,0,0,0,0,0,377016.4343,104.7267873,351287.6326
e-singletint,east,existing, 01/28  05:00:00,5.7875,14849.99849,20.3240582,21.00023897,20.66214859,128.1018105,0,21.00023897,0.008033513,50.59107456,0,0,0,0,0,0,0,562734.8668,156.3152408,351287.6326
e-singletint,east,existing, 01/28  06:00:00,5.9125,14849.99849,20.0555103,21.0002184,20.52786435,153.5506096,0,21.0002184,0.007869212,49.5693915,0,0,0,0,0,0,0,650733.6799,180.7593555,351287.6326
e-singletint,east,existing, 01/28  07:00:00,5.4125,55349.99437,19.82953048,21.00021457,20.41487253,184.9704619,0,21.00021457,0.007707132,48.56091896,0,0,0,0,0,0,0,778671.3074,216.2975854,351287.6326
e-singletint,east,existing, 01/28  08:00:00,5,55349.99437,20.66094785,21.14227668,20.90161227,94.05764239,34.02593586,21.14227668,0.007479614,46.7757644,0.5,0,0,7.115060774,25614.21878,5.63988459,20303.58453,401103.571,111.4176586,351287.6326
e-singletint,east,existing, 01/28  09:00:00,7.75,75599.99231,25.23909771,23.69101542,24.46505657,0,404.8103905,23.69101542,0.007165988,38.44887915,0,0,0,399.4550518,1438038.186,351.2639625,1264550.265,3865.571111,1.073769753,351287.6326
e-singletint,east,existing, 01/28  10:00:00,12.525,75599.99231,27.8408167,23.99934421,25.92008045,0,1013.439784,23.99934421,0.006698451,35.28821768,0,0,0,1096.425114,3947130.412,1015.382236,3655376.05,0,0,351287.6326
e-singletint,east,existing, 01/28  11:00:00,17.2125,55349.99437,28.19343854,23.99963406,26.0965363,0,1069.450309,23.99963406,0.006720408,35.41559234,0,0,0,1157.511801,4167042.485,1110.550539,3997981.941,0,0,351287.6326
e-singletint,east,existing, 01/28  12:00:00,20.275,44549.99547,27.23173906,23.99980356,25.61577131,0,760.6374622,23.99980356,0.007014267,36.92301626,0,0,0,860.8192362,3098949.25,827.2724149,2978180.694,0,0,351287.6326
e-singletint,east,existing, 01/28  13:00:00,21.1,44549.99547,26.14178307,23.99986277,25.07082292,0,452.2558539,23.99986277,0.007324748,38.49930408,0,0,0,557.1697666,2005811.16,525.7187105,1892587.358,0,0,351287.6326
e-singletint,east,existing, 01/28  14:00:00,21.7875,44549.99547,25.83565203,23.99986996,24.917761,0,363.3339746,23.99986996,0.007519737,39.47198786,0,0,0,473.9440462,1706198.566,442.4994028,1592997.85,0,0,351287.6326
e-singletint,east,existing, 01/28  15:00:00,23.2625,44549.99547,25.70867413,23.99987732,24.85427573,0,329.7378703,23.99987732,0.00760342,39.86552376,0,0,0,447.8168206,1612140.554,421.1612849,1516180.626,0,0,351287.6326
e-singletint,east,existing, 01/28  16:00:00,24.2125,44549.99547,25.66202658,23.99987876,24.83095267,0,316.7020682,23.99987876,0.007623781,39.9557839,0,0,0,439.2617632,1581342.348,416.0235441,1497684.759,0,0,351287.6326
e-singletint,east,existing, 01/28  17:00:00,24.4,44549.99547,25.54476414,23.99989128,24.77232771,0,292.4124236,23.99989128,0.007639626,40.03779093,0,0,0,414.7827577,1493217.928,393.2834959,1415820.585,0,0,351287.6326
e-singletint,east,existing, 01/28  18:00:00,22.025,44549.99547,25.11935963,23.99984935,24.55960449,0,235.6763509,23.99984935,0.007809615,40.91761426,0,0,0,345.7514943,1244705.38,316.8041736,1140495.025,0,0,351287.6326
e-singletint,east,existing, 01/28  19:00:00,19.5375,114749.9883,24.66563058,23.99985763,24.33274411,0,152.2964295,23.99985763,0.008273523,43.34393574,0,0,0,247.0348874,889325.5946,212.6435387,765516.7394,0,0,351287.6326
e-singletint,east,existing, 01/28  20:00:00,17.8375,134999.9863,24.37699307,23.99982973,24.1884114,0,114.1530364,23.99982973,0.008779023,45.97264962,0,0,0,196.1680789,706205.0841,160.3026674,577089.6028,0,0,351287.6326
e-singletint,east,existing, 01/28  21:00:00,16.8875,134999.9863,24.18332837,23.99981959,24.09157398,0,95.3461221,23.99981959,0.009244225,48.40401675,0,0,0,171.6447026,617920.9292,133.5588046,480811.6964,0,0,351287.6326
e-singletint,east,existing, 01/28  22:00:00,15.6375,134999.9863,23.9719621,23.99986701,23.98591455,0,50.4131811,23.99986701,0.009603042,50.27308357,0,0,0,104.4469573,376009.0461,78.18691575,281472.8967,0,0,351287.6326
e-singletint,east,existing, 01/28  23:00:00,15,114749.9883,23.74744604,24.03796161,23.89270382,21.40026631,0,24.03796161,0.010048485,52.4812897,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 01/28  24:00:00,15,55349.99437,23.53304261,23.81793457,23.67548859,32.38414517,0,23.81793457,0.010485183,55.44174858,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 01/29  01:00:00,15,35099.99643,23.32081531,23.66234507,23.49158019,27.98515901,0,23.66234507,0.010885837,58.04076205,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 01/29  02:00:00,15,35099.99643,23.14312449,23.53143121,23.33727785,29.92900563,0,23.53143121,0.011241813,60.37939041,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 01/29  03:00:00,14.625,14849.99849,22.94098649,23.34651801,23.14375225,31.25348062,0,23.34651801,0.011491031,62.38634254,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 01/29  04:00:00,14.4,14849.99849,22.73997695,23.12473284,22.93235489,29.79329853,0,23.12473284,0.011617705,63.91114992,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 01/29  05:00:00,14.775,14849.99849,22.59493023,23.02825875,22.81159449,29.86275272,0,23.02825875,0.011709761,64.78454388,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 01/29  06:00:00,15,14849.99849,22.47431114,22.98625243,22.73028178,32.85717283,0,22.98625243,0.011790326,65.38819351,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 01/29  07:00:00,15,55349.99437,22.38089288,22.9128379,22.64686539,33.2681428,0,22.9128379,0.011800001,65.77381052,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 01/29  08:00:00,15.375,55349.99437,22.81363974,23.25627585,23.0349578,8.366972571,4.728227974,23.25627585,0.011694691,63.89101271,0,0,0,17.84355941,64236.81388,10.72998279,38627.93804,0,0,351287.6326
e-singletint,east,existing, 01/29  09:00:00,15.9125,75599.99231,23.65581329,23.92214444,23.78897887,0,50.26670683,23.92214444,0.011430284,60.04701178,0,0,0,108.7418281,391470.5813,68.63513451,247086.4842,0,0,351287.6326
e-singletint,east,existing, 01/29  10:00:00,16.7875,75599.99231,24.96856161,23.99847296,24.48351729,0,216.6667183,23.99847296,0.010731975,56.23556851,0,0,0,377.7237017,1359805.326,253.5775139,912879.0499,0,0,351287.6326
e-singletint,east,existing, 01/29  11:00:00,18.575,55349.99437,26.98250093,23.99911037,25.49080565,0,676.4554181,23.99911037,0.00902024,47.40976333,0,0,0,949.7056506,3418940.342,727.9975525,2620791.189,0,0,351287.6326
e-singletint,east,existing, 01/29  12:00:00,20.4625,44549.99547,26.566766,23.99955005,25.28315803,0,561.3033324,23.99955005,0.008161986,42.9306978,0,0,0,735.1782404,2646641.665,629.1511731,2264944.223,0,0,351287.6326
e-singletint,east,existing, 01/29  13:00:00,22.1625,44549.99547,26.04508872,23.99978905,25.02243888,0,416.5785857,23.99978905,0.0080815,42.46911143,0,0,0,565.6320673,2036275.442,498.7820689,1795615.448,0,0,351287.6326
e-singletint,east,existing, 01/29  14:00:00,23.4875,44549.99547,26.0884635,23.99982422,25.04414386,0,412.8759999,23.99982422,0.008147786,42.76954008,0,0,0,570.4515395,2053625.542,506.146518,1822127.465,0,0,351287.6326
e-singletint,east,existing, 01/29  15:00:00,23.525,44549.99547,26.10670941,23.99981944,25.05326443,0,416.848385,23.99981944,0.008170147,42.86914925,0,0,0,575.835599,2073008.156,510.4124741,1837484.907,0,0,351287.6326
e-singletint,east,existing, 01/29  16:00:00,23.3,44549.99547,25.91176192,23.99983062,24.95579627,0,372.9013308,23.99983062,0.008150211,42.7658684,0,0,0,523.3926856,1884213.668,464.6015682,1672565.646,0,0,351287.6326
e-singletint,east,existing, 01/29  17:00:00,23.675,44549.99547,25.63384165,23.99986076,24.8168512,0,312.2862466,23.99986076,0.008183635,42.9388951,0,0,0,457.7345242,1647844.287,407.1304562,1465669.642,0,0,351287.6326
e-singletint,east,existing, 01/29  18:00:00,22.8375,44549.99547,25.28168948,23.9998412,24.64076534,0,267.5619226,23.9998412,0.00829188,43.52702486,0,0,0,405.1556144,1458560.212,355.430022,1279548.079,0,0,351287.6326
e-singletint,east,existing, 01/29  19:00:00,20.825,114749.9883,24.86063789,23.99985285,24.43024537,0,192.4176816,23.99985285,0.008451261,44.36920217,0,0,0,308.980802,1112330.887,263.5140516,948650.5859,0,0,351287.6326
e-singletint,east,existing, 01/29  20:00:00,18.25,134999.9863,24.52380247,23.99982313,24.2618128,0,141.8103852,23.99982313,0.008729313,45.83791085,0,0,0,233.0630089,839026.8319,191.435526,689167.8936,0,0,351287.6326
e-singletint,east,existing, 01/29  21:00:00,17.8875,134999.9863,24.35863821,23.99979677,24.17921749,0,128.5595152,23.99979677,0.009103954,47.82518409,0,0,0,221.8187054,798547.3393,175.1150707,630414.2547,0,0,351287.6326
e-singletint,east,existing, 01/29  22:00:00,17.9875,134999.9863,24.25314929,23.99980261,24.12647595,0,105.9349992,23.99980261,0.009522123,50.00747525,0,0,0,202.2464194,728087.1097,153.1897599,551483.1355,0,0,351287.6326
e-singletint,east,existing, 01/29  23:00:00,17.1125,114749.9883,24.04809185,23.99984623,24.02396904,0,35.82909215,23.99984623,0.010134535,53.20576213,0,0,0,105.6481079,380333.1886,75.72746522,272618.8748,0,0,351287.6326
e-singletint,east,existing, 01/29  24:00:00,17.0125,55349.99437,23.88722406,23.99987028,23.94354717,0.751736439,0.540918689,23.99987028,0.010710188,56.19771183,0,0,0,57.11326153,205607.7415,38.84978517,139859.2266,0,0,351287.6326
e-singletint,east,existing, 01/30  01:00:00,17.2,29699.99698,23.78302592,23.99989877,23.89146234,0.099878748,2.699990019,23.99989877,0.011219394,58.85951191,0,0,0,66.36995065,238931.8224,43.27443811,155787.9772,0,0,351287.6326
e-singletint,east,existing, 01/30  02:00:00,17.2,22949.99767,23.67540272,23.99990055,23.83765164,5.253367102,0,23.99990055,0.011608649,60.8870511,0,0,0,56.29038147,202645.3733,35.3992713,127437.3767,0,0,351287.6326
e-singletint,east,existing, 01/30  03:00:00,17.2,14849.99849,23.56461435,24.00015259,23.78238347,14.72533746,0,24.00015259,0.011995185,62.87516167,0.5,0,0,42.64588859,153525.1989,25.93225039,93356.1014,0,0,351287.6326
e-singletint,east,existing, 01/30  04:00:00,16.8875,14849.99849,23.45776998,24.01794044,23.73785521,29.0572912,0,24.01794044,0.012252732,64.08971628,1,0,0,13.08542444,47107.52797,7.82026403,28152.95051,0,0,351287.6326
e-singletint,east,existing, 01/30  05:00:00,17.0125,14849.99849,23.39907006,24.04635095,23.72271051,38.44239506,0,24.04635095,0.012489711,65.21041599,1,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 01/30  06:00:00,17.2,29699.99698,23.3435228,24.02885205,23.68618743,41.87637405,0,24.02885205,0.012678158,66.26960754,1,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 01/30  07:00:00,15.1375,59399.99396,23.14490866,23.91155566,23.52823216,34.67655039,0,23.91155566,0.01261694,66.46235254,1,0,0,0,0,0,0,11709.38252,3.252606256,351287.6326
e-singletint,east,existing, 01/30  08:00:00,11.8375,75599.99231,23.36302607,23.69554685,23.52928646,13.21524225,11.1810107,23.69554685,0.01198335,64.1274974,0.5,0,0,0,0,0,0,22832.56542,6.342379283,351287.6326
e-singletint,east,existing, 01/30  09:00:00,10.225,59399.99396,25.17407547,23.98419297,24.57913422,0,240.3917148,23.98419297,0.010632893,56.07694199,0,0,0,332.6640456,1197590.564,220.4567321,793644.2355,0,0,351287.6326
e-singletint,east,existing, 01/30  10:00:00,10.6875,59399.99396,27.13683809,23.99879806,25.56781807,0,753.7834983,23.99879806,0.008152449,43.14948792,0,0,0,932.2875091,3356235.033,740.175971,2664633.496,0,0,351287.6326
e-singletint,east,existing, 01/30  11:00:00,12.475,37799.99615,27.46380751,23.99932249,25.731565,0,828.0813335,23.99932249,0.006683114,35.49271265,0,0,0,896.507501,3227427.003,829.8728806,2987542.37,0,0,351287.6326
e-singletint,east,existing, 01/30  12:00:00,13.675,37799.99615,26.75906056,23.99990899,25.37948478,0,619.0752971,23.99990899,0.006234656,33.12589578,0,0,0,643.9352671,2318166.962,631.1573326,2272166.397,0,0,351287.6326
e-singletint,east,existing, 01/30  13:00:00,14.9625,37799.99615,25.9498192,23.99992407,24.97487164,0,391.0944609,23.99992407,0.006085553,32.28858381,0,0,0,414.1347604,1490885.137,413.9136901,1490089.284,0,0,351287.6326
