Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-singletint,east,existing, 01/30  14:00:00,16.2875,37799.99615,25.71558169,23.99993214,24.85775691,0,325.4986377,23.99993214,0.006028187,31.94286308,0,0,0,359.2721208,1293379.635,359.2721208,1293379.635,0,0,351287.6326
e-singletint,east,existing, 01/30  15:00:00,17.0125,37799.99615,25.58585201,23.99993863,24.79289532,0,295.7505551,23.99993863,0.005986117,31.69011558,0,0,0,335.5256374,1207892.295,335.5256374,1207892.295,0,0,351287.6326
e-singletint,east,existing, 01/30  16:00:00,16.8875,37799.99615,25.32833251,23.9999315,24.664132,0,242.7077821,23.9999315,0.005975676,31.62340984,0,0,0,281.4533962,1013232.226,281.4533962,1013232.226,0,0,351287.6326
e-singletint,east,existing, 01/30  17:00:00,16.0125,37799.99615,24.94970919,23.99991569,24.47481244,0,169.3471671,23.99991569,0.00603777,31.94887952,0,0,0,200.875803,723152.8907,200.875803,723152.8907,0,0,351287.6326
e-singletint,east,existing, 01/30  18:00:00,14.1625,37799.99615,24.43463423,23.99994224,24.21728823,0,82.85673489,23.99994224,0.006082985,32.20605556,0,0,0,99.14407935,356918.6857,99.12990216,356867.6478,0,0,351287.6326
e-singletint,east,existing, 01/30  19:00:00,12.3,90449.9908,23.93187022,23.92754577,23.92970799,5.198054843,2.909689152,23.92754577,0.006087127,32.3808905,0,0,0,4.393322991,15815.96277,4.375087904,15750.31645,0,0,351287.6326
e-singletint,east,existing, 01/30  20:00:00,11.0125,120149.9878,23.54393812,23.57766871,23.56080342,4.236219867,0,23.57766871,0.006132778,33.31668575,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 01/30  21:00:00,9.85,134999.9863,23.16088951,23.24739446,23.20414199,2.756610359,0.965149262,23.24739446,0.006171271,34.19806354,0,0,0,0,0,0,0,22433.83089,6.231619691,351287.6326
e-singletint,east,existing, 01/30  22:00:00,9.4,120149.9878,22.81410901,22.9103342,22.86222161,0,6.098010438,22.9103342,0.006199612,35.06076673,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 01/30  23:00:00,9.0875,90449.9908,22.41354216,22.45093673,22.43223944,12.52170308,0,22.45093673,0.006234034,36.25107444,0,0,0,0,0,0,0,39977.05717,11.1047381,351287.6326
e-singletint,east,existing, 01/30  24:00:00,8.9,44549.99547,21.99053212,21.95479315,21.97266263,13.66343819,0,21.95479315,0.006257904,37.48079826,0,0,0,0,0,0,0,37356.16647,10.37671291,351287.6326
e-singletint,east,existing, 01/31  01:00:00,7.8375,29699.99698,21.53294512,21.46187307,21.4974091,9.987630852,0,21.46187307,0.006261675,38.63634178,0,0,0,0,0,0,0,39264.57406,10.90682613,351287.6326
e-singletint,east,existing, 01/31  02:00:00,7.575,22949.99767,21.11020675,21.04891671,21.07956173,11.80284733,0.226363645,21.04891671,0.006248818,39.52046372,0,0,0,0,0,0,0,66060.97017,18.35026949,351287.6326
e-singletint,east,existing, 01/31  03:00:00,7.425,14849.99849,20.79457225,21.00046288,20.89751757,51.2830961,0,21.00046288,0.006240771,39.54767632,0,0,0,0,0,0,0,236605.8829,65.72385637,351287.6326
e-singletint,east,existing, 01/31  04:00:00,7.2,14849.99849,20.51500573,21.00008782,20.75754678,87.90000136,0,21.00008782,0.006260021,39.62930224,0,0,0,0,0,0,0,375450.5119,104.2918089,351287.6326
e-singletint,east,existing, 01/31  05:00:00,7.2,14849.99849,20.26952393,21.00011833,20.63482113,112.7288807,0,21.00011833,0.006279131,39.70881989,0.25,0,0,0,0,0,0,464824.6272,129.117952,351287.6326
e-singletint,east,existing, 01/31  06:00:00,7.2,29699.99698,20.0629557,21.00012816,20.53154193,132.9180432,0,21.00012816,0.006306467,39.86480565,1,0,0,0,0,0,0,537588.0696,149.3300193,351287.6326
e-singletint,east,existing, 01/31  07:00:00,7.2,59399.99396,19.94841976,21.00009557,20.47425767,115.3507644,0,21.00009557,0.00632141,39.9331216,1,0,0,0,0,0,0,474510.9828,131.8086063,351287.6326
e-singletint,east,existing, 01/31  08:00:00,7.2,75599.99231,19.97025061,21.00007127,20.48516094,98.46670034,0,21.00007127,0.006268135,39.58494889,1,0,0,0,0,0,0,413800.2396,114.944511,351287.6326
e-singletint,east,existing, 01/31  09:00:00,7.8875,59399.99396,20.10865363,21.00005895,20.55435629,114.8809528,0,21.00005895,0.006208169,39.21002203,1,0,0,0,0,0,0,452619.3376,125.7275938,351287.6326
e-singletint,east,existing, 01/31  10:00:00,8.9875,59399.99396,20.50428255,21.00001532,20.75214893,66.16438165,0,21.00001532,0.006206408,39.19911824,0,0,0,0,0,0,0,244889.4029,68.02483414,351287.6326
e-singletint,east,existing, 01/31  11:00:00,10.8375,37799.99615,21.1918799,21.14011098,21.16599544,7.92815573,2.89825659,21.14011098,0.006308883,39.47242624,0,0,0,4.039872991,14543.54277,3.616238968,13018.46028,18496.72445,5.137979015,351287.6326
e-singletint,east,existing, 01/31  12:00:00,12.7,37799.99615,21.81592997,21.72774236,21.77183617,0,11.56496562,21.72774236,0.006552758,39.46565247,0,0,0,18.85682959,67884.58653,16.88499535,60785.98325,0,0,351287.6326
e-singletint,east,existing, 01/31  13:00:00,13.675,37799.99615,22.19086023,22.25609047,22.22347535,5.052769435,1.594849222,22.25609047,0.00696074,40.50917044,0,0,0,12.32170818,44358.14943,10.91300636,39286.82288,0,0,351287.6326
e-singletint,east,existing, 01/31  14:00:00,13.9,37799.99615,22.17871979,22.44381284,22.31126632,25.62950533,0,22.44381284,0.007491276,42.99875549,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 01/31  15:00:00,14.5875,37799.99615,22.20681812,22.48224949,22.34453381,28.08694487,0,22.48224949,0.00806656,46.05354742,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 01/31  16:00:00,16.375,37799.99615,22.54687666,22.87422863,22.71055264,20.11519367,0,22.87422863,0.008754501,48.6798743,0,0,0,12.93472644,46565.01518,10.02813562,36101.28824,0,0,351287.6326
e-singletint,east,existing, 01/31  17:00:00,17.2,37799.99615,22.60919557,23.22564531,22.91742044,38.38144314,0,23.22564531,0.009617704,52.26836092,0,0,0,4.003860939,14413.89938,3.024701937,10888.92697,0,0,351287.6326
e-singletint,east,existing, 01/31  18:00:00,16.8875,37799.99615,22.4763623,23.2861489,22.8812556,44.40008124,0,23.2861489,0.010422445,56.33210255,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 01/31  19:00:00,16.7,90449.9908,22.32159412,23.14859202,22.73509307,46.98992324,0,23.14859202,0.011022961,59.9954144,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 01/31  20:00:00,16.7,120149.9878,22.28233924,23.14221239,22.71227582,42.80629111,0,23.14221239,0.011550631,62.8779431,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 01/31  21:00:00,16.7,134999.9863,22.31278741,23.24875393,22.78077067,38.97804699,0,23.24875393,0.012010453,64.93822766,0.5,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 01/31  22:00:00,16.825,120149.9878,22.37653491,23.37280776,22.87467133,39.18926415,0,23.37280776,0.012420941,66.61331876,1,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 01/31  23:00:00,16.9625,90449.9908,22.36153209,23.25808032,22.80980621,50.10045821,0,23.25808032,0.012823116,69.20705923,1,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 01/31  24:00:00,17.125,44549.99547,22.29001775,23.10399631,22.69700703,51.52381387,0,23.10399631,0.013178547,71.79621827,1,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 02/01  01:00:00,17.2625,29699.99698,22.23964457,23.04489674,22.64227065,50.2388264,0,23.04489674,0.013378122,73.56887311,1,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 02/01  02:00:00,17.425,22949.99767,22.20542916,23.01954278,22.61248597,51.38241129,0,23.01954278,0.013352927,73.7978605,1,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 02/01  03:00:00,17.5625,14849.99849,22.18032096,23.00306827,22.59169462,52.44558559,0,23.00306827,0.013381116,73.97730693,1,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 02/01  04:00:00,17.725,14849.99849,22.18124336,23.0117399,22.59649163,52.66814363,0,23.0117399,0.01348469,74.47020721,1,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 02/01  05:00:00,18.1125,14849.99849,22.22000926,23.06833796,22.64417361,53.94377463,0,23.06833796,0.013699973,75.32691667,1,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 02/01  06:00:00,18.3,29699.99698,22.26728669,23.13475439,22.70102054,55.78111585,0,23.13475439,0.013874328,75.93030017,1,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 02/01  07:00:00,18.3,59399.99396,22.37166866,23.34487595,22.85827231,44.80446473,0,23.34487595,0.013939891,75.36727562,1,0,0,6.408536235,23070.73044,3.13586334,11289.10802,0,0,351287.6326
e-singletint,east,existing, 02/01  08:00:00,18.3,75599.99231,22.86170927,23.754635,23.30817214,23.76910974,0,23.754635,0.013854497,73.12320102,1,0,0,26.60001484,95760.05343,13.51759189,48663.33081,0,0,351287.6326
e-singletint,east,existing, 02/01  09:00:00,18.9875,59399.99396,23.35602644,23.99079812,23.67341228,26.6249149,1.859992472,23.99079812,0.013649022,71.08324767,1,0,0,56.51320272,203447.5298,29.64314235,106715.3125,0,0,351287.6326
e-singletint,east,existing, 02/01  10:00:00,19.775,59399.99396,23.98131284,23.99998928,23.99065106,0,42.81128723,23.99998928,0.013059116,68.06202692,1,0,0,190.9012323,687244.4364,104.9424515,377792.8253,0,0,351287.6326
e-singletint,east,existing, 02/01  11:00:00,20.6875,37799.99615,24.54475083,24.00009132,24.27242108,0,99.59831503,24.00009132,0.012161699,63.47402183,0.75,0,0,283.2870623,1019833.424,169.3734184,609744.3061,0,0,351287.6326
e-singletint,east,existing, 02/01  12:00:00,21.1,37799.99615,24.87727693,24.00000527,24.4386411,0,153.7787363,24.00000527,0.011295486,59.03415261,0,0,0,350.6865288,1262471.504,226.982297,817136.2691,0,0,351287.6326
e-singletint,east,existing, 02/01  13:00:00,22.1625,37799.99615,25.23694699,23.99993142,24.6184392,0,220.3767522,23.99993142,0.010534721,55.05547385,0,0,0,432.1967228,1555908.202,302.4501665,1088820.599,0,0,351287.6326
e-singletint,east,existing, 02/01  14:00:00,23.1125,37799.99615,25.5279104,23.99987057,24.76389049,0,279.9008838,23.99987057,0.009851962,51.47108548,0,0,0,492.3297664,1772387.159,369.9185528,1331706.79,0,0,351287.6326
e-singletint,east,existing, 02/01  15:00:00,23.675,37799.99615,25.71451973,23.99984095,24.85718034,0,320.3431955,23.99984095,0.009355672,48.86716179,0,0,0,524.9197483,1889711.094,415.0953841,1494343.383,0,0,351287.6326
e-singletint,east,existing, 02/01  16:00:00,23.9,37799.99615,25.65714791,23.99983764,24.82849277,0,313.9491728,23.99983764,0.009147912,47.77944303,0,0,0,507.017088,1825261.517,410.6288226,1478263.761,0,0,351287.6326
e-singletint,east,existing, 02/01  17:00:00,24.5875,37799.99615,25.45039279,23.99981203,24.72510241,0,280.7617706,23.99981203,0.009153169,47.80657484,0,0,0,468.3711502,1686136.141,383.2129623,1379566.664,0,0,351287.6326
e-singletint,east,existing, 02/01  18:00:00,23.9375,37799.99615,25.18120657,23.99979948,24.59050303,0,254.1345962,23.99979948,0.00917925,47.94085324,0,0,0,431.4981702,1553393.413,351.1453048,1264123.097,0,0,351287.6326
e-singletint,east,existing, 02/01  19:00:00,22.6125,90449.9908,24.80283803,23.9998426,24.40134031,0,185.7407171,23.9998426,0.009234447,48.25545796,0,0,0,338.0677204,1217043.793,271.7007138,978122.5697,0,0,351287.6326
e-singletint,east,existing, 02/01  20:00:00,21.2,120149.9878,24.57395343,23.99983984,24.28689664,0,150.9027838,23.99983984,0.009400421,49.12850227,0,0,0,286.2673428,1030562.434,225.0665052,810239.4187,0,0,351287.6326
e-singletint,east,existing, 02/01  21:00:00,20.6,134999.9863,24.44949384,23.99983162,24.22466273,0,145.4757614,23.99983162,0.009580313,50.08625334,0,0,0,278.9909268,1004367.336,214.6194353,772629.9672,0,0,351287.6326
e-singletint,east,existing, 02/01  22:00:00,19.85,120149.9878,24.32637694,23.99981331,24.16309512,0,132.795678,23.99981331,0.009780137,51.16670184,0,0,0,260.3744293,937347.9453,195.6473842,704330.5832,0,0,351287.6326
e-singletint,east,existing, 02/01  23:00:00,19.0875,90449.9908,24.16391612,23.99982797,24.08187204,0,75.10226147,23.99982797,0.010169666,53.19178689,0,0,0,181.6422596,653912.1344,131.5627172,473625.782,0,0,351287.6326
e-singletint,east,existing, 02/01  24:00:00,18.525,44549.99547,24.01445708,23.99984671,24.0071519,0,37.65725952,23.99984671,0.010638574,55.60304513,0,0,0,128.9158996,464097.2385,89.38840613,321798.2621,0,0,351287.6326
e-singletint,east,existing, 02/02  01:00:00,18.675,29699.99698,23.93353896,23.99985936,23.96669916,0,30.41960586,23.99985936,0.011123626,58.13061516,0,0,0,125.8805289,453169.9041,83.37280466,300142.0968,0,0,351287.6326
e-singletint,east,existing, 02/02  02:00:00,18.9,22949.99767,23.86405173,23.99987278,23.93196225,0,25.28737257,23.99987278,0.011534885,60.26334991,0,0,0,125.4582787,451649.8035,80.11126364,288400.5491,0,0,351287.6326
e-singletint,east,existing, 02/02  03:00:00,18.9,14849.99849,23.78011839,23.99989084,23.89000461,0,18.45626603,23.99989084,0.01187178,61.99043903,0,0,0,118.3896991,426202.9167,73.27965508,263806.7583,0,0,351287.6326
e-singletint,east,existing, 02/02  04:00:00,18.9,14849.99849,23.70965101,23.9999138,23.85478241,0,14.14542783,23.9999138,0.012139421,63.36114806,1,0,0,114.2285783,411222.882,68.96830239,248285.8886,0,0,351287.6326
e-singletint,east,existing, 02/02  05:00:00,18.9,14849.99849,23.64221148,23.9999371,23.82107429,0,8.577948399,23.9999371,0.012361546,64.49784924,1,0,0,107.172396,385820.6257,63.40112545,228244.0516,0,0,351287.6326
e-singletint,east,existing, 02/02  06:00:00,16.0875,29699.99698,23.34181567,23.90995483,23.62588525,31.48828373,0,23.90995483,0.012499827,65.60179989,1,0,0,14.48933864,52161.61911,8.464330613,30471.59021,0,0,351287.6326
e-singletint,east,existing, 02/02  07:00:00,12.3375,59399.99396,22.90867903,23.46872051,23.18869977,31.33689313,0,23.46872051,0.012199569,65.88315596,0.75,0,0,0,0,0,0,46504.28954,12.91785821,351287.6326
e-singletint,east,existing, 02/02  08:00:00,10.0375,75599.99231,22.85618146,23.09267765,22.97442955,8.192983814,6.679419123,23.09267765,0.011526882,63.79954232,0,0,0,0,0,0,0,29649.3951,8.235943082,351287.6326
e-singletint,east,existing, 02/02  09:00:00,9.0875,59399.99396,22.907738,22.81156881,22.85965341,3.70436776,5.887768012,22.81156881,0.01075552,60.66049433,0,0,0,0,0,0,0,17187.542,4.774317222,351287.6326
e-singletint,east,existing, 02/02  10:00:00,7.8375,59399.99396,22.91121457,22.6108678,22.76104118,0,19.82157083,22.6108678,0.00996275,57.04254936,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 02/02  11:00:00,7.2,37799.99615,23.0312277,22.55923522,22.79523146,0,31.43160225,22.55923522,0.009234114,53.14448708,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 02/02  12:00:00,7.8875,37799.99615,23.34213112,22.86561266,23.10387189,0,39.1331553,22.86561266,0.008612428,48.70485977,0,0,0,4.414606493,15892.58337,3.325884939,11973.18578,0,0,351287.6326
e-singletint,east,existing, 02/02  13:00:00,8.9875,37799.99615,23.41648153,23.05925844,23.23786998,0,22.01150353,23.05925844,0.008129312,45.41066443,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 02/02  14:00:00,9.4,37799.99615,23.38851764,23.08053618,23.23452691,0,13.78795732,23.08053618,0.007791154,43.42696626,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 02/02  15:00:00,8.7125,37799.99615,23.07062652,22.77538615,22.92300634,0.264277768,5.696870164,22.77538615,0.007537804,42.79874344,0,0,0,0,0,0,0,12584.96455,3.495823486,351287.6326
e-singletint,east,existing, 02/02  16:00:00,8.675,37799.99615,22.97100051,22.63799125,22.80449588,0,17.09356441,22.63799125,0.007318782,41.91888924,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 02/02  17:00:00,8.2125,37799.99615,22.63398292,22.41255533,22.52326912,1.560627086,7.24712686,22.41255533,0.007169712,41.64132325,0,0,0,0,0,0,0,13120.81104,3.644669733,351287.6326
e-singletint,east,existing, 02/02  18:00:00,7.425,37799.99615,22.06909765,21.97463764,22.02186764,2.058210581,2.59682799,21.97463764,0.007035158,41.99943245,0,0,0,0,0,0,0,36657.5287,10.18264686,351287.6326
e-singletint,east,existing, 02/02  19:00:00,6.5125,90449.9908,21.45254323,21.38168162,21.41711242,8.326100833,0,21.38168162,0.006873137,42.57418884,0,0,0,0,0,0,0,59487.19319,16.52422033,351287.6326
e-singletint,east,existing, 02/02  20:00:00,5.7875,120149.9878,20.96960007,21.01786251,20.99373129,23.18609353,0,21.01786251,0.006759648,42.85174589,0,0,0,0,0,0,0,171328.1003,47.59113897,351287.6326
e-singletint,east,existing, 02/02  21:00:00,5.6,134999.9863,20.67993818,21.00027911,20.84010865,46.51750996,0,21.00027911,0.006705983,42.5773075,0,0,0,0,0,0,0,274285.3884,76.19038568,351287.6326
e-singletint,east,existing, 02/02  22:00:00,5.6,120149.9878,20.46269993,21.00006875,20.73138434,60.42623269,0,21.00006875,0.006658861,42.30843645,0,0,0,0,0,0,0,324431.0162,90.11972672,351287.6326
e-singletint,east,existing, 02/02  23:00:00,5.225,90449.9908,20.17167087,21.00012316,20.58589701,121.6956351,0,21.00012316,0.006653943,42.29335221,0.25,0,0,0,0,0,0,556130.1947,154.4806096,351287.6326
e-singletint,east,existing, 02/02  24:00:00,5.375,44549.99547,19.92340791,21.0001608,20.46178435,163.5764577,0,21.0001608,0.006664401,42.35902009,1,0,0,0,0,0,0,702401.4363,195.1115101,351287.6326
e-singletint,east,existing, 02/03  01:00:00,5.6,29699.99698,19.72264205,21.00017993,20.36141099,190.8936816,0,21.00017993,0.006661479,42.313984,1,0,0,0,0,0,0,793925.8559,220.53496,351287.6326
e-singletint,east,existing, 02/03  02:00:00,5.6,22949.99767,19.5473487,21.00019495,20.27377182,220.0684672,0,21.00019495,0.006647812,42.21209661,1,0,0,0,0,0,0,898975.5323,249.7154256,351287.6326
e-singletint,east,existing, 02/03  03:00:00,5.6,14849.99849,19.40956325,21.00019475,20.204879,243.6868298,0,21.00019475,0.006670195,42.32603602,1,0,0,0,0,0,0,984185.5977,273.3848883,351287.6326
e-singletint,east,existing, 02/03  04:00:00,5.6,14849.99849,19.27816234,21.00019818,20.13918026,268.7826931,0,21.00019818,0.006730553,42.68881541,1,0,0,0,0,0,0,1074699.52,298.5276443,351287.6326
e-singletint,east,existing, 02/03  05:00:00,5.9125,14849.99849,19.20039664,21.00020406,20.10030035,281.501204,0,21.00020406,0.006805166,43.15691384,1,0,0,0,0,0,0,1111236.7,308.676861,351287.6326
e-singletint,east,existing, 02/03  06:00:00,6.1,29699.99698,19.14665833,21.00021169,20.07343501,289.5381042,0,21.00021169,0.00686975,43.53452192,1,0,0,0,0,0,0,1134581.659,315.1615719,351287.6326
e-singletint,east,existing, 02/03  07:00:00,6.1,59399.99396,19.15221091,21.00017385,20.07619238,257.6665035,0,21.00017385,0.006889431,43.66901956,1,0,0,0,0,0,0,1019955.425,283.3209513,351287.6326
e-singletint,east,existing, 02/03  08:00:00,6.475,75599.99231,19.28834568,21.00011315,20.14422941,217.0576369,0,21.00011315,0.006848304,43.4277484,1,0,0,0,0,0,0,862810.2174,239.6695048,351287.6326
e-singletint,east,existing, 02/03  09:00:00,7.0125,59399.99396,19.52464827,21.00008056,20.26236441,209.5372378,0,21.00008056,0.006817439,43.23423447,1,0,0,0,0,0,0,819925.5533,227.7570982,351287.6326
e-singletint,east,existing, 02/03  10:00:00,7.2,59399.99396,19.81182232,21.00005407,20.40593819,164.0952689,0,21.00005407,0.006779573,43.02381335,1,0,0,0,0,0,0,650825.0293,180.7847304,351287.6326
e-singletint,east,existing, 02/03  11:00:00,7.8875,37799.99615,20.09803331,21.00003207,20.54903269,128.3474267,0,21.00003207,0.006737535,42.77614314,0.25,0,0,0,0,0,0,501779.0718,139.3830755,351287.6326
e-singletint,east,existing, 02/03  12:00:00,8.675,37799.99615,20.46155868,21.00000649,20.73078259,70.61694477,0,21.00000649,0.006754745,42.85728634,0,0,0,0,0,0,0,270669.9487,75.18609685,351287.6326
e-singletint,east,existing, 02/03  13:00:00,9.5875,37799.99615,20.80989732,21.00691131,20.90840431,28.69139473,0,21.00691131,0.006837582,43.31488767,0,0,0,0,0,0,0,95682.70994,26.57853054,351287.6326
e-singletint,east,existing, 02/03  14:00:00,10,37799.99615,21.36051621,21.28453536,21.32252578,0,10.42234384,21.28453536,0.006972679,43.37091034,0,0,0,4.570957492,16455.44697,3.822972044,13762.69936,0,0,351287.6326
e-singletint,east,existing, 02/03  15:00:00,10.6875,37799.99615,21.58497972,21.59606241,21.59052107,1.261572494,1.417301402,21.59606241,0.007109476,43.33223804,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 02/03  16:00:00,11.7875,37799.99615,21.69623592,21.83334922,21.76479257,8.550979808,0,21.83334922,0.007298416,43.8132839,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 02/03  17:00:00,11.8875,37799.99615,21.52364742,21.83715051,21.68039897,19.64050769,0,21.83715051,0.007567292,45.37234781,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 02/03  18:00:00,11.325,37799.99615,21.13416776,21.56953032,21.35184904,20.45948264,0,21.56953032,0.007859034,47.85932545,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 02/03  19:00:00,11.1,90449.9908,20.73896553,21.20813974,20.97355264,28.69819303,0,21.20813974,0.008068083,50.24654121,0,0,0,0,0,0,0,22098.65338,6.138514827,351287.6326
e-singletint,east,existing, 02/03  20:00:00,10.7875,120149.9878,20.50299322,21.00926844,20.75613083,23.95710848,0,21.00926844,0.008238498,51.9416723,0,0,0,0,0,0,0,31928.92802,8.869146673,351287.6326
e-singletint,east,existing, 02/03  21:00:00,10.225,134999.9863,20.33646393,20.98847026,20.6624671,25.14858561,0,20.98847026,0.008378684,52.91438919,0,0,0,0,0,0,0,60861.73784,16.90603829,351287.6326
e-singletint,east,existing, 02/03  22:00:00,10,120149.9878,20.21754154,20.99976085,20.60865119,30.7030159,0,20.99976085,0.008473177,53.52013266,0,0,0,0,0,0,0,88114.3826,24.47621739,351287.6326
e-singletint,east,existing, 02/03  23:00:00,10,90449.9908,20.06640844,21.00003021,20.53321933,81.36537097,0,21.00003021,0.008597767,54.35029228,0,0,0,0,0,0,0,270448.9608,75.12471133,351287.6326
e-singletint,east,existing, 02/03  24:00:00,10.375,44549.99547,19.94063658,21.00006933,20.47035296,115.2017502,0,21.00006933,0.008735857,55.23180718,0,0,0,0,0,0,0,381002.1414,105.8339282,351287.6326
e-singletint,east,existing, 02/04  01:00:00,9.85,35099.99643,19.78627964,21.00012203,20.39320084,145.2905185,0,21.00012203,0.008783649,55.56456628,0,0,0,0,0,0,0,504674.7802,140.1874389,351287.6326
e-singletint,east,existing, 02/04  02:00:00,8.7125,35099.99643,19.57754918,21.00019013,20.28886965,191.4404069,0,21.00019013,0.008713926,55.15019288,0,0,0,0,0,0,0,704352.1016,195.6533616,351287.6326
e-singletint,east,existing, 02/04  03:00:00,6.925,14849.99849,19.31759265,21.00027857,20.15893561,253.4884268,0,21.00027857,0.008532183,54.04905222,0.75,0,0,0,0,0,0,980335.4256,272.315396,351287.6326
e-singletint,east,existing, 02/04  04:00:00,5.7875,14849.99849,19.11447512,21.00034951,20.05741231,301.5567593,0,21.00034951,0.00824056,52.21273517,1,0,0,0,0,0,0,1186678.937,329.6330381,351287.6326
e-singletint,east,existing, 02/04  05:00:00,5.225,14849.99849,18.98834099,21.0003731,19.99435705,329.8130532,0,21.0003731,0.007929642,50.27981872,1,0,0,0,0,0,0,1304855.569,362.4598803,351287.6326
e-singletint,east,existing, 02/04  06:00:00,4.625,14849.99849,18.86452451,21.00038854,19.93245653,359.299061,0,21.00038854,0.007635346,48.48510601,1,0,0,0,0,0,0,1428639.474,396.8442985,351287.6326
e-singletint,east,existing, 02/04  07:00:00,4.4,55349.99437,18.7763451,21.00037518,19.88836014,382.8103493,0,21.00037518,0.007317559,46.53731798,1,0,0,0,0,0,0,1519793.149,422.1647636,351287.6326
e-singletint,east,existing, 02/04  08:00:00,4.4,55349.99437,19.01623904,21.0002959,20.00826747,315.472448,0,21.0002959,0.006941745,44.21813025,1,0,0,0,0,0,0,1277197.818,354.7771716,351287.6326
e-singletint,east,existing, 02/04  09:00:00,4.4,75599.99231,19.31367535,21.0002214,20.15694837,224.4612406,0,21.0002214,0.006550106,41.7915434,1,0,0,0,0,0,0,949475.2474,263.7431243,351287.6326
e-singletint,east,existing, 02/04  10:00:00,4.0875,75599.99231,19.30838993,21.00021648,20.1543032,268.8660446,0,21.00021648,0.0061622,39.38027367,1,0,0,0,0,0,0,1118452.31,310.6811971,351287.6326
e-singletint,east,existing, 02/04  11:00:00,3.525,55349.99437,19.47285177,21.00018823,20.23652,271.964438,0,21.00018823,0.005811021,37.17103756,1,0,0,0,0,0,0,1146380.049,318.4389024,351287.6326
e-singletint,east,existing, 02/04  12:00:00,3.675,44549.99547,20.00599771,21.00014068,20.50306919,178.2135653,0,21.00014068,0.005536893,35.411093,1,0,0,0,0,0,0,804502.6898,223.4729694,351287.6326
e-singletint,east,existing, 02/04  13:00:00,4.5875,44549.99547,20.33299719,21.00013855,20.66656787,131.1118122,0,21.00013855,0.005276734,33.74844052,1,0,0,0,0,0,0,607588.9478,168.7747077,351287.6326
e-singletint,east,existing, 02/04  14:00:00,5,44549.99547,20.45696117,21.00012836,20.72854477,116.421459,0,21.00012836,0.005007812,32.02231776,1,0,0,0,0,0,0,542321.7466,150.6449296,351287.6326
e-singletint,east,existing, 02/04  15:00:00,5,44549.99547,20.561307,21.00010704,20.78070702,102.6271178,0,21.00010704,0.004779138,30.57870433,1,0,0,0,0,0,0,492619.3433,136.8387065,351287.6326
e-singletint,east,existing, 02/04  16:00:00,4.625,44549.99547,20.38275336,21.00009987,20.69142661,128.9446748,0,21.00009987,0.00459834,29.44158158,1,0,0,0,0,0,0,598612.5417,166.2812616,351287.6326
e-singletint,east,existing, 02/04  17:00:00,4.4,44549.99547,20.0878972,21.00008393,20.54399057,166.2612776,0,21.00008393,0.004502692,28.83361856,1,0,0,0,0,0,0,739877.9627,205.5216563,351287.6326
e-singletint,east,existing, 02/04  18:00:00,4.4,44549.99547,19.70270671,21.00008023,20.35139347,200.3724208,0,21.00008023,0.004503025,28.83574404,1,0,0,0,0,0,0,862769.5358,239.6582044,351287.6326
e-singletint,east,existing, 02/04  19:00:00,4.0875,114749.9883,19.34545807,21.00009925,20.17277866,259.6077294,0,21.00009925,0.004547361,29.1358216,1,0,0,0,0,0,0,1085382.292,301.495081,351287.6326
e-singletint,east,existing, 02/04  20:00:00,3.9,134999.9863,19.17882968,21.00013263,20.08948116,269.7508383,0,21.00013263,0.004691664,30.06464545,1,0,0,0,0,0,0,1127518.121,313.199478,351287.6326
e-singletint,east,existing, 02/04  21:00:00,3.9,134999.9863,19.10119318,21.00016644,20.05067981,267.381522,0,21.00016644,0.004859909,31.15391546,1,0,0,0,0,0,0,1118860.072,310.7944645,351287.6326
e-singletint,east,existing, 02/04  22:00:00,3.9,134999.9863,19.02518457,21.0001825,20.01268354,291.1172148,0,21.0001825,0.004922628,31.56456385,1,0,0,0,0,0,0,1204119.856,334.4777379,351287.6326
e-singletint,east,existing, 02/04  23:00:00,3.9,114749.9883,18.90248026,21.00021108,19.95134567,351.865934,0,21.00021108,0.004922036,31.5607426,1,0,0,0,0,0,0,1422722.053,395.2005702,351287.6326
e-singletint,east,existing, 02/04  24:00:00,3.9,55349.99437,18.78120304,21.00024006,19.89072155,394.1096663,0,21.00024006,0.004911052,31.4908046,1,0,0,0,0,0,0,1574670.042,437.408345,351287.6326
e-singletint,east,existing, 02/05  01:00:00,3.9,35099.99643,18.7067084,21.00027225,19.85349033,397.9353384,0,21.00027225,0.004926079,31.58634569,1,0,0,0,0,0,0,1588377.941,441.2160946,351287.6326
e-singletint,east,existing, 02/05  02:00:00,4.2125,35099.99643,18.66648168,21.00029315,19.83338742,405.0424107,0,21.00029315,0.004967017,31.84671856,1,0,0,0,0,0,0,1604691.712,445.7476978,351287.6326
e-singletint,east,existing, 02/05  03:00:00,4.4,14849.99849,18.63160303,21.00029847,19.81595075,411.6091765,0,21.00029847,0.005002489,32.05226603,1,0,0,0,0,0,0,1622769.031,450.7691752,351287.6326
e-singletint,east,existing, 02/05  04:00:00,4.4,14849.99849,18.60288307,21.00030419,19.80159363,417.3315192,0,21.00030419,0.005031515,32.2448329,1,0,0,0,0,0,0,1643358.65,456.488514,351287.6326
e-singletint,east,existing, 02/05  05:00:00,3.7125,14849.99849,18.522601,21.00030779,19.76145439,438.8982523,0,21.00030779,0.005070695,32.50605924,1,0,0,0,0,0,0,1741575.032,483.7708423,351287.6326
e-singletint,east,existing, 02/05  06:00:00,2.9875,14849.99849,18.44104222,21.00030764,19.72067493,461.2164107,0,21.00030764,0.005146959,32.99094096,1,0,0,0,0,0,0,1843671.445,512.130957,351287.6326
e-singletint,east,existing, 02/05  07:00:00,2.8,55349.99437,18.37738157,21.00028677,19.68883417,481.0506103,0,21.00028677,0.005192728,33.30273606,1,0,0,0,0,0,0,1920696.726,533.5268682,351287.6326
e-singletint,east,existing, 02/05  08:00:00,2.8,55349.99437,18.65314597,21.00021078,19.82667838,403.2794833,0,21.00021078,0.005155999,33.08165664,1,0,0,0,0,0,0,1640755.332,455.76537,351287.6326
e-singletint,east,existing, 02/05  09:00:00,3.1125,75599.99231,19.07918479,21.00013896,20.03966188,275.0825325,0,21.00013896,0.00509226,32.69653601,1,0,0,0,0,0,0,1170013.321,325.0037001,351287.6326
e-singletint,east,existing, 02/05  10:00:00,3.3,75599.99231,19.14990611,21.00012103,20.07501357,298.314153,0,21.00012103,0.005005709,32.17734861,1,0,0,0,0,0,0,1248186.892,346.7185812,351287.6326
e-singletint,east,existing, 02/05  11:00:00,3.3,55349.99437,19.27883622,21.00009608,20.13946615,305.8963384,0,21.00009608,0.00494022,31.77167758,1,0,0,0,0,0,0,1275672.141,354.3533726,351287.6326
e-singletint,east,existing, 02/05  12:00:00,3.3,44549.99547,19.47524473,21.00008493,20.23766483,266.6765709,0,21.00008493,0.004900507,31.51829014,1,0,0,0,0,0,0,1134460.262,315.1278506,351287.6326
e-singletint,east,existing, 02/05  13:00:00,3.3,44549.99547,19.52579255,21.00007993,20.26293624,258.1228253,0,21.00007993,0.004860684,31.26416067,1,0,0,0,0,0,0,1103713.625,306.587118,351287.6326
e-singletint,east,existing, 02/05  14:00:00,3.3,44549.99547,19.56313904,21.00006518,20.28160211,252.3235422,0,21.00006518,0.004856584,31.21854508,1,0,0,0,0,0,0,1083032.8,300.8424443,351287.6326
e-singletint,east,existing, 02/05  15:00:00,3.3,44549.99547,19.55073706,21.00005943,20.27539824,256.5158731,0,21.00005943,0.004880359,31.358466,1,0,0,0,0,0,0,1098204.896,305.0569155,351287.6326
e-singletint,east,existing, 02/05  16:00:00,3.3,44549.99547,19.45029246,21.00006512,20.22517879,276.3516231,0,21.00006512,0.004902155,31.49741125,1,0,0,0,0,0,0,1169607.394,324.8909429,351287.6326
e-singletint,east,existing, 02/05  17:00:00,3.3,44549.99547,19.38744245,21.00008113,20.19376179,288.1470204,0,21.00008113,0.004899642,31.50098091,1,0,0,0,0,0,0,1211832.097,336.620027,351287.6326
e-singletint,east,existing, 02/05  18:00:00,2.9875,44549.99547,19.10879097,21.00011755,20.05445426,320.3781553,0,21.00011755,0.004893853,31.49538756,1,0,0,0,0,0,0,1336991.907,371.3866409,351287.6326
e-singletint,east,existing, 02/05  19:00:00,2.8,114749.9883,18.86539368,21.00014984,19.93277176,362.8200057,0,21.00014984,0.004905433,31.60071108,1,0,0,0,0,0,0,1495223.834,415.339954,351287.6326
e-singletint,east,existing, 02/05  20:00:00,2.8,134999.9863,18.78175417,21.00019803,19.8909761,356.8847229,0,21.00019803,0.004983643,32.13244844,1,0,0,0,0,0,0,1473791.818,409.3866162,351287.6326
e-singletint,east,existing, 02/05  21:00:00,2.8,134999.9863,18.74350008,21.00023441,19.87186724,348.0001846,0,21.00023441,0.005092297,32.83942249,1,0,0,0,0,0,0,1441650.294,400.458415,351287.6326
e-singletint,east,existing, 02/05  22:00:00,2.8,134999.9863,18.68755314,21.00023689,19.84389502,369.6951277,0,21.00023689,0.005112074,32.9863921,1,0,0,0,0,0,0,1519644.923,422.1235897,351287.6326
e-singletint,east,existing, 02/05  23:00:00,2.425,114749.9883,18.56180484,21.00026291,19.78103387,435.4187437,0,21.00026291,0.005085982,32.83158048,1,0,0,0,0,0,0,1767227.352,490.8964866,351287.6326
e-singletint,east,existing, 02/05  24:00:00,2.2,55349.99437,18.45144105,21.00029649,19.72586877,477.9119061,0,21.00029649,0.005037294,32.53989211,1,0,0,0,0,0,0,1926679.967,535.1888796,351287.6326
e-singletint,east,existing, 02/06  01:00:00,1.8875,29699.99698,18.36845976,21.00033364,19.6843967,486.4853056,0,21.00033364,0.005021748,32.47243774,1,0,0,0,0,0,0,1966757.737,546.3215936,351287.6326
e-singletint,east,existing, 02/06  02:00:00,1.7,22949.99767,18.30057021,21.00036352,19.65046687,503.6937508,0,21.00036352,0.005037127,32.5831258,1,0,0,0,0,0,0,2034252.049,565.0700136,351287.6326
e-singletint,east,existing, 02/06  03:00:00,1.325,14849.99849,18.19442121,21.00038816,19.59740469,532.9021442,0,21.00038816,0.005040409,32.60413564,1,0,0,0,0,0,0,2150383.627,597.3287852,351287.6326
e-singletint,east,existing, 02/06  04:00:00,0.7875,14849.99849,18.10202107,21.00042252,19.5512218,558.6642613,0,21.00042252,0.005010351,32.41118449,1,0,0,0,0,0,0,2258776.048,627.4377911,351287.6326
e-singletint,east,existing, 02/06  05:00:00,0.6,14849.99849,18.0691348,21.00044025,19.53478753,566.2263237,0,21.00044025,0.004947313,32.00657914,1,0,0,0,0,0,0,2291341.892,636.483859,351287.6326
e-singletint,east,existing, 02/06  06:00:00,0.225,29699.99698,18.01768653,21.00045522,19.50907088,580.1220021,0,21.00045522,0.004868598,31.52073121,1,0,0,0,0,0,0,2352278.787,653.4107741,351287.6326
e-singletint,east,existing, 02/06  07:00:00,-0.375,59399.99396,17.99036211,21.00041337,19.49538774,561.6507388,0,21.00041337,0.00473158,30.65181591,1,0,0,0,0,0,0,2303386.861,639.8296837,351287.6326
e-singletint,east,existing, 02/06  08:00:00,-0.6,75599.99231,18.61744777,21.00027379,19.80886078,408.9424233,0,21.00027379,0.004509435,29.2412732,1,0,0,0,0,0,0,1760397.527,488.9993131,351287.6326
e-singletint,east,existing, 02/06  09:00:00,0.15,59399.99396,19.43613826,21.00018651,20.21816239,296.2235873,0,21.00018651,0.004283899,27.79938778,1,0,0,0,0,0,0,1332499.592,370.1387757,351287.6326
e-singletint,east,existing, 02/06  10:00:00,1.975,59399.99396,22.19884572,21.74244182,21.97064377,0,95.75409556,21.74244182,0.004061824,25.24686545,0,0,0,16.42248078,59120.93082,16.42248078,59120.93082,35319.50029,9.810972302,351287.6326
e-singletint,east,existing, 02/06  11:00:00,2.8,37799.99615,23.87279882,23.52415833,23.69847857,0,95.84894492,23.52415833,0.003864175,21.54731394,0,0,0,14.12757788,50859.28038,14.12757788,50859.28038,19946.62298,5.540728607,351287.6326
e-singletint,east,existing, 02/06  12:00:00,3.8,37799.99615,23.14322548,23.01494272,23.0790841,0,14.04164512,23.01494272,0.003704662,21.28736124,0,0,0,0,0,0,0,83890.21847,23.30283846,351287.6326
e-singletint,east,existing, 02/06  13:00:00,5.15,37799.99615,22.3806688,22.18277729,22.28172304,4.161423581,1.870405822,22.18277729,0.003577436,21.60525641,0,0,0,0,0,0,0,79593.18656,22.10921849,351287.6326
e-singletint,east,existing, 02/06  14:00:00,6.6,37799.99615,21.9319169,21.63015211,21.78103451,0,7.869186818,21.63015211,0.00349165,21.77851315,0,0,0,0,0,0,0,28721.88626,7.97830174,351287.6326
e-singletint,east,existing, 02/06  15:00:00,7.2,37799.99615,21.67308956,21.36176252,21.51742604,0,12.66952959,21.36176252,0.003431765,21.73209108,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 02/06  16:00:00,8.2625,37799.99615,21.50339819,21.26570585,21.38455202,0,9.292537708,21.26570585,0.003396822,21.61786742,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 02/06  17:00:00,7.8375,37799.99615,21.2175438,21.1216419,21.16959285,9.046896955,1.997452126,21.1216419,0.003433778,22.03865764,0.25,0,0,0,0,0,0,43160.57852,11.98904959,351287.6326
e-singletint,east,existing, 02/06  18:00:00,7.2,37799.99615,20.78722914,21.00185003,20.89453958,40.10447875,0,21.00185003,0.003483118,22.51764648,1,0,0,0,0,0,0,200669.9786,55.74166074,351287.6326
e-singletint,east,existing, 02/06  19:00:00,6.5125,90449.9908,20.33771923,21.00007215,20.66889569,101.4356797,0,21.00007215,0.003533477,22.84385261,1,0,0,0,0,0,0,443151.5986,123.0976663,351287.6326
e-singletint,east,existing, 02/06  20:00:00,5.4125,120149.9878,20.0284869,21.00007062,20.51427876,131.9428107,0,21.00007062,0.003607961,23.32260896,1,0,0,0,0,0,0,585506.9844,162.640829,351287.6326
e-singletint,east,existing, 02/06  21:00:00,5,134999.9863,19.83957051,21.00008398,20.41982724,140.5177768,0,21.00008398,0.003683852,23.81028174,1,0,0,0,0,0,0,628552.8512,174.5980142,351287.6326
e-singletint,east,existing, 02/06  22:00:00,4.625,120149.9878,19.67295712,21.00009968,20.3365284,157.3713004,0,21.00009968,0.003759246,24.29463153,1,0,0,0,0,0,0,700255.9708,194.5155475,351287.6326
e-singletint,east,existing, 02/06  23:00:00,4.4,90449.9908,19.48237509,21.0001526,20.24126384,219.7095602,0,21.0001526,0.003841471,24.80721515,1,0,0,0,0,0,0,931263.4459,258.6842905,351287.6326
e-singletint,east,existing, 02/06  24:00:00,4.4,44549.99547,19.29105306,21.00018995,20.14562151,272.2376668,0,21.00018995,0.00393219,25.3640504,1,0,0,0,0,0,0,1120461.384,311.2392734,351287.6326
e-singletint,east,existing, 02/07  01:00:00,3.4,29699.99698,19.1019976,21.00018602,20.05109181,314.6458305,0,21.00018602,0.004081222,26.30930066,1,0,0,0,0,0,0,1303391.808,362.0532801,351287.6326
e-singletint,east,existing, 02/07  02:00:00,2.8,22949.99767,18.99505414,21.00018903,19.99762159,336.3238189,0,21.00018903,0.00429649,27.68749262,1,0,0,0,0,0,0,1399417.151,388.7269863,351287.6326
e-singletint,east,existing, 02/07  03:00:00,2.8,14849.99849,18.87783604,21.00021682,19.93902643,362.0970326,0,21.00021682,0.004470177,28.78073261,1,0,0,0,0,0,0,1492206.355,414.5017652,351287.6326
e-singletint,east,existing, 02/07  04:00:00,1.7375,14849.99849,18.7435252,21.00023882,19.87188201,395.2994776,0,21.00023882,0.004633758,29.79638374,1,0,0,0,0,0,0,1643389.888,456.497191,351287.6326
e-singletint,east,existing, 02/07  05:00:00,1.1,14849.99849,18.65691171,21.00025245,19.82858208,415.33018,0,21.00025245,0.004791372,30.77138745,1,0,0,0,0,0,0,1734567.134,481.8242038,351287.6326
e-singletint,east,existing, 02/07  06:00:00,1.475,29699.99698,18.61911391,21.0002612,19.80968755,421.4240169,0,21.0002612,0.004940841,31.71194263,1,0,0,0,0,0,0,1745422.085,484.8394679,351287.6326
e-singletint,east,existing, 02/07  07:00:00,1.7,59399.99396,18.64588174,21.00022571,19.82305373,384.3284622,0,21.00022571,0.005020162,32.23718785,1,0,0,0,0,0,0,1605184.417,445.8845604,351287.6326
e-singletint,east,existing, 02/07  08:00:00,1.7,75599.99231,18.85107733,21.00015993,19.92561863,328.9827026,0,21.00015993,0.004990636,32.0612018,1,0,0,0,0,0,0,1405960.061,390.5444613,351287.6326
e-singletint,east,existing, 02/07  09:00:00,2.0125,59399.99396,19.10908752,21.00012544,20.05460648,321.0095595,0,21.00012544,0.004935016,31.68700616,1,0,0,0,0,0,0,1368140.086,380.0389128,351287.6326
e-singletint,east,existing, 02/07  10:00:00,2.575,59399.99396,19.50760154,21.00008959,20.25384557,250.4876039,0,21.00008959,0.004864036,31.24257889,1,0,0,0,0,0,0,1097566.565,304.8796015,351287.6326
e-singletint,east,existing, 02/07  11:00:00,3.4875,37799.99615,19.94591736,21.0000618,20.47298958,181.2722773,0,21.0000618,0.004768349,30.64422216,1,0,0,0,0,0,0,821346.4783,228.1517995,351287.6326
e-singletint,east,existing, 02/07  12:00:00,4.2125,37799.99615,20.25444322,21.00004722,20.62724522,134.3534859,0,21.00004722,0.004705063,30.22175633,1,0,0,0,0,0,0,630970.9556,175.2697099,351287.6326
e-singletint,east,existing, 02/07  13:00:00,5.15,37799.99615,20.41701525,21.00003964,20.70852745,110.3965911,0,21.00003964,0.004656744,29.90248326,1,0,0,0,0,0,0,516900.1784,143.5833829,351287.6326
e-singletint,east,existing, 02/07  14:00:00,5.9125,37799.99615,20.48688114,21.00003282,20.74345698,102.2344007,0,21.00003282,0.004622328,29.64609007,1,0,0,0,0,0,0,464897.0919,129.1380811,351287.6326
e-singletint,east,existing, 02/07  15:00:00,6.7875,37799.99615,20.72440228,21.00002231,20.8622123,68.75655061,0,21.00002231,0.004600438,29.48458577,1,0,0,0,0,0,0,318410.9641,88.44749003,351287.6326
e-singletint,east,existing, 02/07  16:00:00,7.8875,37799.99615,20.72619018,21.0000118,20.86310099,60.40848245,0,21.0000118,0.004612135,29.54050247,1,0,0,0,0,0,0,255744.404,71.04011223,351287.6326
e-singletint,east,existing, 02/07  17:00:00,8.3,37799.99615,20.42027359,21.00001031,20.71014195,85.1225396,0,21.00001031,0.004706343,30.12805849,1,0,0,0,0,0,0,332583.9706,92.38443628,351287.6326
e-singletint,east,existing, 02/07  18:00:00,7.9875,37799.99615,20.09637439,21.00001797,20.54819618,102.7514146,0,21.00001797,0.004838197,30.96560524,1,0,0,0,0,0,0,405378.3717,112.6051033,351287.6326
e-singletint,east,existing, 02/07  19:00:00,7.1125,90449.9908,19.75705578,21.00004452,20.37855015,161.0117654,0,21.00004452,0.004946916,31.65589842,1,0,0,0,0,0,0,641127.1945,178.0908874,351287.6326
e-singletint,east,existing, 02/07  20:00:00,6.325,120149.9878,19.56619609,21.00007194,20.28313401,188.167042,0,21.00007194,0.005077875,32.50748239,1,0,0,0,0,0,0,762251.9965,211.7366657,351287.6326
e-singletint,east,existing, 02/07  21:00:00,6.1,134999.9863,19.47531809,21.0000808,20.23769945,188.4583577,0,21.0000808,0.005217815,33.40834944,1,0,0,0,0,0,0,770081.9346,213.9116485,351287.6326
e-singletint,east,existing, 02/07  22:00:00,6.1,120149.9878,19.45293538,21.00007537,20.22650537,178.4011138,0,21.00007537,0.005392013,34.51410947,1,0,0,0,0,0,0,734045.3226,203.9014785,351287.6326
e-singletint,east,existing, 02/07  23:00:00,5.7875,90449.9908,19.32455522,21.0001237,20.16233946,234.1233757,0,21.0001237,0.005583699,35.7300677,1,0,0,0,0,0,0,943876.1449,262.187818,351287.6326
e-singletint,east,existing, 02/07  24:00:00,4.85,44549.99547,19.13009904,21.00018706,20.06514305,295.5092315,0,21.00018706,0.005729275,36.62998325,1,0,0,0,0,0,0,1192601.241,331.2781224,351287.6326
e-singletint,east,existing, 02/08  01:00:00,4.775,29699.99698,19.00427763,21.00021191,20.00224477,324.0771199,0,21.00021191,0.005847421,37.36427871,1,0,0,0,0,0,0,1297744.503,360.4845841,351287.6326
e-singletint,east,existing, 02/08  02:00:00,5.375,22949.99767,18.95812533,21.00021007,19.9791677,331.2942308,0,21.00021007,0.005978883,38.19630717,1,0,0,0,0,0,0,1306066.79,362.7963306,351287.6326
e-singletint,east,existing, 02/08  03:00:00,5.9125,14849.99849,18.94029809,21.00021144,19.97025476,332.0971456,0,21.00021144,0.00611417,39.02765779,1,0,0,0,0,0,0,1293029.155,359.1747653,351287.6326
e-singletint,east,existing, 02/08  04:00:00,6.1,14849.99849,18.91606779,21.00022206,19.95814493,335.9293386,0,21.00022206,0.006226226,39.74589181,1,0,0,0,0,0,0,1301225.391,361.4514975,351287.6326
e-singletint,east,existing, 02/08  05:00:00,6.1,14849.99849,18.92452743,21.00022713,19.96237728,331.637187,0,21.00022713,0.006315872,40.30220271,1,0,0,0,0,0,0,1285761.344,357.1559288,351287.6326
e-singletint,east,existing, 02/08  06:00:00,6.475,29699.99698,18.96503333,21.0002165,19.98262492,318.8288322,0,21.0002165,0.006400944,40.8242345,1,0,0,0,0,0,0,1228614.981,341.2819393,351287.6326
e-singletint,east,existing, 02/08  07:00:00,6.7,59399.99396,18.99098119,21.00017605,19.99557862,284.4064301,0,21.00017605,0.006453598,41.15671809,1,0,0,0,0,0,0,1098078.85,305.0219029,351287.6326
e-singletint,east,existing, 02/08  08:00:00,6.7,75599.99231,19.06551376,21.00013389,20.03282382,260.4798548,0,21.00013389,0.006405979,40.85622875,1,0,0,0,0,0,0,1011956.154,281.0989318,351287.6326
e-singletint,east,existing, 02/08  09:00:00,6.7,59399.99396,19.17694357,21.000116,20.08852979,282.7217978,0,21.000116,0.006335104,40.43411865,1,0,0,0,0,0,0,1092132.943,303.370262,351287.6326
e-singletint,east,existing, 02/08  10:00:00,7.0125,59399.99396,19.50181882,21.00007503,20.25094692,228.3431622,0,21.00007503,0.006269636,40.03560055,1,0,0,0,0,0,0,887253.5393,246.4593165,351287.6326
e-singletint,east,existing, 02/08  11:00:00,7.8875,37799.99615,20.10939894,21.00003843,20.55471869,130.3319034,0,21.00003843,0.006216374,39.69894648,0.75,0,0,0,0,0,0,508464.2009,141.2400558,351287.6326
e-singletint,east,existing, 02/08  12:00:00,8.9875,37799.99615,20.79219771,20.99414823,20.89317297,30.38275702,0,20.99414823,0.006180769,39.46335987,0,0,0,0,0,0,0,113464.2207,31.51783907,351287.6326
e-singletint,east,existing, 02/08  13:00:00,10.15,37799.99615,21.0604096,21.06025946,21.06033453,2.859711867,0,21.06025946,0.006166716,39.17579778,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 02/08  14:00:00,10.9125,37799.99615,21.28103958,21.3049488,21.29299419,4.821342945,0,21.3049488,0.006199575,38.7319321,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 02/08  15:00:00,11.7875,37799.99615,21.40906893,21.49969579,21.45438236,11.70362119,0,21.49969579,0.006259544,38.60974142,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 02/08  16:00:00,12.575,37799.99615,21.57196448,21.75819441,21.66507944,15.84220792,0,21.75819441,0.006350635,38.52688673,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 02/08  17:00:00,12.8,37799.99615,21.4362243,21.79266836,21.61444633,24.98900183,0,21.79266836,0.006520612,39.42553289,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 02/08  18:00:00,12.425,37799.99615,21.12533421,21.66119479,21.3932645,25.88402792,0,21.66119479,0.006693782,40.79912381,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 02/08  19:00:00,11.8875,90449.9908,20.75924461,21.32233345,21.04078903,32.14897293,0,21.32233345,0.006843599,42.59337825,0,0,0,0,0,0,0,10821.24351,3.005900975,351287.6326
e-singletint,east,existing, 02/08  20:00:00,11.7,120149.9878,20.56166887,21.12252501,20.84209694,22.34138782,0,21.12252501,0.007045799,44.37689579,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 02/08  21:00:00,11.325,134999.9863,20.43258493,21.0899801,20.76128251,17.41061302,0,21.0899801,0.007270746,45.8685852,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 02/08  22:00:00,10.7875,120149.9878,20.31063277,21.01834487,20.66448882,14.68605794,0,21.01834487,0.007474897,47.34925862,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 02/08  23:00:00,10.6,90449.9908,20.14592693,20.99712731,20.57152712,65.03062051,0,20.99712731,0.007674597,48.66157177,0,0,0,0,0,0,0,195168.7479,54.21354108,351287.6326
e-singletint,east,existing, 02/08  24:00:00,10.225,44549.99547,19.98053749,20.99999885,20.49026817,108.1596979,0,20.99999885,0.007864886,49.84430851,0,0,0,0,0,0,0,359890.6355,99.96962096,351287.6326
e-singletint,east,existing, 02/09  01:00:00,10,29699.99698,19.87789818,21.00006119,20.43897968,125.0125227,0,21.00006119,0.00805172,51.01306795,0,0,0,0,0,0,0,427297.5709,118.6937697,351287.6326
e-singletint,east,existing, 02/09  02:00:00,10,22949.99767,19.80941244,21.00008503,20.40474873,135.5077945,0,21.00008503,0.008191601,51.88772448,0,0,0,0,0,0,0,464970.2872,129.1584131,351287.6326
e-singletint,east,existing, 02/09  03:00:00,10,14849.99849,19.70675047,21.0001044,20.35342743,155.7379379,0,21.0001044,0.008287855,52.48934417,0,0,0,0,0,0,0,537820.3275,149.3945354,351287.6326
e-singletint,east,existing, 02/09  04:00:00,10,14849.99849,19.61222759,21.00011762,20.30617261,174.6998978,0,21.00011762,0.00839161,53.13766446,0,0,0,0,0,0,0,606125.9566,168.3683213,351287.6326
e-singletint,east,existing, 02/09  05:00:00,9.625,14849.99849,19.51975462,21.0001384,20.25994651,194.3158375,0,21.0001384,0.008474601,53.65604967,0,0,0,0,0,0,0,687900.3689,191.0834358,351287.6326
e-singletint,east,existing, 02/09  06:00:00,9.4,29699.99698,19.44687863,21.00015599,20.22351731,209.5234276,0,21.00015599,0.00853283,54.05370124,0,0,0,0,0,0,0,749331.8948,208.1477486,351287.6326
e-singletint,east,existing, 02/09  07:00:00,9.4,59399.99396,19.45662901,21.00013038,20.2283797,178.1241011,0,21.00013038,0.008534107,54.11613487,0,0,0,0,0,0,0,636301.4939,176.750415,351287.6326
e-singletint,east,existing, 02/09  08:00:00,9.775,75599.99231,19.81106615,21.00008196,20.40557406,103.4191061,0,21.00008196,0.008444761,53.5775233,0,0,0,0,0,0,0,356232.2037,98.95338991,351287.6326
e-singletint,east,existing, 02/09  09:00:00,10.375,59399.99396,21.26279671,21.35382352,21.30831012,7.739828139,20.6124488,21.35382352,0.008335175,51.80705802,0,0,0,11.63470543,41884.93956,8.739503009,31462.21083,21061.9312,5.850536443,351287.6326
e-singletint,east,existing, 02/09  10:00:00,11.975,59399.99396,23.62137651,23.38182599,23.50160125,0,74.13378752,23.38182599,0.008157324,44.87636636,0,0,0,67.08230472,241496.297,54.95524808,197838.8931,12068.74987,3.352430518,351287.6326
e-singletint,east,existing, 02/09  11:00:00,14.8625,37799.99615,25.04164173,23.99885325,24.52024749,0,219.5767821,23.99885325,0.007845739,41.56611275,0,0,0,280.785204,1010826.734,241.0008728,867603.142,0,0,351287.6326
e-singletint,east,existing, 02/09  12:00:00,16.1,37799.99615,25.11366257,23.99991823,24.5567904,0,229.9029198,23.99991823,0.007574373,40.14318591,0,0,0,296.1005724,1065962.061,261.8363318,942610.7945,0,0,351287.6326
e-singletint,east,existing, 02/09  13:00:00,15.7875,37799.99615,24.66266407,23.99996201,24.33131304,0,125.8826078,23.99996201,0.00746665,39.55414239,0,0,0,173.6782118,625241.5626,155.2678016,558964.0859,0,0,351287.6326
e-singletint,east,existing, 02/09  14:00:00,15.225,37799.99615,24.25034736,24.00025536,24.12530136,0,36.31778185,24.00025536,0.0074521,39.43760186,0,0,0,68.23835346,245658.0725,61.06602861,219837.703,0,0,351287.6326
