Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-singletint,east,existing, 02/09  15:00:00,15,37799.99615,24.13312348,24.00018004,24.06665176,0,9.910070859,24.00018004,0.007444069,39.38092381,0,0,0,36.68233548,132056.4077,32.83291625,118198.4985,0,0,351287.6326
e-singletint,east,existing, 02/09  16:00:00,15,37799.99615,24.03852766,24.00012529,24.01932647,3.740237537,1.903577064,24.00012529,0.007429139,39.30300529,0,0,0,23.53394876,84722.21553,21.12578594,76052.82939,0,0,351287.6326
e-singletint,east,existing, 02/09  17:00:00,14.3125,37799.99615,23.85687808,23.97340962,23.91514385,16.62236411,0,23.97340962,0.007481589,39.64133097,0,0,0,4.035042604,14526.15337,3.620330258,13033.18893,0,0,351287.6326
e-singletint,east,existing, 02/09  18:00:00,13.2125,37799.99615,23.45737488,23.73123974,23.59430731,21.74005152,0,23.73123974,0.007585698,40.80261453,0,0,0,0,0,0,0,10782.64279,2.995178553,351287.6326
e-singletint,east,existing, 02/09  19:00:00,12.1125,90449.9908,22.96989604,23.25016578,23.11003091,29.81936909,0,23.25016578,0.007636691,42.29868205,0,0,0,0,0,0,0,38319.49518,10.64430422,351287.6326
e-singletint,east,existing, 02/09  20:00:00,11.325,120149.9878,22.61640528,22.84884616,22.73262572,18.30780202,0,22.84884616,0.007727838,43.84980315,0,0,0,0,0,0,0,22678.01042,6.299447338,351287.6326
e-singletint,east,existing, 02/09  21:00:00,9.725,134999.9863,22.28153994,22.5072738,22.39440687,7.659470822,0,22.5072738,0.007827209,45.33599883,0,0,0,0,0,0,0,23224.965,6.451379167,351287.6326
e-singletint,east,existing, 02/09  22:00:00,7.525,120149.9878,21.86330898,22.03039271,21.94685084,1.941107699,2.530167463,22.03039271,0.007820629,46.63199724,0,0,0,0,0,0,0,28202.15164,7.83393101,351287.6326
e-singletint,east,existing, 02/09  23:00:00,7.3875,90449.9908,21.44135048,21.47296749,21.45715899,7.361926529,0.933170497,21.47296749,0.007760695,47.88219903,0,0,0,0,0,0,0,42737.51306,11.87153141,351287.6326
e-singletint,east,existing, 02/09  24:00:00,7.8,44549.99547,21.11140216,21.08386793,21.09763504,5.745238948,0.543435505,21.08386793,0.007725461,48.78750798,0,0,0,0,0,0,0,32618.40835,9.060668985,351287.6326
e-singletint,east,existing, 02/10  01:00:00,8.4875,29699.99698,20.87421726,21.00116129,20.93768927,21.3118843,0,21.00116129,0.00771753,48.9368693,0,0,0,0,0,0,0,97691.30518,27.13647366,351287.6326
e-singletint,east,existing, 02/10  02:00:00,8.9,22949.99767,20.6798678,21.00005238,20.83996009,42.21325815,0,21.00005238,0.007757115,49.16958257,0,0,0,0,0,0,0,161455.6769,44.84879915,351287.6326
e-singletint,east,existing, 02/10  03:00:00,8.9,14849.99849,20.49537613,21.00005642,20.74771627,59.69364198,0,21.00005642,0.007781022,49.28817506,0,0,0,0,0,0,0,224423.4949,62.33985969,351287.6326
e-singletint,east,existing, 02/10  04:00:00,9.2125,14849.99849,20.34914121,21.00006383,20.67460252,68.72774986,0,21.00006383,0.007825456,49.5474056,0,0,0,0,0,0,0,247675.0444,68.79862345,351287.6326
e-singletint,east,existing, 02/10  05:00:00,9.4,14849.99849,20.21731374,21.00007336,20.60869355,80.4069478,0,21.00007336,0.007864119,49.75773219,0,0,0,0,0,0,0,284120.7041,78.9224178,351287.6326
e-singletint,east,existing, 02/10  06:00:00,9.775,29699.99698,20.12086813,21.00007851,20.56047332,89.28438342,0,21.00007851,0.007897826,49.94943264,0,0,0,0,0,0,0,304900.9249,84.69470135,351287.6326
e-singletint,east,existing, 02/10  07:00:00,10.375,59399.99396,20.10518358,21.00005494,20.55261926,58.41714813,0,21.00005494,0.007887015,49.88198358,0,0,0,0,0,0,0,175914.4554,48.8651265,351287.6326
e-singletint,east,existing, 02/10  08:00:00,10.6,75599.99231,20.29824314,21.01096212,20.65460263,19.82631558,0,21.01096212,0.007788646,49.20371881,0,0,0,0,0,0,0,33486.68325,9.301856458,351287.6326
e-singletint,east,existing, 02/10  09:00:00,11.2875,59399.99396,20.55374975,21.02483678,20.78929327,30.87990584,0,21.02483678,0.0076809,48.50221988,0,0,0,0,0,0,0,55765.57808,15.49043836,351287.6326
e-singletint,east,existing, 02/10  10:00:00,12.3875,59399.99396,21.24009486,21.38953466,21.31481476,2.126891156,2.361762658,21.38953466,0.0075896,46.89262266,0,0,0,12.35142065,44465.11433,9.961637305,35861.8943,0,0,351287.6326
e-singletint,east,existing, 02/10  11:00:00,13.1125,37799.99615,21.76600316,21.81113482,21.78856899,8.211310449,4.745248182,21.81113482,0.007520491,45.28820987,0,0,0,9.829744389,35387.0798,8.107920968,29188.51549,0,0,351287.6326
e-singletint,east,existing, 02/10  12:00:00,13.9875,37799.99615,22.80797294,22.68978394,22.74887844,0,26.65629764,22.68978394,0.007455639,42.54150548,0,0,0,30.16638581,108598.9889,25.70106835,92523.84604,0,0,351287.6326
e-singletint,east,existing, 02/10  13:00:00,15.4625,37799.99615,23.26189894,23.39282066,23.3273598,8.311238558,4.165307677,23.39282066,0.007412043,40.4863148,0,0,0,16.52205676,59479.40433,14.55355961,52392.81458,0,0,351287.6326
e-singletint,east,existing, 02/10  14:00:00,16.7875,37799.99615,23.42590263,23.77475601,23.60032932,30.01812205,0,23.77475601,0.007406911,39.49739048,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 02/10  15:00:00,17.575,37799.99615,23.67013374,23.99735138,23.83374256,22.04547131,0,23.99735138,0.007419983,38.97528976,0,0,0,21.46591096,77277.27944,19.72113616,70996.09018,0,0,351287.6326
e-singletint,east,existing, 02/10  16:00:00,18.4875,37799.99615,23.76820633,24.00012967,23.884168,2.451904167,0,24.00012967,0.007478869,39.24453915,0,0,0,53.60812598,192989.2535,49.36662173,177719.8382,0,0,351287.6326
e-singletint,east,existing, 02/10  17:00:00,18.9,37799.99615,23.70997347,24.00022509,23.85509928,1.668265816,3.434634661,24.00022509,0.007622217,39.98738464,0,0,0,62.33977437,224423.1877,57.00282101,205210.1556,0,0,351287.6326
e-singletint,east,existing, 02/10  18:00:00,18.525,37799.99615,23.5265501,24.00026445,23.76340728,2.908567306,5.047880037,24.00026445,0.00779688,40.91824999,0,0,0,60.39907175,217436.6583,54.26146976,195341.2911,0,0,351287.6326
e-singletint,east,existing, 02/10  19:00:00,17.3,90449.9908,23.2103522,23.96157398,23.58596309,41.08665281,0,23.96157398,0.007957153,41.86261806,0,0,0,4.8904217,17605.51812,4.336302822,15610.69016,0,0,351287.6326
e-singletint,east,existing, 02/10  20:00:00,15.2625,120149.9878,22.94320182,23.66810375,23.30565278,38.08350557,0,23.66810375,0.008159912,43.71001533,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 02/10  21:00:00,13.4,134999.9863,22.6786045,23.35818013,23.01839232,26.19666319,0,23.35818013,0.008326742,45.4492985,0,0,0,0,0,0,0,11621.74807,3.228263353,351287.6326
e-singletint,east,existing, 02/10  22:00:00,12.425,120149.9878,22.41603826,23.05257806,22.73430816,20.13788538,0,23.05257806,0.008483983,47.18836141,0,0,0,0,0,0,0,10927.86958,3.035519328,351287.6326
e-singletint,east,existing, 02/10  23:00:00,12.2,90449.9908,22.11463702,22.57388128,22.34425915,33.31680974,0,22.57388128,0.008606478,49.31978578,0,0,0,0,0,0,0,31153.6594,8.653794279,351287.6326
e-singletint,east,existing, 02/10  24:00:00,10.1375,44549.99547,21.62178182,21.88704938,21.7544156,41.58679358,0,21.88704938,0.008521991,50.97426491,0,0,0,0,0,0,0,62901.2946,17.47258183,351287.6326
e-singletint,east,existing, 02/11  01:00:00,6.8375,35099.99643,20.94662486,21.12344489,21.03503488,56.8727378,0,21.12344489,0.008036374,50.45720364,0,0,0,0,0,0,0,224506.4473,62.36290202,351287.6326
e-singletint,east,existing, 02/11  02:00:00,4.5375,35099.99643,20.37802784,21.00211809,20.69007297,135.4170033,0,21.00211809,0.007484492,47.43753416,0,0,0,0,0,0,0,623128.133,173.0911481,351287.6326
e-singletint,east,existing, 02/11  03:00:00,2.525,14849.99849,19.8239082,21.00047103,20.41218961,223.7390605,0,21.00047103,0.006954468,44.1918563,0.75,0,0,0,0,0,0,1001400.337,278.1667604,351287.6326
e-singletint,east,existing, 02/11  04:00:00,1.0125,14849.99849,19.36958859,21.00048074,20.18503467,305.441654,0,21.00048074,0.006460307,41.11547371,1,0,0,0,0,0,0,1339946.918,372.2074772,351287.6326
e-singletint,east,existing, 02/11  05:00:00,0.6,14849.99849,19.08918272,21.00047381,20.04482826,355.0790966,0,21.00047381,0.006023427,38.38564343,1,0,0,0,0,0,0,1530643.123,425.1786453,351287.6326
e-singletint,east,existing, 02/11  06:00:00,0.225,14849.99849,18.86301474,21.0004783,19.93174652,399.6891996,0,21.0004783,0.005641135,36.00743888,1,0,0,0,0,0,0,1702098.379,472.8051052,351287.6326
e-singletint,east,existing, 02/11  07:00:00,-0.6875,55349.99437,18.61972899,21.00047678,19.81010289,460.0019961,0,21.00047678,0.005248806,33.57854848,1,0,0,0,0,0,0,1945925.076,540.5347433,351287.6326
e-singletint,east,existing, 02/11  08:00:00,-1.1,55349.99437,19.62641742,21.00030807,20.31336275,261.6062279,0,21.00030807,0.004819165,30.87494675,0.75,0,0,0,0,0,0,1243969.053,345.5469591,351287.6326
e-singletint,east,existing, 02/11  09:00:00,-0.7875,75599.99231,23.43445687,22.70463872,23.0695478,0,183.674331,22.70463872,0.004463856,25.90525401,0,0,0,61.05887731,219811.9583,60.98239242,219536.6127,21543.31339,5.98425372,351287.6326
e-singletint,east,existing, 02/11  10:00:00,0.15,75599.99231,25.98092773,23.99904638,24.98998706,0,572.6430801,23.99904638,0.004130894,22.13891919,0,0,0,473.8772878,1705958.236,473.8772878,1705958.236,0,0,351287.6326
e-singletint,east,existing, 02/11  11:00:00,1.975,55349.99437,26.22161778,23.99977606,25.11069692,0,578.1080366,23.99977606,0.003855835,20.68082984,0,0,0,494.5059871,1780221.554,494.5059871,1780221.554,0,0,351287.6326
e-singletint,east,existing, 02/11  12:00:00,3.4875,44549.99547,25.28030523,23.99989666,24.64010095,0,283.7874138,23.99989666,0.003653354,19.60103851,0,0,0,212.6648948,765593.6214,212.6648948,765593.6214,0,0,351287.6326
e-singletint,east,existing, 02/11  13:00:00,5.275,44549.99547,24.05319521,23.6485818,23.8508885,0,27.65416956,23.6485818,0.003518404,19.27192548,0,0,0,0,0,0,0,36034.63072,10.00961965,351287.6326
e-singletint,east,existing, 02/11  14:00:00,6.7875,44549.99547,23.51070232,23.1213478,23.31602506,0,14.64530191,23.1213478,0.00343595,19.41212184,0,0,0,0,0,0,0,36215.33193,10.05981443,351287.6326
e-singletint,east,existing, 02/11  15:00:00,8.2625,44549.99547,23.19049691,22.82973726,23.01011708,0,13.94644106,22.82973726,0.003378291,19.40875935,0,0,0,0,0,0,0,11308.07477,3.141131882,351287.6326
e-singletint,east,existing, 02/11  16:00:00,8.9,44549.99547,22.87625182,22.57884234,22.72754708,0,6.31766336,22.57884234,0.003325297,19.39161357,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 02/11  17:00:00,8.525,44549.99547,22.41513113,22.15648721,22.28580917,5.50985172,0.482289246,22.15648721,0.003243758,19.4103985,0,0,0,0,0,0,0,25130.55135,6.980708707,351287.6326
e-singletint,east,existing, 02/11  18:00:00,7.9875,44549.99547,21.91093789,21.75520249,21.83307019,2.229848715,1.011926339,21.75520249,0.003181382,19.52432183,0,0,0,0,0,0,0,21629.87144,6.008297623,351287.6326
e-singletint,east,existing, 02/11  19:00:00,6.425,114749.9883,21.29043525,21.21930049,21.25486787,18.57020379,0,21.21930049,0.003160012,20.06129828,0.25,0,0,0,0,0,0,101458.5136,28.18292044,351287.6326
e-singletint,east,existing, 02/11  20:00:00,4.5375,134999.9863,20.76070344,21.00382175,20.88226259,58.49857587,0,21.00382175,0.003219933,20.73198482,1,0,0,0,0,0,0,343598.1039,95.44391774,351287.6326
e-singletint,east,existing, 02/11  21:00:00,3.2125,134999.9863,20.41722717,21.00011317,20.70867017,94.22337365,0,21.00011317,0.003329797,21.44839309,1,0,0,0,0,0,0,514293.6315,142.8593421,351287.6326
e-singletint,east,existing, 02/11  22:00:00,1.7375,134999.9863,20.05410749,21.00011935,20.52711342,154.9026518,0,21.00011935,0.003382789,21.78789013,1,0,0,0,0,0,0,776420.4072,215.6723353,351287.6326
e-singletint,east,existing, 02/11  23:00:00,-0.275,114749.9883,19.58744421,21.00018876,20.29381649,267.2979066,0,21.00018876,0.003396728,21.87708974,1,0,0,0,0,0,0,1240557.568,344.5993245,351287.6326
e-singletint,east,existing, 02/11  24:00:00,-1.1,55349.99437,19.20282112,21.00023177,20.10152644,351.8443356,0,21.00023177,0.003406684,21.94079984,1,0,0,0,0,0,0,1569275.223,435.9097842,351287.6326
e-singletint,east,existing, 02/12  01:00:00,-1.1,35099.99643,19.01949171,21.00025662,20.00987417,366.7501231,0,21.00025662,0.003456939,22.26264457,1,0,0,0,0,0,0,1622923.466,450.812074,351287.6326
e-singletint,east,existing, 02/12  02:00:00,-2.1625,35099.99643,18.82078198,21.00030164,19.91054181,407.7148102,0,21.00030164,0.003518687,22.64384726,1,0,0,0,0,0,0,1801680.154,500.4667095,351287.6326
e-singletint,east,existing, 02/12  03:00:00,-3.1125,14849.99849,18.59493803,21.00034418,19.79764111,460.9110428,0,21.00034418,0.003550051,22.82167809,1,0,0,0,0,0,0,2021179.243,561.4386785,351287.6326
e-singletint,east,existing, 02/12  04:00:00,-2.9875,14849.99849,18.45496885,21.00036362,19.72766623,490.5597942,0,21.00036362,0.003573596,22.96354904,1,0,0,0,0,0,0,2124189.47,590.0526306,351287.6326
e-singletint,east,existing, 02/12  05:00:00,-3.4875,14849.99849,18.30877422,21.00038519,19.65457971,525.512308,0,21.00038519,0.003591415,23.07736124,1,0,0,0,0,0,0,2264767.641,629.1021225,351287.6326
e-singletint,east,existing, 02/12  06:00:00,-3.9,14849.99849,18.17589892,21.00040748,19.5881532,558.3512458,0,21.00040748,0.003603012,23.15141904,1,0,0,0,0,0,0,2395152.17,665.3200473,351287.6326
e-singletint,east,existing, 02/12  07:00:00,-3.9,55349.99437,18.10181758,21.00038451,19.55110105,577.5903025,0,21.00038451,0.003564197,22.9034572,1,0,0,0,0,0,0,2464312.637,684.531288,351287.6326
e-singletint,east,existing, 02/12  08:00:00,-3.9,55349.99437,20.06533967,21.07237345,20.56885656,213.6750245,35.11215201,21.07237345,0.003456669,22.13388608,0.75,0,0,0,0,0,0,1058166.346,293.9350961,351287.6326
e-singletint,east,existing, 02/12  09:00:00,-0.4,75599.99231,24.83322584,23.51937943,24.17630263,0,369.6431608,23.51937943,0.003392899,18.74719858,0,0,0,249.6867165,898872.1795,249.6867165,898872.1795,9211.649574,2.558791548,351287.6326
e-singletint,east,existing, 02/12  10:00:00,3.3875,75599.99231,26.97369557,23.99922119,25.48645838,0,829.9287806,23.99922119,0.00333492,17.88455654,0,0,0,757.7926657,2728053.597,757.7926657,2728053.597,0,0,351287.6326
e-singletint,east,existing, 02/12  11:00:00,6.525,55349.99437,27.10043811,23.99973771,25.55008791,0,801.5985599,23.99973771,0.003250913,17.43584406,0,0,0,755.3911522,2719408.148,755.3911522,2719408.148,0,0,351287.6326
e-singletint,east,existing, 02/12  12:00:00,9.175,44549.99547,26.09569926,23.99983382,25.04776654,0,498.2527705,23.99983382,0.003199464,17.13980638,0,0,0,473.8495615,1705858.421,473.8495615,1705858.421,0,0,351287.6326
e-singletint,east,existing, 02/12  13:00:00,11.375,44549.99547,24.90179747,23.9999367,24.45086709,0,165.3919331,23.9999367,0.003202391,17.13167939,0,0,0,159.0846563,572704.7625,159.0846563,572704.7625,0,0,351287.6326
e-singletint,east,existing, 02/12  14:00:00,13.575,44549.99547,24.60630676,23.99996022,24.30313349,0,93.96250833,23.99996022,0.003238013,17.30386841,0,0,0,105.7368321,380652.5956,105.7368321,380652.5956,0,0,351287.6326
e-singletint,east,existing, 02/12  15:00:00,15.15,44549.99547,24.50108811,23.99996612,24.25052711,0,77.33879135,23.99996612,0.00328947,17.55978517,0,0,0,102.0731003,367463.1611,102.0731003,367463.1611,0,0,351287.6326
e-singletint,east,existing, 02/12  16:00:00,16.2875,44549.99547,24.39210131,23.99998014,24.19604073,0,60.44070563,23.99998014,0.003298927,17.59233981,0,0,0,94.56799381,340444.7777,94.56799381,340444.7777,0,0,351287.6326
e-singletint,east,existing, 02/12  17:00:00,16.7,44549.99547,24.2166735,23.99999415,24.10833382,0,31.31597173,23.99999415,0.003255265,17.34326557,0,0,0,68.85626627,247882.5586,68.85626627,247882.5586,0,0,351287.6326
e-singletint,east,existing, 02/12  18:00:00,16.325,44549.99547,23.95971948,23.99998874,23.97985411,1.28901769,14.06062011,23.99998874,0.00327082,17.41911912,0,0,0,47.22877393,170023.5861,47.22877393,170023.5861,0,0,351287.6326
e-singletint,east,existing, 02/12  19:00:00,15.0375,114749.9883,23.62716589,23.96381906,23.79549247,21.84508896,0,23.96381906,0.003331751,17.7808227,0,0,0,5.504830777,19817.3908,5.504830777,19817.3908,0,0,351287.6326
e-singletint,east,existing, 02/12  20:00:00,13.4,134999.9863,23.31199835,23.73165711,23.52182773,20.36440177,0,23.73165711,0.003516573,19.0277292,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 02/12  21:00:00,12.1125,134999.9863,23.02998269,23.46703373,23.24850821,14.08879755,0,23.46703373,0.003767143,20.70227922,0,0,0,0,0,0,0,10703.33595,2.973148876,351287.6326
e-singletint,east,existing, 02/12  22:00:00,11.325,134999.9863,22.74225755,23.08174524,22.9120014,14.65999956,0,23.08174524,0.003920992,22.06266201,0,0,0,0,0,0,0,11542.39398,3.20622055,351287.6326
e-singletint,east,existing, 02/12  23:00:00,10.4125,114749.9883,22.34976683,22.50488742,22.42732712,28.02270722,0,22.50488742,0.00401796,23.41880637,0,0,0,0,0,0,0,47707.29232,13.25202564,351287.6326
e-singletint,east,existing, 02/12  24:00:00,9.3125,55349.99437,21.86660757,21.88761841,21.87711299,28.26509952,0,21.88761841,0.004094416,24.76010469,0,0,0,0,0,0,0,60764.94452,16.87915125,351287.6326
e-singletint,east,existing, 02/13  01:00:00,7.525,29699.99698,21.33389152,21.30609798,21.31999475,16.62124799,0,21.30609798,0.004206808,26.34850479,0,0,0,0,0,0,0,60484.93154,16.80136987,351287.6326
e-singletint,east,existing, 02/13  02:00:00,6.325,22949.99767,20.83957981,21.00927313,20.92442647,57.16309502,0,21.00927313,0.004374497,27.8729018,0.5,0,0,0,0,0,0,283031.6008,78.61988912,351287.6326
e-singletint,east,existing, 02/13  03:00:00,5.4125,14849.99849,20.48821651,21.00018696,20.74420174,105.1738928,0,21.00018696,0.004557863,29.03792667,1,0,0,0,0,0,0,489859.1489,136.0719858,351287.6326
e-singletint,east,existing, 02/13  04:00:00,4.625,14849.99849,20.18434375,21.00009783,20.59222079,139.9642316,0,21.00009783,0.004716921,30.02483306,1,0,0,0,0,0,0,638611.4968,177.3920824,351287.6326
e-singletint,east,existing, 02/13  05:00:00,1.275,14849.99849,19.68243839,21.00020646,20.34132243,234.449969,0,21.00020646,0.004801634,30.54827678,1,0,0,0,0,0,0,1077470.997,299.2974991,351287.6326
e-singletint,east,existing, 02/13  06:00:00,-0.225,29699.99698,19.32813779,21.00028991,20.16421385,300.2229658,0,21.00028991,0.004750639,30.22614364,1,0,0,0,0,0,0,1358242.14,377.2894832,351287.6326
e-singletint,east,existing, 02/13  07:00:00,0.375,59399.99396,19.26510894,21.00022369,20.13266632,271.2179078,0,21.00022369,0.004676594,29.75866261,1,0,0,0,0,0,0,1236380.843,343.439123,351287.6326
e-singletint,east,existing, 02/13  08:00:00,1.2875,75599.99231,20.93610234,21.29136577,21.11373406,78.64479442,56.55780742,21.29136577,0.004585724,28.68329427,0.5,0,0,8.05866975,29011.2111,8.05866975,29011.2111,403827.6726,112.1743535,351287.6326
e-singletint,east,existing, 02/13  09:00:00,5.5125,59399.99396,25.49694628,23.72128882,24.60911755,0,399.7605223,23.72128882,0.004611075,24.88931141,0,0,0,334.429649,1203946.736,334.429649,1203946.736,21746.18247,6.040606243,351287.6326
e-singletint,east,existing, 02/13  10:00:00,9.55,59399.99396,27.54919211,23.99974314,25.77446763,0,919.2065684,23.99974314,0.004842402,25.6985463,0,0,0,897.3219689,3230359.088,897.3219689,3230359.088,0,0,351287.6326
e-singletint,east,existing, 02/13  11:00:00,12.975,37799.99615,27.55231795,23.99993971,25.77612883,0,881.2480843,23.99993971,0.005154848,27.34272928,0,0,0,887.6540023,3195554.408,887.6540023,3195554.408,0,0,351287.6326
e-singletint,east,existing, 02/13  12:00:00,14.775,37799.99615,26.55614741,23.99993508,25.27804125,0,565.2180212,23.99993508,0.005427006,28.75569385,0,0,0,586.476064,2111313.831,586.476064,2111313.831,0,0,351287.6326
e-singletint,east,existing, 02/13  13:00:00,16.375,37799.99615,25.83244979,23.99993354,24.91619167,0,368.7717325,23.99993354,0.005606409,29.64913088,0,0,0,403.2525684,1451709.246,403.2525684,1451709.246,0,0,351287.6326
e-singletint,east,existing, 02/13  14:00:00,17.8875,37799.99615,25.69968658,23.99993839,24.84981249,0,326.7497615,23.99993839,0.005749831,30.35856967,0,0,0,373.7460637,1345485.829,373.7460637,1345485.829,0,0,351287.6326
e-singletint,east,existing, 02/13  15:00:00,19.7375,37799.99615,25.65746062,23.9999356,24.82869811,0,314.9624012,23.9999356,0.005844753,30.82390943,0,0,0,377.2663301,1358158.788,377.2663301,1358158.788,0,0,351287.6326
e-singletint,east,existing, 02/13  16:00:00,20.6,37799.99615,25.52967235,23.99991895,24.76479565,0,292.3301522,23.99991895,0.005959547,31.39178106,0,0,0,361.7681828,1302365.458,361.7681828,1302365.458,0,0,351287.6326
e-singletint,east,existing, 02/13  17:00:00,20.6,37799.99615,25.22813812,23.99987866,24.61400839,0,239.9560093,23.99987866,0.006140416,32.3024631,0,0,0,309.3883191,1113797.949,309.3883191,1113797.949,0,0,351287.6326
e-singletint,east,existing, 02/13  18:00:00,20.225,37799.99615,24.93789606,23.99985907,24.46887756,0,205.3124531,23.99985907,0.006386732,33.55101894,0,0,0,271.6176584,977823.5703,271.6176584,977823.5703,0,0,351287.6326
e-singletint,east,existing, 02/13  19:00:00,18.625,90449.9908,24.53587666,23.99994447,24.26791056,0,125.2528938,23.99994447,0.006687144,35.09894622,0,0,0,180.1155262,648415.8943,178.2585031,641730.6113,0,0,351287.6326
e-singletint,east,existing, 02/13  20:00:00,17.1125,120149.9878,24.22860719,24.00010863,24.11435791,0,74.33964281,24.00010863,0.007052921,36.99684977,0,0,0,120.7202566,434592.9238,114.733977,413042.3171,0,0,351287.6326
e-singletint,east,existing, 02/13  21:00:00,16.0125,134999.9863,24.01146618,24.00022995,24.00584807,0,52.3452761,24.00022995,0.007507249,39.35135984,0,0,0,92.16480044,331793.2816,83.52263868,300681.4992,0,0,351287.6326
e-singletint,east,existing, 02/13  22:00:00,14.85,120149.9878,23.79684676,24.00022986,23.89853831,0,25.90905383,24.00022986,0.007985679,41.8541378,0,0,0,54.79644846,197267.2144,47.39513833,170622.498,0,0,351287.6326
e-singletint,east,existing, 02/13  23:00:00,14.775,90449.9908,23.60123644,23.97754868,23.78939256,21.65474309,0,23.97754868,0.008492054,44.54990956,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 02/13  24:00:00,15.375,44549.99547,23.4670227,23.87897024,23.67299647,30.05357041,0,23.87897024,0.008981761,47.33283718,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 02/14  01:00:00,15.6,29699.99698,23.33128303,23.80594785,23.56861544,31.81100133,0,23.80594785,0.009397316,49.68942457,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 02/14  02:00:00,15.6,22949.99767,23.18585748,23.68957312,23.4377153,33.30678752,0,23.68957312,0.009771474,51.96683326,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 02/14  03:00:00,15.225,14849.99849,23.02268622,23.53485431,23.27877026,33.64196439,0,23.53485431,0.010072332,53.98861195,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 02/14  04:00:00,15,14849.99849,22.83218106,23.32876054,23.0804708,33.5815192,0,23.32876054,0.010324733,55.99012003,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 02/14  05:00:00,14.625,14849.99849,22.64538415,23.12756781,22.88647598,32.40158711,0,23.12756781,0.010540287,57.80124691,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 02/14  06:00:00,14.4,29699.99698,22.48934511,22.96011063,22.72472787,29.84705585,0,22.96011063,0.01068383,59.14851187,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 02/14  07:00:00,14.4,59399.99396,22.42206992,23.0750606,22.74856526,20.28389113,0,23.0750606,0.01077822,59.24800562,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 02/14  08:00:00,14.775,75599.99231,22.66846053,23.35226412,23.01036233,10.85408803,2.105256744,23.35226412,0.010763801,58.22776027,0,0,0,6.873179067,24743.44464,4.538411075,16338.27987,0,0,351287.6326
e-singletint,east,existing, 02/14  09:00:00,15.375,59399.99396,23.34032621,23.72436597,23.53234609,11.02245927,2.326239732,23.72436597,0.01071982,56.72796007,0,0,0,14.78307884,53219.08381,9.920053497,35712.19259,0,0,351287.6326
e-singletint,east,existing, 02/14  10:00:00,15.9125,59399.99396,24.23302777,23.98755469,24.11029123,0,64.72954545,23.98755469,0.010472246,54.60148905,0,0,0,134.2335501,483240.7805,92.79605756,334065.8072,0,0,351287.6326
e-singletint,east,existing, 02/14  11:00:00,16.7875,37799.99615,24.91027891,23.99983182,24.45505536,0,157.5634232,23.99983182,0.009929289,51.79613087,0,0,0,267.5528397,963190.2228,194.9330219,701758.8787,0,0,351287.6326
e-singletint,east,existing, 02/14  12:00:00,18.575,37799.99615,26.15015352,23.99972232,25.07493792,0,430.7991508,23.99972232,0.008932087,46.66782304,0,0,0,609.8552427,2195478.874,482.9009088,1738443.272,0,0,351287.6326
e-singletint,east,existing, 02/14  13:00:00,20.4625,37799.99615,25.77567425,23.99982231,24.88774828,0,345.5609778,23.99982231,0.008281452,43.25864029,0,0,0,481.2461796,1732486.247,413.5808252,1488890.971,0,0,351287.6326
e-singletint,east,existing, 02/14  14:00:00,23.1625,37799.99615,25.87215353,23.99987498,24.93601425,0,354.3703298,23.99987498,0.007973327,41.61091381,0,0,0,489.3383901,1761618.204,444.9063097,1601662.715,0,0,351287.6326
e-singletint,east,existing, 02/14  15:00:00,25.4625,37799.99615,26.08394943,23.99994979,25.04194961,0,404.1567837,23.99994979,0.007598634,39.66345447,0,0,0,531.1835763,1912260.875,513.6558373,1849161.014,0,0,351287.6326
e-singletint,east,existing, 02/14  16:00:00,24.725,37799.99615,25.96155346,23.99985836,24.98070591,0,382.5383305,23.99985836,0.006954,36.35884933,0,0,0,485.9166672,1749300.002,485.9166672,1749300.002,0,0,351287.6326
e-singletint,east,existing, 02/14  17:00:00,22.8375,37799.99615,25.51291762,23.9998455,24.75638156,0,299.3808129,23.9998455,0.006425716,33.65939007,0,0,0,387.257181,1394125.852,387.257181,1394125.852,0,0,351287.6326
e-singletint,east,existing, 02/14  18:00:00,20.825,37799.99615,25.05540888,23.99986968,24.52763928,0,229.9512529,23.99986968,0.005981964,31.36916318,0,0,0,301.2991534,1084676.952,301.2991534,1084676.952,0,0,351287.6326
e-singletint,east,existing, 02/14  19:00:00,18.625,90449.9908,24.57829139,23.99994609,24.28911874,0,131.9562262,23.99994609,0.005576641,29.28087693,0,0,0,185.2554323,666919.5562,185.2554323,666919.5562,0,0,351287.6326
e-singletint,east,existing, 02/14  20:00:00,16.05,120149.9878,24.18406457,23.99998522,24.0920249,0,60.43426478,23.99998522,0.005278255,27.75558995,0,0,0,92.58493759,333305.7753,92.58493759,333305.7753,0,0,351287.6326
e-singletint,east,existing, 02/14  21:00:00,15,134999.9863,23.9311715,23.99999533,23.96558342,0,32.17364582,23.99999533,0.005088238,26.80863299,0,0,0,55.68043363,200449.5611,55.68043363,200449.5611,0,0,351287.6326
e-singletint,east,existing, 02/14  22:00:00,14.625,120149.9878,23.74684659,23.99998483,23.87341571,0,15.19086488,23.99998483,0.005023322,26.50641094,0,0,0,35.56073966,128018.6628,35.56073966,128018.6628,0,0,351287.6326
e-singletint,east,existing, 02/14  23:00:00,14.0875,90449.9908,23.48827693,23.82373511,23.65600602,25.18848632,0,23.82373511,0.005091626,27.1614727,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 02/14  24:00:00,13.2125,44549.99547,23.14383086,23.39115214,23.2674915,34.54044561,0,23.39115214,0.005175676,28.33572137,0,0,0,0,0,0,0,28161.27791,7.822577198,351287.6326
e-singletint,east,existing, 02/15  01:00:00,11.7375,29699.99698,22.76118366,22.90936676,22.83527521,26.29248196,0,22.90936676,0.005230231,29.47781152,0,0,0,0,0,0,0,28011.61409,7.781003914,351287.6326
e-singletint,east,existing, 02/15  02:00:00,10.7875,22949.99767,22.3955587,22.47867509,22.4371169,18.40505956,0,22.47867509,0.005264784,30.45604442,0,0,0,0,0,0,0,23451.08828,6.514191189,351287.6326
e-singletint,east,existing, 02/15  03:00:00,10.225,14849.99849,22.01553428,22.07896469,22.04724948,17.57146968,0,22.07896469,0.005294782,31.40215744,0,0,0,0,0,0,0,23528.04424,6.535567844,351287.6326
e-singletint,east,existing, 02/15  04:00:00,7.9375,14849.99849,21.52530522,21.52626821,21.52578671,16.21589176,0,21.52626821,0.00529623,32.50294264,0,0,0,0,0,0,0,46385.16769,12.8847688,351287.6326
e-singletint,east,existing, 02/15  05:00:00,6.325,14849.99849,21.01861571,21.04476003,21.03168787,29.7925689,0,21.04476003,0.005277517,33.37853421,0,0,0,0,0,0,0,166933.8278,46.37050773,351287.6326
e-singletint,east,existing, 02/15  06:00:00,4.725,29699.99698,20.53465899,21.00071076,20.76768487,108.8388502,0,21.00071076,0.005225988,33.17842581,0.5,0,0,0,0,0,0,522752.1242,145.2089234,351287.6326
e-singletint,east,existing, 02/15  07:00:00,3.9,59399.99396,20.19278259,21.00017252,20.59647755,128.2160124,0,21.00017252,0.005111884,32.49369769,1,0,0,0,0,0,0,617217.5084,171.4493079,351287.6326
e-singletint,east,existing, 02/15  08:00:00,5.9625,75599.99231,22.59823156,22.23174621,22.41498888,28.57028421,110.7224614,22.23174621,0.004897435,29.02735065,0.25,0,0,58.22683695,209616.613,58.18440966,209463.8748,144895.5136,40.24875379,351287.6326
e-singletint,east,existing, 02/15  09:00:00,8.95,59399.99396,27.69235983,24.0661684,25.87926412,0,912.3638892,24.0661684,0.004630099,24.49952496,0,0,0,878.10327,3161171.772,878.10327,3161171.772,0,0,351287.6326
e-singletint,east,existing, 02/15  10:00:00,10.6875,59399.99396,29.33380563,24.73226879,27.03303721,0,1240.863357,24.73226879,0.004440087,22.5913723,0,0,0,1207.803271,4348091.777,1207.803271,4348091.777,0,0,351287.6326
e-singletint,east,existing, 02/15  11:00:00,12.475,37799.99615,29.07564188,24.43978937,26.75771563,0,1206.609294,24.43978937,0.004244275,21.97909256,0,0,0,1222.974887,4402709.593,1222.974887,4402709.593,0,0,351287.6326
e-singletint,east,existing, 02/15  12:00:00,14.3625,37799.99615,27.74057594,24.01422522,25.87740058,0,899.180893,24.01422522,0.004048047,21.51290754,0,0,0,921.55253,3317589.108,921.55253,3317589.108,0,0,351287.6326
e-singletint,east,existing, 02/15  13:00:00,16.375,37799.99615,26.36011256,23.99995379,25.18003317,0,504.5670624,23.99995379,0.003881091,20.63613947,0,0,0,539.338696,1941619.306,539.338696,1941619.306,0,0,351287.6326
e-singletint,east,existing, 02/15  14:00:00,17.575,37799.99615,25.93448856,23.99991397,24.96720127,0,381.5264566,23.99991397,0.00372189,19.76243236,0,0,0,426.1906012,1534286.164,426.1906012,1534286.164,0,0,351287.6326
e-singletint,east,existing, 02/15  15:00:00,18.4875,37799.99615,25.67081848,23.99992822,24.83537335,0,318.213959,23.99992822,0.003560287,18.88293547,0,0,0,370.4050318,1333458.115,370.4050318,1333458.115,0,0,351287.6326
e-singletint,east,existing, 02/15  16:00:00,18.9,37799.99615,25.41386607,23.99992515,24.70689561,0,264.9783185,23.99992515,0.003459035,18.33034763,0,0,0,320.5745821,1154068.496,320.5745821,1154068.496,0,0,351287.6326
e-singletint,east,existing, 02/15  17:00:00,18.9,37799.99615,25.12743085,23.99989697,24.56366391,0,213.7813993,23.99989697,0.003447724,18.2638136,0,0,0,269.3904574,969805.6467,269.3904574,969805.6467,0,0,351287.6326
e-singletint,east,existing, 02/15  18:00:00,18.2125,37799.99615,24.81087455,23.9998916,24.40538308,0,172.3821548,23.9998916,0.003467334,18.36712773,0,0,0,222.3397689,800423.168,222.3397689,800423.168,0,0,351287.6326
e-singletint,east,existing, 02/15  19:00:00,16.425,90449.9908,24.39123066,23.99993168,24.19558117,0,86.45721583,23.99993168,0.003508571,18.58429607,0,0,0,121.7033573,438132.0863,121.7033573,438132.0863,0,0,351287.6326
e-singletint,east,existing, 02/15  20:00:00,15.225,120149.9878,24.09199827,23.99994727,24.04597277,0,38.95789307,23.99994727,0.003624839,19.19654944,0,0,0,64.33604914,231609.7769,64.33604914,231609.7769,0,0,351287.6326
e-singletint,east,existing, 02/15  21:00:00,13.9375,134999.9863,23.85304178,24.00407511,23.92855845,1.907503762,15.07515436,24.00407511,0.003755623,19.88001559,0,0,0,27.47329867,98903.87521,27.47329867,98903.87521,0,0,351287.6326
e-singletint,east,existing, 02/15  22:00:00,12.9875,120149.9878,23.62723752,23.99588468,23.8115611,9.136431924,0,23.99588468,0.00391038,20.70496585,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 02/15  23:00:00,12.1125,90449.9908,23.29742979,23.56668328,23.43205653,29.61765764,0,23.56668328,0.004085255,22.19272197,0,0,0,0,0,0,0,41460.98132,11.51693926,351287.6326
e-singletint,east,existing, 02/15  24:00:00,11.0125,44549.99547,22.85435986,22.98340388,22.91888187,31.59413239,0,22.98340388,0.004244564,23.87996635,0,0,0,0,0,0,0,57688.90883,16.0246969,351287.6326
e-singletint,east,existing, 02/16  01:00:00,9.85,29699.99698,22.38891287,22.42961634,22.40926461,22.98205907,0,22.42961634,0.004446009,25.85970376,0,0,0,0,0,0,0,52768.51549,14.65792097,351287.6326
e-singletint,east,existing, 02/16  02:00:00,9.0875,22949.99767,21.95561354,21.94716156,21.95138755,16.08423488,0,21.94716156,0.004675421,27.99366434,0,0,0,0,0,0,0,45499.23848,12.63867736,351287.6326
e-singletint,east,existing, 02/16  03:00:00,8.525,14849.99849,21.53500906,21.4898036,21.51240633,10.09898646,0,21.4898036,0.004907654,30.18664933,0,0,0,0,0,0,0,26381.81331,7.328281474,351287.6326
e-singletint,east,existing, 02/16  04:00:00,7.9875,14849.99849,21.12535406,21.09661014,21.1109821,13.1921466,0,21.09661014,0.005135183,32.33130761,0,0,0,0,0,0,0,54926.27607,15.25729891,351287.6326
e-singletint,east,existing, 02/16  05:00:00,7.425,14849.99849,20.76901967,21.00179493,20.8854073,55.74573907,0,21.00179493,0.005336454,33.78181423,0,0,0,0,0,0,0,251630.2864,69.89730177,351287.6326
e-singletint,east,existing, 02/16  06:00:00,6.8875,29699.99698,20.48718216,21.00007568,20.74362892,92.11135135,0,21.00007568,0.005502149,34.825185,0.5,0,0,0,0,0,0,399783.834,111.051065,351287.6326
e-singletint,east,existing, 02/16  07:00:00,6.0125,59399.99396,20.29592601,21.00005758,20.64799179,83.91733573,0,21.00005758,0.005593383,35.39754496,1,0,0,0,0,0,0,396295.6202,110.0821167,351287.6326
e-singletint,east,existing, 02/16  08:00:00,5.9125,75599.99231,22.1556732,21.94453719,22.0501052,20.61971418,73.21402749,21.94453719,0.005581676,33.42514119,0.25,0,0,19.01613042,68458.0695,18.29324011,65855.6644,108736.6855,30.20463487,351287.6326
e-singletint,east,existing, 02/16  09:00:00,9.6,59399.99396,26.45588105,23.9850596,25.22047032,0,572.6071558,23.9850596,0.005682106,30.01933415,0,0,0,547.9128066,1972486.104,547.7445574,1971880.407,9401.357494,2.611488193,351287.6326
e-singletint,east,existing, 02/16  10:00:00,13.3875,59399.99396,27.87177991,23.99983779,25.93580885,0,979.6352747,23.99983779,0.005948298,31.38482303,0,0,0,989.344179,3561639.045,989.344179,3561639.045,0,0,351287.6326
e-singletint,east,existing, 02/16  11:00:00,15.8375,37799.99615,28.1120141,23.99996738,26.05599074,0,1024.168957,23.99996738,0.006257276,32.99856249,0,0,0,1057.134982,3805685.937,1054.145475,3794923.709,0,0,351287.6326
e-singletint,east,existing, 02/16  12:00:00,18.075,37799.99615,27.11046771,24.00002841,25.55524806,0,704.6726079,24.00002841,0.006525972,34.37895094,0,0,0,759.1932094,2733095.554,753.1353283,2711287.182,0,0,351287.6326
e-singletint,east,existing, 02/16  13:00:00,19.9625,37799.99615,26.35891038,23.99995755,25.17943397,0,492.4226443,23.99995755,0.006661306,35.02685729,0,0,0,557.9564017,2008643.046,556.5357638,2003528.75,0,0,351287.6326
e-singletint,east,existing, 02/16  14:00:00,21.2875,37799.99615,26.15769919,23.99991696,25.07880807,0,426.417734,23.99991696,0.006747372,35.42519352,0,0,0,501.571611,1805657.8,501.5168454,1805460.643,0,0,351287.6326
e-singletint,east,existing, 02/16  15:00:00,22.3875,37799.99615,26.1103479,23.99995728,25.05515259,0,410.9171772,23.99995728,0.00691171,36.21855605,0,0,0,496.3255239,1786771.886,495.1315546,1782473.597,0,0,351287.6326
e-singletint,east,existing, 02/16  16:00:00,22.1125,37799.99615,25.8923091,24.00008352,24.94619631,0,369.7415884,24.00008352,0.007060271,36.95994079,0,0,0,459.5143887,1654251.799,451.6502316,1625940.834,0,0,351287.6326
e-singletint,east,existing, 02/16  17:00:00,21.0125,37799.99615,25.50621261,23.99997546,24.75309403,0,298.5427388,23.99997546,0.007295245,38.17595703,0,0,0,389.0735127,1400664.646,371.3053215,1336699.158,0,0,351287.6326
e-singletint,east,existing, 02/16  18:00:00,19.85,37799.99615,25.13658777,23.99984369,24.56821573,0,244.3113931,23.99984369,0.007546326,39.47446225,0,0,0,332.528386,1197102.19,307.382363,1106576.507,0,0,351287.6326
e-singletint,east,existing, 02/16  19:00:00,18.7125,90449.9908,24.76809674,23.99986226,24.3839795,0,169.1700118,23.99986226,0.007756237,40.5589017,0,0,0,247.6486068,891534.9843,222.7529692,801910.6893,0,0,351287.6326
e-singletint,east,existing, 02/16  20:00:00,17.9875,120149.9878,24.52287178,23.99985775,24.26136476,0,130.3177791,23.99985775,0.008089372,42.30557001,0,0,0,204.3275987,735579.3552,177.8415758,640229.6729,0,0,351287.6326
e-singletint,east,existing, 02/16  21:00:00,17.8,134999.9863,24.38640956,23.99984583,24.19312769,0,123.7084738,23.99984583,0.008399294,43.92144725,0,0,0,200.8389797,723020.3269,169.6450715,610722.2574,0,0,351287.6326
e-singletint,east,existing, 02/16  22:00:00,17.425,120149.9878,24.24928545,23.99984472,24.12456509,0,109.5662445,23.99984472,0.00869213,45.43164173,0,0,0,185.2962605,667066.5379,152.3685294,548526.706,0,0,351287.6326
e-singletint,east,existing, 02/16  23:00:00,17.2,90449.9908,24.07953346,23.99986229,24.03969787,0,52.41417613,23.99986229,0.009037508,47.24104342,0,0,0,116.8945523,420820.3883,93.32569573,335972.5046,0,0,351287.6326
e-singletint,east,existing, 02/16  24:00:00,17.2,44549.99547,23.93127526,23.99988699,23.96558112,0,17.89275826,23.99988699,0.009440044,49.33227796,0,0,0,76.16587727,274197.1582,58.78897128,211640.2966,0,0,351287.6326
e-singletint,east,existing, 02/17  01:00:00,17.2,29699.99698,23.79823262,24.00000086,23.89911674,0.201400415,3.67168169,24.00000086,0.009825857,51.31677034,0,0,0,59.40641722,213863.102,44.33053341,159589.9203,0,0,351287.6326
e-singletint,east,existing, 02/17  02:00:00,16.8875,22949.99767,23.65363725,24.00041058,23.82702391,10.96907911,0,24.00041058,0.010236509,53.42540157,0,0,0,37.87166839,136338.0062,27.2456523,98084.3483,0,0,351287.6326
e-singletint,east,existing, 02/17  03:00:00,16.7,14849.99849,23.52332644,24.00867731,23.76600188,24.65654563,0,24.00867731,0.010692799,55.70287572,0,0,0,15.81664584,56939.92501,10.96621991,39478.39169,0,0,351287.6326
e-singletint,east,existing, 02/17  04:00:00,16.7,14849.99849,23.43461275,24.02333826,23.7289755,33.42081135,0,24.02333826,0.011155129,57.95913542,0,0,0,4.694217069,16899.18145,3.156539055,11363.5406,0,0,351287.6326
e-singletint,east,existing, 02/17  05:00:00,17.0125,14849.99849,23.37832874,24.02597171,23.70215022,38.92308165,0,24.02597171,0.011554771,59.96572337,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 02/17  06:00:00,16.8875,29699.99698,23.30255739,23.97550263,23.63903001,41.18602667,0,23.97550263,0.011895293,61.92788796,0.25,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 02/17  07:00:00,16.7,59399.99396,23.28303148,23.98987817,23.63645483,16.22454589,0,23.98987817,0.012125362,63.07087403,1,0,0,30.55477463,109997.1887,18.3661761,66118.23396,0,0,351287.6326
e-singletint,east,existing, 02/17  08:00:00,16.7,75599.99231,23.36759506,23.99990152,23.68374829,0.382083345,8.353280678,23.99990152,0.012121994,63.05580188,1,0,0,74.37315989,267743.3756,44.45311265,160031.2055,0,0,351287.6326
e-singletint,east,existing, 02/17  09:00:00,17.0125,59399.99396,23.66159934,24.0001002,23.83084977,8.812846998,8.105828925,24.0001002,0.012058473,62.79467834,1,0,0,63.79648581,229667.3489,38.38573258,138188.6373,0,0,351287.6326
e-singletint,east,existing, 02/17  10:00:00,17.2,59399.99396,24.23570481,24.00004726,24.11787604,0,60.42027148,24.00004726,0.01177505,61.40830433,0,0,0,165.169697,594610.9092,101.0624288,363824.7438,0,0,351287.6326
e-singletint,east,existing, 02/17  11:00:00,17.575,37799.99615,24.26936082,24.00003111,24.13469596,0,47.78152799,24.00003111,0.011440026,59.71569282,0,0,0,144.5722075,520459.9469,91.57285994,329662.2958,0,0,351287.6326
e-singletint,east,existing, 02/17  12:00:00,17.8,37799.99615,24.43886683,24.00001658,24.21944171,0,74.32301312,24.00001658,0.011184626,58.40613224,0,0,0,185.3415604,667229.6174,119.9663113,431878.7208,0,0,351287.6326
e-singletint,east,existing, 02/17  13:00:00,18.1125,37799.99615,24.70179721,23.99999588,24.35089654,0,118.9943331,23.99999588,0.010932593,57.07675505,0,0,0,252.9099558,910475.8409,167.2034219,601932.3189,0,0,351287.6326
e-singletint,east,existing, 02/17  14:00:00,18.3,37799.99615,25.16582728,23.99994166,24.58288447,0,206.2758538,23.99994166,0.010519691,54.86675799,0,0,0,374.8660479,1349517.772,256.0003886,921601.399,0,0,351287.6326
e-singletint,east,existing, 02/17  15:00:00,18.3,37799.99615,25.29511489,23.99990068,24.64750778,0,235.7876899,23.99990068,0.010088731,52.61462734,0,0,0,402.2625089,1448145.032,285.5148601,1027853.496,0,0,351287.6326
e-singletint,east,existing, 02/17  16:00:00,18.3,37799.99615,25.17206071,23.99989033,24.58597552,0,216.7702796,23.99989033,0.009878687,51.53643331,0,0,0,366.9774564,1321118.843,266.5283296,959501.9867,0,0,351287.6326
e-singletint,east,existing, 02/17  17:00:00,18.3,37799.99615,24.93339089,23.99986776,24.46662932,0,179.1304802,23.99986776,0.009926352,51.74829796,0,0,0,314.5446608,1132360.779,228.9089019,824072.0468,0,0,351287.6326
e-singletint,east,existing, 02/17  18:00:00,18.3,37799.99615,24.63253507,23.99986681,24.31620094,0,146.0330795,23.99986681,0.010105253,52.64601338,0,0,0,272.7084385,981750.3786,195.8159112,704937.2804,0,0,351287.6326
e-singletint,east,existing, 02/17  19:00:00,18.3,90449.9908,24.36781498,23.99989343,24.1838542,0,100.0075319,23.99989343,0.010324268,53.80258684,0,0,0,212.0739751,763466.3105,149.8216459,539357.9252,0,0,351287.6326
e-singletint,east,existing, 02/17  20:00:00,18.3,120149.9878,24.22612026,23.9998883,24.11300428,0,86.66868456,23.9998883,0.010550268,54.98156508,0,0,0,196.6341787,707883.0432,136.4991959,491397.1051,0,0,351287.6326
e-singletint,east,existing, 02/17  21:00:00,17.9875,134999.9863,24.14394643,23.99988467,24.07191555,0,91.37163598,23.99988467,0.010718747,55.8447417,0,0,0,203.2219534,731599.0322,138.5997126,498958.9654,0,0,351287.6326
e-singletint,east,existing, 02/17  22:00:00,17.8,120149.9878,24.07810156,23.99987622,24.03898889,0,91.66655741,23.99987622,0.010815545,56.34046755,0,0,0,203.1789952,731444.3826,137.3361935,494410.2966,0,0,351287.6326
e-singletint,east,existing, 02/17  23:00:00,17.8,90449.9908,23.96093605,23.99987613,23.98040609,0,45.96219609,23.99987613,0.011034053,57.42221254,0,0,0,137.4537816,494833.6138,91.63887119,329899.9363,0,0,351287.6326
e-singletint,east,existing, 02/17  24:00:00,17.8,44549.99547,23.81942605,23.99989089,23.90965847,0,13.88315745,23.99989089,0.011370729,59.12034899,0,0,0,91.77027176,330372.9783,59.55923546,214413.2477,0,0,351287.6326
e-singletint,east,existing, 02/18  01:00:00,17.425,35099.99643,23.67935502,23.99989045,23.83962273,1.633571823,1.931098389,23.99989045,0.011747253,61.04171561,0,0,0,68.31714251,245941.713,42.80548087,154099.7311,0,0,351287.6326
e-singletint,east,existing, 02/18  02:00:00,15.45,35099.99643,23.39327522,23.89780521,23.64554022,30.54869515,0,23.89780521,0.012101323,63.19598414,1,0,0,6.247039253,22489.34131,3.811877169,13722.75781,0,0,351287.6326
e-singletint,east,existing, 02/18  03:00:00,13.025,14849.99849,22.95695489,23.37330319,23.16512904,43.90023531,0,23.37330319,0.012093706,65.07451402,1,0,0,0,0,0,0,57625.8863,16.00719064,351287.6326
e-singletint,east,existing, 02/18  04:00:00,12.2,14849.99849,22.60733924,22.85082247,22.72908085,31.14258367,0,22.85082247,0.011833697,65.73582643,0,0,0,0,0,0,0,40772.63897,11.32573305,351287.6326
e-singletint,east,existing, 02/18  05:00:00,11.8875,14849.99849,22.30221797,22.4785872,22.39040258,20.29604184,0,22.4785872,0.011537397,65.56789866,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 02/18  06:00:00,11.325,14849.99849,21.97095112,22.1080732,22.03951216,17.55860338,0,22.1080732,0.011229437,65.23808706,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 02/18  07:00:00,11.1,55349.99437,21.70453718,21.82078609,21.76266163,15.03044683,0,21.82078609,0.010862984,64.27824982,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 02/18  08:00:00,11.1,55349.99437,22.02594444,22.04086516,22.0334048,1.825721745,21.29541183,22.04086516,0.010439546,61.02956194,0,0,0,16.40270732,59049.74637,10.44425375,37599.31348,0,0,351287.6326
e-singletint,east,existing, 02/18  09:00:00,11.475,75599.99231,22.72354191,22.87151567,22.79752879,0,39.71703347,22.87151567,0.010008725,55.73444956,0,0,0,33.96698843,122281.1584,22.86558923,82316.12122,0,0,351287.6326
e-singletint,east,existing, 02/18  10:00:00,10.6375,75599.99231,22.51361971,22.73975474,22.62668723,17.3536643,0,22.73975474,0.009618796,54.08984468,0,0,0,0,0,0,0,25692.09513,7.136693091,351287.6326
e-singletint,east,existing, 02/18  11:00:00,9.625,55349.99437,22.44035291,22.32452508,22.38243899,9.675701179,1.780521365,22.32452508,0.009218957,53.22073395,0,0,0,0,0,0,0,25747.14439,7.151984552,351287.6326
e-singletint,east,existing, 02/18  12:00:00,9.775,44549.99547,22.77193893,22.46133656,22.61663774,0,25.26502828,22.46133656,0.008866624,50.76907294,0,0,0,6.49489121,23381.60836,4.834490969,17404.16749,0,0,351287.6326
e-singletint,east,existing, 02/18  13:00:00,11.0625,44549.99547,23.55145199,23.22110321,23.3862776,0,44.12547773,23.22110321,0.008590917,46.97816907,0,0,0,28.50602523,102621.6908,22.00565511,79220.35841,0,0,351287.6326
e-singletint,east,existing, 02/18  14:00:00,13.7625,44549.99547,23.75920493,23.70705906,23.73313199,0.626655639,5.849764068,23.70705906,0.008455551,44.87967571,0,0,0,8.88620459,31990.33652,7.255642853,26120.31427,0,0,351287.6326
e-singletint,east,existing, 02/18  15:00:00,15.375,44549.99547,24.10338897,23.98666026,24.04502461,0,24.62845021,23.98666026,0.008354315,43.59088582,0,0,0,57.47638629,206914.9907,48.10963102,173194.6717,0,0,351287.6326
e-singletint,east,existing, 02/18  16:00:00,15.9125,44549.99547,23.94137473,24.00005235,23.97071354,6.219659054,2.756890179,24.00005235,0.008216053,42.84422766,0,0,0,31.7157616,114176.7417,26.983324,97139.96641,0,0,351287.6326
e-singletint,east,existing, 02/18  17:00:00,15.4125,44549.99547,23.74426697,23.97183082,23.85804889,30.26037987,0,23.97183082,0.008078142,42.20528359,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 02/18  18:00:00,14.3125,44549.99547,23.35608467,23.70064386,23.52836427,31.0510506,0,23.70064386,0.007952136,42.26602974,0,0,0,0,0,0,0,10696.40714,2.971224207,351287.6326
e-singletint,east,existing, 02/18  19:00:00,12.525,114749.9883,22.88180596,23.226761,23.05428348,34.71385137,0,23.226761,0.007833496,42.89477303,0,0,0,0,0,0,0,38837.67384,10.78824273,351287.6326
e-singletint,east,existing, 02/18  20:00:00,10.6375,134999.9863,22.45193177,22.73478061,22.59335619,18.1862461,0,22.73478061,0.007801446,44.03202608,0,0,0,0,0,0,0,28410.15751,7.89171042,351287.6326
e-singletint,east,existing, 02/18  21:00:00,9.3125,134999.9863,22.11646586,22.36451361,22.24048974,3.056305676,1.068668738,22.36451361,0.00781386,45.13124512,0,0,0,0,0,0,0,15265.102,4.240306111,351287.6326
e-singletint,east,existing, 02/18  22:00:00,9.2125,134999.9863,21.79936074,22.00335078,21.90135576,4.032517599,0,22.00335078,0.007730863,45.66722964,0,0,0,0,0,0,0,10655.24475,2.959790209,351287.6326
e-singletint,east,existing, 02/18  23:00:00,9.775,114749.9883,21.45122757,21.55104613,21.50113685,20.43234206,0,21.55104613,0.007590945,46.07781325,0,0,0,0,0,0,0,29283.24993,8.134236092,351287.6326
e-singletint,east,existing, 02/18  24:00:00,10,55349.99437,21.10649018,21.15130551,21.12889784,23.30586863,0,21.15130551,0.007404276,46.05537282,0,0,0,0,0,0,0,25739.08854,7.149746818,351287.6326
e-singletint,east,existing, 02/19  01:00:00,9.625,35099.99643,20.77707994,21.00417576,20.89062785,39.95247806,0,21.00417576,0.007241689,45.46585079,0,0,0,0,0,0,0,128080.6942,35.5779706,351287.6326
e-singletint,east,existing, 02/19  02:00:00,9.0875,35099.99643,20.50935804,21.00019065,20.75477434,72.97672218,0,21.00019065,0.007100452,44.57181289,0,0,0,0,0,0,0,265610.4297,73.78067491,351287.6326
e-singletint,east,existing, 02/19  03:00:00,8.525,14849.99849,20.293081,21.00014939,20.6466152,92.80931167,0,21.00014939,0.006960366,43.71327873,0,0,0,0,0,0,0,353696.4205,98.2490057,351287.6326
e-singletint,east,existing, 02/19  04:00:00,6.6125,14849.99849,19.96995988,21.00018689,20.48507339,146.2452573,0,21.00018689,0.006829837,42.94598198,0.5,0,0,0,0,0,0,602792.465,167.4423514,351287.6326
