Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-singletint,east,existing, 02/19  05:00:00,4.85,14849.99849,19.63826893,21.00023124,20.31925008,209.6210326,0,21.00023124,0.006702366,42.16901129,1,0,0,0,0,0,0,883225.8323,245.340509,351287.6326
e-singletint,east,existing, 02/19  06:00:00,5.15,14849.99849,19.47061524,21.00023232,20.23542378,236.3389809,0,21.00023232,0.006610615,41.6242114,1,0,0,0,0,0,0,970606.8585,269.6130163,351287.6326
e-singletint,east,existing, 02/19  07:00:00,4.85,55349.99437,19.34840731,21.00022479,20.17431605,260.3937236,0,21.00022479,0.006508583,41.00406202,1,0,0,0,0,0,0,1066055.242,296.1264562,351287.6326
e-singletint,east,existing, 02/19  08:00:00,4.775,55349.99437,20.78657781,21.08582201,20.93619991,42.69483042,23.97093176,21.08582201,0.006329218,39.68055665,0.25,0,0,3.806325123,13702.77044,3.336880878,12012.77116,234182.9229,65.05081192,351287.6326
e-singletint,east,existing, 02/19  09:00:00,6.75,75599.99231,23.88315348,23.25201689,23.56758518,0,177.2613917,23.25201689,0.006183904,34.05287808,0,0,0,122.8373541,442214.4749,116.7487469,420295.4888,20342.44001,5.650677779,351287.6326
e-singletint,east,existing, 02/19  10:00:00,9.55,75599.99231,26.10720451,23.99928502,25.05324477,0,534.7043617,23.99928502,0.005984821,31.48098599,0,0,0,521.9895692,1879162.449,512.6749019,1845629.647,0,0,351287.6326
e-singletint,east,existing, 02/19  11:00:00,11.6,55349.99437,25.23766017,23.99990393,24.61878205,0,276.7394541,23.99990393,0.005771033,30.36562472,0,0,0,271.9526544,979029.556,271.9526544,979029.556,0,0,351287.6326
e-singletint,east,existing, 02/19  12:00:00,13.2625,44549.99547,24.76439056,23.9999652,24.38217788,0,141.8381797,23.9999652,0.005540006,29.16065409,0,0,0,150.8319429,542994.9945,150.8319429,542994.9945,0,0,351287.6326
e-singletint,east,existing, 02/19  13:00:00,14.2125,44549.99547,24.61247458,23.99997343,24.30622401,0,105.5461796,23.99997343,0.005378234,28.29854211,0,0,0,122.3466843,440448.0634,122.3466843,440448.0634,0,0,351287.6326
e-singletint,east,existing, 02/19  14:00:00,14.0875,44549.99547,24.57144486,23.99996727,24.28570607,0,92.5170644,23.99996727,0.005327972,28.00784986,0,0,0,108.2326621,389637.5836,108.2326621,389637.5836,0,0,351287.6326
e-singletint,east,existing, 02/19  15:00:00,13.9,44549.99547,24.55454235,23.99996335,24.27725285,0,86.15022612,23.99996335,0.005352876,28.10904498,0,0,0,100.2802538,361008.9137,100.2802538,361008.9137,0,0,351287.6326
e-singletint,east,existing, 02/19  16:00:00,13.9,44549.99547,24.48226695,23.9999699,24.24111843,0,71.39331826,23.9999699,0.005392556,28.28683283,0,0,0,85.52994502,307907.8021,85.52994502,307907.8021,0,0,351287.6326
e-singletint,east,existing, 02/19  17:00:00,13.9,44549.99547,24.21159418,23.99998434,24.10578926,0,21.18510002,23.99998434,0.005413977,28.38737074,0,0,0,35.31711672,127141.6202,35.31711672,127141.6202,0,0,351287.6326
e-singletint,east,existing, 02/19  18:00:00,13.525,44549.99547,23.90706566,23.9793449,23.94320528,6.98386615,4.438698385,23.9793449,0.005520591,28.99628333,0,0,0,10.56428344,38031.42037,10.56428344,38031.42037,0,0,351287.6326
e-singletint,east,existing, 02/19  19:00:00,12.9875,114749.9883,23.50324227,23.72489122,23.61406674,18.19172806,0,23.72489122,0.005685336,30.34695452,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 02/19  20:00:00,12.1125,134999.9863,23.14806425,23.42844558,23.28825491,11.85187294,0,23.42844558,0.005969603,32.39581781,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 02/19  21:00:00,11.0125,134999.9863,22.88312351,23.20753604,23.04532977,4.117564282,0,23.20753604,0.006300005,34.6460385,0,0,0,0,0,0,0,10591.4291,2.942063639,351287.6326
e-singletint,east,existing, 02/19  22:00:00,10.6,134999.9863,22.668802,22.94485367,22.80682783,2.548268131,0,22.94485367,0.006504416,36.38109708,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 02/19  23:00:00,9.5375,114749.9883,22.23822529,22.37989434,22.30905981,26.07021956,0,22.37989434,0.006632752,38.42802369,0,0,0,0,0,0,0,54067.70625,15.01880729,351287.6326
e-singletint,east,existing, 02/19  24:00:00,7.8375,55349.99437,21.6448857,21.61098117,21.62793344,26.12649214,0,21.61098117,0.006702329,40.7048345,0,0,0,0,0,0,0,76040.94285,21.12248412,351287.6326
e-singletint,east,existing, 02/20  01:00:00,7.575,35099.99643,21.19341391,21.10311069,21.1482623,4.54723931,1.406381655,21.10311069,0.006682454,41.86545614,0,0,0,0,0,0,0,29040.34449,8.066762359,351287.6326
e-singletint,east,existing, 02/20  02:00:00,8.1125,35099.99643,20.91848438,20.99861031,20.95854735,23.55295612,0,20.99861031,0.006577113,41.47747398,0,0,0,0,0,0,0,117389.7174,32.60825484,351287.6326
e-singletint,east,existing, 02/20  03:00:00,7.9875,14849.99849,20.66886415,21.00008687,20.83447551,56.40741217,0,21.00008687,0.006365762,40.15444671,0,0,0,0,0,0,0,237997.758,66.11048834,351287.6326
e-singletint,east,existing, 02/20  04:00:00,7.1125,14849.99849,20.34239976,21.00016749,20.67128362,103.064434,0,21.00016749,0.006165982,38.93102062,0.25,0,0,0,0,0,0,431826.8985,119.9519163,351287.6326
e-singletint,east,existing, 02/20  05:00:00,6.0125,14849.99849,20.02897938,21.00020455,20.51459196,146.0100663,0,21.00020455,0.006001402,37.91623393,1,0,0,0,0,0,0,619037.5135,171.9548648,351287.6326
e-singletint,east,existing, 02/20  06:00:00,4.85,14849.99849,19.73783299,21.00022722,20.36903011,194.1472023,0,21.00022722,0.005868422,37.10730592,1,0,0,0,0,0,0,826778.3223,229.6606451,351287.6326
e-singletint,east,existing, 02/20  07:00:00,4.0875,55349.99437,19.52072194,21.00022491,20.26047343,236.0055201,0,21.00022491,0.005723963,36.21599597,1,0,0,0,0,0,0,1000167.614,277.8243371,351287.6326
e-singletint,east,existing, 02/20  08:00:00,5.65,55349.99437,20.7282106,21.00005006,20.86413033,17.88155673,0,21.00005006,0.005594535,35.4271396,0,0,0,0,0,0,0,169134.6661,46.98185169,351287.6326
e-singletint,east,existing, 02/20  09:00:00,9.45,75599.99231,21.54847079,21.63617568,21.59232323,0,42.0506088,21.63617568,0.00553988,33.79728096,0,0,0,14.62240771,52640.66776,14.31547806,51535.72103,6340.838924,1.761344145,351287.6326
e-singletint,east,existing, 02/20  10:00:00,13.1625,75599.99231,23.54546701,23.5467404,23.5461037,0,51.69834661,23.5467404,0.005380098,29.26566271,0,0,0,41.12117481,148036.2293,41.12117481,148036.2293,5850.404668,1.625112408,351287.6326
e-singletint,east,existing, 02/20  11:00:00,14.775,55349.99437,24.56128078,23.99770018,24.27949048,0,126.1794523,23.99770018,0.005183039,27.43942886,0,0,0,147.2122328,529964.0381,147.2122328,529964.0381,0,0,351287.6326
e-singletint,east,existing, 02/20  12:00:00,16.375,44549.99547,24.93305678,23.99991644,24.46648661,0,199.0210593,23.99991644,0.005032542,26.6455002,0,0,0,233.704897,841337.6291,233.704897,841337.6291,0,0,351287.6326
e-singletint,east,existing, 02/20  13:00:00,17.8875,44549.99547,24.50243966,23.9999823,24.25121098,0,107.2080255,23.9999823,0.00483026,25.56658996,0,0,0,154.4227592,555921.933,154.4227592,555921.933,0,0,351287.6326
e-singletint,east,existing, 02/20  14:00:00,18.675,44549.99547,24.40333891,23.99999501,24.20166696,0,81.65082955,23.99999501,0.004606469,24.38143642,0,0,0,135.365554,487315.9944,135.365554,487315.9944,0,0,351287.6326
e-singletint,east,existing, 02/20  15:00:00,19.5875,44549.99547,24.36752704,23.99999731,24.18376218,0,75.37992604,23.99999731,0.004430353,23.4411315,0,0,0,136.6178552,491824.2787,136.6178552,491824.2787,0,0,351287.6326
e-singletint,east,existing, 02/20  16:00:00,20.375,44549.99547,24.36324256,23.99999701,24.18161979,0,74.96228351,23.99999701,0.004243572,22.45097924,0,0,0,142.6937527,513697.5097,142.6937527,513697.5097,0,0,351287.6326
e-singletint,east,existing, 02/20  17:00:00,20.225,44549.99547,24.24946893,24.0000056,24.12473726,0,55.78968564,24.0000056,0.004067749,21.52680628,0,0,0,122.3001231,440280.4431,122.3001231,440280.4431,0,0,351287.6326
e-singletint,east,existing, 02/20  18:00:00,19.3125,44549.99547,24.03703907,23.99998827,24.01851367,0,43.89857491,23.99998827,0.003964024,20.99464802,0,0,0,102.901227,370444.4173,102.901227,370444.4173,0,0,351287.6326
e-singletint,east,existing, 02/20  19:00:00,17.15,114749.9883,23.68251287,24.00735806,23.84493546,10.06032566,6.374241463,24.00735806,0.003958364,20.97676755,0,0,0,36.66026878,131976.9676,36.66026878,131976.9676,0,0,351287.6326
e-singletint,east,existing, 02/20  20:00:00,14.35,134999.9863,23.33881863,23.90850672,23.62366267,22.37359847,0,23.90850672,0.004116275,21.96296764,0,0,0,3.73708846,13453.51845,3.73708846,13453.51845,0,0,351287.6326
e-singletint,east,existing, 02/20  21:00:00,11.2375,134999.9863,22.95775063,23.47719765,23.21747414,21.98242285,0,23.47719765,0.004392427,24.06971253,0,0,0,0,0,0,0,40525.57629,11.25710453,351287.6326
e-singletint,east,existing, 02/20  22:00:00,8.9375,134999.9863,22.52077433,22.80835217,22.66456325,19.32358088,0,22.80835217,0.004614021,26.32609044,0,0,0,0,0,0,0,66083.8226,18.35661739,351287.6326
e-singletint,east,existing, 02/20  23:00:00,7.3,114749.9883,21.95407179,21.9792675,21.96666965,23.53983254,0,21.9792675,0.004766878,28.61676347,0,0,0,0,0,0,0,82483.22936,22.91200815,351287.6326
e-singletint,east,existing, 02/20  24:00:00,6.325,55349.99437,21.32763916,21.20662705,21.26713311,22.15681561,0,21.20662705,0.004846761,30.50855603,0,0,0,0,0,0,0,107644.533,29.90125916,351287.6326
e-singletint,east,existing, 02/21  01:00:00,5.0375,29699.99698,20.80892253,21.00359661,20.90625957,69.06513534,0,21.00359661,0.004923801,31.37604232,0.25,0,0,0,0,0,0,368466.3121,102.3517534,351287.6326
e-singletint,east,existing, 02/21  02:00:00,4.0875,22949.99767,20.41800061,21.00015098,20.70907579,126.5758774,0,21.00015098,0.005016133,31.96643551,1,0,0,0,0,0,0,606275.5425,168.4098729,351287.6326
e-singletint,east,existing, 02/21  03:00:00,4.2125,14849.99849,20.11312339,21.00015755,20.55664047,157.890371,0,21.00015755,0.005066717,32.28618036,1,0,0,0,0,0,0,715179.1582,198.6608773,351287.6326
e-singletint,east,existing, 02/21  04:00:00,3.7125,14849.99849,19.82231326,21.00018846,20.41125086,196.3503605,0,21.00018846,0.00508774,32.41899676,1,0,0,0,0,0,0,868378.9956,241.2163877,351287.6326
e-singletint,east,existing, 02/21  05:00:00,3.3,14849.99849,19.60022943,21.00020604,20.30021774,227.4902751,0,21.00020604,0.00509963,32.4941061,1,0,0,0,0,0,0,992684.7557,275.7457655,351287.6326
e-singletint,east,existing, 02/21  06:00:00,3.3,29699.99698,19.44392695,21.0002198,20.22207337,250.5971025,0,21.0002198,0.005100031,32.51704028,1,0,0,0,0,0,0,1075752.178,298.8200495,351287.6326
e-singletint,east,existing, 02/21  07:00:00,3.3,59399.99396,19.32395276,21.00020123,20.162077,244.4557141,0,21.00020123,0.005038304,32.13879122,1,0,0,0,0,0,0,1053585.99,292.6627749,351287.6326
e-singletint,east,existing, 02/21  08:00:00,3.9875,75599.99231,22.22828831,22.00122032,22.11475431,6.123598527,88.0796116,22.00122032,0.004914249,29.58196759,0.25,0,0,21.74508857,78282.31885,21.6975859,78111.30923,70439.83299,19.56662028,351287.6326
e-singletint,east,existing, 02/21  09:00:00,8.5875,59399.99396,27.00542776,23.97837212,25.49189994,0,751.2964257,23.97837212,0.004864009,25.93999237,0,0,0,714.7025438,2572929.158,714.7025438,2572929.158,0,0,351287.6326
e-singletint,east,existing, 02/21  10:00:00,15.2875,59399.99396,29.24377196,24.67174692,26.95775944,0,1234.644652,24.67174692,0.004819821,24.67615291,0,0,0.25,1231.832467,4434596.881,1231.832467,4434596.881,0,0,351287.6326
e-singletint,east,existing, 02/21  11:00:00,20.2375,37799.99615,29.57039074,24.82194859,27.19616966,0,1251.809561,24.82194859,0.004691901,23.80273021,0,0,0.25,1324.091864,4766730.712,1324.091864,4766730.712,0,0,351287.6326
e-singletint,east,existing, 02/21  12:00:00,22.3875,37799.99615,28.2895971,24.08346502,26.18653106,0,1040.087677,24.08346502,0.00441227,23.3916284,0,0,0,1133.84101,4081827.635,1133.84101,4081827.635,0,0,351287.6326
e-singletint,east,existing, 02/21  13:00:00,23.1125,37799.99615,26.8678165,24.00013712,25.43397681,0,622.527449,24.00013712,0.004154825,22.12617337,0,0,0,712.7592699,2565933.372,712.7592699,2565933.372,0,0,351287.6326
e-singletint,east,existing, 02/21  14:00:00,23.675,37799.99615,26.4337654,23.99987466,25.21682003,0,492.1559347,23.99987466,0.003926196,20.89558583,0,0,0,586.9721416,2113099.71,586.9721416,2113099.71,0,0,351287.6326
e-singletint,east,existing, 02/21  15:00:00,23.9,37799.99615,26.19159028,23.99989638,25.09574333,0,430.8519622,23.99989638,0.003761767,20.00556164,0,0,0,527.5487001,1899175.32,527.5487001,1899175.32,0,0,351287.6326
e-singletint,east,existing, 02/21  16:00:00,23.9,37799.99615,25.95183987,23.99989077,24.97586532,0,379.8436956,23.99989077,0.003671437,19.50832743,0,0,0,476.5522645,1715588.152,476.5522645,1715588.152,0,0,351287.6326
e-singletint,east,existing, 02/21  17:00:00,23.9,37799.99615,25.71305743,23.9998378,24.85644762,0,338.4804159,23.9998378,0.003655518,19.40468785,0,0,0,435.1948196,1566701.351,435.1948196,1566701.351,0,0,351287.6326
e-singletint,east,existing, 02/21  18:00:00,23.2125,37799.99615,25.41528682,23.99982,24.70755341,0,304.31329,23.99982,0.003691415,19.58673833,0,0,0,395.3755261,1423351.894,395.3755261,1423351.894,0,0,351287.6326
e-singletint,east,existing, 02/21  19:00:00,21.425,90449.9908,25.00822668,23.99986161,24.50404415,0,220.9650271,23.99986161,0.003740341,19.83220318,0,0,0,297.3253121,1070371.124,297.3253121,1070371.124,0,0,351287.6326
e-singletint,east,existing, 02/21  20:00:00,19.85,120149.9878,24.70374554,23.99986058,24.35180306,0,166.7306612,23.99986058,0.003839853,20.34890114,0,0,0,230.1339672,828482.2821,230.1339672,828482.2821,0,0,351287.6326
e-singletint,east,existing, 02/21  21:00:00,18.7125,134999.9863,24.49250255,23.99985829,24.24618042,0,142.003438,23.99985829,0.003966403,21.0286116,0,0,0,196.0447895,705761.242,196.0447895,705761.242,0,0,351287.6326
e-singletint,east,existing, 02/21  22:00:00,17.6125,120149.9878,24.28626811,23.99986725,24.14306768,0,111.8021862,23.99986725,0.00409607,21.70596628,0,0,0,156.7913301,564448.7883,156.7913301,564448.7883,0,0,351287.6326
e-singletint,east,existing, 02/21  23:00:00,17.2,90449.9908,24.06092629,23.99990747,24.03041688,0,43.14081269,23.99990747,0.004270312,22.61444391,0,0,0,84.72622016,305014.3926,84.72622016,305014.3926,0,0,351287.6326
e-singletint,east,existing, 02/21  24:00:00,16.2,44549.99547,23.79615459,24.01481429,23.90548444,16.6008238,0.728890504,24.01481429,0.004490538,23.75081239,0,0,0,16.69764599,60111.52557,16.69764599,60111.52557,0,0,351287.6326
e-singletint,east,existing, 02/22  01:00:00,14.5375,29699.99698,23.47798738,23.79082832,23.63440785,34.80817421,0,23.79082832,0.004738041,25.37684705,0,0,0,0,0,0,0,11647.78698,3.235496382,351287.6326
e-singletint,east,existing, 02/22  02:00:00,13.525,22949.99767,23.14479154,23.39135567,23.2680736,32.52140197,0,23.39135567,0.004949368,27.13407497,0,0,0,0,0,0,0,22260.27306,6.183409184,351287.6326
e-singletint,east,existing, 02/22  03:00:00,12.6125,14849.99849,22.78858823,22.98745206,22.88802014,30.65886327,0,22.98745206,0.005085661,28.54540918,0,0,0,0,0,0,0,24514.63551,6.809620975,351287.6326
e-singletint,east,existing, 02/22  04:00:00,11.2,14849.99849,22.38458114,22.50685558,22.44571836,25.6622354,0,22.50685558,0.005124032,29.57924266,0,0,0,0,0,0,0,28378.94387,7.883039963,351287.6326
e-singletint,east,existing, 02/22  05:00:00,9.85,14849.99849,21.96385508,22.01131865,21.98758687,18.46483971,0,22.01131865,0.005127902,30.49605924,0,0,0,0,0,0,0,28302.65203,7.861847787,351287.6326
e-singletint,east,existing, 02/22  06:00:00,8.7125,29699.99698,21.55372107,21.54448881,21.54910494,11.2497726,0,21.54448881,0.005103315,31.22865686,0,0,0,0,0,0,0,26154.0985,7.265027362,351287.6326
e-singletint,east,existing, 02/22  07:00:00,7.9875,59399.99396,21.24847452,21.30335534,21.27591493,0,7.333682003,21.30335534,0.005005367,31.0889189,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 02/22  08:00:00,8.8,75599.99231,24.63653518,23.33157395,23.98405456,0,269.6656755,23.33157395,0.004827939,26.56767465,0,0,0,222.9339842,802562.343,222.9339842,802562.343,6065.246632,1.684790731,351287.6326
e-singletint,east,existing, 02/22  09:00:00,11.525,59399.99396,28.66609921,24.34081901,26.50345911,0,1105.893231,24.34081901,0.004698043,24.29512919,0,0,0,1082.987692,3898755.69,1082.987692,3898755.69,0,0,351287.6326
e-singletint,east,existing, 02/22  10:00:00,14.175,59399.99396,30.28045435,25.40950392,27.84497913,0,1319.568541,25.40950392,0.004661646,22.61011568,0.75,0,1,1309.720714,4714994.57,1309.720714,4714994.57,0,0,351287.6326
e-singletint,east,existing, 02/22  11:00:00,16.75,37799.99615,30.09440562,25.16414463,27.62927512,0,1291.481796,25.16414463,0.004826311,23.75136121,0.5,0,0.75,1336.586981,4811713.133,1336.586981,4811713.133,0,0,351287.6326
e-singletint,east,existing, 02/22  12:00:00,19.55,37799.99615,28.72905932,24.22369582,26.47637757,0,1121.078688,24.22369582,0.005033976,26.18155573,0,0,0,1195.629127,4304264.858,1195.629127,4304264.858,0,0,351287.6326
e-singletint,east,existing, 02/22  13:00:00,21.975,37799.99615,27.31664032,24.00112214,25.65888123,0,740.3872422,24.00112214,0.005142537,27.04946265,0,0,0,821.566262,2957638.543,821.566262,2957638.543,0,0,351287.6326
e-singletint,east,existing, 02/22  14:00:00,23.4875,37799.99615,26.96496458,23.99987683,25.4824207,0,623.7880962,23.99987683,0.005084096,26.6923557,0,0,0,717.0597749,2581415.19,717.0597749,2581415.19,0,0,351287.6326
e-singletint,east,existing, 02/22  15:00:00,23.9,37799.99615,26.73307671,23.99986655,25.36647163,0,562.0986581,23.99986655,0.004945865,25.95243301,0,0,0,658.7836991,2371621.317,658.7836991,2371621.317,0,0,351287.6326
e-singletint,east,existing, 02/22  16:00:00,24.5875,37799.99615,26.55236317,23.99985989,25.27611153,0,519.0793288,23.99985989,0.004903726,25.71668945,0,0,0,621.4625175,2237265.063,621.4625175,2237265.063,0,0,351287.6326
e-singletint,east,existing, 02/22  17:00:00,23.9375,37799.99615,26.37253703,23.99979156,25.1861643,0,487.2060391,23.99979156,0.004983625,26.10577622,0,0,0,584.2418957,2103270.825,584.2418957,2103270.825,0,0,351287.6326
e-singletint,east,existing, 02/22  18:00:00,22.9875,37799.99615,25.96500827,23.99977545,24.98239186,0,422.9705959,23.99977545,0.005142049,26.9186295,0,0,0,512.167583,1843803.299,512.167583,1843803.299,0,0,351287.6326
e-singletint,east,existing, 02/22  19:00:00,21.7375,90449.9908,25.47492421,23.99981723,24.73737072,0,318.5804802,23.99981723,0.005311102,27.79606288,0,0,0,397.452047,1430827.369,397.452047,1430827.369,0,0,351287.6326
e-singletint,east,existing, 02/22  20:00:00,20.4125,120149.9878,25.12196569,23.99981016,24.56088793,0,250.4055947,23.99981016,0.005527343,28.93634512,0,0,0,318.3283106,1145981.918,318.3283106,1145981.918,0,0,351287.6326
e-singletint,east,existing, 02/22  21:00:00,18.625,134999.9863,24.82053707,23.99978594,24.41016151,0,202.9197683,23.99978594,0.005886064,30.82810336,0,0,0,255.9755668,921512.0406,255.9755668,921512.0406,0,0,351287.6326
e-singletint,east,existing, 02/22  22:00:00,17.1125,120149.9878,24.54566278,23.99985302,24.2727579,0,154.9313568,23.99985302,0.0065451,34.25642403,0,0,0,197.5057959,711020.8652,195.3212397,703156.4631,0,0,351287.6326
e-singletint,east,existing, 02/22  23:00:00,16.325,90449.9908,24.28928849,24.00011148,24.14469998,0,76.44171176,24.00011148,0.007216338,37.75312156,0,0,0,117.970036,424692.1296,110.2304601,396829.6563,0,0,351287.6326
e-singletint,east,existing, 02/22  24:00:00,15.7875,44549.99547,24.03951743,24.00014264,24.01983004,0,18.30916077,24.00014264,0.007775696,40.65859338,0,0,0,53.55778661,192808.0318,47.63061093,171470.1993,0,0,351287.6326
e-singletint,east,existing, 02/23  01:00:00,14.85,29699.99698,23.80927163,24.00803466,23.90865315,16.99968374,0,24.00803466,0.008259838,43.13686122,0,0,0,5.799450269,20878.02097,4.994029299,17978.50548,0,0,351287.6326
e-singletint,east,existing, 02/23  02:00:00,13.4,22949.99767,23.52237085,23.74358628,23.63297856,25.1699966,0,23.74358628,0.008653471,45.89245767,0,0,0,0,0,0,0,11378.31402,3.160642784,351287.6326
e-singletint,east,existing, 02/23  03:00:00,10.675,14849.99849,23.05491264,23.17980109,23.11735686,25.78502343,0,23.17980109,0.00884774,48.53101702,0,0,0,0,0,0,0,48113.4471,13.36484642,351287.6326
e-singletint,east,existing, 02/23  04:00:00,9.4,14849.99849,22.5884798,22.60047221,22.59447601,15.97366415,0,22.60047221,0.008840376,50.2195471,0,0,0,0,0,0,0,54741.7368,15.206038,351287.6326
e-singletint,east,existing, 02/23  05:00:00,10.4625,14849.99849,22.2619984,22.25295045,22.25747443,6.538338288,0,22.25295045,0.008861908,51.51315282,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 02/23  06:00:00,11.1,29699.99698,22.04271841,22.10802375,22.07537108,9.783638426,0,22.10802375,0.008989527,52.76723325,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 02/23  07:00:00,10.7875,59399.99396,21.85497641,22.09025495,21.97261568,4.805551767,0.16771419,22.09025495,0.008958668,52.67798207,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 02/23  08:00:00,10.6,75599.99231,22.66984919,22.62386955,22.64685937,0,41.58235298,22.62386955,0.008577769,48.9329725,0,0,0,19.14550989,68923.8356,14.60744234,52586.79242,0,0,351287.6326
e-singletint,east,existing, 02/23  09:00:00,11.6,59399.99396,24.64908146,23.77949886,24.21429016,0,177.0756785,23.77949886,0.007916004,42.19685113,0,0,0,186.7844682,672424.0857,160.331038,577191.7368,0,0,351287.6326
e-singletint,east,existing, 02/23  10:00:00,13.575,59399.99396,27.22741159,23.99847706,25.61294432,0,763.1328962,23.99847706,0.006864931,36.19331565,0,0,0,830.7850697,2990826.251,773.9290029,2786144.411,0,0,351287.6326
e-singletint,east,existing, 02/23  11:00:00,14.775,37799.99615,27.82007563,23.99971859,25.90989711,0,917.6529308,23.99971859,0.00621226,32.81765146,0,0,0,945.1687555,3402607.52,938.8181758,3379745.433,0,0,351287.6326
e-singletint,east,existing, 02/23  12:00:00,15.6875,37799.99615,27.20411166,23.99978022,25.60194594,0,733.3072924,23.99978022,0.005875204,31.06556308,0,0,0,762.1310784,2743671.882,762.1310784,2743671.882,0,0,351287.6326
e-singletint,east,existing, 02/23  13:00:00,16.7875,37799.99615,26.25302167,23.99987452,25.12644809,0,469.3940136,23.99987452,0.005609681,29.67399542,0,0,0,507.3706245,1826534.248,507.3706245,1826534.248,0,0,351287.6326
e-singletint,east,existing, 02/23  14:00:00,17.8875,37799.99615,26.0143904,23.99990633,25.00714837,0,398.9080621,23.99990633,0.005419754,28.67795771,0,0,0,445.9833985,1605540.235,445.9833985,1605540.235,0,0,351287.6326
e-singletint,east,existing, 02/23  15:00:00,18.3,37799.99615,25.83203366,23.99992008,24.91597687,0,354.9379604,23.99992008,0.005274509,27.89830423,0,0,0,405.4307284,1459550.622,405.4307284,1459550.622,0,0,351287.6326
e-singletint,east,existing, 02/23  16:00:00,19.3625,37799.99615,25.63925052,23.99991192,24.81958122,0,315.7126295,23.99991192,0.00517201,27.35024041,0,0,0,374.9887452,1349959.483,374.9887452,1349959.483,0,0,351287.6326
e-singletint,east,existing, 02/23  17:00:00,19.625,37799.99615,25.29017786,23.99988107,24.64502946,0,250.4581726,23.99988107,0.005124129,27.11626395,0,0,0,311.9194554,1122910.039,311.9194554,1122910.039,0,0,351287.6326
e-singletint,east,existing, 02/23  18:00:00,18.7125,37799.99615,24.94132532,23.99988245,24.47060388,0,200.0308736,23.99988245,0.005087475,26.93406587,0,0,0,253.9860765,914349.8753,253.9860765,914349.8753,0,0,351287.6326
e-singletint,east,existing, 02/23  19:00:00,16.925,90449.9908,24.5072265,23.99993531,24.25358091,0,110.532504,23.99993531,0.005009624,26.52511053,0,0,0,149.7911884,539248.2783,149.7911884,539248.2783,0,0,351287.6326
e-singletint,east,existing, 02/23  20:00:00,15.0375,120149.9878,24.14717838,23.99996351,24.07357094,0,47.22000692,23.99996351,0.00497025,26.33484868,0,0,0,70.95411535,255434.8153,70.95411535,255434.8153,0,0,351287.6326
e-singletint,east,existing, 02/23  21:00:00,13.025,134999.9863,23.85635553,24.00333306,23.92984429,1.546120073,11.09115757,24.00333306,0.00497644,26.40526707,0,0,0,16.93442254,60963.92114,16.93442254,60963.92114,0,0,351287.6326
e-singletint,east,existing, 02/23  22:00:00,11.2,120149.9878,23.55771028,23.80577889,23.68174459,2.7913606,0,23.80577889,0.005024085,27.01322213,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 02/23  23:00:00,9.5375,90449.9908,23.0795607,23.19124582,23.13540326,22.07583198,0,23.19124582,0.005104375,28.50822873,0,0,0,0,0,0,0,63734.19745,17.70394374,351287.6326
e-singletint,east,existing, 02/23  24:00:00,8.9,44549.99547,22.55882028,22.52931877,22.54406952,18.88038607,0,22.52931877,0.005151202,29.95396358,0,0,0,0,0,0,0,62872.63977,17.46462216,351287.6326
e-singletint,east,existing, 02/24  01:00:00,8.525,29699.99698,22.09788246,22.03211516,22.06499881,12.18987847,0,22.03211516,0.005139998,30.82609062,0,0,0,0,0,0,0,46789.50142,12.99708373,351287.6326
e-singletint,east,existing, 02/24  02:00:00,8.675,22949.99767,21.70815442,21.62995427,21.66905435,6.162934226,0,21.62995427,0.005094586,31.32688444,0,0,0,0,0,0,0,22018.6535,6.116292639,351287.6326
e-singletint,east,existing, 02/24  03:00:00,8.525,14849.99849,21.34948709,21.27413889,21.31181299,2.992581968,0,21.27413889,0.00504263,31.69340458,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 02/24  04:00:00,7.9875,14849.99849,20.96471697,21.01018335,20.98745016,25.44178758,0,21.01018335,0.004999394,31.93705008,0,0,0,0,0,0,0,114233.145,31.73142918,351287.6326
e-singletint,east,existing, 02/24  05:00:00,7.8,14849.99849,20.66627306,21.0002076,20.83324033,67.26757601,0,21.0002076,0.004979706,31.83181781,0.5,0,0,0,0,0,0,282210.1646,78.39171238,351287.6326
e-singletint,east,existing, 02/24  06:00:00,7.425,29699.99698,20.41245555,21.0001075,20.70628153,97.09274892,0,21.0001075,0.00496539,31.76111326,1,0,0,0,0,0,0,400771.0191,111.3252831,351287.6326
e-singletint,east,existing, 02/24  07:00:00,6.8875,59399.99396,20.22833536,21.00010293,20.61421915,87.35360769,0,21.00010293,0.004917317,31.48753875,1,0,0,0,0,0,0,381720.3667,106.0334352,351287.6326
e-singletint,east,existing, 02/24  08:00:00,7.0125,75599.99231,21.98366079,21.76801091,21.87583585,0,65.88244353,21.76801091,0.004803999,29.42025228,0,0,0,17.22455202,62008.38729,17.22455202,62008.38729,4107.051192,1.140847553,351287.6326
e-singletint,east,existing, 02/24  09:00:00,9.325,59399.99396,24.62771305,23.86939009,24.24855157,0,175.8159288,23.86939009,0.004705676,25.3705463,0,0,0,140.9552031,507438.7313,140.9552031,507438.7313,9758.426736,2.710674093,351287.6326
e-singletint,east,existing, 02/24  10:00:00,11.2875,59399.99396,24.44020419,23.98005423,24.21012921,0,96.55375849,23.98005423,0.004645583,24.90546317,0,0,0,89.55054572,322381.9646,89.55054572,322381.9646,0,0,351287.6326
e-singletint,east,existing, 02/24  11:00:00,12.7,37799.99615,26.08610453,23.99923258,25.04266855,0,433.9754633,23.99923258,0.004572115,24.49542002,0,0,0,438.180238,1577448.857,438.180238,1577448.857,0,0,351287.6326
e-singletint,east,existing, 02/24  12:00:00,14.3625,37799.99615,26.15926013,23.99989499,25.07957756,0,460.9633131,23.99989499,0.004510537,24.15187246,0,0,0,479.0299222,1724507.72,479.0299222,1724507.72,0,0,351287.6326
e-singletint,east,existing, 02/24  13:00:00,15.375,37799.99615,25.49116739,23.99993669,24.74555204,0,288.5553541,23.99993669,0.004465543,23.8738103,0,0,0,314.9858727,1133949.142,314.9858727,1133949.142,0,0,351287.6326
e-singletint,east,existing, 02/24  14:00:00,16.2875,37799.99615,25.3538469,23.99994637,24.67689664,0,248.2089502,23.99994637,0.004445325,23.73375957,0,0,0,282.1591077,1015772.788,282.1591077,1015772.788,0,0,351287.6326
e-singletint,east,existing, 02/24  15:00:00,17.3875,37799.99615,25.28571078,23.99994969,24.64283023,0,232.5126581,23.99994969,0.004453298,23.7670863,0,0,0,275.5306152,991910.2149,275.5306152,991910.2149,0,0,351287.6326
e-singletint,east,existing, 02/24  16:00:00,17.8,37799.99615,25.25937104,23.99993176,24.6296514,0,231.9432391,23.99993176,0.004501419,24.00700621,0,0,0,278.357927,1002088.537,278.357927,1002088.537,0,0,351287.6326
e-singletint,east,existing, 02/24  17:00:00,17.8,37799.99615,25.00056726,23.99990047,24.50023387,0,189.1119952,23.99990047,0.00463419,24.7006423,0,0,0,235.52291,847882.4759,235.52291,847882.4759,0,0,351287.6326
e-singletint,east,existing, 02/24  18:00:00,17.1125,37799.99615,24.6522639,23.99989922,24.32608156,0,142.2284417,23.99989922,0.004780269,25.45730364,0,0,0,182.966159,658678.1724,182.966159,658678.1724,0,0,351287.6326
e-singletint,east,existing, 02/24  19:00:00,16.0125,90449.9908,24.20594466,23.9999414,24.10294303,0,56.44903805,23.9999414,0.004894754,26.06880687,0,0,0,88.11262155,317205.4376,88.11262155,317205.4376,0,0,351287.6326
e-singletint,east,existing, 02/24  20:00:00,14.85,120149.9878,23.90914977,23.99995428,23.95455202,0.433521879,14.15492185,23.99995428,0.005056108,26.93127472,0,0,0,35.7857432,128828.6755,35.7857432,128828.6755,0,0,351287.6326
e-singletint,east,existing, 02/24  21:00:00,13.7125,134999.9863,23.69723572,24.00736083,23.85229827,4.913496676,2.940287506,24.00736083,0.005237906,27.87906259,0,0,0,10.41131204,37480.72335,10.41131204,37480.72335,0,0,351287.6326
e-singletint,east,existing, 02/24  22:00:00,12.6125,120149.9878,23.46879527,23.89860382,23.68369954,10.40595714,0,23.89860382,0.005428039,29.07356547,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 02/24  23:00:00,11.8875,90449.9908,23.1174766,23.40291187,23.26019424,29.39624136,0,23.40291187,0.005598829,30.90845086,0,0,0,0,0,0,0,42707.64764,11.86323546,351287.6326
e-singletint,east,existing, 02/24  24:00:00,11.0125,44549.99547,22.69357587,22.84384278,22.76870932,31.34710401,0,22.84384278,0.005615251,32.0750779,0,0,0,0,0,0,0,55350.45007,15.37512502,351287.6326
e-singletint,east,existing, 02/25  01:00:00,9.1625,35099.99643,22.23253561,22.27312834,22.25283198,20.74506509,0,22.27312834,0.005580072,32.97987762,0,0,0,0,0,0,0,55486.42555,15.41289599,351287.6326
e-singletint,east,existing, 02/25  02:00:00,8.3,35099.99643,21.81055211,21.76900068,21.78977639,8.734225266,0,21.76900068,0.005568104,33.92401183,0,0,0,0,0,0,0,38568.155,10.71337639,351287.6326
e-singletint,east,existing, 02/25  03:00:00,7.6125,14849.99849,21.39221324,21.3253402,21.35877672,4.550682495,0.16011197,21.3253402,0.005572568,34.88608547,0,0,0,0,0,0,0,26140.97171,7.26138103,351287.6326
e-singletint,east,existing, 02/25  04:00:00,6.2,14849.99849,20.89863016,21.0190188,20.95882448,45.97044397,0,21.0190188,0.005604266,35.7473206,0,0,0,0,0,0,0,239769.7627,66.60271186,351287.6326
e-singletint,east,existing, 02/25  05:00:00,4.85,14849.99849,20.50876895,21.00035595,20.75456245,104.5795524,0,21.00035595,0.00566385,36.16528176,0.25,0,0,0,0,0,0,504811.9479,140.2255411,351287.6326
e-singletint,east,existing, 02/25  06:00:00,5.4625,14849.99849,20.31069436,21.00011172,20.65540304,114.3812869,0,21.00011172,0.005722,36.53374606,1,0,0,0,0,0,0,522157.427,145.0437297,351287.6326
e-singletint,east,existing, 02/25  07:00:00,6.7875,55349.99437,20.19403626,21.00010007,20.59706816,115.3046231,0,21.00010007,0.005750568,36.73751946,1,0,0,0,0,0,0,486179.4028,135.0498341,351287.6326
e-singletint,east,existing, 02/25  08:00:00,7.8875,55349.99437,20.61117211,21.00003423,20.80560317,28.80700986,0,21.00003423,0.005724383,36.5856606,0,0,0,0,0,0,0,142299.059,39.52751639,351287.6326
e-singletint,east,existing, 02/25  09:00:00,10.05,75599.99231,21.21507578,21.45964205,21.33735892,0,32.47875681,21.45964205,0.005726867,35.63134405,0,0,0,15.692806,56494.10159,14.81802734,53344.89842,0,0,351287.6326
e-singletint,east,existing, 02/25  10:00:00,12.475,75599.99231,21.93513167,22.12615434,22.03064301,0,15.581253,22.12615434,0.005731441,34.26271242,0,0,0,16.12084195,58035.031,15.62831193,56261.92295,0,0,351287.6326
e-singletint,east,existing, 02/25  11:00:00,13.9875,55349.99437,22.85974455,22.85870054,22.85922254,0,14.44667322,22.85870054,0.005757484,32.91704856,0,0,0,20.59602411,74145.68679,20.45432188,73635.55878,0,0,351287.6326
e-singletint,east,existing, 02/25  12:00:00,15.8375,44549.99547,23.61895922,23.59402079,23.60649,0,20.3988489,23.59402079,0.005858021,32.02954347,0,0,0,32.54141425,117149.0913,32.54141425,117149.0913,0,0,351287.6326
e-singletint,east,existing, 02/25  13:00:00,17.3875,44549.99547,24.09851189,23.98739617,24.04295403,0,46.53191152,23.98739617,0.006042088,32.23318397,0,0,0,86.9346891,312964.8808,86.9346891,312964.8808,0,0,351287.6326
e-singletint,east,existing, 02/25  14:00:00,18.8,44549.99547,24.10214079,23.99974237,24.05094158,0,43.83150808,23.99974237,0.006225385,33.12283351,0,0,0,98.29071149,353846.5614,98.29071149,353846.5614,0,0,351287.6326
e-singletint,east,existing, 02/25  15:00:00,19.775,44549.99547,24.23584176,23.99993715,24.11788945,0,62.04595577,23.99993715,0.006436002,34.18450378,0,0,0,124.6078945,448588.4201,124.6078945,448588.4201,0,0,351287.6326
e-singletint,east,existing, 02/25  16:00:00,19.625,44549.99547,24.37349414,23.9999714,24.18673277,0,79.86232636,23.9999714,0.006624302,35.16088225,0,0,0,142.1335269,511680.697,141.1668493,508200.6574,0,0,351287.6326
e-singletint,east,existing, 02/25  17:00:00,19.4,44549.99547,24.2497477,24.0000613,24.1249045,0,58.56715534,24.0000613,0.006800758,36.06445941,0,0,0,120.7377096,434655.7547,117.9955701,424784.0524,0,0,351287.6326
e-singletint,east,existing, 02/25  18:00:00,19.4,44549.99547,24.05042338,24.00012699,24.02527519,0,52.95450855,24.00012699,0.007005311,37.14645066,0,0,0,116.8546271,420676.6577,112.3696418,404530.7106,0,0,351287.6326
e-singletint,east,existing, 02/25  19:00:00,18.7125,114749.9883,23.81467773,24.000205,23.90744136,0,30.2748278,24.000205,0.007228148,38.32865685,0,0,0,89.4114743,321881.3075,83.98119164,302332.2899,0,0,351287.6326
e-singletint,east,existing, 02/25  20:00:00,18.3,134999.9863,23.67869774,24.00030654,23.83950214,0,35.99989566,24.00030654,0.007507881,39.79401855,0,0,0,94.10923028,338793.229,86.28284648,310618.2473,0,0,351287.6326
e-singletint,east,existing, 02/25  21:00:00,17.9875,134999.9863,23.63475787,24.00045559,23.81760673,0,49.22921889,24.00045559,0.007782288,41.23014756,0,0,0,108.4981238,390593.2456,96.91248639,348884.951,0,0,351287.6326
e-singletint,east,existing, 02/25  22:00:00,17.425,134999.9863,23.5356172,24.00044689,23.76803205,0,27.25039415,24.00044689,0.007961322,42.19323943,0,0,0,80.39759344,289431.3364,70.25286026,252910.2969,0,0,351287.6326
e-singletint,east,existing, 02/25  23:00:00,16.5125,114749.9883,23.33155669,23.9673775,23.6494671,35.30993018,0,23.9673775,0.008176905,43.45166096,0,0,0,3.453401097,12432.24395,2.976516818,10715.46054,0,0,351287.6326
e-singletint,east,existing, 02/25  24:00:00,15.4125,55349.99437,23.05525546,23.61407662,23.33466604,48.54157033,0,23.61407662,0.008432025,45.74265828,0,0,0,0,0,0,0,25877.29296,7.188136932,351287.6326
e-singletint,east,existing, 02/26  01:00:00,14.3125,35099.99643,22.75603346,23.21632131,22.98617738,34.56942658,0,23.21632131,0.008728306,48.45982936,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 02/26  02:00:00,13.525,35099.99643,22.49309814,22.87285556,22.68297685,31.18915608,0,22.87285556,0.008993707,50.92640047,0,0,0,0,0,0,0,10578.13117,2.93836977,351287.6326
e-singletint,east,existing, 02/26  03:00:00,13.3,14849.99849,22.30466529,22.64098684,22.47282606,23.99148198,0,22.64098684,0.009163675,52.58733945,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 02/26  04:00:00,13.3,14849.99849,22.15098883,22.53400169,22.34249526,23.89433441,0,22.53400169,0.009255258,53.45115959,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 02/26  05:00:00,12.6125,14849.99849,21.92113051,22.29815533,22.10964292,26.3481368,0,22.29815533,0.009320998,54.56975406,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 02/26  06:00:00,12.2,14849.99849,21.6811753,21.98434903,21.83276216,22.80510953,0,21.98434903,0.009348064,55.75988453,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 02/26  07:00:00,11.8875,55349.99437,21.49028274,21.77665725,21.63346999,21.56092868,0,21.77665725,0.009279355,56.09714122,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 02/26  08:00:00,12.0125,55349.99437,21.80859628,22.02801565,21.91830597,0,9.217918924,22.02801565,0.0091363,54.42964728,0,0,0,12.01100657,43239.62365,8.522554189,30681.19508,0,0,351287.6326
e-singletint,east,existing, 02/26  09:00:00,13.2625,75599.99231,22.64989766,23.10486262,22.87738014,0,24.59023542,23.10486262,0.009008213,50.29139229,0,0,0,23.53029304,84709.05496,17.65158162,63545.69384,5618.297779,1.560638272,351287.6326
e-singletint,east,existing, 02/26  10:00:00,14.2125,75599.99231,23.36744052,23.72994405,23.54869228,1.149694948,5.093630971,23.72994405,0.008899111,47.86795371,0,0,0,14.79129495,53248.66182,11.45592984,41241.34743,0,0,351287.6326
e-singletint,east,existing, 02/26  11:00:00,15.15,55349.99437,23.95556374,23.97368458,23.96462416,1.293485495,17.2189518,23.97368458,0.008835326,46.82407745,0,0,0,47.54115357,171148.1529,37.71115264,135760.1495,0,0,351287.6326
e-singletint,east,existing, 02/26  12:00:00,16.2875,44549.99547,24.43495348,23.99957161,24.21726255,0,85.95174995,23.99957161,0.00869667,46.01015938,0,0,0,147.9266216,532535.8378,119.3089306,429512.1501,0,0,351287.6326
e-singletint,east,existing, 02/26  13:00:00,17.3875,44549.99547,24.92938701,23.99993976,24.46466339,0,173.1350902,23.99993976,0.008453366,44.68325322,0,0,0,260.7545703,938716.4529,215.6766273,776435.8583,0,0,351287.6326
e-singletint,east,existing, 02/26  14:00:00,18.1125,44549.99547,25.04341267,23.99992323,24.52166795,0,195.8200641,23.99992323,0.008249239,43.55803468,0,0,0,288.6276834,1039059.66,244.3864826,879791.3373,0,0,351287.6326
e-singletint,east,existing, 02/26  15:00:00,18.675,44549.99547,25.13394736,23.99991191,24.56692964,0,212.5415237,23.99991191,0.008097411,42.72361508,0,0,0,308.2572694,1109726.17,265.7897933,956843.256,0,0,351287.6326
e-singletint,east,existing, 02/26  16:00:00,19.2125,44549.99547,25.11942436,23.99991151,24.55966793,0,209.6740589,23.99991151,0.00800673,42.23523375,0,0,0,306.2065041,1102343.415,267.3992335,962637.2407,0,0,351287.6326
e-singletint,east,existing, 02/26  17:00:00,19.4,44549.99547,24.9822792,23.99991954,24.49109937,0,183.0241957,23.99991954,0.007972308,42.02944599,0,0,0,275.8777161,993159.778,242.3184552,872346.4387,0,0,351287.6326
e-singletint,east,existing, 02/26  18:00:00,19.4,44549.99547,24.703376,23.99990093,24.35163847,0,153.9138254,23.99990093,0.008054371,42.4405171,0,0,0,243.7453708,877483.335,213.204815,767537.3342,0,0,351287.6326
e-singletint,east,existing, 02/26  19:00:00,19.0875,114749.9883,24.38330432,23.99990056,24.19160244,0,105.5632634,23.99990056,0.008228725,43.37464441,0,0,0,188.5891239,678920.846,162.2491033,584096.7719,0,0,351287.6326
e-singletint,east,existing, 02/26  20:00:00,18.525,134999.9863,24.19784838,23.99985978,24.09885408,0,93.33524887,23.99985978,0.008521545,44.9142177,0,0,0,173.3675655,624123.2359,145.3240519,523166.5869,0,0,351287.6326
e-singletint,east,existing, 02/26  21:00:00,18.3,134999.9863,24.10831014,23.99982264,24.05406639,0,96.84241735,23.99982264,0.008861959,46.68335463,0,0,0,181.2012536,652324.5131,146.9219289,528918.9439,0,0,351287.6326
e-singletint,east,existing, 02/26  22:00:00,17.9875,134999.9863,24.01914856,23.99985554,24.00950205,0,76.72369068,23.99985554,0.009129547,48.10289479,0,0,0,157.5770604,567277.4173,124.1667301,447000.2284,0,0,351287.6326
e-singletint,east,existing, 02/26  23:00:00,17.425,114749.9883,23.85019994,23.99989765,23.92504879,0,17.14384568,23.99989765,0.009434344,49.70335351,0,0,0,78.11164442,281201.9199,59.88630065,215590.6823,0,0,351287.6326
e-singletint,east,existing, 02/26  24:00:00,17.2,55349.99437,23.68014389,24.00028215,23.84021302,15.24348653,0,24.00028215,0.00981368,51.63687159,0,0,0,34.49181206,124170.5234,25.58027246,92088.98084,0,0,351287.6326
e-singletint,east,existing, 02/27  01:00:00,16.8875,29699.99698,23.53721409,24.00945238,23.77333323,20.67539333,0,24.00945238,0.010262536,53.90985465,0,0,0,22.94168936,82590.08169,16.46564754,59276.33116,0,0,351287.6326
e-singletint,east,existing, 02/27  02:00:00,16.7,22949.99767,23.42857982,24.02308822,23.72583402,33.44602399,0,24.02308822,0.010720235,56.22772841,0,0,0,4.735389571,17047.40246,3.290017659,11844.06357,0,0,351287.6326
e-singletint,east,existing, 02/27  03:00:00,16.7,14849.99849,23.34062401,23.9826907,23.66165736,38.81914898,0,23.9826907,0.011112454,58.39132185,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 02/27  04:00:00,16.7,14849.99849,23.24717895,23.90042995,23.57380445,39.67753354,0,23.90042995,0.011425026,60.30136113,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 02/27  05:00:00,16.7,14849.99849,23.17700807,23.83838282,23.50769545,39.23614174,0,23.83838282,0.011672743,61.81455405,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 02/27  06:00:00,16.7,29699.99698,23.12311334,23.80004384,23.46157859,39.51281962,0,23.80004384,0.011868881,63.01863544,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 02/27  07:00:00,16.325,59399.99396,23.10428595,23.91088628,23.50758611,30.61675879,0,23.91088628,0.011965348,63.08299518,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 02/27  08:00:00,16.1,75599.99231,23.419422,23.98856077,23.70399139,0,14.95266101,23.98856077,0.01177618,61.79187221,0,0,0,72.62106073,261435.8186,44.42407466,159926.6688,0,0,351287.6326
e-singletint,east,existing, 02/27  09:00:00,16.475,59399.99396,23.67225524,24.01003856,23.8411469,10.8361776,8.480955817,24.01003856,0.011560941,60.6044531,0,0,0,51.29404327,184658.5558,32.22574951,116012.6982,0,0,351287.6326
e-singletint,east,existing, 02/27  10:00:00,17.0125,59399.99396,24.48809613,24.00028338,24.24418975,0,100.8094346,24.00028338,0.011104331,58.28671866,0,0,0,215.7224111,776600.6801,140.0326736,504117.6249,0,0,351287.6326
e-singletint,east,existing, 02/27  11:00:00,17.8875,37799.99615,25.17450522,23.99997075,24.58723799,0,203.7073847,23.99997075,0.010284589,54.08847461,0,0,0,359.2686755,1293367.232,250.141408,900509.0688,0,0,351287.6326
e-singletint,east,existing, 02/27  12:00:00,18.675,37799.99615,25.49185724,23.99988235,24.7458698,0,270.2448794,23.99988235,0.009539172,50.24717199,0,0,0,433.3182572,1559945.726,323.2249574,1163609.846,0,0,351287.6326
e-singletint,east,existing, 02/27  13:00:00,19.5875,37799.99615,25.72008879,23.99985367,24.85997123,0,318.8800586,23.99985367,0.009048387,47.66939506,0,0,0,483.2905314,1739845.913,379.4827863,1366138.031,0,0,351287.6326
e-singletint,east,existing, 02/27  14:00:00,21.0625,37799.99615,25.9391372,23.99983249,24.96948484,0,367.7758979,23.99983249,0.008715887,45.86684472,0,0,0,537.9671181,1936681.625,440.7139514,1586570.225,0,0,351287.6326
e-singletint,east,existing, 02/27  15:00:00,22.7,37799.99615,25.91172303,23.99985181,24.95578742,0,362.7533725,23.99985181,0.008535222,44.89473435,0,0,0,531.1225693,1912041.249,449.40984,1617875.424,0,0,351287.6326
e-singletint,east,existing, 02/27  16:00:00,23.3,37799.99615,25.95961828,23.999833,24.97972564,0,377.6170316,23.999833,0.008420293,44.27042389,0,0,0,544.3755073,1959751.826,469.282928,1689418.541,0,0,351287.6326
e-singletint,east,existing, 02/27  17:00:00,23.9875,37799.99615,25.70062304,23.99979379,24.85020841,0,333.7956018,23.99979379,0.008372932,44.00810183,0,0,0,492.4003666,1772641.32,431.21398,1552370.328,0,0,351287.6326
e-singletint,east,existing, 02/27  18:00:00,24.0875,37799.99615,25.37908074,23.99978929,24.68943501,0,293.7998843,23.99978929,0.008376525,44.02674798,0,0,0,446.4416642,1607189.991,392.0557301,1411400.628,0,0,351287.6326
e-singletint,east,existing, 02/27  19:00:00,22.8375,90449.9908,25.00508215,23.99983282,24.50245748,0,223.0983345,23.99983282,0.008394088,44.11771554,0,0,0,357.3967776,1286628.399,310.9619472,1119463.01,0,0,351287.6326
e-singletint,east,existing, 02/27  20:00:00,21.2,120149.9878,24.72894437,23.99982239,24.36438338,0,176.8647213,23.99982239,0.008562846,45.02115364,0,0,0,296.2710384,1066575.738,251.082855,903898.278,0,0,351287.6326
e-singletint,east,existing, 02/27  21:00:00,19.1625,134999.9863,24.48882469,23.99982799,24.24432634,0,145.5366882,23.99982799,0.008847649,46.51506732,0,0,0,249.0520868,896587.5125,202.7501401,729900.5045,0,0,351287.6326
e-singletint,east,existing, 02/27  22:00:00,16.6125,120149.9878,24.20042155,23.99986028,24.10014092,0,96.11441315,23.99986028,0.009085836,47.77942046,0,0,0,167.9906384,604766.2982,132.1175456,475623.164,0,0,351287.6326
e-singletint,east,existing, 02/27  23:00:00,14.85,90449.9908,23.86955429,24.00468058,23.93711743,4.074293149,8.773819648,24.00468058,0.009393401,49.37678274,0,0,0,33.34676281,120048.3461,25.54077178,91946.7784,0,0,351287.6326
e-singletint,east,existing, 02/27  24:00:00,13.4,44549.99547,23.50541481,23.73143554,23.61842518,28.52011233,0,23.73143554,0.009713008,51.88158513,0,0,0,0,0,0,0,13715.49746,3.809860405,351287.6326
e-singletint,east,existing, 02/28  01:00:00,12.8,29699.99698,23.17578481,23.32874836,23.25226658,22.79265489,0,23.32874836,0.009900309,54.1627408,0,0,0,0,0,0,0,14751.98266,4.097772962,351287.6326
e-singletint,east,existing, 02/28  02:00:00,12.1125,22949.99767,22.8689261,22.99219896,22.93056253,17.27802324,0,22.99219896,0.010027702,55.97557892,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 02/28  03:00:00,11.7,14849.99849,22.53098111,22.62700905,22.57899508,15.66801612,0,22.62700905,0.010058521,57.36453289,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 02/28  04:00:00,12.0125,14849.99849,22.28089116,22.40328553,22.34208835,15.27883228,0,22.40328553,0.010098318,58.35303008,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 02/28  05:00:00,11.5125,14849.99849,22.00630478,22.15964734,22.08297606,18.74006206,0,22.15964734,0.010092914,59.19416397,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 02/28  06:00:00,10.0375,29699.99698,21.64021628,21.7497867,21.69500149,18.71320755,0,21.7497867,0.009951649,59.85548294,0,0,0,0,0,0,0,23094.26099,6.415072497,351287.6326
e-singletint,east,existing, 02/28  07:00:00,9.4,59399.99396,21.38787247,21.56577564,21.47682405,2.767935396,0.720011868,21.56577564,0.009664371,58.84895543,0,0,0,0,0,0,0,13657.18889,3.793663581,351287.6326
e-singletint,east,existing, 02/28  08:00:00,10.4625,75599.99231,23.89987016,23.20497499,23.55242258,0,166.2530122,23.20497499,0.009200399,50.89367236,0,0,0,175.0691048,630248.7772,132.2568738,476124.7458,15849.40738,4.402613161,351287.6326
e-singletint,east,existing, 02/28  09:00:00,14.6,59399.99396,27.96500101,24.09071042,26.02785571,0,942.4839595,24.09071042,0.007849707,41.19015738,0,0,0,1124.028483,4046502.54,954.0541001,3434594.76,0,0,351287.6326
e-singletint,east,existing, 02/28  10:00:00,19.1375,59399.99396,30.10943082,25.19208019,27.65075551,0,1300.188418,25.19208019,0.007099108,34.9288057,0.75,0,0.75,1369.646226,4930726.412,1326.042416,4773752.697,0,0,351287.6326
e-singletint,east,existing, 02/28  11:00:00,21.975,37799.99615,30.56304171,25.45495518,28.00899845,0,1331.052176,25.45495518,0.007282658,35.23749439,1,0,1,1411.788415,5082438.294,1405.043208,5058155.548,0,0,351287.6326
e-singletint,east,existing, 02/28  12:00:00,24.55,37799.99615,29.57987317,24.66013416,27.12000367,0,1239.172669,24.66013416,0.007473116,37.89508066,0.25,0,0.25,1390.052157,5004187.765,1362.859568,4906294.444,0,0,351287.6326
e-singletint,east,existing, 02/28  13:00:00,26.2875,37799.99615,27.9873979,24.01305817,26.00022804,0,920.729742,24.01305817,0.00748117,39.4000539,0,0,0,1074.013831,3866449.792,1041.116814,3748020.53,0,0,351287.6326
e-singletint,east,existing, 02/28  14:00:00,27.3875,37799.99615,27.49254559,24.00015391,25.74634975,0,763.5588354,24.00015391,0.007513371,39.53327362,0,0,0,908.432655,3270357.558,889.2842632,3201423.347,0,0,351287.6326
e-singletint,east,existing, 02/28  15:00:00,28.8,37799.99615,27.37581722,24.00004342,25.68793032,0,728.8547281,24.00004342,0.007603725,39.94757371,0,0,0,879.3142563,3165531.323,866.3443728,3118839.742,0,0,351287.6326
e-singletint,east,existing, 02/28  16:00:00,29.0875,37799.99615,27.19710321,24.00007738,25.5985903,0,686.7431719,24.00007738,0.00772061,40.53869902,0,0,0,844.8859651,3041589.474,826.5757814,2975672.813,0,0,351287.6326
