Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-singletint,east,existing, 02/28  17:00:00,28.9,37799.99615,26.95647771,23.999995,25.47823635,0,634.3260093,23.999995,0.007808603,40.99519595,0,0,0,796.0984726,2865954.501,772.5694647,2781250.073,0,0,351287.6326
e-singletint,east,existing, 02/28  18:00:00,28.525,37799.99615,26.58698634,23.99969133,25.29333884,0,566.8465134,23.99969133,0.007862482,41.2491459,0,0,0,728.9667566,2624280.324,701.934081,2526962.692,0,0,351287.6326
e-singletint,east,existing, 02/28  19:00:00,26.925,90449.9908,26.10314874,23.99972335,25.05143604,0,451.9302077,23.99972335,0.007847151,41.18005826,0,0,0,603.3616072,2172101.786,573.7167223,2065380.2,0,0,351287.6326
e-singletint,east,existing, 02/28  20:00:00,25.0375,120149.9878,25.74617163,23.99970157,24.8729366,0,381.3789627,23.99970157,0.00785174,41.21957083,0,0,0,520.4135514,1873488.785,487.4977832,1754992.019,0,0,351287.6326
e-singletint,east,existing, 02/28  21:00:00,23.7125,134999.9863,25.50187746,23.99968278,24.75078012,0,349.4627084,23.99968278,0.00789489,41.46957457,0,0,0,482.6016217,1737365.838,444.5853731,1600507.343,0,0,351287.6326
e-singletint,east,existing, 02/28  22:00:00,21.6125,120149.9878,25.19670225,23.99970494,24.5982036,0,295.459989,23.99970494,0.007961348,41.83004416,0,0,0,413.6730781,1489223.081,373.1383112,1343297.92,0,0,351287.6326
e-singletint,east,existing, 02/28  23:00:00,18.9125,90449.9908,24.76593228,23.99978661,24.38285944,0,171.4471722,23.99978661,0.008001377,42.06409676,0,0,0,256.471272,923296.5793,226.7648969,816353.629,0,0,351287.6326
e-singletint,east,existing, 02/28  24:00:00,16.2125,44549.99547,24.30260891,24.00004501,24.15132696,0,57.15406802,24.00004501,0.008125733,42.72489916,0,0,0,104.4646381,376072.6972,90.06391771,324230.1038,0,0,351287.6326
e-singletint,east,existing, 03/01  01:00:00,13.45,29699.99698,23.84989451,23.89544533,23.87266992,13.77568837,0,23.89544533,0.008309855,43.87351286,0,0,0,5.464222756,19671.20192,4.595864342,16545.11163,0,0,351287.6326
e-singletint,east,existing, 03/01  02:00:00,10.7125,22949.99767,23.29066376,23.32965877,23.31016127,28.7471674,0,23.32965877,0.008231836,44.97929574,0,0,0,0,0,0,0,61615.08653,17.11530181,351287.6326
e-singletint,east,existing, 03/01  03:00:00,8.0125,14849.99849,22.58967331,22.50824434,22.54895883,24.42857562,0,22.50824434,0.007967196,45.83407341,0,0,0,0,0,0,0,82202.21086,22.83394746,351287.6326
e-singletint,east,existing, 03/01  04:00:00,5.3125,14849.99849,21.78390904,21.57093516,21.6774221,15.37032618,0,21.57093516,0.007556372,46.12921354,0,0,0,0,0,0,0,92331.46967,25.64763046,351287.6326
e-singletint,east,existing, 03/01  05:00:00,3.4875,14849.99849,21.02259403,21.0230211,21.02280756,69.66519307,0,21.0230211,0.007045826,44.58495031,0,0,0,0,0,0,0,399926.9611,111.0908225,351287.6326
e-singletint,east,existing, 03/01  06:00:00,2.1875,29699.99698,20.4673736,21.00055992,20.73396676,166.4550611,0,21.00055992,0.006534557,41.48337083,0,0,0,0,0,0,0,804775.6604,223.5487946,351287.6326
e-singletint,east,existing, 03/01  07:00:00,1.45,59399.99396,20.07819862,21.00035599,20.5392773,193.9600917,0,21.00035599,0.00601588,38.28494373,1,0,0,0,0,0,0,925530.1399,257.0917055,351287.6326
e-singletint,east,existing, 03/01  08:00:00,1.1125,75599.99231,21.01586313,21.03875351,21.02730832,60.05889918,21.18284209,21.03875351,0.005470966,34.81679593,0,0,0,0,0,0,0,393341.8534,109.2616259,351287.6326
e-singletint,east,existing, 03/01  09:00:00,0.75,59399.99396,23.32813155,22.4138648,22.87099818,0,136.8553346,22.4138648,0.004970101,29.21337554,0,0,0,25.32771966,91179.79076,24.78635002,89230.86009,13588.68136,3.774633711,351287.6326
e-singletint,east,existing, 03/01  10:00:00,1.5375,59399.99396,25.69179695,23.98259056,24.83719376,0,405.8816227,23.98259056,0.00449343,23.99644959,0,0,0,313.1217435,1127238.277,313.1217435,1127238.277,0,0,351287.6326
e-singletint,east,existing, 03/01  11:00:00,2.975,37799.99615,25.83799779,23.99983349,24.91891564,0,415.31987,23.99983349,0.004092518,21.86781071,0,0,0,339.9670015,1223881.205,339.9670015,1223881.205,0,0,351287.6326
e-singletint,east,existing, 03/01  12:00:00,4.4375,37799.99615,25.38047059,23.99993629,24.69020344,0,278.764109,23.99993629,0.003764287,20.14456311,0,0,0,215.5106596,775838.3744,215.5106596,775838.3744,0,0,351287.6326
e-singletint,east,existing, 03/01  13:00:00,5.4375,37799.99615,24.2353483,23.72905881,23.98220355,0,28.33891341,23.72905881,0.00348875,18.98912477,0,0,0,0,0,0,0,35464.48048,9.851244577,351287.6326
e-singletint,east,existing, 03/01  14:00:00,6.2,37799.99615,23.59445024,23.11139341,23.35292182,0,11.49545916,23.11139341,0.003250041,18.35792981,0,0,0,0,0,0,0,56754.48735,15.76513538,351287.6326
e-singletint,east,existing, 03/01  15:00:00,6.9375,37799.99615,23.14709046,22.66443395,22.90576221,0,14.0513309,22.66443395,0.00303851,17.63388584,0,0,0,0,0,0,0,23391.64021,6.497677837,351287.6326
e-singletint,east,existing, 03/01  16:00:00,6.6375,37799.99615,22.69646648,22.23454112,22.4655038,0,14.47505438,22.23454112,0.002876038,17.1486545,0,0,0,0,0,0,0,11559.30429,3.210917859,351287.6326
e-singletint,east,existing, 03/01  17:00:00,5.675,37799.99615,22.11492692,21.72055287,21.9177399,0,7.652785421,21.72055287,0.002801285,17.24500635,0,0,0,0,0,0,0,43258.73217,12.01631449,351287.6326
e-singletint,east,existing, 03/01  18:00:00,4.7375,37799.99615,21.50775352,21.21117364,21.35946358,2.419215608,9.961726765,21.21117364,0.002757577,17.52580194,0.25,0,0,0,0,0,0,64894.37036,18.02621399,351287.6326
e-singletint,east,existing, 03/01  19:00:00,3.5875,90449.9908,20.8584458,21.0046017,20.93152375,83.32163244,0,21.0046017,0.002707397,17.4452781,1,0,0,0,0,0,0,459748.0564,127.7077935,351287.6326
e-singletint,east,existing, 03/01  20:00:00,2.35,120149.9878,20.35770587,21.00016141,20.67893364,159.184942,0,21.00016141,0.002693082,17.37556512,1,0,0,0,0,0,0,772964.4696,214.7123527,351287.6326
e-singletint,east,existing, 03/01  21:00:00,1.0875,134999.9863,19.93762885,21.00016371,20.46889628,204.4046418,0,21.00016371,0.002698561,17.42811699,1,0,0,0,0,0,0,972996.0921,270.2766923,351287.6326
e-singletint,east,existing, 03/01  22:00:00,0.1,120149.9878,19.56675861,21.00020093,20.28347977,247.7100079,0,21.00020093,0.002712041,17.53222166,1,0,0,0,0,0,0,1158004.971,321.6680476,351287.6326
e-singletint,east,existing, 03/01  23:00:00,-0.6375,90449.9908,19.20117821,21.00026928,20.10072375,336.8590313,0,21.00026928,0.002753221,17.81491091,1,0,0,0,0,0,0,1500637.942,416.8438728,351287.6326
e-singletint,east,existing, 03/01  24:00:00,-1.4,44549.99547,18.86730825,21.00032618,19.93381722,418.6684811,0,21.00032618,0.002792519,18.07470256,1,0,0,0,0,0,0,1817580.557,504.883488,351287.6326
e-singletint,east,existing, 03/02  01:00:00,-2.1375,29699.99698,18.58808285,21.00036653,19.79422469,480.034898,0,21.00036653,0.002817684,18.23680936,1,0,0,0,0,0,0,2060189.392,572.2748312,351287.6326
e-singletint,east,existing, 03/02  02:00:00,-2.9,22949.99767,18.34412766,21.00040508,19.67226637,537.3030659,0,21.00040508,0.002828415,18.31727582,1,0,0,0,0,0,0,2288759.981,635.7666613,351287.6326
e-singletint,east,existing, 03/02  03:00:00,-3.6375,14849.99849,18.12753365,21.00044085,19.56398725,590.578787,0,21.00044085,0.002826554,18.3120556,1,0,0,0,0,0,0,2502223.925,695.0622013,351287.6326
e-singletint,east,existing, 03/02  04:00:00,-4.4625,14849.99849,17.93485414,21.00047011,19.46766213,639.8450208,0,21.00047011,0.002819461,18.26627743,1,0,0,0,0,0,0,2703906.767,751.085213,351287.6326
e-singletint,east,existing, 03/02  05:00:00,-5.425,14849.99849,17.75689455,21.00049494,19.37869475,687.3805376,0,21.00049494,0.0028156,18.25266957,1,0,0,0,0,0,0,2903460.692,806.5168589,351287.6326
e-singletint,east,existing, 03/02  06:00:00,-6.3625,29699.99698,17.60289357,21.00051787,19.30170572,729.2832943,0,21.00051787,0.002814062,18.24950985,1,0,0,0,0,0,0,3081979.532,856.1054254,351287.6326
e-singletint,east,existing, 03/02  07:00:00,-6.1375,59399.99396,17.57274099,21.00045481,19.2865979,705.9667019,0,21.00045481,0.002771042,17.97182614,1,0,0,0,0,0,0,2991433.113,830.9536424,351287.6326
e-singletint,east,existing, 03/02  08:00:00,-5.175,75599.99231,21.19418844,21.36048468,21.27733656,83.38396789,87.1123827,21.36048468,0.002651303,16.84811962,0.5,0,0,8.198647221,29515.13,8.198647221,29515.13,514821.814,143.0060594,351287.6326
e-singletint,east,existing, 03/02  09:00:00,-4.2375,59399.99396,25.12377969,23.73244881,24.42811425,0,400.442177,23.73244881,0.002542297,13.99104309,0,0,0,256.6634615,923988.4614,256.6634615,923988.4614,18903.20217,5.250889492,351287.6326
e-singletint,east,existing, 03/02  10:00:00,-2.8375,59399.99396,26.55414909,23.99969048,25.27691979,0,733.5489357,23.99969048,0.002420914,13.1054466,0,0,0,610.7087756,2198551.592,610.7087756,2198551.592,0,0,351287.6326
e-singletint,east,existing, 03/02  11:00:00,-1.2,37799.99615,26.44206405,23.99985303,25.22095854,0,634.4782305,23.99985303,0.002296244,12.4252638,0,0,0,525.1154331,1890415.559,525.1154331,1890415.559,0,0,351287.6326
e-singletint,east,existing, 03/02  12:00:00,0.4625,37799.99615,25.33902599,23.99993446,24.66948023,0,285.8462256,23.99993446,0.002203599,11.921185,0,0,0,190.1709593,684615.4534,190.1709593,684615.4534,0,0,351287.6326
e-singletint,east,existing, 03/02  13:00:00,2.1625,37799.99615,23.9609522,23.42148008,23.69121614,0,34.55435493,23.42148008,0.002129667,11.92345675,0,0,0,0,0,0,0,67760.12758,18.82225766,351287.6326
e-singletint,east,existing, 03/02  14:00:00,3.8,37799.99615,23.35615207,22.78771663,23.07193435,0,32.59272846,22.78771663,0.002071366,12.03173077,0,0,0,0,0,0,0,44098.11493,12.24947637,351287.6326
e-singletint,east,existing, 03/02  15:00:00,5.4625,37799.99615,23.0155431,22.47163006,22.74358658,0,32.83659228,22.47163006,0.002024366,11.97112215,0,0,0,0,0,0,0,11261.9824,3.128328445,351287.6326
e-singletint,east,existing, 03/02  16:00:00,5.975,37799.99615,22.68260696,22.20647173,22.44453934,0,27.31924404,22.20647173,0.002007741,12.05458644,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 03/02  17:00:00,5.8375,37799.99615,22.30015666,21.8885143,22.09433548,0,25.06738096,21.8885143,0.002048942,12.53021141,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 03/02  18:00:00,5.675,37799.99615,21.81173418,21.55749901,21.68461659,0,16.55470303,21.55749901,0.002099817,13.08959774,0,0,0,0,0,0,0,25098.22173,6.971728259,351287.6326
e-singletint,east,existing, 03/02  19:00:00,4.9125,90449.9908,21.17242768,21.08962415,21.13102591,22.46186965,1.694561987,21.08962415,0.002133122,13.68648052,0.75,0,0,0,0,0,0,165316.2011,45.92116698,351287.6326
e-singletint,east,existing, 03/02  20:00:00,3.75,120149.9878,20.66768929,21.00102723,20.83435826,88.06732258,0,21.00102723,0.002207787,14.24590211,1,0,0,0,0,0,0,474835.7276,131.8988132,351287.6326
e-singletint,east,existing, 03/02  21:00:00,2.6125,134999.9863,20.29348046,21.00008274,20.6467816,128.5796331,0,21.00008274,0.00230836,14.89331122,1,0,0,0,0,0,0,655057.32,181.9603667,351287.6326
e-singletint,east,existing, 03/02  22:00:00,1.8875,120149.9878,19.96494023,21.0001034,20.48252182,159.5096703,0,21.0001034,0.002419714,15.59915175,1,0,0,0,0,0,0,787888.9892,218.8580525,351287.6326
e-singletint,east,existing, 03/02  23:00:00,1.325,90449.9908,19.61467576,21.00016617,20.30742096,238.3005602,0,21.00016617,0.002555816,16.46680157,1,0,0,0,0,0,0,1088170.522,302.2695894,351287.6326
e-singletint,east,existing, 03/02  24:00:00,0.7875,44549.99547,19.29188554,21.00021905,20.1460523,309.3441345,0,21.00021905,0.0026854,17.28719013,1,0,0,0,0,0,0,1359824.007,377.7288909,351287.6326
e-singletint,east,existing, 03/03  01:00:00,0.35,29699.99698,19.02657003,21.00025513,20.01341258,361.9875956,0,21.00025513,0.002796957,17.99540294,1,0,0,0,0,0,0,1562254.134,433.9594818,351287.6326
e-singletint,east,existing, 03/03  02:00:00,-0.05,22949.99767,18.79645549,21.00029175,19.89837362,411.2235721,0,21.00029175,0.002885647,18.55170794,1,0,0,0,0,0,0,1751274.135,486.4650374,351287.6326
e-singletint,east,existing, 03/03  03:00:00,-0.45,14849.99849,18.59147272,21.0003264,19.79589956,457.6352837,0,21.0003264,0.002954245,18.9716109,1,0,0,0,0,0,0,1930120.542,536.1445951,351287.6326
e-singletint,east,existing, 03/03  04:00:00,-0.725,14849.99849,18.43440533,21.0003433,19.71737432,493.0719212,0,21.0003433,0.003020184,19.38573717,1,0,0,0,0,0,0,2065975.88,573.8821889,351287.6326
e-singletint,east,existing, 03/03  05:00:00,-0.8625,14849.99849,18.31991431,21.00034243,19.66012837,518.1309418,0,21.00034243,0.003114759,19.97718398,1,0,0,0,0,0,0,2160550.194,600.1528318,351287.6326
e-singletint,east,existing, 03/03  06:00:00,-1.025,29699.99698,18.23128576,21.0003409,19.61581333,537.3353634,0,21.0003409,0.003235843,20.72894997,1,0,0,0,0,0,0,2234777.813,620.7716146,351287.6326
e-singletint,east,existing, 03/03  07:00:00,0.025,59399.99396,18.27707652,21.00027019,19.63867335,490.8061326,0,21.00027019,0.003338438,21.37478577,1,0,0,0,0,0,0,2036555.731,565.7099253,351287.6326
e-singletint,east,existing, 03/03  08:00:00,1.8875,75599.99231,20.35971839,21.06453529,20.71212684,102.6457448,20.91138701,21.06453529,0.003386699,21.61048078,0.75,0,0,0,0,0,0,535970.8648,148.8807958,351287.6326
e-singletint,east,existing, 03/03  09:00:00,3.725,59399.99396,23.54582284,22.93702786,23.24142535,0,144.3125345,22.93702786,0.003454908,19.6909681,0,0,0,52.51586359,189057.1089,52.51586359,189057.1089,14426.73112,4.007425311,351287.6326
e-singletint,east,existing, 03/03  10:00:00,6.025,59399.99396,25.63895351,23.99683739,24.81789545,0,423.7105868,23.99683739,0.003537943,18.88221776,0,0,0,372.4938047,1340977.697,372.4938047,1340977.697,0,0,351287.6326
e-singletint,east,existing, 03/03  11:00:00,8.625,37799.99615,25.66020017,23.99990196,24.83005106,0,379.739503,23.99990196,0.003569185,19.02540254,0,0,0,350.6517432,1262346.276,350.6517432,1262346.276,0,0,351287.6326
e-singletint,east,existing, 03/03  12:00:00,11.225,37799.99615,25.53136812,23.99993273,24.76565042,0,326.8229519,23.99993273,0.003573883,19.04309745,0,0,0,319.1863824,1149070.977,319.1863824,1149070.977,0,0,351287.6326
e-singletint,east,existing, 03/03  13:00:00,13.2625,37799.99615,24.91359187,23.99996098,24.45677642,0,161.9351265,23.99996098,0.003554024,18.91406279,0,0,0,171.083034,615898.9223,171.083034,615898.9223,0,0,351287.6326
e-singletint,east,existing, 03/03  14:00:00,14.9,37799.99615,24.78577916,23.99996637,24.39287276,0,127.8952399,23.99996637,0.003579625,19.01113885,0,0,0,150.5003541,541801.2747,150.5003541,541801.2747,0,0,351287.6326
e-singletint,east,existing, 03/03  15:00:00,16.5625,37799.99615,24.84728957,23.99996011,24.42362484,0,141.7420137,23.99996011,0.003650617,19.35910321,0,0,0,178.0178565,640864.2834,178.0178565,640864.2834,0,0,351287.6326
e-singletint,east,existing, 03/03  16:00:00,17.075,37799.99615,24.84664161,23.99993885,24.42329023,0,147.3703736,23.99993885,0.003806469,20.16012663,0,0,0,187.8282988,676181.8757,187.8282988,676181.8757,0,0,351287.6326
e-singletint,east,existing, 03/03  17:00:00,16.9375,37799.99615,24.58239298,23.99990625,24.29114962,0,105.546758,23.99990625,0.004119109,21.78293656,0,0,0,144.8109229,521319.3224,144.8109229,521319.3224,0,0,351287.6326
e-singletint,east,existing, 03/03  18:00:00,16.775,37799.99615,24.29722098,23.99988998,24.14855548,0,77.04199575,23.99988998,0.004524472,23.88694492,0,0,0,114.9005615,413642.0215,114.9005615,413642.0215,0,0,351287.6326
e-singletint,east,existing, 03/03  19:00:00,15.8875,90449.9908,23.89267246,23.99990178,23.94628712,4.078902013,12.64012227,23.99990178,0.00495491,26.13172848,0,0,0,39.01266823,140445.6056,39.01266823,140445.6056,0,0,351287.6326
e-singletint,east,existing, 03/03  20:00:00,14.5875,120149.9878,23.57235617,23.9667544,23.76955528,23.55119473,0,23.9667544,0.005445126,28.75490916,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 03/03  21:00:00,13.2875,134999.9863,23.29260781,23.71910307,23.50585544,18.60311071,0,23.71910307,0.005938973,31.82964308,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 03/03  22:00:00,12.8,120149.9878,23.05528449,23.48766311,23.2714738,13.06837331,0,23.48766311,0.006407616,34.7854108,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 03/03  23:00:00,12.8,90449.9908,22.79956135,23.14111464,22.97033799,27.80191372,0,23.14111464,0.006873139,38.03837551,0,0,0,0,0,0,0,15045.30417,4.179251158,351287.6326
e-singletint,east,existing, 03/03  24:00:00,12.8,44549.99547,22.51228373,22.74952936,22.63090655,28.71263873,0,22.74952936,0.007295715,41.27480601,0,0,0,0,0,0,0,12819.76035,3.561044542,351287.6326
e-singletint,east,existing, 03/04  01:00:00,13.1125,35099.99643,22.27861921,22.50786633,22.39324277,23.92505154,0,22.50786633,0.007681006,44.0502283,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 03/04  02:00:00,13.675,35099.99643,22.12771158,22.43713621,22.28242389,25.57741356,0,22.43713621,0.00806107,46.37005483,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 03/04  03:00:00,14.2125,14849.99849,22.02339115,22.44096852,22.23217983,28.62357377,0,22.44096852,0.008457154,48.58778025,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 03/04  04:00:00,14.15,14849.99849,21.90391583,22.40269686,22.15330635,31.70902548,0,22.40269686,0.008835519,50.85097017,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 03/04  05:00:00,13.8125,14849.99849,21.74114447,22.24280487,21.99197467,32.2019958,0,22.24280487,0.009161006,53.17860469,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 03/04  06:00:00,13.45,14849.99849,21.56542829,22.054823,21.81012564,31.22237002,0,22.054823,0.009439604,55.38155106,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 03/04  07:00:00,13.8,55349.99437,21.44960464,21.94212643,21.69586554,30.86188619,0,21.94212643,0.009628997,56.86365323,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 03/04  08:00:00,14.5375,55349.99437,23.3544697,23.19552594,23.27499782,0,62.9608891,23.19552594,0.009661198,52.94777225,0,0,0,82.52708859,297097.5189,60.25122881,216904.4237,6259.574337,1.738770649,351287.6326
e-singletint,east,existing, 03/04  09:00:00,15.3,75599.99231,26.96362657,23.99548915,25.47955786,0,758.4852599,23.99548915,0.008638827,45.16713651,0,0,0,986.8501951,3552660.702,781.9808237,2815130.965,0,0,351287.6326
e-singletint,east,existing, 03/04  10:00:00,16.975,75599.99231,28.89911098,24.39394751,26.64652925,0,1208.42075,24.39394751,0.007334369,37.51405544,0,0,0,1358.843373,4891836.143,1225.327327,4411178.379,0,0,351287.6326
e-singletint,east,existing, 03/04  11:00:00,19.175,55349.99437,29.12114452,24.44938996,26.78526724,0,1214.046041,24.44938996,0.007155438,36.45786851,0,0,0,1339.933129,4823759.265,1278.246341,4601686.828,0,0,351287.6326
e-singletint,east,existing, 03/04  12:00:00,21.375,44549.99547,28.03922935,24.02418469,26.03170702,0,978.2541278,24.02418469,0.007189319,37.54962796,0,0,0,1105.797072,3980869.459,1061.171002,3820215.609,0,0,351287.6326
e-singletint,east,existing, 03/04  13:00:00,23.45,44549.99547,26.895457,23.999997,25.447727,0,631.6697898,23.999997,0.007315193,38.21578451,0,0,0,748.2378532,2693656.272,724.6969213,2608908.917,0,0,351287.6326
e-singletint,east,existing, 03/04  14:00:00,25.5125,44549.99547,26.68481004,24.0001124,25.34246122,0,560.4058556,24.0001124,0.007437352,38.80660106,0,0,0,685.4612496,2467660.499,670.5305553,2413909.999,0,0,351287.6326
e-singletint,east,existing, 03/04  15:00:00,27.55,44549.99547,26.62872855,23.99993567,25.31433211,0,544.4394115,23.99993567,0.007496311,39.07113728,0,0,0,675.5508161,2431982.938,671.4274656,2417138.876,0,0,351287.6326
e-singletint,east,existing, 03/04  16:00:00,28.175,44549.99547,26.50442896,23.99983556,25.25213226,0,513.8569878,23.99983556,0.007412615,38.62546365,0,0,0,645.9071738,2325265.826,645.9071738,2325265.826,0,0,351287.6326
e-singletint,east,existing, 03/04  17:00:00,28.0375,44549.99547,26.2969414,23.99982938,25.14838539,0,462.9270312,23.99982938,0.007129003,37.16431443,0,0,0,593.7181425,2137385.313,593.7181425,2137385.313,0,0,351287.6326
e-singletint,east,existing, 03/04  18:00:00,27.875,44549.99547,26.0666072,23.99977238,25.03318979,0,432.8704476,23.99977238,0.006725366,35.06048723,0,0,0,562.2262112,2024014.36,562.2262112,2024014.36,0,0,351287.6326
e-singletint,east,existing, 03/04  19:00:00,25.7375,114749.9883,25.67685702,23.99976815,24.83831258,0,358.9361988,23.99976815,0.006312728,32.93908428,0,0,0,470.6965871,1694507.714,470.6965871,1694507.714,0,0,351287.6326
e-singletint,east,existing, 03/04  20:00:00,22.375,134999.9863,25.21613925,23.99973994,24.6079396,0,284.9344901,23.99973994,0.006120494,31.97869703,0,0,0,369.0300137,1328508.049,369.0300137,1328508.049,0,0,351287.6326
e-singletint,east,existing, 03/04  21:00:00,19.0375,134999.9863,24.81866087,23.99975358,24.40920722,0,215.1411748,23.99975358,0.006055448,31.65423291,0,0,0,271.7503395,978301.2222,271.7503395,978301.2222,0,0,351287.6326
e-singletint,east,existing, 03/04  22:00:00,16.425,134999.9863,24.45881534,23.99986327,24.22933931,0,130.6638902,23.99986327,0.005944044,31.09695273,0,0,0,165.7505569,596702.005,165.7505569,596702.005,0,0,351287.6326
e-singletint,east,existing, 03/04  23:00:00,14.1625,114749.9883,24.04763754,23.99389662,24.02076708,3.040551609,16.53522586,23.99389662,0.00585625,30.68416151,0,0,0,30.64647088,110327.2952,30.64647088,110327.2952,0,0,351287.6326
e-singletint,east,existing, 03/04  24:00:00,11.925,55349.99437,23.55686642,23.60241273,23.57963957,29.55064075,0,23.60241273,0.005797369,31.11549432,0,0,0,0,0,0,0,42873.32822,11.90925784,351287.6326
e-singletint,east,existing, 03/05  01:00:00,10.6625,35099.99643,23.07243875,23.08525496,23.07884686,20.96482004,0,23.08525496,0.005801386,32.12488829,0,0,0,0,0,0,0,49096.94816,13.63804116,351287.6326
e-singletint,east,existing, 03/05  02:00:00,9.9,35099.99643,22.64408611,22.63091997,22.63750304,16.87779259,0,22.63091997,0.005833986,33.22635721,0,0,0,0,0,0,0,43756.37189,12.15454775,351287.6326
e-singletint,east,existing, 03/05  03:00:00,9.1625,14849.99849,22.21416553,22.1805076,22.19733657,14.33766826,0,22.1805076,0.00584732,34.23903474,0,0,0,0,0,0,0,43574.55377,12.10404272,351287.6326
e-singletint,east,existing, 03/05  04:00:00,9.275,14849.99849,21.83816063,21.79371562,21.81593813,9.24381526,0,21.79371562,0.00584703,35.0764762,0,0,0,0,0,0,0,21188.43684,5.8856769,351287.6326
e-singletint,east,existing, 03/05  05:00:00,9.8125,14849.99849,21.52914812,21.51022111,21.51968462,7.890637183,0,21.51022111,0.005835241,35.65452312,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 03/05  06:00:00,10.375,14849.99849,21.26827693,21.31208142,21.29017917,12.02405375,0,21.31208142,0.005814209,36.02035521,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 03/05  07:00:00,10.725,55349.99437,21.05101856,21.14241565,21.0967171,16.41833991,0,21.14241565,0.005739255,35.98193875,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 03/05  08:00:00,10.8625,55349.99437,25.08589126,23.44168347,24.26378736,0,342.1159714,23.44168347,0.00558262,30.52037928,0,0,0,313.391913,1128210.887,313.1903019,1127485.087,9785.151657,2.718097682,351287.6326
e-singletint,east,existing, 03/05  09:00:00,11.025,75599.99231,28.51868922,24.38643181,26.45256052,0,1159.066739,24.38643181,0.005430726,28.04866044,0,0,0,1130.822668,4070961.607,1130.822668,4070961.607,0,0,351287.6326
e-singletint,east,existing, 03/05  10:00:00,12.2875,75599.99231,29.61510844,25.05153384,27.33332114,0,1279.637174,25.05153384,0.005236757,26.01910331,0,0,0.75,1264.958682,4553851.255,1264.958682,4553851.255,0,0,351287.6326
e-singletint,east,existing, 03/05  11:00:00,14.125,55349.99437,29.36923419,24.70046082,27.0348475,0,1238.595098,24.70046082,0.005074448,25.76107898,0,0,0,1268.106937,4565184.973,1268.106937,4565184.973,0,0,351287.6326
e-singletint,east,existing, 03/05  12:00:00,15.9875,44549.99547,27.93294082,24.02699829,25.97996955,0,969.6799699,24.02699829,0.004946311,26.16610827,0,0,0,1006.834437,3624603.973,1006.834437,3624603.973,0,0,351287.6326
e-singletint,east,existing, 03/05  13:00:00,17.1375,44549.99547,26.52349211,23.99987524,25.26168367,0,553.9312365,23.99987524,0.004835964,25.62252949,0,0,0,594.8663213,2141518.757,594.8663213,2141518.757,0,0,351287.6326
e-singletint,east,existing, 03/05  14:00:00,17.9,44549.99547,26.20520394,23.99985463,25.10252928,0,455.3433323,23.99985463,0.004751167,25.1512861,0,0,0,502.5712187,1809256.387,502.5712187,1809256.387,0,0,351287.6326
e-singletint,east,existing, 03/05  15:00:00,18.6375,44549.99547,26.07042568,23.99986499,25.03514534,0,419.7497275,23.99986499,0.004677028,24.75231804,0,0,0,473.0672409,1703042.067,473.0672409,1703042.067,0,0,351287.6326
e-singletint,east,existing, 03/05  16:00:00,18.65,44549.99547,25.84927299,23.99988146,24.92457723,0,367.3042358,23.99988146,0.00461464,24.42454945,0,0,0,420.735809,1514648.912,420.735809,1514648.912,0,0,351287.6326
e-singletint,east,existing, 03/05  17:00:00,18.3125,44549.99547,25.4935585,23.99990567,24.74673208,0,284.9792671,23.99990567,0.004557064,24.12199514,0,0,0,335.6404401,1208305.584,335.6404401,1208305.584,0,0,351287.6326
e-singletint,east,existing, 03/05  18:00:00,17.95,44549.99547,25.12423267,23.99989346,24.56206307,0,226.8693923,23.99989346,0.004566841,24.17338446,0,0,0,274.5535098,988392.6352,274.5535098,988392.6352,0,0,351287.6326
e-singletint,east,existing, 03/05  19:00:00,16.3,114749.9883,24.65949455,23.99991013,24.32970234,0,135.7635272,23.99991013,0.004608941,24.39456958,0,0,0,169.8543117,611475.5222,169.8543117,611475.5222,0,0,351287.6326
e-singletint,east,existing, 03/05  20:00:00,13.9,134999.9863,24.21513615,23.99991893,24.10752754,0,60.46391261,23.99991893,0.00476261,25.21769613,0,0,0,74.78492524,269225.7309,74.78492524,269225.7309,0,0,351287.6326
e-singletint,east,existing, 03/05  21:00:00,11.5,134999.9863,23.82945396,23.95467706,23.89206551,0.366892734,8.664673113,23.95467706,0.004951665,26.30977454,0,0,0,7.538291877,27137.85076,7.538291877,27137.85076,0,0,351287.6326
e-singletint,east,existing, 03/05  22:00:00,9.9125,134999.9863,23.43172186,23.54758508,23.48965347,5.555271698,0.494506976,23.54758508,0.005019978,27.34155029,0,0,0,0,0,0,0,25386.20931,7.051724809,351287.6326
e-singletint,east,existing, 03/05  23:00:00,8.75,114749.9883,22.93464585,22.89840183,22.91652384,18.32675141,0,22.89840183,0.005007423,28.36512393,0,0,0,0,0,0,0,66315.40933,18.42094704,351287.6326
e-singletint,east,existing, 03/05  24:00:00,7.6125,55349.99437,22.36315336,22.2010642,22.28210878,15.12727172,0,22.2010642,0.00495881,29.30697658,0,0,0,0,0,0,0,67663.34404,18.79537334,351287.6326
e-singletint,east,existing, 03/06  01:00:00,6.6375,29699.99698,21.8106367,21.63182382,21.72123026,3.121588893,0,21.63182382,0.00494333,30.24991515,0,0,0,0,0,0,0,53370.76579,14.82521272,351287.6326
e-singletint,east,existing, 03/06  02:00:00,5.675,22949.99767,21.27287103,21.12289604,21.19788354,11.60581741,0,21.12289604,0.00494717,31.21147316,0,0,0,0,0,0,0,108799.4785,30.22207736,351287.6326
e-singletint,east,existing, 03/06  03:00:00,4.7375,14849.99849,20.80227946,21.0018933,20.90208638,75.82991444,0,21.0018933,0.004931488,31.33304399,0.25,0,0,0,0,0,0,402528.903,111.8135842,351287.6326
e-singletint,east,existing, 03/06  04:00:00,4.275,14849.99849,20.44177427,21.00015384,20.72096406,127.8799462,0,21.00015384,0.004918166,31.25240965,1,0,0,0,0,0,0,604954.5768,168.042938,351287.6326
e-singletint,east,existing, 03/06  05:00:00,4.1375,14849.99849,20.13722769,21.00017532,20.5687015,161.7885561,0,21.00017532,0.004910043,31.20115323,1,0,0,0,0,0,0,731115.3038,203.0875844,351287.6326
e-singletint,east,existing, 03/06  06:00:00,3.975,29699.99698,19.86938302,21.00019646,20.43478974,191.439258,0,21.00019646,0.004907518,31.18519531,1,0,0,0,0,0,0,842667.0567,234.0741824,351287.6326
e-singletint,east,existing, 03/06  07:00:00,5.275,59399.99396,19.97489418,21.00013454,20.48751436,129.130371,0,21.00013454,0.004875184,30.96191953,1,0,0,0,0,0,0,579946.928,161.0963689,351287.6326
e-singletint,east,existing, 03/06  08:00:00,7.5375,75599.99231,22.72418343,22.35891011,22.54154677,0,94.8694221,22.35891011,0.004807029,28.15042307,0,0,0,38.4324934,138356.9762,38.4324934,138356.9762,14281.15948,3.966988744,351287.6326
e-singletint,east,existing, 03/06  09:00:00,9.775,59399.99396,26.72877994,23.99900214,25.36389104,0,675.8199952,23.99900214,0.004776989,25.27862718,0,0,0,655.8627046,2361105.737,655.8627046,2361105.737,0,0,351287.6326
e-singletint,east,existing, 03/06  10:00:00,12.4125,59399.99396,28.11313513,23.99973199,26.05643356,0,1061.972938,23.99973199,0.004774243,25.26309555,0,0,0,1063.850905,3829863.258,1063.850905,3829863.258,0,0,351287.6326
e-singletint,east,existing, 03/06  11:00:00,15.375,37799.99615,28.00763035,23.9998823,26.00375633,0,982.0471646,23.9998823,0.004915527,25.98805129,0,0,0,1008.371055,3630135.799,1008.371055,3630135.799,0,0,351287.6326
e-singletint,east,existing, 03/06  12:00:00,18.3125,37799.99615,27.24431276,23.99994937,25.62213107,0,734.9275008,23.99994937,0.005266279,27.79847761,0,0,0,785.5120802,2827843.489,785.5120802,2827843.489,0,0,351287.6326
e-singletint,east,existing, 03/06  13:00:00,20.4625,37799.99615,26.56946133,23.99996919,25.28471526,0,536.165131,23.99996919,0.005766436,30.38350179,0,0,0,604.5125295,2176245.106,604.5125295,2176245.106,0,0,351287.6326
e-singletint,east,existing, 03/06  14:00:00,22.1,37799.99615,26.5778195,23.99996621,25.28889286,0,523.3641353,23.99996621,0.006278156,33.01939804,0,0,0,605.2889425,2179040.193,605.2889425,2179040.193,0,0,351287.6326
e-singletint,east,existing, 03/06  15:00:00,23.7625,37799.99615,26.55145545,23.99996481,25.27571013,0,515.7502397,23.99996481,0.006784969,35.59725401,0,0,0,611.488039,2201356.94,611.488039,2201356.94,0,0,351287.6326
e-singletint,east,existing, 03/06  16:00:00,23.9625,37799.99615,26.39844156,24.00009953,25.19927055,0,483.3477905,24.00009953,0.007269484,38.08106678,0,0,0,595.2967146,2143068.173,580.6980419,2090512.951,0,0,351287.6326
e-singletint,east,existing, 03/06  17:00:00,23.2,37799.99615,26.11232982,23.99982741,25.05607861,0,427.4656146,23.99982741,0.007647853,40.03977544,0,0,0,553.7724614,1993580.861,518.4058144,1866260.932,0,0,351287.6326
e-singletint,east,existing, 03/06  18:00:00,22.4625,37799.99615,25.74280982,23.99976958,24.8712897,0,373.9131271,23.99976958,0.007927427,41.45876471,0,0,0,506.2191514,1822388.945,458.66862,1651207.032,0,0,351287.6326
e-singletint,east,existing, 03/06  19:00:00,21.7625,90449.9908,25.32036066,23.99979909,24.66007988,0,285.8980458,23.99979909,0.008204461,42.89977255,0,0,0,415.3343559,1495203.681,364.805339,1313299.22,0,0,351287.6326
e-singletint,east,existing, 03/06  20:00:00,21,120149.9878,25.03665909,23.99978417,24.51822163,0,235.2679439,23.99978417,0.008590932,44.91000281,0,0,0,364.7107367,1312958.652,307.7832508,1108019.703,0,0,351287.6326
e-singletint,east,existing, 03/06  21:00:00,20.2625,134999.9863,24.85609063,23.99976642,24.42792852,0,216.50529,23.99976642,0.008996146,46.99818313,0,0,0,350.2071439,1260745.718,282.8139546,1018130.237,0,0,351287.6326
e-singletint,east,existing, 03/06  22:00:00,19.875,120149.9878,24.71270879,23.99975833,24.35623356,0,198.6192756,23.99975833,0.009378569,48.96641669,0,0,0,336.3764144,1210955.092,261.6554846,941959.7447,0,0,351287.6326
e-singletint,east,existing, 03/06  23:00:00,19.675,90449.9908,24.54246079,23.99977273,24.27111676,0,136.9978685,23.99977273,0.009812398,51.19620446,0,0,0,264.6719324,952818.9566,198.3460711,714045.856,0,0,351287.6326
e-singletint,east,existing, 03/06  24:00:00,19.475,44549.99547,24.37312616,23.99980424,24.1864652,0,91.83343438,23.99980424,0.010302444,53.67693167,0,0,0,211.1005304,759961.9093,151.4866895,545352.0822,0,0,351287.6326
e-singletint,east,existing, 03/07  01:00:00,19.4,29699.99698,24.24339565,23.99983995,24.1216178,0,71.38742416,23.99983995,0.010749435,55.94506583,0,0,0,189.1440685,680918.6466,130.4123995,469484.638,0,0,351287.6326
e-singletint,east,existing, 03/07  02:00:00,19.4,22949.99767,24.13925196,23.99987193,24.06956194,0,56.88048636,23.99987193,0.011068215,57.57507314,0,0,0,172.9008977,622443.2317,115.9224984,417320.9944,0,0,351287.6326
e-singletint,east,existing, 03/07  03:00:00,19.4,14849.99849,24.04695138,23.99989852,24.02342495,0,45.15458489,23.99989852,0.011287517,58.65805322,0,0,0,158.3078906,569908.4063,104.2153419,375175.2309,0,0,351287.6326
e-singletint,east,existing, 03/07  04:00:00,19.275,14849.99849,23.95562074,23.99991457,23.97776765,0,34.20806482,23.99991457,0.011454114,59.48546277,0,0,0,142.1702018,511812.7265,92.23123198,332032.4351,0,0,351287.6326
e-singletint,east,existing, 03/07  05:00:00,19.1375,14849.99849,23.86581114,23.99992221,23.93286668,0,24.6974959,23.99992221,0.011624711,60.31666586,0,0,0,127.6673398,459602.4233,81.5675172,293643.0619,0,0,351287.6326
e-singletint,east,existing, 03/07  06:00:00,18.975,29699.99698,23.78135422,23.99992922,23.89064172,0,17.3208661,23.99992922,0.011798836,61.17998023,0,0,0,115.8379027,417016.4496,72.82930891,262185.5121,0,0,351287.6326
e-singletint,east,existing, 03/07  07:00:00,18.9,59399.99396,23.89066864,23.99994908,23.94530886,0,59.21359806,23.99994908,0.011794697,61.19775065,0,0,0,182.9812024,658732.3286,114.0691419,410648.9108,0,0,351287.6326
e-singletint,east,existing, 03/07  08:00:00,18.9,75599.99231,24.24741932,23.99994028,24.1236798,0,123.4893547,23.99994028,0.011403409,59.2266603,0,0,0,279.3269263,1005576.935,178.2960032,641865.6114,0,0,351287.6326
e-singletint,east,existing, 03/07  09:00:00,18.9,59399.99396,24.37224357,23.99995612,24.18609984,0,92.43396314,23.99995612,0.011167647,58.0607021,0,0,0,224.7843803,809223.7691,147.2460403,530085.7451,0,0,351287.6326
e-singletint,east,existing, 03/07  10:00:00,19.3375,59399.99396,25.10634777,23.99992774,24.55313775,0,209.8455513,23.99992774,0.010732235,55.85657182,0,0,0,397.1567478,1429764.292,268.2465255,965687.4918,0,0,351287.6326
e-singletint,east,existing, 03/07  11:00:00,20.1,37799.99615,25.46087158,23.9998799,24.73037574,0,263.9519892,23.9998799,0.010139326,52.82050148,0,0,0,459.8712488,1655536.496,328.7333945,1183440.22,0,0,351287.6326
e-singletint,east,existing, 03/07  12:00:00,20.8375,37799.99615,25.90066648,23.99982166,24.95024407,0,355.942588,23.99982166,0.00963979,50.25805316,0,0,0,568.8988185,2048035.746,426.864136,1536710.89,0,0,351287.6326
e-singletint,east,existing, 03/07  13:00:00,21.9125,37799.99615,26.2531078,23.99973788,25.12642284,0,442.5662255,23.99973788,0.009152997,47.75723672,0,0,0,662.5428733,2385154.344,522.4914569,1880969.245,0,0,351287.6326
e-singletint,east,existing, 03/07  14:00:00,23.2125,37799.99615,26.31139225,23.99977384,25.15558304,0,455.7156056,23.99977384,0.008918336,46.52059082,0,0,0,669.467977,2410084.717,546.5985195,1967754.67,0,0,351287.6326
e-singletint,east,existing, 03/07  15:00:00,24.5125,37799.99615,26.30718831,23.99980048,25.15349439,0,455.0299837,23.99980048,0.008847145,46.10735934,0,0,0,668.7637428,2407549.474,556.8438671,2004637.922,0,0,351287.6326
e-singletint,east,existing, 03/07  16:00:00,24.75,37799.99615,26.22724495,23.99979203,25.11351849,0,440.3506587,23.99979203,0.008842864,46.06776305,0,0,0,649.8033174,2339291.943,544.150866,1958943.118,0,0,351287.6326
e-singletint,east,existing, 03/07  17:00:00,24.4125,37799.99615,26.09156635,23.99972424,25.04564529,0,420.1141833,23.99972424,0.008869184,46.20313975,0,0,0,623.1647085,2243392.951,521.0800548,1875888.197,0,0,351287.6326
e-singletint,east,existing, 03/07  18:00:00,24.05,37799.99615,25.70422748,23.99972585,24.85197667,0,360.5421022,23.99972585,0.008928713,46.47920031,0,0,0,550.9496075,1983418.587,458.4809079,1650531.269,0,0,351287.6326
e-singletint,east,existing, 03/07  19:00:00,23.0875,90449.9908,25.33121436,23.99977245,24.66549341,0,286.4963739,23.99977245,0.009009499,46.90562786,0,0,0,457.8135192,1648128.669,376.4066665,1355064,0,0,351287.6326
e-singletint,east,existing, 03/07  20:00:00,21.7875,120149.9878,25.03111396,23.99977745,24.51544571,0,235.6335136,23.99977745,0.009175378,47.77486664,0,0,0,390.9108291,1407278.985,314.6836868,1132861.273,0,0,351287.6326
e-singletint,east,existing, 03/07  21:00:00,20.4875,134999.9863,24.82352215,23.99977367,24.41164791,0,211.2472411,23.99977367,0.009323108,48.56371101,0,0,0,355.1342254,1278483.211,279.4305312,1005949.912,0,0,351287.6326
e-singletint,east,existing, 03/07  22:00:00,19.4375,120149.9878,24.6328235,23.99978102,24.31630226,0,183.0026736,23.99978102,0.009463285,49.30169385,0,0,0,313.6876355,1129275.488,242.4244043,872727.8556,0,0,351287.6326
e-singletint,east,existing, 03/07  23:00:00,18.475,90449.9908,24.38465712,23.99982307,24.1922401,0,105.0638564,23.99982307,0.00969427,50.48644522,0,0,0,206.7573128,744326.3263,156.4855577,563348.0076,0,0,351287.6326
e-singletint,east,existing, 03/07  24:00:00,17.5375,44549.99547,24.12519408,23.99987585,24.06253497,0,42.73313114,23.99987585,0.010004175,52.07465511,0,0,0,117.4299166,422747.6996,86.35709895,310885.5562,0,0,351287.6326
e-singletint,east,existing, 03/08  01:00:00,17.075,29699.99698,23.93576919,23.99990859,23.96783889,0,14.37559212,23.99990859,0.01034038,53.79597883,0,0,0,75.97826172,273521.7422,54.1475935,194931.3366,0,0,351287.6326
e-singletint,east,existing, 03/08  02:00:00,16.9375,22949.99767,23.80764739,23.9999241,23.90378574,0.386921834,1.835528717,23.9999241,0.010658519,55.42317706,0,0,0,57.86360772,208308.9878,40.06910467,144248.7768,0,0,351287.6326
e-singletint,east,existing, 03/08  03:00:00,16.775,14849.99849,23.70843397,24.00003858,23.85423627,4.950872627,0,24.00003858,0.010943985,56.88152956,0,0,0,47.88622453,172390.4083,32.29945715,116278.0457,0,0,351287.6326
e-singletint,east,existing, 03/08  04:00:00,16.825,14849.99849,23.61944615,24.0005639,23.81000503,9.470247394,0,24.0005639,0.011222082,58.29947159,0,0,0,42.8140297,154130.5069,28.15565026,101360.3409,0,0,351287.6326
e-singletint,east,existing, 03/08  05:00:00,16.9625,14849.99849,23.53298685,24.00048222,23.76673454,16.06881333,0,24.00048222,0.011577578,60.15122971,0,0,0,35.55614681,128002.1285,22.6429442,81514.59912,0,0,351287.6326
e-singletint,east,existing, 03/08  06:00:00,17.125,29699.99698,23.46599228,24.00036966,23.73318097,21.60548865,0,24.00036966,0.012013413,62.39672465,0.5,0,0,30.07148395,108257.3422,18.39314686,66215.32871,0,0,351287.6326
e-singletint,east,existing, 03/08  07:00:00,17.45,59399.99396,23.59596953,24.00002602,23.79799778,0,28.2969475,24.00002602,0.012263359,63.71176154,1,0,0,120.0085187,432030.6672,70.98588022,255549.1688,0,0,351287.6326
e-singletint,east,existing, 03/08  08:00:00,17.7875,75599.99231,24.34001591,23.99996873,24.16999232,0,136.0764637,23.99996873,0.011879498,61.8172499,0.25,0,0,300.4259415,1081533.389,181.5081463,653429.3267,0,0,351287.6326
e-singletint,east,existing, 03/08  09:00:00,18.15,59399.99396,25.15543189,23.99986474,24.57764831,0,233.192115,23.99986474,0.011119682,57.95540715,0,0,0,437.4684388,1574886.38,281.567918,1013644.505,0,0,351287.6326
e-singletint,east,existing, 03/08  10:00:00,20.05,59399.99396,26.26079032,23.99961924,25.13020478,0,460.8178986,23.99961924,0.010064486,52.54353129,0,0,0,740.7176026,2666583.369,524.8645388,1889512.34,0,0,351287.6326
e-singletint,east,existing, 03/08  11:00:00,22.85,37799.99615,27.30087371,23.99933067,25.65010219,0,722.7375311,23.99933067,0.008952932,46.82403321,0,0,0,1018.0516,3664985.759,810.1712548,2916616.517,0,0,351287.6326
e-singletint,east,existing, 03/08  12:00:00,25.65,37799.99615,27.33140964,23.99955947,25.66548456,0,733.2515101,23.99955947,0.008486437,44.416888,0,0,0,981.6508708,3533943.135,844.4485103,3040014.637,0,0,351287.6326
e-singletint,east,existing, 03/08  13:00:00,26.7,37799.99615,27.12122339,23.99970535,25.56046437,0,669.167191,23.99970535,0.008330625,43.61178504,0,0,0,887.405786,3194660.83,789.1708335,2841015.001,0,0,351287.6326
e-singletint,east,existing, 03/08  14:00:00,26.7,37799.99615,26.89183546,23.99976084,25.44579815,0,603.5024492,23.99976084,0.008139051,42.6216734,0,0,0,792.9708,2854694.88,723.4455409,2604403.947,0,0,351287.6326
e-singletint,east,existing, 03/08  15:00:00,26.7,37799.99615,26.79857607,23.99978833,25.3991822,0,577.1443356,23.99978833,0.007882184,41.26719938,0,0,0,740.6365673,2666291.642,697.0080936,2509229.137,0,0,351287.6326
e-singletint,east,existing, 03/08  16:00:00,25.7625,37799.99615,26.6021216,23.99979235,25.30095697,0,532.233578,23.99979235,0.007613296,39.88638002,0,0,0,669.9431818,2411795.454,644.2988927,2319476.014,0,0,351287.6326
e-singletint,east,existing, 03/08  17:00:00,24.2625,37799.99615,26.30038418,24.00010249,25.15024334,0,469.8984257,24.00010249,0.007428308,38.96752207,0,0,0,587.6710526,2115615.789,569.5245944,2050288.54,0,0,351287.6326
e-singletint,east,existing, 03/08  18:00:00,22.7625,37799.99615,25.83493078,24.00008697,24.91750888,0,393.3824886,24.00008697,0.007252801,38.0720239,0,0,0,493.714692,1777372.891,480.6145466,1730212.368,0,0,351287.6326
e-singletint,east,existing, 03/08  19:00:00,21.1375,90449.9908,25.34316325,24.0000845,24.67162388,0,289.5738839,24.0000845,0.007081803,37.20803902,0,0,0,372.449803,1340819.291,363.3984434,1308234.396,0,0,351287.6326
e-singletint,east,existing, 03/08  20:00:00,19.5,120149.9878,24.97114817,24.00010955,24.48562886,0,218.3175842,24.00010955,0.007027933,36.9422182,0,0,0,287.3236988,1034365.316,278.610429,1002997.544,0,0,351287.6326
e-singletint,east,existing, 03/08  21:00:00,17.8375,134999.9863,24.69387202,24.00018798,24.34703,0,177.2118007,24.00018798,0.007029746,36.97486398,0,0,0,233.8537551,841873.5184,223.7538717,805513.9381,0,0,351287.6326
e-singletint,east,existing, 03/08  22:00:00,16.8875,120149.9878,24.47159948,24.00020957,24.23590452,0,142.5504776,24.00020957,0.007032309,37.00219136,0,0,0,190.6101758,686196.633,181.2628088,652546.1118,0,0,351287.6326
e-singletint,east,existing, 03/08  23:00:00,16.325,90449.9908,24.23033106,24.00015824,24.11524465,0,68.32171652,24.00015824,0.007046954,37.07850485,0,0,0,108.0420328,388951.318,102.4356445,368768.3201,0,0,351287.6326
e-singletint,east,existing, 03/08  24:00:00,15.7875,44549.99547,23.98657298,24.00010679,23.99333989,0.022501643,12.33627535,24.00010679,0.00704618,37.07459203,0,0,0,44.45938039,160053.7694,42.03456346,151324.4285,0,0,351287.6326
e-singletint,east,existing, 03/09  01:00:00,14.9125,29699.99698,23.73837797,23.97699394,23.85768596,21.1568271,0,23.97699394,0.00703553,37.04726527,0,0,0,4.029407949,14505.86862,3.802011829,13687.24259,0,0,351287.6326
e-singletint,east,existing, 03/09  02:00:00,13.75,22949.99767,23.43358268,23.6788635,23.55622309,28.49095076,0,23.6788635,0.007040891,37.73248676,0,0,0,0,0,0,0,10481.71755,2.911588208,351287.6326
e-singletint,east,existing, 03/09  03:00:00,12.6125,14849.99849,23.08557763,23.27720383,23.18139073,27.27373657,0,23.27720383,0.007035895,38.63055892,0,0,0,0,0,0,0,23774.48158,6.60402266,351287.6326
e-singletint,east,existing, 03/09  04:00:00,12.575,14849.99849,22.79870189,22.94053176,22.86961683,18.94009152,0,22.94053176,0.007014105,39.30367328,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 03/09  05:00:00,13.1125,14849.99849,22.61021317,22.80942748,22.70982032,19.79010267,0,22.80942748,0.006974654,39.39660924,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 03/09  06:00:00,13.675,29699.99698,22.48382259,22.77208705,22.62795482,22.73605465,0,22.77208705,0.006928101,39.22529196,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 03/09  07:00:00,14.275,59399.99396,22.50293768,23.02124692,22.7620923,11.33085579,0,23.02124692,0.006828454,38.08993518,0,0,0,3.594571926,12940.45894,3.315245716,11934.88458,0,0,351287.6326
e-singletint,east,existing, 03/09  08:00:00,14.8125,75599.99231,22.77127267,23.43226872,23.10177069,8.216495886,0,23.43226872,0.006646549,36.17811477,0,0,0,6.458244686,23249.68087,6.109801893,21995.28681,0,0,351287.6326
e-singletint,east,existing, 03/09  09:00:00,15.375,59399.99396,23.30337496,23.69365973,23.49851734,14.74708437,0,23.69365973,0.006452722,34.58372869,0,0,0,7.629158287,27464.96983,7.456724805,26844.2093,0,0,351287.6326
e-singletint,east,existing, 03/09  10:00:00,16.2875,59399.99396,24.14030569,23.97892739,24.05961654,0,49.77460868,23.97892739,0.006302308,33.20867527,0,0,0,80.19477306,288701.183,80.13610982,288489.9954,0,0,351287.6326
e-singletint,east,existing, 03/09  11:00:00,17.3875,37799.99615,24.88916535,23.99962297,24.44439416,0,154.1487573,23.99962297,0.006298685,33.1483286,0,0,0,196.9015713,708845.6565,196.9015713,708845.6565,0,0,351287.6326
e-singletint,east,existing, 03/09  12:00:00,18.4875,37799.99615,25.49900485,23.99993998,24.74947242,0,271.1831889,23.99993998,0.006468538,34.03233825,0,0,0,323.4216297,1164317.867,323.0581883,1163009.478,0,0,351287.6326
e-singletint,east,existing, 03/09  13:00:00,19.4625,37799.99615,25.76230254,24.00010467,24.88120361,0,329.1503034,24.00010467,0.006759041,35.5213036,0,0,0,395.821853,1424958.671,389.0661163,1400638.019,0,0,351287.6326
e-singletint,east,existing, 03/09  14:00:00,20.425,37799.99615,25.95412306,24.00014488,24.97713397,0,371.1303325,24.00014488,0.007062034,37.05809102,0,0,0,455.9265122,1641335.444,439.0198362,1580471.41,0,0,351287.6326
e-singletint,east,existing, 03/09  15:00:00,21.3625,37799.99615,25.97770108,23.99992431,24.98881269,0,377.8220878,23.99992431,0.007362944,38.5799589,0,0,0,480.8564174,1731083.103,453.4773732,1632518.544,0,0,351287.6326
e-singletint,east,existing, 03/09  16:00:00,21.95,37799.99615,25.8203112,23.99989549,24.91010335,0,348.166641,23.99989549,0.007680554,40.18307595,0,0,0,465.2366424,1674851.913,428.6857584,1543268.73,0,0,351287.6326
e-singletint,east,existing, 03/09  17:00:00,22.2875,37799.99615,25.61954886,23.99983136,24.80969011,0,316.3618567,23.99983136,0.007995551,41.79450324,0,0,0,444.1939811,1599098.332,399.668943,1438808.195,0,0,351287.6326
e-singletint,east,existing, 03/09  18:00:00,22.65,37799.99615,25.37817555,23.99979747,24.68898651,0,294.6105752,23.99979747,0.008262085,43.16958531,0,0,0,432.7666942,1557960.099,380.9188717,1371307.938,0,0,351287.6326
e-singletint,east,existing, 03/09  19:00:00,21.9875,90449.9908,25.00200754,23.99982835,24.50091795,0,222.3278044,23.99982835,0.008496854,44.37964756,0,0,0,353.0174846,1270862.944,303.1049106,1091177.678,0,0,351287.6326
e-singletint,east,existing, 03/09  20:00:00,20.6875,120149.9878,24.70887721,23.99982961,24.35435341,0,172.6024209,23.99982961,0.008758614,45.72784277,0,0,0,291.0789457,1047884.205,242.5337821,873121.6154,0,0,351287.6326
e-singletint,east,existing, 03/09  21:00:00,19.3875,134999.9863,24.50705027,23.99982875,24.25343951,0,150.2240179,23.99982875,0.008973913,46.86578908,0,0,0,258.5578332,930808.1995,209.3114888,753521.3596,0,0,351287.6326
e-singletint,east,existing, 03/09  22:00:00,18.2125,120149.9878,24.31379712,23.99983861,24.15681787,0,122.6507901,23.99983861,0.009168483,47.88530156,0,0,0,217.4806575,782930.3669,171.9504749,619021.7097,0,0,351287.6326
e-singletint,east,existing, 03/09  23:00:00,17.1125,90449.9908,24.06089564,23.99987599,24.03038582,0,46.99911018,23.99987599,0.009444999,49.30773906,0,0,0,113.0879527,407116.6299,87.15849829,313770.5939,0,0,351287.6326
e-singletint,east,existing, 03/09  24:00:00,16.0125,44549.99547,23.78865634,24.00253417,23.89559526,12.63488145,0.668754315,24.00253417,0.009802511,51.13688346,0,0,0,25.05174386,90186.27791,18.76934251,67569.63304,0,0,351287.6326
e-singletint,east,existing, 03/10  01:00:00,14.9125,29699.99698,23.51955404,23.86811184,23.69383294,30.30741586,0,23.86811184,0.010139716,53.29963914,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 03/10  02:00:00,13.75,22949.99767,23.20618249,23.48451404,23.34534826,30.23009659,0,23.48451404,0.010298139,55.34726914,0,0,0,0,0,0,0,10731.39143,2.980942064,351287.6326
e-singletint,east,existing, 03/10  03:00:00,12.6125,14849.99849,22.86006645,23.08012062,22.97009354,28.62855911,0,23.08012062,0.010288207,56.63925658,0,0,0,0,0,0,0,24063.69857,6.684360715,351287.6326
e-singletint,east,existing, 03/10  04:00:00,12.7625,14849.99849,22.58658642,22.76124531,22.67391587,20.55303507,0,22.76124531,0.010221927,57.37717523,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 03/10  05:00:00,13.725,14849.99849,22.43067607,22.69407398,22.56237503,23.131135,0,22.69407398,0.01025359,57.78682475,0,0,0,0,0,0,0,0,0,351287.6326
