Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-singletint,east,existing, 03/10  06:00:00,14.6625,29699.99698,22.34530007,22.74396328,22.54463167,28.19962906,0,22.74396328,0.010401825,58.4310441,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 03/10  07:00:00,15.6875,59399.99396,22.58672963,23.15393582,22.87033272,13.43475417,2.596160119,23.15393582,0.010547132,57.82273547,0,0,0,11.80411649,42494.81938,7.903511335,28452.64081,0,0,351287.6326
e-singletint,east,existing, 03/10  08:00:00,16.7875,75599.99231,24.91797116,23.97382981,24.44590049,0,252.4560572,23.97382981,0.010145831,52.9926558,0,0,0,396.9636724,1429069.221,283.0300755,1018908.272,0,0,351287.6326
e-singletint,east,existing, 03/10  09:00:00,17.8875,59399.99396,27.94984949,24.03553904,25.99269427,0,955.0313481,24.03553904,0.008483882,44.29577628,0,0,0,1235.468516,4447686.658,996.138955,3586100.238,0,0,351287.6326
e-singletint,east,existing, 03/10  10:00:00,20.4875,59399.99396,29.73617237,24.87146501,27.30381869,0,1264.057158,24.87146501,0.007538554,37.51902908,0.5,0,0.5,1409.224074,5073206.667,1305.645753,4700324.711,0,0,351287.6326
e-singletint,east,existing, 03/10  11:00:00,24.05,37799.99615,30.16555162,25.12650662,27.64602912,0,1293.707188,25.12650662,0.00765253,37.49195909,1,0,1,1434.646647,5164727.928,1385.403059,4987451.013,0,0,351287.6326
e-singletint,east,existing, 03/10  12:00:00,27.5875,37799.99615,29.38497645,24.49471688,26.93984667,0,1220.786922,24.49471688,0.007860383,39.98413344,0.25,0,0,1415.852675,5097069.63,1368.722201,4927399.923,0,0,351287.6326
e-singletint,east,existing, 03/10  13:00:00,29.3375,37799.99615,28.27131955,24.01340707,26.14236331,0,996.0348094,24.01340707,0.007841012,41.02060858,0,0,0,1179.881187,4247572.272,1141.849985,4110659.947,0,0,351287.6326
e-singletint,east,existing, 03/10  14:00:00,30.1,37799.99615,27.8893966,23.99992603,25.94466131,0,877.5201912,23.99992603,0.007703104,40.29976787,0,0,0,1032.807244,3718106.078,1025.551613,3691985.808,0,0,351287.6326
e-singletint,east,existing, 03/10  15:00:00,30.8375,37799.99615,27.64815629,23.99975638,25.82395634,0,806.3945631,23.99975638,0.007373769,38.5581365,0,0,0,960.1824624,3456656.865,960.1824624,3456656.865,0,0,351287.6326
e-singletint,east,existing, 03/10  16:00:00,30.4125,37799.99615,27.52189067,23.9996677,25.76077918,0,776.1010155,23.9996677,0.006842114,35.79462593,0,0,0,926.2540113,3334514.441,926.2540113,3334514.441,0,0,351287.6326
e-singletint,east,existing, 03/10  17:00:00,29.3125,37799.99615,27.09373552,23.99962971,25.54668262,0,672.2838377,23.99962971,0.006434488,33.68412595,0,0,0,813.4335567,2928360.804,813.4335567,2928360.804,0,0,351287.6326
e-singletint,east,existing, 03/10  18:00:00,28.2125,37799.99615,26.65319408,23.9996426,25.32641834,0,582.5332012,23.9996426,0.006132699,32.11968889,0,0,0,714.6462989,2572726.676,714.6462989,2572726.676,0,0,351287.6326
e-singletint,east,existing, 03/10  19:00:00,26.425,90449.9908,26.19078363,23.99970867,25.09524615,0,471.5912237,23.99970867,0.005885783,30.83851169,0,0,0,589.0372282,2120534.022,589.0372282,2120534.022,0,0,351287.6326
e-singletint,east,existing, 03/10  20:00:00,24.1625,120149.9878,25.76025063,23.99971521,24.87998292,0,386.5586708,23.99971521,0.005795569,30.3895273,0,0,0,485.3912873,1747408.634,485.3912873,1747408.634,0,0,351287.6326
e-singletint,east,existing, 03/10  21:00:00,21.925,134999.9863,25.41012198,23.99972271,24.70492235,0,330.3839044,23.99972271,0.005780489,30.32274699,0,0,0,410.7732874,1478783.835,410.7732874,1478783.835,0,0,351287.6326
e-singletint,east,existing, 03/10  22:00:00,20.1625,120149.9878,25.10264116,23.99974075,24.55119096,0,273.1050281,23.99974075,0.005846291,30.66466705,0,0,0,338.956875,1220244.75,338.956875,1220244.75,0,0,351287.6326
e-singletint,east,existing, 03/10  23:00:00,18.725,90449.9908,24.77072489,23.99979062,24.38525775,0,172.1126648,23.99979062,0.006029183,31.63483132,0,0,0,226.089223,813921.2029,226.089223,813921.2029,0,0,351287.6326
e-singletint,east,existing, 03/10  24:00:00,17.2625,44549.99547,24.43198482,23.99985745,24.21592114,0,87.31180853,23.99985745,0.006252149,32.80535183,0,0,0,129.1902007,465084.7224,129.1902007,465084.7224,0,0,351287.6326
e-singletint,east,existing, 03/11  01:00:00,16.45,35099.99643,24.16912925,23.99991718,24.08452321,0,39.30055355,23.99991718,0.006467886,33.92557617,0,0,0,74.62754531,268659.1631,74.45964786,268054.7323,0,0,351287.6326
e-singletint,east,existing, 03/11  02:00:00,16.1125,35099.99643,23.97274108,23.99998161,23.98636135,0,9.528758514,23.99998161,0.006639971,34.79636166,0,0,0,42.5920138,153331.2497,41.90105734,150843.8064,0,0,351287.6326
e-singletint,east,existing, 03/11  03:00:00,15.75,14849.99849,23.78515324,24.01999606,23.90257465,17.84098225,0,24.01999606,0.006779556,35.46365019,0,0,0,10.44020831,37584.74991,10.15724617,36566.08623,0,0,351287.6326
e-singletint,east,existing, 03/11  04:00:00,15.85,14849.99849,23.64926388,24.03588785,23.84257586,30.18307677,0,24.03588785,0.006936552,36.24144507,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 03/11  05:00:00,16.1875,14849.99849,23.56281883,24.04478882,23.80380382,31.98186784,0,24.04478882,0.007188856,37.50033963,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 03/11  06:00:00,16.55,14849.99849,23.50961056,24.03530846,23.77245951,28.85495467,0,24.03530846,0.007520332,39.21682584,0,0,0,8.364065025,30110.63409,7.621493657,27437.37717,0,0,351287.6326
e-singletint,east,existing, 03/11  07:00:00,17.0125,55349.99437,23.54224705,24.00253382,23.77239044,18.06435093,1.418432751,24.00253382,0.007885828,41.20591478,0,0,0,26.4147006,95092.92215,23.27663179,83795.87445,0,0,351287.6326
e-singletint,east,existing, 03/11  08:00:00,17.575,55349.99437,23.86381097,24.00028938,23.93205018,0,42.63922587,24.00028938,0.008231673,43.01145776,0,0,0,101.3107153,364718.5752,86.73483934,312245.4216,0,0,351287.6326
e-singletint,east,existing, 03/11  09:00:00,18.1125,75599.99231,24.36072347,23.99988159,24.18030253,0,142.3778114,23.99988159,0.008560163,44.70566331,0,0,0,230.0973239,828350.366,190.8349529,687005.8305,0,0,351287.6326
e-singletint,east,existing, 03/11  10:00:00,18.9875,75599.99231,25.15975883,23.99986626,24.57981254,0,245.8358657,23.99986626,0.008730632,45.58371464,0,0,0,369.4146384,1329892.698,301.5117016,1085442.126,0,0,351287.6326
e-singletint,east,existing, 03/11  11:00:00,20.15,55349.99437,25.78454421,23.99983372,24.89218896,0,341.3915313,23.99983372,0.008725835,45.53014724,0,0,0,496.3571259,1786885.653,406.7239721,1464206.3,0,0,351287.6326
e-singletint,east,existing, 03/11  12:00:00,21.2875,44549.99547,26.05973406,23.99979574,25.0297649,0,405.2349291,23.99979574,0.008718876,45.44812007,0,0,0,582.1560394,2095761.742,480.0499495,1728179.818,0,0,351287.6326
e-singletint,east,existing, 03/11  13:00:00,22.2625,44549.99547,26.21242265,23.99977495,25.1060988,0,440.6589,23.99977495,0.008710539,45.3590719,0,0,0,629.7550765,2267118.275,523.6204821,1885033.735,0,0,351287.6326
e-singletint,east,existing, 03/11  14:00:00,23.1625,44549.99547,26.31689219,23.99975912,25.15832565,0,464.5131828,23.99975912,0.008650667,45.00567417,0,0,0,658.0053444,2368819.24,554.9993136,1997997.529,0,0,351287.6326
e-singletint,east,existing, 03/11  15:00:00,24.0625,44549.99547,26.40951362,23.99974939,25.2046315,0,486.7239721,23.99974939,0.008561552,44.4744962,0,0,0,680.6289289,2450264.144,584.7324008,2105036.643,0,0,351287.6326
e-singletint,east,existing, 03/11  16:00:00,24.275,44549.99547,26.35513476,23.9997632,25.17744898,0,474.6698279,23.9997632,0.008521947,44.23747267,0,0,0,664.4452474,2392002.89,574.4922017,2068171.926,0,0,351287.6326
e-singletint,east,existing, 03/11  17:00:00,24.1375,44549.99547,26.10087975,23.99980324,25.0503415,0,415.2300503,23.99980324,0.008630748,44.76567654,0,0,0,600.4991242,2161796.847,513.9466973,1850208.11,0,0,351287.6326
e-singletint,east,existing, 03/11  18:00:00,23.975,44549.99547,25.77520658,23.99977893,24.88749275,0,366.3274992,23.99977893,0.008881923,46.03253318,0,0,0,554.0338455,1994521.844,463.6975926,1669311.334,0,0,351287.6326
e-singletint,east,existing, 03/11  19:00:00,23.4625,114749.9883,25.42866593,23.99976785,24.71421689,0,305.9403583,23.99976785,0.009180471,47.55736576,0,0,0,491.5875596,1769715.214,399.0052281,1436418.821,0,0,351287.6326
e-singletint,east,existing, 03/11  20:00:00,22.7,134999.9863,25.17918653,23.99969738,24.58944195,0,276.2739264,23.99969738,0.009521888,49.29950714,0,0,0,462.095285,1663543.026,362.9292958,1306545.465,0,0,351287.6326
e-singletint,east,existing, 03/11  21:00:00,21.9625,134999.9863,25.01979827,23.9996455,24.50972188,0,262.2628214,23.9996455,0.009802236,50.76127264,0,0,0,450.8572545,1623086.116,342.7077494,1233747.898,0,0,351287.6326
e-singletint,east,existing, 03/11  22:00:00,21.575,134999.9863,24.89452711,23.99971096,24.44711904,0,231.4163854,23.99971096,0.00993923,51.4790385,0,0,0,412.8998943,1486439.62,308.6163495,1111018.858,0,0,351287.6326
e-singletint,east,existing, 03/11  23:00:00,21.375,114749.9883,24.74367115,23.99979147,24.37173131,0,167.6052559,23.99979147,0.01009052,52.2498423,0,0,0,328.8817006,1183974.122,243.1600496,875376.1784,0,0,351287.6326
e-singletint,east,existing, 03/11  24:00:00,21.175,55349.99437,24.58895986,23.99983614,24.294398,0,123.3847045,23.99983614,0.010304474,53.33951961,0,0,0,271.6033342,977772.0033,197.278006,710200.8215,0,0,351287.6326
e-singletint,east,existing, 03/12  01:00:00,20.975,35099.99643,24.46866494,23.99983085,24.23424789,0,113.3707361,23.99983085,0.010548836,54.58333271,0,0,0,260.9449897,939401.963,185.5889504,668120.2214,0,0,351287.6326
e-singletint,east,existing, 03/12  02:00:00,20.8375,35099.99643,24.36854417,23.9998325,24.18418833,0,97.47575628,23.9998325,0.010782361,55.77109013,0,0,0,242.1177505,871623.9017,168.5426407,606753.5065,0,0,351287.6326
e-singletint,east,existing, 03/12  03:00:00,20.675,14849.99849,24.26980837,23.99985147,24.13482992,0,81.9707043,23.99985147,0.010981632,56.78386389,0,0,0,221.9368388,798972.6197,151.6790914,546044.7289,0,0,351287.6326
e-singletint,east,existing, 03/12  04:00:00,20.225,14849.99849,24.16075618,23.9998716,24.08031389,0,65.15662363,23.9998716,0.011171558,57.7485414,0,0,0,195.4854847,703747.7449,131.1028232,471970.1636,0,0,351287.6326
e-singletint,east,existing, 03/12  05:00:00,19.6875,14849.99849,24.04711817,23.99989106,24.02350462,0,48.38068991,23.99989106,0.011359515,58.70263828,0,0,0,166.9376319,600975.4747,109.8342381,395403.2571,0,0,351287.6326
e-singletint,east,existing, 03/12  06:00:00,19.125,14849.99849,23.93171197,23.9999081,23.96581003,0,32.63712565,23.9999081,0.011551533,59.67677775,0,0,0,138.5297797,498707.207,89.39175249,321810.3089,0,0,351287.6326
e-singletint,east,existing, 03/12  07:00:00,19.7125,55349.99437,24.03837806,23.99998768,24.01918287,0,45.36305846,23.99998768,0.011540362,59.65781531,0,0,0,165.1391468,594500.9284,107.0909182,385527.3054,0,0,351287.6326
e-singletint,east,existing, 03/12  08:00:00,21.0125,55349.99437,25.30184195,23.9998317,24.65083683,0,281.2636117,23.9998317,0.010604702,54.92224397,0,0,0,500.767515,1802763.054,353.6478767,1273132.356,0,0,351287.6326
e-singletint,east,existing, 03/12  09:00:00,22.3125,75599.99231,27.57033235,23.99863795,25.78448515,0,889.6643869,23.99863795,0.008635853,44.86717461,0,0,0,1160.765334,4178755.202,972.028609,3499302.992,0,0,351287.6326
e-singletint,east,existing, 03/12  10:00:00,24.175,75599.99231,27.97790498,23.99930973,25.98860736,0,973.9828586,23.99930973,0.007498796,39.03037652,0,0,0,1114.607313,4012586.325,1072.529387,3861105.794,0,0,351287.6326
e-singletint,east,existing, 03/12  11:00:00,26.375,55349.99437,28.92662514,24.16780644,26.54721579,0,1178.466462,24.16780644,0.007209843,37.16856431,0,0,0,1286.552901,4631590.445,1286.389372,4631001.739,0,0,351287.6326
e-singletint,east,existing, 03/12  12:00:00,28.575,44549.99547,28.76267458,24.0927261,26.42770034,0,1146.652147,24.0927261,0.006994052,36.20446915,0,0,0,1288.469969,4638491.888,1288.469969,4638491.888,0,0,351287.6326
e-singletint,east,existing, 03/12  13:00:00,29.65,44549.99547,27.91480075,24.00038981,25.95759528,0,903.9872842,24.00038981,0.00673227,35.04535397,0,0,0,1048.237489,3773654.96,1048.237489,3773654.96,0,0,351287.6326
e-singletint,east,existing, 03/12  14:00:00,30.05,44549.99547,27.65791518,23.99970093,25.82880806,0,818.6091629,23.99970093,0.006468573,33.66675419,0,0,0,965.9388473,3477379.85,965.9388473,3477379.85,0,0,351287.6326
e-singletint,east,existing, 03/12  15:00:00,30.45,44549.99547,27.53939595,23.99970455,25.76955025,0,783.8517427,23.99970455,0.006189573,32.19594714,0,0,0,934.465427,3364075.537,934.465427,3364075.537,0,0,351287.6326
e-singletint,east,existing, 03/12  16:00:00,30.225,44549.99547,27.43014159,23.99972032,25.71493096,0,753.5293255,23.99972032,0.005928903,30.84084146,0,0,0,902.2893781,3248241.761,902.2893781,3248241.761,0,0,351287.6326
e-singletint,east,existing, 03/12  17:00:00,29.6875,44549.99547,27.13612281,23.9997493,25.56793606,0,675.4323126,23.9997493,0.005676694,29.54071591,0,0,0,819.7469487,2951089.015,819.7469487,2951089.015,0,0,351287.6326
e-singletint,east,existing, 03/12  18:00:00,29.125,44549.99547,26.74886522,23.99970883,25.37428703,0,598.8519898,23.99970883,0.005471706,28.48338236,0,0,0,738.533187,2658719.473,738.533187,2658719.473,0,0,351287.6326
e-singletint,east,existing, 03/12  19:00:00,26.7125,114749.9883,26.21469227,23.99972217,25.10720722,0,479.3139366,23.99972217,0.005366365,27.9576025,0,0,0,599.1764509,2157035.223,599.1764509,2157035.223,0,0,351287.6326
e-singletint,east,existing, 03/12  20:00:00,23.15,134999.9863,25.67560726,23.99967665,24.83764196,0,381.7880656,23.99967665,0.005484832,28.59883222,0,0,0,472.301757,1700286.325,472.301757,1700286.325,0,0,351287.6326
e-singletint,east,existing, 03/12  21:00:00,19.6125,134999.9863,25.2151682,23.99967696,24.60742258,0,296.6107739,23.99967696,0.005688162,29.66072165,0,0,0,357.928572,1288542.859,357.928572,1288542.859,0,0,351287.6326
e-singletint,east,existing, 03/12  22:00:00,17.9875,134999.9863,24.88138056,23.99978398,24.44058227,0,216.2667243,23.99978398,0.00577784,30.14314657,0,0,0,264.1871214,951073.637,264.1871214,951073.637,0,0,351287.6326
e-singletint,east,existing, 03/12  23:00:00,17.425,114749.9883,24.58988986,23.99988395,24.29488691,0,122.0236017,23.99988395,0.005781051,30.19040219,0,0,0,165.3339145,595202.0921,165.3339145,595202.0921,0,0,351287.6326
e-singletint,east,existing, 03/12  24:00:00,16.8875,55349.99437,24.30387382,23.99994973,24.15191177,0,51.84270646,23.99994973,0.005754365,30.08289707,0,0,0,90.74875187,326695.5067,90.74875187,326695.5067,0,0,351287.6326
e-singletint,east,existing, 03/13  01:00:00,17.6375,29699.99698,24.15397532,23.99995174,24.07696353,0,41.83852063,23.99995174,0.005765185,30.15048955,0,0,0,86.94704254,313009.3531,86.94704254,313009.3531,0,0,351287.6326
e-singletint,east,existing, 03/13  02:00:00,19.075,22949.99767,24.1205523,23.99994311,24.0602477,0,46.33770683,23.99994311,0.005771789,30.18472775,0,0,0,103.3169204,371940.9136,103.3169204,371940.9136,0,0,351287.6326
e-singletint,east,existing, 03/13  03:00:00,20.5375,14849.99849,24.13974958,23.99993724,24.06984341,0,58.16928147,23.99993724,0.005707207,29.86905444,0,0,0,127.2136766,457969.2358,127.2136766,457969.2358,0,0,351287.6326
e-singletint,east,existing, 03/13  04:00:00,20.0375,14849.99849,24.03619938,23.99993564,24.01806751,0,42.64666221,23.99993564,0.005652058,29.61324786,0,0,0,107.5593979,387213.8324,107.5593979,387213.8324,0,0,351287.6326
e-singletint,east,existing, 03/13  05:00:00,18.4,14849.99849,23.80521129,23.9999554,23.90258335,2.292743726,7.147404537,23.9999554,0.005732013,30.05893464,0,0,0,56.22564166,202412.31,56.22564166,202412.31,0,0,351287.6326
e-singletint,east,existing, 03/13  06:00:00,16.7375,29699.99698,23.53735273,23.98484026,23.7610965,29.92164249,0,23.98484026,0.005912578,31.03721994,0,0,0,9.338781531,33619.61351,9.338781531,33619.61351,0,0,351287.6326
e-singletint,east,existing, 03/13  07:00:00,15.975,59399.99396,23.58684754,24.01303343,23.79994049,16.47092192,16.88435149,24.01303343,0.006054532,31.78163902,0,0,0,29.74759556,107091.344,29.74759556,107091.344,0,0,351287.6326
e-singletint,east,existing, 03/13  08:00:00,15.8375,75599.99231,24.94848018,24.00142198,24.47495108,0,236.0815851,24.00142198,0.006049792,31.85564799,0,0,0,266.5001374,959400.4948,266.5001374,959400.4948,0,0,351287.6326
e-singletint,east,existing, 03/13  09:00:00,15.675,59399.99396,26.08303365,23.99981752,25.04142558,0,456.1294164,23.99981752,0.0059851,31.58517305,0,0,0,484.8748195,1745549.35,484.8748195,1745549.35,0,0,351287.6326
e-singletint,east,existing, 03/13  10:00:00,16.2875,59399.99396,26.40108126,23.99983739,25.20045933,0,525.0577021,23.99983739,0.005852229,30.93334149,0,0,0,558.8639461,2011910.206,558.8639461,2011910.206,0,0,351287.6326
e-singletint,east,existing, 03/13  11:00:00,17.3875,37799.99615,26.88873683,23.99984036,25.44428859,0,619.9941808,23.99984036,0.005609049,29.68932072,0,0,0,662.896964,2386429.07,662.896964,2386429.07,0,0,351287.6326
e-singletint,east,existing, 03/13  12:00:00,18.4875,37799.99615,27.21207045,23.99979724,25.60593384,0,709.8743225,23.99979724,0.005291875,28.05290988,0,0,0,761.8512762,2742664.594,761.8512762,2742664.594,0,0,351287.6326
e-singletint,east,existing, 03/13  13:00:00,19.7125,37799.99615,26.55236379,23.99984019,25.27610199,0,536.0906114,23.99984019,0.004937543,26.18295909,0,0,0,598.2275679,2153619.244,598.2275679,2153619.244,0,0,351287.6326
e-singletint,east,existing, 03/13  14:00:00,21.0125,37799.99615,26.34406466,23.99987211,25.17196838,0,470.7672315,23.99987211,0.004634086,24.56086128,0,0,0,543.6443894,1957119.802,543.6443894,1957119.802,0,0,351287.6326
e-singletint,east,existing, 03/13  15:00:00,22.3125,37799.99615,26.3914205,23.99987756,25.19564903,0,474.9577721,23.99987756,0.004374837,23.17302302,0,0,0,558.5497014,2010778.925,558.5497014,2010778.925,0,0,351287.6326
e-singletint,east,existing, 03/13  16:00:00,21.9875,37799.99615,26.2240604,23.99986143,25.11196091,0,444.3286079,23.99986143,0.00417619,22.11939376,0,0,0,525.2634371,1890948.374,525.2634371,1890948.374,0,0,351287.6326
e-singletint,east,existing, 03/13  17:00:00,20.6875,37799.99615,25.82460996,23.99982408,24.91221702,0,368.8603832,23.99982408,0.004082046,21.6240723,0,0,0,439.1176346,1580823.485,439.1176346,1580823.485,0,0,351287.6326
e-singletint,east,existing, 03/13  18:00:00,19.3875,37799.99615,25.37111513,23.99982961,24.68547237,0,292.5016001,23.99982961,0.004033409,21.38154336,0,0,0,352.0768676,1267476.724,352.0768676,1267476.724,0,0,351287.6326
e-singletint,east,existing, 03/13  19:00:00,18.0875,90449.9908,24.90484851,23.99988042,24.45236446,0,191.8790099,23.99988042,0.003994275,21.18338733,0,0,0,240.770664,866774.3904,240.770664,866774.3904,0,0,351287.6326
e-singletint,east,existing, 03/13  20:00:00,16.7875,120149.9878,24.54257326,23.99989283,24.27123305,0,124.9199912,23.99989283,0.004049817,21.48961469,0,0,0,163.1127206,587205.7941,163.1127206,587205.7941,0,0,351287.6326
e-singletint,east,existing, 03/13  21:00:00,15.4875,134999.9863,24.27630145,23.99990073,24.13810109,0,89.01958342,23.99990073,0.004157735,22.08069133,0,0,0,116.5028908,419410.4068,116.5028908,419410.4068,0,0,351287.6326
e-singletint,east,existing, 03/13  22:00:00,14.75,120149.9878,24.06617625,23.99991171,24.03304398,0,61.07603966,23.99991171,0.004294621,22.82564171,0,0,0,82.47665103,296915.9437,82.47665103,296915.9437,0,0,351287.6326
e-singletint,east,existing, 03/13  23:00:00,14.4125,90449.9908,23.8408643,24.00389352,23.92237891,5.694995838,2.00200907,24.00389352,0.004472859,23.76932749,0,0,0,14.47071123,52094.56042,14.47071123,52094.56042,0,0,351287.6326
e-singletint,east,existing, 03/13  24:00:00,14.05,44549.99547,23.60268089,23.82992636,23.71630363,24.87524207,0,23.82992636,0.004646871,24.96414644,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 03/14  01:00:00,13.4625,29699.99698,23.33184159,23.53163243,23.43173701,23.0386588,0,23.53163243,0.004794873,26.21302196,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 03/14  02:00:00,12.7,22949.99767,23.02874899,23.19122027,23.10998463,20.65437043,0,23.19122027,0.004904389,27.35314891,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 03/14  03:00:00,11.9625,14849.99849,22.70839568,22.83269534,22.77054551,17.64434051,0,22.83269534,0.004971048,28.32981836,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 03/14  04:00:00,11.7,14849.99849,22.41484281,22.52706148,22.47095214,15.47405074,0,22.52706148,0.005018675,29.13389088,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 03/14  05:00:00,11.7,14849.99849,22.16913983,22.30490744,22.23702363,15.67257329,0,22.30490744,0.005058154,29.76026982,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 03/14  06:00:00,11.7,29699.99698,21.95159584,22.11934987,22.03547286,16.61034613,0,22.11934987,0.00508837,30.29584172,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 03/14  07:00:00,12.5125,59399.99396,21.9117568,22.27790455,22.09483067,7.13072976,0,22.27790455,0.005061905,29.86220011,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 03/14  08:00:00,13.8125,75599.99231,22.23515064,22.7426814,22.48891602,0,3.859029277,22.7426814,0.004909055,28.18187837,0,0,0,13.20197336,47527.1041,13.20197336,47527.1041,0,0,351287.6326
e-singletint,east,existing, 03/14  09:00:00,15.1125,59399.99396,22.9113801,23.20307957,23.05722984,9.941563605,2.639239141,23.20307957,0.004697427,26.24599673,0,0,0,9.988263369,35957.74813,9.988263369,35957.74813,0,0,351287.6326
e-singletint,east,existing, 03/14  10:00:00,16.2875,59399.99396,23.97342826,23.87947266,23.92645046,0,38.45177568,23.87947266,0.004438856,23.81826364,0,0,0,59.93388716,215761.9938,59.93388716,215761.9938,0,0,351287.6326
e-singletint,east,existing, 03/14  11:00:00,17.3875,37799.99615,24.39600014,23.99822598,24.19711306,0,72.56541053,23.99822598,0.004185954,22.30734158,0,0,0,115.3647959,415313.2652,115.3647959,415313.2652,0,0,351287.6326
e-singletint,east,existing, 03/14  12:00:00,18.4875,37799.99615,24.75012043,23.99996726,24.37504384,0,132.4105946,23.99996726,0.003971361,21.16876809,0,0,0,184.60641,664583.0762,184.60641,664583.0762,0,0,351287.6326
e-singletint,east,existing, 03/14  13:00:00,19.275,37799.99615,25.11590833,23.99996202,24.55793517,0,200.4030493,23.99996202,0.003801751,20.25753263,0,0,0,259.0709619,932655.4627,259.0709619,932655.4627,0,0,351287.6326
e-singletint,east,existing, 03/14  14:00:00,19.8125,37799.99615,25.43381872,23.99994338,24.71688105,0,262.020244,23.99994338,0.003700632,19.70210859,0,0,0,325.1020007,1170367.202,325.1020007,1170367.202,0,0,351287.6326
e-singletint,east,existing, 03/14  15:00:00,20.375,37799.99615,25.59527307,23.99993427,24.79760367,0,295.7466521,23.99993427,0.003649937,19.41422931,0,0,0,363.4543893,1308435.802,363.4543893,1308435.802,0,0,351287.6326
e-singletint,east,existing, 03/14  16:00:00,20.475,37799.99615,25.50853526,23.99991552,24.75422539,0,286.5010143,23.99991552,0.00369572,19.64889905,0,0,0,355.0268899,1278096.804,355.0268899,1278096.804,0,0,351287.6326
e-singletint,east,existing, 03/14  17:00:00,20.275,37799.99615,25.25054818,23.99987577,24.62521197,0,245.108704,23.99987577,0.003880288,20.6241194,0,0,0,311.9761514,1123114.145,311.9761514,1123114.145,0,0,351287.6326
e-singletint,east,existing, 03/14  18:00:00,20.075,37799.99615,24.92197189,23.99986182,24.46091685,0,203.4000136,23.99986182,0.004129126,21.93800998,0,0,0,268.5993146,966957.5325,268.5993146,966957.5325,0,0,351287.6326
e-singletint,east,existing, 03/14  19:00:00,19.4375,90449.9908,24.55501291,23.99988058,24.27744674,0,132.8409349,23.99988058,0.004417876,23.46127401,0,0,0,192.7465082,693887.4296,192.7465082,693887.4296,0,0,351287.6326
e-singletint,east,existing, 03/14  20:00:00,18.475,120149.9878,24.29897703,23.99986835,24.14942269,0,94.13285891,23.99986835,0.004811149,25.53369544,0,0,0,146.0528981,525790.4331,146.0528981,525790.4331,0,0,351287.6326
e-singletint,east,existing, 03/14  21:00:00,17.5375,134999.9863,24.13166159,23.99985455,24.06575807,0,81.60932224,23.99985455,0.005247044,27.8454541,0,0,0,125.7379165,452656.4995,125.7379165,452656.4995,0,0,351287.6326
e-singletint,east,existing, 03/14  22:00:00,16.7625,120149.9878,23.97412882,23.99984794,23.98698838,0,64.63573493,23.99984794,0.005716338,30.32449354,0,0,0,102.3028797,368290.3668,102.3028797,368290.3668,0,0,351287.6326
e-singletint,east,existing, 03/14  23:00:00,16,90449.9908,23.74510559,23.99987253,23.87248906,3.516473003,4.116317982,23.99987253,0.006235475,33.03005268,0,0,0,31.9431001,114995.1604,31.89060718,114806.1858,0,0,351287.6326
e-singletint,east,existing, 03/14  24:00:00,15.2625,44549.99547,23.48330738,23.88497624,23.68414181,31.91413237,0,23.88497624,0.006758855,36.01077481,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 03/15  01:00:00,14.75,29699.99698,23.23627521,23.60556213,23.42091867,31.64215907,0,23.60556213,0.007218581,39.08326062,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 03/15  02:00:00,14.4125,22949.99767,23.01426944,23.36170022,23.18798483,29.34725215,0,23.36170022,0.007576569,41.60426076,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 03/15  03:00:00,14.05,14849.99849,22.79806212,23.14147543,22.96976878,28.39097248,0,23.14147543,0.007859059,43.68592684,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 03/15  04:00:00,13.775,14849.99849,22.58397815,22.91929324,22.7516357,27.4248448,0,22.91929324,0.008069663,45.43098644,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 03/15  05:00:00,13.575,14849.99849,22.38173475,22.72230751,22.55202113,26.91264976,0,22.72230751,0.008231399,46.88580899,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 03/15  06:00:00,13.375,29699.99698,22.19134125,22.53943083,22.36538604,26.41496199,0,22.53943083,0.008355609,48.11486264,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 03/15  07:00:00,14.3625,59399.99396,22.41747721,22.8334765,22.62547686,8.5769748,6.219535039,22.8334765,0.008429233,47.68013858,0,0,0,9.445544025,34003.95849,7.525678546,27092.44277,0,0,351287.6326
e-singletint,east,existing, 03/15  08:00:00,16,75599.99231,25.27985836,23.9597734,24.61981588,0,331.9581017,23.9597734,0.00823629,43.53757905,0,0,0,420.2839227,1513022.122,352.8770185,1270357.267,0,0,351287.6326
e-singletint,east,existing, 03/15  09:00:00,17.6625,59399.99396,28.68744307,24.27949143,26.48346725,0,1131.282674,24.27949143,0.007408265,38.4802447,0,0,0,1287.345124,4634442.445,1163.610708,4188998.548,0,0,351287.6326
e-singletint,east,existing, 03/15  10:00:00,19.2375,59399.99396,28.80441674,24.20423833,26.50432753,0,1182.629852,24.20423833,0.007077967,36.91187102,0,0,0,1322.367065,4760521.434,1252.475326,4508911.175,0,0,351287.6326
e-singletint,east,existing, 03/15  11:00:00,20.7375,37799.99615,28.26988332,24.00268819,26.13628575,0,1023.760568,24.00268819,0.007066317,37.28648391,0,0,0,1148.03765,4132935.541,1095.010518,3942037.864,0,0,351287.6326
e-singletint,east,existing, 03/15  12:00:00,22.2375,37799.99615,28.02128394,23.99980777,26.01054585,0,938.0416425,23.99980777,0.007193736,37.93365667,0,0,0,1068.662176,3847183.833,1020.960655,3675458.359,0,0,351287.6326
e-singletint,east,existing, 03/15  13:00:00,22.925,37799.99615,27.28673974,23.99985183,25.64329578,0,717.3000012,23.99985183,0.007379496,38.86233898,0,0,0,851.3432669,3064835.761,805.9408843,2901387.183,0,0,351287.6326
e-singletint,east,existing, 03/15  14:00:00,23.0625,37799.99615,27.04735212,23.99984405,25.52359808,0,643.2540578,23.99984405,0.007503466,39.46754712,0,0,0,781.6841586,2814062.971,733.0081498,2638829.339,0,0,351287.6326
e-singletint,east,existing, 03/15  15:00:00,23.225,37799.99615,26.72001367,23.99985454,25.35993411,0,558.0860507,23.99985454,0.007586263,39.85741764,0,0,0,695.4479732,2503612.703,649.1925529,2337093.19,0,0,351287.6326
e-singletint,east,existing, 03/15  16:00:00,22.7375,37799.99615,26.5511857,23.99982957,25.27550763,0,518.5899164,23.99982957,0.007676082,40.30834176,0,0,0,656.1173601,2362022.496,605.624298,2180247.473,0,0,351287.6326
e-singletint,east,existing, 03/15  17:00:00,21.8375,37799.99615,26.2951023,23.99975245,25.14742738,0,472.0222008,23.99975245,0.007796415,40.93259368,0,0,0,607.3030694,2186291.05,551.5428201,1985554.153,0,0,351287.6326
e-singletint,east,existing, 03/15  18:00:00,20.9375,37799.99615,25.80634499,23.99974401,24.9030445,0,390.566105,23.99974401,0.007918319,41.56458826,0,0,0,518.3117065,1865922.143,462.5858429,1665309.034,0,0,351287.6326
e-singletint,east,existing, 03/15  19:00:00,20.0375,90449.9908,25.34627441,23.99979627,24.67303534,0,288.7908075,23.99979627,0.008088653,42.44706356,0,0,0,404.2856364,1455428.291,353.3146451,1271932.722,0,0,351287.6326
e-singletint,east,existing, 03/15  20:00:00,19.075,120149.9878,25.01389807,23.99979675,24.50684741,0,225.9186529,23.99979675,0.008389363,44.00405911,0,0,0,333.4717346,1200498.245,282.3964254,1016627.131,0,0,351287.6326
e-singletint,east,existing, 03/15  21:00:00,18.1375,134999.9863,24.79201548,23.99978955,24.39590251,0,197.529632,23.99978955,0.008714071,45.68373324,0,0,0,301.4518713,1085226.737,246.1501688,886140.6077,0,0,351287.6326
e-singletint,east,existing, 03/15  22:00:00,17.8,120149.9878,24.62787201,23.9997887,24.31383035,0,175.746024,23.9997887,0.009032922,47.33139565,0,0,0,279.580333,1006489.199,221.5271839,797497.8619,0,0,351287.6326
e-singletint,east,existing, 03/15  23:00:00,17.8,90449.9908,24.44853348,23.99980669,24.22417008,0,113.5603837,23.99980669,0.009407574,49.23380887,0,0,0,207.0357238,745328.6057,159.333495,573600.5821,0,0,351287.6326
e-singletint,east,existing, 03/15  24:00:00,17.8,44549.99547,24.2743941,23.999839,24.13711655,0,68.96509221,23.999839,0.009834267,51.37986816,0,0,0,154.3925687,555813.2475,114.7248244,413009.368,0,0,351287.6326
e-singletint,east,existing, 03/16  01:00:00,18.2375,29699.99698,24.16020858,23.99985717,24.08003288,0,53.63260782,23.99985717,0.010255788,53.52617793,0,0,0,143.6094105,516993.8779,103.0169367,370860.9721,0,0,351287.6326
e-singletint,east,existing, 03/16  02:00:00,19,22949.99767,24.10053124,23.99986041,24.05019583,0,49.63623043,23.99986041,0.010662501,55.57763816,0,0,0,151.7622656,546344.156,105.3542048,379275.1374,0,0,351287.6326
e-singletint,east,existing, 03/16  03:00:00,19.7375,14849.99849,24.0669259,23.99986135,24.03339363,0,49.59996347,23.99986135,0.011047829,57.49265131,0,0,0,165.6509891,596343.5609,111.4539275,401234.1391,0,0,351287.6326
e-singletint,east,existing, 03/16  04:00:00,20.125,14849.99849,24.03345412,23.99987266,24.01666339,0,48.32381605,23.99987266,0.011378747,59.16138257,0,0,0,173.40319,624251.484,113.4097769,408275.197,0,0,351287.6326
e-singletint,east,existing, 03/16  05:00:00,20.325,14849.99849,23.99650793,23.99988877,23.99819835,0,45.87806493,23.99988877,0.011619553,60.39041056,0,0,0,175.9434127,633396.2857,112.6387385,405499.4585,0,0,351287.6326
e-singletint,east,existing, 03/16  06:00:00,20.525,29699.99698,23.97154029,23.99990012,23.9857202,0,45.36286679,23.99990012,0.011787424,61.20763448,0,0,0,180.2883699,649038.1316,113.7983196,409673.9507,0,0,351287.6326
e-singletint,east,existing, 03/16  07:00:00,20.85,59399.99396,24.09510247,23.99990772,24.0475051,0,93.32716321,23.99990772,0.01173469,60.91562924,0,0,0,260.8074968,938906.9884,164.4553151,592039.1345,0,0,351287.6326
e-singletint,east,existing, 03/16  08:00:00,21.1875,75599.99231,24.53339222,23.99988852,24.26664037,0,172.4162165,23.99988852,0.011311272,58.75678294,0,0,0,379.0858071,1364708.905,246.3128294,886726.1859,0,0,351287.6326
e-singletint,east,existing, 03/16  09:00:00,21.55,59399.99396,25.0464711,23.9998602,24.52316565,0,210.2860219,23.9998602,0.010838653,56.3439743,0,0,0,422.9271575,1522537.767,287.2101572,1033956.566,0,0,351287.6326
e-singletint,east,existing, 03/16  10:00:00,21.95,59399.99396,25.614924,23.99980832,24.80736616,0,312.6147552,23.99980832,0.010290926,53.5430212,0,0,0,553.0178078,1990864.108,392.8268392,1414176.621,0,0,351287.6326
e-singletint,east,existing, 03/16  11:00:00,22.2875,37799.99615,25.92776544,23.9997776,24.96377152,0,367.3206621,23.9997776,0.009761847,50.8330258,0,0,0,603.2338819,2171641.975,450.3813877,1621372.996,0,0,351287.6326
e-singletint,east,existing, 03/16  12:00:00,22.65,37799.99615,25.88345982,23.99982086,24.94164034,0,356.0691395,23.99982086,0.009518638,49.58560481,0,0,0,575.529326,2071905.574,442.2323744,1592036.548,0,0,351287.6326
e-singletint,east,existing, 03/16  13:00:00,23.3625,37799.99615,26.28205051,23.99977006,25.14091028,0,445.5674705,23.99977006,0.009298435,48.42478146,0,0,0,683.6336836,2461081.261,537.6682434,1935605.676,0,0,351287.6326
e-singletint,east,existing, 03/16  14:00:00,24.325,37799.99615,26.47768956,23.99974574,25.23871765,0,494.8309832,23.99974574,0.009078685,47.2787318,0,0,0,735.3325783,2647197.282,595.0181405,2142065.306,0,0,351287.6326
e-singletint,east,existing, 03/16  15:00:00,25.2625,37799.99615,26.69659915,23.9997293,25.34816423,0,549.2494668,23.9997293,0.00891131,46.38995046,0,0,0,792.9660916,2854677.93,657.2986548,2366275.157,0,0,351287.6326
e-singletint,east,existing, 03/16  16:00:00,25.475,37799.99615,26.69954559,23.99970268,25.34962414,0,558.2336166,23.99970268,0.008821017,45.90894145,0,0,0,795.9868542,2865552.675,668.0919558,2405131.041,0,0,351287.6326
e-singletint,east,existing, 03/16  17:00:00,25.275,37799.99615,26.2053461,23.99970684,25.10252647,0,449.8984551,23.99970684,0.00894939,46.59733122,0,0,0,669.9837363,2411941.451,558.1431299,2009315.268,0,0,351287.6326
e-singletint,east,existing, 03/16  18:00:00,25.075,37799.99615,25.85131247,23.9997075,24.92550999,0,390.7116673,23.9997075,0.00915726,47.68209877,0,0,0,609.1385888,2192898.92,497.2744963,1790188.187,0,0,351287.6326
e-singletint,east,existing, 03/16  19:00:00,24.4375,90449.9908,25.55435358,23.9997382,24.77704589,0,328.3053186,23.9997382,0.009347803,48.65947856,0,0,0,537.3626595,1934505.574,429.527708,1546299.749,0,0,351287.6326
e-singletint,east,existing, 03/16  20:00:00,23.475,120149.9878,25.29337785,23.99972264,24.64655025,0,286.5908675,23.99972264,0.00958372,49.86892893,0,0,0,487.6073139,1755386.33,379.7342086,1367043.151,0,0,351287.6326
e-singletint,east,existing, 03/16  21:00:00,22.5375,134999.9863,25.1162202,23.99970469,24.55796245,0,270.276203,23.99970469,0.009771617,50.8316075,0,0,0,467.9844872,1684744.154,355.538063,1279937.027,0,0,351287.6326
e-singletint,east,existing, 03/16  22:00:00,21.8875,120149.9878,24.97015,23.99969907,24.48492453,0,251.4541745,23.99969907,0.009919102,51.61971698,0,0,0,443.5174724,1596662.901,331.2622639,1192544.15,0,0,351287.6326
e-singletint,east,existing, 03/16  23:00:00,21.325,90449.9908,24.79220005,23.99973139,24.39596572,0,186.4848755,23.99973139,0.010115272,52.6441884,0,0,0,356.0670274,1281841.299,261.6088498,941791.8592,0,0,351287.6326
e-singletint,east,existing, 03/16  24:00:00,20.7875,44549.99547,24.61046928,23.9997818,24.30512554,0,136.6194671,23.9997818,0.010345224,53.82121155,0,0,0,288.0780306,1037080.91,207.2625711,746145.256,0,0,351287.6326
e-singletint,east,existing, 03/17  01:00:00,20.475,29699.99698,24.46509572,23.9998196,24.23245766,0,110.9090308,23.9998196,0.010564382,54.94223124,0,0,0,253.8378876,913816.3954,178.9462148,644206.3732,0,0,351287.6326
e-singletint,east,existing, 03/17  02:00:00,20.275,22949.99767,24.34399517,23.99984575,24.17192046,0,91.11889773,23.99984575,0.010753118,55.90702802,0,0,0,227.2510412,818103.7485,157.4915527,566969.5896,0,0,351287.6326
e-singletint,east,existing, 03/17  03:00:00,20.075,14849.99849,24.2324891,23.99986822,24.11617866,0,73.80066231,23.99986822,0.010920685,56.72693581,0,0,0,202.8005007,730081.8024,138.5094289,498633.9441,0,0,351287.6326
e-singletint,east,existing, 03/17  04:00:00,19.875,14849.99849,24.13379359,23.99988263,24.06683811,0,59.62733778,23.99988263,0.01108681,57.58950185,0,0,0,182.4583643,656850.1114,122.6627191,441585.7887,0,0,351287.6326
e-singletint,east,existing, 03/17  05:00:00,19.675,14849.99849,24.04460554,23.99989152,24.02224853,0,47.83654531,23.99989152,0.011277233,58.58328229,0,0,0,165.4551983,595638.714,109.190722,393086.5991,0,0,351287.6326
e-singletint,east,existing, 03/17  06:00:00,19.475,29699.99698,23.96773277,23.99989855,23.98381566,0,38.97671333,23.99989855,0.011483348,59.63458055,0,0,0,152.4882995,548957.8781,98.64779546,355132.0637,0,0,351287.6326
e-singletint,east,existing, 03/17  07:00:00,17.775,59399.99396,23.95520074,23.99999613,23.97759843,0,56.74373861,23.99999613,0.011383723,59.23842397,0,0,0,158.6231349,571043.2856,102.3730057,368542.8205,0,0,351287.6326
e-singletint,east,existing, 03/17  08:00:00,15.2375,75599.99231,24.51236378,24.0000135,24.25618864,0,150.1390313,24.0000135,0.010451195,54.5958619,0,0,0,254.2519696,915307.0906,174.8971743,629629.8274,0,0,351287.6326
e-singletint,east,existing, 03/17  09:00:00,12.675,59399.99396,25.24135648,23.99989803,24.62062726,0,248.7789408,23.99989803,0.009058283,47.54906941,0,0,0,329.5221805,1186279.85,252.5619462,909223.0062,0,0,351287.6326
e-singletint,east,existing, 03/17  10:00:00,12.825,59399.99396,26.13653701,23.99970764,25.06812232,0,457.0903133,23.99970764,0.00763002,40.21520852,0,0,0,531.7430331,1914274.919,462.0803805,1663489.37,0,0,351287.6326
e-singletint,east,existing, 03/17  11:00:00,14.6875,37799.99615,27.39495771,23.99958129,25.6972695,0,780.2281618,23.99958129,0.006598126,34.8697938,0,0,0,833.9295576,3002146.407,800.5580549,2882008.997,0,0,351287.6326
e-singletint,east,existing, 03/17  12:00:00,16.525,37799.99615,27.08338277,23.99977605,25.54157941,0,704.3687315,23.99977605,0.006131769,32.46191798,0,0,0,740.0832842,2664299.823,740.0832842,2664299.823,0,0,351287.6326
e-singletint,east,existing, 03/17  13:00:00,17.7625,37799.99615,26.19570816,23.99987418,25.09779117,0,455.1800923,23.99987418,0.005806467,30.76726588,0,0,0,501.1968216,1804308.558,501.1968216,1804308.558,0,0,351287.6326
e-singletint,east,existing, 03/17  14:00:00,18.725,37799.99615,25.93603678,23.99990592,24.96797135,0,380.4487394,23.99990592,0.005513928,29.23073494,0,0,0,434.4443448,1563999.641,434.4443448,1563999.641,0,0,351287.6326
e-singletint,east,existing, 03/17  15:00:00,19.6625,37799.99615,25.80532295,23.9999176,24.90262027,0,348.3993484,23.9999176,0.005243205,27.80753997,0,0,0,410.1494603,1476538.057,410.1494603,1476538.057,0,0,351287.6326
e-singletint,east,existing, 03/17  16:00:00,19.5625,37799.99615,25.58924981,23.99991229,24.79458105,0,304.2369028,23.99991229,0.005004803,26.55327981,0,0,0,365.1910503,1314687.781,365.1910503,1314687.781,0,0,351287.6326
e-singletint,east,existing, 03/17  17:00:00,18.8,37799.99615,25.27201787,23.99988651,24.63595219,0,243.8195881,23.99988651,0.004841241,25.69225505,0,0,0,298.5215758,1074677.673,298.5215758,1074677.673,0,0,351287.6326
e-singletint,east,existing, 03/17  18:00:00,18.0625,37799.99615,24.93657924,23.99988988,24.46823456,0,195.9248636,23.99988988,0.004710545,25.00386199,0,0,0,244.5802559,880488.9211,244.5802559,880488.9211,0,0,351287.6326
e-singletint,east,existing, 03/17  19:00:00,16.6125,90449.9908,24.50224954,23.9999434,24.25109647,0,106.0348285,23.9999434,0.004564702,24.25047234,0,0,0,142.7908581,514047.0893,142.7908581,514047.0893,0,0,351287.6326
e-singletint,east,existing, 03/17  20:00:00,14.775,120149.9878,24.10516149,23.99998026,24.05257087,0,35.01428141,23.99998026,0.004484466,23.85124396,0,0,0,56.67990348,204047.6525,56.67990348,204047.6525,0,0,351287.6326
e-singletint,east,existing, 03/17  21:00:00,12.9125,134999.9863,23.79424288,23.98273129,23.88848709,5.925359287,3.724992282,23.98273129,0.004438571,23.65704492,0,0,0,6.77971828,24406.98581,6.77971828,24406.98581,0,0,351287.6326
e-singletint,east,existing, 03/17  22:00:00,10.575,120149.9878,23.39686356,23.61555433,23.50620894,10.11279591,0,23.61555433,0.004418682,24.10333369,0,0,0,0,0,0,0,23820.44419,6.616790053,351287.6326
e-singletint,east,existing, 03/17  23:00:00,7.975,90449.9908,22.79332283,22.82046902,22.80689593,22.89761288,0,22.82046902,0.004446243,25.45843252,0,0,0,0,0,0,0,82101.65686,22.80601579,351287.6326
e-singletint,east,existing, 03/17  24:00:00,5.375,44549.99547,22.04870285,21.86948266,21.95909276,14.04893737,0,21.86948266,0.004452599,27.02948289,0,0,0,0,0,0,0,92938.90648,25.81636291,351287.6326
e-singletint,east,existing, 03/18  01:00:00,3.8375,35099.99643,21.3358048,21.12159653,21.22870066,15.87275501,0.384441765,21.12159653,0.004408172,28.02266664,0,0,0,0,0,0,0,167635.0798,46.56529995,351287.6326
e-singletint,east,existing, 03/18  02:00:00,2.9375,35099.99643,20.80071396,21.0015385,20.90112623,93.2713832,0,21.0015385,0.004333433,27.75475135,0.75,0,0,0,0,0,0,518061.7643,143.9060456,351287.6326
e-singletint,east,existing, 03/18  03:00:00,2.0375,14849.99849,20.36682069,21.00019918,20.68350994,161.6996263,0,21.00019918,0.004250836,27.23157425,1,0,0,0,0,0,0,791989.7247,219.9971458,351287.6326
e-singletint,east,existing, 03/18  04:00:00,1.45,14849.99849,19.99477179,21.00024747,20.49750963,207.56939,0,21.00024747,0.004171093,26.74075333,1,0,0,0,0,0,0,974457.5611,270.6826559,351287.6326
e-singletint,east,existing, 03/18  05:00:00,1.1125,14849.99849,19.67794696,21.0002649,20.33910593,246.5005187,0,21.0002649,0.004112305,26.37625005,1,0,0,0,0,0,0,1124632.95,312.3980418,351287.6326
e-singletint,east,existing, 03/18  06:00:00,0.75,14849.99849,19.40319244,21.00027395,20.20173319,287.9028839,0,21.00027395,0.004075539,26.14195682,1,0,0,0,0,0,0,1284427.621,356.7854504,351287.6326
e-singletint,east,existing, 03/18  07:00:00,2.9125,55349.99437,19.58806528,21.00021292,20.2941391,240.0675066,0,21.00021292,0.004017828,25.77424921,1,0,0,0,0,0,0,1048366.552,291.212931,351287.6326
e-singletint,east,existing, 03/18  08:00:00,6.6125,55349.99437,21.83968689,21.62015432,21.72992061,0,53.62761897,21.62015432,0.003934857,24.32496721,0.25,0,0,11.35034237,40861.23253,11.35034237,40861.23253,28839.43093,8.010953037,351287.6326
e-singletint,east,existing, 03/18  09:00:00,10.3125,75599.99231,24.71794952,23.82023021,24.26908987,0,258.4794,23.82023021,0.003876992,20.95995547,0,0,0,228.0930198,821134.8712,228.0930198,821134.8712,8443.531909,2.34542553,351287.6326
e-singletint,east,existing, 03/18  10:00:00,12.7625,75599.99231,26.95849682,23.99929262,25.47889472,0,734.8247714,23.99929262,0.003786697,20.23943989,0,0,0,739.733262,2663039.743,739.733262,2663039.743,0,0,351287.6326
e-singletint,east,existing, 03/18  11:00:00,14.4,55349.99437,27.46374243,23.99972359,25.73173301,0,838.9908682,23.99972359,0.003656154,19.53787751,0,0,0,857.4764284,3086915.142,857.4764284,3086915.142,0,0,351287.6326
e-singletint,east,existing, 03/18  12:00:00,16.0625,44549.99547,26.57020013,23.99979904,25.28499958,0,580.8716023,23.99979904,0.003519751,18.81297266,0,0,0,613.090348,2207125.253,613.090348,2207125.253,0,0,351287.6326
e-singletint,east,existing, 03/18  13:00:00,17.1375,44549.99547,25.87064136,23.99986719,24.93525428,0,385.8872562,23.99986719,0.003380225,18.04864529,0,0,0,426.9909911,1537167.568,426.9909911,1537167.568,0,0,351287.6326
e-singletint,east,existing, 03/18  14:00:00,17.9,44549.99547,25.73069781,23.99988669,24.86529225,0,342.2704727,23.99988669,0.003261131,17.39195864,0,0,0,389.6571849,1402765.865,389.6571849,1402765.865,0,0,351287.6326
e-singletint,east,existing, 03/18  15:00:00,18.6375,44549.99547,25.70039617,23.99989021,24.85014319,0,333.3013711,23.99989021,0.00316056,16.83082347,0,0,0,386.7573847,1392326.585,386.7573847,1392326.585,0,0,351287.6326
e-singletint,east,existing, 03/18  16:00:00,18.525,44549.99547,25.54840288,23.99990046,24.77415167,0,299.0977225,23.99990046,0.003077927,16.38049394,0,0,0,351.6361186,1265890.027,351.6361186,1265890.027,0,0,351287.6326
e-singletint,east,existing, 03/18  17:00:00,17.9875,44549.99547,25.26701165,23.99992184,24.63346675,0,236.1622017,23.99992184,0.003014326,16.03355505,0,0,0,284.2937918,1023457.651,284.2937918,1023457.651,0,0,351287.6326
e-singletint,east,existing, 03/18  18:00:00,17.425,44549.99547,24.88106536,23.99991302,24.44048919,0,177.149583,23.99991302,0.003013255,16.02181384,0,0,0,220.6665838,794399.7018,220.6665838,794399.7018,0,0,351287.6326
e-singletint,east,existing, 03/18  19:00:00,16.5125,114749.9883,24.44635079,23.99992191,24.22313635,0,98.7099747,23.99992191,0.003084791,16.40028736,0,0,0,134.7036194,484933.0299,134.7036194,484933.0299,0,0,351287.6326
e-singletint,east,existing, 03/18  20:00:00,15.4125,134999.9863,24.11231085,23.99990113,24.05610599,0,55.11269013,23.99990113,0.003337906,17.7387335,0,0,0,82.01700961,295261.2346,82.01700961,295261.2346,0,0,351287.6326
e-singletint,east,existing, 03/18  21:00:00,14.3125,134999.9863,23.88059799,23.99988963,23.94024381,0,32.15569172,23.99988963,0.003690681,19.60246708,0,0,0,49.95933285,179853.5983,49.95933285,179853.5983,0,0,351287.6326
e-singletint,east,existing, 03/18  22:00:00,13.65,134999.9863,23.67861488,24.00739655,23.84300571,5.637144792,1.254191886,24.00739655,0.003951979,20.9720521,0,0,0,7.569089074,27248.72066,7.569089074,27248.72066,0,0,351287.6326
e-singletint,east,existing, 03/18  23:00:00,13.3125,114749.9883,23.42519212,23.70294254,23.56406733,31.27835263,0,23.70294254,0.004103744,22.1761872,0,0,0,0,0,0,0,26945.06421,7.484740057,351287.6326
e-singletint,east,existing, 03/18  24:00:00,12.95,55349.99437,23.10372288,23.26468061,23.18420175,32.27835927,0,23.26468061,0.004189392,23.24171908,0,0,0,0,0,0,0,27146.57724,7.540715901,351287.6326
e-singletint,east,existing, 03/19  01:00:00,12.425,35099.99643,22.78761208,22.92925563,22.85843385,19.50378748,0,22.92925563,0.004355522,24.63794103,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 03/19  02:00:00,11.8875,35099.99643,22.4872561,22.61235778,22.54980694,17.31582449,0,22.61235778,0.004717075,27.15835479,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 03/19  03:00:00,11.325,14849.99849,22.18101259,22.2919218,22.23646719,15.66989347,0,22.2919218,0.005195393,30.46688228,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 03/19  04:00:00,10.85,14849.99849,21.8796168,21.97763123,21.92862401,13.59830556,0,21.97763123,0.00570983,34.07993132,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 03/19  05:00:00,10.5125,14849.99849,21.59115375,21.68853039,21.63984207,12.5831231,0,21.68853039,0.006138857,37.25268519,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 03/19  06:00:00,10.15,14849.99849,21.30867694,21.40827712,21.35847703,11.97756262,0,21.40827712,0.006483482,40.00215533,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 03/19  07:00:00,10.375,55349.99437,21.15180275,21.22667881,21.18924078,8.696425949,0,21.22667881,0.006730621,41.9722029,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 03/19  08:00:00,10.9125,55349.99437,21.55942852,21.62591319,21.59267086,0,17.85668564,21.62591319,0.006890145,41.91900432,0,0,0,10.81723579,38942.04886,9.290528093,33445.90113,0,0,351287.6326
e-singletint,east,existing, 03/19  09:00:00,11.475,75599.99231,22.85412606,23.0077138,22.93091993,0,41.84043696,23.0077138,0.007047982,39.4192147,0,0,0,20.4847789,73745.20403,18.04675628,64968.32261,6673.84254,1.85384515,351287.6326
e-singletint,east,existing, 03/19  10:00:00,12.825,75599.99231,24.10052642,23.92268842,24.01160742,0,75.85864047,23.92268842,0.007202817,38.10457398,0,0,0,80.5676749,290043.6297,72.62342316,261444.3234,0,0,351287.6326
e-singletint,east,existing, 03/19  11:00:00,14.6875,55349.99437,25.09994582,23.99893428,24.54944005,0,212.1827781,23.99893428,0.007224438,38.04289758,0,0,0,255.1026669,918369.601,232.2281313,836021.2725,0,0,351287.6326
e-singletint,east,existing, 03/19  12:00:00,16.525,44549.99547,25.83638918,23.99984723,24.9181182,0,366.1203841,23.99984723,0.007184613,37.80960925,0,0,0,435.0780075,1566280.827,401.5769835,1445677.14,0,0,351287.6326
e-singletint,east,existing, 03/19  13:00:00,17.7625,44549.99547,25.65376723,23.9998692,24.82681821,0,329.2842671,23.9998692,0.007209102,37.89851898,0,0,0,403.0097603,1450835.137,375.0177599,1350063.936,0,0,351287.6326
e-singletint,east,existing, 03/19  14:00:00,18.725,44549.99547,25.68218144,23.99987538,24.84102841,0,328.2948376,23.99987538,0.007307886,38.34851254,0,0,0,410.7771727,1478797.822,382.0105522,1375237.988,0,0,351287.6326
