Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-singletint,east,existing, 03/19  15:00:00,19.6625,44549.99547,25.57158874,23.99988223,24.78573548,0,303.3988875,23.99988223,0.007440707,38.98280795,0,0,0,393.857961,1417888.659,364.8955355,1313623.928,0,0,351287.6326
e-singletint,east,existing, 03/19  16:00:00,20.125,44549.99547,25.56681237,23.99988183,24.7833471,0,300.2748024,23.99988183,0.007588523,39.73282959,0,0,0,398.5824219,1434896.719,365.6002368,1316160.853,0,0,351287.6326
e-singletint,east,existing, 03/19  17:00:00,20.325,44549.99547,25.28553442,23.99989506,24.64271474,0,244.2784293,23.99989506,0.00774073,40.49413308,0,0,0,343.0839747,1235102.309,311.2612346,1120540.445,0,0,351287.6326
e-singletint,east,existing, 03/19  18:00:00,20.525,44549.99547,24.99158295,23.99987333,24.49572814,0,208.8051754,23.99987333,0.007956582,41.59329273,0,0,0,310.4629889,1117666.76,277.44309,998795.1238,0,0,351287.6326
e-singletint,east,existing, 03/19  19:00:00,20.1,114749.9883,24.70750996,23.99986224,24.3536861,0,164.1272778,23.99986224,0.008220604,42.95549133,0,0,0,263.2884051,947838.2583,229.2031332,825131.2797,0,0,351287.6326
e-singletint,east,existing, 03/19  20:00:00,19.3625,134999.9863,24.48980998,23.99981613,24.24481306,0,142.6967349,23.99981613,0.008607059,44.94734395,0,0,0,240.0509718,864183.4983,201.6022879,725768.2365,0,0,351287.6326
e-singletint,east,existing, 03/19  21:00:00,18.6,134999.9863,24.3452843,23.99978456,24.17253443,0,133.2421429,23.99978456,0.009004642,46.99408452,0,0,0,230.6190945,830228.7403,185.7562407,668722.4665,0,0,351287.6326
e-singletint,east,existing, 03/19  22:00:00,18.55,134999.9863,24.25094068,23.99982732,24.125384,0,111.5551307,23.99982732,0.009307908,48.55337661,0,0,0,209.3900795,753804.286,163.6220973,589039.5501,0,0,351287.6326
e-singletint,east,existing, 03/19  23:00:00,18.8875,114749.9883,24.14643753,23.99986723,24.07315238,0,62.34306006,23.99986723,0.00962946,50.20497261,0,0,0,153.7087606,553351.5381,117.2048909,421937.6073,0,0,351287.6326
e-singletint,east,existing, 03/19  24:00:00,19.25,55349.99437,24.04177535,23.99988085,24.0208281,0,33.89677422,23.99988085,0.010020465,52.1778017,0,0,0,124.1511729,446944.2223,91.75849619,330330.5863,0,0,351287.6326
e-singletint,east,existing, 03/20  01:00:00,19.4,29699.99698,23.96120524,23.99987706,23.98054115,0,36.07820958,23.99987706,0.010438008,54.29557658,0,0,0,133.3166433,479939.9158,95.18176847,342654.3665,0,0,351287.6326
e-singletint,east,existing, 03/20  02:00:00,19.4,22949.99767,23.88278946,23.99988176,23.94133561,0,28.46029227,23.99988176,0.010794447,56.11807072,0,0,0,126.6456695,455924.4103,87.5620572,315223.4059,0,0,351287.6326
e-singletint,east,existing, 03/20  03:00:00,19.4,14849.99849,23.80872797,23.99989751,23.90431274,0,22.69325097,23.99989751,0.011075515,57.5169595,0,0,0,121.2881055,436637.1797,81.79417973,294459.047,0,0,351287.6326
e-singletint,east,existing, 03/20  04:00:00,19.525,14849.99849,23.7512473,23.99991051,23.8755789,0,20.34409772,23.99991051,0.01130136,58.68397888,0,0,0,121.8111172,438520.022,80.48450522,289744.2188,0,0,351287.6326
e-singletint,east,existing, 03/20  05:00:00,19.725,14849.99849,23.71198862,23.99992608,23.85595735,0,19.53586787,23.99992608,0.011487838,59.65738557,0,0,0,125.1784352,450642.3666,81.34008534,292824.3072,0,0,351287.6326
e-singletint,east,existing, 03/20  06:00:00,19.925,29699.99698,23.68836673,23.99993666,23.84415169,0,19.92316513,23.99993666,0.011642704,60.48533336,0,0,0,130.1722567,468620.1241,83.3920998,300211.5593,0,0,351287.6326
e-singletint,east,existing, 03/20  07:00:00,20.6875,59399.99396,24.11096671,23.99996063,24.05546367,0,88.6631419,23.99996063,0.011529357,59.96776624,0,0,0,245.5569927,884005.1738,158.4839983,570542.3937,0,0,351287.6326
e-singletint,east,existing, 03/20  08:00:00,21.7875,75599.99231,26.52968926,23.9991665,25.26442788,0,597.0416732,23.9991665,0.010077482,52.58867565,0,0,0,942.3279303,3392380.549,675.2653163,2430955.139,0,0,351287.6326
e-singletint,east,existing, 03/20  09:00:00,22.8875,59399.99396,27.77998568,23.99892851,25.8894571,0,900.3786852,23.99892851,0.008516986,44.6034577,0,0,0,1178.979142,4244324.91,987.8616354,3556301.887,0,0,351287.6326
e-singletint,east,existing, 03/20  10:00:00,24.675,59399.99396,29.85813149,24.9160997,27.38711559,0,1269.835777,24.9160997,0.007811288,38.80418828,0.5,0,0.5,1425.787616,5132835.418,1342.375535,4832551.928,0,0,351287.6326
e-singletint,east,existing, 03/20  11:00:00,26.9375,37799.99615,30.5140163,25.38332571,27.94867101,0,1324.056601,25.38332571,0.007768693,37.49037193,1,0,1,1442.028024,5191300.885,1435.635467,5168287.68,0,0,351287.6326
e-singletint,east,existing, 03/20  12:00:00,29.175,37799.99615,29.71274199,24.73403467,27.22338833,0,1248.117068,24.73403467,0.007459567,37.41445209,0.5,0,0.25,1407.66663,5067599.87,1407.66663,5067599.87,0,0,351287.6326
e-singletint,east,existing, 03/20  13:00:00,30.125,37799.99615,28.33250886,24.03062206,26.18156546,0,1010.664131,24.03062206,0.006764045,35.40860571,0,0,0,1167.465919,4202877.309,1167.465919,4202877.309,0,0,351287.6326
e-singletint,east,existing, 03/20  14:00:00,30.325,37799.99615,27.82229429,23.99981955,25.91105692,0,857.1543489,23.99981955,0.006146912,32.2584638,0,0,0,1006.512136,3623443.69,1006.512136,3623443.69,0,0,351287.6326
e-singletint,east,existing, 03/20  15:00:00,30.525,37799.99615,27.51508722,23.99972621,25.75740671,0,769.0457677,23.99972621,0.005624286,29.54057109,0,0,0,920.084286,3312303.429,920.084286,3312303.429,0,0,351287.6326
e-singletint,east,existing, 03/20  16:00:00,29.6625,37799.99615,27.21213988,23.99974265,25.60594127,0,690.912325,23.99974265,0.005233467,27.52235637,0,0,0,834.9186412,3005707.108,834.9186412,3005707.108,0,0,351287.6326
e-singletint,east,existing, 03/20  17:00:00,28.1625,37799.99615,26.83322717,23.99970079,25.41646398,0,601.9576425,23.99970079,0.005010275,26.36827881,0,0,0,733.6803549,2641249.277,733.6803549,2641249.277,0,0,351287.6326
e-singletint,east,existing, 03/20  18:00:00,26.6625,37799.99615,26.43691994,23.99970059,25.21831026,0,528.4379372,23.99970059,0.00489356,25.77512474,0,0,0,647.8344668,2332204.08,647.8344668,2332204.08,0,0,351287.6326
e-singletint,east,existing, 03/20  19:00:00,24.725,90449.9908,25.96461349,23.99975171,24.9821826,0,423.341471,23.99975171,0.004815596,25.40939927,0,0,0,526.8183212,1896545.956,526.8183212,1896545.956,0,0,351287.6326
e-singletint,east,existing, 03/20  20:00:00,22.4625,120149.9878,25.52312309,23.99975608,24.76143959,0,337.5011034,23.99975608,0.004875763,25.7602984,0,0,0,422.359203,1520493.131,422.359203,1520493.131,0,0,351287.6326
e-singletint,east,existing, 03/20  21:00:00,20.225,134999.9863,25.16598067,23.99976699,24.58287383,0,275.8229957,23.99976699,0.005016106,26.52262475,0,0,0,342.2308513,1232031.065,342.2308513,1232031.065,0,0,351287.6326
e-singletint,east,existing, 03/20  22:00:00,18.7125,120149.9878,24.8663657,23.99978467,24.43307519,0,220.2208758,23.99978467,0.005179229,27.40565777,0,0,0,274.1520228,986947.282,274.1520228,986947.282,0,0,351287.6326
e-singletint,east,existing, 03/20  23:00:00,17.6125,90449.9908,24.55196149,23.9998358,24.27589864,0,124.9499963,23.9998358,0.005373684,28.45440012,0,0,0,169.8127217,611325.7982,169.8127217,611325.7982,0,0,351287.6326
e-singletint,east,existing, 03/20  24:00:00,16.5125,44549.99547,24.23587882,23.99990588,24.11789235,0,47.88942528,23.99990588,0.005549987,29.39060379,0,0,0,83.68358672,301260.9122,83.68358672,301260.9122,0,0,351287.6326
e-singletint,east,existing, 03/21  01:00:00,15.2875,29699.99698,23.93429619,24.01249288,23.97339454,11.0122583,3.294533845,24.01249288,0.005718164,30.25007897,0,0,0,17.4236032,62724.97153,17.4236032,62724.97153,0,0,351287.6326
e-singletint,east,existing, 03/21  02:00:00,13.9875,22949.99767,23.60986555,23.79713518,23.70350037,29.1317883,0,23.79713518,0.00589874,31.60544519,0,0,0,0,0,0,0,10597.91403,2.943865008,351287.6326
e-singletint,east,existing, 03/21  03:00:00,12.6875,14849.99849,23.21794956,23.36005422,23.28900189,29.46289215,0,23.36005422,0.006061074,33.33384167,0,0,0,0,0,0,0,26463.90888,7.351085801,351287.6326
e-singletint,east,existing, 03/21  04:00:00,11.1375,14849.99849,22.77030487,22.84664611,22.80847549,26.22945587,0,22.84664611,0.006164886,34.96718828,0,0,0,0,0,0,0,38840.06057,10.78890571,351287.6326
e-singletint,east,existing, 03/21  05:00:00,9.5,14849.99849,22.28803247,22.29846917,22.29325082,22.26290731,0,22.29846917,0.006144809,36.05579975,0,0,0,0,0,0,0,54212.90491,15.05914025,351287.6326
e-singletint,east,existing, 03/21  06:00:00,7.8375,29699.99698,21.78767115,21.72315251,21.75541183,14.3326948,0,21.72315251,0.006029869,36.68709361,0,0,0,0,0,0,0,55994.57626,15.55404896,351287.6326
e-singletint,east,existing, 03/21  07:00:00,8.45,59399.99396,22.05185849,21.82153812,21.9366983,0,30.35162267,21.82153812,0.005828048,35.32418011,0,0,0,9.651947165,34747.00979,9.344779218,33641.20518,14234.59947,3.954055409,351287.6326
e-singletint,east,existing, 03/21  08:00:00,10.5125,75599.99231,27.16325024,24.03944233,25.60134629,0,793.2809528,24.03944233,0.005552616,29.44480318,0,0,0,764.1145403,2750812.345,764.0595912,2750614.528,0,0,351287.6326
e-singletint,east,existing, 03/21  09:00:00,12.55,59399.99396,30.39326264,25.46108797,27.9271753,0,1327.423301,25.46108797,0.005420853,26.45493556,0.75,0,0.75,1289.832587,4643397.315,1289.832587,4643397.315,0,0,351287.6326
e-singletint,east,existing, 03/21  10:00:00,14.4875,59399.99396,31.50184366,26.32622321,28.91403344,0,1427.327794,26.32622321,0.005277598,24.45136218,1,0,1,1423.231723,5123634.203,1423.231723,5123634.203,0,0,351287.6326
e-singletint,east,existing, 03/21  11:00:00,16.325,37799.99615,30.89151865,25.73858739,28.31505302,0,1358.850534,25.73858739,0.005104686,24.48366527,1,0,1,1403.085604,5051108.174,1403.085604,5051108.174,0,0,351287.6326
e-singletint,east,existing, 03/21  12:00:00,18.1875,37799.99615,29.17393181,24.47002073,26.82197627,0,1186.375812,24.47002073,0.004908482,25.3817364,0,0,0.25,1253.778611,4513603.001,1253.778611,4513603.001,0,0,351287.6326
e-singletint,east,existing, 03/21  13:00:00,19.4625,37799.99615,27.44053812,24.00319035,25.72186423,0,787.4718223,24.00319035,0.004684787,24.89766518,0,0,0,848.5164868,3054659.352,848.5164868,3054659.352,0,0,351287.6326
e-singletint,east,existing, 03/21  14:00:00,20.425,37799.99615,26.95418638,23.99986427,25.47702532,0,634.8582193,23.99986427,0.004510533,23.94395956,0,0,0,702.8914815,2530409.333,702.8914815,2530409.333,0,0,351287.6326
e-singletint,east,existing, 03/21  15:00:00,21.3625,37799.99615,26.64977084,23.99987192,25.32482138,0,551.4862287,23.99987192,0.004370036,23.17113148,0,0,0,627.2602381,2258136.857,627.2602381,2258136.857,0,0,351287.6326
e-singletint,east,existing, 03/21  16:00:00,21.575,37799.99615,26.35105342,23.99986119,25.17545731,0,481.7392029,23.99986119,0.004266378,22.6166619,0,0,0,559.2804597,2013409.655,559.2804597,2013409.655,0,0,351287.6326
e-singletint,east,existing, 03/21  17:00:00,21.375,37799.99615,26.02592403,23.99981142,25.01286773,0,415.211453,23.99981142,0.004241882,22.47357293,0,0,0,491.1164624,1768019.265,491.1164624,1768019.265,0,0,351287.6326
e-singletint,east,existing, 03/21  18:00:00,21.175,37799.99615,25.71014554,23.99979368,24.85496961,0,368.020211,23.99979368,0.004234855,22.41396848,0,0,0,442.2825645,1592217.232,442.2825645,1592217.232,0,0,351287.6326
e-singletint,east,existing, 03/21  19:00:00,19.975,90449.9908,25.28802202,23.9998357,24.64392886,0,275.1235916,23.9998357,0.004237165,22.43172592,0,0,0,339.5149287,1222253.743,339.5149287,1222253.743,0,0,351287.6326
e-singletint,east,existing, 03/21  20:00:00,18.1125,120149.9878,24.8842166,23.99984763,24.44203211,0,194.3875829,23.99984763,0.004328551,22.92083202,0,0,0,243.4455278,876403.8999,243.4455278,876403.8999,0,0,351287.6326
e-singletint,east,existing, 03/21  21:00:00,16.275,134999.9863,24.56512159,23.99986009,24.28249084,0,142.809678,23.99986009,0.004452194,23.57088248,0,0,0,176.7282504,636221.7014,176.7282504,636221.7014,0,0,351287.6326
e-singletint,east,existing, 03/21  22:00:00,15.1,120149.9878,24.29532317,23.99987635,24.14759976,0,98.12506241,23.99987635,0.004615087,24.42688031,0,0,0,122.3365998,440411.7595,122.3365998,440411.7595,0,0,351287.6326
e-singletint,east,existing, 03/21  23:00:00,14.3625,90449.9908,24.00940663,23.99992524,24.00466593,0,16.64341955,23.99992524,0.004855623,25.6900441,0,0,0,34.74304342,125074.9563,34.74304342,125074.9563,0,0,351287.6326
e-singletint,east,existing, 03/21  24:00:00,13.6,44549.99547,23.70256604,23.83098207,23.76677406,21.199474,0,23.83098207,0.00511791,27.34537814,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 03/22  01:00:00,12.7375,29699.99698,23.35798836,23.45487484,23.4064316,19.7757259,0,23.45487484,0.00538025,29.39407854,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 03/22  02:00:00,11.8375,22949.99767,22.98907613,23.04499872,23.01703742,16.14181831,0,23.04499872,0.005654499,31.63310909,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 03/22  03:00:00,10.9375,14849.99849,22.60362333,22.6220829,22.61285311,12.48013115,0,22.6220829,0.005934332,34.01088256,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 03/22  04:00:00,9.6625,14849.99849,22.16989426,22.16825321,22.16907373,14.22489977,0,22.16825321,0.006161773,36.27507513,0,0,0,0,0,0,0,26083.93031,7.245536196,351287.6326
e-singletint,east,existing, 03/22  05:00:00,8.1625,14849.99849,21.67855712,21.64628084,21.66241898,15.19853392,0,21.64628084,0.006267468,38.08457068,0,0,0,0,0,0,0,50481.52906,14.02264696,351287.6326
e-singletint,east,existing, 03/22  06:00:00,6.6625,29699.99698,21.15102772,21.11918213,21.13510492,23.75650784,0,21.11918213,0.006271715,39.35886249,0,0,0,0,0,0,0,123517.2145,34.31033737,351287.6326
e-singletint,east,existing, 03/22  07:00:00,7.6,59399.99396,21.38287499,21.26108334,21.32197917,3.937853108,26.81992784,21.26108334,0.006204654,38.61350725,0,0,0,5.098593645,18354.93712,4.627099844,16657.55944,45397.6274,12.61045206,351287.6326
e-singletint,east,existing, 03/22  08:00:00,10,75599.99231,23.27558225,23.20502474,23.24030349,0,60.734575,23.20502474,0.006170371,34.12817098,0,0,0,23.6011777,84964.23971,22.33507763,80406.27947,19777.02015,5.493616709,351287.6326
e-singletint,east,existing, 03/22  09:00:00,12.4,59399.99396,24.16822249,23.99097935,24.07960092,0,63.5519619,23.99097935,0.006254542,32.98960736,0,0,0,64.79600263,233265.6095,63.40017499,228240.63,0,0,351287.6326
e-singletint,east,existing, 03/22  10:00:00,14.925,59399.99396,25.49653645,23.99996454,24.74825049,0,306.9831573,23.99996454,0.006361759,33.52282271,0,0,0,334.5843932,1204503.816,329.3322172,1185595.982,0,0,351287.6326
e-singletint,east,existing, 03/22  11:00:00,17.525,37799.99615,26.44573271,24.00004765,25.22289018,0,514.4686857,24.00004765,0.006506903,34.24481805,0,0,0,563.7504531,2029501.631,558.3649695,2010113.89,0,0,351287.6326
e-singletint,east,existing, 03/22  12:00:00,20.125,37799.99615,26.50863555,24.00004112,25.25433833,0,527.3451958,24.00004112,0.006731346,35.40001012,0,0,0,598.2034259,2153532.333,592.7990404,2134076.546,0,0,351287.6326
e-singletint,east,existing, 03/22  13:00:00,21.7875,37799.99615,26.04754758,24.00011702,25.0238323,0,405.4766012,24.00011702,0.006971853,36.60406222,0,0,0,492.5591868,1773213.072,484.7048293,1744937.386,0,0,351287.6326
e-singletint,east,existing, 03/22  14:00:00,22.8875,37799.99615,25.99604831,24.00018271,24.99811551,0,384.0909463,24.00018271,0.007153324,37.46974752,0,0,0,482.9373855,1738574.588,472.4400721,1700784.259,0,0,351287.6326
e-singletint,east,existing, 03/22  15:00:00,23.9875,37799.99615,26.06055204,24.00019902,25.03037553,0,396.9613143,24.00019902,0.007283136,38.08858344,0,0,0,506.0899154,1821923.695,494.4380481,1779976.973,0,0,351287.6326
e-singletint,east,existing, 03/22  16:00:00,23.7125,37799.99615,25.99590304,24.00009841,24.99800073,0,388.2002678,24.00009841,0.007398146,38.64383778,0,0,0,500.5158992,1801857.237,483.3885679,1740198.844,0,0,351287.6326
e-singletint,east,existing, 03/22  17:00:00,22.6125,37799.99615,25.69494944,23.99983614,24.84739279,0,336.205184,23.99983614,0.007537564,39.34898026,0,0,0,445.8599296,1605095.747,422.2363339,1520050.802,0,0,351287.6326
e-singletint,east,existing, 03/22  18:00:00,21.5125,37799.99615,25.37875562,23.99981036,24.68928299,0,296.7264306,23.99981036,0.007649866,39.9027102,0,0,0,402.0647183,1447432.986,373.6038344,1344973.804,0,0,351287.6326
e-singletint,east,existing, 03/22  19:00:00,20.6625,90449.9908,24.98634162,23.99984252,24.49309207,0,217.1663131,23.99984252,0.007779717,40.58202933,0,0,0,314.5469667,1132369.08,286.9759675,1033113.483,0,0,351287.6326
e-singletint,east,existing, 03/22  20:00:00,19.9,120149.9878,24.71433054,23.99983559,24.35708306,0,171.4732974,23.99983559,0.008032143,41.89791417,0,0,0,264.4047672,951857.1619,234.9242478,845727.292,0,0,351287.6326
e-singletint,east,existing, 03/22  21:00:00,19.1625,134999.9863,24.54434534,23.99982177,24.27208356,0,156.2253797,23.99982177,0.008313639,43.34695697,0,0,0,247.9717677,892698.3638,213.5073425,768626.4329,0,0,351287.6326
e-singletint,east,existing, 03/22  22:00:00,18.9,120149.9878,24.42287602,23.99981345,24.21134473,0,144.4207981,23.99981345,0.008611557,44.85037154,0,0,0,238.1669231,857400.9233,199.4896631,718162.7873,0,0,351287.6326
e-singletint,east,existing, 03/22  23:00:00,18.9,90449.9908,24.28081637,23.99982851,24.14032244,0,91.0944169,23.99982851,0.008961821,46.63090623,0,0,0,179.445968,646005.4848,146.1510342,526143.7231,0,0,351287.6326
e-singletint,east,existing, 03/22  24:00:00,18.9,44549.99547,24.13951692,23.9998552,24.06968606,0,54.26825996,23.9998552,0.009340443,48.57175866,0,0,0,138.6233714,499044.1372,109.3083708,393510.1349,0,0,351287.6326
e-singletint,east,existing, 03/23  01:00:00,18.65,29699.99698,24.01029992,23.99986918,24.00508455,0,36.09239971,23.99986918,0.009728839,50.52791719,0,0,0,116.9523164,421028.3391,89.01691746,320460.9029,0,0,351287.6326
e-singletint,east,existing, 03/23  02:00:00,18.3125,22949.99767,23.88450767,23.99987639,23.94219203,0,20.12971731,23.99987639,0.010140888,52.57984341,0,0,0,95.81049485,344917.7815,70.20403245,252734.5168,0,0,351287.6326
e-singletint,east,existing, 03/23  03:00:00,17.95,14849.99849,23.76131509,23.99987769,23.88059639,0,7.102505649,23.99987769,0.010568674,54.70484365,0,0,0,76.82535509,276571.2783,54.11330834,194807.91,0,0,351287.6326
e-singletint,east,existing, 03/23  04:00:00,18.1125,14849.99849,23.67482316,23.9998848,23.83735398,0,2.625101125,23.9998848,0.010997436,56.86397113,0,0,0,75.21356458,270768.8325,50.96059127,183458.1286,0,0,351287.6326
e-singletint,east,existing, 03/23  05:00:00,18.675,14849.99849,23.63674591,23.99990275,23.81832433,0,4.421642743,23.99990275,0.011380596,58.80952375,0,0,0,87.57368174,315265.2543,57.42880617,206743.7022,0,0,351287.6326
e-singletint,east,existing, 03/23  06:00:00,19.2125,29699.99698,23.62370099,23.99991505,23.81180802,0,8.090174417,23.99991505,0.011715196,60.50659123,0,0,0,102.9048598,370457.4954,65.56688729,236040.7943,0,0,351287.6326
e-singletint,east,existing, 03/23  07:00:00,19.525,59399.99396,23.79307583,23.99993812,23.89650698,0,59.72820183,23.99993812,0.011803314,60.95319367,0,0,0,190.8893986,687201.835,119.7947194,431260.9899,0,0,351287.6326
e-singletint,east,existing, 03/23  08:00:00,19.725,75599.99231,24.10530206,23.99994932,24.05262569,0,106.9641754,23.99994932,0.011514407,59.450348,0,0,0,263.5822229,948896.0024,168.6754578,607231.6481,0,0,351287.6326
e-singletint,east,existing, 03/23  09:00:00,19.925,59399.99396,24.37666884,23.99995928,24.18831406,0,97.42060088,23.99995928,0.011271932,58.19822101,0,0,0,244.8667074,881520.1465,160.809582,578914.4952,0,0,351287.6326
e-singletint,east,existing, 03/23  10:00:00,20.375,59399.99396,25.27157452,23.99990076,24.63573764,0,239.671482,23.99990076,0.010765636,55.66382616,0,0,0,451.3081032,1624709.171,306.7204732,1104193.704,0,0,351287.6326
e-singletint,east,existing, 03/23  11:00:00,20.9125,37799.99615,25.71500394,23.99982925,24.85741659,0,317.3683666,23.99982925,0.01013653,52.48400212,0,0,0,541.0636933,1947829.296,388.8928737,1400014.345,0,0,351287.6326
e-singletint,east,existing, 03/23  12:00:00,21.475,37799.99615,26.16076852,23.99975248,25.0802605,0,418.1524334,23.99975248,0.00965609,50.03473076,0,0,0,658.710695,2371358.502,494.357587,1779687.313,0,0,351287.6326
e-singletint,east,existing, 03/23  13:00:00,22.95,37799.99615,26.26055342,23.99975157,25.1301525,0,444.7498182,23.99975157,0.009297246,48.2027468,0,0,0,676.9918118,2437170.522,533.3675823,1920123.296,0,0,351287.6326
e-singletint,east,existing, 03/23  14:00:00,25.0125,37799.99615,26.52856431,23.99972611,25.26414521,0,507.811425,23.99972611,0.00887351,46.00746464,0,0,0,730.6425525,2630313.189,613.6322178,2209075.984,0,0,351287.6326
e-singletint,east,existing, 03/23  15:00:00,27.05,37799.99615,26.6972588,23.99972177,25.34849029,0,553.3205789,23.99972177,0.008328125,43.20027175,0,0,0,743.4331549,2676359.358,675.9954603,2433583.657,0,0,351287.6326
e-singletint,east,existing, 03/23  16:00:00,27.55,37799.99615,26.55049722,23.99988041,25.27518882,0,523.1616707,23.99988041,0.007827636,40.63607377,0,0,0,672.8107622,2422118.744,649.9484445,2339814.4,0,0,351287.6326
e-singletint,east,existing, 03/23  17:00:00,27.2125,37799.99615,26.31405186,23.99981944,25.15693565,0,474.6927629,23.99981944,0.007508023,39.02168689,0,0,0,601.1130951,2164007.142,598.6865599,2155271.616,0,0,351287.6326
e-singletint,east,existing, 03/23  18:00:00,26.85,37799.99615,26.04148851,23.99973006,25.02060928,0,435.43791,23.99973006,0.007162772,37.26227795,0,0,0,556.3633872,2002908.194,556.3633872,2002908.194,0,0,351287.6326
e-singletint,east,existing, 03/23  19:00:00,24.6375,90449.9908,25.56471239,23.99978124,24.78224682,0,335.5314924,23.99978124,0.006761723,35.22066499,0,0,0,438.2424505,1577672.822,438.2424505,1577672.822,0,0,351287.6326
e-singletint,east,existing, 03/23  20:00:00,21.275,120149.9878,25.05941993,23.99981847,24.5296192,0,240.0971392,23.99981847,0.006514112,33.97903955,0,0,0,315.1203814,1134433.373,315.1203814,1134433.373,0,0,351287.6326
e-singletint,east,existing, 03/23  21:00:00,17.9375,134999.9863,24.64046862,23.9998584,24.32016351,0,166.014589,23.9998584,0.00634662,33.14794882,0,0,0,213.5396946,768742.9005,213.5396946,768742.9005,0,0,351287.6326
e-singletint,east,existing, 03/23  22:00:00,15.6375,120149.9878,24.29592109,23.9999012,24.14791114,0,103.1893849,23.9999012,0.006230642,32.58140313,0,0,0,131.7629923,474346.7723,131.7629923,474346.7723,0,0,351287.6326
e-singletint,east,existing, 03/23  23:00:00,14,90449.9908,23.94815017,23.99722339,23.97268678,2.866210831,11.16992827,23.99722339,0.006207091,32.47714474,0,0,0,23.69974437,85319.07972,23.69974437,85319.07972,0,0,351287.6326
e-singletint,east,existing, 03/23  24:00:00,12.3375,44549.99547,23.55909829,23.69446194,23.62678012,26.07553878,0,23.69446194,0.006217211,33.14969801,0,0,0,0,0,0,0,33826.47979,9.396244386,351287.6326
e-singletint,east,existing, 03/24  01:00:00,11.825,29699.99698,23.21075502,23.28822154,23.24948828,18.4636047,0,23.28822154,0.006218872,33.99304881,0,0,0,0,0,0,0,23116.29898,6.42119416,351287.6326
e-singletint,east,existing, 03/24  02:00:00,11.9625,22949.99767,22.94607856,23.01978738,22.98293297,12.73276688,0,23.01978738,0.006226068,34.61059253,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 03/24  03:00:00,12.125,14849.99849,22.72699022,22.84042,22.78370511,13.17994399,0,22.84042,0.006236549,35.06015809,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 03/24  04:00:00,12.075,14849.99849,22.47990571,22.63597581,22.55794076,17.56025211,0,22.63597581,0.006232917,35.49968493,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 03/24  05:00:00,11.9375,14849.99849,22.17935678,22.33536572,22.25736125,20.03161619,0,22.33536572,0.006147107,35.69686274,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 03/24  06:00:00,11.775,29699.99698,21.88186509,22.0384333,21.96014919,20.95014467,0,22.0384333,0.005989326,35.45964356,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 03/24  07:00:00,12.1375,59399.99396,22.17993454,22.28830573,22.23412013,4.039997836,13.4024472,22.28830573,0.005753334,33.60992819,0,0,0,4.32493986,15569.7835,4.32493986,15569.7835,0,0,351287.6326
e-singletint,east,existing, 03/24  08:00:00,12.9,75599.99231,24.25799179,23.85060874,24.05430027,0,150.1959258,23.85060874,0.005425679,28.85953194,0,0,0,141.4929592,509374.653,141.4929592,509374.653,7414.219192,2.059505331,351287.6326
e-singletint,east,existing, 03/24  09:00:00,13.6375,59399.99396,25.79273012,23.99936793,24.89604903,0,395.4725745,23.99936793,0.005162501,27.23565681,0,0,0,407.5014469,1467005.209,407.5014469,1467005.209,0,0,351287.6326
e-singletint,east,existing, 03/24  10:00:00,15.4,59399.99396,27.97505507,23.99967793,25.9873665,0,982.0074223,23.99967793,0.004914586,25.9474251,0,0,0,1008.528891,3630704.007,1008.528891,3630704.007,0,0,351287.6326
e-singletint,east,existing, 03/24  11:00:00,17.8,37799.99615,27.81432917,23.99977514,25.90705215,0,902.7013625,23.99977514,0.004707404,24.84600411,0,0,0,949.0396395,3416542.702,949.0396395,3416542.702,0,0,351287.6326
e-singletint,east,existing, 03/24  12:00:00,20.2,37799.99615,27.40297118,23.99982606,25.70139862,0,761.104679,23.99982606,0.004569226,24.11271673,0,0,0,827.2647528,2978153.11,827.2647528,2978153.11,0,0,351287.6326
e-singletint,east,existing, 03/24  13:00:00,21.7875,37799.99615,26.96674077,23.99986242,25.4833016,0,630.5294364,23.99986242,0.004477017,23.61460913,0,0,0,709.8043187,2555295.547,709.8043187,2555295.547,0,0,351287.6326
e-singletint,east,existing, 03/24  14:00:00,22.8875,37799.99615,26.79193664,23.99987851,25.39590758,0,577.1508261,23.99987851,0.004409362,23.25137467,0,0,0,665.5035448,2395812.761,665.5035448,2395812.761,0,0,351287.6326
e-singletint,east,existing, 03/24  15:00:00,23.9875,37799.99615,26.72330791,23.99988275,25.36159533,0,555.7544408,23.99988275,0.004346225,22.90624004,0,0,0,653.1819425,2351454.993,653.1819425,2351454.993,0,0,351287.6326
e-singletint,east,existing, 03/24  16:00:00,23.8375,37799.99615,26.74691819,23.99985376,25.37338597,0,566.6837196,23.99985376,0.00433905,22.85999895,0,0,0,662.886391,2386391.008,662.886391,2386391.008,0,0,351287.6326
e-singletint,east,existing, 03/24  17:00:00,22.9375,37799.99615,26.3928224,23.99979256,25.19630748,0,494.1719389,23.99979256,0.004431165,23.35680924,0,0,0,582.9582974,2098649.871,582.9582974,2098649.871,0,0,351287.6326
e-singletint,east,existing, 03/24  18:00:00,22.0375,37799.99615,25.94105873,23.99977478,24.97041675,0,419.0582858,23.99977478,0.004550445,23.9900684,0,0,0,500.4207105,1801514.558,500.4207105,1801514.558,0,0,351287.6326
e-singletint,east,existing, 03/24  19:00:00,20.8875,90449.9908,25.41244903,23.99982255,24.70613579,0,304.7038304,23.99982255,0.00467031,24.61721966,0,0,0,376.5842433,1355703.276,376.5842433,1355703.276,0,0,351287.6326
e-singletint,east,existing, 03/24  20:00:00,19.5875,120149.9878,25.02893014,23.99982143,24.51437579,0,229.6972697,23.99982143,0.00485213,25.56815593,0,0,0,290.8523607,1047068.499,290.8523607,1047068.499,0,0,351287.6326
e-singletint,east,existing, 03/24  21:00:00,18.2875,134999.9863,24.76131352,23.99982043,24.38056697,0,190.7226003,23.99982043,0.005056909,26.62157533,0,0,0,241.142974,868114.7062,241.142974,868114.7062,0,0,351287.6326
e-singletint,east,existing, 03/24  22:00:00,17.425,120149.9878,24.54587165,23.99982522,24.27284844,0,157.3514556,23.99982522,0.005273426,27.7590251,0,0,0,200.6415939,722309.7381,200.6415939,722309.7381,0,0,351287.6326
e-singletint,east,existing, 03/24  23:00:00,16.8875,90449.9908,24.30799188,23.99986262,24.15392725,0,82.96759105,23.99986262,0.005528895,29.12140447,0,0,0,121.8106916,438518.4897,121.8106916,438518.4897,0,0,351287.6326
e-singletint,east,existing, 03/24  24:00:00,16.325,44549.99547,24.07101529,23.99991293,24.03546411,0,27.00584314,23.99991293,0.005777867,30.43206912,0,0,0,61.19281802,220294.1449,61.19281802,220294.1449,0,0,351287.6326
e-singletint,east,existing, 03/25  01:00:00,15.85,35099.99643,23.86996583,23.99994952,23.93495768,4.296756643,1.897333372,23.99994952,0.006007232,31.6285177,0,0,0,27.85243862,100268.779,27.85243862,100268.779,0,0,351287.6326
e-singletint,east,existing, 03/25  02:00:00,15.5125,35099.99643,23.69431279,24.01391405,23.85411342,24.15372134,0,24.01391405,0.006208272,32.64911961,0,0,0,3.006072445,10821.8608,3.006072445,10821.8608,0,0,351287.6326
e-singletint,east,existing, 03/25  03:00:00,15.15,14849.99849,23.50902279,23.89561401,23.7023184,30.38606795,0,23.89561401,0.006377848,33.79360352,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 03/25  04:00:00,14.3125,14849.99849,23.26429899,23.61240297,23.43835098,30.13226098,0,23.61240297,0.006552819,35.30023373,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 03/25  05:00:00,13.2125,14849.99849,22.95269685,23.20429601,23.07849643,26.36226762,0,23.20429601,0.006775667,37.38424942,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 03/25  06:00:00,12.1125,14849.99849,22.60549442,22.80693368,22.70621405,26.04271081,0,22.80693368,0.007015276,39.63355107,0,0,0,0,0,0,0,21987.31407,6.107587241,351287.6326
e-singletint,east,existing, 03/25  07:00:00,11.575,55349.99437,22.34531018,22.45587787,22.40059402,17.86375126,0,22.45587787,0.007208802,41.5886163,0,0,0,0,0,0,0,12487.03704,3.468621399,351287.6326
e-singletint,east,existing, 03/25  08:00:00,11.375,55349.99437,22.37993485,22.51264435,22.4462896,0.875666905,0.451738966,22.51264435,0.007315748,42.07807399,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 03/25  09:00:00,11.175,75599.99231,22.60922003,22.81170792,22.71046397,0,16.87079826,22.81170792,0.007402389,41.82101474,0,0,0,7.504565381,27016.43537,6.382463195,22976.8675,0,0,351287.6326
e-singletint,east,existing, 03/25  10:00:00,11.5375,75599.99231,23.62511747,23.43817908,23.53164828,0,43.49927349,23.43817908,0.007465107,40.6120103,0,0,0,28.28413543,101822.8876,24.52076854,88274.76676,0,0,351287.6326
e-singletint,east,existing, 03/25  11:00:00,12.3,55349.99437,24.94001028,23.99605958,24.46803493,0,181.4372249,23.99605958,0.007417372,39.01417339,0,0,0,205.6386405,740299.1056,181.0902514,651924.905,0,0,351287.6326
e-singletint,east,existing, 03/25  12:00:00,13.0375,44549.99547,24.66081823,23.99990685,24.33036254,0,114.4938465,23.99990685,0.007409991,38.96676454,0,0,0,136.4916135,491369.8085,121.0299415,435707.7894,0,0,351287.6326
e-singletint,east,existing, 03/25  13:00:00,13.9875,44549.99547,24.88639348,23.99994145,24.44316747,0,153.795208,23.99994145,0.00745991,39.20126681,0,0,0,189.3497477,681659.0916,168.2048925,605537.613,0,0,351287.6326
e-singletint,east,existing, 03/25  14:00:00,15.15,44549.99547,25.09599294,23.99992511,24.54795902,0,199.0773636,23.99992511,0.007460062,39.16239765,0,0,0,249.2515676,897305.6434,223.1270299,803257.3076,0,0,351287.6326
e-singletint,east,existing, 03/25  15:00:00,16.2875,44549.99547,25.13774134,23.99991916,24.56883025,0,209.0377562,23.99991916,0.007455099,39.09699004,0,0,0,268.4360222,966369.68,242.5333856,873120.1883,0,0,351287.6326
e-singletint,east,existing, 03/25  16:00:00,16.575,44549.99547,25.12168327,23.9999194,24.56080133,0,205.6267934,23.9999194,0.007448741,39.02439604,0,0,0,266.3630355,958906.9278,241.5178351,869464.2062,0,0,351287.6326
e-singletint,east,existing, 03/25  17:00:00,16.375,44549.99547,24.8477279,23.99993718,24.42383254,0,148.0680457,23.99993718,0.007460652,39.07112601,0,0,0,201.2376371,724455.4937,182.3158265,656336.9754,0,0,351287.6326
e-singletint,east,existing, 03/25  18:00:00,16.175,44549.99547,24.57328485,23.99992834,24.2866066,0,116.6892048,23.99992834,0.007541245,39.48814224,0,0,0,165.6579184,596368.5063,149.2902111,537444.7601,0,0,351287.6326
e-singletint,east,existing, 03/25  19:00:00,15.5375,114749.9883,24.17240179,24.00016254,24.08628217,0,51.47191482,24.00016254,0.007674277,40.17567447,0,0,0,88.55741692,318806.7009,78.77550889,283591.832,0,0,351287.6326
e-singletint,east,existing, 03/25  20:00:00,14.575,134999.9863,23.8533337,24.00018842,23.92676106,0,17.06261732,24.00018842,0.007954954,41.65295143,0,0,0,41.89125641,150808.5231,36.3826438,130977.5177,0,0,351287.6326
e-singletint,east,existing, 03/25  21:00:00,13.6375,134999.9863,23.6433096,24.02034968,23.83182964,3.484798376,5.396448121,24.02034968,0.008289291,43.34393696,0,0,0,14.34126079,51628.53883,12.09674406,43548.27862,0,0,351287.6326
e-singletint,east,existing, 03/25  22:00:00,13.175,134999.9863,23.45883924,23.92565203,23.69224564,13.44289928,0,23.92565203,0.00852764,44.82937097,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 03/25  23:00:00,13.0375,114749.9883,23.21431243,23.52622393,23.37026818,30.84719281,0,23.52622393,0.008688601,46.77638096,0,0,0,0,0,0,0,29141.47091,8.094853032,351287.6326
e-singletint,east,existing, 03/25  24:00:00,12.875,55349.99437,22.92020738,23.1103869,23.01529714,30.96663341,0,23.1103869,0.00881803,48.67000006,0,0,0,0,0,0,0,25714.6356,7.142954334,351287.6326
e-singletint,east,existing, 03/26  01:00:00,12.8,35099.99643,22.66150389,22.85726561,22.75938475,19.42761824,0,22.85726561,0.00898136,50.32298969,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 03/26  02:00:00,12.8,35099.99643,22.44861039,22.67519956,22.56190497,20.1713681,0,22.67519956,0.009160038,51.87884843,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 03/26  03:00:00,12.8,14849.99849,22.24880842,22.5084044,22.37860641,21.33843298,0,22.5084044,0.009315848,53.25116257,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 03/26  04:00:00,12.675,14849.99849,22.05077632,22.33605002,22.19341317,22.30850038,0,22.33605002,0.009442922,54.51448742,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 03/26  05:00:00,12.475,14849.99849,21.84471404,22.13947975,21.9920969,22.68653506,0,22.13947975,0.009519852,55.61335138,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 03/26  06:00:00,12.275,14849.99849,21.63712538,21.93818634,21.78765586,22.79507384,0,21.93818634,0.009553379,56.49527271,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 03/26  07:00:00,12.325,55349.99437,21.60752319,21.84551704,21.72652012,16.3937859,0,21.84551704,0.009516968,56.63861453,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 03/26  08:00:00,12.525,55349.99437,21.97307457,22.24811857,22.11059657,0.623446577,4.725661702,22.24811857,0.009408514,54.66852751,0,0,0,11.13124244,40072.4728,7.839404257,28221.85533,0,0,351287.6326
e-singletint,east,existing, 03/26  09:00:00,12.725,75599.99231,22.59699424,22.93442357,22.7657089,0,27.69842634,22.93442357,0.009279665,51.76529875,0,0,0,26.636859,95892.69239,19.35308386,69671.10191,0,0,351287.6326
e-singletint,east,existing, 03/26  10:00:00,13.3625,75599.99231,23.2708687,23.45706482,23.36396676,0,11.85120999,23.45706482,0.009179368,49.63810757,0,0,0,16.29995185,58679.82667,12.22235292,44000.47051,0,0,351287.6326
e-singletint,east,existing, 03/26  11:00:00,14.325,55349.99437,23.99990194,23.91377247,23.9568372,0,24.9346384,23.91377247,0.009151498,48.17466171,0,0,0,44.9369202,161772.9127,34.5778047,124480.0969,0,0,351287.6326
e-singletint,east,existing, 03/26  12:00:00,15.2625,44549.99547,24.55478327,23.99883297,24.27680812,0,103.7346438,23.99883297,0.009061241,47.48043613,0,0,0,164.9199312,593711.7523,128.3050698,461898.2512,0,0,351287.6326
e-singletint,east,existing, 03/26  13:00:00,15.85,44549.99547,24.9077956,23.99992833,24.45386197,0,167.8171311,23.99992833,0.00887491,46.48534793,0,0,0,249.6389176,898700.1032,197.4593847,710853.7849,0,0,351287.6326
e-singletint,east,existing, 03/26  14:00:00,16.1875,44549.99547,25.00870407,23.99992509,24.50431458,0,186.3141071,23.99992509,0.008704748,45.56013089,0,0,0,271.8517869,978666.4328,218.7602383,787536.8578,0,0,351287.6326
e-singletint,east,existing, 03/26  15:00:00,16.55,44549.99547,25.05928837,23.99991708,24.52960273,0,194.9022954,23.99991708,0.008592776,44.93642306,0,0,0,282.6146823,1017412.856,230.3606893,829298.4814,0,0,351287.6326
e-singletint,east,existing, 03/26  16:00:00,16.325,44549.99547,24.99516156,23.9999196,24.49754058,0,180.2420947,23.9999196,0.008543709,44.69460578,0,0,0,261.4658651,941277.1143,213.8286836,769783.2609,0,0,351287.6326
e-singletint,east,existing, 03/26  17:00:00,15.7875,44549.99547,24.74365235,23.99993175,24.37179205,0,127.8156429,23.99993175,0.00858029,44.90042814,0,0,0,192.780841,694011.0276,156.9313699,564952.9317,0,0,351287.6326
e-singletint,east,existing, 03/26  18:00:00,15.225,44549.99547,24.30841743,23.99992674,24.15417208,0,66.76952972,23.99992674,0.008781105,45.93662868,0,0,0,113.7312014,409432.3252,91.20103264,328323.7175,0,0,351287.6326
e-singletint,east,existing, 03/26  19:00:00,15.25,114749.9883,24.00629909,24.00010261,24.00320085,0,26.68039606,24.00010261,0.009075062,47.45178245,0,0,0,65.50377081,235813.5749,51.30372621,184693.4144,0,0,351287.6326
e-singletint,east,existing, 03/26  20:00:00,15.5875,134999.9863,23.82100215,23.99996247,23.91048231,0,23.90047046,23.99996247,0.009452387,49.42709601,0,0,0,67.41744204,242702.7913,51.36281469,184906.1329,0,0,351287.6326
e-singletint,east,existing, 03/26  21:00:00,15.95,134999.9863,23.75026089,23.99988857,23.87507473,0,37.41428011,23.99988857,0.009779354,51.12992339,0,0,0,91.65127183,329944.5786,67.88750434,244395.0156,0,0,351287.6326
e-singletint,east,existing, 03/26  22:00:00,16.1,134999.9863,23.68337433,23.99991555,23.84164494,0,27.19460492,23.99991555,0.009961672,52.06806558,0,0,0,80.88944063,291201.9863,58.91595698,212097.4451,0,0,351287.6326
e-singletint,east,existing, 03/26  23:00:00,16.1,114749.9883,23.55081524,24.0086434,23.77972932,19.68207109,0,24.0086434,0.010163069,53.07571147,0,0,0,15.32760408,55179.37469,11.03956912,39742.44884,0,0,351287.6326
e-singletint,east,existing, 03/26  24:00:00,16.1,55349.99437,23.40440627,23.91577607,23.66009117,37.3306664,0,23.91577607,0.010420849,54.70577442,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 03/27  01:00:00,15.975,29699.99698,23.2577546,23.82361312,23.54068386,34.04896278,0,23.82361312,0.010683653,56.33706402,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 03/27  02:00:00,15.8375,22949.99767,23.11222704,23.69455492,23.40339098,35.94444133,0,23.69455492,0.010912818,57.91455267,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 03/27  03:00:00,15.675,14849.99849,22.95965259,23.54333532,23.25149396,36.34400352,0,23.54333532,0.011075732,59.24150342,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 03/27  04:00:00,15.6,14849.99849,22.80997132,23.39393422,23.10195277,36.37874539,0,23.39393422,0.011192534,60.33536399,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 03/27  05:00:00,15.6,14849.99849,22.67274435,23.26853643,22.97064039,36.95059854,0,23.26853643,0.011301919,61.35402744,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 03/27  06:00:00,15.6,29699.99698,22.54786377,23.15689937,22.85238157,37.49175429,0,23.15689937,0.01140875,62.30288248,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 03/27  07:00:00,15.6,59399.99396,22.77152438,23.40307076,23.08729757,14.78070081,1.836751221,23.40307076,0.011456599,61.61594434,0,0,0,8.818306789,31745.90444,5.515533208,19855.91955,0,0,351287.6326
e-singletint,east,existing, 03/27  08:00:00,15.6,75599.99231,23.28203781,23.91982823,23.60093302,0,3.924938591,23.91982823,0.011333752,59.09721927,0,0,0,34.99201356,125971.2488,22.41523048,80694.82973,0,0,351287.6326
e-singletint,east,existing, 03/27  09:00:00,15.6,59399.99396,23.52273151,23.94901348,23.73587249,21.57130938,4.850936604,23.94901348,0.011226426,58.48051408,0,0,0,17.33217241,62395.82066,11.26031482,40537.13335,0,0,351287.6326
e-singletint,east,existing, 03/27  10:00:00,15.6,59399.99396,24.48953667,23.99834744,24.24394205,0,98.15139044,23.99834744,0.010831841,56.31416407,0,0,0,187.8244403,676167.9851,125.3298479,451187.4524,0,0,351287.6326
e-singletint,east,existing, 03/27  11:00:00,15.6,37799.99615,24.97357939,23.99996502,24.4867722,0,171.7201292,23.99996502,0.010077286,52.44862391,0,0,0,281.5740994,1013666.758,199.1796945,717046.9001,0,0,351287.6326
e-singletint,east,existing, 03/27  12:00:00,15.6,37799.99615,24.89502278,23.99997886,24.44750082,0,153.5755086,23.99997886,0.009545153,49.7525631,0,0,0,243.3232256,875963.612,181.0830738,651899.0656,0,0,351287.6326
e-singletint,east,existing, 03/27  13:00:00,15.85,37799.99615,25.23553069,23.99994366,24.61773718,0,219.7054305,23.99994366,0.00912185,47.5663661,0,0,0,322.7987048,1162075.337,249.2729151,897382.4944,0,0,351287.6326
e-singletint,east,existing, 03/27  14:00:00,16.1875,37799.99615,25.45930092,23.9999054,24.72960316,0,268.6662062,23.9999054,0.008742123,45.53849995,0,0,0,376.3242578,1354767.328,301.0309039,1083711.254,0,0,351287.6326
e-singletint,east,existing, 03/27  15:00:00,16.55,37799.99615,25.50543954,23.99989706,24.7526683,0,279.8878161,23.99989706,0.008492725,44.19469349,0,0,0,384.104723,1382777.003,315.2795982,1135006.554,0,0,351287.6326
e-singletint,east,existing, 03/27  16:00:00,16.7,37799.99615,25.37605798,23.99989273,24.68797535,0,256.8881545,23.99989273,0.008404555,43.72520333,0,0,0,353.438523,1272378.683,293.5526816,1056789.654,0,0,351287.6326
e-singletint,east,existing, 03/27  17:00:00,16.7,37799.99615,25.10906343,23.99986942,24.55446642,0,209.8762646,23.99986942,0.008471351,44.06809347,0,0,0,297.2155353,1069975.927,246.566308,887638.7086,0,0,351287.6326
e-singletint,east,existing, 03/27  18:00:00,16.7,37799.99615,24.79924105,23.99986864,24.39955485,0,170.9555325,23.99986864,0.008601142,44.70544965,0,0,0,252.6242547,909447.317,207.6595805,747574.4899,0,0,351287.6326
e-singletint,east,existing, 03/27  19:00:00,16.45,90449.9908,24.40176211,23.99990068,24.20083139,0,95.33706599,23.99990068,0.008775838,45.61250692,0,0,0,160.2152375,576774.8551,129.9779802,467920.7286,0,0,351287.6326
e-singletint,east,existing, 03/27  20:00:00,16.1125,120149.9878,24.13221426,23.9999055,24.06605988,0,57.19663041,23.9999055,0.009048914,47.02935534,0,0,0,112.2408073,404066.9061,89.03611151,320530.0014,0,0,351287.6326
e-singletint,east,existing, 03/27  21:00:00,15.75,134999.9863,23.98343481,23.9999067,23.99167076,0,51.74354265,23.9999067,0.009305311,48.3422926,0,0,0,104.1138047,374809.6968,80.57245953,290060.8543,0,0,351287.6326
e-singletint,east,existing, 03/27  22:00:00,15.0375,120149.9878,23.82207413,23.99991594,23.91099503,0,36.28610647,23.99991594,0.009523118,49.48839832,0,0,0,78.14975038,281339.1014,59.21184121,213162.6283,0,0,351287.6326
e-singletint,east,existing, 03/27  23:00:00,14.075,90449.9908,23.55779213,23.92351525,23.74065369,20.5389579,0,23.92351525,0.009803148,51.177123,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 03/27  24:00:00,13.1375,44549.99547,23.22619465,23.5039834,23.36508903,31.90719105,0,23.5039834,0.01002616,53.69646794,0,0,0,0,0,0,0,28305.22871,7.862563532,351287.6326
e-singletint,east,existing, 03/28  01:00:00,12.8,29699.99698,22.92036961,23.12766357,23.02401659,24.00528795,0,23.12766357,0.010134855,55.53578036,0,0,0,0,0,0,0,10958.45379,3.044014941,351287.6326
e-singletint,east,existing, 03/28  02:00:00,12.8,22949.99767,22.66369567,22.85561609,22.75965588,20.24264089,0,22.85561609,0.010181289,56.71148198,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 03/28  03:00:00,12.8,14849.99849,22.43107403,22.64979465,22.54043434,21.17371693,0,22.64979465,0.010178176,57.40627946,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 03/28  04:00:00,12.425,14849.99849,22.18996458,22.41823843,22.3041015,21.58859239,0,22.41823843,0.010145358,58.03485813,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 03/28  05:00:00,11.8875,14849.99849,21.92964583,22.13817278,22.0339093,20.09566856,0,22.13817278,0.010091762,58.72576301,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 03/28  06:00:00,11.325,29699.99698,21.67206375,21.85947522,21.76576949,17.55587056,0,21.85947522,0.010028755,59.3654345,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 03/28  07:00:00,12.6,59399.99396,22.4922049,22.48321612,22.48771051,1.7944945,31.1099467,22.48321612,0.009939623,56.75354342,0,0,0,28.83659704,103811.7493,20.30410557,73094.78006,4293.913494,1.192753748,351287.6326
e-singletint,east,existing, 03/28  08:00:00,15,75599.99231,26.7892031,23.9784189,25.383811,0,696.3983877,23.9784189,0.008951974,46.76619339,0,0,0,918.6455323,3307123.916,712.3582303,2564489.629,0,0,351287.6326
e-singletint,east,existing, 03/28  09:00:00,17.4,59399.99396,29.70116212,25.00143993,27.35130102,0,1279.299447,25.00143993,0.007572549,37.34412975,0.5,0,0.5,1423.18802,5123476.871,1288.062291,4637024.249,0,0,351287.6326
e-singletint,east,existing, 03/28  10:00:00,19.925,59399.99396,30.72850617,25.72436231,28.22643424,0,1362.849907,25.72436231,0.007460646,35.21442244,1,0,1,1454.987093,5237953.534,1403.218989,5051588.362,0,0,351287.6326
e-singletint,east,existing, 03/28  11:00:00,22.525,37799.99615,30.5662958,25.47505376,28.02067478,0,1334.117963,25.47505376,0.007537728,36.10604526,1,0,1,1442.844575,5194240.469,1422.044055,5119358.597,0,0,351287.6326
e-singletint,east,existing, 03/28  12:00:00,25.125,37799.99615,29.29163325,24.48045525,26.88604425,0,1207.030928,24.48045525,0.007382586,37.50449218,0.25,0,0,1333.206996,4799545.184,1329.904929,4787657.746,0,0,351287.6326
e-singletint,east,existing, 03/28  13:00:00,26.5375,37799.99615,27.92941562,24.00522073,25.96731818,0,898.7827268,24.00522073,0.006958277,36.38334916,0,0,0,1018.67388,3667225.968,1018.67388,3667225.968,0,0,351287.6326
e-singletint,east,existing, 03/28  14:00:00,27.3,37799.99615,27.59643083,23.99979259,25.79811171,0,791.8878614,23.99979259,0.006603199,34.5358415,0,0,0,916.5300815,3299508.293,916.5300815,3299508.293,0,0,351287.6326
e-singletint,east,existing, 03/28  15:00:00,28.0375,37799.99615,27.48605774,23.99979056,25.74292415,0,758.8455912,23.99979056,0.006314729,33.00859278,0,0,0,889.6050358,3202578.129,889.6050358,3202578.129,0,0,351287.6326
e-singletint,east,existing, 03/28  16:00:00,27.8625,37799.99615,27.20941181,23.99979238,25.6046021,0,690.3095633,23.99979238,0.006149981,32.14347954,0,0,0,819.7262608,2951014.539,819.7262608,2951014.539,0,0,351287.6326
e-singletint,east,existing, 03/28  17:00:00,27.1,37799.99615,26.84805199,23.99975263,25.42390231,0,606.3022203,23.99975263,0.006216324,32.4660789,0,0,0,729.4997148,2626198.973,729.4997148,2626198.973,0,0,351287.6326
e-singletint,east,existing, 03/28  18:00:00,26.3625,37799.99615,26.43502105,23.99974309,25.21738207,0,528.4922006,23.99974309,0.00641216,33.46568415,0,0,0,645.6360417,2324289.75,645.6360417,2324289.75,0,0,351287.6326
e-singletint,east,existing, 03/28  19:00:00,24.85,90449.9908,26.00481412,23.99978211,25.00229812,0,431.3474427,23.99978211,0.006717169,35.04041317,0,0,0,536.0082316,1929629.634,536.0082316,1929629.634,0,0,351287.6326
e-singletint,east,existing, 03/28  20:00:00,22.7875,120149.9878,25.571779,23.99992886,24.78585393,0,348.2613432,23.99992886,0.007171528,37.40725787,0,0,0,443.0504802,1594981.729,435.7844691,1568824.089,0,0,351287.6326
e-singletint,east,existing, 03/28  21:00:00,20.75,134999.9863,25.23522616,23.99978875,24.61750745,0,292.0132539,23.99978875,0.007551694,39.38173813,0,0,0,388.0044369,1396815.973,362.5721826,1305259.857,0,0,351287.6326
e-singletint,east,existing, 03/28  22:00:00,19.625,120149.9878,24.98896897,23.9997454,24.49435719,0,248.8272188,23.9997454,0.007864168,40.99104101,0,0,0,344.2710375,1239375.735,309.9901609,1115964.579,0,0,351287.6326
e-singletint,east,existing, 03/28  23:00:00,19.0875,90449.9908,24.7606618,23.99976469,24.38021325,0,172.5864678,23.99976469,0.008225423,42.84937221,0,0,0,263.5671361,948841.6898,229.2470596,825289.4146,0,0,351287.6326
e-singletint,east,existing, 03/28  24:00:00,18.525,44549.99547,24.552548,23.99980183,24.27617492,0,117.4328094,23.99980183,0.008636663,44.96223793,0,0,0,202.6331509,729479.3432,169.3771836,609757.8609,0,0,351287.6326
e-singletint,east,existing, 03/29  01:00:00,18.175,29699.99698,24.38162859,23.99983084,24.19072971,0,87.48298469,23.99983084,0.009038498,46.99399636,0,0,0,169.4913853,610168.9871,136.4841818,491343.0543,0,0,351287.6326
