Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-singletint,east,existing, 03/29  02:00:00,18.0375,22949.99767,24.23359981,23.99985396,24.11672689,0,63.8080462,23.99985396,0.009422071,48.93992243,0,0,0,143.4649637,516473.8694,111.6412848,401908.6252,0,0,351287.6326
e-singletint,east,existing, 03/29  03:00:00,17.875,14849.99849,24.09666608,23.99987165,24.04826887,0,43.43003499,23.99987165,0.009791708,50.79747435,0,0,0,119.360536,429697.9296,89.88473237,323585.0365,0,0,351287.6326
e-singletint,east,existing, 03/29  04:00:00,17.8,14849.99849,23.97829698,23.99988182,23.9890894,0,28.14082201,23.99988182,0.010170015,52.70839454,0,0,0,101.5644654,365632.0756,73.93703032,266173.3092,0,0,351287.6326
e-singletint,east,existing, 03/29  05:00:00,17.8,14849.99849,23.86779008,23.99988613,23.9338381,0,15.6882247,23.99988613,0.010563756,54.75007933,0,0,0,87.46843667,314886.372,61.44776112,221211.94,0,0,351287.6326
e-singletint,east,existing, 03/29  06:00:00,17.8,29699.99698,23.77009063,23.99988839,23.88498951,0,7.070529566,23.99988839,0.010969453,56.83789159,0,0,0,78.00125802,280804.5289,52.79284854,190054.2548,0,0,351287.6326
e-singletint,east,existing, 03/29  07:00:00,18.05,59399.99396,24.15061512,23.99995738,24.07528625,0,88.18505465,23.99995738,0.011018114,57.12160582,0,0,0,202.4920066,728971.2238,136.0587923,489811.6524,0,0,351287.6326
e-singletint,east,existing, 03/29  08:00:00,18.3875,75599.99231,26.14104801,23.9994517,25.07024986,0,501.2996495,23.9994517,0.009686463,50.3421555,0,0,0,739.4240159,2661926.457,551.565603,1985636.171,0,0,351287.6326
e-singletint,east,existing, 03/29  09:00:00,18.75,59399.99396,28.28177696,24.05396403,26.16787049,0,1064.871113,24.05396403,0.007760026,40.35671399,0,0,0,1256.787475,4524434.909,1111.373188,4000943.477,0,0,351287.6326
e-singletint,east,existing, 03/29  10:00:00,19.9625,59399.99396,29.65321904,24.83295591,27.24308748,0,1258.232219,24.83295591,0.006889959,34.26312753,0.25,0,0.25,1305.167777,4698603.997,1291.267149,4648561.735,0,0,351287.6326
e-singletint,east,existing, 03/29  11:00:00,21.6,37799.99615,30.04090565,25.03986728,27.54038647,0,1281.556399,25.03986728,0.006619624,32.51849943,0.75,0,0.75,1355.325463,4879171.668,1355.325463,4879171.668,0,0,351287.6326
e-singletint,east,existing, 03/29  12:00:00,23.2625,37799.99615,29.07678444,24.30735307,26.69206876,0,1176.187107,24.30735307,0.006374559,32.72865253,0,0,0,1288.835179,4639806.643,1288.835179,4639806.643,0,0,351287.6326
e-singletint,east,existing, 03/29  13:00:00,23.775,37799.99615,27.80785899,24.00291986,25.90538942,0,865.0027844,24.00291986,0.006116,31.99408797,0,0,0,961.455235,3461238.846,961.455235,3461238.846,0,0,351287.6326
e-singletint,east,existing, 03/29  14:00:00,23.575,37799.99615,27.3107875,23.99981869,25.6553031,0,716.4414862,23.99981869,0.00583548,30.54602893,0,0,0,810.3564732,2917283.304,810.3564732,2917283.304,0,0,351287.6326
e-singletint,east,existing, 03/29  15:00:00,23.375,37799.99615,26.96914895,23.99982832,25.48448864,0,624.705255,23.99982832,0.005550284,29.06633741,0,0,0,716.9842888,2581143.44,716.9842888,2581143.44,0,0,351287.6326
e-singletint,east,existing, 03/29  16:00:00,22.9875,37799.99615,26.66063835,23.99981689,25.33022762,0,551.7067876,23.99981689,0.005286857,27.69846294,0,0,0,640.816367,2306938.921,640.816367,2306938.921,0,0,351287.6326
e-singletint,east,existing, 03/29  17:00:00,22.425,37799.99615,26.32915826,23.99976301,25.16446064,0,485.2876646,23.99976301,0.005115942,26.81043293,0,0,0,569.781646,2051213.926,569.781646,2051213.926,0,0,351287.6326
e-singletint,east,existing, 03/29  18:00:00,21.8875,37799.99615,25.95462491,23.99975291,24.97718891,0,424.65438,23.99975291,0.004974047,26.07273421,0,0,0,504.7351333,1817046.48,504.7351333,1817046.48,0,0,351287.6326
e-singletint,east,existing, 03/29  19:00:00,20.45,90449.9908,25.47600643,23.99981005,24.73790824,0,317.3794575,23.99981005,0.004857224,25.4812333,0,0,0,385.6482274,1388333.619,385.6482274,1388333.619,0,0,351287.6326
e-singletint,east,existing, 03/29  20:00:00,18.3875,120149.9878,25.01551092,23.99983052,24.50767072,0,221.9772918,23.99983052,0.004861846,25.53130861,0,0,0,273.266228,983758.4208,273.266228,983758.4208,0,0,351287.6326
e-singletint,east,existing, 03/29  21:00:00,16.35,134999.9863,24.6844531,23.99984634,24.34214972,0,166.7406698,23.99984634,0.004937598,25.93581548,0,0,0,201.2369315,724452.9534,201.2369315,724452.9534,0,0,351287.6326
e-singletint,east,existing, 03/29  22:00:00,14.7875,120149.9878,24.39369982,23.99986661,24.19678321,0,115.9558111,23.99986661,0.005054262,26.54363288,0,0,0,137.5530661,495191.0378,137.5530661,495191.0378,0,0,351287.6326
e-singletint,east,existing, 03/29  23:00:00,13.4875,90449.9908,24.05630484,24.00420663,24.03025573,1.212132036,20.99709488,24.00420663,0.005247984,27.54520132,0,0,0,30.14527668,108522.996,30.14527668,108522.996,0,0,351287.6326
e-singletint,east,existing, 03/29  24:00:00,12.1875,44549.99547,23.68061978,23.74475406,23.71268692,17.88701346,0,23.74475406,0.005455605,29.06030195,0,0,0,0,0,0,0,12736.47976,3.537911045,351287.6326
e-singletint,east,existing, 03/30  01:00:00,11.1375,29699.99698,23.26008949,23.28338948,23.27173948,17.36004634,0,23.28338948,0.005628591,30.82652202,0,0,0,0,0,0,0,26735.6346,7.426565168,351287.6326
e-singletint,east,existing, 03/30  02:00:00,10.175,22949.99767,22.82324669,22.80639764,22.81482216,14.01781443,0,22.80639764,0.005738217,32.35320971,0,0,0,0,0,0,0,27279.9324,7.577758999,351287.6326
e-singletint,east,existing, 03/30  03:00:00,9.2375,14849.99849,22.36597549,22.31259896,22.33928722,10.96651699,0,22.31259896,0.005795648,33.66816728,0,0,0,0,0,0,0,28363.39608,7.878721133,351287.6326
e-singletint,east,existing, 03/30  04:00:00,8.4625,14849.99849,21.92363075,21.8407529,21.88219182,6.933427541,0,21.8407529,0.005811402,34.76548217,0,0,0,0,0,0,0,27407.368,7.613157778,351287.6326
e-singletint,east,existing, 03/30  05:00:00,7.7,14849.99849,21.50105658,21.40031675,21.45068666,4.231617308,0.884685215,21.40031675,0.005807044,35.70163473,0,0,0,0,0,0,0,25167.06839,6.990852331,351287.6326
e-singletint,east,existing, 03/30  06:00:00,6.9625,29699.99698,21.09790025,21.04309068,21.07049547,13.08198211,1.144631927,21.04309068,0.005785904,36.36031736,0,0,0,0,0,0,0,88166.40677,24.49066855,351287.6326
e-singletint,east,existing, 03/30  07:00:00,8.6375,59399.99396,22.0234218,21.73428901,21.8788554,0,46.38149074,21.73428901,0.005730408,34.6089076,0,0,0,17.64783063,63532.19027,17.1462318,61726.43447,6331.994211,1.758887281,351287.6326
e-singletint,east,existing, 03/30  08:00:00,11.8,75599.99231,26.68904917,23.9796926,25.33437088,0,678.2471906,23.9796926,0.005643687,29.70801797,0,0,0,671.3794595,2416966.054,671.3794595,2416966.054,14493.57344,4.025992623,351287.6326
e-singletint,east,existing, 03/30  09:00:00,14.9375,59399.99396,29.33950158,24.72945322,27.0344774,0,1243.027068,24.72945322,0.005568398,28.05438322,0,0,0.25,1238.064157,4457030.967,1238.064157,4457030.967,0,0,351287.6326
e-singletint,east,existing, 03/30  10:00:00,17.35,59399.99396,30.16483974,25.27202267,27.71843121,0,1305.628065,25.27202267,0.005436109,26.52429186,0.75,0,1,1330.58406,4790102.616,1330.58406,4790102.616,0,0,351287.6326
e-singletint,east,existing, 03/30  11:00:00,19.4125,37799.99615,30.06001052,25.0832636,27.57163706,0,1283.396852,25.0832636,0.005282877,26.05588747,0.5,0,0.75,1348.505345,4854619.24,1348.505345,4854619.24,0,0,351287.6326
e-singletint,east,existing, 03/30  12:00:00,21.45,37799.99615,28.79215367,24.19037674,26.4912652,0,1128.813678,24.19037674,0.005120094,26.63383917,0,0,0,1217.697431,4383710.75,1217.697431,4383710.75,0,0,351287.6326
e-singletint,east,existing, 03/30  13:00:00,22.575,37799.99615,27.6419037,24.00071814,25.82131092,0,819.1688748,24.00071814,0.004949244,26.03154571,0,0,0,905.13415,3258482.94,905.13415,3258482.94,0,0,351287.6326
e-singletint,east,existing, 03/30  14:00:00,23.1125,37799.99615,27.31581469,23.99983553,25.65782511,0,714.6456851,23.99983553,0.004788648,25.16906918,0,0,0,804.8033104,2897291.918,804.8033104,2897291.918,0,0,351287.6326
e-singletint,east,existing, 03/30  15:00:00,23.675,37799.99615,27.32670129,23.99983328,25.66326728,0,714.6659562,23.99983328,0.004634863,24.3419816,0,0,0,809.4583052,2914049.899,809.4583052,2914049.899,0,0,351287.6326
e-singletint,east,existing, 03/30  16:00:00,23.775,37799.99615,26.95869396,23.99981717,25.47925557,0,625.7519965,23.99981717,0.004505183,23.64172855,0,0,0,721.385755,2596988.718,721.385755,2596988.718,0,0,351287.6326
e-singletint,east,existing, 03/30  17:00:00,23.575,37799.99615,26.71238749,23.999745,25.35606625,0,571.8309166,23.999745,0.004457216,23.38293004,0,0,0,665.8221714,2396959.817,665.8221714,2396959.817,0,0,351287.6326
e-singletint,east,existing, 03/30  18:00:00,23.375,37799.99615,26.30106139,23.99972265,25.15039202,0,500.4225761,23.99972265,0.004427598,23.22868029,0,0,0,592.7705555,2133974,592.7705555,2133974,0,0,351287.6326
e-singletint,east,existing, 03/30  19:00:00,21.1125,90449.9908,25.70193277,23.99978286,24.85085782,0,369.1972585,23.99978286,0.00447158,23.45767937,0,0,0,442.9312149,1594552.374,442.9312149,1594552.374,0,0,351287.6326
e-singletint,east,existing, 03/30  20:00:00,17.6125,120149.9878,25.09518894,23.99981407,24.5475015,0,236.9274863,23.99981407,0.004747252,24.90878429,0,0,0,281.7546625,1014316.785,281.7546625,1014316.785,0,0,351287.6326
e-singletint,east,existing, 03/30  21:00:00,14.1125,134999.9863,24.60311665,23.99984336,24.30148001,0,140.5795043,23.99984336,0.005103295,26.77176575,0,0,0,156.4555877,563240.1159,156.4555877,563240.1159,0,0,351287.6326
e-singletint,east,existing, 03/30  22:00:00,12.2375,120149.9878,24.22278932,23.99988565,24.11133749,0,69.53887193,23.99988565,0.005435148,28.51578791,0,0,0,69.92678488,251736.4256,69.92678488,251736.4256,0,0,351287.6326
e-singletint,east,existing, 03/30  23:00:00,11.275,90449.9908,23.85897885,23.85657032,23.85777459,1.810645674,0.521238143,23.85657032,0.005726431,30.30420384,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 03/30  24:00:00,10.3375,44549.99547,23.42018725,23.37228283,23.39623504,12.40578885,0,23.37228283,0.005940244,32.35563515,0,0,0,0,0,0,0,30485.83455,8.468287375,351287.6326
e-singletint,east,existing, 03/31  01:00:00,9.75,29699.99698,22.99253726,22.91432716,22.95343221,7.186077994,0,22.91432716,0.00608152,34.04620824,0,0,0,0,0,0,0,25019.78833,6.949941202,351287.6326
e-singletint,east,existing, 03/31  02:00:00,9.4125,22949.99767,22.60613434,22.52919242,22.56766338,5.230211547,0,22.52919242,0.00619815,35.51229495,0,0,0,0,0,0,0,21608.17365,6.002270458,351287.6326
e-singletint,east,existing, 03/31  03:00:00,9.05,14849.99849,22.23973339,22.14834911,22.19404125,0.371456442,0.471172623,22.14834911,0.006301183,36.91927468,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 03/31  04:00:00,9.025,14849.99849,21.89982841,21.82397817,21.86190329,0.141774631,0.521724291,21.82397817,0.006387666,38.17778902,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 03/31  05:00:00,9.1625,14849.99849,21.59663575,21.55871208,21.57767392,2.002454834,0,21.55871208,0.006461871,39.26284612,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 03/31  06:00:00,9.325,29699.99698,21.32375719,21.32558487,21.32467103,4.329320928,0,21.32558487,0.006531154,40.24995399,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 03/31  07:00:00,10.9,59399.99396,21.41074283,21.56619329,21.48846806,0,12.66817725,21.56619329,0.00658633,39.99272665,0,0,0,9.001701231,32406.12443,8.028917137,28904.10169,0,0,351287.6326
e-singletint,east,existing, 03/31  08:00:00,13.3625,75599.99231,22.20261935,22.46177131,22.33219533,0,24.12607204,22.46177131,0.00667512,38.40912027,0,0,0,21.74626477,78286.55316,19.89782773,71632.17981,6803.160127,1.889766702,351287.6326
e-singletint,east,existing, 03/31  09:00:00,15.8,59399.99396,24.58026941,23.95396486,24.26711713,0,152.1344493,23.95396486,0.006887044,36.19913765,0,0,0,182.1490586,655736.611,172.7311215,621832.0375,5879.255172,1.633126437,351287.6326
e-singletint,east,existing, 03/31  10:00:00,17.95,59399.99396,24.66323043,24.00003717,24.3316338,0,147.5723578,24.00003717,0.00707186,37.05768521,0,0,0,205.6055015,740179.8053,194.8425446,701433.1606,0,0,351287.6326
e-singletint,east,existing, 03/31  11:00:00,20.0125,37799.99615,24.98374575,24.00037274,24.49205924,0,175.825499,24.00037274,0.007216137,37.78023401,0,0,0,252.5846576,909304.7675,240.2794828,865006.1382,0,0,351287.6326
e-singletint,east,existing, 03/31  12:00:00,22.05,37799.99615,25.6415731,24.00005355,24.82081332,0,305.277502,24.00005355,0.007299424,38.19744805,0,0,0,403.0552002,1450998.721,386.6560459,1391961.765,0,0,351287.6326
e-singletint,east,existing, 03/31  13:00:00,23.2375,37799.99615,25.73928382,24.0002911,24.86978746,0,328.8642169,24.0002911,0.007324595,38.30272699,0,0,0,434.0433063,1562555.903,420.088221,1512317.596,0,0,351287.6326
e-singletint,east,existing, 03/31  14:00:00,24,37799.99615,25.87184421,24.0001701,24.93600715,0,354.9385817,24.0001701,0.00727989,38.03319225,0,0,0,461.6809745,1662051.508,452.4858182,1628948.946,0,0,351287.6326
e-singletint,east,existing, 03/31  15:00:00,24.7375,37799.99615,26.09001862,23.99998394,25.04500128,0,404.6534442,23.99998394,0.007193892,37.55117086,0,0,0,510.5690635,1838048.629,508.296882,1829868.775,0,0,351287.6326
e-singletint,east,existing, 03/31  16:00:00,24.5625,37799.99615,26.03220529,23.9998858,25.01604554,0,396.996513,23.9998858,0.007070237,36.89901029,0,0,0,499.1675127,1797003.046,499.1675127,1797003.046,0,0,351287.6326
e-singletint,east,existing, 03/31  17:00:00,23.8,37799.99615,25.85291431,23.99982431,24.92636931,0,367.3678468,23.99982431,0.006969125,36.37730917,0,0,0,463.2248433,1667609.436,463.2248433,1667609.436,0,0,351287.6326
e-singletint,east,existing, 03/31  18:00:00,23.0625,37799.99615,25.5202694,23.99980813,24.76003876,0,324.6690201,23.99980813,0.006864683,35.83812078,0,0,0,414.4265278,1491935.5,414.4265278,1491935.5,0,0,351287.6326
e-singletint,east,existing, 03/31  19:00:00,21.9875,90449.9908,25.10135024,23.99984154,24.55059589,0,242.1876987,23.99984154,0.006792931,35.46751283,0,0,0,323.0787863,1163083.631,323.0787863,1163083.631,0,0,351287.6326
e-singletint,east,existing, 03/31  20:00:00,20.6875,120149.9878,24.76230808,23.99992451,24.3811163,0,182.1554484,23.99992451,0.006962238,36.36478266,0,0,0,255.2479439,918892.5982,252.2682148,908165.5734,0,0,351287.6326
e-singletint,east,existing, 03/31  21:00:00,19.3875,134999.9863,24.54244524,24.00017887,24.27131205,0,155.7717603,24.00017887,0.007234152,37.78244606,0,0,0,225.5341961,811923.1059,215.0599801,774215.9282,0,0,351287.6326
e-singletint,east,existing, 03/31  22:00:00,18.7125,120149.9878,24.37701466,23.99987452,24.18844459,0,134.6283876,23.99987452,0.007570178,39.51702664,0,0,0,204.4990681,736196.6453,188.2866854,677832.0674,0,0,351287.6326
e-singletint,east,existing, 03/31  23:00:00,18.4125,90449.9908,24.19257795,23.99983128,24.09620461,0,73.15584324,23.99983128,0.008010655,41.81399015,0,0,0,140.4490011,505616.404,124.2506631,447302.3871,0,0,351287.6326
e-singletint,east,existing, 03/31  24:00:00,18.1125,44549.99547,24.0049502,23.99984919,24.00239969,0,28.68623992,23.99984919,0.008538429,44.54827827,0,0,0,91.57055923,329654.0132,77.2226982,278001.7135,0,0,351287.6326
e-singletint,east,existing, 04/01  01:00:00,17.75,35099.99643,23.8395436,24.00020792,23.91987576,0.142482796,6.711684258,24.00020792,0.009125618,47.71914841,0,0,0,65.20823117,234749.6322,51.98433618,187143.6102,0,0,351287.6326
e-singletint,east,existing, 04/01  02:00:00,17.4125,35099.99643,23.6938562,24.00041009,23.84713315,8.340041801,0,24.00041009,0.009750883,51.00073665,0,0,0,45.52286152,163882.3015,34.2292031,123225.1312,0,0,351287.6326
e-singletint,east,existing, 04/01  03:00:00,17.1125,14849.99849,23.56564618,24.0003136,23.78297989,18.92161023,0,24.0003136,0.010298135,53.79662457,0,0,0,29.53192725,106314.9381,21.14093407,76107.36264,0,0,351287.6326
e-singletint,east,existing, 04/01  04:00:00,16.8125,14849.99849,23.44825926,24.02064194,23.7344506,33.75451334,0,24.02064194,0.010777437,56.1889289,0,0,0,4.495278591,16183.00293,3.123231788,11243.63444,0,0,351287.6326
e-singletint,east,existing, 04/01  05:00:00,16.7,14849.99849,23.34143542,23.96490721,23.65317132,39.27610617,0,23.96490721,0.011175436,58.38651673,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 04/01  06:00:00,16.7,14849.99849,23.24196547,23.8803718,23.56116863,39.90673071,0,23.8803718,0.011490463,60.28524832,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 04/01  07:00:00,16.825,55349.99437,23.45422054,23.91790417,23.68606236,20.16184276,2.212231742,23.91790417,0.011671164,61.11611441,0,0,0,26.79718471,96469.86495,16.743363,60276.10681,0,0,351287.6326
e-singletint,east,existing, 04/01  08:00:00,16.9625,55349.99437,24.02801892,23.9974446,24.01273176,0,61.69567879,23.9974446,0.011446649,59.69838132,0,0,0,157.6643473,567591.6503,100.067162,360241.7831,0,0,351287.6326
e-singletint,east,existing, 04/01  09:00:00,17.125,75599.99231,24.58372633,23.99989237,24.29180935,0,177.8721757,23.99989237,0.01084468,56.63961508,0,0,0,328.2367171,1181652.181,217.9055602,784460.0167,0,0,351287.6326
e-singletint,east,existing, 04/01  10:00:00,18.2625,75599.99231,25.42728478,23.99979122,24.713538,0,307.1269907,23.99979122,0.009998351,52.27685565,0,0,0,498.1438006,1793317.682,356.5537529,1283593.51,0,0,351287.6326
e-singletint,east,existing, 04/01  11:00:00,19.9,55349.99437,26.28600635,23.99966009,25.14283322,0,461.1623863,23.99966009,0.009169398,47.98749835,0,0,0,674.2802872,2427409.034,524.1897735,1887083.185,0,0,351287.6326
e-singletint,east,existing, 04/01  12:00:00,21.5625,44549.99547,26.76883877,23.99955309,25.38419593,0,590.7337902,23.99955309,0.008525652,44.66458227,0,0,0,801.8474215,2886650.717,667.680582,2403650.095,0,0,351287.6326
e-singletint,east,existing, 04/01  13:00:00,23.2625,44549.99547,26.41557434,23.99972406,25.2076492,0,497.9689588,23.99972406,0.008359731,43.77875525,0,0,0,682.3629128,2456506.486,589.3109604,2121519.457,0,0,351287.6326
e-singletint,east,existing, 04/01  14:00:00,24.9,44549.99547,26.28178146,23.99978926,25.14078536,0,459.4474646,23.99978926,0.008424542,44.06866794,0,0,0,646.4465898,2327207.723,564.5119889,2032243.16,0,0,351287.6326
e-singletint,east,existing, 04/01  15:00:00,26.5625,44549.99547,26.25310723,23.99979907,25.12645315,0,451.2151463,23.99979907,0.00849269,44.3751958,0,0,0,646.456168,2327242.205,570.1726808,2052621.651,0,0,351287.6326
e-singletint,east,existing, 04/01  16:00:00,26.8875,44549.99547,26.25342622,23.99979864,25.12661243,0,450.8013913,23.99979864,0.008543364,44.61939333,0,0,0,650.2094218,2340753.919,572.4684099,2060886.276,0,0,351287.6326
e-singletint,east,existing, 04/01  17:00:00,26.325,44549.99547,26.21426608,23.99979668,25.10703138,0,441.060932,23.99979668,0.008581794,44.78886261,0,0,0,639.3204227,2301553.522,558.035202,2008926.727,0,0,351287.6326
e-singletint,east,existing, 04/01  18:00:00,25.7875,44549.99547,26.01852114,23.99975039,25.00913577,0,421.2141148,23.99975039,0.008677595,45.26482537,0,0,0,618.3243735,2225967.745,533.6981933,1921313.496,0,0,351287.6326
e-singletint,east,existing, 04/01  19:00:00,24.5375,114749.9883,25.61204185,23.99974602,24.80589393,0,344.0757273,23.99974602,0.008831592,46.0862596,0,0,0,529.2684057,1905366.261,446.1232015,1606043.526,0,0,351287.6326
e-singletint,east,existing, 04/01  20:00:00,22.9,134999.9863,25.25448845,23.99969079,24.62708962,0,292.0605571,23.99969079,0.009121153,47.59363428,0,0,0,467.4126945,1682685.7,380.4046967,1369456.908,0,0,351287.6326
e-singletint,east,existing, 04/01  21:00:00,21.2375,134999.9863,25.00318192,23.99965721,24.50141956,0,258.2026635,23.99965721,0.00940059,49.06141895,0,0,0,424.8822704,1529576.174,332.6139567,1197410.244,0,0,351287.6326
e-singletint,east,existing, 04/01  22:00:00,20.225,134999.9863,24.80429804,23.99973894,24.40201849,0,211.3096758,23.99973894,0.009575786,50.01242476,0,0,0,363.0946861,1307140.87,277.2567367,998124.2521,0,0,351287.6326
e-singletint,east,existing, 04/01  23:00:00,19.6875,114749.9883,24.59834104,23.99982304,24.29908204,0,136.4778082,23.99982304,0.009769638,51.0283134,0,0,0,263.6549002,949157.6409,197.9601299,712656.4677,0,0,351287.6326
e-singletint,east,existing, 04/01  24:00:00,19.125,55349.99437,24.38789941,23.99986895,24.19388418,0,82.04474412,23.99986895,0.01003297,52.41509293,0,0,0,189.4334418,681960.3905,138.8402258,499824.8128,0,0,351287.6326
e-singletint,east,existing, 04/02  01:00:00,18.525,35099.99643,24.20807954,23.9998765,24.10397802,0,61.87682172,23.9998765,0.010347865,54.01927138,0,0,0,159.5468831,574368.7792,113.6662938,409198.6577,0,0,351287.6326
e-singletint,east,existing, 04/02  02:00:00,17.9875,35099.99643,24.04669069,23.99988692,24.02328881,0,36.78480199,23.99988692,0.01067268,55.62978037,0,0,0,121.6150986,437814.3551,84.08832826,302717.9817,0,0,351287.6326
e-singletint,east,existing, 04/02  03:00:00,17.425,14849.99849,23.88189932,23.99990926,23.94090429,0,13.14491162,23.99990926,0.010990155,57.234086,0,0,0,83.03897797,298940.3207,55.75860223,200730.968,0,0,351287.6326
e-singletint,east,existing, 04/02  04:00:00,17.2,14849.99849,23.73895175,23.99992713,23.86943944,2.714603238,0.468162269,23.99992713,0.011298008,58.80865626,0,0,0,58.97097794,212295.5206,38.4923786,138572.563,0,0,351287.6326
e-singletint,east,existing, 04/02  05:00:00,17.2,14849.99849,23.61716599,24.00003699,23.80860149,11.7457507,0,24.00003699,0.011582045,60.25971302,0,0,0,45.52135082,163876.863,28.98170024,104334.1209,0,0,351287.6326
e-singletint,east,existing, 04/02  06:00:00,17.2,14849.99849,23.50889434,24.00043119,23.75466276,21.45048278,0,24.00043119,0.011848843,61.58117798,0,0,0,30.97477105,111509.1758,19.28144865,69413.21515,0,0,351287.6326
e-singletint,east,existing, 04/02  07:00:00,17.6375,55349.99437,23.61785089,24.00017392,23.80901241,8.661711207,3.423117325,24.00017392,0.011988068,62.30802159,0.25,0,0,63.93248991,230156.9637,39.15886085,140971.8991,0,0,351287.6326
e-singletint,east,existing, 04/02  08:00:00,18.4,55349.99437,24.04870749,24.00003233,24.02436991,0,67.95881435,24.00003233,0.011711912,60.92281786,0,0,0,189.9615851,683861.7062,118.6903335,427285.2005,0,0,351287.6326
e-singletint,east,existing, 04/02  09:00:00,19.1375,75599.99231,24.66059424,23.99991142,24.33025283,0,195.046012,23.99991142,0.010997711,57.30835133,0,0,0,380.6631764,1370387.435,251.8433234,906635.9643,0,0,351287.6326
e-singletint,east,existing, 04/02  10:00:00,20.3375,75599.99231,25.11166771,23.99985018,24.55575895,0,240.8449,23.99985018,0.010198887,53.23377918,0,0,0,429.7804794,1547209.726,307.6719841,1107619.143,0,0,351287.6326
e-singletint,east,existing, 04/02  11:00:00,21.8375,55349.99437,25.57305887,23.99983154,24.78644521,0,295.4697582,23.99983154,0.009549392,49.89510938,0,0,0,487.3960343,1754625.724,374.8395788,1349422.484,0,0,351287.6326
e-singletint,east,existing, 04/02  12:00:00,23.3375,44549.99547,26.15749988,23.99972307,25.07861147,0,427.1549024,23.99972307,0.008934914,46.70084674,0,0,0,631.52419,2273487.084,518.9939562,1868378.242,0,0,351287.6326
e-singletint,east,existing, 04/02  13:00:00,24.3375,44549.99547,26.29529523,23.99972674,25.14751099,0,462.8177536,23.99972674,0.008517469,44.53138976,0,0,0,652.7714329,2349977.158,563.0746137,2027068.609,0,0,351287.6326
e-singletint,east,existing, 04/02  14:00:00,25.1,44549.99547,26.46656675,23.99975357,25.23316016,0,501.1193477,23.99975357,0.008379966,43.82201404,0,0,0,691.5348775,2489525.559,607.7998265,2188079.375,0,0,351287.6326
e-singletint,east,existing, 04/02  15:00:00,25.8375,44549.99547,26.74912249,23.99973133,25.37442691,0,572.7821381,23.99973133,0.008349751,43.63842429,0,0,0,774.5585017,2788410.606,685.6465449,2468327.562,0,0,351287.6326
e-singletint,east,existing, 04/02  16:00:00,25.6625,44549.99547,26.5504188,23.99976063,25.27508971,0,525.6314863,23.99976063,0.00839945,43.87788836,0,0,0,723.5140273,2604650.498,637.0698513,2293451.465,0,0,351287.6326
e-singletint,east,existing, 04/02  17:00:00,24.9,44549.99547,26.22431453,23.99979489,25.11205471,0,445.1057243,23.99979489,0.008483968,44.3133665,0,0,0,632.7939303,2278058.149,550.177467,1980638.881,0,0,351287.6326
e-singletint,east,existing, 04/02  18:00:00,24.1625,44549.99547,25.8247091,23.99977384,24.91224147,0,378.2317334,23.99977384,0.008624471,45.03724333,0,0,0,557.3573938,2006486.618,477.1433301,1717715.988,0,0,351287.6326
e-singletint,east,existing, 04/02  19:00:00,23.3375,114749.9883,25.46007366,23.99976763,24.72992065,0,313.3972855,23.99976763,0.00881572,46.05135118,0,0,0,484.9138749,1745689.95,405.4126985,1459485.715,0,0,351287.6326
e-singletint,east,existing, 04/02  20:00:00,22.375,134999.9863,25.17378697,23.99970857,24.58674777,0,275.3041924,23.99970857,0.00910685,47.59872316,0,0,0,442.8324958,1594196.985,359.2599202,1293335.713,0,0,351287.6326
e-singletint,east,existing, 04/02  21:00:00,21.4375,134999.9863,24.98256239,23.99966352,24.49111296,0,254.0448443,23.99966352,0.009372393,48.98471281,0,0,0,420.2974695,1513070.89,330.1360914,1188489.929,0,0,351287.6326
e-singletint,east,existing, 04/02  22:00:00,20.85,134999.9863,24.82557942,23.99973366,24.41265654,0,216.5048734,23.99973366,0.009541574,49.88707762,0,0,0,374.2520687,1347307.447,287.6820143,1035655.252,0,0,351287.6326
e-singletint,east,existing, 04/02  23:00:00,20.5125,114749.9883,24.65219898,23.99981228,24.32600563,0,148.374571,23.99981228,0.009736369,50.90888602,0,0,0,286.6879403,1032076.585,216.7508041,780302.8947,0,0,351287.6326
e-singletint,east,existing, 04/02  24:00:00,20.15,55349.99437,24.47386822,23.99985341,24.23686081,0,100.1134324,23.99985341,0.009999225,52.2946444,0,0,0,224.1459157,806925.2966,165.4643565,595671.6832,0,0,351287.6326
e-singletint,east,existing, 04/03  01:00:00,20,29699.99698,24.34038658,23.99985019,24.17011839,0,88.46920814,23.99985019,0.010314509,53.9027151,0,0,0,212.3591411,764492.908,152.5586068,549210.9846,0,0,351287.6326
e-singletint,east,existing, 04/03  02:00:00,20,22949.99767,24.23914034,23.99984921,24.11949478,0,73.63303975,23.99984921,0.010632493,55.48027257,0,0,0,197.1012393,709564.4615,137.7114918,495761.3705,0,0,351287.6326
e-singletint,east,existing, 04/03  03:00:00,20,14849.99849,24.15127375,23.99986403,24.07556889,0,61.66322517,23.99986403,0.010923053,56.94865219,0,0,0,184.71172,664962.192,125.7324397,452636.783,0,0,351287.6326
e-singletint,east,existing, 04/03  04:00:00,20,14849.99849,24.07389729,23.99987962,24.03688845,0,52.07835085,23.99987962,0.011181203,58.27074276,0,0,0,174.6672826,628802.2173,116.1438844,418117.9839,0,0,351287.6326
e-singletint,east,existing, 04/03  05:00:00,20,14849.99849,24.00322824,23.99989429,24.00156127,0,44.05033006,23.99989429,0.011396621,59.37314937,0,0,0,165.7942618,596859.3423,108.1159082,389217.2695,0,0,351287.6326
e-singletint,east,existing, 04/03  06:00:00,20,29699.99698,23.9454158,23.99990632,23.97266106,0,38.5919952,23.99990632,0.011574508,60.28292445,0,0,0,160.0020477,576007.3718,102.6576612,369567.5805,0,0,351287.6326
e-singletint,east,existing, 04/03  07:00:00,20.25,59399.99396,24.12489127,23.99991145,24.06240136,0,94.85322861,23.99991145,0.011524584,60.06558335,0,0,0,251.7548948,906317.6213,160.9787412,579523.4683,0,0,351287.6326
e-singletint,east,existing, 04/03  08:00:00,20.5875,75599.99231,24.57863533,23.99989408,24.2892647,0,177.4586482,23.99989408,0.011091796,57.87140996,0,0,0,373.4817973,1344534.47,246.3445461,886840.3658,0,0,351287.6326
e-singletint,east,existing, 04/03  09:00:00,20.95,59399.99396,25.50781488,23.99979101,24.75380294,0,300.3054502,23.99979101,0.010461101,54.66967467,0,0,0,535.1486028,1926534.97,372.1160858,1339617.909,0,0,351287.6326
e-singletint,east,existing, 04/03  10:00:00,22.1625,59399.99396,27.17700509,23.99929617,25.58815063,0,701.6954613,23.99929617,0.00932978,48.86414827,0,0,0,1024.806714,3689304.169,783.1785859,2819442.909,0,0,351287.6326
e-singletint,east,existing, 04/03  11:00:00,23.8,37799.99615,28.55745476,23.99896114,26.27820795,0,1110.58611,23.99896114,0.008189567,42.97161533,0,0,0,1406.406578,5063063.679,1205.774502,4340788.207,0,0,351287.6326
e-singletint,east,existing, 04/03  12:00:00,25.4625,37799.99615,28.03635148,23.99954479,26.01794814,0,952.8660859,23.99954479,0.007929728,41.62422702,0,0,0,1172.874079,4222346.684,1062.567777,3825243.998,0,0,351287.6326
e-singletint,east,existing, 04/03  13:00:00,26.35,37799.99615,27.29303875,23.99978352,25.64641114,0,717.2438495,23.99978352,0.008066122,42.33038698,0,0,0,919.1183021,3308825.887,834.4809022,3004131.248,0,0,351287.6326
e-singletint,east,existing, 04/03  14:00:00,26.6875,37799.99615,27.10064715,23.99979825,25.5502227,0,656.8988597,23.99979825,0.008195912,42.97535932,0,0,0,862.8654282,3106315.541,776.9374265,2796974.735,0,0,351287.6326
e-singletint,east,existing, 04/03  15:00:00,27.05,37799.99615,27.00629634,23.99979496,25.50304565,0,630.2863746,23.99979496,0.008275208,43.36924811,0,0,0,839.5910141,3022527.651,753.3349561,2712005.842,0,0,351287.6326
e-singletint,east,existing, 04/03  16:00:00,27.075,37799.99615,26.8805646,23.99976099,25.44016279,0,602.9623964,23.99976099,0.008336285,43.68520317,0,0,0,812.4344969,2924764.189,726.1992329,2614317.238,0,0,351287.6326
e-singletint,east,existing, 04/03  17:00:00,26.9375,37799.99615,26.62205509,23.99968996,25.31087252,0,548.6424923,23.99968996,0.008452673,44.28711521,0,0,0,757.3098617,2726315.502,670.7340559,2414642.601,0,0,351287.6326
e-singletint,east,existing, 04/03  18:00:00,26.775,37799.99615,26.35089582,23.99965602,25.17527592,0,507.5061452,23.99965602,0.008571364,44.90063864,0,0,0,718.0889338,2585120.162,628.2182302,2261585.629,0,0,351287.6326
e-singletint,east,existing, 04/03  19:00:00,25.6375,90449.9908,25.95293779,23.99969899,24.97631839,0,417.3238754,23.99969899,0.008697865,45.58298083,0,0,0,617.0519745,2221387.108,528.5647891,1902833.241,0,0,351287.6326
e-singletint,east,existing, 04/03  20:00:00,24,120149.9878,25.5648961,23.9996958,24.78229595,0,343.9512191,23.9996958,0.00896052,46.98752903,0,0,0,534.629879,1924667.565,441.5072173,1589425.982,0,0,351287.6326
e-singletint,east,existing, 04/03  21:00:00,22.3375,134999.9863,25.28429174,23.99968758,24.64198966,0,304.2979733,23.99968758,0.009233226,48.44565692,0,0,0,488.8065651,1759703.634,387.9091595,1396472.974,0,0,351287.6326
e-singletint,east,existing, 04/03  22:00:00,21.575,120149.9878,25.08852983,23.99968773,24.54410878,0,273.2743445,23.99968773,0.009488464,49.81507608,0,0,0,454.7591919,1637133.091,350.4856789,1261748.444,0,0,351287.6326
e-singletint,east,existing, 04/03  23:00:00,21.375,90449.9908,24.90723288,23.99971115,24.45347202,0,206.766699,23.99971115,0.009802685,51.45843789,0,0,0,376.1555759,1354160.073,282.3132597,1016327.735,0,0,351287.6326
e-singletint,east,existing, 04/03  24:00:00,21.175,44549.99547,24.74964397,23.99975083,24.3746974,0,160.9100365,23.99975083,0.010151576,53.29414521,0,0,0,323.0344898,1162924.163,234.7799247,845207.7291,0,0,351287.6326
e-singletint,east,existing, 04/04  01:00:00,20.975,29699.99698,24.62027276,23.99978543,24.31002909,0,137.6961804,23.99978543,0.010451842,54.86498146,0,0,0,297.0452887,1069363.039,209.8908632,755607.1074,0,0,351287.6326
e-singletint,east,existing, 04/04  02:00:00,20.8375,22949.99767,24.49907883,23.99981492,24.24944688,0,116.9396681,23.99981492,0.010666406,55.97222447,0,0,0,271.2016534,976325.9524,187.9925486,676773.1749,0,0,351287.6326
e-singletint,east,existing, 04/04  03:00:00,20.675,14849.99849,24.38697106,23.99984136,24.19340621,0,98.54034121,23.99984136,0.010826793,56.76350003,0,0,0,246.0212744,885676.5877,168.2459737,605685.5054,0,0,351287.6326
e-singletint,east,existing, 04/04  04:00:00,20.475,14849.99849,24.28417309,23.99986132,24.14201721,0,82.50256613,23.99986132,0.010962075,57.47503639,0,0,0,222.9299764,802547.9151,150.5422628,541952.146,0,0,351287.6326
e-singletint,east,existing, 04/04  05:00:00,20.275,14849.99849,24.19069614,23.99987619,24.09528616,0,68.73825297,23.99987619,0.011106572,58.24128031,0,0,0,202.8761174,730354.0226,135.1063359,486382.8092,0,0,351287.6326
e-singletint,east,existing, 04/04  06:00:00,20.075,29699.99698,24.10891367,23.99988893,24.0544013,0,57.71273842,23.99988893,0.01125722,59.01716753,0,0,0,186.4708716,671295.1377,122.4079528,440668.63,0,0,351287.6326
e-singletint,east,existing, 04/04  07:00:00,20.25,59399.99396,24.20999818,23.99989649,24.10494733,0,105.0571212,23.99989649,0.011222068,58.8731279,0,0,0,261.751544,942305.5583,171.1904208,616285.5147,0,0,351287.6326
e-singletint,east,existing, 04/04  08:00:00,20.5875,75599.99231,24.6834965,23.9998709,24.3416837,0,194.9110137,23.9998709,0.010790437,56.66869995,0,0,0,391.0993938,1407957.818,263.8048709,949697.5351,0,0,351287.6326
e-singletint,east,existing, 04/04  09:00:00,20.95,59399.99396,25.1729147,23.99983753,24.58637611,0,235.0947767,23.99983753,0.010275914,54.04451943,0,0,0,433.9699449,1562291.802,307.0177748,1105263.989,0,0,351287.6326
e-singletint,east,existing, 04/04  10:00:00,21.475,59399.99396,25.65883442,23.99980456,24.82931949,0,322.4179521,23.99980456,0.009751188,51.34699577,0,0,0,538.428389,1938342.2,398.6949564,1435301.843,0,0,351287.6326
e-singletint,east,existing, 04/04  11:00:00,22.0125,37799.99615,26.02023487,23.99979589,25.01001538,0,384.6515951,23.99979589,0.009274668,48.87473971,0,0,0,599.1813822,2157052.976,465.4366276,1675571.859,0,0,351287.6326
e-singletint,east,existing, 04/04  12:00:00,22.575,37799.99615,26.6177282,23.99969798,25.30871309,0,528.1969333,23.99969798,0.008819179,46.50825788,0,0,0,756.795507,2724463.825,613.6328731,2209078.343,0,0,351287.6326
e-singletint,east,existing, 04/04  13:00:00,23.7375,37799.99615,26.5906039,23.99972399,25.29516395,0,529.6344317,23.99972399,0.008530442,44.9779597,0,0,0,741.1686142,2668207.011,624.9081513,2249669.345,0,0,351287.6326
e-singletint,east,existing, 04/04  14:00:00,25.175,37799.99615,26.48750453,23.99979847,25.2436515,0,500.3348658,23.99979847,0.008518135,44.86843815,0,0,0,708.7619512,2551543.024,607.7102795,2187757.006,0,0,351287.6326
e-singletint,east,existing, 04/04  15:00:00,26.6375,37799.99615,26.33535231,23.99983134,25.16759183,0,463.3001658,23.99983134,0.008593469,45.21407643,0,0,0,674.2638627,2427349.906,582.9421561,2098591.762,0,0,351287.6326
e-singletint,east,existing, 04/04  16:00:00,27.2,37799.99615,26.2619922,23.99981271,25.13090246,0,449.0939481,23.99981271,0.008665233,45.54052396,0,0,0,662.047811,2383372.12,573.396692,2064228.091,0,0,351287.6326
e-singletint,east,existing, 04/04  17:00:00,27.2,37799.99615,26.29815883,23.99971109,25.14893496,0,468.497428,23.99971109,0.008677363,45.58640231,0,0,0,682.955502,2458639.807,592.7339017,2133842.046,0,0,351287.6326
e-singletint,east,existing, 04/04  18:00:00,27.2,37799.99615,26.18499629,23.99965861,25.09232745,0,469.1507896,23.99965861,0.008626437,45.32266271,0,0,0,679.2736743,2445385.227,593.3318096,2135994.515,0,0,351287.6326
e-singletint,east,existing, 04/04  19:00:00,26.1375,90449.9908,25.80759865,23.99971193,24.90365529,0,385.3908516,23.99971193,0.008604352,45.20806617,0,0,0,575.8247618,2072969.142,500.751474,1802705.306,0,0,351287.6326
e-singletint,east,existing, 04/04  20:00:00,24.5,120149.9878,25.43201646,23.99972038,24.71586842,0,314.5064377,23.99972038,0.008746012,45.97110899,0,0,0,490.1746338,1764628.682,416.2211014,1498395.965,0,0,351287.6326
e-singletint,east,existing, 04/04  21:00:00,22.8375,134999.9863,25.17250905,23.99971264,24.58611085,0,282.0194691,23.99971264,0.008898525,46.8087061,0,0,0,448.0195679,1612870.444,369.8388231,1331419.763,0,0,351287.6326
e-singletint,east,existing, 04/04  22:00:00,21.7625,120149.9878,24.97114276,23.99971351,24.48542813,0,250.9892095,23.99971351,0.009078557,47.7600981,0,0,0,409.3509717,1473663.498,329.8261221,1187374.039,0,0,351287.6326
e-singletint,east,existing, 04/04  23:00:00,21,90449.9908,24.75530322,23.99974165,24.37752243,0,177.9129318,23.99974165,0.009399548,49.42346439,0,0,0,320.699236,1154517.25,250.3782958,901361.8648,0,0,351287.6326
e-singletint,east,existing, 04/04  24:00:00,20.2625,44549.99547,24.54559407,23.99978309,24.27268858,0,122.3239399,23.99978309,0.009821539,51.60767452,0,0,0,251.8918269,906810.5767,188.6048912,678977.6082,0,0,351287.6326
e-singletint,east,existing, 04/05  01:00:00,19.875,29699.99698,24.38563555,23.99981803,24.19272679,0,94.31048967,23.99981803,0.010249391,53.78521262,0,0,0,218.8050704,787698.2533,157.3366195,566411.83,0,0,351287.6326
e-singletint,east,existing, 04/05  02:00:00,19.675,22949.99767,24.26287818,23.99984381,24.13136099,0,75.11222906,23.99984381,0.010615054,55.58037573,0,0,0,196.0686871,705847.2735,136.4606178,491258.2239,0,0,351287.6326
e-singletint,east,existing, 04/05  03:00:00,19.475,14849.99849,24.15241095,23.99986503,24.07613799,0,58.91926412,23.99986503,0.010931549,57.12946593,0,0,0,175.2670176,630961.2635,118.5915539,426929.5939,0,0,351287.6326
e-singletint,east,existing, 04/05  04:00:00,19.65,14849.99849,24.07601605,23.99987825,24.03794715,0,50.10511734,23.99987825,0.011217661,58.57606522,0,0,0,168.5842211,606903.1958,111.2306948,400430.5012,0,0,351287.6326
e-singletint,east,existing, 04/05  05:00:00,20.05,14849.99849,24.03397799,23.99988316,24.01693057,0,47.82087432,23.99988316,0.011477599,59.90879938,0,0,0,174.0409693,626547.4894,112.2787267,404203.4162,0,0,351287.6326
e-singletint,east,existing, 04/05  06:00:00,20.45,29699.99698,24.01389334,23.99988646,24.0068899,0,48.75062857,23.99988646,0.011704307,61.10902907,0,0,0,184.3967464,663828.2872,116.544036,419558.5296,0,0,351287.6326
e-singletint,east,existing, 04/05  07:00:00,20.725,59399.99396,24.19554998,23.99989354,24.09772176,0,106.4254246,23.99989354,0.011676266,60.98834981,0,0,0,280.7722588,1010780.132,176.49036,635365.2961,0,0,351287.6326
e-singletint,east,existing, 04/05  08:00:00,20.8625,75599.99231,24.60084173,23.99988472,24.30036323,0,181.5797397,23.99988472,0.011225883,58.67740361,0,0,0,388.9791704,1400325.014,252.7455681,909884.0453,0,0,351287.6326
e-singletint,east,existing, 04/05  09:00:00,21.025,59399.99396,25.25641898,23.99982723,24.62812311,0,248.6383431,23.99982723,0.010622772,55.61299069,0,0,0,468.7520308,1687507.311,321.1346302,1156084.669,0,0,351287.6326
e-singletint,east,existing, 04/05  10:00:00,21.7875,59399.99396,25.86509457,23.999744,24.93241928,0,367.4187165,23.999744,0.009925898,52.00950469,0,0,0,612.1272511,2203658.104,446.235765,1606448.754,0,0,351287.6326
e-singletint,east,existing, 04/05  11:00:00,22.8875,37799.99615,26.26138498,23.99973006,25.13055752,0,442.5743995,23.99973006,0.009358541,49.06206948,0,0,0,684.9127547,2465685.917,530.6388287,1910299.783,0,0,351287.6326
e-singletint,east,existing, 04/05  12:00:00,23.9875,37799.99615,26.67813833,23.9996779,25.33890811,0,546.2266923,23.9996779,0.008952964,46.96620584,0,0,0,794.2990019,2859476.407,643.5134251,2316648.33,0,0,351287.6326
e-singletint,east,existing, 04/05  13:00:00,24.65,37799.99615,26.69822975,23.99972167,25.34897571,0,552.7929521,23.99972167,0.008736496,45.817359,0,0,0,786.0863013,2829910.685,655.7043173,2360535.542,0,0,351287.6326
e-singletint,east,existing, 04/05  14:00:00,25.05,37799.99615,26.76709662,23.99974297,25.38341979,0,567.9036052,23.99974297,0.00863299,45.20741273,0,0,0,795.3623176,2863304.343,674.1840353,2427062.527,0,0,351287.6326
e-singletint,east,existing, 04/05  15:00:00,25.45,37799.99615,26.78972587,23.99975575,25.39474081,0,573.4087299,23.99975575,0.008564677,44.79189547,0,0,0,795.7525809,2864709.291,683.047753,2458971.911,0,0,351287.6326
e-singletint,east,existing, 04/05  16:00:00,25.1,37799.99615,26.70535806,23.99973618,25.35254712,0,557.8664025,23.99973618,0.00852858,44.58870952,0,0,0,771.5062133,2777422.368,664.5688092,2392447.713,0,0,351287.6326
e-singletint,east,existing, 04/05  17:00:00,24.3625,37799.99615,26.35677192,23.99969614,25.17823403,0,484.1526661,23.99969614,0.008582814,44.86849086,0,0,0,682.9579138,2458648.49,584.7033917,2104932.21,0,0,351287.6326
e-singletint,east,existing, 04/05  18:00:00,23.6,37799.99615,25.96471011,23.99969328,24.9822017,0,419.2557774,23.99969328,0.00867299,45.3334369,0,0,0,607.1783767,2185842.156,513.4250602,1848330.217,0,0,351287.6326
e-singletint,east,existing, 04/05  19:00:00,22.8625,90449.9908,25.53142632,23.9997498,24.76558806,0,329.4954504,23.9997498,0.008748313,45.75060238,0,0,0,498.445219,1794402.788,417.5199867,1503071.952,0,0,351287.6326
e-singletint,east,existing, 04/05  20:00:00,22.1,120149.9878,25.23616177,23.99975259,24.61795718,0,276.0779672,23.99975259,0.008853105,46.30852341,0,0,0,431.6818411,1554054.628,357.7450387,1287882.139,0,0,351287.6326
e-singletint,east,existing, 04/05  21:00:00,21.3625,134999.9863,25.05853731,23.99974028,24.5291388,0,257.5414549,23.99974028,0.008901211,46.55664619,0,0,0,405.4090042,1459472.415,333.0557101,1199000.556,0,0,351287.6326
e-singletint,east,existing, 04/05  22:00:00,20.85,120149.9878,24.90885908,23.99973284,24.45429596,0,237.6781662,23.99973284,0.008942851,46.80108271,0,0,0,378.3894443,1362202,308.9258546,1112133.076,0,0,351287.6326
e-singletint,east,existing, 04/05  23:00:00,20.5125,90449.9908,24.72495511,23.99975938,24.36235725,0,171.7936931,23.99975938,0.009125748,47.7624239,0,0,0,298.9568013,1076244.485,240.238889,864860.0004,0,0,351287.6326
e-singletint,east,existing, 04/05  24:00:00,20.15,44549.99547,24.5401617,23.99980002,24.26998086,0,121.8265853,23.99980002,0.009410131,49.22850849,0,0,0,239.239062,861260.6233,187.2437242,674077.4072,0,0,351287.6326
e-singletint,east,existing, 04/06  01:00:00,19.75,29699.99698,24.38201639,23.99982608,24.19092123,0,94.07714509,23.99982608,0.009729895,50.87547404,0,0,0,205.8163539,740938.874,156.1359043,562089.2554,0,0,351287.6326
e-singletint,east,existing, 04/06  02:00:00,19.4125,22949.99767,24.24506767,23.99984287,24.12245527,0,71.85715953,23.99984287,0.010088992,52.68950888,0,0,0,178.7524466,643508.8077,131.0703265,471853.1753,0,0,351287.6326
e-singletint,east,existing, 04/06  03:00:00,19.05,14849.99849,24.11659289,23.99985524,24.05822406,0,52.26982003,23.99985524,0.010476273,54.65786804,0,0,0,153.4092811,552273.4118,108.4230745,390323.068,0,0,351287.6326
e-singletint,east,existing, 04/06  04:00:00,18.65,14849.99849,23.98361943,23.99987633,23.99174788,0,33.08715861,23.99987633,0.010868167,56.66733257,0,0,0,126.0889204,453920.1135,85.88801463,309196.8527,0,0,351287.6326
e-singletint,east,existing, 04/06  05:00:00,18.3125,14849.99849,23.85845377,23.99989936,23.92917656,0,17.52994718,23.99989936,0.011209293,58.41444456,0,0,0,102.3422156,368431.9762,67.51549528,243055.783,0,0,351287.6326
e-singletint,east,existing, 04/06  06:00:00,17.95,29699.99698,23.73817138,23.99991871,23.86904504,0,5.091680464,23.99991871,0.011505095,59.92789035,0,0,0,81.13225682,292076.1246,52.05595798,187401.4487,0,0,351287.6326
e-singletint,east,existing, 04/06  07:00:00,18.2375,59399.99396,24.22629969,23.99993081,24.11311525,0,103.7189364,23.99993081,0.011473606,59.80445908,0,0,0,240.6405569,866306.005,153.0351792,550926.6451,0,0,351287.6326
e-singletint,east,existing, 04/06  08:00:00,19,75599.99231,24.97711916,23.99981189,24.48846552,0,250.1636954,23.99981189,0.010742838,56.11682235,0,0,0,455.9403269,1641385.177,305.7173561,1100582.482,0,0,351287.6326
e-singletint,east,existing, 04/06  09:00:00,19.7375,59399.99396,25.43387239,23.99976978,24.71682108,0,290.476349,23.99976978,0.010064831,52.6854607,0,0,0,492.1550763,1771758.275,352.2033799,1267932.168,0,0,351287.6326
e-singletint,east,existing, 04/06  10:00:00,20.4375,59399.99396,26.04543884,23.99972306,25.02258095,0,408.84839,23.99972306,0.009484107,49.71036724,0,0,0,632.6792039,2277645.134,476.3689438,1714928.198,0,0,351287.6326
e-singletint,east,existing, 04/06  11:00:00,21.2,37799.99615,26.43435228,23.99971458,25.21703343,0,483.9518988,23.99971458,0.009002002,47.21967098,0,0,0,705.7668952,2540760.823,557.8848803,2008385.569,0,0,351287.6326
e-singletint,east,existing, 04/06  12:00:00,21.9375,37799.99615,26.71968546,23.99969776,25.35969161,0,555.8364565,23.99969776,0.008713396,45.7268105,0,0,0,779.8671339,2807521.682,635.9692567,2289489.324,0,0,351287.6326
e-singletint,east,existing, 04/06  13:00:00,22.575,37799.99615,26.72839185,23.99973444,25.36406314,0,558.4998397,23.99973444,0.00859359,45.07806449,0,0,0,775.5866262,2792111.854,644.0369286,2318532.943,0,0,351287.6326
e-singletint,east,existing, 04/06  14:00:00,23.1125,37799.99615,26.76863718,23.99975179,25.38419448,0,567.070654,23.99975179,0.008585018,45.01654656,0,0,0,787.2506899,2834102.484,657.1360715,2365689.857,0,0,351287.6326
e-singletint,east,existing, 04/06  15:00:00,23.675,37799.99615,26.71759207,23.99976524,25.35867865,0,554.8009458,23.99976524,0.008629311,45.21689937,0,0,0,777.3150688,2798334.248,649.6064031,2338583.051,0,0,351287.6326
e-singletint,east,existing, 04/06  16:00:00,24.025,37799.99615,26.58383957,23.99975244,25.291796,0,526.3887411,23.99975244,0.008733236,45.73658318,0,0,0,750.3435682,2701236.845,624.1380797,2246897.087,0,0,351287.6326
e-singletint,east,existing, 04/06  17:00:00,24.1625,37799.99615,26.34690084,23.99969011,25.17329548,0,480.5546844,23.99969011,0.008897754,46.58618433,0,0,0,704.0017005,2534406.122,579.4545962,2086036.546,0,0,351287.6326
e-singletint,east,existing, 04/06  18:00:00,24.325,37799.99615,26.03380309,23.99966987,25.01673648,0,433.3662563,23.99966987,0.009064354,47.44599206,0,0,0,656.7832705,2364419.774,533.6226035,1921041.373,0,0,351287.6326
e-singletint,east,existing, 04/06  19:00:00,23.7125,90449.9908,25.63092365,23.99972008,24.81532186,0,349.213572,23.99972008,0.009235367,48.35859598,0,0,0,556.556155,2003602.158,444.3448829,1599641.578,0,0,351287.6326
e-singletint,east,existing, 04/06  20:00:00,22.6125,120149.9878,25.28587751,23.9997263,24.64280191,0,286.8382429,23.9997263,0.009453148,49.53201689,0,0,0,478.4364233,1722371.124,372.7481786,1341893.443,0,0,351287.6326
e-singletint,east,existing, 04/06  21:00:00,21.5125,134999.9863,25.06146676,23.999723,24.53059488,0,258.136999,23.999723,0.009628859,50.48972179,0,0,0,440.2259808,1584813.531,334.8188374,1205347.814,0,0,351287.6326
e-singletint,east,existing, 04/06  22:00:00,20.6625,120149.9878,24.87079392,23.99972724,24.43526058,0,229.1509103,23.99972724,0.009770405,51.23981109,0,0,0,399.3962231,1437826.403,298.7202618,1075392.942,0,0,351287.6326
e-singletint,east,existing, 04/06  23:00:00,19.9,90449.9908,24.64477687,23.99976518,24.32227102,0,154.2776396,23.99976518,0.010026672,52.56228215,0,0,0,297.394147,1070618.929,217.4896124,782962.6047,0,0,351287.6326
e-singletint,east,existing, 04/06  24:00:00,19.1625,44549.99547,24.41823704,23.99981642,24.20902673,0,96.03038174,23.99981642,0.010377949,54.37334903,0,0,0,216.2624979,778544.9923,153.0813649,551092.9135,0,0,351287.6326
e-singletint,east,existing, 04/07  01:00:00,18.9,29699.99698,24.25658039,23.99985026,24.12821533,0,69.04806854,23.99985026,0.010745229,56.26486606,0,0,0,181.0897433,651923.076,123.8979519,446032.6267,0,0,351287.6326
e-singletint,east,existing, 04/07  02:00:00,18.9,22949.99767,24.1410148,23.99986868,24.07044174,0,52.92984203,23.99986868,0.011092864,58.05322751,0,0,0,162.5162538,585058.5137,107.7689086,387968.0709,0,0,351287.6326
e-singletint,east,existing, 04/07  03:00:00,18.9,14849.99849,24.05180815,23.99988262,24.02584538,0,42.41779281,23.99988262,0.011415852,59.67518489,0,0,0,150.9713952,543497.0226,97.24526529,350082.9551,0,0,351287.6326
e-singletint,east,existing, 04/07  04:00:00,18.525,14849.99849,23.94250853,23.99990138,23.97120495,0,28.21702486,23.99990138,0.011702797,61.12433067,0,0,0,127.3964992,458627.397,79.91383737,287689.8145,0,0,351287.6326
e-singletint,east,existing, 04/07  05:00:00,17.9875,14849.99849,23.80889267,23.99991946,23.90440607,0,11.48317645,23.99991946,0.011966376,62.4749682,0.25,0,0,95.97792698,345520.5371,58.69453486,211300.3255,0,0,351287.6326
e-singletint,east,existing, 04/07  06:00:00,17.425,29699.99698,23.67279004,23.99993698,23.83636351,3.450645622,0.641615955,23.99993698,0.012223477,63.79133099,1,0,0,66.56091385,239619.2899,39.71519327,142974.6958,0,0,351287.6326
