Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-singletint,east,existing, 04/07  07:00:00,17.7625,59399.99396,23.97338306,23.99997627,23.98667967,0,66.705429,23.99997627,0.012182694,63.62245549,1,0,0,189.0356495,680528.3383,112.02516,403290.576,0,0,351287.6326
e-singletint,east,existing, 04/07  08:00:00,18.725,75599.99231,24.57970612,23.99992771,24.28981691,0,174.4604597,23.99992771,0.011542897,60.36490014,0,0,0,365.7386397,1316659.103,227.7323383,819836.4177,0,0,351287.6326
e-singletint,east,existing, 04/07  09:00:00,19.6625,59399.99396,25.5383914,23.99978195,24.76908668,0,306.4302552,23.99978195,0.010679348,55.96033555,0,0,0,546.2010671,1966323.842,367.4073422,1322666.432,0,0,351287.6326
e-singletint,east,existing, 04/07  10:00:00,21.0625,59399.99396,27.11524655,23.9992427,25.55724462,0,689.7024747,23.9992427,0.009361564,49.17725016,0,0,0,1014.82791,3653380.477,761.9474896,2743010.963,0,0,351287.6326
e-singletint,east,existing, 04/07  11:00:00,22.7,37799.99615,28.02287846,23.9991518,26.01101513,0,938.8801176,23.9991518,0.008316073,43.75887612,0,0,0,1224.153153,4406951.35,1025.028384,3690102.182,0,0,351287.6326
e-singletint,east,existing, 04/07  12:00:00,24.3625,37799.99615,27.50770834,23.99962784,25.75366809,0,783.15446,23.99962784,0.008160462,42.9496251,0,0,0,1011.990763,3643166.747,883.702594,3181329.338,0,0,351287.6326
e-singletint,east,existing, 04/07  13:00:00,25.375,37799.99615,26.99540668,23.99977967,25.49759318,0,634.81754,23.99977967,0.008335636,43.83119819,0,0,0,854.0548904,3074597.605,743.940293,2678185.055,0,0,351287.6326
e-singletint,east,existing, 04/07  14:00:00,25.9125,37799.99615,26.83200624,23.99980055,25.4159034,0,584.4471204,23.99980055,0.008532167,44.80528173,0,0,0,812.0668739,2923440.746,698.0685486,2513046.775,0,0,351287.6326
e-singletint,east,existing, 04/07  15:00:00,26.475,37799.99615,27.00613936,23.99975573,25.50294755,0,627.1923427,23.99975573,0.008627183,45.25177746,0,0,0,872.2766007,3140195.763,745.4873076,2683754.307,0,0,351287.6326
e-singletint,east,existing, 04/07  16:00:00,26.325,37799.99615,26.97024468,23.99969906,25.48497187,0,626.1213664,23.99969906,0.00866217,45.41568702,0,0,0,872.3075381,3140307.137,743.1281252,2675261.251,0,0,351287.6326
e-singletint,east,existing, 04/07  17:00:00,25.7875,37799.99615,26.64317742,23.9996417,25.32140956,0,554.9469039,23.9996417,0.008746283,45.8507263,0,0,0,789.1752066,2841030.744,667.4404379,2402785.576,0,0,351287.6326
e-singletint,east,existing, 04/07  18:00:00,25.225,37799.99615,26.21665695,23.99964388,25.10815041,0,476.34295,23.99964388,0.008849376,46.38358693,0,0,0,698.642072,2515111.459,584.1173372,2102822.414,0,0,351287.6326
e-singletint,east,existing, 04/07  19:00:00,24.4375,90449.9908,25.83151126,23.99969878,24.91560502,0,390.3334431,23.99969878,0.008946965,46.88768285,0,0,0,594.8790522,2141564.588,491.5197572,1769471.126,0,0,351287.6326
e-singletint,east,existing, 04/07  20:00:00,23.475,120149.9878,25.48929601,23.99969824,24.74449712,0,328.3649281,23.99969824,0.009077084,47.58994919,0,0,0,517.8333461,1864200.046,421.4962019,1517386.327,0,0,351287.6326
e-singletint,east,existing, 04/07  21:00:00,22.5375,134999.9863,25.27158098,23.99968928,24.63563513,0,301.3732325,23.99968928,0.009159257,48.06312934,0,0,0,481.8603405,1734697.226,386.6518626,1391946.705,0,0,351287.6326
e-singletint,east,existing, 04/07  22:00:00,21.8875,120149.9878,25.0973314,23.9996842,24.5485078,0,275.5867664,23.9996842,0.009241928,48.50897774,0,0,0,447.9235694,1612524.85,355.4388741,1279579.947,0,0,351287.6326
e-singletint,east,existing, 04/07  23:00:00,21.325,90449.9908,24.89822529,23.99971368,24.44896949,0,205.2690186,23.99971368,0.009505573,49.87181033,0,0,0,362.3224212,1304360.716,280.4290531,1009544.591,0,0,351287.6326
e-singletint,east,existing, 04/07  24:00:00,20.7875,44549.99547,24.70677809,23.99975556,24.35326683,0,152.5087993,23.99975556,0.00989617,51.88885622,0,0,0,299.5162399,1078258.464,223.1580985,803369.1548,0,0,351287.6326
e-singletint,east,existing, 04/08  01:00:00,20.475,35099.99643,24.55602927,23.99979029,24.27790978,0,125.2342357,23.99979029,0.010288898,53.88025024,0,0,0,269.1661336,968998.0809,193.2551943,695718.6994,0,0,351287.6326
e-singletint,east,existing, 04/08  02:00:00,20.275,35099.99643,24.42953931,23.99981642,24.21467787,0,103.9961016,23.99981642,0.010622022,55.50387536,0,0,0,244.3979763,879832.7148,170.3381733,613217.4237,0,0,351287.6326
e-singletint,east,existing, 04/08  03:00:00,20.075,14849.99849,24.30985119,23.9998398,24.1548455,0,84.47372733,23.9998398,0.010917243,56.94051878,0,0,0,219.6563542,790762.8751,149.1390749,536900.6695,0,0,351287.6326
e-singletint,east,existing, 04/08  04:00:00,20.125,14849.99849,24.22195337,23.99985465,24.11090401,0,72.11629723,23.99985465,0.011193139,58.3319225,0,0,0,207.1262088,745654.3516,137.1904458,493885.605,0,0,351287.6326
e-singletint,east,existing, 04/08  05:00:00,20.325,14849.99849,24.16116157,23.99986196,24.08051176,0,65.17688064,23.99986196,0.011461875,59.70704815,0,0,0,204.0328043,734518.0954,131.9111455,474880.1238,0,0,351287.6326
e-singletint,east,existing, 04/08  06:00:00,20.525,14849.99849,24.11315602,23.9998674,24.05651171,0,60.4191561,23.9998674,0.011719287,61.02314256,0,0,0,203.9866258,734351.8528,128.8148002,463733.2807,0,0,351287.6326
e-singletint,east,existing, 04/08  07:00:00,20.725,55349.99437,24.20361592,23.99989637,24.10175615,0,74.06552966,23.99989637,0.011862469,61.79386852,0,0,0,232.3652037,836514.7334,144.121287,518836.6332,0,0,351287.6326
e-singletint,east,existing, 04/08  08:00:00,20.8625,55349.99437,24.56737945,23.99989662,24.28363803,0,152.243879,23.99989662,0.011601902,60.48424784,0,0,0,355.4964668,1279787.28,223.4026283,804249.462,0,0,351287.6326
e-singletint,east,existing, 04/08  09:00:00,21.025,75599.99231,24.88913928,23.99981908,24.44447918,0,236.8423839,23.99981908,0.011080975,57.85261723,0,0,0,471.8453328,1698643.198,309.3001518,1113480.546,0,0,351287.6326
e-singletint,east,existing, 04/08  10:00:00,21.7875,75599.99231,25.5374948,23.99974653,24.76862066,0,320.7812985,23.99974653,0.010449618,54.59764767,0,0,0,574.8918373,2069610.614,399.5927275,1438533.819,0,0,351287.6326
e-singletint,east,existing, 04/08  11:00:00,22.8875,55349.99437,26.05144778,23.99970492,25.02557635,0,400.8975535,23.99970492,0.009858253,51.53642242,0,0,0,660.927128,2379337.661,488.9343429,1760163.634,0,0,351287.6326
e-singletint,east,existing, 04/08  12:00:00,23.9875,44549.99547,26.6028659,23.99958311,25.3012245,0,535.6583706,23.99958311,0.009308884,48.6765124,0,0,0,808.2726123,2909781.404,632.8763537,2278354.873,0,0,351287.6326
e-singletint,east,existing, 04/08  13:00:00,24.4,44549.99547,26.62397098,23.99963431,25.31180264,0,542.9620266,23.99963431,0.008978054,46.95311614,0,0,0,790.7800193,2846808.069,643.7316039,2317433.774,0,0,351287.6326
e-singletint,east,existing, 04/08  14:00:00,24.4,44549.99547,26.65314291,23.99966541,25.32640416,0,549.0029996,23.99966541,0.00881265,46.07090498,0,0,0,783.8550928,2821878.334,649.8096347,2339314.685,0,0,351287.6326
e-singletint,east,existing, 04/08  15:00:00,24.4,44549.99547,26.41621654,23.99973552,25.20797603,0,489.2519248,23.99973552,0.008774018,45.85404826,0,0,0,706.0468927,2541768.814,590.1090016,2124392.406,0,0,351287.6326
e-singletint,east,existing, 04/08  16:00:00,24.0875,44549.99547,26.50010134,23.99972398,25.24991266,0,507.2603211,23.99972398,0.008715813,45.55409175,0,0,0,722.1560308,2599761.711,605.4715402,2179697.545,0,0,351287.6326
e-singletint,east,existing, 04/08  17:00:00,23.525,44549.99547,26.23351961,23.99976023,25.11663992,0,446.7446725,23.99976023,0.008660981,45.24259852,0,0,0,641.3920303,2309011.309,540.2801288,1945008.464,0,0,351287.6326
e-singletint,east,existing, 04/08  18:00:00,22.9875,44549.99547,25.86989719,23.99975112,24.93482416,0,389.5749024,23.99975112,0.008705834,45.4563383,0,0,0,569.8234247,2051364.329,478.6322891,1723076.241,0,0,351287.6326
e-singletint,east,existing, 04/08  19:00:00,22.55,114749.9883,25.4827935,23.99975701,24.74127526,0,319.7867289,23.99975701,0.008821734,46.0530032,0,0,0,488.0351956,1756926.704,405.2043514,1458735.665,0,0,351287.6326
e-singletint,east,existing, 04/08  20:00:00,22.2125,134999.9863,25.20572924,23.99970071,24.60271497,0,281.4729554,23.99970071,0.009111515,47.57441257,0,0,0,449.6026977,1618569.712,364.0672537,1310642.113,0,0,351287.6326
e-singletint,east,existing, 04/08  21:00:00,21.85,134999.9863,25.05390454,23.99964817,24.52677636,0,268.3561848,23.99964817,0.009420953,49.18477659,0,0,0,443.9741557,1598306.961,347.8873806,1252394.57,0,0,351287.6326
e-singletint,east,existing, 04/08  22:00:00,21.575,134999.9863,24.92893516,23.99970914,24.46432215,0,237.443884,23.99970914,0.009615241,50.1835146,0,0,0,410.4824733,1477736.904,314.6668069,1132800.505,0,0,351287.6326
e-singletint,east,existing, 04/08  23:00:00,21.375,114749.9883,24.77850725,23.99978642,24.38914683,0,173.4365487,23.99978642,0.009833555,51.30493143,0,0,0,330.7596682,1190734.806,249.003247,896411.6892,0,0,351287.6326
e-singletint,east,existing, 04/08  24:00:00,21.175,55349.99437,24.62543033,23.99982507,24.3126277,0,129.272447,23.99982507,0.010114226,52.74571539,0,0,0,276.6584131,995970.2871,203.1663058,731398.7009,0,0,351287.6326
e-singletint,east,existing, 04/09  01:00:00,20.975,35099.99643,24.50297348,23.999817,24.25139524,0,118.6427149,23.999817,0.010443916,54.40195301,0,0,0,267.5376345,963135.4841,190.8508759,687063.1531,0,0,351287.6326
e-singletint,east,existing, 04/09  02:00:00,20.8375,35099.99643,24.40203828,23.99981487,24.20092658,0,102.4438423,23.99981487,0.010771792,56.05955476,0,0,0,250.7747764,902789.1951,173.4875876,624555.3153,0,0,351287.6326
e-singletint,east,existing, 04/09  03:00:00,20.675,14849.99849,24.30411787,23.99983164,24.15197476,0,86.90520869,23.99983164,0.011078138,57.5891584,0,0,0,232.8636003,838308.961,156.5771568,563677.7646,0,0,351287.6326
e-singletint,east,existing, 04/09  04:00:00,20.725,14849.99849,24.23051792,23.99984737,24.11518265,0,76.72174183,23.99984737,0.011361255,59.01207166,0,0,0,224.0114291,806441.1447,146.8047306,528497.0301,0,0,351287.6326
e-singletint,east,existing, 04/09  05:00:00,20.8625,14849.99849,24.17518497,23.99986002,24.0875225,0,70.09554452,23.99986002,0.011600952,60.23426513,0,0,0,220.352283,793268.2187,141.326099,508773.9563,0,0,351287.6326
e-singletint,east,existing, 04/09  06:00:00,21.025,14849.99849,24.13138499,23.99986961,24.0656273,0,65.49286867,23.99986961,0.011801496,61.25611219,0,0,0,219.2171845,789181.8641,138.0809105,497091.2779,0,0,351287.6326
e-singletint,east,existing, 04/09  07:00:00,21.225,55349.99437,24.3745041,23.99989019,24.18719714,0,100.4470935,23.99989019,0.011837746,61.44067846,0,0,0,279.9173827,1007702.578,174.6864511,628871.224,0,0,351287.6326
e-singletint,east,existing, 04/09  08:00:00,21.425,55349.99437,24.76789904,23.99985136,24.3838752,0,187.21127,23.99985136,0.011426103,59.34267295,0,0,0,410.1745373,1476628.334,263.0652431,947034.8752,0,0,351287.6326
e-singletint,east,existing, 04/09  09:00:00,21.625,75599.99231,25.20234568,23.99976665,24.60105617,0,292.4159866,23.99976665,0.01086447,56.47599815,0,0,0,549.7169343,1978980.964,369.852227,1331468.017,0,0,351287.6326
e-singletint,east,existing, 04/09  10:00:00,22.5125,75599.99231,26.81404122,23.99931654,25.40667888,0,624.767492,23.99931654,0.009827963,51.17238767,0,0,0,970.5588387,3494011.819,709.2416211,2553269.836,0,0,351287.6326
e-singletint,east,existing, 04/09  11:00:00,23.8125,55349.99437,28.0495116,23.99897977,26.02424569,0,949.3497361,23.99897977,0.008759481,45.68785479,0,0,0,1292.31057,4652318.054,1044.716281,3760978.612,0,0,351287.6326
e-singletint,east,existing, 04/09  12:00:00,25.1125,44549.99547,27.8095191,23.99939298,25.90445604,0,881.7340889,23.99939298,0.008519659,44.45306768,0,0,0,1170.816325,4214938.77,988.5471268,3558769.656,0,0,351287.6326
e-singletint,east,existing, 04/09  13:00:00,25.725,44549.99547,27.23534795,23.99965039,25.61749917,0,705.6456437,23.99965039,0.008760088,45.66022353,0,0,0,978.8389994,3523820.398,817.7467597,2943888.335,0,0,351287.6326
e-singletint,east,existing, 04/09  14:00:00,25.8625,44549.99547,27.21985291,23.99961447,25.60973369,0,694.8177378,23.99961447,0.00890349,46.35005981,0,0,0,979.6480854,3526733.108,808.0000167,2908800.06,0,0,351287.6326
e-singletint,east,existing, 04/09  15:00:00,26.025,44549.99547,27.05641501,23.99962469,25.52801985,0,652.2276199,23.99962469,0.008975517,46.70181239,0,0,0,932.7081496,3357749.338,766.7764083,2760395.07,0,0,351287.6326
e-singletint,east,existing, 04/09  16:00:00,25.725,44549.99547,26.81484909,23.99966141,25.40725525,0,588.6619353,23.99966141,0.009036223,46.98306146,0,0,0,855.6544934,3080356.176,700.6698722,2522411.54,0,0,351287.6326
e-singletint,east,existing, 04/09  17:00:00,25.1875,44549.99547,26.54714407,23.99969978,25.27342192,0,521.011653,23.99969978,0.009061631,47.06506086,0,0,0,768.7368775,2767452.759,628.4942852,2262579.427,0,0,351287.6326
e-singletint,east,existing, 04/09  18:00:00,24.625,44549.99547,26.1788462,23.99968711,25.08926665,0,458.0875696,23.99968711,0.009125677,47.34446482,0,0,0,688.2033606,2477532.098,560.8428367,2019034.212,0,0,351287.6326
e-singletint,east,existing, 04/09  19:00:00,23.9625,114749.9883,25.78004205,23.9996974,24.88986973,0,380.1934367,23.9996974,0.009235207,47.88601505,0,0,0,592.5204569,2133073.645,477.4094456,1718674.004,0,0,351287.6326
e-singletint,east,existing, 04/09  20:00:00,23.2,134999.9863,25.48319512,23.99963424,24.74141468,0,338.237071,23.99963424,0.009483204,49.15275458,0,0,0,545.0946668,1962340.8,429.057927,1544608.537,0,0,351287.6326
e-singletint,east,existing, 04/09  21:00:00,22.4625,134999.9863,25.28952702,23.99958203,24.64455452,0,315.9164537,23.99958203,0.009718656,50.35455232,0,0,0,523.1887575,1883479.527,400.5259583,1441893.45,0,0,351287.6326
e-singletint,east,existing, 04/09  22:00:00,22.2,134999.9863,25.14626993,23.9996558,24.57296286,0,280.2512139,23.9996558,0.009852833,51.03870195,0,0,0,481.226541,1732415.548,362.6652312,1305594.832,0,0,351287.6326
e-singletint,east,existing, 04/09  23:00:00,22.2,114749.9883,24.99860974,23.99974237,24.49917605,0,215.4488867,23.99974237,0.010049309,52.03998051,0,0,0,401.1059367,1443981.372,297.8921249,1072411.649,0,0,351287.6326
e-singletint,east,existing, 04/09  24:00:00,22.2,55349.99437,24.85533922,23.99978477,24.427562,0,171.8109833,23.99978477,0.010330056,53.46991674,0,0,0,350.6022362,1262168.05,254.259668,915334.805,0,0,351287.6326
e-singletint,east,existing, 04/10  01:00:00,21.5125,29699.99698,24.6887764,23.9997829,24.34427965,0,151.326854,23.9997829,0.01064267,55.06083414,0,0,0,324.0178007,1166464.083,228.001562,820805.6231,0,0,351287.6326
e-singletint,east,existing, 04/10  02:00:00,20.4125,22949.99767,24.48786936,23.99980426,24.24383681,0,114.0067326,23.99980426,0.010936652,56.5191444,0,0,0,265.940033,957384.1189,181.4655925,653276.1331,0,0,351287.6326
e-singletint,east,existing, 04/10  03:00:00,19.3125,14849.99849,24.28115798,23.99984562,24.1405018,0,76.5805939,23.99984562,0.011216496,57.91743737,0,0,0,203.3466353,732047.8871,134.8384572,485418.446,0,0,351287.6326
e-singletint,east,existing, 04/10  04:00:00,18.65,14849.99849,24.09820401,23.9998871,24.04904555,0,46.20393085,23.9998871,0.011492207,59.31513832,0,0,0,153.1352428,551286.8739,98.94671308,356208.1671,0,0,351287.6326
e-singletint,east,existing, 04/10  05:00:00,18.3125,14849.99849,23.94304833,23.99992375,23.97148604,0,23.89020623,23.99992375,0.011707664,60.44528403,0,0,0,116.5130098,419446.8353,73.85239087,265868.6071,0,0,351287.6326
e-singletint,east,existing, 04/10  06:00:00,17.95,29699.99698,23.79712968,23.99995622,23.89854295,0.142509943,6.044887695,23.99995622,0.011867232,61.27702393,0,0,0,84.61418164,304611.0539,52.88062665,190370.2559,0,0,351287.6326
e-singletint,east,existing, 04/10  07:00:00,18.1125,59399.99396,24.12589285,23.99998508,24.06293896,0,83.15529766,23.99998508,0.011712741,60.53226645,0,0,0,209.0173201,752462.3525,131.4867437,473352.2775,0,0,351287.6326
e-singletint,east,existing, 04/10  08:00:00,18.675,75599.99231,25.05979653,23.99979759,24.52979706,0,266.0355315,23.99979759,0.010742136,55.6577135,0,0,0,472.8382267,1702217.616,318.9070541,1148065.395,0,0,351287.6326
e-singletint,east,existing, 04/10  09:00:00,19.2125,59399.99396,25.12216096,23.99984224,24.5610016,0,231.3318548,23.99984224,0.009952611,51.68494643,0,0,0,394.0996213,1418758.637,288.8063672,1039702.922,0,0,351287.6326
e-singletint,east,existing, 04/10  10:00:00,19.9,59399.99396,26.12099198,23.99971992,25.06035595,0,430.3218557,23.99971992,0.009193362,47.81797455,0,0,0,630.5799052,2270087.659,493.4026766,1776249.636,0,0,351287.6326
e-singletint,east,existing, 04/10  11:00:00,20.6375,37799.99615,26.89175661,23.99960005,25.44567833,0,607.6746984,23.99960005,0.008359857,43.56811997,0,0,0,799.5712107,2878456.359,676.8928287,2436814.183,0,0,351287.6326
e-singletint,east,existing, 04/10  12:00:00,21.4,37799.99615,27.00441219,23.99966848,25.50204033,0,640.7601577,23.99966848,0.007851564,40.96810223,0,0,0,799.2235715,2877204.858,716.4809803,2579331.529,0,0,351287.6326
e-singletint,east,existing, 04/10  13:00:00,21.825,37799.99615,26.71130851,23.99979332,25.35555091,0,560.81418,23.99979332,0.007645511,39.90577255,0,0,0,694.6036983,2500573.314,640.2004539,2304721.634,0,0,351287.6326
e-singletint,east,existing, 04/10  14:00:00,21.9625,37799.99615,26.40966879,23.99985336,25.20476108,0,483.1742273,23.99985336,0.007586909,39.578224,0,0,0,605.9199487,2181311.815,563.7550568,2029518.204,0,0,351287.6326
e-singletint,east,existing, 04/10  15:00:00,22.125,37799.99615,26.382559,23.99986751,25.19121325,0,471.6677992,23.99986751,0.007564733,39.44879478,0,0,0,592.3069781,2132305.121,553.6078734,1992988.344,0,0,351287.6326
e-singletint,east,existing, 04/10  16:00:00,21.6375,37799.99615,26.29289107,23.99984289,25.14636698,0,457.6425204,23.99984289,0.007548436,39.38998664,0,0,0,573.8026255,2065689.452,535.5287879,1927903.636,0,0,351287.6326
e-singletint,east,existing, 04/10  17:00:00,20.675,37799.99615,26.03347374,23.99978097,25.01662735,0,414.7902612,23.99978097,0.007568287,39.50758355,0,0,0,522.7999771,1882079.918,484.6787495,1744843.498,0,0,351287.6326
e-singletint,east,existing, 04/10  18:00:00,19.7375,37799.99615,25.56007463,23.99978332,24.77992897,0,335.4528405,23.99978332,0.007585166,39.6198609,0,0,0,432.2782402,1556201.665,397.5684371,1431246.373,0,0,351287.6326
e-singletint,east,existing, 04/10  19:00:00,18.7125,90449.9908,25.07400477,23.99984438,24.53692457,0,229.1086919,23.99984438,0.007610437,39.79061556,0,0,0,310.1055894,1116380.122,282.7452157,1017882.776,0,0,351287.6326
e-singletint,east,existing, 04/10  20:00:00,17.6125,120149.9878,24.69146065,23.999865,24.34566283,0,156.924651,23.999865,0.007685649,40.21991673,0,0,0,223.4742418,804507.2704,201.4683379,725286.0166,0,0,351287.6326
e-singletint,east,existing, 04/10  21:00:00,16.5125,134999.9863,24.42948257,23.99987782,24.2146802,0,121.401457,23.99987782,0.007746162,40.57385039,0,0,0,176.2417214,634470.1971,156.8513622,564664.9037,0,0,351287.6326
e-singletint,east,existing, 04/10  22:00:00,15.5375,120149.9878,24.19818709,23.99989111,24.0990391,0,86.92236226,23.99989111,0.007824698,41.02171627,0,0,0,130.0147002,468052.9208,114.2918229,411450.5623,0,0,351287.6326
e-singletint,east,existing, 04/10  23:00:00,14.575,90449.9908,23.92861948,24.00011845,23.96436897,1.10123514,11.26994994,24.00011845,0.008023463,42.09260135,0,0,0,34.22792901,123220.5444,29.5437748,106357.5893,0,0,351287.6326
e-singletint,east,existing, 04/10  24:00:00,13.6375,44549.99547,23.63458459,23.8110068,23.7227957,21.89295221,0,23.8110068,0.008283217,43.98168047,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 04/11  01:00:00,13.05,29699.99698,23.32122695,23.46558489,23.39340592,20.18197285,0,23.46558489,0.00848987,46.02789436,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 04/11  02:00:00,12.7125,22949.99767,23.0149058,23.14969083,23.08229832,19.33742805,0,23.14969083,0.008611586,47.54680103,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 04/11  03:00:00,12.35,14849.99849,22.7075476,22.83835444,22.77295102,19.19574233,0,22.83835444,0.008667379,48.74215931,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 04/11  04:00:00,12.2,14849.99849,22.4190038,22.55235729,22.48568054,18.76817501,0,22.55235729,0.008659764,49.55155265,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 04/11  05:00:00,12.2,14849.99849,22.16654451,22.324375,22.24545975,19.49043198,0,22.324375,0.008595849,49.90857303,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 04/11  06:00:00,12.2,29699.99698,21.93883836,22.12691889,22.03287862,20.56930125,0,22.12691889,0.008493217,49.93598787,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 04/11  07:00:00,12.7625,59399.99396,22.50843792,22.61473475,22.56158633,2.072914239,19.0245097,22.61473475,0.008300295,47.42317583,0,0,0,13.18483031,47465.38911,10.72635049,38614.86176,5976.882426,1.660245118,351287.6326
e-singletint,east,existing, 04/11  08:00:00,13.725,75599.99231,25.48756447,23.96535225,24.72645836,0,383.334089,23.96535225,0.007693632,40.55251099,0,0,0,441.4608463,1589259.047,386.4133781,1391088.161,0,0,351287.6326
e-singletint,east,existing, 04/11  09:00:00,14.6625,59399.99396,27.59091846,23.99914221,25.79503033,0,896.1459292,23.99914221,0.00682609,35.98969036,0,0,0,973.8182123,3505745.564,916.0102385,3297636.858,0,0,351287.6326
e-singletint,east,existing, 04/11  10:00:00,15.8125,59399.99396,28.57778674,24.07275255,26.32526964,0,1159.516289,24.07275255,0.006341983,33.32968348,0,0,0,1196.153292,4306151.851,1185.837421,4269014.717,0,0,351287.6326
e-singletint,east,existing, 04/11  11:00:00,17.1125,37799.99615,28.39559871,24.00854182,26.20207027,0,1079.404296,24.00854182,0.0061584,32.49826734,0,0,0,1122.516565,4041059.633,1122.516565,4041059.633,0,0,351287.6326
e-singletint,east,existing, 04/11  12:00:00,18.4125,37799.99615,27.64490045,23.99984539,25.82237292,0,844.7894367,23.99984539,0.00601128,31.74604471,0,0,0,896.0918771,3225930.758,896.0918771,3225930.758,0,0,351287.6326
e-singletint,east,existing, 04/11  13:00:00,19.15,37799.99615,26.71020297,23.99986924,25.35503611,0,581.9413212,23.99986924,0.005908583,31.18908392,0,0,0,639.3716089,2301737.792,639.3716089,2301737.792,0,0,351287.6326
e-singletint,east,existing, 04/11  14:00:00,19.4875,37799.99615,26.31159956,23.99990246,25.15575101,0,472.4091987,23.99990246,0.005875349,30.98386469,0,0,0,532.642571,1917513.255,532.642571,1917513.255,0,0,351287.6326
e-singletint,east,existing, 04/11  15:00:00,19.85,37799.99615,26.08005834,23.99991818,25.03998826,0,412.3072222,23.99991818,0.005901208,31.08740985,0,0,0,475.5393459,1711941.645,475.5393459,1711941.645,0,0,351287.6326
e-singletint,east,existing, 04/11  16:00:00,19.875,37799.99615,26.01220668,23.99990003,25.00605335,0,399.4255088,23.99990003,0.005985793,31.51683248,0,0,0,462.8618007,1666302.483,462.8618007,1666302.483,0,0,351287.6326
e-singletint,east,existing, 04/11  17:00:00,19.675,37799.99615,25.78512404,23.99984302,24.89248353,0,359.4042641,23.99984302,0.006122167,32.20750668,0,0,0,421.1836194,1516261.03,421.1836194,1516261.03,0,0,351287.6326
e-singletint,east,existing, 04/11  18:00:00,19.475,37799.99615,25.50749893,23.9998222,24.75366057,0,322.2663528,23.9998222,0.006258243,32.90384578,0,0,0,382.3865063,1376591.423,382.3865063,1376591.423,0,0,351287.6326
e-singletint,east,existing, 04/11  19:00:00,18.7125,90449.9908,25.07524732,23.99985797,24.53755265,0,229.5461525,23.99985797,0.006367359,33.47166117,0,0,0,283.3565637,1020083.629,283.3565637,1020083.629,0,0,351287.6326
e-singletint,east,existing, 04/11  20:00:00,17.6125,120149.9878,24.6987419,23.99988998,24.34931594,0,158.5115597,23.99988998,0.006544836,34.41669943,0,0,0,204.1650966,734994.3477,203.2059557,731541.4406,0,0,351287.6326
e-singletint,east,existing, 04/11  21:00:00,16.5125,134999.9863,24.46863499,24.00003371,24.23433435,0,130.0548774,24.00003371,0.006735805,35.44574407,0,0,0,170.4272967,613538.2683,165.6261493,596254.1376,0,0,351287.6326
e-singletint,east,existing, 04/11  22:00:00,15.725,120149.9878,24.25650062,24.0001272,24.12831391,0,99.47658247,24.0001272,0.006900632,36.31710704,0,0,0,134.7938307,485257.7907,128.5374898,462734.9632,0,0,351287.6326
e-singletint,east,existing, 04/11  23:00:00,15.1875,90449.9908,23.99444268,24.00009082,23.99726675,0,23.48634561,24.00009082,0.007073989,37.219279,0,0,0,51.27287397,184582.3463,48.12394359,173246.1969,0,0,351287.6326
e-singletint,east,existing, 04/11  24:00:00,14.625,44549.99547,23.72571246,23.9463027,23.83600758,24.16762022,0,23.9463027,0.00724283,38.22169039,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 04/12  01:00:00,14.0875,29699.99698,23.45350717,23.67814642,23.56582679,26.17755091,0,23.67814642,0.007367713,39.480421,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 04/12  02:00:00,13.525,22949.99767,23.1718384,23.37426157,23.27304998,24.44257664,0,23.37426157,0.007462425,40.70575025,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 04/12  03:00:00,12.9875,14849.99849,22.88369799,23.06404473,22.97387136,22.49058897,0,23.06404473,0.007535881,41.87917738,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 04/12  04:00:00,12.675,14849.99849,22.61594144,22.78872627,22.70233385,20.59350301,0,22.78872627,0.007613045,42.98673829,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 04/12  05:00:00,12.475,14849.99849,22.37794282,22.5633592,22.47065101,19.76566177,0,22.5633592,0.007755046,44.36487008,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 04/12  06:00:00,12.275,29699.99698,22.16399709,22.3658332,22.26491515,18.97454449,0,22.3658332,0.007954588,46.01215301,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 04/12  07:00:00,12.575,59399.99396,22.28508021,22.5702506,22.42766541,2.326259668,5.218873645,22.5702506,0.008119182,46.35422971,0,0,0,4.880765433,17570.75556,3.928138534,14141.29872,0,0,351287.6326
e-singletint,east,existing, 04/12  08:00:00,13.1125,75599.99231,23.80831603,23.55800023,23.68315813,0,111.4869747,23.55800023,0.008088004,43.51701777,0,0,0,117.4628126,422866.1252,98.54643935,354767.1817,0,0,351287.6326
e-singletint,east,existing, 04/12  09:00:00,13.675,59399.99396,26.38563885,23.99678644,25.19121265,0,544.5292703,23.99678644,0.007539595,39.52703742,0,0,0,635.3338811,2287201.972,555.5685096,2000046.635,0,0,351287.6326
e-singletint,east,existing, 04/12  10:00:00,13.775,59399.99396,25.79319543,23.99977582,24.89648563,0,384.4954947,23.99977582,0.007090109,37.19056631,0,0,0,435.2423244,1566872.368,397.1613238,1429780.766,0,0,351287.6326
e-singletint,east,existing, 04/12  11:00:00,13.575,37799.99615,25.69903155,23.99989647,24.84946401,0,333.9848781,23.99989647,0.006936395,36.41598512,0,0,0,373.1723123,1343420.324,345.0187561,1242067.522,0,0,351287.6326
e-singletint,east,existing, 04/12  12:00:00,13.375,37799.99615,25.0725539,23.9999439,24.5362489,0,183.4580727,23.9999439,0.006950191,36.50142421,0,0,0,208.6263631,751054.9073,192.8331167,694199.2203,0,0,351287.6326
e-singletint,east,existing, 04/12  13:00:00,13.55,37799.99615,25.1122747,23.9999502,24.55611245,0,186.6389588,23.9999502,0.007029745,36.89112038,0,0,0,214.8410684,773427.8462,197.4460137,710805.6494,0,0,351287.6326
e-singletint,east,existing, 04/12  14:00:00,13.8875,37799.99615,25.18047788,23.99994583,24.59021185,0,203.1673025,23.99994583,0.007087298,37.15202575,0,0,0,236.4129657,851086.6765,216.7631406,780347.3062,0,0,351287.6326
e-singletint,east,existing, 04/12  15:00:00,14.25,37799.99615,24.98313809,23.99995167,24.49154488,0,160.879621,23.99995167,0.007159408,37.51143821,0,0,0,194.0982936,698753.8569,177.4763941,638915.0186,0,0,351287.6326
e-singletint,east,existing, 04/12  16:00:00,14.525,37799.99615,25.00745214,23.99994049,24.50369631,0,171.1587174,23.99994049,0.007251909,37.99053442,0,0,0,208.9118898,752082.8032,190.0408009,684146.8833,0,0,351287.6326
e-singletint,east,existing, 04/12  17:00:00,14.725,37799.99615,24.88018191,23.99990642,24.44004417,0,158.0156588,23.99990642,0.007378157,38.61961261,0,0,0,197.5517184,711186.1864,178.5627501,642825.9003,0,0,351287.6326
e-singletint,east,existing, 04/12  18:00:00,14.925,37799.99615,24.61260905,23.99990097,24.30625501,0,131.0174756,23.99990097,0.007517391,39.32478746,0,0,0,171.157034,616165.3226,153.2325363,551637.1308,0,0,351287.6326
e-singletint,east,existing, 04/12  19:00:00,14.625,90449.9908,24.24094873,24.00016847,24.1205586,0,61.03365939,24.00016847,0.007673793,40.13231558,0,0,0,91.32812174,328781.2383,80.72712927,290617.6654,0,0,351287.6326
e-singletint,east,existing, 04/12  20:00:00,14.0875,120149.9878,23.89171818,24.00528599,23.94850209,2.805937311,10.25795803,24.00528599,0.00798197,41.73715965,0,0,0,25.50483294,91817.39859,22.05116249,79384.18495,0,0,351287.6326
e-singletint,east,existing, 04/12  21:00:00,13.525,134999.9863,23.67330209,24.00905842,23.84118026,8.053401776,1.408068776,24.00905842,0.008361183,43.70091627,0,0,0,5.749994489,20699.98016,4.830776858,17390.79669,0,0,351287.6326
e-singletint,east,existing, 04/12  22:00:00,12.8625,120149.9878,23.46307117,23.89189261,23.67748189,10.41474758,0,23.89189261,0.008735003,45.95162126,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 04/12  23:00:00,12.1,90449.9908,23.15934427,23.45455077,23.30694752,26.00405247,0,23.45455077,0.009038733,48.82888256,0,0,0,0,0,0,0,28974.68622,8.04852395,351287.6326
e-singletint,east,existing, 04/12  24:00:00,11.3625,44549.99547,22.79395471,22.95935434,22.87665452,27.79266247,0,22.95935434,0.009234804,51.405378,0,0,0,0,0,0,0,49559.68962,13.76658045,351287.6326
e-singletint,east,existing, 04/13  01:00:00,10.5375,29699.99698,22.40123273,22.48467294,22.44295284,19.03723724,0,22.48467294,0.009321843,53.4311002,0,0,0,0,0,0,0,27941.61218,7.76155894,351287.6326
e-singletint,east,existing, 04/13  02:00:00,9.575,22949.99767,21.97533294,22.00773587,21.9915344,15.22233452,0,22.00773587,0.009297822,54.88521003,0,0,0,0,0,0,0,27852.21904,7.73672751,351287.6326
e-singletint,east,existing, 04/13  03:00:00,8.6375,14849.99849,21.52764856,21.51612012,21.52188434,12.21497732,0,21.51612012,0.009182631,55.90307622,0,0,0,0,0,0,0,28664.80318,7.962445329,351287.6326
e-singletint,east,existing, 04/13  04:00:00,8.3,14849.99849,21.1394794,21.10842188,21.12395064,8.159067503,0,21.10842188,0.009022878,56.35612824,0,0,0,0,0,0,0,28857.11279,8.015864665,351287.6326
e-singletint,east,existing, 04/13  05:00:00,8.3,14849.99849,20.8620786,21.00237329,20.93222595,30.33697374,0,21.00237329,0.008879012,55.86862303,0,0,0,0,0,0,0,135231.2794,37.56424428,351287.6326
e-singletint,east,existing, 04/13  06:00:00,8.3,29699.99698,20.6821402,21.00011345,20.84112682,47.20266112,0,21.00011345,0.00876105,55.16538566,0,0,0,0,0,0,0,197557.601,54.87711138,351287.6326
e-singletint,east,existing, 04/13  07:00:00,9.2375,59399.99396,21.04471987,21.20976492,21.1272424,0,15.02325508,21.20976492,0.008662692,53.89279528,0,0,0,4.32091927,15555.30937,3.105042737,11178.15385,0,0,351287.6326
e-singletint,east,existing, 04/13  08:00:00,10.7375,75599.99231,21.80150746,21.93836819,21.86993783,0,42.4906101,21.93836819,0.008589285,51.1388337,0,0,0,29.28416647,105422.9993,21.56233226,77624.39615,0,0,351287.6326
e-singletint,east,existing, 04/13  09:00:00,12.2375,59399.99396,23.61156199,23.10459238,23.35807719,0,101.4882124,23.10459238,0.008608945,47.80653071,0,0,0,105.6831069,380459.1848,82.72492108,297809.7159,0,0,351287.6326
e-singletint,east,existing, 04/13  10:00:00,14.7375,59399.99396,27.45685093,23.99514358,25.72599725,0,863.242326,23.99514358,0.00780159,41.09472878,0,0,0,1045.600267,3764160.961,882.0682285,3175445.623,0,0,351287.6326
e-singletint,east,existing, 04/13  11:00:00,17.9,37799.99615,27.81725676,23.99945183,25.9083543,0,936.4511739,23.99945183,0.007144261,37.66234438,0,0,0,1067.505274,3843018.986,982.9898279,3538763.38,0,0,351287.6326
e-singletint,east,existing, 04/13  12:00:00,21.0375,37799.99615,26.94457177,23.99981008,25.47219093,0,664.6597186,23.99981008,0.007165874,37.77417585,0,0,0,775.4633873,2791668.194,737.5785865,2655282.912,0,0,351287.6326
e-singletint,east,existing, 04/13  13:00:00,22.575,37799.99615,26.14498278,23.999902,25.07244239,0,431.5153137,23.999902,0.007315504,38.52915897,0,0,0,541.664462,1949992.063,517.2506892,1862102.481,0,0,351287.6326
e-singletint,east,existing, 04/13  14:00:00,23.1125,37799.99615,25.98616211,23.99990853,24.99303532,0,385.2303279,23.99990853,0.007419202,39.05411552,0,0,0,499.9421824,1799791.857,475.4245253,1711528.291,0,0,351287.6326
e-singletint,east,existing, 04/13  15:00:00,23.675,37799.99615,25.87820073,23.99991159,24.93905616,0,357.9378304,23.99991159,0.007475699,39.34797676,0,0,0,476.0168447,1713660.641,452.8004762,1630081.714,0,0,351287.6326
e-singletint,east,existing, 04/13  16:00:00,23.65,37799.99615,25.76653651,23.99989307,24.88321479,0,337.0112968,23.99989307,0.007513166,39.51787012,0,0,0,454.4566239,1636043.846,431.6593131,1553973.527,0,0,351287.6326
e-singletint,east,existing, 04/13  17:00:00,23.3125,37799.99615,25.64396715,23.99983376,24.82190046,0,321.6891667,23.99983376,0.007585867,39.88067299,0,0,0,438.3309136,1577991.289,413.528059,1488701.012,0,0,351287.6326
e-singletint,east,existing, 04/13  18:00:00,22.95,37799.99615,25.4525552,23.99980281,24.726179,0,310.1928844,23.99980281,0.007649962,40.21362153,0,0,0,426.6387981,1535899.673,399.0088186,1436431.747,0,0,351287.6326
e-singletint,east,existing, 04/13  19:00:00,21.9875,90449.9908,25.12250611,23.99983129,24.5611687,0,246.5309878,23.99983129,0.007689177,40.41717063,0,0,0,353.8004777,1273681.72,327.3607603,1178498.737,0,0,351287.6326
e-singletint,east,existing, 04/13  20:00:00,20.6875,120149.9878,24.7819878,23.99983469,24.39091125,0,186.0219184,23.99983469,0.00782271,41.11032525,0,0,0,282.1673881,1015802.597,256.0563818,921802.9746,0,0,351287.6326
e-singletint,east,existing, 04/13  21:00:00,19.3875,134999.9863,24.56398798,23.99983223,24.2819101,0,159.7207606,23.99983223,0.00798038,41.95502463,0,0,0,247.2297522,890027.108,218.9459283,788205.3417,0,0,351287.6326
e-singletint,east,existing, 04/13  22:00:00,18.525,120149.9878,24.38339256,23.99983427,24.19161342,0,134.8093834,23.99983427,0.008152525,42.86450386,0,0,0,215.4309551,775551.4383,186.8571038,672685.5736,0,0,351287.6326
e-singletint,east,existing, 04/13  23:00:00,17.9875,90449.9908,24.1757154,23.99986245,24.08778892,0,68.1966359,23.99986245,0.008413984,44.22075135,0,0,0,136.6815352,492053.5268,115.7692426,416769.2732,0,0,351287.6326
e-singletint,east,existing, 04/13  24:00:00,17.425,44549.99547,23.96016702,24.00009571,23.98013137,0,18.35217507,24.00009571,0.008738163,45.92939166,0,0,0,74.50789671,268228.4282,61.22037556,220393.352,0,0,351287.6326
e-singletint,east,existing, 04/14  01:00:00,16.7625,29699.99698,23.7568253,24.00030785,23.87856657,9.423816403,0,24.00030785,0.009037542,47.46766011,0,0,0,35.03282695,126118.177,27.99289726,100774.4301,0,0,351287.6326
e-singletint,east,existing, 04/14  02:00:00,16,22949.99767,23.55339086,24.0070694,23.78023013,32.38173608,0,24.0070694,0.00921403,48.34361316,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 04/14  03:00:00,15.2625,14849.99849,23.33747266,23.78750051,23.56248658,34.21200114,0,23.78750051,0.009244549,49.14575376,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 04/14  04:00:00,13.75,14849.99849,23.03839808,23.40178609,23.22009208,33.92112265,0,23.40178609,0.009170859,49.90691237,0,0,0,0,0,0,0,12397.10177,3.443639381,351287.6326
e-singletint,east,existing, 04/14  05:00:00,11.6875,14849.99849,22.62749306,22.8723394,22.74991623,35.13421234,0,22.8723394,0.009083403,51.0464982,0,0,0,0,0,0,0,54599.08607,15.1664128,351287.6326
e-singletint,east,existing, 04/14  06:00:00,9.65,29699.99698,22.15002237,22.25906524,22.20454381,26.92123049,0,22.25906524,0.008964753,52.33423067,0,0,0,0,0,0,0,60491.25486,16.80312635,351287.6326
e-singletint,east,existing, 04/14  07:00:00,10.4,59399.99396,24.1404368,23.36960521,23.755021,0,165.647079,23.36960521,0.00872405,47.71698587,0,0,0,167.7111071,603759.9856,131.875289,474751.0403,0,0,351287.6326
e-singletint,east,existing, 04/14  08:00:00,12.8,75599.99231,27.54598989,23.99861438,25.77230213,0,901.2775174,23.99861438,0.007638658,40.2378981,0,0,0,1064.708272,3832949.779,904.9661536,3257878.153,0,0,351287.6326
e-singletint,east,existing, 04/14  09:00:00,15.2,59399.99396,28.59210053,24.09897138,26.34553595,0,1171.709073,24.09897138,0.006870288,36.04214198,0,0,0,1284.875779,4625552.804,1190.261597,4284941.75,0,0,351287.6326
e-singletint,east,existing, 04/14  10:00:00,17.2875,59399.99396,28.90283776,24.24057623,26.57170699,0,1189.069144,24.24057623,0.006821756,35.50006664,0,0,0,1284.854872,4625477.54,1221.368622,4396927.038,0,0,351287.6326
e-singletint,east,existing, 04/14  11:00:00,19.125,37799.99615,29.22440211,24.42564834,26.82502523,0,1210.705068,24.42564834,0.006979191,35.88845835,0,0,0,1320.489553,4753762.39,1268.548852,4566775.867,0,0,351287.6326
e-singletint,east,existing, 04/14  12:00:00,20.9875,37799.99615,28.16018311,24.02412653,26.09215482,0,985.7709142,24.02412653,0.007160015,37.68899495,0,0,0,1122.529144,4041104.919,1065.525608,3835892.188,0,0,351287.6326
e-singletint,east,existing, 04/14  13:00:00,22.3875,37799.99615,27.09303858,23.99998738,25.54651298,0,668.1340401,23.99998738,0.007390086,38.91709096,0,0,0,799.7765262,2879195.494,752.3460342,2708445.723,0,0,351287.6326
e-singletint,east,existing, 04/14  14:00:00,23.4875,37799.99615,26.80391409,23.99986925,25.40189167,0,581.8378847,23.99986925,0.00760202,39.97955167,0,0,0,724.4890102,2608160.437,675.1658909,2430597.207,0,0,351287.6326
e-singletint,east,existing, 04/14  15:00:00,24.5875,37799.99615,26.60117651,23.99987061,25.30052356,0,527.5900188,23.99987061,0.007771644,40.84519203,0,0,0,679.8456449,2447444.322,630.0740909,2268266.727,0,0,351287.6326
e-singletint,east,existing, 04/14  16:00:00,25,37799.99615,26.44566649,23.99983992,25.22275321,0,493.0944714,23.99983992,0.007911827,41.54642459,0,0,0,651.3004605,2344681.658,598.9996232,2156398.644,0,0,351287.6326
e-singletint,east,existing, 04/14  17:00:00,25,37799.99615,26.22102954,23.99976627,25.11039791,0,450.9108409,23.99976627,0.008070999,42.35570032,0,0,0,612.7010346,2205723.725,556.8002696,2004480.971,0,0,351287.6326
e-singletint,east,existing, 04/14  18:00:00,25,37799.99615,25.99720768,23.99972677,24.99846722,0,424.682162,23.99972677,0.008201773,43.00587454,0,0,0,590.7236379,2126605.096,530.5521136,1909987.609,0,0,351287.6326
e-singletint,east,existing, 04/14  19:00:00,24.1875,90449.9908,25.67608472,23.99975209,24.8379184,0,359.0451899,23.99975209,0.008308755,43.54285076,0,0,0,518.1112733,1865200.584,458.1480522,1649332.988,0,0,351287.6326
e-singletint,east,existing, 04/14  20:00:00,22.8875,120149.9878,25.33779053,23.99974436,24.66876744,0,298.4487055,23.99974436,0.00848704,44.49287022,0,0,0,448.2474992,1613690.997,386.7143282,1392171.582,0,0,351287.6326
e-singletint,east,existing, 04/14  21:00:00,21.5875,134999.9863,25.09751228,23.99973702,24.54862465,0,265.7045153,23.99973702,0.008671492,45.46377094,0,0,0,408.7384708,1471458.495,343.1124984,1235204.994,0,0,351287.6326
e-singletint,east,existing, 04/14  22:00:00,20.4125,120149.9878,24.8823097,23.99974107,24.44102539,0,230.6949381,23.99974107,0.008854039,46.40738986,0,0,0,363.9366851,1310172.066,298.2950806,1073862.29,0,0,351287.6326
e-singletint,east,existing, 04/14  23:00:00,19.3125,90449.9908,24.6288278,23.99977792,24.31430286,0,149.3021699,23.99977792,0.009142815,47.9293684,0,0,0,261.2023323,940328.3964,207.7277992,747820.0772,0,0,351287.6326
e-singletint,east,existing, 04/14  24:00:00,18.2125,44549.99547,24.37838922,23.99982764,24.18910843,0,85.74094165,23.99982764,0.009519,49.89033082,0,0,0,176.3718807,634938.7706,134.9803766,485929.3557,0,0,351287.6326
e-singletint,east,existing, 04/15  01:00:00,17.8,35099.99643,24.19745597,23.99986907,24.09866252,0,55.43337155,23.99986907,0.009890473,51.80670182,0,0,0,136.9638391,493069.8206,101.2402408,364464.8667,0,0,351287.6326
e-singletint,east,existing, 04/15  02:00:00,17.8,35099.99643,24.06432388,23.99990097,24.03211242,0,36.93323222,23.99990097,0.010175887,53.27758153,0,0,0,114.705997,412941.5891,82.76356932,297948.8495,0,0,351287.6326
e-singletint,east,existing, 04/15  03:00:00,17.8,14849.99849,23.94192862,23.99992873,23.97092867,0,21.52153262,23.99992873,0.01038769,54.36822086,0,0,0,95.03418539,342123.0674,67.37665913,242555.9729,0,0,351287.6326
e-singletint,east,existing, 04/15  04:00:00,17.8,14849.99849,23.83159659,23.99994988,23.91577323,0,10.13186694,23.99994988,0.010547068,55.18842115,0,0,0,80.0455003,288163.8011,56.00480079,201617.2829,0,0,351287.6326
e-singletint,east,existing, 04/15  05:00:00,17.8,14849.99849,23.71956226,23.99996794,23.8597651,1.30628764,1.226553232,23.99996794,0.010677845,55.86111618,0,0,0,66.17311235,238223.2045,45.80639164,164903.0099,0,0,351287.6326
e-singletint,east,existing, 04/15  06:00:00,17.8,14849.99849,23.61333161,23.99998634,23.80665897,8.054772978,0,23.99998634,0.010786011,56.41727961,0,0,0,55.15736609,198566.5179,37.84446478,136240.0732,0,0,351287.6326
e-singletint,east,existing, 04/15  07:00:00,18.05,55349.99437,24.55518031,23.99995558,24.27756794,0,119.5573013,23.99995558,0.010584542,55.38101076,0,0,0,241.6761448,870034.1213,167.4793331,602925.5991,0,0,351287.6326
e-singletint,east,existing, 04/15  08:00:00,18.3875,55349.99437,26.4771139,23.99936115,25.23823752,0,559.0780489,23.99936115,0.009437799,49.47075969,0,0,0,810.4899157,2917763.697,609.2243033,2193207.492,0,0,351287.6326
e-singletint,east,existing, 04/15  09:00:00,18.75,75599.99231,28.66320441,24.2642303,26.46371736,0,1172.728021,24.2642303,0.007857807,40.68473991,0,0,0,1410.737839,5078656.222,1211.717021,4362181.277,0,0,351287.6326
e-singletint,east,existing, 04/15  10:00:00,19.8375,75599.99231,29.09966197,24.4042664,26.75196419,0,1209.39603,24.4042664,0.007365458,37.82564846,0,0,0,1366.362376,4918904.555,1261.240249,4540464.897,0,0,351287.6326
e-singletint,east,existing, 04/15  11:00:00,21.275,55349.99437,29.65221777,24.76230749,27.20726263,0,1250.893461,24.76230749,0.007420939,37.28340543,0,0,0,1396.111902,5026002.848,1321.823099,4758563.155,0,0,351287.6326
e-singletint,east,existing, 04/15  12:00:00,22.7375,44549.99547,28.4478358,24.09070127,26.26926853,0,1063.539136,24.09070127,0.007514356,39.27112094,0,0,0,1244.603697,4480573.309,1160.5999,4178159.64,0,0,351287.6326
e-singletint,east,existing, 04/15  13:00:00,23.9875,44549.99547,27.3892152,24.00008424,25.69464972,0,752.673013,24.00008424,0.007702921,40.42119709,0,0,0,919.3397135,3309622.969,850.2603429,3060937.234,0,0,351287.6326
e-singletint,east,existing, 04/15  14:00:00,25.15,44549.99547,27.13104717,23.99976432,25.56540574,0,673.2409073,23.99976432,0.007920861,41.53556993,0,0,0,852.4232748,3068723.789,780.4307422,2809550.672,0,0,351287.6326
e-singletint,east,existing, 04/15  15:00:00,26.2875,44549.99547,26.96192213,23.99976571,25.48084392,0,626.7777603,23.99976571,0.008104502,42.45917,0,0,0,817.5878977,2943316.432,743.4635648,2676468.833,0,0,351287.6326
e-singletint,east,existing, 04/15  16:00:00,26.7,44549.99547,26.78992482,23.99976732,25.39484607,0,582.139172,23.99976732,0.008236457,43.12509944,0,0,0,778.4194968,2802310.189,702.241863,2528070.707,0,0,351287.6326
e-singletint,east,existing, 04/15  17:00:00,26.7,44549.99547,26.55359418,23.99977484,25.27668451,0,523.5409057,23.99977484,0.008294825,43.4266725,0,0,0,716.1479761,2578132.714,643.6138311,2317009.792,0,0,351287.6326
e-singletint,east,existing, 04/15  18:00:00,26.7,44549.99547,26.2971757,23.99973033,25.14845301,0,485.3042134,23.99973033,0.008359781,43.73454527,0,0,0,674.8833043,2429579.895,605.358263,2179289.747,0,0,351287.6326
e-singletint,east,existing, 04/15  19:00:00,25.7625,114749.9883,25.97125017,23.99971398,24.98548207,0,421.9300233,23.99971398,0.008445238,44.18696252,0,0,0,604.778283,2177201.819,534.1683698,1923006.131,0,0,351287.6326
e-singletint,east,existing, 04/15  20:00:00,24.2625,134999.9863,25.61987129,23.99963758,24.80975443,0,367.4444099,23.99963758,0.008661946,45.32262188,0,0,0,544.3133045,1959527.896,467.1693747,1681809.749,0,0,351287.6326
e-singletint,east,existing, 04/15  21:00:00,22.7625,134999.9863,25.35666171,23.9995922,24.67812695,0,330.8583684,23.9995922,0.008890697,46.53240546,0,0,0,504.046699,1814568.116,418.0307933,1504910.856,0,0,351287.6326
e-singletint,east,existing, 04/15  22:00:00,21.2625,134999.9863,25.09818573,23.99968685,24.54893629,0,269.6793783,23.99968685,0.009024253,47.23905198,0,0,0,425.7172061,1532581.942,344.3292146,1239585.173,0,0,351287.6326
e-singletint,east,existing, 04/15  23:00:00,19.825,114749.9883,24.79895835,23.99979423,24.39937629,0,171.7365669,23.99979423,0.009225858,48.27861359,0,0,0,296.9714146,1069097.092,234.4025969,843849.349,0,0,351287.6326
e-singletint,east,existing, 04/15  24:00:00,18.3625,55349.99437,24.4857709,23.9998533,24.2428121,0,92.51357691,23.9998533,0.00954717,49.934396,0,0,0,187.4298088,674747.3115,142.9680123,514684.8442,0,0,351287.6326
e-singletint,east,existing, 04/16  01:00:00,17.925,35099.99643,24.27320985,23.99987131,24.13654058,0,65.16822845,23.99987131,0.009933079,51.92102723,0,0,0,151.951473,547025.3029,111.982469,403136.8886,0,0,351287.6326
e-singletint,east,existing, 04/16  02:00:00,18.0625,35099.99643,24.13704958,23.99988902,24.0684693,0,45.98431272,23.99988902,0.010251324,53.52348094,0,0,0,130.8161349,470938.0857,93.97082575,338294.9727,0,0,351287.6326
e-singletint,east,existing, 04/16  03:00:00,18.225,14849.99849,24.02516733,23.99991786,24.0125426,0,32.22133304,23.99991786,0.01047369,54.6444893,0,0,0,115.5715111,416057.4399,81.5896569,293722.7648,0,0,351287.6326
e-singletint,east,existing, 04/16  04:00:00,18.3,14849.99849,23.92692117,23.99993524,23.96342821,0,21.79525285,23.99993524,0.010634867,55.47121449,0,0,0,103.0486033,370974.9718,71.79950133,258478.2048,0,0,351287.6326
e-singletint,east,existing, 04/16  05:00:00,18.3,14849.99849,23.83662902,23.99994603,23.91828753,0,13.67194518,23.99994603,0.010784531,56.23851985,0,0,0,92.58235984,333296.4954,63.67705886,229237.4119,0,0,351287.6326
e-singletint,east,existing, 04/16  06:00:00,18.3,14849.99849,23.75265597,23.99995514,23.87630555,0,7.572496847,23.99995514,0.010921238,56.90289581,0,0,0,84.67258164,304821.2939,57.57765166,207279.546,0,0,351287.6326
e-singletint,east,existing, 04/16  07:00:00,18.55,55349.99437,24.02513752,23.99997294,24.01255523,0,40.06368711,23.99997294,0.01091984,56.91012436,0,0,0,136.0058838,489621.1818,92.14150908,331709.4327,0,0,351287.6326
e-singletint,east,existing, 04/16  08:00:00,18.8875,55349.99437,24.95117442,23.99988851,24.47553146,0,217.6706842,23.99988851,0.010443899,54.49124158,0,0,0,389.4990823,1402196.696,272.4223404,980720.4255,0,0,351287.6326
e-singletint,east,existing, 04/16  09:00:00,19.25,75599.99231,26.84134019,23.99914229,25.42024124,0,688.3956461,23.99914229,0.009144308,47.80984547,0,0,0,967.6863686,3483670.927,745.5528137,2683990.129,0,0,351287.6326
e-singletint,east,existing, 04/16  10:00:00,20.5875,75599.99231,28.38418013,23.9988012,26.19149067,0,1105.004623,23.9988012,0.007901655,41.39612873,0,0,0,1354.839602,4877422.566,1173.312792,4223926.05,0,0,351287.6326
e-singletint,east,existing, 04/16  11:00:00,22.425,55349.99437,28.43736676,23.99941654,26.21839165,0,1076.191332,23.99941654,0.007611594,39.86847132,0,0,0,1271.105898,4575981.233,1160.427709,4177539.752,0,0,351287.6326
e-singletint,east,existing, 04/16  12:00:00,24.2875,44549.99547,28.10351647,23.99961117,26.05156382,0,969.9535393,23.99961117,0.007733523,40.48334449,0,0,0,1162.975383,4186711.378,1069.927694,3851739.699,0,0,351287.6326
e-singletint,east,existing, 04/16  13:00:00,25.4375,44549.99547,27.44091388,23.99973202,25.72032295,0,763.705386,23.99973202,0.007997397,41.82014159,0,0,0,960.5174054,3457862.659,873.3376327,3144015.478,0,0,351287.6326
e-singletint,east,existing, 04/16  14:00:00,26.2,44549.99547,27.13509348,23.99973989,25.56741668,0,674.3109633,23.99973989,0.00821474,42.89822673,0,0,0,880.1364755,3168491.312,790.2923971,2845052.63,0,0,351287.6326
