Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-singletint,east,existing, 04/16  15:00:00,26.9375,44549.99547,26.99855989,23.99973557,25.49914773,0,635.9914489,23.99973557,0.008366939,43.6380572,0,0,0,850.1686455,3060607.124,758.1259516,2729253.426,0,0,351287.6326
e-singletint,east,existing, 04/16  16:00:00,27.075,44549.99547,26.87279808,23.99973638,25.43626723,0,602.5557585,23.99973638,0.008468684,44.1447682,0,0,0,820.2889247,2953040.129,725.8156472,2612936.33,0,0,351287.6326
e-singletint,east,existing, 04/16  17:00:00,26.9375,44549.99547,26.76585346,23.99973282,25.38279314,0,575.829497,23.99973282,0.008523553,44.39859523,0,0,0,793.4286474,2856343.131,697.938673,2512579.223,0,0,351287.6326
e-singletint,east,existing, 04/16  18:00:00,26.775,44549.99547,26.45743352,23.99969569,25.2285646,0,525.027557,23.99969569,0.008638394,44.97151025,0,0,0,740.4854438,2665747.598,645.7779238,2324800.526,0,0,351287.6326
e-singletint,east,existing, 04/16  19:00:00,25.6375,114749.9883,26.04850812,23.99968746,25.02409779,0,439.8273462,23.99968746,0.008766562,45.65865621,0,0,0,644.9142671,2321691.362,551.0576046,1983807.377,0,0,351287.6326
e-singletint,east,existing, 04/16  20:00:00,24,134999.9863,25.65197632,23.99961812,24.82579722,0,373.5850764,23.99961812,0.008999524,46.87269621,0,0,0,568.2507484,2045702.694,471.1141876,1696011.075,0,0,351287.6326
e-singletint,east,existing, 04/16  21:00:00,22.3375,134999.9863,25.36687186,23.99957792,24.68322489,0,332.460628,23.99957792,0.009221301,48.01106817,0,0,0,518.8627858,1867906.029,416.0523244,1497788.368,0,0,351287.6326
e-singletint,east,existing, 04/16  22:00:00,21.325,134999.9863,25.13351852,23.99967289,24.5665957,0,276.7766362,23.99967289,0.009338049,48.64067408,0,0,0,447.4989365,1610996.171,351.9099653,1266875.875,0,0,351287.6326
e-singletint,east,existing, 04/16  23:00:00,20.7875,114749.9883,24.90017935,23.99977418,24.44997676,0,193.8100964,23.99977418,0.009511772,49.55049808,0,0,0,341.660806,1229978.901,264.4797151,952126.9742,0,0,351287.6326
e-singletint,east,existing, 04/16  24:00:00,20.225,55349.99437,24.66730275,23.99982747,24.33356511,0,132.1002354,23.99982747,0.009775878,50.90485132,0,0,0,262.2228589,944002.2919,198.0744326,713067.9575,0,0,351287.6326
e-singletint,east,existing, 04/17  01:00:00,19.875,29699.99698,24.49320102,23.99982825,24.24651464,0,110.9460451,23.99982825,0.01011135,52.59010709,0,0,0,237.2323033,854036.2917,173.9851434,626346.5164,0,0,351287.6326
e-singletint,east,existing, 04/17  02:00:00,19.675,22949.99767,24.35620942,23.99983208,24.17802075,0,88.31431701,23.99983208,0.010459866,54.35216737,0,0,0,210.6911605,758488.1778,149.6685032,538806.6114,0,0,351287.6326
e-singletint,east,existing, 04/17  03:00:00,19.475,14849.99849,24.24249902,23.9998513,24.12117516,0,70.97914798,23.9998513,0.010788122,55.99291206,0,0,0,189.5527127,682389.7657,130.6488472,470335.8501,0,0,351287.6326
e-singletint,east,existing, 04/17  04:00:00,19.525,14849.99849,24.15604979,23.99986108,24.07795543,0,59.80903852,23.99986108,0.011107289,57.59845858,0,0,0,179.0244031,644487.8511,119.8759581,431553.449,0,0,351287.6326
e-singletint,east,existing, 04/17  05:00:00,19.725,14849.99849,24.08763168,23.99986525,24.04374846,0,52.24673269,23.99986525,0.011437556,59.28016418,0,0,0,175.3580676,631289.0434,113.9611454,410260.1233,0,0,351287.6326
e-singletint,east,existing, 04/17  06:00:00,19.925,29699.99698,24.03609163,23.9998675,24.01797957,0,47.85141191,23.9998675,0.011770029,60.93232469,0,0,0,176.3699152,634931.6949,111.214491,400372.1676,0,0,351287.6326
e-singletint,east,existing, 04/17  07:00:00,20.125,59399.99396,24.25756548,23.99988091,24.1287232,0,111.6305884,23.99988091,0.011851598,61.3233568,0,0,0,285.0381706,1026137.414,176.6223891,635840.6007,0,0,351287.6326
e-singletint,east,existing, 04/17  08:00:00,20.325,75599.99231,24.75066522,23.9998405,24.37525286,0,207.8460268,23.9998405,0.011419873,59.16720423,0,0,0,431.5888487,1553719.855,274.428684,987943.2622,0,0,351287.6326
e-singletint,east,existing, 04/17  09:00:00,20.525,59399.99396,24.92995939,23.9998575,24.46490844,0,192.9479454,23.9998575,0.011077003,57.44420684,0,0,0,396.4183004,1427105.881,261.2387097,940459.3548,0,0,351287.6326
e-singletint,east,existing, 04/17  10:00:00,20.725,59399.99396,25.51014292,23.99982754,24.75498523,0,290.0182546,23.99982754,0.010681947,55.43001385,0,0,0,531.2312363,1912432.451,359.9119809,1295683.131,0,0,351287.6326
e-singletint,east,existing, 04/17  11:00:00,20.8625,37799.99615,25.76608265,23.99980121,24.88294193,0,330.5949424,23.99980121,0.010227617,53.11076755,0,0,0,568.8887243,2047999.407,401.6544631,1445956.067,0,0,351287.6326
e-singletint,east,existing, 04/17  12:00:00,21.025,37799.99615,25.83799143,23.99981867,24.91890505,0,344.2300151,23.99981867,0.009996074,51.92740918,0,0,0,576.3611027,2074899.97,416.6778249,1500040.17,0,0,351287.6326
e-singletint,east,existing, 04/17  13:00:00,22.2875,37799.99615,26.2918187,23.99973342,25.14577606,0,447.7302874,23.99973342,0.009731465,50.57422376,0,0,0,714.2877601,2571435.937,530.7458954,1910685.223,0,0,351287.6326
e-singletint,east,existing, 04/17  14:00:00,24.125,37799.99615,26.42956345,23.99972578,25.21464461,0,483.273808,23.99972578,0.009550238,49.61508532,0,0,0,758.571633,2730857.879,581.7980835,2094473.101,0,0,351287.6326
e-singletint,east,existing, 04/17  15:00:00,25.9875,37799.99615,26.67119694,23.99969498,25.33544596,0,544.2326268,23.99969498,0.009433348,48.99817167,0,0,0,837.5303759,3015109.353,658.4480391,2370412.941,0,0,351287.6326
e-singletint,east,existing, 04/17  16:00:00,26.95,37799.99615,26.58068139,23.99969182,25.29018661,0,529.3612949,23.99969182,0.009402745,48.81041751,0,0,0,815.8019536,2936887.033,651.693881,2346097.972,0,0,351287.6326
e-singletint,east,existing, 04/17  17:00:00,27.2875,37799.99615,26.37396817,23.99964284,25.1868055,0,489.213229,23.99964284,0.009429903,48.93067163,0,0,0,762.8271188,2746177.628,614.3299414,2211587.789,0,0,351287.6326
e-singletint,east,existing, 04/17  18:00:00,27.65,37799.99615,26.13725236,23.99962213,25.06843724,0,458.0559414,23.99962213,0.009405652,48.80677251,0,0,0,720.7915611,2594849.62,586.1520314,2110147.313,0,0,351287.6326
e-singletint,east,existing, 04/17  19:00:00,26.55,90449.9908,25.78887818,23.99968073,24.89427945,0,380.7745925,23.99968073,0.009432387,48.97457861,0,0,0,619.9040268,2231654.496,499.7006002,1798922.161,0,0,351287.6326
e-singletint,east,existing, 04/17  20:00:00,24.4875,120149.9878,25.39858836,23.99969794,24.69914315,0,308.8599687,23.99969794,0.009672787,50.25493327,0,0,0,528.1335963,1901280.947,410.5090022,1477832.408,0,0,351287.6326
e-singletint,east,existing, 04/17  21:00:00,22.45,134999.9863,25.11748884,23.99969867,24.55859375,0,270.9042105,23.99969867,0.009943182,51.65732535,0,0,0,476.4193454,1715109.643,355.4235456,1279524.764,0,0,351287.6326
e-singletint,east,existing, 04/17  22:00:00,21.2,120149.9878,24.89892539,23.99971364,24.44931952,0,235.8374169,23.99971364,0.010175122,52.87666243,0,0,0,427.2185373,1537986.734,309.8595215,1115494.278,0,0,351287.6326
e-singletint,east,existing, 04/17  23:00:00,20.4625,90449.9908,24.67148457,23.99975393,24.33561925,0,160.618357,23.99975393,0.010442795,54.2998949,0,0,0,322.460361,1160857.3,228.4892173,822561.1823,0,0,351287.6326
e-singletint,east,existing, 04/17  24:00:00,19.7,44549.99547,24.44252964,23.999813,24.22117132,0,101.7300596,23.999813,0.010763854,55.96196033,0,0,0,237.2252156,854010.776,163.2396389,587662.6999,0,0,351287.6326
e-singletint,east,existing, 04/18  01:00:00,19.275,29699.99698,24.26291671,23.9998536,24.13138516,0,70.73938691,23.9998536,0.011077448,57.5636912,0,0,0,192.5429307,693154.5506,128.7009118,463323.2824,0,0,351287.6326
e-singletint,east,existing, 04/18  02:00:00,19.1375,22949.99767,24.12219686,23.99987572,24.06103629,0,49.52048605,23.99987572,0.011389422,59.15562811,0,0,0,163.5873921,588914.6115,106.3282813,382781.8126,0,0,351287.6326
e-singletint,east,existing, 04/18  03:00:00,18.975,14849.99849,23.99334909,23.99989361,23.99662135,0,31.79238857,23.99989361,0.011700717,60.74255028,0,0,0,138.0488321,496975.7955,87.23746776,314054.8839,0,0,351287.6326
e-singletint,east,existing, 04/18  04:00:00,18.4625,14849.99849,23.84700798,23.99992244,23.92346521,0,12.26372236,23.99992244,0.011981648,62.21298202,0.5,0,0,103.0816846,371094.0645,63.44942404,228417.9265,0,0,351287.6326
e-singletint,east,existing, 04/18  05:00:00,17.7,14849.99849,23.67493812,23.99995989,23.83744901,8.354398959,0,23.99995989,0.012195329,63.3250872,1,0,0,60.54201738,217951.2626,36.51189708,131442.8295,0,0,351287.6326
e-singletint,east,existing, 04/18  06:00:00,16.9625,29699.99698,23.50618019,24.01308982,23.75963501,29.18089401,0,24.01308982,0.012371279,64.17011582,1,0,0,14.75637526,53122.95095,8.78492581,31625.73291,0,0,351287.6326
e-singletint,east,existing, 04/18  07:00:00,17.7625,59399.99396,26.19008106,24.00290854,25.0964948,0,486.7261557,24.00290854,0.011173856,58.09731111,0.25,0,0,823.943423,2966196.323,531.8983261,1914833.974,0,0,351287.6326
e-singletint,east,existing, 04/18  08:00:00,19.4,75599.99231,29.99092461,25.171503,27.5812138,0,1301.23113,25.171503,0.008296234,40.60306531,0.75,0,0.5,1545.016827,5562060.576,1324.383002,4767778.806,0,0,351287.6326
e-singletint,east,existing, 04/18  09:00:00,21.0625,59399.99396,32.1043832,26.82173936,29.46306128,0,1491.279462,26.82173936,0.00773866,34.26040576,1,0,1,1541.835381,5550607.373,1523.014245,5482851.281,0,0,351287.6326
e-singletint,east,existing, 04/18  10:00:00,23.075,59399.99396,32.77846522,27.24569617,30.0120807,0,1540.408868,27.24569617,0.00762892,32.94525412,1,0,1,1599.170451,5757013.624,1599.170451,5757013.624,0,0,351287.6326
e-singletint,east,existing, 04/18  11:00:00,25.275,37799.99615,32.35741384,26.78756311,29.57248848,0,1486.54777,26.78756311,0.007388498,32.78722412,1,0,1,1592.925998,5734533.593,1592.925998,5734533.593,0,0,351287.6326
e-singletint,east,existing, 04/18  12:00:00,27.475,37799.99615,30.79517591,25.53896744,28.16707167,0,1340.32731,25.53896744,0.006981627,33.36913085,1,0,1,1476.725257,5316210.925,1476.725257,5316210.925,0,0,351287.6326
e-singletint,east,existing, 04/18  13:00:00,28.8,37799.99615,29.2687731,24.32765326,26.79821318,0,1198.507736,24.32765326,0.006431753,33.05482369,0,0,0,1352.10552,4867579.873,1352.10552,4867579.873,0,0,351287.6326
e-singletint,east,existing, 04/18  14:00:00,29.5375,37799.99615,28.60761539,24.00632455,26.30696997,0,1081.501552,24.00632455,0.006048677,31.70317489,0,0,0,1226.461478,4415261.322,1226.461478,4415261.322,0,0,351287.6326
e-singletint,east,existing, 04/18  15:00:00,30.3,37799.99615,28.25088894,23.99975001,26.12531947,0,974.3382181,23.99975001,0.005728503,30.03344045,0,0,0,1123.65408,4045154.689,1123.65408,4045154.689,0,0,351287.6326
e-singletint,east,existing, 04/18  16:00:00,30.225,37799.99615,27.94401799,23.99971115,25.97186457,0,890.6560451,23.99971115,0.00547866,28.7058129,0,0,0,1039.373839,3741745.82,1039.373839,3741745.82,0,0,351287.6326
e-singletint,east,existing, 04/18  17:00:00,29.6875,37799.99615,27.62929215,23.99963153,25.81446184,0,812.8156545,23.99963153,0.005347206,28.01228723,0,0,0,957.1481092,3445733.193,957.1481092,3445733.193,0,0,351287.6326
e-singletint,east,existing, 04/18  18:00:00,29.125,37799.99615,27.30486444,23.99960922,25.65223683,0,750.8213437,23.99960922,0.005291626,27.72361218,0,0,0,890.5251355,3205890.488,890.5251355,3205890.488,0,0,351287.6326
e-singletint,east,existing, 04/18  19:00:00,26.5875,90449.9908,26.69581563,23.99968394,25.34774979,0,597.773457,23.99968394,0.005316708,27.85377437,0,0,0,716.6695938,2580010.538,716.6695938,2580010.538,0,0,351287.6326
e-singletint,east,existing, 04/18  20:00:00,22.8875,120149.9878,26.03835429,23.99971307,25.01903368,0,454.6092583,23.99971307,0.005595493,29.30115781,0,0,0,542.9899986,1954763.995,542.9899986,1954763.995,0,0,351287.6326
e-singletint,east,existing, 04/18  21:00:00,19.1875,134999.9863,25.50344638,23.99973422,24.7515903,0,346.8073528,23.99973422,0.005959274,31.20803168,0,0,0,404.5563561,1456402.882,404.5563561,1456402.882,0,0,351287.6326
e-singletint,east,existing, 04/18  22:00:00,16.7375,120149.9878,25.06753226,23.99976514,24.5336487,0,254.4371556,23.99976514,0.006306943,33.02285782,0,0,0,291.980899,1051131.236,291.8912724,1050808.58,0,0,351287.6326
e-singletint,east,existing, 04/18  23:00:00,15.1,90449.9908,24.65630378,23.99994274,24.32812326,0,133.4018003,23.99994274,0.006627455,34.68300686,0,0,0,160.9132441,579287.6788,157.2914864,566249.351,0,0,351287.6326
e-singletint,east,existing, 04/18  24:00:00,13.4375,44549.99547,24.2498496,24.00706281,24.12845621,0.403533927,32.27438353,24.00706281,0.006881648,35.9831452,0,0,0,43.36974485,156131.0815,41.20424997,148335.2999,0,0,351287.6326
e-singletint,east,existing, 04/19  01:00:00,12.2375,29699.99698,23.89031445,23.86947521,23.87989483,9.401877589,0,23.86947521,0.00710353,37.44129583,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 04/19  02:00:00,11.275,22949.99767,23.49954261,23.46964044,23.48459153,10.85535992,0,23.46964044,0.007274546,39.26625022,0,0,0,0,0,0,0,10662.75321,2.961875892,351287.6326
e-singletint,east,existing, 04/19  03:00:00,10.3375,14849.99849,23.07831116,23.03733212,23.05782164,11.78109586,0,23.03733212,0.007388904,40.93154348,0,0,0,0,0,0,0,24996.19799,6.943388331,351287.6326
e-singletint,east,existing, 04/19  04:00:00,11.0625,14849.99849,22.76478792,22.73773024,22.75125908,8.936153069,0,22.73773024,0.007495463,42.30020747,0,0,0,0,0,0,0,13436.05628,3.732237855,351287.6326
e-singletint,east,existing, 04/19  05:00:00,12.7,14849.99849,22.62205456,22.71272959,22.66739207,13.27923742,0,22.71272959,0.007690973,43.49900897,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 04/19  06:00:00,14.3625,29699.99698,22.58503676,22.84968529,22.71736103,22.01045948,0,22.84968529,0.007989881,44.81040556,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 04/19  07:00:00,16.0625,59399.99396,24.5118327,23.82120632,24.16651951,0,170.6639476,23.82120632,0.008146738,43.13860341,0,0,0,218.6219567,787039.0442,186.8388206,672619.7542,0,0,351287.6326
e-singletint,east,existing, 04/19  08:00:00,17.7,75599.99231,27.8458708,24.1085214,25.9771961,0,952.4714146,24.1085214,0.007463046,38.94614091,0,0,0,1086.061337,3909820.815,988.8089334,3559712.16,0,0,351287.6326
e-singletint,east,existing, 04/19  09:00:00,19.3625,59399.99396,30.0794519,25.26919666,27.67432428,0,1308.737191,25.26919666,0.00689653,33.64105987,0.75,0,0.75,1347.435769,4850768.767,1338.252291,4817708.249,0,0,351287.6326
e-singletint,east,existing, 04/19  10:00:00,20.9375,59399.99396,30.67169543,25.61417217,28.1429338,0,1348.298278,25.61417217,0.006643983,31.76810419,1,0,1,1403.725787,5053412.832,1403.725787,5053412.832,0,0,351287.6326
e-singletint,east,existing, 04/19  11:00:00,22.375,37799.99615,30.43707357,25.3411392,27.88910638,0,1316.046194,25.3411392,0.006437508,31.29340046,1,0,1,1405.2777,5058999.719,1405.2777,5058999.719,0,0,351287.6326
e-singletint,east,existing, 04/19  12:00:00,23.8375,37799.99615,29.11292571,24.33934878,26.72613724,0,1179.170266,24.33934878,0.006321105,32.6506564,0,0,0,1292.218648,4651987.132,1292.218648,4651987.132,0,0,351287.6326
e-singletint,east,existing, 04/19  13:00:00,24.65,37799.99615,27.97201182,24.00295573,25.98748378,0,908.3284314,24.00295573,0.00625732,32.97209354,0,0,0,1012.127253,3643658.11,1012.127253,3643658.11,0,0,351287.6326
e-singletint,east,existing, 04/19  14:00:00,25.05,37799.99615,27.65859371,23.99985519,25.82922445,0,807.7657739,23.99985519,0.006204101,32.66745101,0,0,0,913.9639052,3290270.059,913.9639052,3290270.059,0,0,351287.6326
e-singletint,east,existing, 04/19  15:00:00,25.45,37799.99615,27.49687897,23.99984696,25.74836296,0,760.623368,23.99984696,0.006148305,32.34376419,0,0,0,870.1270512,3132457.384,870.1270512,3132457.384,0,0,351287.6326
e-singletint,east,existing, 04/19  16:00:00,25.475,37799.99615,27.24559585,23.99981829,25.62270707,0,698.2184694,23.99981829,0.006105028,32.10613481,0,0,0,807.9185194,2908506.67,807.9185194,2908506.67,0,0,351287.6326
e-singletint,east,existing, 04/19  17:00:00,25.275,37799.99615,26.90751472,23.99973588,25.4536253,0,621.3669477,23.99973588,0.006108786,32.125865,0,0,0,729.4108421,2625879.032,729.4108421,2625879.032,0,0,351287.6326
e-singletint,east,existing, 04/19  18:00:00,25.075,37799.99615,26.51490133,23.99971197,25.25730665,0,549.0256111,23.99971197,0.006125282,32.19140305,0,0,0,655.4047957,2359457.265,655.4047957,2359457.265,0,0,351287.6326
e-singletint,east,existing, 04/19  19:00:00,23.375,90449.9908,26.00078661,23.99975463,25.00027062,0,435.2768361,23.99975463,0.006126559,32.20614492,0,0,0,527.6304613,1899469.661,527.6304613,1899469.661,0,0,351287.6326
e-singletint,east,existing, 04/19  20:00:00,20.775,120149.9878,25.46774019,23.99977039,24.73375529,0,324.0364548,23.99977039,0.00622198,32.73596991,0,0,0,394.9174996,1421702.999,394.9174996,1421702.999,0,0,351287.6326
e-singletint,east,existing, 04/19  21:00:00,18.175,134999.9863,25.0570255,23.99978885,24.52840717,0,247.4764419,23.99978885,0.006336682,33.36710722,0,0,0,296.8718285,1068738.582,296.8718285,1068738.582,0,0,351287.6326
e-singletint,east,existing, 04/19  22:00:00,16.075,120149.9878,24.69590788,23.99986606,24.34788697,0,176.7699951,23.99986606,0.006469689,34.07299206,0,0,0,210.3494443,757257.9995,208.7917085,751650.1505,0,0,351287.6326
e-singletint,east,existing, 04/19  23:00:00,14.2125,90449.9908,24.30559353,24.0000041,24.15279881,0,64.63293609,24.0000041,0.00665196,35.02248167,0,0,0,83.98742687,302354.7367,81.24827507,292493.7903,0,0,351287.6326
e-singletint,east,existing, 04/19  24:00:00,12.375,44549.99547,23.89970791,23.89141631,23.89556211,9.667566117,0,23.89141631,0.006847286,36.27837225,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 04/20  01:00:00,11.825,29699.99698,23.53197426,23.53013246,23.53105336,12.87786913,0,23.53013246,0.007013349,37.96429967,0,0,0,0,0,0,0,12610.20629,3.50283508,351287.6326
e-singletint,east,existing, 04/20  02:00:00,11.9625,22949.99767,23.23013269,23.24569036,23.23791153,11.09421711,0,23.24569036,0.007134403,39.27980428,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 04/20  03:00:00,12.125,14849.99849,22.95788393,23.01333254,22.98560823,13.41367603,0,23.01333254,0.007225134,40.33603552,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 04/20  04:00:00,12.575,14849.99849,22.73232096,22.84264905,22.78748501,16.32855885,0,22.84264905,0.007285183,41.08949197,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 04/20  05:00:00,13.1125,14849.99849,22.55098382,22.73668678,22.6438353,20.53097545,0,22.73668678,0.007314387,41.51800064,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 04/20  06:00:00,13.675,29699.99698,22.41576591,22.68345973,22.54961282,23.75220762,0,22.68345973,0.007315126,41.656348,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 04/20  07:00:00,14.025,59399.99396,22.71695106,23.0394799,22.87821548,2.503250323,5.720830583,23.0394799,0.007257867,40.48147977,0,0,0,10.33964183,37222.71059,9.196226078,33106.41388,0,0,351287.6326
e-singletint,east,existing, 04/20  08:00:00,14.1625,75599.99231,24.11994133,23.91535706,24.01764919,0,105.6743777,23.91535706,0.007089996,37.53452732,0,0,0,120.8021495,434887.7383,111.6787561,402043.5218,0,0,351287.6326
e-singletint,east,existing, 04/20  09:00:00,14.325,59399.99396,25.03038246,23.99934736,24.51486491,0,216.8844006,23.99934736,0.006860261,36.16795739,0,0,0,248.8121537,895723.7531,234.2288952,843224.0226,0,0,351287.6326
e-singletint,east,existing, 04/20  10:00:00,14.775,59399.99396,25.77693789,23.99993583,24.88843686,0,371.0348338,23.99993583,0.006627363,34.96511278,0,0,0,408.6691089,1471208.792,392.1836206,1411861.034,0,0,351287.6326
e-singletint,east,existing, 04/20  11:00:00,15.3125,37799.99615,26.30289651,24.00018577,25.15154114,0,466.2049762,24.00018577,0.006463572,34.10937215,0,0,0,503.3098923,1811915.612,491.8042755,1770495.392,0,0,351287.6326
e-singletint,east,existing, 04/20  12:00:00,15.875,37799.99615,26.59535484,24.00006568,25.29771026,0,544.5839317,24.00006568,0.006395267,33.75283748,0,0,0,582.537672,2097135.619,574.839322,2069421.559,0,0,351287.6326
e-singletint,east,existing, 04/20  13:00:00,17.0375,37799.99615,26.0470914,23.9999926,25.023542,0,411.0846065,23.9999926,0.00642104,33.86619837,0,0,0,453.5321224,1632715.641,450.9799284,1623527.742,0,0,351287.6326
e-singletint,east,existing, 04/20  14:00:00,18.5375,37799.99615,26.03825612,23.99993304,25.01909458,0,400.6107372,23.99993304,0.006496825,34.22725634,0,0,0,453.1110048,1631199.617,452.930653,1630550.351,0,0,351287.6326
e-singletint,east,existing, 04/20  15:00:00,20.0375,37799.99615,25.97622225,23.99992627,24.98807426,0,385.012775,23.99992627,0.006577893,34.61484192,0,0,0,449.7557786,1619120.803,449.7557786,1619120.803,0,0,351287.6326
e-singletint,east,existing, 04/20  16:00:00,20.6,37799.99615,25.79722188,23.99990895,24.89856541,0,350.2657873,23.99990895,0.006655497,34.98346636,0,0,0,419.6687027,1510807.33,419.6687027,1510807.33,0,0,351287.6326
e-singletint,east,existing, 04/20  17:00:00,20.6,37799.99615,25.48362968,23.99986523,24.74174746,0,292.8338845,23.99986523,0.006738462,35.40153728,0,0,0,362.2750113,1304190.041,362.2413862,1304068.99,0,0,351287.6326
e-singletint,east,existing, 04/20  18:00:00,20.6,37799.99615,25.23481334,23.9998557,24.61733452,0,264.4692227,23.9998557,0.00678183,35.6043595,0,0,0,334.1844675,1203064.083,333.8804211,1201969.516,0,0,351287.6326
e-singletint,east,existing, 04/20  19:00:00,19.6625,90449.9908,24.88729784,23.99994164,24.44361974,0,193.920629,23.99994164,0.006786836,35.61661575,0,0,0,257.7945573,928060.4062,255.5735434,920064.7562,0,0,351287.6326
e-singletint,east,existing, 04/20  20:00:00,18.1625,120149.9878,24.5158094,24.00005591,24.25793265,0,126.5088182,24.00005591,0.00688129,36.12958745,0,0,0,180.553202,649991.5272,175.7361574,632650.1668,0,0,351287.6326
e-singletint,east,existing, 04/20  21:00:00,16.6625,134999.9863,24.26194196,24.0001573,24.13104963,0,93.59927676,24.0001573,0.007018904,36.85778933,0,0,0,137.1660907,493797.9264,130.3914474,469409.2107,0,0,351287.6326
e-singletint,east,existing, 04/20  22:00:00,15.4125,120149.9878,24.02690057,24.00018845,24.01354451,0,59.45644118,24.00018845,0.007176498,37.67583071,0,0,0,92.28318508,332219.4663,85.89535847,309223.2905,0,0,351287.6326
e-singletint,east,existing, 04/20  23:00:00,14.3125,90449.9908,23.7381593,23.98358581,23.86087256,14.67838405,0,23.98358581,0.007391682,38.83162847,0,0,0,5.19905622,18716.60239,4.769425996,17169.93359,0,0,351287.6326
e-singletint,east,existing, 04/20  24:00:00,13.2125,44549.99547,23.38837632,23.61028938,23.49933285,32.27510551,0,23.61028938,0.007608199,40.86557102,0,0,0,0,0,0,0,28154.98761,7.820829892,351287.6326
e-singletint,east,existing, 04/21  01:00:00,11.6125,29699.99698,22.95767173,23.09653274,23.02710224,28.51127662,0,23.09653274,0.007743009,42.8628194,0,0,0,0,0,0,0,39812.83276,11.05912021,351287.6326
e-singletint,east,existing, 04/21  02:00:00,9.775,22949.99767,22.4611279,22.51337599,22.48725194,24.72247857,0,22.51337599,0.00778919,44.64957011,0,0,0,0,0,0,0,58065.34569,16.12926269,351287.6326
e-singletint,east,existing, 04/21  03:00:00,7.9125,14849.99849,21.91171025,21.87064509,21.89117767,17.48631288,0,21.87064509,0.007759113,46.22459098,0,0,0,0,0,0,0,63130.79547,17.53633207,351287.6326
e-singletint,east,existing, 04/21  04:00:00,6.95,14849.99849,21.3871855,21.27920885,21.33319718,8.952360259,0,21.27920885,0.007663282,47.3239801,0,0,0,0,0,0,0,56037.55672,15.56598798,351287.6326
e-singletint,east,existing, 04/21  05:00:00,6.6125,14849.99849,20.95261537,21.01093375,20.98177456,37.89420124,0,21.01093375,0.007550289,47.40856698,0,0,0,0,0,0,0,205242.8183,57.01189397,351287.6326
e-singletint,east,existing, 04/21  06:00:00,6.25,29699.99698,20.62028096,21.00025771,20.81026934,85.51776344,0,21.00025771,0.007441891,46.76676334,0,0,0,0,0,0,0,395499.5922,109.8609978,351287.6326
e-singletint,east,existing, 04/21  07:00:00,8.1625,59399.99396,22.27704232,21.93630769,22.106675,0,58.64918725,21.93630769,0.007354694,43.73865795,0,0,0,22.19722108,79909.99588,18.52700475,66697.21711,9891.368879,2.747602467,351287.6326
e-singletint,east,existing, 04/21  08:00:00,11.525,75599.99231,26.16451063,23.96637295,25.06544179,0,547.1915433,23.96637295,0.007126245,37.45558365,0,0,0,596.3115053,2146721.419,537.1828204,1933858.153,14288.93047,3.969147354,351287.6326
e-singletint,east,existing, 04/21  09:00:00,14.8625,59399.99396,28.44422417,24.11838725,26.28130571,0,1137.396195,24.11838725,0.006745832,35.15516465,0,0,0,1218.610418,4386997.506,1149.59382,4138537.751,0,0,351287.6326
e-singletint,east,existing, 04/21  10:00:00,17.2875,59399.99396,29.01641761,24.36106992,26.68874376,0,1202.809423,24.36106992,0.006763017,34.73221532,0,0,0,1278.61878,4603027.608,1239.459389,4462053.801,0,0,351287.6326
e-singletint,east,existing, 04/21  11:00:00,19.125,37799.99615,28.74886802,24.11607752,26.43247277,0,1148.869401,24.11607752,0.006847781,35.66172232,0,0,0,1245.700012,4484520.043,1214.934246,4373763.285,0,0,351287.6326
e-singletint,east,existing, 04/21  12:00:00,20.9875,37799.99615,27.83314436,24.00093911,25.91704174,0,887.0831772,24.00093911,0.006907316,36.17995192,0,0,0,976.270044,3514572.158,959.9042747,3455655.389,0,0,351287.6326
e-singletint,east,existing, 04/21  13:00:00,22.6375,37799.99615,27.04347004,24.00001474,25.52174239,0,652.6928309,24.00001474,0.007008145,36.66688111,0,0,0,745.9027188,2685249.788,738.9745628,2660308.426,0,0,351287.6326
e-singletint,east,existing, 04/21  14:00:00,24.075,37799.99615,26.81191643,24.00000428,25.40596035,0,582.4140637,24.00000428,0.007138579,37.30358266,0,0,0,685.8993058,2469237.501,680.6293682,2450265.726,0,0,351287.6326
e-singletint,east,existing, 04/21  15:00:00,25.5375,37799.99615,26.72836318,23.99998312,25.36417315,0,558.1958328,23.99998312,0.007269094,37.93908231,0,0,0,672.4138347,2420689.805,668.5541097,2406794.795,0,0,351287.6326
e-singletint,east,existing, 04/21  16:00:00,25.975,37799.99615,26.60549819,24.00002897,25.30276358,0,532.7162614,24.00002897,0.00740395,38.61981731,0,0,0,655.3511629,2359264.186,646.6865865,2328071.711,0,0,351287.6326
e-singletint,east,existing, 04/21  17:00:00,25.8375,37799.99615,26.3793786,24.00004128,25.18970994,0,488.4842459,24.00004128,0.0075622,39.43531267,0,0,0,618.3918869,2226210.793,601.3120096,2164723.235,0,0,351287.6326
e-singletint,east,existing, 04/21  18:00:00,25.675,37799.99615,26.14174542,23.99975536,25.07075039,0,457.7562526,23.99975536,0.007709886,40.17105195,0,0,0,594.5808171,2140490.941,569.2198381,2049191.417,0,0,351287.6326
e-singletint,east,existing, 04/21  19:00:00,24.5375,90449.9908,25.76463253,23.99976674,24.88219963,0,377.8105865,23.99976674,0.007805019,40.67101785,0,0,0,510.7634294,1838748.346,479.8140546,1727330.597,0,0,351287.6326
e-singletint,east,existing, 04/21  20:00:00,22.9,120149.9878,25.36633342,23.99975552,24.68304447,0,304.4348429,23.99975552,0.00793501,41.35566018,0,0,0,428.2333251,1541639.97,392.8293085,1414185.511,0,0,351287.6326
e-singletint,east,existing, 04/21  21:00:00,21.2375,134999.9863,25.08116589,23.99975395,24.54045992,0,261.6704817,23.99975395,0.008067517,42.06428676,0,0,0,376.125704,1354052.535,336.2322303,1210436.029,0,0,351287.6326
e-singletint,east,existing, 04/21  22:00:00,19.9125,120149.9878,24.84085663,23.99975749,24.42030706,0,221.0138346,23.99975749,0.00822312,42.88133452,0,0,0,325.9877228,1173555.802,284.542667,1024353.601,0,0,351287.6326
e-singletint,east,existing, 04/21  23:00:00,18.75,90449.9908,24.57346167,23.99979217,24.28662692,0,136.9197673,23.99979217,0.008537039,44.52452549,0,0,0,226.1243196,814047.5506,190.7494486,686698.0148,0,0,351287.6326
e-singletint,east,existing, 04/21  24:00:00,17.6125,44549.99547,24.31276067,23.99983366,24.15629717,0,71.85202303,23.99983366,0.008958606,46.70948506,0,0,0,143.8427437,517833.8772,116.1659621,418197.4634,0,0,351287.6326
e-singletint,east,existing, 04/22  01:00:00,17.325,35099.99643,24.13600627,23.99985547,24.06793087,0,43.61299531,23.99985547,0.009439751,49.1490562,0,0,0,110.6773744,398438.5478,85.480153,307728.5508,0,0,351287.6326
e-singletint,east,existing, 04/22  02:00:00,17.525,35099.99643,24.01785826,23.99986306,24.00886066,0,29.3662862,23.99986306,0.009933806,51.66141587,0,0,0,98.4338716,354361.9378,72.85056128,262262.0206,0,0,351287.6326
e-singletint,east,existing, 04/22  03:00:00,17.725,14849.99849,23.91552092,23.99986625,23.95769358,0,18.67041031,23.99986625,0.010432809,54.17895296,0,0,0,89.9872738,323954.1857,63.77350789,229584.6284,0,0,351287.6326
e-singletint,east,existing, 04/22  04:00:00,18.05,14849.99849,23.83706221,23.99986945,23.91846583,0,13.49216632,23.99986945,0.010922097,56.65459047,0,0,0,90.23366749,324841.2029,61.26965862,220570.771,0,0,351287.6326
e-singletint,east,existing, 04/22  05:00:00,18.3875,14849.99849,23.77332779,23.99987728,23.88660253,0,10.99493695,23.99987728,0.011369412,58.93323637,0,0,0,94.31791412,339544.4908,61.56354841,221628.7743,0,0,351287.6326
e-singletint,east,existing, 04/22  06:00:00,18.75,14849.99849,23.72311178,23.99988275,23.86149726,0,10.87345299,23.99988275,0.011771389,60.97818065,0,0,0,102.369442,368529.9911,64.44498514,232001.9465,0,0,351287.6326
e-singletint,east,existing, 04/22  07:00:00,19.025,55349.99437,23.96856147,23.99992095,23.98424121,0,38.85299301,23.99992095,0.011990011,62.12884364,0.5,0,0,154.4296215,555946.6375,94.6990877,340916.7157,0,0,351287.6326
e-singletint,east,existing, 04/22  08:00:00,19.1625,55349.99437,24.23214964,23.99995203,24.11605083,0,96.08167668,23.99995203,0.011863339,61.54713312,0,0,0,249.2322985,897236.2745,153.037534,550935.1225,0,0,351287.6326
e-singletint,east,existing, 04/22  09:00:00,19.325,75599.99231,24.66821285,23.99988534,24.3340491,0,196.0417743,23.99988534,0.011400349,59.21114723,0,0,0,400.7132852,1442567.827,254.2725544,915381.196,0,0,351287.6326
e-singletint,east,existing, 04/22  10:00:00,19.775,75599.99231,25.29271319,23.99980842,24.64626081,0,272.4413114,23.99980842,0.010764483,55.96497299,0,0,0,499.0931148,1796735.213,334.3863632,1203790.908,0,0,351287.6326
e-singletint,east,existing, 04/22  11:00:00,20.3125,55349.99437,25.78042603,23.99974537,24.8900857,0,342.2064287,23.99974537,0.010160678,52.87653003,0,0,0,577.1658406,2077797.026,408.6444116,1471119.882,0,0,351287.6326
e-singletint,east,existing, 04/22  12:00:00,20.875,44549.99547,25.71910525,23.99978321,24.85944423,0,330.1062349,23.99978321,0.009874734,51.41175435,0,0,0,548.016035,1972857.726,401.3285543,1444782.796,0,0,351287.6326
e-singletint,east,existing, 04/22  13:00:00,19.975,44549.99547,25.92496371,23.99976521,24.96236446,0,373.1410245,23.99976521,0.009637331,50.19458402,0,0,0,587.2599133,2114135.688,436.8040397,1572494.543,0,0,351287.6326
e-singletint,east,existing, 04/22  14:00:00,18.1125,44549.99547,26.05824265,23.99972407,25.02898336,0,409.4724908,23.99972407,0.009198142,47.91019846,0,0,0,596.8913662,2148808.918,457.5924711,1647332.896,0,0,351287.6326
e-singletint,east,existing, 04/22  15:00:00,16.275,44549.99547,25.90274331,23.99976358,24.95125344,0,378.5064722,23.99976358,0.00876399,45.63362441,0,0,0,518.9051777,1868058.64,411.4353883,1481167.398,0,0,351287.6326
e-singletint,east,existing, 04/22  16:00:00,17.1,44549.99547,25.74900876,23.99981298,24.87441087,0,342.2682536,23.99981298,0.00853832,44.45727382,0,0,0,467.6991177,1683716.824,382.1459801,1375725.529,0,0,351287.6326
e-singletint,east,existing, 04/22  17:00:00,19.5,44549.99547,25.56181217,23.99984865,24.78083041,0,301.4409028,23.99984865,0.008623275,44.89344981,0,0,0,437.4741381,1574906.897,361.364407,1300911.865,0,0,351287.6326
e-singletint,east,existing, 04/22  18:00:00,21.9,44549.99547,25.44841467,23.99981263,24.72411365,0,300.1321791,23.99981263,0.008911763,46.34445051,0,0,0,463.4875542,1668555.195,380.1251427,1368450.514,0,0,351287.6326
e-singletint,east,existing, 04/22  19:00:00,21.6125,114749.9883,25.15521302,23.99980444,24.57750873,0,252.2767885,23.99980444,0.009222915,47.95147278,0,0,0,413.7558341,1489521.003,329.8447186,1187440.987,0,0,351287.6326
e-singletint,east,existing, 04/22  20:00:00,19.775,134999.9863,24.76339629,23.99977607,24.38158618,0,191.1597688,23.99977607,0.00954468,49.61802068,0,0,0,329.1455974,1184924.151,253.3581573,912089.3663,0,0,351287.6326
e-singletint,east,existing, 04/22  21:00:00,17.9125,134999.9863,24.48232747,23.99977857,24.24105302,0,149.9075637,23.99977857,0.009830715,51.11455058,0,0,0,264.8227909,953362.0472,196.5629767,707626.7162,0,0,351287.6326
e-singletint,east,existing, 04/22  22:00:00,16.95,134999.9863,24.27930751,23.9998486,24.13957805,0,104.7797769,23.9998486,0.01000638,52.03304893,0,0,0,197.5513937,711185.0173,143.4225301,516321.1085,0,0,351287.6326
e-singletint,east,existing, 04/22  23:00:00,16.6125,114749.9883,24.08734194,23.99989271,24.04361733,0,38.6269423,23.99989271,0.010266229,53.39626015,0,0,0,104.673596,376824.9454,74.44785407,268012.2746,0,0,351287.6326
e-singletint,east,existing, 04/22  24:00:00,16.25,55349.99437,23.89536782,24.00019537,23.9477816,5.36854016,0.993652155,24.00019537,0.010662159,55.47628282,0,0,0,41.26819925,148565.5173,28.39539073,102223.4066,0,0,351287.6326
e-singletint,east,existing, 04/23  01:00:00,15.975,35099.99643,23.73313757,24.00032465,23.86673111,12.1272052,0,24.00032465,0.011103908,57.75583996,0,0,0,27.73142683,99833.1366,18.3688206,66127.75415,0,0,351287.6326
e-singletint,east,existing, 04/23  02:00:00,15.8375,35099.99643,23.58882497,24.03825909,23.81354203,28.28848815,0,24.03825909,0.011539661,59.84463868,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 04/23  03:00:00,15.675,14849.99849,23.44604282,23.94812758,23.6970852,32.03473716,0,23.94812758,0.01189661,61.99699286,0.25,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 04/23  04:00:00,15.725,14849.99849,23.30992646,23.8299854,23.56995593,32.54861451,0,23.8299854,0.012167174,63.8311543,1,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 04/23  05:00:00,15.8625,14849.99849,23.19897694,23.75380951,23.47639323,33.43204678,0,23.75380951,0.012400793,65.33128259,1,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 04/23  06:00:00,16.025,14849.99849,23.10253367,23.69307426,23.39780397,35.09196294,0,23.69307426,0.012605311,66.63044716,1,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 04/23  07:00:00,16.9125,55349.99437,23.27218936,23.81996279,23.54607608,25.80930721,0,23.81996279,0.012778639,67.0566105,1,0,0,11.28343264,40620.35752,6.329575978,22786.47352,0,0,351287.6326
e-singletint,east,existing, 04/23  08:00:00,18.2125,55349.99437,23.98193097,23.99256369,23.98724733,0,67.80080493,23.99256369,0.012575012,65.35309974,1,0,0,202.0971543,727549.7553,115.5998531,416159.4711,0,0,351287.6326
e-singletint,east,existing, 04/23  09:00:00,19.5125,75599.99231,24.56345167,23.9997673,24.28160948,0,181.1671766,23.9997673,0.011906198,61.95423049,0.5,0,0,399.0672397,1436642.063,240.9235646,867324.8327,0,0,351287.6326
e-singletint,east,existing, 04/23  10:00:00,20.8125,75599.99231,25.21952415,23.9998117,24.60966792,0,257.8991181,23.9998117,0.011143116,58.07566287,0,0,0,507.1845015,1825864.205,328.5234002,1182684.241,0,0,351287.6326
e-singletint,east,existing, 04/23  11:00:00,22.1125,55349.99437,25.68780735,23.99976855,24.84378795,0,321.377728,23.99976855,0.010538013,54.97484806,0,0,0,584.565537,2104435.933,402.9195429,1450510.355,0,0,351287.6326
e-singletint,east,existing, 04/23  12:00:00,23.4125,44549.99547,26.20395356,23.99965704,25.1018053,0,438.9894454,23.99965704,0.010036651,52.40123145,0,0,0,733.8282589,2641781.732,531.4145843,1913092.503,0,0,351287.6326
e-singletint,east,existing, 04/23  13:00:00,24.5875,44549.99547,26.32225893,23.99964521,25.16095207,0,470.7491463,23.99964521,0.009722101,50.78440484,0,0,0,761.3961296,2741026.067,573.1413577,2063308.888,0,0,351287.6326
e-singletint,east,existing, 04/23  14:00:00,25.6875,44549.99547,26.33837785,23.99968654,25.1690322,0,472.672187,23.99968654,0.009651234,50.38778772,0,0,0,762.6979901,2745712.764,584.3851108,2103786.399,0,0,351287.6326
e-singletint,east,existing, 04/23  15:00:00,26.7875,44549.99547,26.3962612,23.99968602,25.19797361,0,486.796219,23.99968602,0.009641268,50.28540102,0,0,0,784.9691377,2825888.896,607.8009373,2188083.374,0,0,351287.6326
e-singletint,east,existing, 04/23  16:00:00,27.075,44549.99547,26.28427721,23.99970987,25.14199354,0,460.3585654,23.99970987,0.009684693,50.48908417,0,0,0,753.6443071,2713119.506,583.8056711,2101700.416,0,0,351287.6326
e-singletint,east,existing, 04/23  17:00:00,26.9375,44549.99547,26.10631114,23.99973975,25.05302544,0,417.6094422,23.99973975,0.009764694,50.8672049,0,0,0,700.9616225,2523461.841,539.9105591,1943678.013,0,0,351287.6326
e-singletint,east,existing, 04/23  18:00:00,26.775,44549.99547,25.8805275,23.99971252,24.94012001,0,389.6681571,23.99971252,0.009904753,51.5658078,0,0,0,669.9707646,2411894.752,510.5891177,1838120.824,0,0,351287.6326
e-singletint,east,existing, 04/23  19:00:00,25.8875,114749.9883,25.62320035,23.99970015,24.81145025,0,343.9550333,23.99970015,0.010050473,52.31242753,0,0,0,611.3495668,2200858.44,457.3922314,1646612.033,0,0,351287.6326
e-singletint,east,existing, 04/23  20:00:00,24.5875,134999.9863,25.31855565,23.99963864,24.65909715,0,303.1307662,23.99963864,0.010293758,53.59246783,0,0,0,556.9244012,2004927.844,405.6102351,1460196.846,0,0,351287.6326
e-singletint,east,existing, 04/23  21:00:00,23.2875,134999.9863,25.11377064,23.9995959,24.55668327,0,281.5973611,23.9995959,0.010496276,54.68505621,0,0,0,527.4967296,1898988.226,373.1049327,1343177.758,0,0,351287.6326
e-singletint,east,existing, 04/23  22:00:00,22.55,134999.9863,24.965037,23.99967599,24.4823565,0,245.7131608,23.99967599,0.010592035,55.19632084,0,0,0,474.8154994,1709335.798,331.0274039,1191698.654,0,0,351287.6326
e-singletint,east,existing, 04/23  23:00:00,22.2125,114749.9883,24.80848484,23.99976474,24.40412479,0,180.3026177,23.99976474,0.010757882,56.08123844,0,0,0,381.7751355,1374390.488,262.8168616,946140.7016,0,0,351287.6326
e-singletint,east,existing, 04/23  24:00:00,21.85,55349.99437,24.65496904,23.99981377,24.32739141,0,135.7271077,23.99981377,0.011019739,57.44413288,0,0,0,320.0025866,1152009.312,215.2063827,774742.9776,0,0,351287.6326
e-singletint,east,existing, 04/24  01:00:00,21.325,29699.99698,24.51525321,23.9998279,24.25754056,0,121.3779756,23.9998279,0.011250298,58.62463222,0,0,0,298.0760015,1073073.606,196.463094,707267.1384,0,0,351287.6326
e-singletint,east,existing, 04/24  02:00:00,20.7875,22949.99767,24.38242388,23.99985277,24.19113832,0,98.69063438,23.99985277,0.011334961,59.05783801,0,0,0,258.7292593,931425.3333,169.3084327,609510.3576,0,0,351287.6326
e-singletint,east,existing, 04/24  03:00:00,20.225,14849.99849,24.24856608,23.99989551,24.1242308,0,76.51566133,23.99989551,0.011306207,58.91054086,0,0,0,216.9531646,781031.3924,142.4797672,512927.1621,0,0,351287.6326
e-singletint,east,existing, 04/24  04:00:00,19.5625,14849.99849,24.09524428,23.9999201,24.04758219,0,51.69297966,23.9999201,0.011268022,58.7150378,0,0,0,170.2563426,612922.8335,112.1506431,403742.3151,0,0,351287.6326
e-singletint,east,existing, 04/24  05:00:00,18.8,14849.99849,23.93499559,23.99993482,23.9674652,0,27.46920097,23.99993482,0.011340597,59.08637575,0,0,0,124.849336,449457.6096,81.56618486,293638.2655,0,0,351287.6326
e-singletint,east,existing, 04/24  06:00:00,18.0625,29699.99698,23.78504646,23.99994562,23.89249604,0,8.522514657,23.99994562,0.011485765,59.82896547,0,0,0,87.76732468,315962.3688,56.46577806,203276.801,0,0,351287.6326
e-singletint,east,existing, 04/24  07:00:00,18.7375,59399.99396,26.05450893,23.99945813,25.02698353,0,438.1567422,23.99945813,0.010746071,56.07494009,0,0,0,731.4691408,2633288.907,491.0700593,1767852.214,0,0,351287.6326
e-singletint,east,existing, 04/24  08:00:00,20.175,75599.99231,29.65140214,24.91673818,27.28407016,0,1251.052078,24.91673818,0.008596262,42.75060349,0.5,0,0.5,1558.043189,5608955.48,1283.168399,4619406.237,0,0,351287.6326
e-singletint,east,existing, 04/24  09:00:00,21.6375,59399.99396,31.99304324,26.72565773,29.35935048,0,1481.119269,26.72565773,0.008153577,36.37323316,1,0,1,1620.409714,5833474.97,1514.810605,5453318.18,0,0,351287.6326
e-singletint,east,existing, 04/24  10:00:00,22.8875,59399.99396,32.6268868,27.12677322,29.87683001,0,1528.314599,27.12677322,0.008342054,36.32281479,1,0,1,1680.086172,6048310.221,1588.852671,5719869.616,0,0,351287.6326
e-singletint,east,existing, 04/24  11:00:00,24.05,37799.99615,32.08680852,26.57810937,29.33245894,0,1464.822253,26.57810937,0.008457976,38.01847002,1,0,1,1675.749686,6032698.871,1565.089494,5634322.18,0,0,351287.6326
e-singletint,east,existing, 04/24  12:00:00,25.1875,37799.99615,30.3966318,25.24141054,27.81902117,0,1308.88648,25.24141054,0.008340541,40.58645266,0.75,0,0.75,1574.458125,5668049.25,1430.47,5149692.001,0,0,351287.6326
e-singletint,east,existing, 04/24  13:00:00,26.4125,37799.99615,28.79885602,24.09509155,26.44697379,0,1126.977039,24.09509155,0.008134749,42.37257513,0,0,0,1401.07139,5043857.005,1255.993046,4521574.965,0,0,351287.6326
e-singletint,east,existing, 04/24  14:00:00,27.65,37799.99615,28.22641522,24.00001456,26.11321489,0,970.2990578,24.00001456,0.008184138,42.82683673,0,0,0,1219.093783,4388737.62,1098.554995,3954797.983,0,0,351287.6326
e-singletint,east,existing, 04/24  15:00:00,28.9125,37799.99615,27.91244015,23.99971738,25.95607876,0,876.597871,23.99971738,0.008334048,43.58514708,0,0,0,1126.884491,4056784.167,1015.362431,3655304.752,0,0,351287.6326
e-singletint,east,existing, 04/24  16:00:00,29.4,37799.99615,27.64494385,23.9996878,25.82231582,0,806.3601589,23.9996878,0.008487044,44.34635651,0,0,0,1061.245943,3820485.395,949.1668554,3417000.68,0,0,351287.6326
e-singletint,east,existing, 04/24  17:00:00,29.4,37799.99615,27.34510407,23.9995786,25.67234134,0,735.9272918,23.9995786,0.008626406,45.04774927,0,0,0,991.7785411,3570402.748,878.6757372,3163232.654,0,0,351287.6326
e-singletint,east,existing, 04/24  18:00:00,29.4,37799.99615,27.05747287,23.99952715,25.52850001,0,685.164349,23.99952715,0.008717144,45.4862273,0,0,0,941.0745255,3387868.292,827.8604197,2980297.511,0,0,351287.6326
e-singletint,east,existing, 04/24  19:00:00,28.3375,90449.9908,26.68183781,23.99958112,25.34070946,0,590.7490747,23.99958112,0.008819251,46.02321172,0,0,0,839.8423433,3023432.436,724.6199005,2608631.642,0,0,351287.6326
e-singletint,east,existing, 04/24  20:00:00,26.7,120149.9878,26.27578947,23.9995746,25.13768203,0,500.4584243,23.9995746,0.00906789,47.32004466,0,0,0,746.8114265,2688521.135,620.669873,2234411.543,0,0,351287.6326
e-singletint,east,existing, 04/24  21:00:00,25.0375,134999.9863,25.97055957,23.99954969,24.98505463,0,448.4431627,23.99954969,0.009339277,48.71541067,0,0,0,695.6919279,2504490.941,554.6817484,1996854.294,0,0,351287.6326
e-singletint,east,existing, 04/24  22:00:00,23.7125,120149.9878,25.69838438,23.9995422,24.84896329,0,401.4148077,23.9995422,0.009559838,49.88028891,0,0,0,641.8497684,2310659.166,496.4991713,1787397.017,0,0,351287.6326
e-singletint,east,existing, 04/24  23:00:00,22.6125,90449.9908,25.40367146,23.99959359,24.70163253,0,307.9263941,23.99959359,0.009805298,51.19298795,0,0,0,522.406359,1880662.893,393.7955256,1417663.892,0,0,351287.6326
e-singletint,east,existing, 04/24  24:00:00,21.5125,44549.99547,25.11300849,23.99967207,24.55634028,0,230.4670474,23.99967207,0.01008436,52.67991109,0,0,0,419.8010442,1511283.759,307.1230436,1105642.957,0,0,351287.6326
e-singletint,east,existing, 04/25  01:00:00,20.725,29699.99698,24.8791487,23.99973338,24.43944104,0,182.6430335,23.99973338,0.010362585,54.12979566,0,0,0,355.4474117,1279610.682,252.7042302,909735.2286,0,0,351287.6326
e-singletint,east,existing, 04/25  02:00:00,20.1875,22949.99767,24.69475199,23.99977493,24.34726346,0,147.3352677,23.99977493,0.010625065,55.51298555,0,0,0,307.3632668,1106507.76,212.8981445,766433.3203,0,0,351287.6326
e-singletint,east,existing, 04/25  03:00:00,19.625,14849.99849,24.5364462,23.9998092,24.2681277,0,118.5423598,23.9998092,0.010874161,56.81345069,0,0,0,265.4953737,955783.3454,179.3999415,645839.7893,0,0,351287.6326
e-singletint,east,existing, 04/25  04:00:00,19.275,14849.99849,24.39248614,23.99983877,24.19616245,0,93.93743835,23.99983877,0.011108004,58.0136597,0,0,0,229.6837291,826861.4249,151.8741557,546746.9606,0,0,351287.6326
e-singletint,east,existing, 04/25  05:00:00,19.1375,14849.99849,24.2621754,23.99986382,24.13101961,0,73.08413763,23.99986382,0.011332983,59.20509731,0,0,0,200.4455009,721603.8033,129.8787853,467563.6272,0,0,351287.6326
e-singletint,east,existing, 04/25  06:00:00,18.975,29699.99698,24.14521564,23.99988537,24.07255051,0,55.79593031,23.99988537,0.01154735,60.32730165,0,0,0,175.0398044,630143.2958,111.2398377,400463.4155,0,0,351287.6326
e-singletint,east,existing, 04/25  07:00:00,19.15,59399.99396,24.49646303,23.99990894,24.24818599,0,142.9278703,23.99990894,0.011367971,59.44397799,0,0,0,311.2201334,1120392.48,199.8472584,719450.1302,0,0,351287.6326
e-singletint,east,existing, 04/25  08:00:00,19.4875,75599.99231,25.62941837,23.99959998,24.81450918,0,380.6973753,23.99959998,0.010134147,53.1484795,0,0,0,621.2810515,2236611.785,440.2409056,1584867.26,0,0,351287.6326
e-singletint,east,existing, 04/25  09:00:00,19.85,59399.99396,26.41416437,23.99951412,25.20683925,0,514.4402603,23.99951412,0.008811221,46.35491656,0,0,0,711.4578468,2561248.248,577.0486833,2077375.26,0,0,351287.6326
e-singletint,east,existing, 04/25  10:00:00,20.9375,59399.99396,28.87470244,24.26669342,26.57069793,0,1151.795103,24.26669342,0.007526632,39.08394545,0,0,0,1319.497587,4750191.315,1204.924345,4337727.643,0,0,351287.6326
e-singletint,east,existing, 04/25  11:00:00,22.375,37799.99615,29.40595132,24.55706377,26.98150755,0,1226.592774,24.55706377,0.007155048,36.53885352,0,0,0,1332.981019,4798731.668,1310.990244,4719564.88,0,0,351287.6326
e-singletint,east,existing, 04/25  12:00:00,23.8375,37799.99615,28.30453211,24.03982069,26.1721764,0,1023.862143,24.03982069,0.007097742,37.4046054,0,0,0,1142.006307,4111222.706,1130.488358,4069758.09,0,0,351287.6326
e-singletint,east,existing, 04/25  13:00:00,24.775,37799.99615,27.27074624,24.00007744,25.63541184,0,712.0008736,24.00007744,0.007064738,37.29819362,0,0,0,817.0351124,2941326.405,816.0090021,2937632.407,0,0,351287.6326
e-singletint,east,existing, 04/25  14:00:00,25.3125,37799.99615,26.95907937,23.99987408,25.47947672,0,620.2449997,23.99987408,0.007016687,37.03375992,0,0,0,728.6381346,2623097.285,728.6381346,2623097.285,0,0,351287.6326
e-singletint,east,existing, 04/25  15:00:00,25.875,37799.99615,26.77197275,23.99987592,25.38592433,0,569.6778815,23.99987592,0.006921943,36.51620807,0,0,0,682.7056935,2457740.497,682.7056935,2457740.497,0,0,351287.6326
e-singletint,east,existing, 04/25  16:00:00,25.85,37799.99615,26.58531303,23.99984913,25.29258108,0,526.9997216,23.99984913,0.006821922,35.98066536,0,0,0,639.8242133,2303367.168,639.8242133,2303367.168,0,0,351287.6326
e-singletint,east,existing, 04/25  17:00:00,25.5125,37799.99615,26.44841332,23.99977837,25.22409584,0,503.9786709,23.99977837,0.006816669,35.93070294,0,0,0,614.0141454,2210450.923,614.0141454,2210450.923,0,0,351287.6326
e-singletint,east,existing, 04/25  18:00:00,25.15,37799.99615,26.23707932,23.99974363,25.11841148,0,480.1840639,23.99974363,0.006844948,36.06455414,0,0,0,587.2186989,2113987.316,587.2186989,2113987.316,0,0,351287.6326
e-singletint,east,existing, 04/25  19:00:00,23.625,90449.9908,25.80466449,23.99978646,24.90222547,0,388.979539,23.99978646,0.006917075,36.44028901,0,0,0,483.7626745,1741545.628,483.4196284,1740310.662,0,0,351287.6326
e-singletint,east,existing, 04/25  20:00:00,21.3625,120149.9878,25.30993201,24.00001755,24.65497478,0,291.9056406,24.00001755,0.007092945,37.37950737,0,0,0,376.6643592,1355991.693,367.5856211,1323308.236,0,0,351287.6326
e-singletint,east,existing, 04/25  21:00:00,19.125,134999.9863,24.95043301,23.99983095,24.47513198,0,229.6273696,23.99983095,0.007240272,38.16180004,0,0,0,303.433912,1092362.083,286.762891,1032346.408,0,0,351287.6326
