Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-singletint,east,existing, 04/25  22:00:00,17.7375,120149.9878,24.67783522,23.99981368,24.33882445,0,181.528236,23.99981368,0.007361696,38.81888625,0,0,0,245.3220314,883159.313,227.1680231,817804.8831,0,0,351287.6326
e-singletint,east,existing, 04/25  23:00:00,16.8375,90449.9908,24.40471814,24.00004712,24.20238263,0,97.72513862,24.00004712,0.007462415,39.35798949,0,0,0,148.662995,535186.7821,135.9432275,489395.619,0,0,351287.6326
e-singletint,east,existing, 04/25  24:00:00,15.9375,44549.99547,24.13509531,24.00024248,24.0676689,0,33.14081646,24.00024248,0.007540765,39.76581071,0,0,0,70.74430875,254679.5115,63.97231058,230300.3181,0,0,351287.6326
e-singletint,east,existing, 04/26  01:00:00,15.1,29699.99698,23.88287391,24.01273667,23.94780529,11.40749187,1.650685075,24.01273667,0.007604413,40.06725838,0,0,0,15.05802909,54208.90474,13.5120257,48643.29252,0,0,351287.6326
e-singletint,east,existing, 04/26  02:00:00,14.3625,22949.99767,23.62705235,23.86638765,23.74672,26.13406427,0,23.86638765,0.00768077,40.82320671,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 04/26  03:00:00,13.6,14849.99849,23.32795212,23.53013722,23.42904467,25.20512896,0,23.53013722,0.007727491,41.90859606,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 04/26  04:00:00,12.9875,14849.99849,23.02062065,23.18276707,23.10169386,22.02221973,0,23.18276707,0.007750016,42.9194431,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 04/26  05:00:00,12.425,14849.99849,22.71816041,22.86107771,22.78961906,20.05566047,0,22.86107771,0.007752367,43.80388453,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 04/26  06:00:00,11.8875,29699.99698,22.42071936,22.54499391,22.48285664,17.67564256,0,22.54499391,0.007735016,44.56984851,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 04/26  07:00:00,12.825,59399.99396,23.02119156,23.03838537,23.02978846,0,27.9432143,23.03838537,0.007665951,42.91422996,0,0,0,17.29223878,62252.05962,14.64576598,52724.75751,0,0,351287.6326
e-singletint,east,existing, 04/26  08:00:00,14.6875,75599.99231,25.1167714,23.97541461,24.54609301,0,289.1671414,23.97541461,0.007410296,39.2243655,0,0,0,336.9649336,1213073.761,303.187195,1091473.902,0,0,351287.6326
e-singletint,east,existing, 04/26  09:00:00,16.525,59399.99396,27.67542134,23.99928582,25.83735358,0,901.3479989,23.99928582,0.006911883,36.56148624,0,0,0,993.5897505,3576923.102,936.6147544,3371813.116,0,0,351287.6326
e-singletint,east,existing, 04/26  10:00:00,17.7625,59399.99396,28.71277165,24.12072881,26.41675023,0,1171.319442,24.12072881,0.006606521,34.71065197,0,0,0,1236.639973,4451903.903,1210.968976,4359488.315,0,0,351287.6326
e-singletint,east,existing, 04/26  11:00:00,18.725,37799.99615,28.60081863,24.02494457,26.3128816,0,1123.193311,24.02494457,0.006583465,34.78906224,0,0,0,1192.550466,4293181.676,1181.779874,4254407.546,0,0,351287.6326
e-singletint,east,existing, 04/26  12:00:00,19.6625,37799.99615,27.85617878,24.00006412,25.92812145,0,893.0053111,24.00006412,0.006645455,35.14338623,0,0,0,962.5211214,3465076.037,954.6402344,3436704.844,0,0,351287.6326
e-singletint,east,existing, 04/26  13:00:00,20.5625,37799.99615,26.96575899,24.00000196,25.48288048,0,636.6234823,24.00000196,0.006742024,35.61279894,0,0,0,711.6792634,2562045.348,705.6935907,2540496.927,0,0,351287.6326
e-singletint,east,existing, 04/26  14:00:00,21.525,37799.99615,26.64884062,24.00001187,25.32442625,0,544.3061793,24.00001187,0.006838895,36.08248116,0,0,0,626.4860263,2255349.695,621.3560465,2236881.767,0,0,351287.6326
e-singletint,east,existing, 04/26  15:00:00,22.4625,37799.99615,26.47728598,24.00000374,25.23864486,0,497.6667671,24.00000374,0.006922414,36.50451433,0,0,0,586.8275788,2112579.284,582.4897532,2096963.111,0,0,351287.6326
e-singletint,east,existing, 04/26  16:00:00,22.8,37799.99615,26.30912511,24.00002254,25.15457383,0,461.2826299,24.00002254,0.007016074,36.9694732,0,0,0,555.2911439,1999048.118,548.8937083,1976017.35,0,0,351287.6326
e-singletint,east,existing, 04/26  17:00:00,22.8,37799.99615,26.06079182,24.00005403,25.03042292,0,417.0007286,24.00005403,0.007139847,37.59996491,0,0,0,515.0026812,1854009.652,504.596764,1816548.351,0,0,351287.6326
e-singletint,east,existing, 04/26  18:00:00,22.8,37799.99615,25.81027966,24.0001282,24.90520393,0,388.1807903,24.0001282,0.007242603,38.11058059,0,0,0,490.0131766,1764047.436,475.7618078,1712742.508,0,0,351287.6326
e-singletint,east,existing, 04/26  19:00:00,22.1125,90449.9908,25.46261014,23.99995035,24.73128024,0,315.7528445,23.99995035,0.007314658,38.47116769,0,0,0,414.4864622,1492151.264,397.6454676,1431523.683,0,0,351287.6326
e-singletint,east,existing, 04/26  20:00:00,20.95,120149.9878,25.09028492,23.9998046,24.54504476,0,245.4490794,23.9998046,0.007447591,39.16237963,0,0,0,337.5579337,1215208.561,317.6882308,1143677.631,0,0,351287.6326
e-singletint,east,existing, 04/26  21:00:00,19.8125,134999.9863,24.84899557,23.9997994,24.42439748,0,211.9842615,23.9997994,0.007598493,39.97165042,0,0,0,298.7930221,1075654.88,274.7714112,989177.0805,0,0,351287.6326
e-singletint,east,existing, 04/26  22:00:00,18.8375,120149.9878,24.63428127,23.99980218,24.31704172,0,178.0319229,23.99980218,0.007763955,40.84673552,0,0,0,258.5407299,930746.6275,232.7099874,837755.9548,0,0,351287.6326
e-singletint,east,existing, 04/26  23:00:00,17.9375,90449.9908,24.37457472,23.99983882,24.18720677,0,97.41218584,23.99983882,0.008028307,42.21966304,0,0,0,165.0651991,594234.7167,144.6018461,520566.646,0,0,351287.6326
e-singletint,east,existing, 04/26  24:00:00,17.0375,44549.99547,24.10848611,24.00007016,24.05427813,0,33.76437779,24.00007016,0.008362317,43.95222795,0,0,0,86.65529239,311959.0526,73.44073863,264386.6591,0,0,351287.6326
e-singletint,east,existing, 04/27  01:00:00,15.7625,29699.99698,23.84252101,24.01497766,23.92874934,13.62526708,1.458474284,24.01497766,0.008728233,45.80748147,0,0,0,19.65289585,70750.42508,16.17243405,58220.76256,0,0,351287.6326
e-singletint,east,existing, 04/27  02:00:00,14.2625,22949.99767,23.55214886,23.81168418,23.68191652,28.21208806,0,23.81168418,0.009050818,48.06429799,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 04/27  03:00:00,12.7625,14849.99849,23.2118046,23.40822074,23.31001267,26.84965229,0,23.40822074,0.009259261,50.33170729,0,0,0,0,0,0,0,22755.63704,6.32101029,351287.6326
e-singletint,east,existing, 04/27  04:00:00,11.8875,14849.99849,22.87885028,23.01487165,22.94686097,21.39822061,0,23.01487165,0.009365158,52.13514289,0,0,0,0,0,0,0,23555.23272,6.543120201,351287.6326
e-singletint,east,existing, 04/27  05:00:00,11.325,14849.99849,22.54605259,22.62735892,22.58670576,14.28249035,0,22.62735892,0.009417688,53.68908482,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 04/27  06:00:00,10.7875,29699.99698,22.21410335,22.27278578,22.24344457,11.42344095,0,22.27278578,0.009432758,54.97947311,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 04/27  07:00:00,12.225,59399.99396,22.89874816,22.87250783,22.88562799,0,34.33766194,22.87250783,0.009400745,52.88094434,0,0,0,23.22693626,83616.97055,16.76555615,60356.00214,6486.404645,1.801779068,351287.6326
e-singletint,east,existing, 04/27  08:00:00,14.7625,75599.99231,25.43471769,23.96017916,24.69744843,0,360.4926472,23.96017916,0.008976239,47.29657924,0,0,0,481.2057719,1732340.779,373.4495544,1344418.396,0,0,351287.6326
e-singletint,east,existing, 04/27  09:00:00,17.325,59399.99396,28.11890599,24.03569509,26.07730054,0,1023.28479,24.03569509,0.007778646,40.88010045,0,0,0,1234.662925,4444786.531,1060.022139,3816079.699,0,0,351287.6326
e-singletint,east,existing, 04/27  10:00:00,19.1125,59399.99396,29.21161057,24.49589724,26.8537539,0,1219.711848,24.49589724,0.007203304,36.85837422,0,0,0,1350.538951,4861940.222,1262.318246,4544345.686,0,0,351287.6326
e-singletint,east,existing, 04/27  11:00:00,20.4125,37799.99615,28.84139087,24.13894543,26.49016815,0,1164.404173,24.13894543,0.00712468,37.24744574,0,0,0,1305.905023,4701258.084,1244.325404,4479571.455,0,0,351287.6326
e-singletint,east,existing, 04/27  12:00:00,21.7125,37799.99615,28.0282638,24.0007429,26.01450335,0,941.1086162,24.0007429,0.007094688,37.37745011,0,0,0,1058.466578,3810479.681,1019.89942,3671637.911,0,0,351287.6326
e-singletint,east,existing, 04/27  13:00:00,22.6375,37799.99615,27.18122059,24.0000103,25.59061544,0,689.0966206,24.0000103,0.007152399,37.6415892,0,0,0,799.0607305,2876618.63,775.3277769,2791179.997,0,0,351287.6326
e-singletint,east,existing, 04/27  14:00:00,23.4,37799.99615,26.98157378,24.00023758,25.49090568,0,625.3753987,24.00023758,0.007222337,37.9905263,0,0,0,739.140051,2660904.183,717.9517082,2584626.149,0,0,351287.6326
e-singletint,east,existing, 04/27  15:00:00,24.1375,37799.99615,26.79377525,24.00022527,25.39700026,0,575.609996,24.00022527,0.007284184,38.28785777,0,0,0,692.8573654,2494286.515,674.3105368,2427517.933,0,0,351287.6326
e-singletint,east,existing, 04/27  16:00:00,24.4,37799.99615,26.62729884,24.0001482,25.31372352,0,537.955148,24.0001482,0.007354185,38.63702562,0,0,0,658.221308,2369596.709,638.8399696,2299823.89,0,0,351287.6326
e-singletint,east,existing, 04/27  17:00:00,24.4,37799.99615,26.33723166,23.9997934,25.16851253,0,479.46372,23.9997934,0.007482828,39.28072574,0,0,0,603.4397134,2172382.968,580.3395308,2089222.311,0,0,351287.6326
e-singletint,east,existing, 04/27  18:00:00,24.4,37799.99615,26.05438539,23.9997463,25.02706584,0,438.6540775,23.9997463,0.007602462,39.88616577,0,0,0,567.2898735,2042243.545,539.5152543,1942254.916,0,0,351287.6326
e-singletint,east,existing, 04/27  19:00:00,23.4625,90449.9908,25.70116277,23.99977162,24.8504672,0,365.967042,23.99977162,0.007708536,40.43580538,0,0,0,491.4065024,1769063.409,459.0406209,1652546.235,0,0,351287.6326
e-singletint,east,existing, 04/27  20:00:00,22.025,120149.9878,25.30444328,23.99976658,24.65210493,0,291.1752223,23.99976658,0.00787139,41.27938962,0,0,0,408.315443,1469935.595,372.2973538,1340270.474,0,0,351287.6326
e-singletint,east,existing, 04/27  21:00:00,20.5625,134999.9863,25.02622263,23.99976364,24.51299313,0,248.8346916,23.99976364,0.008033622,42.14609996,0,0,0,357.9767607,1288716.339,317.7824634,1144016.868,0,0,351287.6326
e-singletint,east,existing, 04/27  22:00:00,19.3125,120149.9878,24.78122139,23.99977038,24.39049588,0,207.1568765,23.99977038,0.008224865,43.15260054,0,0,0,307.1676384,1105803.498,265.6895893,956482.5213,0,0,351287.6326
e-singletint,east,existing, 04/27  23:00:00,18.2125,90449.9908,24.50850272,23.99980256,24.25415264,0,122.2320873,23.99980256,0.008562243,44.8984928,0,0,0,205.4153742,739495.3473,171.576431,617675.1515,0,0,351287.6326
e-singletint,east,existing, 04/27  24:00:00,17.1125,44549.99547,24.23425103,23.99984456,24.1170478,0,54.94018625,23.99984456,0.009022282,47.30632503,0,0,0,119.1546763,428956.8347,95.07929539,342285.4634,0,0,351287.6326
e-singletint,east,existing, 04/28  01:00:00,16.575,29699.99698,24.0173356,23.99987605,24.00860582,0,19.41370473,23.99987605,0.009518031,49.85337941,0,0,0,72.24467411,260080.8268,55.0474845,198170.9442,0,0,351287.6326
e-singletint,east,existing, 04/28  02:00:00,16.375,22949.99767,23.83932845,24.00029507,23.91981176,5.211391496,0.886815643,24.00029507,0.00999654,52.26579122,0,0,0,40.47837013,145722.1325,29.61008601,106596.3096,0,0,351287.6326
e-singletint,east,existing, 04/28  03:00:00,16.175,14849.99849,23.67131918,24.01428503,23.8428021,24.30430254,0,24.01428503,0.010465821,54.57695353,0,0,0,9.844805058,35441.29821,6.975005104,25110.01837,0,0,351287.6326
e-singletint,east,existing, 04/28  04:00:00,16.35,14849.99849,23.54941459,24.03326384,23.79133921,33.36280515,0,24.03326384,0.010927364,56.85647184,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 04/28  05:00:00,16.6875,14849.99849,23.47230464,24.03471964,23.75351214,36.17307,0,24.03471964,0.011349997,59.0109546,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 04/28  06:00:00,17.05,29699.99698,23.44367223,24.03031525,23.73699374,32.83567613,0,24.03031525,0.011723913,60.93566933,0,0,0,11.45540887,41239.47194,7.158067142,25769.04171,0,0,351287.6326
e-singletint,east,existing, 04/28  07:00:00,17.575,59399.99396,23.67271889,24.00113874,23.83692881,0,33.97037676,24.00113874,0.011772016,61.32674261,0,0,0,125.6430694,452315.05,78.02065222,280874.348,0,0,351287.6326
e-singletint,east,existing, 04/28  08:00:00,18.1125,75599.99231,24.20861636,24.00002446,24.10432041,0,114.5895949,24.00002446,0.011342166,59.15381119,0,0,0,254.1767798,915036.4072,162.8975495,586431.1781,0,0,351287.6326
e-singletint,east,existing, 04/28  09:00:00,18.675,59399.99396,25.06481115,23.99990799,24.53235957,0,212.8687034,23.99990799,0.010650681,55.64330169,0,0,0,390.5204215,1405873.517,265.7923894,956852.6018,0,0,351287.6326
e-singletint,east,existing, 04/28  10:00:00,20.15,59399.99396,26.27497712,23.99961067,25.13729389,0,468.6399677,23.99961067,0.009569273,50.06768335,0,0,0,715.1266213,2574455.837,533.6440319,1921118.515,0,0,351287.6326
e-singletint,east,existing, 04/28  11:00:00,22.2125,37799.99615,26.78675338,23.99960064,25.39317701,0,580.2840595,23.99960064,0.008732336,45.70340947,0,0,0,807.8773013,2908358.285,662.6313271,2385472.778,0,0,351287.6326
e-singletint,east,existing, 04/28  12:00:00,24.25,37799.99615,27.15595857,23.99962852,25.57779354,0,679.5086035,23.99962852,0.008331708,43.61756515,0,0,0,898.4255929,3234332.135,778.9851681,2804346.605,0,0,351287.6326
e-singletint,east,existing, 04/28  13:00:00,25.25,37799.99615,26.91733865,23.99975735,25.458548,0,612.8621337,23.99975735,0.008234782,43.08911731,0,0,0,812.235766,2924048.757,720.8208969,2594955.229,0,0,351287.6326
e-singletint,east,existing, 04/28  14:00:00,25.5875,37799.99615,27.00736784,23.99977157,25.5035697,0,630.3419359,23.99977157,0.008216647,42.9790479,0,0,0,830.529067,2989904.641,741.1138236,2668009.765,0,0,351287.6326
e-singletint,east,existing, 04/28  15:00:00,25.95,37799.99615,26.9357554,23.9997849,25.46777015,0,612.2730863,23.9997849,0.008201407,42.87308289,0,0,0,808.4394289,2910381.944,726.0864039,2613911.054,0,0,351287.6326
e-singletint,east,existing, 04/28  16:00:00,25.85,37799.99615,26.8470456,23.99976501,25.4234053,0,593.4191416,23.99976501,0.00823648,43.03766522,0,0,0,788.5046592,2838616.773,706.4048324,2543057.397,0,0,351287.6326
e-singletint,east,existing, 04/28  17:00:00,25.5125,37799.99615,26.67073748,23.99968458,25.33521103,0,560.0863202,23.99968458,0.008348683,43.58859569,0,0,0,756.3400418,2722824.15,670.255842,2412921.031,0,0,351287.6326
e-singletint,east,existing, 04/28  18:00:00,25.15,37799.99615,26.27327888,23.99966912,25.136474,0,489.8012041,23.99966912,0.008495408,44.29922349,0,0,0,684.0165172,2462459.462,596.9462752,2149006.591,0,0,351287.6326
e-singletint,east,existing, 04/28  19:00:00,24.3125,90449.9908,25.85624456,23.99971732,24.92798094,0,395.6964814,23.99971732,0.008671875,45.21827832,0,0,0,581.006245,2091622.482,495.86063,1785098.268,0,0,351287.6326
e-singletint,east,existing, 04/28  20:00:00,23.2125,120149.9878,25.47183467,23.99971123,24.73577295,0,325.42403,23.99971123,0.008939255,46.61043991,0,0,0,503.2354549,1811647.638,416.3890913,1499000.729,0,0,351287.6326
e-singletint,east,existing, 04/28  21:00:00,22.1125,134999.9863,25.23533932,23.99969924,24.61751928,0,293.7789825,23.99969924,0.009199438,47.97796849,0,0,0,469.3683078,1689725.908,375.5153315,1351855.193,0,0,351287.6326
e-singletint,east,existing, 04/28  22:00:00,21.45,120149.9878,25.05827236,23.99969292,24.52898264,0,267.3308881,23.99969292,0.009445309,49.2597849,0,0,0,441.2122197,1588363.991,343.5078591,1236628.293,0,0,351287.6326
e-singletint,east,existing, 04/28  23:00:00,21.1125,90449.9908,24.86700574,23.9997162,24.43336097,0,199.0523558,23.9997162,0.009786311,51.01052858,0,0,0,360.5452149,1297962.774,272.4069908,980665.167,0,0,351287.6326
e-singletint,east,existing, 04/28  24:00:00,20.75,44549.99547,24.68216781,23.99975628,24.34096204,0,148.0545588,23.99975628,0.010199583,53.09582773,0,0,0,300.1898236,1080683.365,218.362016,786103.2575,0,0,351287.6326
e-singletint,east,existing, 04/29  01:00:00,20.6,35099.99643,24.54591661,23.99979227,24.27285444,0,123.948626,23.99979227,0.010588629,55.06626515,0,0,0,274.9566217,989843.8381,192.9922644,694772.1519,0,0,351287.6326
e-singletint,east,existing, 04/29  02:00:00,20.6,35099.99643,24.44255461,23.99981842,24.22118652,0,107.3876207,23.99981842,0.010877382,56.50597816,0,0,0,257.7723173,927980.3422,176.4347682,635165.1657,0,0,351287.6326
e-singletint,east,existing, 04/29  03:00:00,20.6,14849.99849,24.34869709,23.99984121,24.17426915,0,92.72519328,23.99984121,0.011093787,57.58848556,0,0,0,240.777526,866799.0935,161.7789799,582404.3277,0,0,351287.6326
e-singletint,east,existing, 04/29  04:00:00,20.475,14849.99849,24.25745271,23.99985333,24.12865302,0,79.12929841,23.99985333,0.011287694,58.57708003,0,0,0,222.9855306,802747.91,147.1311728,529672.2222,0,0,351287.6326
e-singletint,east,existing, 04/29  05:00:00,20.275,14849.99849,24.16407908,23.99986147,24.08197028,0,65.4709351,23.99986147,0.01152701,59.7963616,0,0,0,204.3859891,735789.5606,131.7822097,474415.9548,0,0,351287.6326
e-singletint,east,existing, 04/29  06:00:00,20.075,14849.99849,24.08284672,23.99986932,24.04135802,0,54.11600125,23.99986932,0.01180264,61.19952708,0,0,0,189.1575093,680967.0334,118.7336983,427441.3137,0,0,351287.6326
e-singletint,east,existing, 04/29  07:00:00,20.25,55349.99437,24.19298458,23.99989952,24.09644205,0,70.76803643,23.99989952,0.011959327,61.99659962,0,0,0,222.2336293,800041.0654,136.8345365,492604.3313,0,0,351287.6326
e-singletint,east,existing, 04/29  08:00:00,20.5875,55349.99437,24.47893891,23.99991164,24.23942527,0,137.1984812,23.99991164,0.011743084,60.89623036,0,0,0,330.7734021,1190784.247,206.0555884,741800.1183,0,0,351287.6326
e-singletint,east,existing, 04/29  09:00:00,20.95,75599.99231,24.83459425,23.99983653,24.41721539,0,226.2952626,23.99983653,0.011241797,58.34298437,0,0,0,459.2171079,1653181.589,298.1248411,1073249.428,0,0,351287.6326
e-singletint,east,existing, 04/29  10:00:00,21.35,75599.99231,25.50487516,23.99975218,24.75231367,0,313.5918912,23.99975218,0.010584805,54.99054744,0,0,0,565.7763655,2036794.916,388.7248333,1399409.4,0,0,351287.6326
e-singletint,east,existing, 04/29  11:00:00,21.6875,55349.99437,25.85521738,23.99974123,24.9274793,0,357.1597312,23.99974123,0.010028835,52.14819121,0,0,0,599.992803,2159974.091,435.1543666,1566555.72,0,0,351287.6326
e-singletint,east,existing, 04/29  12:00:00,22.05,44549.99547,26.2277037,23.99968861,25.11369615,0,441.2526379,23.99968861,0.009605159,49.9788263,0,0,0,692.1657726,2491796.781,522.2677278,1880163.82,0,0,351287.6326
e-singletint,east,existing, 04/29  13:00:00,22.6375,44549.99547,26.55723407,23.99962848,25.27843127,0,522.5516081,23.99962848,0.009245533,48.10465133,0,0,0,777.6007579,2799362.729,608.4986813,2190595.253,0,0,351287.6326
e-singletint,east,existing, 04/29  14:00:00,23.4,44549.99547,26.64249983,23.99965256,25.32107619,0,544.3246642,23.99965256,0.009071934,47.16613802,0,0,0,794.5494488,2860378.016,636.7382485,2292257.695,0,0,351287.6326
e-singletint,east,existing, 04/29  15:00:00,24.1375,44549.99547,26.7841874,23.99964673,25.39191706,0,579.7708158,23.99964673,0.00900927,46.82704188,0,0,0,837.1327824,3013678.016,678.3920145,2442211.252,0,0,351287.6326
e-singletint,east,existing, 04/29  16:00:00,24.275,44549.99547,26.6213517,23.99968476,25.31051823,0,540.6558533,23.99968476,0.009023541,46.87007621,0,0,0,788.3844194,2838183.91,640.479078,2305724.681,0,0,351287.6326
e-singletint,east,existing, 04/29  17:00:00,24.1375,44549.99547,26.36400453,23.99973445,25.18186949,0,476.7549216,23.99973445,0.009134966,47.42215851,0,0,0,714.6249775,2572649.919,575.4557303,2071640.629,0,0,351287.6326
e-singletint,east,existing, 04/29  18:00:00,23.975,44549.99547,26.06073715,23.99970932,25.03022323,0,430.0246876,23.99970932,0.009328638,48.41276332,0,0,0,665.4030251,2395450.891,527.3615158,1898501.457,0,0,351287.6326
e-singletint,east,existing, 04/29  19:00:00,23.525,114749.9883,25.7013533,23.99970572,24.85052951,0,362.4988478,23.99970572,0.009560759,49.59916869,0,0,0,588.6089917,2118992.37,456.0557903,1641800.845,0,0,351287.6326
e-singletint,east,existing, 04/29  20:00:00,22.9875,134999.9863,25.38017456,23.99964356,24.68990906,0,317.1071406,23.99964356,0.009888729,51.27412512,0,0,0,539.4193756,1941909.752,406.1362232,1462090.404,0,0,351287.6326
e-singletint,east,existing, 04/29  21:00:00,22.425,134999.9863,25.2065654,23.99958887,24.60307714,0,298.9085456,23.99958887,0.010163407,52.67568978,0,0,0,524.6287006,1888663.322,383.1778881,1379440.397,0,0,351287.6326
e-singletint,east,existing, 04/29  22:00:00,22.075,134999.9863,25.06856734,23.99966267,24.534115,0,264.9549259,23.99966267,0.010300827,53.37610494,0,0,0,481.6178875,1733824.395,346.2872975,1246634.271,0,0,351287.6326
e-singletint,east,existing, 04/29  23:00:00,21.9375,114749.9883,24.91047806,23.99975385,24.45511596,0,198.7358572,23.99975385,0.010451286,54.1772229,0,0,0,391.8437226,1410637.401,278.9522132,1004227.967,0,0,351287.6326
e-singletint,east,existing, 04/29  24:00:00,21.775,55349.99437,24.75051341,23.99980598,24.3751597,0,152.4395281,23.99980598,0.010659762,55.26061979,0,0,0,330.3871711,1189393.816,231.3100038,832716.0135,0,0,351287.6326
e-singletint,east,existing, 04/30  01:00:00,21.575,35099.99643,24.62456107,23.99980004,24.31218056,0,140.4707708,23.99980004,0.010888855,56.39169994,0,0,0,316.8699164,1140731.699,217.6633372,783588.0138,0,0,351287.6326
e-singletint,east,existing, 04/30  02:00:00,21.375,35099.99643,24.51602638,23.99979959,24.25791299,0,122.1753838,23.99979959,0.011122044,57.51930608,0,0,0,293.9007327,1058042.638,197.6883459,711678.0454,0,0,351287.6326
e-singletint,east,existing, 04/30  03:00:00,21.175,14849.99849,24.41064277,23.99982056,24.20523166,0,104.6027754,23.99982056,0.011340178,58.60474198,0,0,0,270.6671646,974401.7927,178.438557,642378.8051,0,0,351287.6326
e-singletint,east,existing, 04/30  04:00:00,21.1,14849.99849,24.32596602,23.99983652,24.16290127,0,91.72905845,23.99983652,0.011550609,59.67234109,0,0,0,255.1263713,918454.9367,164.9327991,593758.0768,0,0,351287.6326
e-singletint,east,existing, 04/30  05:00:00,21.1,14849.99849,24.25930094,23.99984745,24.12957419,0,82.46479821,23.99984745,0.011757501,60.72131214,0,0,0,245.4564067,883643.064,155.6627779,560386.0005,0,0,351287.6326
e-singletint,east,existing, 04/30  06:00:00,21.1,14849.99849,24.2133498,23.99985706,24.10660343,0,76.39879603,23.99985706,0.011955683,61.72548475,0.25,0,0,240.36373,865309.428,149.5899335,538523.7605,0,0,351287.6326
e-singletint,east,existing, 04/30  07:00:00,21.225,55349.99437,24.47103237,23.99987253,24.23545245,0,115.1567567,23.99987253,0.011959621,61.74538439,0.25,0,0,306.5575089,1103607.032,189.3682597,681725.735,0,0,351287.6326
e-singletint,east,existing, 04/30  08:00:00,21.425,55349.99437,24.93039188,23.99983431,24.46511309,0,211.7773073,23.99983431,0.011548542,59.66164918,0,0,0,453.0150491,1630854.177,287.5849293,1035305.745,0,0,351287.6326
e-singletint,east,existing, 04/30  09:00:00,21.625,75599.99231,25.67598699,23.9995995,24.83779325,0,387.1053764,23.9995995,0.010722811,55.50362304,0,0,0,686.1625113,2470185.041,464.4081659,1671869.397,0,0,351287.6326
e-singletint,east,existing, 04/30  10:00:00,22.1375,75599.99231,26.22390234,23.99953513,25.11171873,0,475.6433893,23.99953513,0.009912624,51.39621193,0,0,0,762.9554873,2746639.754,557.2719388,2006178.98,0,0,351287.6326
e-singletint,east,existing, 04/30  11:00:00,22.9,55349.99437,26.56627661,23.99959433,25.28293547,0,525.231,23.99959433,0.009435156,48.92644402,0,0,0,796.5997835,2867759.22,613.3555828,2208080.098,0,0,351287.6326
e-singletint,east,existing, 04/30  12:00:00,23.6375,44549.99547,26.9037837,23.9995682,25.45167595,0,609.9842895,23.9995682,0.009148606,47.44382617,0,0,0,886.2773052,3190598.299,704.3102004,2535516.721,0,0,351287.6326
e-singletint,east,existing, 04/30  13:00:00,24.275,44549.99547,27.07806992,23.99956516,25.53881754,0,656.2727686,23.99956516,0.008965806,46.4796458,0,0,0,929.7197401,3346991.064,756.001492,2721605.371,0,0,351287.6326
e-singletint,east,existing, 04/30  14:00:00,24.8125,44549.99547,27.13504912,23.99959094,25.56732003,0,671.0673374,23.99959094,0.008915055,46.20240669,0,0,0,944.3721101,3399739.596,775.3635108,2791308.639,0,0,351287.6326
e-singletint,east,existing, 04/30  15:00:00,25.375,44549.99547,27.10889771,23.99961113,25.55425442,0,664.5611557,23.99961113,0.008944007,46.32055563,0,0,0,939.660427,3382777.537,773.6253717,2785051.338,0,0,351287.6326
e-singletint,east,existing, 04/30  16:00:00,25.725,44549.99547,26.97771248,23.99964428,25.48867838,0,629.5721806,23.99964428,0.009028094,46.70176935,0,0,0,903.3339727,3252002.302,741.6047581,2669777.129,0,0,351287.6326
e-singletint,east,existing, 04/30  17:00:00,25.8625,44549.99547,26.78293269,23.99967138,25.39130203,0,580.1986824,23.99967138,0.009134465,47.22583042,0,0,0,850.6742536,3062427.313,693.4091075,2496272.787,0,0,351287.6326
e-singletint,east,existing, 04/30  18:00:00,26.025,44549.99547,26.42963893,23.99965026,25.21464459,0,517.7646284,23.99965026,0.009325548,48.1991856,0,0,0,785.4771641,2827717.791,632.3567452,2276484.283,0,0,351287.6326
e-singletint,east,existing, 04/30  19:00:00,25.1625,114749.9883,25.99359513,23.99965831,24.99662672,0,426.7939332,23.99965831,0.009558159,49.38322275,0,0,0,680.5621549,2450023.758,534.1261329,1922854.078,0,0,351287.6326
e-singletint,east,existing, 04/30  20:00:00,23.725,134999.9863,25.57038511,23.99960094,24.78499302,0,357.6701324,23.99960094,0.009880771,51.02409294,0,0,0,597.3872356,2150594.048,452.8939068,1630418.065,0,0,351287.6326
e-singletint,east,existing, 04/30  21:00:00,22.2625,134999.9863,25.29047122,23.99956732,24.64501927,0,316.3413299,23.99956732,0.010158059,52.43315238,0,0,0,545.8250844,1964970.304,399.234153,1437242.951,0,0,351287.6326
e-singletint,east,existing, 04/30  22:00:00,21.825,134999.9863,25.1176236,23.999654,24.5586388,0,273.6776636,23.999654,0.010328733,53.29947671,0,0,0,492.0664673,1771439.282,352.9007281,1270442.621,0,0,351287.6326
e-singletint,east,existing, 04/30  23:00:00,22.0875,114749.9883,24.98712697,23.99973546,24.49343122,0,212.6954065,23.99973546,0.010569104,54.51882526,0,0,0,417.0716482,1501457.934,294.1543692,1058955.729,0,0,351287.6326
e-singletint,east,existing, 04/30  24:00:00,22.325,55349.99437,24.88100328,23.99977385,24.44038856,0,176.2251775,23.99977385,0.010892068,56.15597412,0,0,0,378.1582102,1361369.557,259.684316,934863.5376,0,0,351287.6326
e-singletint,east,existing, 05/01  01:00:00,22.525,29699.99698,24.80430302,23.99975046,24.40202674,0,172.9066429,23.99975046,0.011232123,58.25099897,0,0,0,389.8027737,1403289.985,258.0323507,928916.4624,0,0,351287.6326
e-singletint,east,existing, 05/01  02:00:00,22.725,22949.99767,24.70750434,23.99975053,24.35362744,0,156.3883534,23.99975053,0.011533464,60.0126046,0,0,0,378.6668574,1363200.687,243.1899093,875483.6735,0,0,351287.6326
e-singletint,east,existing, 05/01  03:00:00,22.9875,14849.99849,24.63027474,23.99975917,24.31501696,0,143.3833126,23.99975917,0.011772396,61.23270659,0,0,0,369.8583927,1331490.214,232.396843,836628.6347,0,0,351287.6326
e-singletint,east,existing, 05/01  04:00:00,23.225,14849.99849,24.60967852,23.99975857,24.30471855,0,140.4163652,23.99975857,0.01207153,62.75899197,0.75,0,0,379.5664533,1366439.232,231.4254655,833131.6758,0,0,351287.6326
e-singletint,east,existing, 05/01  05:00:00,23.3,14849.99849,24.56532436,23.99976687,24.28254561,0,133.902482,23.99976687,0.012342353,64.13957488,1,0,0,379.9263212,1367734.756,225.537781,811936.0115,0,0,351287.6326
e-singletint,east,existing, 05/01  06:00:00,23.3,29699.99698,24.53821056,23.99978299,24.26899678,0,129.6895727,23.99978299,0.012538108,65.17814222,1,0,0,380.4597264,1369655.015,221.3183354,796746.0075,0,0,351287.6326
e-singletint,east,existing, 05/01  07:00:00,22.9875,59399.99396,25.01628417,23.99975228,24.50801823,0,237.7043818,23.99975228,0.012333182,64.19814902,1,0,0,561.0984275,2019954.339,326.5329171,1175518.501,0,0,351287.6326
e-singletint,east,existing, 05/01  08:00:00,24.175,75599.99231,27.62849681,24.06449125,25.84649403,0,869.3037844,24.06449125,0.010451775,54.39229563,0,0,0,1443.799977,5197679.918,959.0635045,3452628.616,0,0,351287.6326
e-singletint,east,existing, 05/01  09:00:00,26.0625,59399.99396,30.24318162,25.31417621,27.77867891,0,1283.898134,25.31417621,0.009170793,44.39958279,0.75,0,0.75,1695.919364,6105309.71,1360.500912,4897803.282,0,0,351287.6326
e-singletint,east,existing, 05/01  10:00:00,27.7,59399.99396,31.52062487,26.44277221,28.98169854,0,1335.203353,26.44277221,0.009372419,42.39805953,1,0,1,1693.228701,6095623.325,1428.975017,5144310.061,0,0,351287.6326
e-singletint,east,existing, 05/01  11:00:00,28.675,37799.99615,31.09539457,25.97947209,28.53743333,0,1285.286355,25.97947209,0.009401343,43.67861687,1,0,1,1670.662918,6014386.506,1424.322024,5127559.286,0,0,351287.6326
e-singletint,east,existing, 05/01  12:00:00,29.9625,37799.99615,30.45540328,25.36941688,27.91241008,0,1259.953193,25.36941688,0.009113686,43.90957883,1,0,1,1621.972405,5839100.657,1417.347863,5102452.306,0,0,351287.6326
e-singletint,east,existing, 05/01  13:00:00,30.9125,37799.99615,29.32502083,24.39249079,26.85875581,0,1190.689199,24.39249079,0.008943506,45.65741272,0.25,0,0,1584.19951,5703118.237,1367.412075,4922683.469,0,0,351287.6326
e-singletint,east,existing, 05/01  14:00:00,29.35,37799.99615,28.5336187,24.00875762,26.27118816,0,1057.546392,24.00875762,0.00875403,45.72611218,0,0,0,1416.182112,5098255.602,1202.742373,4329872.544,0,0,351287.6326
e-singletint,east,existing, 05/01  15:00:00,28.675,37799.99615,28.2444348,23.99953617,26.12198548,0,969.3860931,23.99953617,0.008707317,45.51081431,0,0,0,1302.314705,4688332.937,1106.292829,3982654.184,0,0,351287.6326
e-singletint,east,existing, 05/01  16:00:00,29.2125,37799.99615,28.02883955,23.99951997,26.01417976,0,913.5889434,23.99951997,0.008817179,46.04773748,0,0,0,1244.069229,4478649.225,1055.03773,3798135.827,0,0,351287.6326
e-singletint,east,existing, 05/01  17:00:00,28.4,37799.99615,27.61037664,23.99945397,25.80491531,0,808.5656267,23.99945397,0.009010955,46.99752058,0,0,0,1137.900866,4096443.117,943.2266139,3395615.81,0,0,351287.6326
e-singletint,east,existing, 05/01  18:00:00,27.1125,37799.99615,27.09540655,23.99944475,25.54742565,0,694.8152819,23.99944475,0.009252088,48.24926201,0,0,0,1022.728258,3681821.729,818.6097591,2946995.133,0,0,351287.6326
e-singletint,east,existing, 05/01  19:00:00,26.325,90449.9908,26.62508221,23.99951966,25.31230093,0,575.0147954,23.99951966,0.009461912,49.34560943,0,0,0,884.3241175,3183566.823,692.1525593,2491749.214,0,0,351287.6326
e-singletint,east,existing, 05/01  20:00:00,24.35,120149.9878,26.17084689,23.99952416,25.08518553,0,477.4215409,23.99952416,0.00967135,50.48541506,0,0,0,760.4898298,2737763.387,577.872388,2080340.597,0,0,351287.6326
e-singletint,east,existing, 05/01  21:00:00,22.9875,134999.9863,25.8616777,23.99951768,24.93059769,0,426.8270865,23.99951768,0.009863304,51.51085656,0,0,0,699.0168043,2516460.495,515.7850476,1856826.171,0,0,351287.6326
e-singletint,east,existing, 05/01  22:00:00,22.8,120149.9878,25.67589911,23.99952047,24.83770979,0,395.1757311,23.99952047,0.010129845,52.94786141,0,0,0,672.278903,2420204.051,482.5517116,1737186.162,0,0,351287.6326
e-singletint,east,existing, 05/01  23:00:00,23.1125,90449.9908,25.49699778,23.99954813,24.74827295,0,324.9007704,23.99954813,0.010495986,54.8013905,0,0,0,594.1578229,2138968.162,414.940324,1493785.166,0,0,351287.6326
e-singletint,east,existing, 05/01  24:00:00,22.9875,44549.99547,25.30539435,23.99960252,24.65249843,0,269.0849705,23.99960252,0.010859172,56.65824772,0,0,0,528.9968101,1904388.516,358.0680324,1289044.917,0,0,351287.6326
e-singletint,east,existing, 05/02  01:00:00,22.425,29699.99698,25.12045086,23.99965065,24.56005076,0,231.9605676,23.99965065,0.01114326,58.09926894,0,0,0,480.4897082,1729762.95,316.1970483,1138309.374,0,0,351287.6326
e-singletint,east,existing, 05/02  02:00:00,21.8875,22949.99767,24.94622763,23.99969665,24.47296214,0,198.2465412,23.99969665,0.01139324,59.35655046,0,0,0,432.5547706,1557197.174,277.9582128,1000649.566,0,0,351287.6326
e-singletint,east,existing, 05/02  03:00:00,21.7,14849.99849,24.8057857,23.99973211,24.4027589,0,171.8939233,23.99973211,0.01160848,60.45723716,0,0,0,396.7013058,1428124.701,250.0344553,900124.0389,0,0,351287.6326
e-singletint,east,existing, 05/02  04:00:00,21.7,14849.99849,24.70012488,23.99975606,24.34994047,0,153.3798455,23.99975606,0.011817728,61.52659941,0,0,0,374.2170374,1347181.335,231.5237765,833485.5954,0,0,351287.6326
e-singletint,east,existing, 05/02  05:00:00,21.7,14849.99849,24.60896478,23.99977632,24.30437055,0,138.0158991,23.99977632,0.012016087,62.53966936,0.5,0,0,355.6733913,1280424.209,216.1620944,778183.5398,0,0,351287.6326
e-singletint,east,existing, 05/02  06:00:00,21.7,29699.99698,24.53576863,23.99979259,24.26778061,0,126.4950734,23.99979259,0.012197698,63.42631502,1,0,0,342.152077,1231747.477,204.6420881,736711.5172,0,0,351287.6326
e-singletint,east,existing, 05/02  07:00:00,21.7,59399.99396,24.56056772,23.99980659,24.28018716,0,163.1076329,23.99980659,0.012131916,63.10671794,1,0,0,403.7467001,1453488.12,241.2267945,868416.4603,0,0,351287.6326
e-singletint,east,existing, 05/02  08:00:00,21.7,75599.99231,24.73619194,23.99982591,24.36800892,0,205.5198479,23.99982591,0.011735453,61.14435708,0,0,0,460.5671377,1658041.696,283.6128673,1021006.322,0,0,351287.6326
e-singletint,east,existing, 05/02  09:00:00,21.325,59399.99396,25.01915787,23.99982636,24.50949211,0,210.5782422,23.99982636,0.011338996,59.1758715,0,0,0,447.6173638,1611422.51,285.5406119,1027946.203,0,0,351287.6326
e-singletint,east,existing, 05/02  10:00:00,21.1,59399.99396,24.9036293,23.99988972,24.45175951,0,178.9149116,23.99988972,0.011128698,58.08293628,0,0,0,386.3736731,1390945.223,252.0301041,907308.3748,0,0,351287.6326
e-singletint,east,existing, 05/02  11:00:00,21.1,37799.99615,24.90699737,23.99992053,24.45345895,0,159.9427858,23.99992053,0.011064963,57.77059451,0,0,0,354.4335656,1275960.836,233.0750846,839070.3044,0,0,351287.6326
e-singletint,east,existing, 05/02  12:00:00,21.1,37799.99615,24.90675395,23.99992336,24.45333865,0,159.9743208,23.99992336,0.011096433,57.88059437,0,0,0,355.3434497,1279236.419,233.1006797,839162.447,0,0,351287.6326
e-singletint,east,existing, 05/02  13:00:00,21.1,37799.99615,24.84348788,23.99992544,24.42170666,0,148.6428104,23.99992544,0.011154419,58.13348366,0,0,0,339.3082217,1221509.598,221.7725553,798381.1991,0,0,351287.6326
e-singletint,east,existing, 05/02  14:00:00,21.475,37799.99615,24.84069404,23.99992672,24.42031038,0,146.9047148,23.99992672,0.011257237,58.62254197,0,0,0,344.0824234,1238696.724,223.1831564,803459.3631,0,0,351287.6326
e-singletint,east,existing, 05/02  15:00:00,22.0125,37799.99615,25.07768871,23.99991929,24.538804,0,187.3319348,23.99991929,0.011262902,58.62924874,0,0,0,414.0471383,1490569.698,268.1114048,965201.0571,0,0,351287.6326
e-singletint,east,existing, 05/02  16:00:00,21.8875,37799.99615,25.20327416,23.99987987,24.60157701,0,218.5315271,23.99987987,0.011111864,57.82026379,0,0,0,454.7703587,1637173.291,298.2440137,1073678.449,0,0,351287.6326
e-singletint,east,existing, 05/02  17:00:00,21.7,37799.99615,25.17868398,23.9998204,24.58925219,0,228.4435462,23.9998204,0.010955117,56.96095951,0,0,0,459.1666326,1652999.877,306.5863359,1103710.809,0,0,351287.6326
e-singletint,east,existing, 05/02  18:00:00,21.325,37799.99615,24.89493509,23.99981093,24.44737301,0,201.4154962,23.99981093,0.010897204,56.64338906,0,0,0,411.0535054,1479792.619,276.4308791,995151.1648,0,0,351287.6326
e-singletint,east,existing, 05/02  19:00:00,21.1,90449.9908,24.68632469,23.9998483,24.3430865,0,162.7655721,23.9998483,0.01098673,57.10053461,0,0,0,352.5752636,1269270.949,235.9183067,849305.9043,0,0,351287.6326
e-singletint,east,existing, 05/02  20:00:00,21.1,120149.9878,24.55406623,23.99982683,24.27694653,0,149.0605883,23.99982683,0.011147315,57.92047959,0,0,0,336.150963,1210143.467,222.2134408,799968.387,0,0,351287.6326
e-singletint,east,existing, 05/02  21:00:00,20.7875,134999.9863,24.4830079,23.99981214,24.24141002,0,154.1503959,23.99981214,0.011317853,58.79082701,0,0,0,346.4015032,1247045.411,224.6627066,808785.7436,0,0,351287.6326
e-singletint,east,existing, 05/02  22:00:00,20.6,120149.9878,24.42226745,23.99979794,24.2110327,0,153.500404,23.99979794,0.011403803,59.26703743,0,0,0,345.9989738,1245596.306,222.4384426,800778.3935,0,0,351287.6326
e-singletint,east,existing, 05/02  23:00:00,20.6,90449.9908,24.32390726,23.99980356,24.16185541,0,107.4146933,23.99980356,0.011615646,60.3707575,0,0,0,278.2379334,1001656.56,176.3723806,634940.57,0,0,351287.6326
e-singletint,east,existing, 05/02  24:00:00,20.6,44549.99547,24.21861326,23.99983039,24.10922183,0,75.77058762,23.99983039,0.011943565,62.00325415,0.25,0,0,234.5639815,844430.3333,144.7327538,521037.9137,0,0,351287.6326
e-singletint,east,existing, 05/03  01:00:00,20.225,29699.99698,24.1094625,23.99985493,24.05465871,0,59.22072017,23.99985493,0.012269572,63.63869236,1,0,0,209.0076866,752427.6718,125.0307796,450110.8066,0,0,351287.6326
e-singletint,east,existing, 05/03  02:00:00,20,22949.99767,24.01398162,23.99987476,24.00692819,0,46.40596873,23.99987476,0.012573773,65.14356511,1,0,0,189.791454,683249.2343,110.3245937,397168.5375,0,0,351287.6326
e-singletint,east,existing, 05/03  03:00:00,20.375,14849.99849,23.97396185,23.99988174,23.9869218,0,44.39468185,23.99988174,0.012842069,66.48015419,1,0,0,196.4954072,707383.466,111.4491764,401217.0349,0,0,351287.6326
e-singletint,east,existing, 05/03  04:00:00,20.6,14849.99849,23.94251935,23.99988765,23.9712035,0,43.10204109,23.99988765,0.013071548,67.6436464,1,0,0,201.8275364,726579.1311,112.0383776,403338.1593,0,0,351287.6326
e-singletint,east,existing, 05/03  05:00:00,20.6,14849.99849,23.89754769,23.99989744,23.94872257,0,39.40100384,23.99989744,0.013253744,68.52303329,1,0,0,198.4921921,714571.8916,108.3365663,390011.6386,0,0,351287.6326
e-singletint,east,existing, 05/03  06:00:00,20.225,29699.99698,23.83382716,23.99991379,23.91687047,0,32.96983955,23.99991379,0.013388007,69.17609959,1,0,0,183.3394182,660021.9054,98.76707503,355561.4701,0,0,351287.6326
e-singletint,east,existing, 05/03  07:00:00,20,59399.99396,23.89746972,23.99995164,23.94871068,0,69.56249975,23.99995164,0.013253178,68.45020037,1,0,0,246.7864666,888431.2797,133.4599294,480455.746,0,0,351287.6326
e-singletint,east,existing, 05/03  08:00:00,20,75599.99231,24.25237863,23.99996861,24.12617362,0,126.666438,23.99996861,0.012744216,65.84861486,1,0,0,338.7298173,1219427.342,190.5228993,685882.4376,0,0,351287.6326
e-singletint,east,existing, 05/03  09:00:00,20.6875,59399.99396,24.92406822,23.99989394,24.46198108,0,188.429652,23.99989394,0.012030551,62.27082199,0.5,0,0,429.9950645,1547982.232,258.0193651,928869.7143,0,0,351287.6326
e-singletint,east,existing, 05/03  10:00:00,21.475,59399.99396,25.26345826,23.99986821,24.63166323,0,241.6269567,23.99986821,0.011327872,58.72156722,0,0,0,495.136322,1782490.759,317.8197929,1144151.255,0,0,351287.6326
e-singletint,east,existing, 05/03  11:00:00,22.0125,37799.99615,25.83300476,23.99976461,24.91638468,0,344.3983149,23.99976461,0.010533309,54.67159398,0,0,0,616.1740672,2218226.642,425.0604016,1530217.446,0,0,351287.6326
e-singletint,east,existing, 05/03  12:00:00,22.575,37799.99615,25.70694492,23.99981968,24.8533823,0,317.9255806,23.99981968,0.010078454,52.34850088,0,0,0,553.8947281,1994021.021,403.4228837,1452322.381,0,0,351287.6326
e-singletint,east,existing, 05/03  13:00:00,23.1125,37799.99615,26.10954776,23.99977175,25.05465976,0,404.6651526,23.99977175,0.009754458,50.69174557,0,0,0,659.0984132,2372754.288,494.646883,1780728.779,0,0,351287.6326
e-singletint,east,existing, 05/03  14:00:00,24.7375,37799.99615,26.44720567,23.99972336,25.22346451,0,486.9822812,23.99972336,0.009458425,49.11403959,0,0,0,755.6776757,2720439.632,590.6054471,2126179.61,0,0,351287.6326
e-singletint,east,existing, 05/03  15:00:00,25.6,37799.99615,26.75934561,23.99967565,25.37951063,0,566.3243406,23.99967565,0.009162978,47.56559554,0,0,0,836.5564735,3011603.305,677.1669833,2437801.14,0,0,351287.6326
e-singletint,east,existing, 05/03  16:00:00,25.6,37799.99615,26.70734457,23.99966947,25.35350702,0,561.3971944,23.99966947,0.008970165,46.57897782,0,0,0,811.750244,2922300.878,672.27231,2420180.316,0,0,351287.6326
e-singletint,east,existing, 05/03  17:00:00,25.225,37799.99615,26.2465595,23.99968508,25.12312229,0,459.7422703,23.99968508,0.009017472,46.82105841,0,0,0,685.0997856,2466359.228,567.5481048,2043173.177,0,0,351287.6326
e-singletint,east,existing, 05/03  18:00:00,24.625,37799.99615,25.86538133,23.99969831,24.93253982,0,394.670482,23.99969831,0.009204413,47.77751062,0,0,0,613.3387486,2208019.495,497.4599916,1790855.97,0,0,351287.6326
e-singletint,east,existing, 05/03  19:00:00,22.7125,90449.9908,25.44756769,23.99973937,24.72365353,0,310.330311,23.99973937,0.009511159,49.37725708,0,0,0,511.3620296,1840903.307,397.0859281,1429509.341,0,0,351287.6326
e-singletint,east,existing, 05/03  20:00:00,21.325,120149.9878,25.08934412,23.99974922,24.54454667,0,246.5327608,23.99974922,0.010018031,51.98662968,0,0,0,437.6510222,1575543.68,321.5995342,1157758.323,0,0,351287.6326
e-singletint,east,existing, 05/03  21:00:00,20.7875,134999.9863,24.90858669,23.99974989,24.45416829,0,227.5319644,23.99974989,0.010354608,53.70478771,0,0,0,419.4538042,1510033.695,298.0713857,1073056.989,0,0,351287.6326
e-singletint,east,existing, 05/03  22:00:00,19.85,120149.9878,24.71353649,23.99974715,24.35664182,0,198.3993915,23.99974715,0.010487713,54.38370225,0,0,0,372.8826844,1342377.664,261.0907568,939926.7246,0,0,351287.6326
e-singletint,east,existing, 05/03  23:00:00,19.775,90449.9908,24.52737505,23.99978796,24.2635815,0,133.3661388,23.99978796,0.010759366,55.80394791,0,0,0,284.526334,1024294.802,195.4656256,703676.2521,0,0,351287.6326
e-singletint,east,existing, 05/03  24:00:00,19.625,44549.99547,24.37166847,23.99982367,24.18574607,0,91.49573939,23.99982367,0.01105861,57.3138566,0,0,0,227.1938397,817897.8229,152.3568777,548484.7595,0,0,351287.6326
e-singletint,east,existing, 05/04  01:00:00,19.0875,29699.99698,24.22671332,23.99984983,24.11328157,0,67.68530479,23.99984983,0.011394323,58.96209685,0,0,0,190.9259015,687333.2455,124.0325243,446517.0877,0,0,351287.6326
e-singletint,east,existing, 05/04  02:00:00,18.9,22949.99767,24.11653787,23.9998606,24.05819923,0,52.16708871,23.9998606,0.011758282,60.74831352,0,0,0,170.216668,612780.0048,106.9164686,384899.2868,0,0,351287.6326
e-singletint,east,existing, 05/04  03:00:00,19.2125,14849.99849,24.04267953,23.99987661,24.02127807,0,44.55375412,23.99987661,0.012111459,62.51426436,0.75,0,0,167.3367852,602412.4267,101.9135057,366888.6204,0,0,351287.6326
e-singletint,east,existing, 05/04  04:00:00,19.4,14849.99849,23.98050216,23.99989404,23.9901981,0,38.95569615,23.99989404,0.012378888,63.90859557,1,0,0,164.6904886,592885.759,97.89013459,352404.4845,0,0,351287.6326
e-singletint,east,existing, 05/04  05:00:00,19.4,14849.99849,23.91186889,23.99990679,23.95588784,0,32.28256248,23.99990679,0.012596668,65.0354099,1,0,0,156.6313578,563872.888,91.21751041,328383.0375,0,0,351287.6326
e-singletint,east,existing, 05/04  06:00:00,19.0875,29699.99698,23.85686952,23.99991516,23.92839234,0,25.5321393,23.99991516,0.012799716,66.06255613,1,0,0,143.4382512,516377.7043,81.84252836,294633.1021,0,0,351287.6326
e-singletint,east,existing, 05/04  07:00:00,19.5875,59399.99396,24.16610173,23.99994587,24.0830238,0,99.25665326,23.99994587,0.012646596,65.32929425,1,0,0,278.6535441,1003152.759,159.7303375,575029.2151,0,0,351287.6326
e-singletint,east,existing, 05/04  08:00:00,20.375,75599.99231,24.83718178,23.99984786,24.41851482,0,222.076445,23.99984786,0.011801672,61.06924032,0.25,0,0,471.5570336,1697605.321,289.0443172,1040559.542,0,0,351287.6326
e-singletint,east,existing, 05/04  09:00:00,20.9125,59399.99396,25.61452956,23.9997431,24.80713633,0,322.1566294,23.9997431,0.010862733,56.32990787,0,0,0,587.3858289,2114588.984,393.5556568,1416800.365,0,0,351287.6326
e-singletint,east,existing, 05/04  10:00:00,22.1625,59399.99396,26.96401197,23.99928012,25.48164605,0,640.2296992,23.99928012,0.009601488,49.87818328,0,0,0,971.3400886,3496824.319,721.8039617,2598494.262,0,0,351287.6326
e-singletint,east,existing, 05/04  11:00:00,23.4875,37799.99615,26.72716871,23.99961314,25.36339092,0,567.7091395,23.99961314,0.009063649,47.13574252,0,0,0,826.8174022,2976542.648,660.8315915,2378993.729,0,0,351287.6326
e-singletint,east,existing, 05/04  12:00:00,23.9,37799.99615,26.64527636,23.99974134,25.32250885,0,537.0153005,23.99974134,0.009013136,46.89442966,0,0,0,783.1587138,2819371.37,633.6600568,2281176.205,0,0,351287.6326
e-singletint,east,existing, 05/04  13:00:00,24.5875,37799.99615,27.12818498,23.99965471,25.56391984,0,657.364401,23.99965471,0.00887455,46.1543625,0,0,0,925.4509873,3331623.554,759.7303859,2735029.389,0,0,351287.6326
e-singletint,east,existing, 05/04  14:00:00,26.0625,37799.99615,27.3815894,23.9996273,25.69060835,0,730.5739414,23.9996273,0.008776106,45.63205122,0,0,0,1008.64368,3631117.248,845.3747978,3043349.272,0,0,351287.6326
e-singletint,east,existing, 05/04  15:00:00,26.7,37799.99615,27.28210106,23.99966602,25.64088354,0,705.3366931,23.99966602,0.008739057,45.44197523,0,0,0,972.0030967,3499211.148,825.4847198,2971744.991,0,0,351287.6326
e-singletint,east,existing, 05/04  16:00:00,27.7,37799.99615,27.12195144,23.9996755,25.56081347,0,666.1051455,23.9996755,0.008760419,45.55148179,0,0,0,925.2492456,3330897.284,794.6836468,2860861.128,0,0,351287.6326
e-singletint,east,existing, 05/04  17:00:00,27.9875,37799.99615,26.97002957,23.99960404,25.4848168,0,637.7617645,23.99960404,0.008917846,46.35866206,0,0,0,904.762473,3257144.903,768.7848958,2767625.625,0,0,351287.6326
e-singletint,east,existing, 05/04  18:00:00,27.1125,37799.99615,26.61325914,23.99957322,25.30641618,0,572.8613109,23.99957322,0.009100964,47.29694955,0,0,0,841.2845099,3028624.236,696.5497584,2507579.13,0,0,351287.6326
e-singletint,east,existing, 05/04  19:00:00,25.6375,90449.9908,26.08403891,23.99964993,25.04184442,0,447.4180248,23.99964993,0.009326828,48.45316138,0,0,0,695.6720665,2504419.439,558.7397722,2011463.18,0,0,351287.6326
e-singletint,east,existing, 05/04  20:00:00,24.3125,120149.9878,25.6629407,23.99965303,24.83129686,0,364.237303,23.99965303,0.009623895,49.97289166,0,0,0,598.2668407,2153760.627,464.4157612,1671896.74,0,0,351287.6326
e-singletint,east,existing, 05/04  21:00:00,23.2125,134999.9863,25.40639173,23.99964311,24.70301742,0,329.3570221,23.99964311,0.009853484,51.17925464,0,0,0,557.7281871,2007821.474,420.2565383,1512923.538,0,0,351287.6326
e-singletint,east,existing, 05/04  22:00:00,22.1125,120149.9878,25.17875158,23.99964853,24.58920005,0,292.0013335,23.99964853,0.010018304,52.07485366,0,0,0,506.6200919,1823832.331,373.6589842,1345172.343,0,0,351287.6326
e-singletint,east,existing, 05/04  23:00:00,21.325,90449.9908,24.93353491,23.99969464,24.46661477,0,211.2224151,23.99969464,0.010300754,53.5392846,0,0,0,398.3065956,1433903.744,286.2965934,1030667.736,0,0,351287.6326
e-singletint,east,existing, 05/04  24:00:00,20.7875,44549.99547,24.70943335,23.99975067,24.35459201,0,151.4380045,23.99975067,0.010684752,55.50123842,0,0,0,319.9554614,1151839.661,222.0058286,799220.9829,0,0,351287.6326
e-singletint,east,existing, 05/05  01:00:00,19.85,29699.99698,24.48744209,23.99980147,24.24362178,0,109.117521,23.99980147,0.011075311,57.494325,0,0,0,257.3479399,926452.5837,171.8243034,618567.4924,0,0,351287.6326
e-singletint,east,existing, 05/05  02:00:00,20.15,22949.99767,24.40398342,23.99982948,24.20190645,0,97.59788895,23.99982948,0.011415692,59.22941176,0,0,0,251.470691,905294.4877,162.8155438,586135.9578,0,0,351287.6326
e-singletint,east,existing, 05/05  03:00:00,20.225,14849.99849,24.33738972,23.99983335,24.16861153,0,89.40320584,23.99983335,0.011682534,60.58836598,0,0,0,245.6612092,884380.3531,155.2374134,558854.6881,0,0,351287.6326
