Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-singletint,east,existing, 05/05  04:00:00,20,14849.99849,24.21731117,23.99985498,24.10858307,0,70.30963093,23.99985498,0.01196148,62.04728677,0.25,0,0,218.1872442,785474.0793,134.2534665,483312.4796,0,0,351287.6326
e-singletint,east,existing, 05/05  05:00:00,20,14849.99849,24.11577062,23.99986537,24.057818,0,55.90545284,23.99986537,0.012251473,63.54659485,1,0,0,200.1166259,720419.8532,119.8351713,431406.6168,0,0,351287.6326
e-singletint,east,existing, 05/05  06:00:00,20,29699.99698,24.20027322,23.99989732,24.10008527,0,65.19191317,23.99989732,0.012510345,64.86277747,1,0,0,221.5142934,797451.4561,129.1142295,464811.2263,0,0,351287.6326
e-singletint,east,existing, 05/05  07:00:00,21.0625,59399.99396,25.9163133,23.99941111,24.95786221,0,420.8890212,23.99941111,0.011504692,59.81699537,0.25,0,0,792.5373309,2853134.391,493.1749893,1775429.961,0,0,351287.6326
e-singletint,east,existing, 05/05  08:00:00,21.7,75599.99231,27.73663124,23.99836533,25.86749829,0,925.3529603,23.99836533,0.009385888,49.00588916,0,0,0,1351.510792,4865438.85,1002.268537,3608166.733,0,0,351287.6326
e-singletint,east,existing, 05/05  09:00:00,23.3875,59399.99396,29.48715546,24.64618866,27.06667206,0,1239.737852,24.64618866,0.008310848,41.8318064,0.5,0,0.25,1523.949416,5486217.899,1306.190496,4702285.786,0,0,351287.6326
e-singletint,east,existing, 05/05  10:00:00,24.4,59399.99396,30.30164532,25.22957553,27.76561042,0,1307.17889,25.22957553,0.008226923,40.00703367,1,0,1,1547.30814,5570309.302,1393.085189,5015106.681,0,0,351287.6326
e-singletint,east,existing, 05/05  11:00:00,25.4625,37799.99615,30.23186154,25.0605096,27.64618557,0,1287.503777,25.0605096,0.008240555,40.49325122,1,0,1,1537.420581,5534714.092,1392.252379,5012108.563,0,0,351287.6326
e-singletint,east,existing, 05/05  12:00:00,27.1625,37799.99615,29.62127028,24.61135619,27.11631324,0,1235.430859,24.61135619,0.00833865,42.06309346,0.5,0,0,1525.767943,5492764.596,1377.49532,4958983.153,0,0,351287.6326
e-singletint,east,existing, 05/05  13:00:00,28.1125,37799.99615,28.55069337,24.01895858,26.28482597,0,1065.25139,24.01895858,0.008313995,43.43139207,0,0,0,1349.740758,4859066.727,1202.98257,4330737.252,0,0,351287.6326
e-singletint,east,existing, 05/05  14:00:00,27.6125,37799.99615,28.20875034,23.99969211,26.10422122,0,961.5136078,23.99969211,0.008281811,43.31562871,0,0,0,1222.150756,4399742.72,1089.280547,3921409.969,0,0,351287.6326
e-singletint,east,existing, 05/05  15:00:00,27.8875,37799.99615,27.94587723,23.99966982,25.97277353,0,884.9368369,23.99966982,0.00834959,43.63766253,0,0,0,1142.992172,4114771.82,1015.136688,3654492.078,0,0,351287.6326
e-singletint,east,existing, 05/05  16:00:00,28.675,37799.99615,27.74765517,23.99965889,25.87365703,0,833.8613299,23.99965889,0.008520546,44.47386094,0,0,0,1099.377506,3957759.023,970.6213881,3494236.997,0,0,351287.6326
e-singletint,east,existing, 05/05  17:00:00,28.525,37799.99615,27.49245159,23.999531,25.74599129,0,775.2348303,23.999531,0.008631035,45.02587393,0,0,0,1039.667421,3742802.715,910.6669409,3278400.987,0,0,351287.6326
e-singletint,east,existing, 05/05  18:00:00,27.9875,37799.99615,27.1324469,23.99949373,25.56597032,0,704.7478062,23.99949373,0.008718444,45.47566495,0,0,0,965.8373243,3477014.367,835.6493814,3008337.773,0,0,351287.6326
e-singletint,east,existing, 05/05  19:00:00,26.425,90449.9908,26.59209286,23.99957762,25.29583524,0,569.5014557,23.99957762,0.008816307,46.00806338,0,0,0,810.7131754,2918567.431,687.3369238,2474412.926,0,0,351287.6326
e-singletint,east,existing, 05/05  20:00:00,24.1625,120149.9878,26.0284295,23.99959938,25.01401444,0,448.591499,23.99959938,0.009028523,47.11749401,0,0,0,668.7101132,2407356.407,547.4867428,1970952.274,0,0,351287.6326
e-singletint,east,existing, 05/05  21:00:00,22.3,134999.9863,25.66246171,23.99960902,24.83103536,0,385.2166688,23.99960902,0.009272308,48.40189389,0,0,0,594.2266904,2139216.085,468.4685637,1686486.829,0,0,351287.6326
e-singletint,east,existing, 05/05  22:00:00,21.325,120149.9878,25.39219743,23.99962255,24.69590999,0,335.128887,23.99962255,0.009500912,49.62762592,0,0,0,534.5746567,1924468.764,410.1973816,1476710.574,0,0,351287.6326
e-singletint,east,existing, 05/05  23:00:00,20.4125,90449.9908,25.09922512,23.99967475,24.54944994,0,241.6064571,23.99967475,0.009800078,51.18526073,0,0,0,414.0575721,1490607.26,309.0538202,1112593.753,0,0,351287.6326
e-singletint,east,existing, 05/05  24:00:00,19.625,44549.99547,24.81786196,23.99974346,24.40880271,0,167.3760275,23.99974346,0.010157475,52.98789226,0,0,0,316.050678,1137782.441,228.2399168,821663.7006,0,0,351287.6326
e-singletint,east,existing, 05/06  01:00:00,19.0875,35099.99643,24.59309513,23.99979867,24.2964469,0,123.7631768,23.99979867,0.010517131,54.84695626,0,0,0,257.9442067,928599.1443,180.1392547,648501.3171,0,0,351287.6326
e-singletint,east,existing, 05/06  02:00:00,18.525,35099.99643,24.39431691,23.99983398,24.19707545,0,87.56011907,23.99983398,0.01084803,56.52825267,0,0,0,205.6233412,740244.0283,139.2313226,501232.7615,0,0,351287.6326
e-singletint,east,existing, 05/06  03:00:00,17.9875,14849.99849,24.20941121,23.99986835,24.10463978,0,55.83458694,23.99986835,0.011197473,58.29479513,0,0,0,157.0663213,565438.7568,103.0205413,370873.9488,0,0,351287.6326
e-singletint,east,existing, 05/06  04:00:00,17.8,14849.99849,24.05777833,23.99989441,24.02883637,0,33.38299848,23.99989441,0.011520158,59.94407963,0,0,0,123.9717631,446298.3473,79.01131509,284440.7343,0,0,351287.6326
e-singletint,east,existing, 05/06  05:00:00,17.8,14849.99849,23.93331904,23.99991147,23.96661526,0,17.99807295,23.99991147,0.011832981,61.58058974,0,0,0,102.6665861,369599.7099,63.6268279,229056.5804,0,0,351287.6326
e-singletint,east,existing, 05/06  06:00:00,17.1125,14849.99849,23.98987801,23.99994114,23.99490957,2.191518586,19.64407456,23.99994114,0.012114205,62.9998734,1,0,0,95.56890927,344048.0734,57.34570372,206444.5334,0,0,351287.6326
e-singletint,east,existing, 05/06  07:00:00,18.075,55349.99437,26.27802614,23.99934908,25.13868761,0,473.111943,23.99934908,0.011086505,57.76122999,0,0,0,812.5277506,2925099.902,520.2900976,1873044.351,0,0,351287.6326
e-singletint,east,existing, 05/06  08:00:00,20.65,55349.99437,29.28605365,24.609647,26.94785033,0,1205.947087,24.609647,0.008740687,44.19471111,0.5,0,0.25,1564.974767,5633909.16,1249.704854,4498937.475,0,0,351287.6326
e-singletint,east,existing, 05/06  09:00:00,23.075,75599.99231,30.87345137,25.85128214,28.36236675,0,1379.565819,25.85128214,0.008252127,38.75232689,1,0,1,1586.087751,5709915.904,1436.013747,5169649.489,0,0,351287.6326
e-singletint,east,existing, 05/06  10:00:00,24.5875,75599.99231,31.17227981,25.91895096,28.54561538,0,1387.863389,25.91895096,0.008401152,39.27541772,1,0,1,1620.494922,5833781.72,1480.013573,5328048.863,0,0,351287.6326
e-singletint,east,existing, 05/06  11:00:00,25.375,55349.99437,30.79612277,25.48882373,28.14247325,0,1337.85878,25.48882373,0.008406384,40.27367082,1,0,1,1591.605373,5729779.342,1446.093932,5205938.155,0,0,351287.6326
e-singletint,east,existing, 05/06  12:00:00,26.6,44549.99547,30.07421329,24.94247572,27.5083445,0,1274.118943,24.94247572,0.008370802,41.39349127,0.75,0,0.5,1548.401455,5574245.238,1406.836889,5064612.8,0,0,351287.6326
e-singletint,east,existing, 05/06  13:00:00,27.575,44549.99547,29.00819214,24.14501407,26.57660311,0,1171.765314,24.14501407,0.00829237,42.99335258,0,0,0,1466.320237,5278752.852,1313.983328,4730339.98,0,0,351287.6326
e-singletint,east,existing, 05/06  14:00:00,28.4875,44549.99547,28.61906238,24.00041969,26.30974103,0,1089.866897,24.00041969,0.008255685,43.1788882,0,0,0,1362.13521,4903686.755,1225.263062,4410947.021,0,0,351287.6326
e-singletint,east,existing, 05/06  15:00:00,28.9,44549.99547,28.39511663,23.99953002,26.19732333,0,1022.422861,23.99953002,0.00834761,43.62788551,0,0,0,1294.576862,4660476.705,1161.000143,4179600.516,0,0,351287.6326
e-singletint,east,existing, 05/06  16:00:00,29.2125,44549.99547,28.136629,23.99955256,26.06809078,0,947.8139862,23.99955256,0.008408291,43.89604351,0,0,0,1214.091277,4370728.595,1089.010831,3920438.99,0,0,351287.6326
e-singletint,east,existing, 05/06  17:00:00,29.0875,44549.99547,27.75119127,23.99960931,25.87540029,0,839.6415293,23.99960931,0.008482411,44.26077081,0,0,0,1098.01463,3952852.67,979.7770451,3527197.362,0,0,351287.6326
e-singletint,east,existing, 05/06  18:00:00,28.525,44549.99547,27.30795463,23.99956584,25.65376023,0,742.7563702,23.99956584,0.008581769,44.77226768,0,0,0,994.9240575,3581726.607,878.1712522,3161416.508,0,0,351287.6326
e-singletint,east,existing, 05/06  19:00:00,26.925,114749.9883,26.74833816,23.99957444,25.3739563,0,608.181376,23.99957444,0.008703435,45.39823272,0,0,0,847.0233011,3049283.884,730.1889591,2628680.253,0,0,351287.6326
e-singletint,east,existing, 05/06  20:00:00,25.0375,134999.9863,26.25954743,23.99949547,25.12952145,0,509.172849,23.99949547,0.008928948,46.55806592,0,0,0,737.2651729,2654154.622,615.3780049,2215360.818,0,0,351287.6326
e-singletint,east,existing, 05/06  21:00:00,24.0875,134999.9863,25.96655173,23.99942797,24.98298985,0,460.2728864,23.99942797,0.009166259,47.8082114,0,0,0,690.4523154,2485628.335,558.4812584,2010532.53,0,0,351287.6326
e-singletint,east,existing, 05/06  22:00:00,22.8375,134999.9863,25.68635572,23.99954058,24.84294815,0,394.2102571,23.99954058,0.009289767,48.49186371,0,0,0,609.6240727,2194646.662,481.9479484,1735012.614,0,0,351287.6326
e-singletint,east,existing, 05/06  23:00:00,21.5125,114749.9883,25.35849909,23.99968369,24.67909139,0,287.1623501,23.99968369,0.00947727,49.47427938,0,0,0,470.7375221,1694655.08,363.839819,1309823.348,0,0,351287.6326
e-singletint,east,existing, 05/06  24:00:00,20.7875,55349.99437,25.06855543,23.99976317,24.5341593,0,209.1781196,23.99976317,0.009745639,50.85338666,0,0,0,371.3135521,1336728.788,279.8012988,1007284.676,0,0,351287.6326
e-singletint,east,existing, 05/07  01:00:00,20.6,35099.99643,24.86412891,23.99977189,24.4319504,0,178.9224507,23.99977189,0.01001198,52.22113875,0,0,0,336.1860704,1210269.854,247.9884338,892758.3618,0,0,351287.6326
e-singletint,east,existing, 05/07  02:00:00,19.5375,35099.99643,24.63318119,23.99978817,24.31648468,0,133.6461757,23.99978817,0.010263897,53.51370312,0,0,0,269.8933043,971615.8953,193.8273652,697778.5147,0,0,351287.6326
e-singletint,east,existing, 05/07  03:00:00,18.2125,14849.99849,24.36494137,23.99984783,24.1823946,0,81.17969992,23.99984783,0.010558266,54.98760886,0,0,0,186.9852742,673146.9871,130.3140776,469130.6795,0,0,351287.6326
e-singletint,east,existing, 05/07  04:00:00,17.8,14849.99849,24.16641006,23.99989533,24.08315269,0,47.46985708,23.99989533,0.010810115,56.25534841,0,0,0,136.7009958,492123.585,93.20360673,335532.9842,0,0,351287.6326
e-singletint,east,existing, 05/07  05:00:00,17.1125,14849.99849,23.9687138,23.9999167,23.98431525,0,15.90825799,23.9999167,0.011058404,57.52476612,0,0,0,83.83916463,301820.9927,55.91172042,201282.1935,0,0,351287.6326
e-singletint,east,existing, 05/07  06:00:00,16.7,14849.99849,24.00705389,24.00007655,24.00356522,4.531765686,20.91370989,24.00007655,0.011336872,58.98440616,0,0,0,82.05556324,295400.0277,52.95243102,190628.7517,0,0,351287.6326
e-singletint,east,existing, 05/07  07:00:00,18.075,55349.99437,26.41533091,23.99933594,25.20733342,0,504.1880415,23.99933594,0.010371698,54.06515905,0,0,0,798.180601,2873450.163,551.5581376,1985609.295,0,0,351287.6326
e-singletint,east,existing, 05/07  08:00:00,20.275,55349.99437,29.40426677,24.68500292,27.04463484,0,1216.812437,24.68500292,0.008362279,42.08587973,0.5,0,0.25,1492.221154,5371996.153,1253.109419,4511193.908,0,0,351287.6326
e-singletint,east,existing, 05/07  09:00:00,22.85,75599.99231,31.70873321,26.5084807,29.10860696,0,1455.644509,26.5084807,0.008089262,36.48709346,1,0,1,1579.978,5687920.798,1497.236511,5390051.44,0,0,351287.6326
e-singletint,east,existing, 05/07  10:00:00,24.5875,75599.99231,32.7348964,27.17586506,29.95538073,0,1530.205456,27.17586506,0.00848887,36.79483896,1,0,1,1680.098561,6048354.82,1599.063428,5756628.342,0,0,351287.6326
e-singletint,east,existing, 05/07  11:00:00,25.6875,55349.99437,32.2289748,26.67803909,29.45350695,0,1451.894359,26.67803909,0.008730808,38.96002583,1,0,1,1686.298573,6070674.863,1565.76631,5636758.716,0,0,351287.6326
e-singletint,east,existing, 05/07  12:00:00,26.7875,44549.99547,30.87988011,25.55592093,28.21790052,0,1344.019539,25.55592093,0.008680335,41.36505174,1,0,1,1638.211206,5897560.343,1475.488549,5311758.776,0,0,351287.6326
e-singletint,east,existing, 05/07  13:00:00,27.575,44549.99547,29.67312337,24.6102456,27.14168448,0,1235.881407,24.6102456,0.008537346,43.03119574,0.25,0,0,1557.092856,5605534.281,1378.644482,4963120.136,0,0,351287.6326
e-singletint,east,existing, 05/07  14:00:00,28.1125,44549.99547,29.09752068,24.16893387,26.63322727,0,1184.165578,24.16893387,0.008416353,43.53719838,0,0,0,1497.177066,5389837.438,1323.034834,4762925.403,0,0,351287.6326
e-singletint,east,existing, 05/07  15:00:00,28.675,44549.99547,28.77613289,24.0053172,26.39072504,0,1133.611932,24.0053172,0.008380351,43.73700817,0,0,0,1435.076426,5166275.133,1272.074411,4579467.878,0,0,351287.6326
e-singletint,east,existing, 05/07  16:00:00,28.9,44549.99547,28.46605482,23.99950226,26.23277854,0,1043.231797,23.99950226,0.008457042,44.10233711,0,0,0,1336.876513,4812755.446,1181.880226,4254768.814,0,0,351287.6326
e-singletint,east,existing, 05/07  17:00:00,28.9,44549.99547,28.07984783,23.99953249,26.03969016,0,932.0087801,23.99953249,0.008537351,44.49840379,0,0,0,1216.771609,4380377.792,1070.669112,3854408.802,0,0,351287.6326
e-singletint,east,existing, 05/07  18:00:00,28.525,44549.99547,27.60663025,23.99950176,25.803066,0,823.8967299,23.99950176,0.008684604,45.25541744,0,0,0,1105.500582,3979802.094,959.4085248,3453870.689,0,0,351287.6326
e-singletint,east,existing, 05/07  19:00:00,27.3,114749.9883,27.04941165,23.99950445,25.52445805,0,684.9779461,23.99950445,0.00884234,46.06585637,0,0,0,956.1390196,3442100.47,810.1996619,2916718.783,0,0,351287.6326
e-singletint,east,existing, 05/07  20:00:00,26.325,134999.9863,26.58653475,23.99941445,25.2929746,0,586.0294595,23.99941445,0.00908557,47.34524504,0,0,0,851.5140793,3065450.686,703.0480409,2530972.947,0,0,351287.6326
e-singletint,east,existing, 05/07  21:00:00,25.7875,134999.9863,26.32610129,23.99933074,25.16271601,0,539.1027464,23.99933074,0.009285577,48.39080216,0,0,0,808.3975923,2910231.332,651.5594377,2345613.976,0,0,351287.6326
e-singletint,east,existing, 05/07  22:00:00,25.6,134999.9863,26.13261697,23.99943589,25.06602643,0,486.663751,23.99943589,0.00939523,48.98463593,0,0,0,752.0320514,2707315.385,597.5765571,2151275.606,0,0,351287.6326
e-singletint,east,existing, 05/07  23:00:00,24.85,114749.9883,25.87013175,23.99957507,24.93485341,0,392.0255313,23.99957507,0.009600228,50.08773763,0,0,0,639.9052094,2303658.754,496.7081122,1788149.204,0,0,351287.6326
e-singletint,east,existing, 05/07  24:00:00,23.7125,55349.99437,25.57769235,23.99965194,24.78867215,0,313.6088632,23.99965194,0.009904435,51.63639423,0,0,0,545.0607434,1962218.676,408.7384105,1471458.278,0,0,351287.6326
e-singletint,east,existing, 05/08  01:00:00,23.3,29699.99698,25.36429074,23.9996493,24.68197002,0,280.3083266,23.9996493,0.010181286,52.9688193,0,0,0,507.5919487,1827331.015,371.947072,1339009.459,0,0,351287.6326
e-singletint,east,existing, 05/08  02:00:00,22.6125,22949.99767,25.14031397,23.99966727,24.56999062,0,236.289695,23.99966727,0.010330583,53.65770458,0,0,0,445.4702466,1603692.888,322.1578945,1159768.42,0,0,351287.6326
e-singletint,east,existing, 05/08  03:00:00,21.8875,14849.99849,24.91793789,23.99971765,24.45882777,0,192.2735373,23.99971765,0.010470479,54.38611003,0,0,0,382.0583529,1375410.07,272.0784578,979482.4481,0,0,351287.6326
e-singletint,east,existing, 05/08  04:00:00,21.7,14849.99849,24.77450165,23.99974866,24.38712516,0,165.3711133,23.99974866,0.010715641,55.69460895,0,0,0,350.5726648,1262061.593,243.6006861,876962.4701,0,0,351287.6326
e-singletint,east,existing, 05/08  05:00:00,21.7,14849.99849,24.67527856,23.99976322,24.33752089,0,148.3299926,23.99976322,0.011005726,57.19778026,0,0,0,335.2557649,1206920.754,226.5478511,815572.2638,0,0,351287.6326
e-singletint,east,existing, 05/08  06:00:00,21.7,29699.99698,24.60702031,23.99978161,24.30340096,0,137.0897019,23.99978161,0.011290001,58.64880448,0,0,0,327.3110513,1178319.785,215.2980009,775072.8032,0,0,351287.6326
e-singletint,east,existing, 05/08  07:00:00,22.0125,59399.99396,24.85225448,23.99976156,24.42600802,0,210.157458,23.99976156,0.011283364,58.65222012,0,0,0,446.3414793,1606829.325,290.9247969,1047329.269,0,0,351287.6326
e-singletint,east,existing, 05/08  08:00:00,22.575,75599.99231,25.72885487,23.99959971,24.86422729,0,392.9869084,23.99959971,0.010668941,55.53355795,0,0,0,702.6359889,2529489.56,478.2761791,1721794.245,0,0,351287.6326
e-singletint,east,existing, 05/08  09:00:00,23.4875,59399.99396,26.74308872,23.99936859,25.37122866,0,593.3996977,23.99936859,0.009782677,50.99249401,0,0,0,926.4574637,3335246.869,686.1984708,2470314.495,0,0,351287.6326
e-singletint,east,existing, 05/08  10:00:00,24.5875,59399.99396,27.94165955,23.99906046,25.97036,0,922.3079644,23.99906046,0.008819276,46.04188431,0,0,0,1264.534342,4552323.633,1024.192378,3687092.562,0,0,351287.6326
e-singletint,east,existing, 05/08  11:00:00,26.0625,37799.99615,28.11607676,23.99941175,26.05774426,0,954.6843303,23.99941175,0.008430734,44.01207384,0,0,0,1244.941469,4481789.288,1069.392811,3849814.12,0,0,351287.6326
e-singletint,east,existing, 05/08  12:00:00,26.7,37799.99615,27.71325643,23.99965276,25.85645459,0,830.1680787,23.99965276,0.008501019,44.35642951,0,0,0,1100.61283,3962206.187,950.4052335,3421458.84,0,0,351287.6326
e-singletint,east,existing, 05/08  13:00:00,26.7,37799.99615,27.50589634,23.99968088,25.75278861,0,766.1801995,23.99968088,0.008613529,44.93539582,0,0,0,1036.797456,3732470.842,886.4120805,3191083.49,0,0,351287.6326
e-singletint,east,existing, 05/08  14:00:00,27.0125,37799.99615,27.22535971,23.99971334,25.61253653,0,690.5885784,23.99971334,0.008746402,45.58973942,0,0,0,959.459365,3454053.714,813.5028516,2928610.266,0,0,351287.6326
e-singletint,east,existing, 05/08  15:00:00,26.8875,37799.99615,26.8249937,23.99977253,25.41238312,0,582.7116628,23.99977253,0.008946155,46.56851865,0,0,0,844.4867143,3040152.171,704.5739097,2536466.075,0,0,351287.6326
e-singletint,east,existing, 05/08  16:00:00,27.0125,37799.99615,26.84967859,23.99970581,25.4246922,0,591.1814511,23.99970581,0.00906829,47.17736715,0,0,0,865.5915762,3116129.674,714.0583928,2570610.214,0,0,351287.6326
e-singletint,east,existing, 05/08  17:00:00,27.2,37799.99615,26.67943952,23.9996227,25.33953111,0,561.6723871,23.9996227,0.009232205,47.98717143,0,0,0,840.9368194,3027372.55,686.1309354,2470071.367,0,0,351287.6326
e-singletint,east,existing, 05/08  18:00:00,26.8875,37799.99615,26.48183578,23.99956824,25.24070201,0,538.611295,23.99956824,0.00936361,48.64168325,0,0,0,821.849191,2958657.088,660.4063084,2377462.71,0,0,351287.6326
e-singletint,east,existing, 05/08  19:00:00,26.325,90449.9908,26.09706335,23.99963161,25.04834748,0,448.8802492,23.99963161,0.009520561,49.44450666,0,0,0,715.8412571,2577028.525,565.9861434,2037550.116,0,0,351287.6326
e-singletint,east,existing, 05/08  20:00:00,25.7875,120149.9878,25.82025505,23.99962153,24.90993829,0,394.1485162,23.99962153,0.009793783,50.87405506,0,0,0,659.2687621,2373367.544,506.7528219,1824310.159,0,0,351287.6326
e-singletint,east,existing, 05/08  21:00:00,25.225,134999.9863,25.6641162,23.99958734,24.83185177,0,377.4117659,23.99958734,0.010030934,52.13965044,0,0,0,650.0151016,2340054.366,485.2419979,1746871.193,0,0,351287.6326
e-singletint,east,existing, 05/08  22:00:00,24.625,120149.9878,25.52194924,23.99956055,24.76075489,0,357.5202224,23.99956055,0.010183614,52.94073333,0,0,0,627.8821774,2260375.839,460.2821529,1657015.75,0,0,351287.6326
e-singletint,east,existing, 05/08  23:00:00,24.0875,90449.9908,25.3318169,23.9995904,24.66570365,0,288.1988525,23.9995904,0.010434636,54.18935382,0,0,0,538.9621569,1940263.765,386.4690185,1391288.466,0,0,351287.6326
e-singletint,east,existing, 05/08  24:00:00,23.525,44549.99547,25.13632066,23.99964439,24.56798252,0,234.8616944,23.99964439,0.010751682,55.78647534,0,0,0,472.1394228,1699701.922,328.400391,1182241.408,0,0,351287.6326
e-singletint,east,existing, 05/09  01:00:00,22.9875,29699.99698,24.94564918,23.99969246,24.47267082,0,199.3345781,23.99969246,0.011041203,57.26233225,0,0,0,426.8449201,1536641.712,288.3477205,1038051.794,0,0,351287.6326
e-singletint,east,existing, 05/09  02:00:00,22.8,22949.99767,24.81572291,23.99972741,24.40772516,0,175.0925309,23.99972741,0.011318017,58.63466908,0,0,0,398.7834282,1435620.342,262.5263553,945094.8791,0,0,351287.6326
e-singletint,east,existing, 05/09  03:00:00,22.425,14849.99849,24.71108222,23.99974901,24.35541561,0,156.5801313,23.99974901,0.011550329,59.7933871,0,0,0,374.4138746,1347889.949,240.8548282,867077.3817,0,0,351287.6326
e-singletint,east,existing, 05/09  04:00:00,22.2,14849.99849,24.61329843,23.99977299,24.30653571,0,139.7726243,23.99977299,0.011763285,60.87526659,0,0,0,352.5555164,1269199.859,222.1534959,799752.5854,0,0,351287.6326
e-singletint,east,existing, 05/09  05:00:00,22.2,14849.99849,24.53816952,23.99979024,24.26897988,0,127.6845946,23.99979024,0.0119484,61.81512497,0.25,0,0,339.0495848,1220578.505,210.0660367,756237.7321,0,0,351287.6326
e-singletint,east,existing, 05/09  06:00:00,22.2,29699.99698,24.48037556,23.9998049,24.24009023,0,119.0158697,23.9998049,0.012104119,62.64533711,1,0,0,329.9784494,1187922.418,201.397244,725030.0786,0,0,351287.6326
e-singletint,east,existing, 05/09  07:00:00,22.575,59399.99396,24.56776006,23.99979792,24.28377899,0,165.7853782,23.99979792,0.012044131,62.36458975,0.75,0,0,412.5252396,1485090.863,251.2839754,904622.3113,0,0,351287.6326
e-singletint,east,existing, 05/09  08:00:00,23.1125,75599.99231,24.81355163,23.9997905,24.40667106,0,219.0975876,23.9997905,0.011728216,60.75900945,0,0,0,495.8760078,1785153.628,309.0889279,1112720.14,0,0,351287.6326
e-singletint,east,existing, 05/09  09:00:00,23.3,59399.99396,25.06033018,23.99982662,24.5300784,0,212.5445044,23.99982662,0.011524734,59.76199731,0,0,0,477.3497268,1718459.017,304.1465501,1094927.58,0,0,351287.6326
e-singletint,east,existing, 05/09  10:00:00,24.7375,59399.99396,26.01415577,23.99969874,25.00692726,0,400.2417979,23.99969874,0.010996187,57.09062521,0,0,0,757.5643594,2727231.694,503.7678768,1813564.356,0,0,351287.6326
e-singletint,east,existing, 05/09  11:00:00,26.6,37799.99615,27.25717865,23.99928742,25.62823303,0,703.2909932,23.99928742,0.009954776,51.80246257,0,0,0,1119.504048,4030214.574,822.2090753,2959952.671,0,0,351287.6326
e-singletint,east,existing, 05/09  12:00:00,28.2625,37799.99615,27.79067617,23.99921312,25.89494465,0,867.4374402,23.99921312,0.009182617,47.83198796,0,0,0,1246.613867,4487809.92,1000.64837,3602334.132,0,0,351287.6326
e-singletint,east,existing, 05/09  13:00:00,29.9625,37799.99615,27.44127343,23.99960406,25.72043875,0,758.3033225,23.99960406,0.009173848,47.76753238,0,0,0,1095.727017,3944617.261,906.1256922,3262052.492,0,0,351287.6326
e-singletint,east,existing, 05/09  14:00:00,30.9125,37799.99615,27.45593548,23.99960434,25.72776991,0,758.960711,23.99960434,0.009155302,47.64202053,0,0,0,1088.694369,3919299.73,914.6171382,3292621.697,0,0,351287.6326
e-singletint,east,existing, 05/09  15:00:00,28.35,37799.99615,27.0439378,23.99967999,25.5218089,0,645.719614,23.99967999,0.009145894,47.57532538,0,0,0,945.6114948,3404201.381,779.8719489,2807539.016,0,0,351287.6326
e-singletint,east,existing, 05/09  16:00:00,28.3875,37799.99615,26.82022437,23.99967734,25.40995085,0,587.236817,23.99967734,0.009087025,47.27346224,0,0,0,859.8914949,3095609.382,721.4095898,2597074.523,0,0,351287.6326
e-singletint,east,existing, 05/09  17:00:00,29.0875,37799.99615,26.75230633,23.99956526,25.37593579,0,582.3892791,23.99956526,0.008735802,45.50074595,0,0,0,816.8173341,2940542.403,722.151165,2599744.194,0,0,351287.6326
e-singletint,east,existing, 05/09  18:00:00,28.2125,37799.99615,26.51081791,23.99957625,25.25519708,0,547.3680704,23.99957625,0.008364887,43.61120238,0,0,0,742.4664675,2672879.283,679.7178414,2446984.229,0,0,351287.6326
e-singletint,east,existing, 05/09  19:00:00,26.425,90449.9908,26.097527,23.99966837,25.04859768,0,450.4705673,23.99966837,0.008013968,41.83125953,0,0,0,607.3439802,2186438.329,568.0081845,2044829.464,0,0,351287.6326
e-singletint,east,existing, 05/09  20:00:00,23.1625,120149.9878,25.51756551,23.99971973,24.75864262,0,336.9464602,23.99971973,0.007839661,41.00044701,0,0,0,460.9698629,1659491.506,427.4804734,1538929.704,0,0,351287.6326
e-singletint,east,existing, 05/09  21:00:00,21.0125,134999.9863,25.15393249,23.99974498,24.57683874,0,275.3697243,23.99974498,0.00775082,40.59822689,0,0,0,379.2839611,1365422.26,348.0945375,1253140.335,0,0,351287.6326
e-singletint,east,existing, 05/09  22:00:00,20.9125,120149.9878,24.97766381,23.99975257,24.48870819,0,248.957624,23.99975257,0.007704785,40.4266281,0,0,0,347.9955226,1252783.881,320.8744215,1155147.918,0,0,351287.6326
e-singletint,east,existing, 05/09  23:00:00,19.35,90449.9908,24.67827369,23.99979954,24.33903662,0,156.9944812,23.99979954,0.007717434,40.54859651,0,0,0,236.8104432,852517.5953,215.9840135,777542.4487,0,0,351287.6326
e-singletint,east,existing, 05/09  24:00:00,17.6125,44549.99547,24.34126607,23.99996076,24.17061341,0,73.39283634,23.99996076,0.007844287,41.24813788,0,0,0,132.4441752,476799.0308,117.9763931,424715.0152,0,0,351287.6326
e-singletint,east,existing, 05/10  01:00:00,16.5125,29699.99698,24.06529175,24.00030148,24.03279661,0,23.35072279,24.00030148,0.007963925,41.88425886,0,0,0,67.18139598,241853.0255,58.87783567,211960.2084,0,0,351287.6326
e-singletint,east,existing, 05/10  02:00:00,16.475,22949.99767,23.86630897,24.00021717,23.93326307,4.64469089,0.045386962,24.00021717,0.008004641,42.09589105,0,0,0,35.11100558,126399.6201,30.67013369,110412.4813,0,0,351287.6326
e-singletint,east,existing, 05/10  03:00:00,16.0125,14849.99849,23.65996948,23.99102736,23.82549842,28.76939476,0,23.99102736,0.008014128,42.16850738,0,0,0,4.99459009,17980.52432,4.362064,15703.4304,0,0,351287.6326
e-singletint,east,existing, 05/10  04:00:00,14.5375,14849.99849,23.34932257,23.68118522,23.51525389,36.87681635,0,23.68118522,0.008023806,43.0417021,0,0,0,0,0,0,0,11324.72288,3.145756355,351287.6326
e-singletint,east,existing, 05/10  05:00:00,12.8375,14849.99849,22.95508761,23.18990324,23.07249543,36.70620199,0,23.18990324,0.008037805,44.43003299,0,0,0,0,0,0,0,40138.65749,11.14962708,351287.6326
e-singletint,east,existing, 05/10  06:00:00,11.8875,29699.99698,22.91362056,22.87589909,22.89475983,21.79504296,13.66533399,22.87589909,0.008028481,45.23281661,0,0,0,6.443600576,23196.96207,5.284433035,19023.95893,23384.43733,6.495677036,351287.6326
e-singletint,east,existing, 05/10  07:00:00,13.075,59399.99396,26.56174497,23.95946316,25.26060407,0,605.4810475,23.95946316,0.007588447,40.1004539,0,0,0,687.6636025,2475588.969,600.7251456,2162610.524,0,0,351287.6326
e-singletint,east,existing, 05/10  08:00:00,15.275,75599.99231,29.84064099,25.11443266,27.47753682,0,1290.75295,25.11443266,0.00685702,33.92692551,0.5,0,0.5,1331.423441,4793124.388,1279.460351,4606057.264,0,0,351287.6326
e-singletint,east,existing, 05/10  09:00:00,17.85,59399.99396,31.62508491,26.47143664,29.04826078,0,1448.318125,26.47143664,0.006943567,31.67103432,1,0,1,1453.239553,5231662.39,1453.239553,5231662.39,0,0,351287.6326
e-singletint,east,existing, 05/10  10:00:00,19.9625,59399.99396,32.18390473,26.81282707,29.4983659,0,1488.383807,26.81282707,0.007066197,31.58306606,1,0,1,1530.35558,5509280.089,1530.35558,5509280.089,0,0,351287.6326
e-singletint,east,existing, 05/10  11:00:00,21.2875,37799.99615,31.5285621,26.17430394,28.85143302,0,1414.373176,26.17430394,0.007132829,33.10611916,1,0,1,1496.499139,5387396.899,1496.499139,5387396.899,0,0,351287.6326
e-singletint,east,existing, 05/10  12:00:00,22.7,37799.99615,29.83749092,24.84172497,27.33960795,0,1259.720945,24.84172497,0.007190072,36.12243747,0.5,0,0.5,1369.872121,4931539.637,1363.578774,4908883.586,0,0,351287.6326
e-singletint,east,existing, 05/10  13:00:00,23.9875,37799.99615,28.42323523,24.02054707,26.22189115,0,1036.678446,24.02054707,0.007115414,37.51648568,0,0,0,1154.605779,4156580.806,1140.276595,4104995.742,0,0,351287.6326
e-singletint,east,existing, 05/10  14:00:00,25.15,37799.99615,27.97021972,23.99997163,25.98509567,0,897.2000218,23.99997163,0.007119431,37.54598334,0,0,0,1006.811232,3624520.435,1004.303608,3615492.989,0,0,351287.6326
e-singletint,east,existing, 05/10  15:00:00,25.9125,37799.99615,27.6622704,23.99985648,25.83106344,0,807.126561,23.99985648,0.007133975,37.58408699,0,0,0,920.5299003,3313907.641,920.5299003,3313907.641,0,0,351287.6326
e-singletint,east,existing, 05/10  16:00:00,26.1,37799.99615,27.3626612,23.99982796,25.68124458,0,729.4114448,23.99982796,0.007156427,37.68680788,0,0,0,844.3310704,3039591.853,844.3310704,3039591.853,0,0,351287.6326
e-singletint,east,existing, 05/10  17:00:00,26.1,37799.99615,27.04875964,23.99972547,25.52424255,0,657.0152434,23.99972547,0.007173187,37.75040229,0,0,0,771.9139748,2778890.309,771.9139748,2778890.309,0,0,351287.6326
e-singletint,east,existing, 05/10  18:00:00,25.4125,37799.99615,26.69593283,23.99972256,25.34782769,0,593.201581,23.99972256,0.007215193,37.95455698,0,0,0,703.9717874,2534298.435,702.400615,2528642.214,0,0,351287.6326
e-singletint,east,existing, 05/10  19:00:00,23.9375,90449.9908,26.24007155,23.99988906,25.1199803,0,488.8351182,23.99988906,0.007202564,37.88850637,0,0,0,593.9247389,2138129.06,585.8054083,2108899.47,0,0,351287.6326
e-singletint,east,existing, 05/10  20:00:00,21.6125,120149.9878,25.69337245,23.99999341,24.84668293,0,375.9535956,23.99999341,0.0072007,37.87857558,0,0,0,468.0667585,1685040.331,453.6842579,1633263.328,0,0,351287.6326
e-singletint,east,existing, 05/10  21:00:00,18.1625,134999.9863,25.20923639,23.99976373,24.60450006,0,279.9374283,23.99976373,0.00724023,38.10876995,0,0,0,350.5213513,1261876.865,329.0716676,1184658.004,0,0,351287.6326
e-singletint,east,existing, 05/10  22:00:00,16.0125,120149.9878,24.81113175,23.9997994,24.40546558,0,198.7780535,23.9997994,0.007345197,38.66935781,0,0,0,251.2234249,904404.3298,230.0995684,828358.4461,0,0,351287.6326
e-singletint,east,existing, 05/10  23:00:00,14.1625,90449.9908,24.39451977,24.00011637,24.19731807,0,78.86975755,24.00011637,0.007521472,39.58549316,0,0,0,105.9231627,381323.3857,94.85110964,341463.9947,0,0,351287.6326
e-singletint,east,existing, 05/10  24:00:00,12.3,44549.99547,23.97067171,23.91062845,23.94065008,5.868430596,1.670015414,23.91062845,0.007806403,41.29067565,0,0,0,3.494610585,12580.59811,3.052820937,10990.15537,0,0,351287.6326
e-singletint,east,existing, 05/11  01:00:00,12.3875,29699.99698,23.67527544,23.6731624,23.67421892,11.24962712,0,23.6731624,0.008025725,43.04443007,0,0,0,0,0,0,0,10898.86358,3.027462105,351287.6326
e-singletint,east,existing, 05/11  02:00:00,12.1125,22949.99767,23.37087376,23.41828884,23.3945813,16.40657349,0,23.41828884,0.0080613,43.87425705,0,0,0,0,0,0,0,10795.67323,2.99879812,351287.6326
e-singletint,east,existing, 05/11  03:00:00,10.6375,14849.99849,22.93018779,22.9550359,22.94261185,19.86458425,0,22.9550359,0.008005,44.79294785,0,0,0,0,0,0,0,36892.33488,10.2478708,351287.6326
e-singletint,east,existing, 05/11  04:00:00,10,14849.99849,22.51661235,22.4981331,22.50737272,14.91921419,0,22.4981331,0.007956811,45.77677582,0,0,0,0,0,0,0,36010.74376,10.00298438,351287.6326
e-singletint,east,existing, 05/11  05:00:00,9.3125,14849.99849,22.10664959,22.07029055,22.08847007,11.67584473,0,22.07029055,0.007863144,46.46819055,0,0,0,0,0,0,0,25681.52973,7.133758259,351287.6326
e-singletint,east,existing, 05/11  06:00:00,8.9,29699.99698,21.98986747,21.78685042,21.88835894,5.462331418,16.06663701,21.78685042,0.007783671,46.85834996,0,0,0,6.131738832,22074.25979,4.904164106,17654.99078,12308.49361,3.419026003,351287.6326
e-singletint,east,existing, 05/11  07:00:00,11.3375,59399.99396,25.77070545,23.79510598,24.78290572,0,422.2800778,23.79510598,0.007488482,39.96957129,0,0,0,455.2134372,1638768.374,400.9121146,1443283.613,8928.221239,2.480061455,351287.6326
e-singletint,east,existing, 05/11  08:00:00,15.2375,75599.99231,29.50524695,24.84960736,27.17742715,0,1250.920173,24.84960736,0.006861249,34.4261388,0.5,0,0.5,1302.578584,4689282.903,1243.836494,4477811.379,0,0,351287.6326
e-singletint,east,existing, 05/11  09:00:00,19.1375,59399.99396,31.41900194,26.2722682,28.84563507,0,1425.23617,26.2722682,0.006936542,31.95248044,1,0,1,1439.602405,5182568.657,1439.602405,5182568.657,0,0,351287.6326
e-singletint,east,existing, 05/11  10:00:00,21.2875,59399.99396,32.12754481,26.73843159,29.4329882,0,1479.339505,26.73843159,0.00688185,30.84051589,1,0,1,1530.033931,5508122.153,1530.033931,5508122.153,0,0,351287.6326
e-singletint,east,existing, 05/11  11:00:00,22.7,37799.99615,31.61469945,26.21703116,28.9158653,0,1418.71091,26.21703116,0.006882217,31.80934149,1,0,1,1509.404197,5433855.11,1509.404197,5433855.11,0,0,351287.6326
e-singletint,east,existing, 05/11  12:00:00,23.3,37799.99615,29.99208671,24.93821394,27.46515032,0,1270.397925,24.93821394,0.006961834,34.69887578,0.5,0,0.5,1377.975613,4960712.208,1377.975613,4960712.208,0,0,351287.6326
e-singletint,east,existing, 05/11  13:00:00,24.3625,37799.99615,28.52829985,24.02065416,26.27447701,0,1066.828794,24.02065416,0.007072714,37.20472207,0,0,0,1176.607495,4235786.983,1172.96988,4222691.567,0,0,351287.6326
e-singletint,east,existing, 05/11  14:00:00,25.6875,37799.99615,28.0938892,23.99995483,26.04692202,0,930.8223791,23.99995483,0.0071984,37.88101428,0,0,0,1046.687501,3768075.004,1042.440713,3752786.566,0,0,351287.6326
e-singletint,east,existing, 05/11  15:00:00,26.7875,37799.99615,27.82217751,23.99993625,25.91105688,0,850.4346838,23.99993625,0.007325279,38.50197505,0,0,0,976.6228846,3515842.384,971.1824274,3496256.739,0,0,351287.6326
e-singletint,east,existing, 05/11  16:00:00,27.2,37799.99615,27.55855055,23.99997173,25.77926114,0,781.8283355,23.99997173,0.007457796,39.15048069,0,0,0,917.897306,3304430.301,905.9701444,3261492.52,0,0,351287.6326
e-singletint,east,existing, 05/11  17:00:00,26.8875,37799.99615,27.25051253,23.99993131,25.62522192,0,709.6355676,23.99993131,0.007584273,39.76616795,0,0,0,852.9678401,3070684.224,831.1541847,2992155.065,0,0,351287.6326
e-singletint,east,existing, 05/11  18:00:00,26.325,37799.99615,26.90238186,23.99966106,25.45102146,0,644.6339591,23.99966106,0.007682401,40.25978087,0,0,0,793.7427709,2857473.975,761.4678343,2741284.203,0,0,351287.6326
e-singletint,east,existing, 05/11  19:00:00,25.0375,90449.9908,26.43756209,23.999688,25.21862505,0,532.7667208,23.999688,0.007777827,40.75361816,0,0,0,680.6248488,2450249.456,638.9228531,2300122.271,0,0,351287.6326
e-singletint,east,existing, 05/11  20:00:00,23.7125,120149.9878,25.9470765,23.99967453,24.97337551,0,431.8554259,23.99967453,0.007972814,41.78897082,0,0,0,577.8853214,2080387.157,527.003375,1897212.15,0,0,351287.6326
e-singletint,east,existing, 05/11  21:00:00,22.6125,134999.9863,25.6550266,23.99965879,24.82734269,0,383.6331349,23.99965879,0.008213609,43.05094388,0,0,0,532.4901041,1916964.375,469.600029,1690560.104,0,0,351287.6326
e-singletint,east,existing, 05/11  22:00:00,21.5125,120149.9878,25.38973816,23.99966253,24.69470034,0,335.2832876,23.99966253,0.008441118,44.25556347,0,0,0,480.8306955,1730990.504,412.0599359,1483415.769,0,0,351287.6326
e-singletint,east,existing, 05/11  23:00:00,20.4125,90449.9908,25.08197422,23.99970356,24.54083889,0,238.279627,23.99970356,0.008657326,45.39059054,0,0,0,365.6965625,1316507.625,305.9032746,1101251.788,0,0,351287.6326
e-singletint,east,existing, 05/11  24:00:00,19.3125,44549.99547,24.77919649,23.99977595,24.38948622,0,159.1189602,23.99977595,0.008896445,46.62642097,0,0,0,267.0287831,961303.6191,217.5983828,783354.1782,0,0,351287.6326
e-singletint,east,existing, 05/12  01:00:00,18.525,29699.99698,24.52733389,23.99982927,24.26358158,0,109.5222183,23.99982927,0.009121946,47.76067848,0,0,0,202.7796492,730006.737,161.4532534,581231.7123,0,0,351287.6326
e-singletint,east,existing, 05/12  02:00:00,17.9875,22949.99767,24.31889223,23.99986693,24.15937958,0,72.01536103,23.99986693,0.009366879,49.005419,0,0,0,153.6001842,552960.6633,119.472049,430099.3765,0,0,351287.6326
e-singletint,east,existing, 05/12  03:00:00,17.1125,14849.99849,24.09061941,23.99989755,24.04525848,0,31.87775727,23.99989755,0.009640549,50.41522982,0,0,0,95.13424789,342483.2924,72.04077779,259346.8001,0,0,351287.6326
e-singletint,east,existing, 05/12  04:00:00,16.7,14849.99849,23.89764486,24.00012766,23.94888626,0.809216266,3.986467106,24.00012766,0.009963123,52.07480699,0,0,0,54.28812334,195437.244,39.88518291,143586.6585,0,0,351287.6326
e-singletint,east,existing, 05/12  05:00:00,16.325,14849.99849,23.72957131,24.00643728,23.8680043,17.82499641,0,24.00643728,0.01028357,53.70188553,0,0,0,21.0004551,75601.63837,15.05487824,54197.56165,0,0,351287.6326
e-singletint,east,existing, 05/12  06:00:00,16.1,29699.99698,23.80350927,24.02502623,23.91426775,23.71790197,14.73142704,24.02502623,0.01059442,55.27187455,0,0,0,33.51685532,120660.6792,22.96805173,82684.98621,0,0,351287.6326
e-singletint,east,existing, 05/12  07:00:00,17.1625,59399.99396,26.18936618,24.00045954,25.09491286,0,484.9821144,24.00045954,0.009859411,51.5903977,0,0,0,726.4342078,2615163.148,525.179608,1890646.589,0,0,351287.6326
e-singletint,east,existing, 05/12  08:00:00,19.8625,75599.99231,29.27020772,24.66838637,26.96929704,0,1209.78978,24.66838637,0.008160467,41.21170962,0.25,0,0.25,1457.071503,5245457.411,1243.76171,4477542.155,0,0,351287.6326
e-singletint,east,existing, 05/12  09:00:00,21.7875,59399.99396,31.1963599,26.03465663,28.61550826,0,1400.039323,26.03465663,0.007928679,36.86394396,1,0,1,1540.918181,5547305.451,1439.40545,5181859.621,0,0,351287.6326
e-singletint,east,existing, 05/12  10:00:00,23.2625,59399.99396,31.79154142,26.40362052,29.09758097,0,1443.624366,26.40362052,0.008176005,37.18017393,1,0,1,1611.794555,5802460.399,1513.26531,5447755.117,0,0,351287.6326
e-singletint,east,existing, 05/12  11:00:00,25.65,37799.99615,31.26871856,25.89818394,28.58345125,0,1385.380599,25.89818394,0.008391591,39.28969678,1,0,1,1616.746921,5820288.915,1502.392482,5408612.934,0,0,351287.6326
e-singletint,east,existing, 05/12  12:00:00,26.0125,37799.99615,29.57672962,24.56877795,27.07275379,0,1230.562668,24.56877795,0.008316692,42.12279457,0.25,0,0.25,1528.386143,5502190.115,1363.38125,4908172.5,0,0,351287.6326
e-singletint,east,existing, 05/12  13:00:00,26.2875,37799.99615,28.74151063,24.01623608,26.37887335,0,1118.081949,24.01623608,0.008147215,42.63791881,0,0,0,1398.781398,5035613.034,1239.731588,4463033.717,0,0,351287.6326
e-singletint,east,existing, 05/12  14:00:00,27.7,37799.99615,28.67725504,23.99965011,26.33845258,0,1096.410222,23.99965011,0.008225083,43.06662371,0,0,0,1376.503205,4955411.539,1225.055524,4410199.886,0,0,351287.6326
e-singletint,east,existing, 05/12  15:00:00,27.9875,37799.99615,28.52307383,23.99958166,26.26132775,0,1052.117218,23.99958166,0.008324158,43.5510519,0,0,0,1337.343532,4814436.714,1183.10658,4259183.687,0,0,351287.6326
e-singletint,east,existing, 05/12  16:00:00,28.1125,37799.99615,28.28397991,23.9995445,26.1417622,0,987.4916075,23.9995445,0.00841125,43.95597194,0,0,0,1271.533838,4577521.818,1119.568281,4030445.812,0,0,351287.6326
e-singletint,east,existing, 05/12  17:00:00,28.3,37799.99615,27.90687262,23.99946713,25.95316988,0,891.3533109,23.99946713,0.008608246,44.92582492,0,0,0,1179.692146,4246891.725,1025.015776,3690056.792,0,0,351287.6326
e-singletint,east,existing, 05/12  18:00:00,27.9875,37799.99615,27.4633788,23.99942265,25.73140072,0,793.54204,23.99942265,0.008759787,45.68850879,0,0,0,1080.625658,3890252.37,924.5117001,3328242.121,0,0,351287.6326
e-singletint,east,existing, 05/12  19:00:00,27.1125,90449.9908,26.93781284,23.9995059,25.46865937,0,655.5982453,23.9995059,0.008883355,46.32369164,0,0,0,925.3217046,3331158.137,779.242766,2805273.958,0,0,351287.6326
e-singletint,east,existing, 05/12  20:00:00,26.0125,120149.9878,26.43987622,23.99952408,25.21970015,0,539.5353846,23.99952408,0.009109512,47.51624679,0,0,0,797.8361977,2872210.312,653.971264,2354296.55,0,0,351287.6326
e-singletint,east,existing, 05/12  21:00:00,24.5375,134999.9863,26.09235652,23.9995092,25.04593286,0,476.767349,23.9995092,0.009305679,48.57379408,0,0,0,728.0692856,2621049.428,578.7656256,2083556.252,0,0,351287.6326
e-singletint,east,existing, 05/12  22:00:00,23.2125,120149.9878,25.78270382,23.99951557,24.8911097,0,420.5450046,23.99951557,0.009423587,49.19874796,0,0,0,655.1152392,2358414.861,511.4079833,1841068.74,0,0,351287.6326
e-singletint,east,existing, 05/12  23:00:00,22.1125,90449.9908,25.46153578,23.99958273,24.73055926,0,319.7327312,23.99958273,0.009629763,50.29053539,0,0,0,525.4011351,1891444.086,401.408939,1445072.18,0,0,351287.6326
e-singletint,east,existing, 05/12  24:00:00,21.325,44549.99547,25.18609722,23.99966029,24.59287876,0,244.5038152,23.99966029,0.009930082,51.82061427,0,0,0,430.8904069,1551205.465,319.5908852,1150527.187,0,0,351287.6326
e-singletint,east,existing, 05/13  01:00:00,21.1,35099.99643,25.00828694,23.99970272,24.50399483,0,208.3445656,23.99970272,0.010252582,53.45592365,0,0,0,391.3482675,1408853.763,281.5368961,1013532.826,0,0,351287.6326
e-singletint,east,existing, 05/13  02:00:00,20.7875,35099.99643,24.85063782,23.99973326,24.42518554,0,178.3763148,23.99973326,0.010579615,55.13243073,0,0,0,357.1009722,1285563.5,248.936112,896170.0033,0,0,351287.6326
e-singletint,east,existing, 05/13  03:00:00,20.6,14849.99849,24.7025667,23.99976537,24.35116604,0,150.6665029,23.99976537,0.010885551,56.66307435,0,0,0,323.9784082,1166322.269,219.6508335,790743.0004,0,0,351287.6326
e-singletint,east,existing, 05/13  04:00:00,20.6,14849.99849,24.58040061,23.99978231,24.29009146,0,129.6234227,23.99978231,0.011191992,58.20784867,0,0,0,301.2270214,1084417.277,198.5932029,714935.5303,0,0,351287.6326
e-singletint,east,existing, 05/13  05:00:00,20.6,14849.99849,24.47439554,23.99980378,24.23709966,0,112.2046198,23.99980378,0.011526685,59.916799,0,0,0,283.4099031,1020275.651,181.1627509,652185.9032,0,0,351287.6326
e-singletint,east,existing, 05/13  06:00:00,20.6,14849.99849,24.39369396,23.99982492,24.19675944,0,99.72943091,23.99982492,0.011805488,61.37809782,0,0,0,270.945725,975404.6099,168.6858124,607268.9246,0,0,351287.6326
e-singletint,east,existing, 05/13  07:00:00,21.2875,55349.99437,24.47125878,23.99985978,24.23555928,0,114.7101717,23.99985978,0.011894205,61.85406872,0,0,0,307.0151083,1105254.39,189.4374299,681974.7476,0,0,351287.6326
e-singletint,east,existing, 05/13  08:00:00,22.0125,55349.99437,24.6934886,23.9998519,24.34667025,0,173.8947797,23.9998519,0.011660964,60.66342279,0,0,0,406.250058,1462500.209,254.6713787,916816.9631,0,0,351287.6326
e-singletint,east,existing, 05/13  09:00:00,22.575,75599.99231,25.03834363,23.99976662,24.51905513,0,262.974244,23.99976662,0.011242658,58.52612204,0,0,0,537.0460229,1933365.682,348.4110791,1254279.885,0,0,351287.6326
e-singletint,east,existing, 05/13  10:00:00,23.1125,75599.99231,25.34901513,23.99977888,24.67439701,0,282.5646253,23.99977888,0.010825561,56.39198392,0,0,0,550.2985401,1981074.744,372.5452153,1341162.775,0,0,351287.6326
e-singletint,east,existing, 05/13  11:00:00,24.7375,55349.99437,26.17377964,23.99966413,25.08672188,0,429.1143956,23.99966413,0.010317401,53.78834222,0,0,0,747.8784199,2692362.311,532.6823851,1917656.586,0,0,351287.6326
e-singletint,east,existing, 05/13  12:00:00,26.2875,44549.99547,26.74674048,23.99950738,25.37312393,0,574.8361636,23.99950738,0.009770788,50.98327484,0,0,0,916.3992489,3299037.296,691.4201056,2489112.38,0,0,351287.6326
e-singletint,east,existing, 05/13  13:00:00,27.7,44549.99547,26.98790779,23.99950714,25.49370746,0,639.7868679,23.99950714,0.009440611,49.25508344,0,0,0,973.0058537,3502821.073,768.354403,2766075.851,0,0,351287.6326
e-singletint,east,existing, 05/13  14:00:00,28.9875,44549.99547,27.12474021,23.99954798,25.5621441,0,674.8613082,23.99954798,0.009324161,48.60686469,0,0,0,1005.959596,3621454.547,814.3440348,2931638.525,0,0,351287.6326
e-singletint,east,existing, 05/13  15:00:00,30.15,44549.99547,27.32611965,23.99953443,25.66282704,0,728.6532541,23.99953443,0.009279076,48.35684206,0,0,0,1069.162526,3848985.095,877.9450854,3160602.308,0,0,351287.6326
e-singletint,east,existing, 05/13  16:00:00,30.225,44549.99547,27.37699928,23.99952829,25.68826379,0,743.2821245,23.99952829,0.009248,48.16661565,0,0,0,1083.325428,3899971.54,893.2139472,3215570.21,0,0,351287.6326
e-singletint,east,existing, 05/13  17:00:00,30,44549.99547,27.19603278,23.99957135,25.59780207,0,694.2697846,23.99957135,0.009252847,48.17294043,0,0,0,1020.468654,3673687.155,842.3040971,3032294.749,0,0,351287.6326
e-singletint,east,existing, 05/13  18:00:00,29.625,44549.99547,26.8954817,23.99954351,25.4475126,0,639.0912203,23.99954351,0.009328189,48.55946787,0,0,0,955.360085,3439296.306,783.9647734,2822273.184,0,0,351287.6326
e-singletint,east,existing, 05/13  19:00:00,29.0875,114749.9883,26.48659863,23.99956366,25.24308115,0,545.3668997,23.99956366,0.009483064,49.35351797,0,0,0,849.6551765,3058758.635,685.7453514,2468683.265,0,0,351287.6326
e-singletint,east,existing, 05/13  20:00:00,27.8375,134999.9863,26.07454737,23.99949757,25.03702247,0,465.2263938,23.99949757,0.009755674,50.78299866,0,0,0,760.1378746,2736496.349,595.0647211,2142232.996,0,0,351287.6326
e-singletint,east,existing, 05/13  21:00:00,25.825,134999.9863,25.77185367,23.99944179,24.88564773,0,413.3137247,23.99944179,0.009986234,51.98414585,0,0,0,698.7919277,2515650.94,526.1667347,1894200.245,0,0,351287.6326
e-singletint,east,existing, 05/13  22:00:00,25.375,134999.9863,25.60240086,23.99953595,24.80096841,0,368.9290439,23.99953595,0.010148248,52.8136922,0,0,0,648.4240861,2334326.71,478.0226835,1720881.661,0,0,351287.6326
e-singletint,east,existing, 05/13  23:00:00,25.225,114749.9883,25.44086108,23.99963201,24.72024654,0,299.4052592,23.99963201,0.010506161,54.64490868,0,0,0,572.7943072,2062059.506,407.3528602,1466470.297,0,0,351287.6326
e-singletint,east,existing, 05/13  24:00:00,25,55349.99437,25.30360033,23.99969053,24.65164543,0,253.5566222,23.99969053,0.011074309,57.58496369,0,0,0,535.7666171,1928759.821,359.6117649,1294602.354,0,0,351287.6326
e-singletint,east,existing, 05/14  01:00:00,24.625,35099.99643,25.19236314,23.99965857,24.59601085,0,242.1432837,23.99965857,0.01148979,59.7289971,0,0,0,536.2307276,1930430.619,344.9839468,1241942.209,0,0,351287.6326
e-singletint,east,existing, 05/14  02:00:00,24.4,35099.99643,25.08502458,23.9996506,24.54233759,0,221.7770487,23.9996506,0.011790572,61.30263117,0,0,0,517.4651534,1862874.552,322.6967182,1161708.185,0,0,351287.6326
e-singletint,east,existing, 05/14  03:00:00,23.4,14849.99849,24.90602044,23.99970619,24.45286331,0,191.309438,23.99970619,0.011899449,61.88139619,0,0,0,459.6524509,1654748.823,283.7558255,1021520.972,0,0,351287.6326
e-singletint,east,existing, 05/14  04:00:00,21.425,14849.99849,24.62155342,23.9998368,24.31069511,0,138.8903342,23.9998368,0.011608189,60.4319712,0,0,0,337.4656051,1214876.178,214.8327775,773397.9989,0,0,351287.6326
e-singletint,east,existing, 05/14  05:00:00,20.225,14849.99849,24.40313895,23.99992396,24.20153145,0,98.38541908,23.99992396,0.01102567,57.47399625,0,0,0,243.5857633,876908.7478,164.4419194,591990.9097,0,0,351287.6326
e-singletint,east,existing, 05/14  06:00:00,20,14849.99849,24.29772701,23.9999313,24.14882916,0,81.3361746,23.9999313,0.01060041,55.36439966,0,0,0,207.0580346,745408.9245,145.5479583,523972.65,0,0,351287.6326
e-singletint,east,existing, 05/14  07:00:00,19.625,55349.99437,24.36735995,23.9999432,24.18365157,0,91.6159212,23.9999432,0.010259431,53.65332482,0,0,0,211.5099715,761435.8976,152.7207364,549794.651,0,0,351287.6326
