Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-singletint,east,existing, 05/14  08:00:00,19.4,55349.99437,24.91672218,23.99991269,24.45831743,0,206.5724463,23.99991269,0.009510642,49.85786558,0,0,0,344.2414018,1239269.046,265.8407768,957026.7966,0,0,351287.6326
e-singletint,east,existing, 05/14  09:00:00,19.775,75599.99231,26.6086464,23.99937831,25.30401235,0,604.3325312,23.99937831,0.008186516,43.04100659,0,0,0,770.7896568,2774842.765,666.3935031,2399016.611,0,0,351287.6326
e-singletint,east,existing, 05/14  10:00:00,20.6875,75599.99231,27.83547908,23.99932735,25.91740321,0,913.2482382,23.99932735,0.007297226,38.44481645,0,0,0,1048.759666,3775534.796,982.9610658,3538659.837,0,0,351287.6326
e-singletint,east,existing, 05/14  11:00:00,22.1625,55349.99437,27.89509825,23.99966703,25.94738264,0,894.8144946,23.99966703,0.007180937,37.85300684,0,0,0,1017.754622,3663916.64,977.0472324,3517370.037,0,0,351287.6326
e-singletint,east,existing, 05/14  12:00:00,23.8,44549.99547,27.79707294,23.99974597,25.89840945,0,856.6740393,23.99974597,0.007303201,38.48983212,0,0,0,988.8464334,3559847.16,952.5672871,3429242.233,0,0,351287.6326
e-singletint,east,existing, 05/14  13:00:00,25.15,44549.99547,27.81116904,23.99974268,25.90545586,0,858.1469711,23.99974268,0.007419374,39.07015971,0,0,0,1000.261413,3600941.085,965.2637965,3474949.667,0,0,351287.6326
e-singletint,east,existing, 05/14  14:00:00,26.6,44549.99547,27.84248667,24.00004766,25.92126717,0,865.853301,24.00004766,0.007531105,39.61068548,0,0,0,1016.79961,3660478.596,985.0252913,3546091.049,0,0,351287.6326
e-singletint,east,existing, 05/14  15:00:00,27.8875,44549.99547,27.56142906,24.00009887,25.78076396,0,789.6818533,24.00009887,0.007657086,40.22436947,0,0,0,947.8701736,3412332.625,919.5866166,3310511.82,0,0,351287.6326
e-singletint,east,existing, 05/14  16:00:00,28.675,44549.99547,27.34344415,23.99990871,25.67167643,0,728.0429352,23.99990871,0.007797942,40.91413482,0,0,0,896.6434945,3227916.58,864.5477701,3112371.972,0,0,351287.6326
e-singletint,east,existing, 05/14  17:00:00,28.9,44549.99547,27.11668927,23.99978786,25.55823856,0,667.7177296,23.99978786,0.007918852,41.52513044,0,0,0,843.9276527,3038139.55,806.0616075,2901821.787,0,0,351287.6326
e-singletint,east,existing, 05/14  18:00:00,28.525,44549.99547,26.86789706,23.99970556,25.43380131,0,627.1557594,23.99970556,0.008002262,41.93054115,0,0,0,805.1516712,2898546.016,762.3354585,2744407.651,0,0,351287.6326
e-singletint,east,existing, 05/14  19:00:00,26.6125,114749.9883,26.42337174,23.99967335,25.21152254,0,528.1765436,23.99967335,0.007989006,41.87264085,0,0,0,693.4820389,2496535.34,647.3537892,2330473.641,0,0,351287.6326
e-singletint,east,existing, 05/14  20:00:00,24.1625,134999.9863,25.85790127,23.99960203,24.92875165,0,420.502591,23.99960203,0.00798616,41.87407285,0,0,0,565.0615202,2034221.473,519.3347443,1869605.08,0,0,351287.6326
e-singletint,east,existing, 05/14  21:00:00,22.6125,134999.9863,25.52833156,23.99957563,24.7639536,0,366.5210759,23.99957563,0.008084508,42.41009987,0,0,0,503.8086261,1813711.054,452.4735549,1628904.798,0,0,351287.6326
e-singletint,east,existing, 05/14  22:00:00,21.2,134999.9863,25.24588321,23.99967823,24.62278072,0,299.0226843,23.99967823,0.008171501,42.90371256,0,0,0,425.0422013,1530151.925,373.2348598,1343645.495,0,0,351287.6326
e-singletint,east,existing, 05/14  23:00:00,19.85,114749.9883,24.92118889,23.99979205,24.46049047,0,194.3790758,23.99979205,0.008344183,43.78682319,0,0,0,300.0542144,1080195.172,257.3690189,926528.4682,0,0,351287.6326
e-singletint,east,existing, 05/14  24:00:00,18.025,55349.99437,24.55771959,23.99985964,24.27878962,0,102.4094642,23.99985964,0.008588877,45.00753282,0,0,0,180.4818583,649734.69,150.2113125,540760.7249,0,0,351287.6326
e-singletint,east,existing, 05/15  01:00:00,17.575,29699.99698,24.32486481,23.99987045,24.16236763,0,70.19452941,23.99987045,0.008926442,46.76346886,0,0,0,141.6643668,509991.7204,114.2344975,411244.1911,0,0,351287.6326
e-singletint,east,existing, 05/15  02:00:00,18.4875,22949.99767,24.23793057,23.99987138,24.11890098,0,62.16740906,23.99987138,0.009267168,48.50970627,0,0,0,144.5346696,520324.8106,113.7959468,409665.4085,0,0,351287.6326
e-singletint,east,existing, 05/15  03:00:00,17.525,14849.99849,24.04135647,23.99989126,24.02062386,0,28.91743208,23.99989126,0.009567117,50.00518344,0,0,0,94.6815318,340853.5145,72.51736264,261062.5055,0,0,351287.6326
e-singletint,east,existing, 05/15  04:00:00,16.7,14849.99849,23.83291535,24.0003645,23.91663993,3.352745602,0.732607181,24.0003645,0.00992725,51.80384621,0,0,0,46.16272153,166185.7975,34.0831107,122699.1985,0,0,351287.6326
e-singletint,east,existing, 05/15  05:00:00,17.0125,14849.99849,23.71878282,24.00045616,23.85961949,10.54416485,0,24.00045616,0.010223864,53.34018499,0,0,0,39.9751095,143910.3942,28.8049286,103697.7429,0,0,351287.6326
e-singletint,east,existing, 05/15  06:00:00,17.575,29699.99698,23.68123083,24.00036966,23.84080024,6.137112337,0.077138614,24.00036966,0.01039301,54.22901788,0,0,0,53.39683022,192228.5888,38.00218301,136807.8588,0,0,351287.6326
e-singletint,east,existing, 05/15  07:00:00,18.1125,59399.99396,23.91958326,23.99999176,23.95978751,0,58.35713889,23.99999176,0.010320104,53.85600231,0,0,0,149.5955564,538544.003,106.8787827,384763.6176,0,0,351287.6326
e-singletint,east,existing, 05/15  08:00:00,18.3,75599.99231,24.49894098,23.99992801,24.2494345,0,159.4048181,23.99992801,0.009868651,51.56935981,0,0,0,284.3543078,1023675.508,209.4202952,753913.0626,0,0,351287.6326
e-singletint,east,existing, 05/15  09:00:00,18.675,59399.99396,24.8284573,23.99991272,24.41418501,0,171.5969607,23.99991272,0.009446664,49.4164317,0,0,0,293.3012193,1055884.389,224.7222784,809000.2022,0,0,351287.6326
e-singletint,east,existing, 05/15  10:00:00,19.9625,59399.99396,25.38855316,23.9998781,24.69421563,0,268.0243677,23.9998781,0.009080014,47.49614198,0,0,0,418.0879342,1505116.563,331.8201746,1194552.629,0,0,351287.6326
e-singletint,east,existing, 05/15  11:00:00,21.2875,37799.99615,25.80135811,23.99986129,24.9006097,0,336.6817173,23.99986129,0.008790125,45.98335434,0,0,0,501.56167,1805622.012,411.5199199,1481471.712,0,0,351287.6326
e-singletint,east,existing, 05/15  12:00:00,21.7,37799.99615,26.08722114,23.99983254,25.04352684,0,401.5785863,23.99983254,0.008641578,45.1883546,0,0,0,577.4043183,2078655.546,479.8549504,1727477.822,0,0,351287.6326
e-singletint,east,existing, 05/15  13:00:00,21.7,37799.99615,26.28654256,23.99982243,25.1431825,0,448.3277798,23.99982243,0.008656697,45.22032904,0,0,0,636.6866546,2292071.957,526.5886914,1895719.289,0,0,351287.6326
e-singletint,east,existing, 05/15  14:00:00,22.0125,37799.99615,26.454304,23.99980178,25.22705289,0,488.3135387,23.99980178,0.00871656,45.51143235,0,0,0,692.5958622,2493345.104,569.1719035,2049018.853,0,0,351287.6326
e-singletint,east,existing, 05/15  15:00:00,22.2,37799.99615,26.51820484,23.9997843,25.25899457,0,504.9931164,23.9997843,0.008778885,45.80319728,0,0,0,719.0879033,2588716.452,587.4115022,2114681.408,0,0,351287.6326
e-singletint,east,existing, 05/15  16:00:00,21.8875,37799.99615,26.31784466,23.99976867,25.15880666,0,465.0510337,23.99976867,0.008896215,46.35947638,0,0,0,674.0367563,2426532.323,544.8544329,1961475.958,0,0,351287.6326
e-singletint,east,existing, 05/15  17:00:00,22.0125,37799.99615,25.8236047,23.99975672,24.91168071,0,364.6502257,23.99975672,0.009207531,47.84766863,0,0,0,562.4271902,2024737.885,445.5319197,1603914.911,0,0,351287.6326
e-singletint,east,existing, 05/15  18:00:00,22.575,37799.99615,25.80387081,23.99970388,24.90178734,0,379.8674636,23.99970388,0.00956581,49.65679411,0,0,0,608.1834449,2189460.402,465.4376257,1675575.453,0,0,351287.6326
e-singletint,east,existing, 05/15  19:00:00,22.425,90449.9908,25.43832441,23.99973426,24.71902934,0,309.9934533,23.99973426,0.009972119,51.75223226,0,0,0,535.0140725,1926050.661,394.2967674,1419468.362,0,0,351287.6326
e-singletint,east,existing, 05/15  20:00:00,22.575,120149.9878,25.19197413,23.99972046,24.5958473,0,267.4052164,23.99972046,0.010443584,54.12383857,0,0,0,498.7938189,1795657.748,352.9582946,1270649.861,0,0,351287.6326
e-singletint,east,existing, 05/15  21:00:00,22.8,134999.9863,25.11226872,23.99968522,24.55597697,0,268.9744644,23.99968522,0.010805798,55.98379393,0,0,0,521.9407536,1878986.713,356.3836823,1282981.256,0,0,351287.6326
e-singletint,east,existing, 05/15  22:00:00,23.1125,120149.9878,25.06309068,23.99964629,24.53136848,0,269.0486808,23.99964629,0.01103779,57.18670945,0,0,0,537.2804003,1934209.441,359.07688,1292676.768,0,0,351287.6326
e-singletint,east,existing, 05/15  23:00:00,23.675,90449.9908,24.99606211,23.99964928,24.4978557,0,224.3147329,23.99964928,0.011352494,58.75022616,0,0,0,487.8204922,1756153.772,319.1150856,1148814.308,0,0,351287.6326
e-singletint,east,existing, 05/15  24:00:00,23.9,44549.99547,24.91110617,23.99968766,24.45539691,0,191.5675345,23.99968766,0.011654441,60.26103786,0,0,0,451.1157115,1624016.562,288.262306,1037744.302,0,0,351287.6326
e-singletint,east,existing, 05/16  01:00:00,23.9,29699.99698,24.83508474,23.99970455,24.41739465,0,177.6144083,23.99970455,0.011868668,61.34792399,0,0,0,438.2963171,1577866.742,274.3111331,987520.0793,0,0,351287.6326
e-singletint,east,existing, 05/16  02:00:00,23.9,22949.99767,24.77292653,23.99972892,24.38632773,0,166.8676406,23.99972892,0.012065995,62.34841875,1,0,0,428.7673962,1543562.626,263.5561137,948802.0093,0,0,351287.6326
e-singletint,east,existing, 05/16  03:00:00,23.525,14849.99849,24.68658992,23.99974607,24.343168,0,153.303643,23.99974607,0.012169999,62.87545463,1,0,0,406.0278452,1461700.243,246.8285475,888582.771,0,0,351287.6326
e-singletint,east,existing, 05/16  04:00:00,23.3,14849.99849,24.61113947,23.9997662,24.30545283,0,141.0622174,23.9997662,0.012308611,63.57761183,1,0,0,388.1225783,1397241.282,232.6916695,837690.0103,0,0,351287.6326
e-singletint,east,existing, 05/16  05:00:00,22.9875,14849.99849,24.53418421,23.99977978,24.26698199,0,128.8445735,23.99977978,0.012452684,64.26596303,1,0,0,368.5664213,1326839.117,217.8391098,784220.7952,0,0,351287.6326
e-singletint,east,existing, 05/16  06:00:00,22.1125,29699.99698,24.41717644,23.99982577,24.20850111,0,109.6560941,23.99982577,0.012549919,64.77431744,1,0,0,326.9366824,1176972.057,191.2896474,688642.7308,0,0,351287.6326
e-singletint,east,existing, 05/16  07:00:00,21.0125,59399.99396,24.39602661,23.99985507,24.19794084,0,135.5120233,23.99985507,0.01233852,63.7286943,1,0,0,352.1633916,1267788.21,207.8853144,748387.1317,0,0,351287.6326
e-singletint,east,existing, 05/16  08:00:00,20.225,75599.99231,24.65828322,23.99986117,24.3290722,0,190.1248581,23.99986117,0.011837725,61.19018293,0.25,0,0,418.6810722,1507251.86,255.8431585,921035.3707,0,0,351287.6326
e-singletint,east,existing, 05/16  09:00:00,20,59399.99396,24.88950674,23.9998654,24.44468607,0,184.7686183,23.9998654,0.011386135,58.89800506,0,0,0,389.4597896,1402055.243,248.6320015,895075.2053,0,0,351287.6326
e-singletint,east,existing, 05/16  10:00:00,21.0625,59399.99396,25.10033815,23.99988289,24.55011052,0,210.5805273,23.99988289,0.011130644,57.59961476,0,0,0,432.7131459,1557767.325,283.3526571,1020069.566,0,0,351287.6326
e-singletint,east,existing, 05/16  11:00:00,22.3875,37799.99615,25.88868188,23.99981774,24.94424981,0,350.7978595,23.99981774,0.010840042,56.12160625,0,0,0,649.5060976,2338221.951,434.5884702,1564518.493,0,0,351287.6326
e-singletint,east,existing, 05/16  12:00:00,25.2375,37799.99615,26.99951032,23.99940391,25.49945711,0,632.7919438,23.99940391,0.010116646,52.43758396,0,0,0,1037.811466,3736121.276,740.5042247,2665815.209,0,0,351287.6326
e-singletint,east,existing, 05/16  13:00:00,28.075,37799.99615,27.05082499,23.99952542,25.5251752,0,651.4437409,23.99952542,0.009826198,50.92286426,0,0,0,1034.551688,3724386.078,783.3523326,2820068.398,0,0,351287.6326
e-singletint,east,existing, 05/16  14:00:00,30.275,37799.99615,27.19935023,23.99954692,25.59944858,0,689.00128,23.99954692,0.009659998,50.02343128,0,0,0,1062.538971,3825140.294,839.4546623,3022036.784,0,0,351287.6326
e-singletint,east,existing, 05/16  15:00:00,31.7875,37799.99615,27.29255198,23.99957693,25.64606445,0,715.2658771,23.99957693,0.009542609,49.40560119,0,0,0,1078.455076,3882438.275,878.4199179,3162311.704,0,0,351287.6326
e-singletint,east,existing, 05/16  16:00:00,31.8875,37799.99615,27.29683476,23.99955757,25.64819616,0,720.5521393,23.99955757,0.009458229,48.94400616,0,0,0,1070.58143,3854093.149,884.4781136,3184121.209,0,0,351287.6326
e-singletint,east,existing, 05/16  17:00:00,32.0125,37799.99615,27.18310688,23.99948161,25.59129425,0,700.4130838,23.99948161,0.009454058,48.90413482,0,0,0,1039.030061,3740508.219,865.3181764,3115145.435,0,0,351287.6326
e-singletint,east,existing, 05/16  18:00:00,30.825,37799.99615,26.97965823,23.99945399,25.48955611,0,671.1961102,23.99945399,0.009576262,49.52670978,0,0,0,1022.06323,3679427.629,826.4000317,2975040.114,0,0,351287.6326
e-singletint,east,existing, 05/16  19:00:00,29.3125,90449.9908,26.52534996,23.99954918,25.26244957,0,555.3051301,23.99954918,0.009960923,51.48441651,0,0,0,910.7970674,3278869.443,697.9223253,2512520.371,0,0,351287.6326
e-singletint,east,existing, 05/16  20:00:00,27.8375,120149.9878,26.09056513,23.99953878,25.04505195,0,457.6092005,23.99953878,0.010384695,53.67335836,0,0,0,806.7022289,2904128.024,587.7098935,2115755.617,0,0,351287.6326
e-singletint,east,existing, 05/16  21:00:00,26.8875,134999.9863,25.90067289,23.99949271,24.9500828,0,429.4451304,23.99949271,0.010638629,55.02021078,0,0,0,783.0400956,2818944.344,551.3938609,1985017.899,0,0,351287.6326
e-singletint,east,existing, 05/16  22:00:00,26.0125,120149.9878,25.74332031,23.99946271,24.87139151,0,404.4015814,23.99946271,0.01076202,55.66892,0,0,0,749.5328672,2698318.322,518.9210238,1868115.686,0,0,351287.6326
e-singletint,east,existing, 05/16  23:00:00,25.6,90449.9908,25.56121822,23.99951094,24.78036458,0,333.78782,23.99951094,0.011022145,56.99082611,0,0,0,656.8593182,2364693.545,444.862462,1601504.863,0,0,351287.6326
e-singletint,east,existing, 05/16  24:00:00,25.6,44549.99547,25.41963677,23.99955833,24.70959755,0,287.6542054,23.99955833,0.011362389,58.75604619,0,0,0,607.9707568,2188694.724,398.7554698,1435519.691,0,0,351287.6326
e-singletint,east,existing, 05/17  01:00:00,25.225,29699.99698,25.27532679,23.99960013,24.63746346,0,258.3598045,23.99960013,0.011666121,60.32063628,0,0,0,575.9474086,2073410.671,366.2636045,1318548.976,0,0,351287.6326
e-singletint,east,existing, 05/17  02:00:00,24.625,22949.99767,25.12508006,23.99963737,24.56235872,0,229.3851125,23.99963737,0.011846844,61.19831189,0,0,0,531.5513501,1913584.86,332.1907936,1195886.857,0,0,351287.6326
e-singletint,east,existing, 05/17  03:00:00,24.4,14849.99849,25.00726173,23.99966689,24.50346431,0,207.4886971,23.99966689,0.011983595,61.86758604,0.5,0,0,499.4001723,1797840.62,308.394269,1110219.369,0,0,351287.6326
e-singletint,east,existing, 05/17  04:00:00,24.0875,14849.99849,24.90486784,23.99969317,24.45228051,0,189.8531032,23.99969317,0.01210829,62.49896365,1,0,0,472.0638262,1699429.774,288.1150325,1037214.117,0,0,351287.6326
e-singletint,east,existing, 05/17  05:00:00,23.525,14849.99849,24.78974692,23.99972062,24.39473377,0,170.8746162,23.99972062,0.012209548,63.05181151,1,0,0,438.294029,1577858.504,264.3882031,951797.531,0,0,351287.6326
e-singletint,east,existing, 05/17  06:00:00,23.3,29699.99698,24.76017219,23.9997427,24.37995745,0,164.2439777,23.9997427,0.012325393,63.66270626,1,0,0,429.5944305,1546539.95,255.8544606,921076.058,0,0,351287.6326
e-singletint,east,existing, 05/17  07:00:00,23.3,59399.99396,25.01100431,23.99969267,24.50534849,0,238.9262779,23.99969267,0.012099884,62.52021319,0.75,0,0,549.6989151,1978916.095,330.4523049,1189628.298,0,0,351287.6326
e-singletint,east,existing, 05/17  08:00:00,23.9875,75599.99231,25.40382695,23.99963734,24.70173215,0,328.6738683,23.99963734,0.01145183,59.26968767,0,0,0,668.8438848,2407837.985,425.9106807,1533278.45,0,0,351287.6326
e-singletint,east,existing, 05/17  09:00:00,25.15,59399.99396,25.75265964,23.99966466,24.87616215,0,354.7971067,23.99966466,0.010915699,56.56494468,0,0,0,681.7366496,2454251.938,461.9240612,1662926.62,0,0,351287.6326
e-singletint,east,existing, 05/17  10:00:00,26.6,59399.99396,26.77256234,23.99944568,25.38600401,0,587.4205958,23.99944568,0.010245563,53.14888909,0,0,0,982.9937298,3538777.427,706.557081,2543605.492,0,0,351287.6326
e-singletint,east,existing, 05/17  11:00:00,27.8875,37799.99615,27.54112148,23.99933863,25.77023006,0,778.6134942,23.99933863,0.009550626,49.59897762,0,0,0,1173.029393,4222905.816,908.6121928,3271003.894,0,0,351287.6326
e-singletint,east,existing, 05/17  12:00:00,28.9875,37799.99615,28.03089997,23.99929616,26.01509806,0,926.7492246,23.99929616,0.009130533,47.44918486,0,0,0,1311.559741,4721615.069,1066.206146,3838342.124,0,0,351287.6326
e-singletint,east,existing, 05/17  13:00:00,30.15,37799.99615,27.72665118,23.99956022,25.8631057,0,835.2086365,23.99956022,0.009167069,47.6050907,0,0,0,1191.913231,4290887.63,984.7076374,3544947.495,0,0,351287.6326
e-singletint,east,existing, 05/17  14:00:00,31.2875,37799.99615,27.72294638,23.99957129,25.86125883,0,829.8201248,23.99957129,0.009232359,47.92083728,0,0,0,1188.364336,4278111.608,988.8275714,3559779.257,0,0,351287.6326
e-singletint,east,existing, 05/17  15:00:00,32.0125,37799.99615,27.70207633,23.99958198,25.85082916,0,823.8984628,23.99958198,0.009263699,48.05034305,0,0,0,1181.975236,4255110.849,989.0318112,3560514.52,0,0,351287.6326
e-singletint,east,existing, 05/17  16:00:00,32.575,37799.99615,27.66767486,23.99955407,25.83361447,0,819.4672025,23.99955407,0.009367575,48.53147748,0,0,0,1187.481882,4274934.775,989.4295909,3561946.527,0,0,351287.6326
e-singletint,east,existing, 05/17  17:00:00,32.425,37799.99615,27.5001715,23.99943397,25.74980274,0,784.8332627,23.99943397,0.009518826,49.28474627,0,0,0,1160.444577,4177600.477,953.4853438,3432547.238,0,0,351287.6326
e-singletint,east,existing, 05/17  18:00:00,31.8875,37799.99615,27.23789788,23.99936853,25.61863321,0,738.3606176,23.99936853,0.009604387,49.72121241,0,0,0,1112.950884,4006623.183,902.4369309,3248772.951,0,0,351287.6326
e-singletint,east,existing, 05/17  19:00:00,31.0125,90449.9908,26.84204425,23.9994554,25.42074982,0,635.4269953,23.9994554,0.009730329,50.36288709,0,0,0,993.7671654,3577561.795,792.1743866,2851827.792,0,0,351287.6326
e-singletint,east,existing, 05/17  20:00:00,29.85,120149.9878,26.43801153,23.99946817,25.21873985,0,541.3875204,23.99946817,0.00997757,51.65546947,0,0,0,891.0805061,3207889.822,688.3808624,2478171.104,0,0,351287.6326
e-singletint,east,existing, 05/17  21:00:00,28.7125,134999.9863,26.19137227,23.99944129,25.09540678,0,497.7919238,23.99944129,0.010234992,53.02092153,0,0,0,854.3940453,3075818.563,635.1807885,2286650.839,0,0,351287.6326
e-singletint,east,existing, 05/17  22:00:00,27.6125,120149.9878,25.99296079,23.99942427,24.99619253,0,460.877003,23.99942427,0.01051164,54.45104136,0,0,0,823.5430773,2964755.078,589.0264765,2120495.315,0,0,351287.6326
e-singletint,east,existing, 05/17  23:00:00,26.5125,90449.9908,25.78088021,23.99946317,24.89017169,0,381.5515046,23.99946317,0.010894459,56.39979653,0,0,0,729.1943384,2625099.618,500.3891661,1801400.998,0,0,351287.6326
e-singletint,east,existing, 05/17  24:00:00,26.1,44549.99547,25.61069902,23.99950525,24.80510213,0,327.5872323,23.99950525,0.011241983,58.16681083,0,0,0,668.640241,2407104.868,442.9372379,1594574.057,0,0,351287.6326
e-singletint,east,existing, 05/18  01:00:00,25.7875,29699.99698,25.46747093,23.99954719,24.73350906,0,297.0638792,23.99954719,0.011545045,59.74445163,0,0,0,638.1219422,2297238.992,409.7397323,1475063.036,0,0,351287.6326
e-singletint,east,existing, 05/18  02:00:00,25.225,22949.99767,25.31947687,23.99957913,24.659528,0,266.825662,23.99957913,0.011746761,60.75315296,0,0,0,595.9972896,2145590.242,374.7248096,1349009.315,0,0,351287.6326
e-singletint,east,existing, 05/18  03:00:00,25.375,14849.99849,25.23212753,23.99961235,24.61586994,0,249.1623094,23.99961235,0.011903966,61.56667968,0,0,0,577.0407646,2077346.752,358.3158211,1289936.956,0,0,351287.6326
e-singletint,east,existing, 05/18  04:00:00,25.6,14849.99849,25.17711615,23.99962127,24.58836871,0,239.0086137,23.99962127,0.011967807,61.91428066,0,0,0,565.8975575,2037231.207,350.0628911,1260226.408,0,0,351287.6326
e-singletint,east,existing, 05/18  05:00:00,25.225,14849.99849,25.08769024,23.99964276,24.5436665,0,222.2024627,23.99964276,0.012053131,62.38706558,1,0,0,538.87979,1939967.244,330.0903502,1188325.261,0,0,351287.6326
e-singletint,east,existing, 05/18  06:00:00,25,29699.99698,25.15173115,23.99967301,24.57570208,0,230.0532577,23.99967301,0.012112366,62.71164204,1,0,0,552.8712097,1990336.355,335.990896,1209567.226,0,0,351287.6326
e-singletint,east,existing, 05/18  07:00:00,25.375,59399.99396,26.66132542,23.99899143,25.33015842,0,599.3686077,23.99899143,0.011147381,57.80386116,0,0,0,1096.517651,3947463.545,707.7401421,2547864.512,0,0,351287.6326
e-singletint,east,existing, 05/18  08:00:00,26.6,75599.99231,29.18119472,24.56412837,26.87266154,0,1186.967105,24.56412837,0.009392951,47.30847385,0.25,0,0.25,1658.426124,5970334.047,1277.220864,4597995.111,0,0,351287.6326
e-singletint,east,existing, 05/18  09:00:00,27.8875,59399.99396,31.20789359,26.0562028,28.63204819,0,1353.108834,26.0562028,0.009068949,41.78377919,1,0,1,1658.01021,5968836.756,1442.41585,5192697.06,0,0,351287.6326
e-singletint,east,existing, 05/18  10:00:00,29.3625,59399.99396,32.32904988,27.06628411,29.697667,0,1380.077754,27.06628411,0.009448056,40.98619928,1,0,1,1665.781708,5996814.148,1483.398538,5340234.736,0,0,351287.6326
e-singletint,east,existing, 05/18  11:00:00,30.6875,37799.99615,32.06583122,26.82701989,29.44642555,0,1314.898209,26.82701989,0.009716193,42.73162565,1,0,1,1656.760192,5964336.692,1458.300658,5249882.37,0,0,351287.6326
e-singletint,east,existing, 05/18  12:00:00,31.475,37799.99615,31.41250838,26.26215124,28.83732981,0,1265.31732,26.26215124,0.009677752,44.00488186,1,0,1,1634.468934,5884088.163,1423.504081,5124614.691,0,0,351287.6326
e-singletint,east,existing, 05/18  13:00:00,32.0125,37799.99615,30.62140056,25.57984591,28.10062323,0,1219.92313,25.57984591,0.00953786,45.13657653,1,0,1,1608.90033,5792041.189,1389.33919,5001621.084,0,0,351287.6326
e-singletint,east,existing, 05/18  14:00:00,32.575,37799.99615,30.12612703,25.1384713,27.63229917,0,1196.464034,25.1384713,0.009399141,45.65534492,1,0,0.75,1585.078848,5706283.854,1366.691575,4920089.67,0,0,351287.6326
e-singletint,east,existing, 05/18  15:00:00,33.8,37799.99615,29.80524344,24.88268299,27.34396322,0,1174.949351,24.88268299,0.009351204,46.0943911,1,0,0,1555.724371,5600607.737,1352.951111,4870624,0,0,351287.6326
e-singletint,east,existing, 05/18  16:00:00,35.4625,37799.99615,29.45444833,24.59361959,27.02403396,0,1163.141354,24.59361959,0.00923297,46.29327536,0.25,0,0,1509.560788,5434418.836,1361.154065,4900154.635,0,0,351287.6326
e-singletint,east,existing, 05/18  17:00:00,35.4125,37799.99615,28.92737037,24.13611692,26.53174364,0,1153.36997,24.13611692,0.00887309,45.75009285,0,0,0,1452.934926,5230565.735,1356.262926,4882546.534,0,0,351287.6326
e-singletint,east,existing, 05/18  18:00:00,34.625,37799.99615,28.38432783,24.00044249,26.19238516,0,1057.763144,24.00044249,0.00856686,44.55662416,0,0,0,1305.92328,4701323.809,1243.756737,4477524.252,0,0,351287.6326
e-singletint,east,existing, 05/18  19:00:00,32.3375,90449.9908,27.77321087,23.9995318,25.88637134,0,883.2631962,23.9995318,0.008409349,43.77859638,0,0,0,1109.14206,3992911.415,1049.986744,3779952.277,0,0,351287.6326
e-singletint,east,existing, 05/18  20:00:00,29.0375,120149.9878,27.08568397,23.9994465,25.54256524,0,703.7902748,23.9994465,0.008316427,43.31812277,0,0,0,909.7589195,3275132.11,843.1337124,3035281.365,0,0,351287.6326
e-singletint,east,existing, 05/18  21:00:00,26.05,134999.9863,26.56745881,23.99946365,25.28346123,0,589.9217873,23.99946365,0.008275731,43.13635355,0,0,0,778.6682185,2803205.587,704.4095574,2535874.407,0,0,351287.6326
e-singletint,east,existing, 05/18  22:00:00,25,120149.9878,26.22767615,23.999479,25.11357757,0,518.2085337,23.999479,0.008247413,43.06190089,0,0,0,693.2353624,2495647.305,623.9654577,2246275.648,0,0,351287.6326
e-singletint,east,existing, 05/18  23:00:00,24.625,90449.9908,25.93625182,23.99952077,24.96788629,0,421.2349256,23.99952077,0.008256929,43.14375214,0,0,0,582.0365961,2095331.746,523.8868452,1885992.643,0,0,351287.6326
e-singletint,east,existing, 05/18  24:00:00,23.025,44549.99547,25.57516673,23.99960463,24.78738568,0,327.8417289,23.99960463,0.008269273,43.20718874,0,0,0,469.1803768,1689049.357,417.219772,1501991.179,0,0,351287.6326
e-singletint,east,existing, 05/19  01:00:00,21.5125,29699.99698,25.24612886,23.99969015,24.62290951,0,256.1395835,23.99969015,0.00830837,43.40855271,0,0,0,379.6922009,1366891.923,332.9713835,1198696.981,0,0,351287.6326
e-singletint,east,existing, 05/19  02:00:00,20.4125,22949.99767,24.96604686,23.99975156,24.48289921,0,197.2790839,23.99975156,0.008347343,43.63707133,0,0,0,305.4592729,1099653.382,264.9929649,953974.6736,0,0,351287.6326
e-singletint,east,existing, 05/19  03:00:00,20.6875,14849.99849,24.79943535,23.99978628,24.39961081,0,165.5133205,23.99978628,0.008434746,44.1326119,0,0,0,273.1520613,983347.4208,235.5183148,847865.9332,0,0,351287.6326
e-singletint,east,existing, 05/19  04:00:00,20.4125,14849.99849,24.63516899,23.99981221,24.3174906,0,135.669512,23.99981221,0.00855435,44.76684228,0,0,0,238.7552217,859518.7982,203.3891782,732201.0415,0,0,351287.6326
e-singletint,east,existing, 05/19  05:00:00,19.625,14849.99849,24.43384655,23.99985181,24.21684918,0,98.00177724,23.99985181,0.008691935,45.47682158,0,0,0,190.0571539,684205.7542,159.1815898,573053.7232,0,0,351287.6326
e-singletint,east,existing, 05/19  06:00:00,18.7125,29699.99698,24.54979838,23.99986657,24.27483248,0,105.6626411,23.99986657,0.008838531,46.262418,0,0,0,194.5418285,700350.5826,159.2351495,573246.5382,0,0,351287.6326
e-singletint,east,existing, 05/19  07:00:00,18.675,59399.99396,27.61433105,24.03497321,25.82465213,0,845.858819,24.03497321,0.008207581,42.98662078,0,0,0,1053.426821,3792336.555,894.1755734,3219032.064,0,0,351287.6326
e-singletint,east,existing, 05/19  08:00:00,19.9625,75599.99231,30.78917265,25.77165434,28.28041349,0,1368.39332,25.77165434,0.007438502,35.25181239,0.75,0,0.75,1437.262607,5174145.384,1388.148195,4997333.501,0,0,351287.6326
e-singletint,east,existing, 05/19  09:00:00,21.2875,59399.99396,32.53320965,27.10766954,29.8204396,0,1524.182778,27.10766954,0.00768167,33.607245,1,0,1,1555.84869,5601055.284,1555.84869,5601055.284,0,0,351287.6326
e-singletint,east,existing, 05/19  10:00:00,22.3875,59399.99396,32.93733101,27.34061298,30.138972,0,1551.981963,27.34061298,0.007889511,34.03983163,1,0,1,1611.106284,5799982.624,1611.106284,5799982.624,0,0,351287.6326
e-singletint,east,existing, 05/19  11:00:00,23.8,37799.99615,32.29016735,26.71274017,29.50145376,0,1479.216446,26.71274017,0.007980493,35.74762109,1,0,1,1587.474647,5714908.73,1576.866086,5676717.909,0,0,351287.6326
e-singletint,east,existing, 05/19  12:00:00,25.15,37799.99615,30.64090613,25.40983572,28.02537092,0,1327.432765,25.40983572,0.007890042,38.1682722,1,0,0.75,1491.216952,5368381.027,1446.411445,5207081.203,0,0,351287.6326
e-singletint,east,existing, 05/19  13:00:00,26.6,37799.99615,29.18371819,24.25782798,26.72077309,0,1191.655753,24.25782798,0.007686048,39.79599702,0,0,0,1377.25841,4958130.277,1326.000079,4773600.284,0,0,351287.6326
e-singletint,east,existing, 05/19  14:00:00,27.8875,37799.99615,28.57620664,24.00313527,26.28967095,0,1071.873883,24.00313527,0.007649161,40.17596594,0,0,0,1244.122581,4478841.291,1202.710304,4329757.096,0,0,351287.6326
e-singletint,east,existing, 05/19  15:00:00,28.9875,37799.99615,28.23252204,24.00009238,26.11630721,0,967.7965288,24.00009238,0.007756438,40.72445587,0,0,0,1144.546704,4120368.136,1106.934388,3984963.795,0,0,351287.6326
e-singletint,east,existing, 05/19  16:00:00,29.4,37799.99615,27.95191371,23.99995813,25.97593592,0,891.9151482,23.99995813,0.007885578,41.36809653,0,0,0,1077.060279,3877417.006,1034.44797,3724012.694,0,0,351287.6326
e-singletint,east,existing, 05/19  17:00:00,29.4,37799.99615,27.64344572,23.99963415,25.82153994,0,816.6755839,23.99963415,0.00799768,41.90699904,0,0,0,1006.28161,3622613.797,959.1564516,3452963.226,0,0,351287.6326
e-singletint,east,existing, 05/19  18:00:00,28.7125,37799.99615,27.31153495,23.99956382,25.65554939,0,752.0301053,23.99956382,0.008049418,42.15882118,0,0,0,942.7906002,3394046.161,888.7101421,3199356.512,0,0,351287.6326
e-singletint,east,existing, 05/19  19:00:00,26.6125,90449.9908,26.82173117,23.99960024,25.41066571,0,627.127157,23.99960024,0.00801702,42.01782977,0,0,0,804.6211116,2896636.002,746.3252516,2686770.906,0,0,351287.6326
e-singletint,east,existing, 05/19  20:00:00,24.1625,120149.9878,26.23744148,23.99960342,25.11852245,0,498.2149761,23.99960342,0.008030696,42.13132398,0,0,0,656.7092515,2364153.305,597.0425023,2149353.008,0,0,351287.6326
e-singletint,east,existing, 05/19  21:00:00,21.925,134999.9863,25.80130402,23.99961799,24.90046101,0,417.134289,23.99961799,0.008054245,42.29606427,0,0,0,558.5208099,2010674.916,497.3444727,1790440.102,0,0,351287.6326
e-singletint,east,existing, 05/19  22:00:00,19.725,120149.9878,25.40271482,23.99965993,24.70118738,0,335.2243016,23.99965993,0.008107957,42.6175265,0,0,0,455.0807521,1638290.707,397.1491224,1429736.841,0,0,351287.6326
e-singletint,east,existing, 05/19  23:00:00,18.2125,90449.9908,25.01981131,23.99973124,24.50977128,0,218.740801,23.99973124,0.008267627,43.48956741,0,0,0,314.1187951,1130827.662,268.11226,965204.1359,0,0,351287.6326
e-singletint,east,existing, 05/19  24:00:00,17.1125,44549.99547,24.68420469,23.99980848,24.34200659,0,132.0004099,23.99980848,0.008500338,44.71380849,0,0,0,206.9937613,745177.5408,172.2454468,620083.6084,0,0,351287.6326
e-singletint,east,existing, 05/20  01:00:00,16.0125,35099.99643,24.38425498,23.99986719,24.19206108,0,72.28394493,23.99986719,0.00874944,45.97664542,0,0,0,127.5329227,459118.5216,103.394591,372220.5278,0,0,351287.6326
e-singletint,east,existing, 05/20  02:00:00,15.6,35099.99643,24.14517384,23.99998958,24.07258171,0,30.43645663,23.99998958,0.009029458,47.40881253,0,0,0,73.51465102,264652.7437,58.10957621,209194.4743,0,0,351287.6326
e-singletint,east,existing, 05/20  03:00:00,14.5375,14849.99849,23.87328841,23.99103729,23.93216285,14.98809765,1.083685844,23.99103729,0.009323208,48.98662364,0,0,0,9.174993473,33029.9765,7.122908988,25642.47236,0,0,351287.6326
e-singletint,east,existing, 05/20  04:00:00,13.525,14849.99849,23.5653351,23.70823693,23.63678601,22.10078192,0,23.70823693,0.009572284,51.12643646,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 05/20  05:00:00,13.3,14849.99849,23.28467961,23.42064318,23.35266139,20.26584534,0,23.42064318,0.009740764,52.90035686,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 05/20  06:00:00,13.3,14849.99849,23.28660279,23.31873733,23.30267006,15.00134828,7.232279229,23.31873733,0.009814007,53.6559993,0,0,0,5.210187117,18756.67362,3.714944245,13373.79928,0,0,351287.6326
e-singletint,east,existing, 05/20  07:00:00,13.9875,55349.99437,25.64523205,23.97783665,24.81153435,0,340.1172586,23.97783665,0.009339646,49.1604482,0,0,0,462.7334387,1665840.379,348.2264775,1253615.319,0,0,351287.6326
e-singletint,east,existing, 05/20  08:00:00,15.8375,55349.99437,28.88658141,24.4361552,26.6613683,0,1150.396523,24.4361552,0.007754141,39.90925704,0.25,0,0.25,1344.413021,4839886.877,1157.024311,4165287.52,0,0,351287.6326
e-singletint,east,existing, 05/20  09:00:00,18.3875,75599.99231,31.10137142,26.1459313,28.62365136,0,1411.411462,26.1459313,0.007286561,33.86318121,1,0,1,1456.008709,5241631.353,1420.21707,5112781.451,0,0,351287.6326
e-singletint,east,existing, 05/20  10:00:00,20.8375,75599.99231,31.97275924,26.67833708,29.32554816,0,1473.972045,26.67833708,0.007560893,34.03496422,1,0,1,1527.255304,5498119.096,1519.189949,5469083.818,0,0,351287.6326
e-singletint,east,existing, 05/20  11:00:00,22.3875,55349.99437,31.53620173,26.17634284,28.85627229,0,1416.124838,26.17634284,0.007732624,35.8270278,1,0,1,1529.398405,5505834.259,1505.628293,5420261.856,0,0,351287.6326
e-singletint,east,existing, 05/20  12:00:00,23.8,44549.99547,29.97822109,24.94561931,27.4619202,0,1272.856383,24.94561931,0.007659028,38.16579288,0.5,0,0.5,1436.612298,5171804.271,1383.168453,4979406.432,0,0,351287.6326
e-singletint,east,existing, 05/20  13:00:00,25.15,44549.99547,28.55693438,24.03185165,26.29439301,0,1080.630387,24.03185165,0.007489818,39.40036928,0,0,0,1246.88134,4488772.826,1193.89284,4298014.225,0,0,351287.6326
e-singletint,east,existing, 05/20  14:00:00,25.9125,44549.99547,28.05486033,23.99989397,26.02737715,0,929.4676745,23.99989397,0.007508484,39.53347294,0,0,0,1083.827587,3901779.314,1042.934663,3754564.788,0,0,351287.6326
e-singletint,east,existing, 05/20  15:00:00,26.475,44549.99547,27.72812759,23.99973854,25.86393306,0,833.2146411,23.99973854,0.007608264,40.0377042,0,0,0,992.9165237,3574499.485,951.3699655,3424931.876,0,0,351287.6326
e-singletint,east,existing, 05/20  16:00:00,26.7,44549.99547,27.49492361,23.99974635,25.74733498,0,767.028683,23.99974635,0.007699393,40.48576253,0,0,0,931.348629,3352855.065,887.0351968,3193326.709,0,0,351287.6326
e-singletint,east,existing, 05/20  17:00:00,26.325,44549.99547,27.17007986,23.99975411,25.58491699,0,681.0573432,23.99975411,0.007733303,40.64645744,0,0,0,842.5201584,3033072.57,797.9237479,2872525.492,0,0,351287.6326
e-singletint,east,existing, 05/20  18:00:00,25.7875,44549.99547,26.82821167,23.99970141,25.41395654,0,616.5912574,23.99970141,0.007798771,40.96045413,0,0,0,776.0719575,2793859.047,728.9868607,2624352.699,0,0,351287.6326
e-singletint,east,existing, 05/20  19:00:00,24.85,114749.9883,26.41586722,23.99968122,25.20777422,0,527.6988133,23.99968122,0.007885765,41.39600714,0,0,0,683.8482987,2461853.875,632.2887228,2276239.402,0,0,351287.6326
e-singletint,east,existing, 05/20  20:00:00,23.4,134999.9863,25.93756433,23.99960137,24.96858285,0,441.5819392,23.99960137,0.008056655,42.30865747,0,0,0,591.3759113,2128953.281,534.0952162,1922742.778,0,0,351287.6326
e-singletint,east,existing, 05/20  21:00:00,22.1125,134999.9863,25.61521947,23.99955722,24.80738835,0,385.9405273,23.99955722,0.008217997,43.18865565,0,0,0,531.7388388,1914259.82,467.7132006,1683767.522,0,0,351287.6326
e-singletint,east,existing, 05/20  22:00:00,21.325,134999.9863,25.37107168,23.99965305,24.68536236,0,325.5542344,23.99965305,0.008298527,43.62254666,0,0,0,462.8687581,1666327.529,400.7793191,1442805.549,0,0,351287.6326
e-singletint,east,existing, 05/20  23:00:00,20.7875,114749.9883,25.12305544,23.99975909,24.56140726,0,237.2367762,23.99975909,0.008422844,44.26701029,0,0,0,360.4143027,1297491.49,308.0112527,1108840.51,0,0,351287.6326
e-singletint,east,existing, 05/20  24:00:00,20.9125,55349.99437,24.94965882,23.99980107,24.47472994,0,186.2795302,23.99980107,0.008612514,45.25009516,0,0,0,306.7017577,1104126.328,258.0973274,929150.3787,0,0,351287.6326
e-singletint,east,existing, 05/21  01:00:00,20.7875,35099.99643,24.79919661,23.99978493,24.39949077,0,168.5924754,23.99978493,0.008892953,46.70276069,0,0,0,291.3660122,1048917.644,239.3526806,861669.6501,0,0,351287.6326
e-singletint,east,existing, 05/21  02:00:00,19.85,35099.99643,24.5748296,23.99979735,24.28731347,0,125.3047615,23.99979735,0.00922075,48.3683231,0,0,0,237.1742539,853827.3142,188.2285758,677622.8729,0,0,351287.6326
e-singletint,east,existing, 05/21  03:00:00,18.7125,14849.99849,24.32105226,23.99983257,24.16044242,0,76.66096632,23.99983257,0.009608529,50.35239193,0,0,0,170.6647823,614393.2161,130.0622741,468224.1867,0,0,351287.6326
e-singletint,east,existing, 05/21  04:00:00,17.6125,14849.99849,24.07952694,23.99986334,24.03969514,0,33.62943637,23.99986334,0.010074857,52.72348971,0,0,0,106.869525,384730.2899,77.82212294,280159.6426,0,0,351287.6326
e-singletint,east,existing, 05/21  05:00:00,16.8875,14849.99849,23.88558957,23.99988784,23.94273871,0.707045615,5.307868652,23.99988784,0.010556719,55.21737863,0,0,0,61.45534762,221239.2514,42.73038113,153829.3721,0,0,351287.6326
e-singletint,east,existing, 05/21  06:00:00,16.7,14849.99849,23.79810972,24.00019995,23.89915484,3.725432968,0.636495097,24.00019995,0.010995458,57.52948657,0,0,0,50.29975065,181079.1023,33.4687401,120487.4644,0,0,351287.6326
e-singletint,east,existing, 05/21  07:00:00,17.7,55349.99437,24.0697598,23.99995077,24.03485528,0,42.02889158,23.99995077,0.011210692,58.65872748,0,0,0,133.4586105,480450.9979,86.90327789,312851.8004,0,0,351287.6326
e-singletint,east,existing, 05/21  08:00:00,18.9875,55349.99437,24.84817668,23.9998804,24.42402854,0,196.5065334,23.9998804,0.01085244,56.81631215,0,0,0,377.8642021,1360311.128,252.0190375,907268.5352,0,0,351287.6326
e-singletint,east,existing, 05/21  09:00:00,20.4625,75599.99231,25.53713701,23.99966317,24.76840009,0,361.2374782,23.99966317,0.010065383,52.76192279,0,0,0,599.0670208,2156641.275,428.9437297,1544197.427,0,0,351287.6326
e-singletint,east,existing, 05/21  10:00:00,22.1625,75599.99231,26.08475173,23.99962175,25.04218674,0,444.6724452,23.99962175,0.009385383,49.21986449,0,0,0,684.5367821,2464332.415,526.6340354,1895882.528,0,0,351287.6326
e-singletint,east,existing, 05/21  11:00:00,23.4875,55349.99437,26.39676758,23.9996653,25.19821644,0,488.2599031,23.9996653,0.009013427,47.2789236,0,0,0,721.8057359,2598500.649,581.384604,2092984.574,0,0,351287.6326
e-singletint,east,existing, 05/21  12:00:00,23.525,44549.99547,26.13534971,23.99974873,25.06754922,0,426.7689062,23.99974873,0.008910723,46.74761572,0,0,0,636.9635666,2293068.84,520.3041323,1873094.876,0,0,351287.6326
e-singletint,east,existing, 05/21  13:00:00,23.675,44549.99547,25.96846939,23.99980041,24.9841349,0,383.615874,23.99980041,0.008995353,47.18512451,0,0,0,588.621855,2119038.678,478.4356419,1722368.311,0,0,351287.6326
e-singletint,east,existing, 05/21  14:00:00,24.2125,44549.99547,26.01743526,23.99979233,25.0086138,0,393.3509841,23.99979233,0.009070276,47.54238211,0,0,0,608.2922915,2189852.249,492.6753754,1773631.352,0,0,351287.6326
e-singletint,east,existing, 05/21  15:00:00,24.4,44549.99547,25.91020629,23.99980353,24.95500491,0,370.020401,23.99980353,0.009166761,48.02251948,0,0,0,585.3458119,2107244.923,470.9268269,1695336.577,0,0,351287.6326
e-singletint,east,existing, 05/21  16:00:00,24.4,44549.99547,25.83407953,23.99980906,24.9169443,0,352.2914064,23.99980906,0.009285388,48.60396006,0,0,0,569.6624802,2050784.929,453.2101298,1631556.467,0,0,351287.6326
e-singletint,east,existing, 05/21  17:00:00,24.775,44549.99547,25.71804511,23.99982231,24.85893371,0,327.3504568,23.99982231,0.009441646,49.35952475,0,0,0,547.9088461,1972471.846,431.4242209,1553127.195,0,0,351287.6326
e-singletint,east,existing, 05/21  18:00:00,25.375,44549.99547,25.60961954,23.99977663,24.80469809,0,328.6299629,23.99977663,0.009581013,50.05820962,0,0,0,559.1207359,2012834.649,437.7165943,1575779.739,0,0,351287.6326
e-singletint,east,existing, 05/21  19:00:00,25.225,114749.9883,25.48628989,23.99974212,24.743016,0,313.9641925,23.99974212,0.009665215,50.49152125,0,0,0,543.2089112,1955552.08,421.7765207,1518395.475,0,0,351287.6326
e-singletint,east,existing, 05/21  20:00:00,24.3125,134999.9863,25.26876616,23.99966501,24.63421558,0,291.4091783,23.99966501,0.009845091,51.41675778,0,0,0,513.7535482,1849512.773,391.5621044,1409623.576,0,0,351287.6326
e-singletint,east,existing, 05/21  21:00:00,23.525,134999.9863,25.12353745,23.99960345,24.56157045,0,282.1379845,23.99960345,0.010050269,52.5048606,0,0,0,506.5403864,1823545.391,375.6628081,1352386.109,0,0,351287.6326
e-singletint,east,existing, 05/21  22:00:00,22.9875,134999.9863,25.00640264,23.99967117,24.5030369,0,253.9076813,23.99967117,0.010190289,53.24453259,0,0,0,471.378958,1696964.249,342.9235665,1234524.839,0,0,351287.6326
e-singletint,east,existing, 05/21  23:00:00,22.425,114749.9883,24.8383567,23.9997612,24.41905895,0,186.6553133,23.9997612,0.010387165,54.25599566,0,0,0,379.0737643,1364665.551,270.9773781,975518.5612,0,0,351287.6326
e-singletint,east,existing, 05/21  24:00:00,21.8875,55349.99437,24.66413784,23.99980305,24.33197044,0,138.0507788,23.99980305,0.010695106,55.83710746,0,0,0,313.9755819,1130312.095,217.8621204,784303.6335,0,0,351287.6326
e-singletint,east,existing, 05/22  01:00:00,22.0125,29699.99698,24.57381253,23.99979846,24.28680549,0,132.9973798,23.99979846,0.011070964,57.76510762,0,0,0,318.5635681,1146828.845,213.8470177,769849.2637,0,0,351287.6326
e-singletint,east,existing, 05/22  02:00:00,22.2,22949.99767,24.51468562,23.99979191,24.25723876,0,124.0923186,23.99979191,0.011351207,59.16356491,0,0,0,315.2793498,1135005.659,206.5114424,743441.1926,0,0,351287.6326
e-singletint,east,existing, 05/22  03:00:00,22.2,14849.99849,24.44789274,23.99980004,24.22384639,0,113.6966811,23.99980004,0.011593127,60.34006613,0,0,0,306.1682589,1102205.732,196.1092164,705993.1792,0,0,351287.6326
e-singletint,east,existing, 05/22  04:00:00,22.2,14849.99849,24.3906922,23.99980573,24.19524897,0,105.2069539,23.99980573,0.011867721,61.71907273,0,0,0,300.8346367,1083004.692,187.6082327,675389.6379,0,0,351287.6326
e-singletint,east,existing, 05/22  05:00:00,22.2,14849.99849,24.34142607,23.99981834,24.17062221,0,98.25194867,23.99981834,0.012133275,63.03349388,1,0,0,297.0521475,1069387.731,180.6458258,650324.973,0,0,351287.6326
e-singletint,east,existing, 05/22  06:00:00,21.8875,29699.99698,24.29154748,23.99982107,24.14568427,0,90.84251433,23.99982107,0.01238281,64.28009604,1,0,0,288.0578971,1037008.43,170.592028,614131.3007,0,0,351287.6326
e-singletint,east,existing, 05/22  07:00:00,22.0125,59399.99396,24.41711569,23.99983267,24.20847418,0,141.9217566,23.99983267,0.012409726,64.45793935,1,0,0,381.1428214,1372114.157,222.6786617,801643.1821,0,0,351287.6326
e-singletint,east,existing, 05/22  08:00:00,22.8875,75599.99231,24.8031047,23.99981457,24.40145963,0,215.726062,23.99981457,0.011991783,62.35186357,0.5,0,0,503.1290939,1811264.738,303.7947329,1093661.038,0,0,351287.6326
e-singletint,east,existing, 05/22  09:00:00,24.3625,59399.99396,25.38533723,23.9997538,24.69254552,0,278.1332246,23.9997538,0.011442307,59.50908445,0,0,0,591.1374864,2128094.951,378.6224825,1363040.937,0,0,351287.6326
e-singletint,east,existing, 05/22  10:00:00,25.375,59399.99396,25.72348815,23.99974776,24.86161795,0,339.5551152,23.99974776,0.010913732,56.82150488,0,0,0,663.8462271,2389846.418,448.5700062,1614852.022,0,0,351287.6326
e-singletint,east,existing, 05/22  11:00:00,26.2875,37799.99615,26.54958168,23.99958018,25.27458093,0,515.9498405,23.99958018,0.010258862,53.48830236,0,0,0,882.9466906,3178608.086,632.5452466,2277162.888,0,0,351287.6326
e-singletint,east,existing, 05/22  12:00:00,27.3875,37799.99615,26.88332129,23.99954565,25.44143347,0,604.191039,23.99954565,0.009767236,50.96498277,0,0,0,963.9005586,3470042.011,730.1485831,2628534.899,0,0,351287.6326
e-singletint,east,existing, 05/22  13:00:00,29.175,37799.99615,27.23312882,23.999529,25.61632891,0,696.6435891,23.999529,0.009481859,49.46699848,0,0,0,1057.610845,3807399.041,837.6988379,3015715.816,0,0,351287.6326
e-singletint,east,existing, 05/22  14:00:00,30.6875,37799.99615,27.43575254,23.99955135,25.71765195,0,753.0518028,23.99955135,0.009328439,48.62883419,0,0,0,1109.649201,3994737.123,906.9114162,3264881.098,0,0,351287.6326
e-singletint,east,existing, 05/22  15:00:00,31.1,37799.99615,27.52535637,23.99957213,25.76246425,0,777.1793514,23.99957213,0.009270593,48.31317114,0,0,0,1131.812814,4074526.129,934.5472286,3364370.023,0,0,351287.6326
e-singletint,east,existing, 05/22  16:00:00,30.4125,37799.99615,27.4338061,23.99955521,25.71668065,0,755.1501944,23.99955521,0.009278305,48.32203331,0,0,0,1103.48431,3972543.514,906.7338904,3264242.005,0,0,351287.6326
e-singletint,east,existing, 05/22  17:00:00,29.625,37799.99615,27.22392128,23.99947397,25.61169763,0,708.0877248,23.99947397,0.009380217,48.82648442,0,0,0,1053.312015,3791923.254,853.0690752,3071048.671,0,0,351287.6326
e-singletint,east,existing, 05/22  18:00:00,29.0875,37799.99615,26.87423325,23.99946287,25.43684806,0,641.175498,23.99946287,0.009546945,49.64952585,0,0,0,984.646321,3544726.755,781.6576708,2813967.615,0,0,351287.6326
e-singletint,east,existing, 05/22  19:00:00,28.2125,90449.9908,26.42208253,23.99954981,25.21081617,0,527.9433659,23.99954981,0.009747818,50.65848844,0,0,0,850.7887495,3062839.498,661.0406995,2379746.518,0,0,351287.6326
e-singletint,east,existing, 05/22  20:00:00,27.1125,120149.9878,26.0477219,23.99955359,25.02363774,0,446.3534511,23.99955359,0.010004864,52.00641068,0,0,0,755.9814025,2721533.049,570.1776434,2052639.516,0,0,351287.6326
e-singletint,east,existing, 05/22  21:00:00,26.0125,134999.9863,25.82388309,23.99953288,24.91170799,0,412.2640966,23.99953288,0.010256482,53.34753094,0,0,0,723.4504337,2604421.561,526.7769986,1896397.195,0,0,351287.6326
e-singletint,east,existing, 05/22  22:00:00,25.225,120149.9878,25.65151295,23.99951572,24.82551433,0,384.4229862,23.99951572,0.010454396,54.38067532,0,0,0,692.6187658,2493427.557,492.2692914,1772169.449,0,0,351287.6326
e-singletint,east,existing, 05/22  23:00:00,24.625,90449.9908,25.4552812,23.99955393,24.72741757,0,312.2474379,23.99955393,0.010694346,55.6430719,0,0,0,596.2299583,2146427.85,415.0384326,1494138.357,0,0,351287.6326
e-singletint,east,existing, 05/22  24:00:00,24.775,44549.99547,25.31920389,23.99959727,24.65940058,0,267.1036741,23.99959727,0.010962178,56.99757101,0,0,0,545.2431691,1962875.409,371.1848549,1336265.478,0,0,351287.6326
e-singletint,east,existing, 05/23  01:00:00,24.625,29699.99698,25.20185204,23.99962633,24.60073918,0,243.8908902,23.99962633,0.011289238,58.6828866,0,0,0,526.7402879,1896265.036,346.7171075,1248181.587,0,0,351287.6326
e-singletint,east,existing, 05/23  02:00:00,24.4,22949.99767,25.08927939,23.99965347,24.54446643,0,222.2643596,23.99965347,0.011597274,60.27757413,0,0,0,506.8608421,1824699.031,323.1839964,1163462.387,0,0,351287.6326
e-singletint,east,existing, 05/23  03:00:00,24.0875,14849.99849,24.98085378,23.99967276,24.49026327,0,202.7248041,23.99967276,0.011841569,61.48431333,0,0,0,483.7400675,1741464.243,300.9994357,1083597.969,0,0,351287.6326
e-singletint,east,existing, 05/23  04:00:00,24.2125,14849.99849,24.91346739,23.99969472,24.45658106,0,190.1201621,23.99969472,0.012047966,62.51177653,0.75,0,0,473.8308093,1705790.913,289.4481371,1042013.293,0,0,351287.6326
e-singletint,east,existing, 05/23  05:00:00,24.4,14849.99849,24.87114113,23.99970521,24.43542317,0,182.6653687,23.99970521,0.012184929,63.20873268,1,0,0,469.7921827,1691251.858,283.5762123,1020874.364,0,0,351287.6326
e-singletint,east,existing, 05/23  06:00:00,24.4,29699.99698,24.83786425,23.99971563,24.41878994,0,177.0813456,23.99971563,0.012289702,63.74167353,1,0,0,465.2181808,1674785.451,277.9901661,1000764.598,0,0,351287.6326
e-singletint,east,existing, 05/23  07:00:00,24.4,59399.99396,24.9314483,23.99969844,24.46557337,0,225.6929931,23.99969844,0.012149352,63.02769822,1,0,0,544.06429,1958631.444,326.5450464,1175562.167,0,0,351287.6326
e-singletint,east,existing, 05/23  08:00:00,24.4,75599.99231,25.11451802,23.99970622,24.55711212,0,272.6964915,23.99970622,0.01174014,60.94402053,0,0,0,602.5718962,2169258.826,373.51616,1344658.176,0,0,351287.6326
e-singletint,east,existing, 05/23  09:00:00,24.775,59399.99396,25.26128942,23.99976857,24.63052899,0,252.7461667,23.99976857,0.011490422,59.70904988,0,0,0,557.8365073,2008211.426,356.8041672,1284495.002,0,0,351287.6326
e-singletint,east,existing, 05/23  10:00:00,25.375,59399.99396,25.77386309,23.99974484,24.88680397,0,347.5859081,23.99974484,0.011141811,57.91484309,0,0,0,694.0927556,2498733.92,456.6259344,1643853.364,0,0,351287.6326
e-singletint,east,existing, 05/23  11:00:00,26.975,37799.99615,26.62423639,23.9995567,25.31189654,0,533.4665825,23.9995567,0.010481041,54.51646831,0,0,0,932.7616363,3357941.891,655.85938,2361093.768,0,0,351287.6326
