Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-singletint,east,existing, 05/23  12:00:00,28.8,37799.99615,27.24328245,23.99936415,25.6213233,0,705.2805509,23.99936415,0.009801168,51.0358568,0,0,0,1112.945166,4006602.598,843.1407748,3035306.789,0,0,351287.6326
e-singletint,east,existing, 05/23  13:00:00,30.4625,37799.99615,27.31164938,23.99951736,25.65558337,0,721.5166407,23.99951736,0.009571368,49.82536399,0,0,0,1101.397647,3965031.531,873.5495284,3144778.302,0,0,351287.6326
e-singletint,east,existing, 05/23  14:00:00,31.7875,37799.99615,27.51562439,23.99952929,25.75757684,0,775.8681646,23.99952929,0.009444987,49.12714784,0,0,0,1151.564623,4145632.643,939.0678255,3380644.172,0,0,351287.6326
e-singletint,east,existing, 05/23  15:00:00,32.575,37799.99615,27.62709007,23.99955388,25.81332197,0,806.9253513,23.99955388,0.009407285,48.91514824,0,0,0,1184.238875,4263259.951,976.8401725,3516624.621,0,0,351287.6326
e-singletint,east,existing, 05/23  16:00:00,32.1125,37799.99615,27.62136353,23.99950261,25.81043307,0,809.1267417,23.99950261,0.009392863,48.84142212,0,0,0,1183.218889,4259588,975.0425261,3510153.094,0,0,351287.6326
e-singletint,east,existing, 05/23  17:00:00,31.7,37799.99615,27.44191487,23.99941594,25.7206654,0,769.9155181,23.99941594,0.009432851,49.01515156,0,0,0,1135.620632,4088234.274,932.4031947,3356651.501,0,0,351287.6326
e-singletint,east,existing, 05/23  18:00:00,30.6375,37799.99615,27.10040755,23.99940969,25.54990862,0,702.7344033,23.99940969,0.009585829,49.77899738,0,0,0,1070.237196,3852853.907,856.3450952,3082842.343,0,0,351287.6326
e-singletint,east,existing, 05/23  19:00:00,29.3125,90449.9908,26.60915573,23.99950777,25.30433175,0,575.4045618,23.99950777,0.009809421,50.92176243,0,0,0,924.7498536,3329099.473,717.8750619,2584350.223,0,0,351287.6326
e-singletint,east,existing, 05/23  20:00:00,27.8375,120149.9878,26.22066153,23.99950739,25.11008446,0,487.3740372,23.99950739,0.010078626,52.33044384,0,0,0,822.8648529,2962313.47,617.3504679,2222461.685,0,0,351287.6326
e-singletint,east,existing, 05/23  21:00:00,26.8875,134999.9863,26.00160816,23.99947907,25.00054362,0,452.1870212,23.99947907,0.010284781,53.40387756,0,0,0,787.5041303,2835014.869,574.0957927,2066744.854,0,0,351287.6326
e-singletint,east,existing, 05/23  22:00:00,26.325,120149.9878,25.84722502,23.99945814,24.92334158,0,427.1091233,23.99945814,0.010445866,54.29585767,0,0,0,761.6014745,2741765.308,544.2494096,1959297.874,0,0,351287.6326
e-singletint,east,existing, 05/23  23:00:00,25.7875,90449.9908,25.64973704,23.99949851,24.82461778,0,352.8051006,23.99949851,0.010670659,55.48667927,0,0,0,664.2575227,2391327.082,465.422229,1675520.024,0,0,351287.6326
e-singletint,east,existing, 05/23  24:00:00,20.35,44549.99547,25.05720257,23.99966596,24.52843427,0,217.8961232,23.99966596,0.01077236,56.07723777,0,0,0,417.9921632,1504771.788,284.7914274,1025249.139,0,0,351287.6326
e-singletint,east,existing, 05/24  01:00:00,16.8875,29699.99698,24.54077732,23.99983184,24.27030458,0,106.8814011,23.99983184,0.010798525,56.18188521,0,0,0,215.1582186,774569.5871,144.9004766,521641.7156,0,0,351287.6326
e-singletint,east,existing, 05/24  02:00:00,17.7,22949.99767,24.39340534,23.99984986,24.1966276,0,85.14055021,23.99984986,0.01103557,57.34988042,0,0,0,195.9970357,705589.3286,129.9004133,467641.4877,0,0,351287.6326
e-singletint,east,existing, 05/24  03:00:00,20.05,14849.99849,24.42586107,23.99981714,24.2128391,0,101.0842001,23.99981714,0.011393222,59.13735358,0,0,0,255.7448902,920681.6049,165.4465713,595607.6569,0,0,351287.6326
e-singletint,east,existing, 05/24  04:00:00,19.35,14849.99849,24.29433386,23.99984785,24.14709086,0,79.24972512,23.99984785,0.011714591,60.71272185,0,0,0,219.0022005,788407.9219,137.77161,495977.796,0,0,351287.6326
e-singletint,east,existing, 05/24  05:00:00,17.9875,14849.99849,24.07468119,23.99989843,24.03728981,0,40.16084132,23.99989843,0.011922948,61.8274748,0.25,0,0,142.0222211,511279.9961,87.31918926,314349.0813,0,0,351287.6326
e-singletint,east,existing, 05/24  06:00:00,17.425,29699.99698,23.96306085,23.99992448,23.98149267,0,22.68573972,23.99992448,0.012166328,63.15349248,1,0,0,108.6532505,391151.7018,65.16023471,234576.845,0,0,351287.6326
e-singletint,east,existing, 05/24  07:00:00,17.8875,59399.99396,24.3438482,23.99993903,24.17189361,0,114.9420185,23.99993903,0.012022853,62.48591043,0.5,0,0,268.2933219,965855.9589,161.2380043,580456.8156,0,0,351287.6326
e-singletint,east,existing, 05/24  08:00:00,18.675,75599.99231,25.53824565,23.99966688,24.76895627,0,358.9357195,23.99966688,0.010965166,57.14119442,0,0,0,633.2565188,2279723.468,411.5066571,1481423.966,0,0,351287.6326
e-singletint,east,existing, 05/24  09:00:00,19.9625,59399.99396,26.85362744,23.99916017,25.42639381,0,632.9297025,23.99916017,0.009451302,49.36065704,0,0,0,937.5281353,3375101.287,696.0462155,2505766.376,0,0,351287.6326
e-singletint,east,existing, 05/24  10:00:00,21.975,59399.99396,27.21490711,23.99945773,25.60718242,0,708.61877,23.99945773,0.008712862,45.568202,0,0,0,970.9118844,3495282.784,788.867379,2839922.565,0,0,351287.6326
e-singletint,east,existing, 05/24  11:00:00,23.8,37799.99615,28.38245537,23.99927547,26.19086542,0,1036.630601,23.99927547,0.008206378,42.943729,0,0,0,1317.761875,4743942.75,1132.115425,4075615.53,0,0,351287.6326
e-singletint,east,existing, 05/24  12:00:00,25.4625,37799.99615,28.12246575,23.99958114,26.06102344,0,954.9525311,23.99958114,0.008133648,42.55097195,0,0,0,1204.327143,4335577.715,1064.760238,3833136.856,0,0,351287.6326
e-singletint,east,existing, 05/24  13:00:00,26.475,37799.99615,27.75630567,23.99970987,25.87800777,0,838.7220423,23.99970987,0.008337274,43.60180794,0,0,0,1091.824705,3930568.94,957.0955939,3445544.138,0,0,351287.6326
e-singletint,east,existing, 05/24  14:00:00,28.075,37799.99615,27.58143121,23.99972389,25.79057755,0,786.5507027,23.99972389,0.008544929,44.64455406,0,0,0,1053.160029,3791376.106,918.4086815,3306271.254,0,0,351287.6326
e-singletint,east,existing, 05/24  15:00:00,29.2125,37799.99615,27.52301198,23.99972271,25.76136734,0,768.7608484,23.99972271,0.008758016,45.69593587,0,0,0,1055.547352,3799970.466,910.1922837,3276692.221,0,0,351287.6326
e-singletint,east,existing, 05/24  16:00:00,29.0875,37799.99615,27.59121383,23.99960885,25.79541134,0,792.8595011,23.99960885,0.008872056,46.26532367,0,0,0,1097.585637,3951308.294,933.1682148,3359405.573,0,0,351287.6326
e-singletint,east,existing, 05/24  17:00:00,28.525,37799.99615,27.16539345,23.99954168,25.58246756,0,691.5012639,23.99954168,0.009014782,46.99913434,0,0,0,986.4946781,3551380.841,827.0993849,2977557.786,0,0,351287.6326
e-singletint,east,existing, 05/24  18:00:00,27.9875,37799.99615,26.78888866,23.99952579,25.39420723,0,616.1491339,23.99952579,0.009182498,47.83034505,0,0,0,908.5883216,3270917.958,747.2090942,2689952.739,0,0,351287.6326
e-singletint,east,existing, 05/24  19:00:00,27.425,90449.9908,26.44197171,23.99958007,25.22077589,0,530.5266599,23.99958007,0.009360241,48.72372217,0,0,0,814.8342433,2933403.276,656.895946,2364825.405,0,0,351287.6326
e-singletint,east,existing, 05/24  20:00:00,26.2,120149.9878,26.05406357,23.99957885,25.02682121,0,447.9743512,23.99957885,0.009635393,50.16618695,0,0,0,723.2873588,2603834.492,564.0487087,2030575.351,0,0,351287.6326
e-singletint,east,existing, 05/24  21:00:00,24.85,134999.9863,25.79259617,23.99955936,24.89607776,0,405.9621068,23.99955936,0.009844657,51.29095973,0,0,0,675.2787714,2431003.577,510.6104004,1838197.441,0,0,351287.6326
e-singletint,east,existing, 05/24  22:00:00,22.3375,120149.9878,25.45085875,23.99957743,24.72521809,0,348.3973649,23.99957743,0.009810431,51.2320949,0,0,0,575.9658097,2073476.915,431.9040223,1554854.48,0,0,351287.6326
e-singletint,east,existing, 05/24  23:00:00,19.725,90449.9908,25.01006779,23.99967195,24.50486987,0,223.2927372,23.99967195,0.009829978,51.3584373,0,0,0,384.0610851,1382619.906,284.9923142,1025972.331,0,0,351287.6326
e-singletint,east,existing, 05/24  24:00:00,18.9,44549.99547,24.71687774,23.99976129,24.35831952,0,147.0710833,23.99976129,0.010248557,53.45520787,0,0,0,282.9386668,1018579.2,201.850818,726662.9449,0,0,351287.6326
e-singletint,east,existing, 05/25  01:00:00,18.9,29699.99698,24.54401352,23.99980688,24.2719102,0,116.2651665,23.99980688,0.010641477,55.37843296,0,0,0,247.6464193,891527.1096,171.0634654,615828.4753,0,0,351287.6326
e-singletint,east,existing, 05/25  02:00:00,18.525,22949.99767,24.38093037,23.99983631,24.19038334,0,88.15969413,23.99983631,0.01094959,56.91083204,0,0,0,208.0936229,749137.0424,139.8269411,503376.9879,0,0,351287.6326
e-singletint,east,existing, 05/25  03:00:00,18.3,14849.99849,24.24765261,23.99987008,24.12376135,0,67.17726813,23.99987008,0.011234303,58.36429509,0,0,0,178.5904091,642925.4726,116.9838977,421142.0318,0,0,351287.6326
e-singletint,east,existing, 05/25  04:00:00,18.3,14849.99849,24.12948085,23.99989272,24.06468679,0,50.41920588,23.99989272,0.011442996,59.42883013,0,0,0,155.7214542,560597.235,100.2441817,360879.0541,0,0,351287.6326
e-singletint,east,existing, 05/25  05:00:00,18.3,14849.99849,24.02007286,23.99990772,24.00999029,0,36.10745442,23.99990772,0.011656526,60.51733587,0,0,0,135.960727,489458.6172,85.93364578,309361.1248,0,0,351287.6326
e-singletint,east,existing, 05/25  06:00:00,17.9875,29699.99698,24.01694544,23.99991856,24.008432,0,35.25639534,23.99991856,0.011864949,61.65764219,0,0,0,133.5763277,480874.7798,82.45733687,296846.4127,0,0,351287.6326
e-singletint,east,existing, 05/25  07:00:00,17.8,59399.99396,24.32052869,23.99991776,24.16022322,0,113.9367262,23.99991776,0.011725273,60.99151089,0,0,0,258.3957594,930224.7338,159.5295078,574306.2281,0,0,351287.6326
e-singletint,east,existing, 05/25  08:00:00,18.4875,75599.99231,25.08275591,23.9998176,24.54128676,0,262.3023946,23.9998176,0.011009798,57.33430537,0,0,0,480.4064024,1729463.049,313.4966337,1128587.881,0,0,351287.6326
e-singletint,east,existing, 05/25  09:00:00,20.65,59399.99396,26.48894167,23.9994625,25.24420209,0,518.7266985,23.9994625,0.009882072,51.55420129,0,0,0,810.5238728,2917885.942,587.742372,2115872.539,0,0,351287.6326
e-singletint,east,existing, 05/25  10:00:00,22.3875,59399.99396,28.02936292,23.99902364,26.01419328,0,933.6114264,23.99902364,0.008671622,45.32744894,0,0,0,1253.895702,4514024.529,1016.881472,3660773.298,0,0,351287.6326
e-singletint,east,existing, 05/25  11:00:00,24.175,37799.99615,29.15509332,24.31346488,26.7342791,0,1200.320524,24.31346488,0.008026827,41.21793342,0,0,0,1455.016081,5238057.89,1287.591305,4635328.697,0,0,351287.6326
e-singletint,east,existing, 05/25  12:00:00,26.75,37799.99615,28.41602328,24.02889635,26.22245982,0,1050.538438,24.02889635,0.008087632,42.21248814,0,0,0,1303.993666,4694377.199,1179.655727,4246760.616,0,0,351287.6326
e-singletint,east,existing, 05/25  13:00:00,28.8,37799.99615,27.60560677,23.99991358,25.80276017,0,800.6592299,23.99991358,0.008287438,43.27243666,0,0,0,1031.408213,3713069.568,938.481899,3378534.837,0,0,351287.6326
e-singletint,east,existing, 05/25  14:00:00,30.15,37799.99615,27.38633235,23.9997826,25.69305747,0,735.2639366,23.9997826,0.00844286,44.05667938,0,0,0,972.9958395,3502785.022,884.3657909,3183716.847,0,0,351287.6326
e-singletint,east,existing, 05/25  15:00:00,30.6,37799.99615,27.22969984,23.99979147,25.61474565,0,691.6763187,23.99979147,0.008608457,44.88037149,0,0,0,939.9783927,3383922.214,844.5304605,3040309.658,0,0,351287.6326
e-singletint,east,existing, 05/25  16:00:00,30.9125,37799.99615,27.19946335,23.99972593,25.59959464,0,688.2096087,23.99972593,0.008712045,45.39583577,0,0,0,945.4229037,3403522.453,843.670669,3037214.408,0,0,351287.6326
e-singletint,east,existing, 05/25  17:00:00,30.7875,37799.99615,27.05728262,23.99962579,25.52845421,0,662.7835032,23.99962579,0.008893892,46.30066864,0,0,0,933.05536,3358999.296,817.2805388,2942209.94,0,0,351287.6326
e-singletint,east,existing, 05/25  18:00:00,30.6,37799.99615,26.88024138,23.99954888,25.43989513,0,642.1937335,23.99954888,0.009046756,47.06739055,0,0,0,923.693902,3325298.047,795.0534425,2862192.393,0,0,351287.6326
e-singletint,east,existing, 05/25  19:00:00,29.85,90449.9908,26.58411793,23.99957259,25.29184526,0,568.8818558,23.99957259,0.009121186,47.44895895,0,0,0,841.9554842,3031039.743,715.4690511,2575688.584,0,0,351287.6326
e-singletint,east,existing, 05/25  20:00:00,28.7125,120149.9878,26.20464017,23.99957365,25.10210691,0,484.949929,23.99957365,0.009363818,48.69234198,0,0,0,756.3383422,2722818.032,622.1314515,2239673.225,0,0,351287.6326
e-singletint,east,existing, 05/25  21:00:00,27.3,134999.9863,25.94629253,23.99955334,24.97292294,0,441.1347912,23.99955334,0.009695711,50.42406555,0,0,0,722.5275396,2601099.143,566.4666742,2039280.027,0,0,351287.6326
e-singletint,east,existing, 05/25  22:00:00,26.0125,120149.9878,25.72258398,23.99953286,24.86105842,0,401.0381246,23.99953286,0.009964471,51.81952379,0,0,0,681.8676324,2454723.477,515.508654,1855831.155,0,0,351287.6326
e-singletint,east,existing, 05/25  23:00:00,25.225,90449.9908,25.48574801,23.99956282,24.74265542,0,320.1512972,23.99956282,0.010256956,53.34987007,0,0,0,583.0808414,2099091.029,428.0029333,1540810.56,0,0,351287.6326
e-singletint,east,existing, 05/25  24:00:00,24.625,44549.99547,25.27037307,23.99961455,24.63499381,0,261.0958899,23.99961455,0.010567474,54.95868484,0,0,0,511.5668486,1841640.655,363.8995631,1310038.427,0,0,351287.6326
e-singletint,east,existing, 05/26  01:00:00,23.7125,29699.99698,25.06489944,23.99965646,24.53227795,0,222.0895704,23.99965646,0.010921238,56.76657369,0,0,0,464.3124187,1671524.707,317.2193906,1141989.806,0,0,351287.6326
e-singletint,east,existing, 05/26  02:00:00,22.9875,22949.99767,24.88458562,23.99970131,24.44214346,0,187.7389386,23.99970131,0.011358163,58.9967549,0,0,0,424.2686036,1527366.973,276.7488611,996295.8999,0,0,351287.6326
e-singletint,east,existing, 05/26  03:00:00,22.425,14849.99849,24.73976903,23.99974057,24.3697548,0,160.8662878,23.99974057,0.011704456,60.72338661,0,0,0,388.8186691,1399747.209,245.1253792,882451.3649,0,0,351287.6326
e-singletint,east,existing, 05/26  04:00:00,22.2,14849.99849,24.62944353,23.99976863,24.31460608,0,141.568738,23.99976863,0.011946883,61.93375988,0.25,0,0,363.3621041,1308103.575,223.9327381,806157.8573,0,0,351287.6326
e-singletint,east,existing, 05/26  05:00:00,22.2,14849.99849,24.55464547,23.99978765,24.27721656,0,129.5126264,23.99978765,0.012149499,63.00414357,1,0,0,350.5232601,1261883.736,211.8764008,762755.0427,0,0,351287.6326
e-singletint,east,existing, 05/26  06:00:00,21.8875,29699.99698,24.57471514,23.99979884,24.28725699,0,132.1206055,23.99979884,0.012297387,63.78043748,1,0,0,356.8127573,1284525.926,211.8397017,762622.926,0,0,351287.6326
e-singletint,east,existing, 05/26  07:00:00,22.0125,59399.99396,24.99516203,23.99973044,24.49744623,0,235.0448679,23.99973044,0.012000764,62.31052721,0.5,0,0,524.5582449,1888409.682,315.7056454,1136540.323,0,0,351287.6326
e-singletint,east,existing, 05/26  08:00:00,22.8875,75599.99231,25.91971225,23.9994749,24.95959358,0,434.9299635,23.9994749,0.011014605,57.30145579,0,0,0,800.6690183,2882408.466,522.6988951,1881716.022,0,0,351287.6326
e-singletint,east,existing, 05/26  09:00:00,24.7375,59399.99396,27.54495274,24.0121053,25.77852902,0,798.6015361,24.0121053,0.009829191,51.19364538,0,0,0,1230.861834,4431102.601,899.9733175,3239903.943,0,0,351287.6326
e-singletint,east,existing, 05/26  10:00:00,26.6,59399.99396,30.29841063,25.26088088,27.77964575,0,1305.148666,25.26088088,0.008948588,43.33657221,0.75,0,0.75,1655.665056,5960394.202,1389.828748,5003383.493,0,0,351287.6326
e-singletint,east,existing, 05/26  11:00:00,28.2625,37799.99615,30.71286986,25.60276012,28.15781499,0,1307.594403,25.60276012,0.008998957,42.65258613,1,0,1,1647.448671,5930815.217,1431.957866,5155048.317,0,0,351287.6326
e-singletint,east,existing, 05/26  12:00:00,29.9625,37799.99615,29.69485456,24.81435053,27.25460255,0,1205.894656,24.81435053,0.009135824,45.36283595,0.5,0,0.25,1618.912915,5828086.493,1377.163748,4957789.492,0,0,351287.6326
e-singletint,east,existing, 05/26  13:00:00,30.9125,37799.99615,28.54962308,24.03277215,26.29119762,0,1065.152933,24.03277215,0.009064118,47.15844577,0,0,0,1479.793813,5327257.725,1230.937932,4431376.553,0,0,351287.6326
e-singletint,east,existing, 05/26  14:00:00,32.1625,37799.99615,28.26206339,23.99963708,26.13085024,0,982.1735629,23.99963708,0.00910523,47.43339156,0,0,0,1365.783727,4916821.417,1148.718445,4135386.401,0,0,351287.6326
e-singletint,east,existing, 05/26  15:00:00,33.1125,37799.99615,28.11072695,23.99953505,26.055131,0,938.1715357,23.99953505,0.0091911,47.82572149,0,0,0,1315.79068,4736846.447,1112.664866,4005593.516,0,0,351287.6326
e-singletint,east,existing, 05/26  16:00:00,33.675,37799.99615,27.95174196,23.99951165,25.9756268,0,898.1565259,23.99951165,0.009292309,48.32622448,0,0,0,1275.195793,4590704.855,1077.347795,3878452.063,0,0,351287.6326
e-singletint,east,existing, 05/26  17:00:00,33.525,37799.99615,27.73940749,23.99938968,25.86939859,0,850.0162809,23.99938968,0.009378688,48.73801612,0,0,0,1221.268563,4396566.828,1027.776603,3699995.772,0,0,351287.6326
e-singletint,east,existing, 05/26  18:00:00,32.9875,37799.99615,27.48514045,23.99933932,25.74223989,0,804.6043135,23.99933932,0.009429097,48.97746903,0,0,0,1173.600982,4224963.535,977.8637255,3520309.412,0,0,351287.6326
e-singletint,east,existing, 05/26  19:00:00,31.7375,90449.9908,27.10555928,23.99941677,25.55248802,0,703.8429881,23.99941677,0.009537232,49.56210284,0,0,0,1062.605432,3825379.556,866.612978,3119806.721,0,0,351287.6326
e-singletint,east,existing, 05/26  20:00:00,30.4125,120149.9878,26.69450808,23.99941462,25.34696135,0,605.0759276,23.99941462,0.009700755,50.41806723,0,0,0,950.0098526,3420035.469,756.6760772,2724033.878,0,0,351287.6326
e-singletint,east,existing, 05/26  21:00:00,29.3125,134999.9863,26.44608294,23.99938631,25.22273462,0,559.2260107,23.99938631,0.009841329,51.1374029,0,0,0,901.6064389,3245783.18,701.5099182,2525435.705,0,0,351287.6326
e-singletint,east,existing, 05/26  22:00:00,28.2125,120149.9878,26.22143561,23.99937872,25.11040716,0,514.4658936,23.99937872,0.009932211,51.63518656,0,0,0,845.0117845,3042042.424,647.4263993,2330735.037,0,0,351287.6326
e-singletint,east,existing, 05/26  23:00:00,26.425,90449.9908,25.89202341,23.99944743,24.94573542,0,407.5572564,23.99944743,0.01010212,52.55774834,0,0,0,703.2036183,2531533.026,525.5000534,1891800.192,0,0,351287.6326
e-singletint,east,existing, 05/26  24:00:00,24.85,44549.99547,25.55681773,23.99954595,24.77818184,0,319.2685248,23.99954595,0.010368911,53.94317947,0,0,0,586.3112856,2110720.628,423.9489318,1526216.154,0,0,351287.6326
e-singletint,east,existing, 05/27  01:00:00,23.7125,35099.99643,25.28810436,23.99961016,24.64385726,0,266.1246505,23.99961016,0.01063909,55.28954714,0,0,0,515.3938947,1855418.021,361.2333223,1300439.96,0,0,351287.6326
e-singletint,east,existing, 05/27  02:00:00,23.3,35099.99643,25.1304616,23.99965169,24.56505664,0,233.9992763,23.99965169,0.010980223,57.00978802,0,0,0,481.397938,1733032.577,325.6379047,1172296.457,0,0,351287.6326
e-singletint,east,existing, 05/27  03:00:00,23.3,14849.99849,25.03956579,23.99966289,24.51961434,0,215.5753306,23.99966289,0.011361133,58.95194713,0,0,0,472.1251697,1699650.611,307.2121587,1105963.771,0,0,351287.6326
e-singletint,east,existing, 05/27  04:00:00,22.9875,14849.99849,24.90353925,23.99969941,24.45161933,0,191.1313592,23.99969941,0.01170628,60.70973791,0,0,0,445.0809181,1602291.305,280.1163601,1008418.896,0,0,351287.6326
e-singletint,east,existing, 05/27  05:00:00,22.8,14849.99849,24.77387714,23.99973232,24.38680473,0,167.6973455,23.99973232,0.011914205,61.76768117,0,0,0,413.0333515,1486920.065,255.1025167,918369.0603,0,0,351287.6326
e-singletint,east,existing, 05/27  06:00:00,23.1125,14849.99849,24.74818599,23.99974791,24.37396695,0,162.7990137,23.99974791,0.01207428,62.58172616,1,0,0,414.9301496,1493748.539,252.8370683,910213.446,0,0,351287.6326
e-singletint,east,existing, 05/27  07:00:00,23.675,55349.99437,25.08441842,23.99974786,24.54208314,0,217.6346343,23.99974786,0.011971653,62.09913946,0.5,0,0,510.2147383,1836773.058,312.3498162,1124459.338,0,0,351287.6326
e-singletint,east,existing, 05/27  08:00:00,24.2125,55349.99437,26.29082634,23.99933035,25.14507835,0,496.0563004,23.99933035,0.010972443,57.02807855,0,0,0,903.7452457,3253482.884,594.879787,2141567.233,0,0,351287.6326
e-singletint,east,existing, 05/27  09:00:00,25.15,75599.99231,27.62548319,23.99873921,25.8121112,0,875.0175361,23.99873921,0.009633108,50.20640882,0,0,0,1318.134214,4745283.171,981.3323466,3532796.448,0,0,351287.6326
e-singletint,east,existing, 05/27  10:00:00,26.6,75599.99231,29.27848648,24.45944132,26.8689639,0,1218.91425,24.45944132,0.008759915,44.50146832,0,0,0,1591.005271,5727618.976,1321.914161,4758890.98,0,0,351287.6326
e-singletint,east,existing, 05/27  11:00:00,27.8875,55349.99437,29.44567528,24.5103499,26.97801259,0,1224.533654,24.5103499,0.008695059,44.06041223,0,0,0,1584.577034,5704477.322,1356.606587,4883783.714,0,0,351287.6326
e-singletint,east,existing, 05/27  12:00:00,28.9875,44549.99547,28.74395644,24.10158676,26.4227716,0,1126.287016,24.10158676,0.008717908,45.25967628,0,0,0,1495.846299,5385046.676,1276.789199,4596441.117,0,0,351287.6326
e-singletint,east,existing, 05/27  13:00:00,30.15,44549.99547,27.93767869,24.00011699,25.96889784,0,900.6631479,24.00011699,0.008946139,46.66236665,0,0,0,1246.528424,4487502.327,1050.417618,3781503.426,0,0,351287.6326
e-singletint,east,existing, 05/27  14:00:00,30.9125,44549.99547,27.78245114,23.99952666,25.8909889,0,851.6065497,23.99952666,0.009193273,47.91620659,0,0,0,1218.244252,4385679.306,1007.585614,3627308.209,0,0,351287.6326
e-singletint,east,existing, 05/27  15:00:00,31.475,44549.99547,27.54263463,23.99953589,25.77108526,0,785.4715411,23.99953589,0.009358864,48.73535111,0,0,0,1154.494607,4156180.584,946.2092909,3406353.447,0,0,351287.6326
e-singletint,east,existing, 05/27  16:00:00,32.0125,44549.99547,27.45386887,23.99952736,25.72669811,0,760.453079,23.99952736,0.009463961,49.25571602,0,0,0,1133.341975,4080031.111,925.6341702,3332283.013,0,0,351287.6326
e-singletint,east,existing, 05/27  17:00:00,31.8875,44549.99547,27.25964374,23.99954942,25.62959658,0,709.9600661,23.99954942,0.009514063,49.48089673,0,0,0,1073.541776,3864750.395,874.0844627,3146704.066,0,0,351287.6326
e-singletint,east,existing, 05/27  18:00:00,31.7,44549.99547,26.98875409,23.99951625,25.49413517,0,662.3607397,23.99951625,0.009648846,50.15210313,0,0,0,1024.633762,3688681.543,824.9115632,2969681.628,0,0,351287.6326
e-singletint,east,existing, 05/27  19:00:00,31.0125,114749.9883,26.78104502,23.99946894,25.39025698,0,618.8908551,23.99946894,0.009765271,50.78045228,0,0,0,980.9170764,3531301.475,775.607692,2792187.691,0,0,351287.6326
e-singletint,east,existing, 05/27  20:00:00,29.5375,134999.9863,26.42774906,23.99937714,25.2135631,0,550.4615179,23.99937714,0.009989797,51.94960486,0,0,0,905.6466398,3260327.903,694.7698172,2501171.342,0,0,351287.6326
e-singletint,east,existing, 05/27  21:00:00,27.525,134999.9863,26.12013565,23.99931989,25.05972777,0,492.3003617,23.99931989,0.010237599,53.25158522,0,0,0,842.6837541,3033661.515,619.5707023,2230454.528,0,0,351287.6326
e-singletint,east,existing, 05/27  22:00:00,26.325,134999.9863,25.90083181,23.99943459,24.9501332,0,434.1293292,23.99943459,0.010378819,54.02868581,0,0,0,768.6372543,2767094.116,551.2633218,1984547.958,0,0,351287.6326
e-singletint,east,existing, 05/27  23:00:00,25.7875,114749.9883,25.70471688,23.99956674,24.85214181,0,354.5932595,23.99956674,0.010585683,55.10803002,0,0,0,664.1748064,2391029.303,467.2450156,1682082.056,0,0,351287.6326
e-singletint,east,existing, 05/27  24:00:00,25.6,55349.99437,25.53590893,23.99963497,24.76777195,0,301.0601673,23.99963497,0.010874965,56.58788933,0,0,0,601.4642102,2165271.157,412.1406787,1483706.443,0,0,351287.6326
e-singletint,east,existing, 05/28  01:00:00,25.6,35099.99643,25.4174069,23.99960916,24.70850803,0,286.8446969,23.99960916,0.011149907,57.99346049,0,0,0,595.1344827,2142484.138,397.9053491,1432459.257,0,0,351287.6326
e-singletint,east,existing, 05/28  02:00:00,25.225,35099.99643,25.27904925,23.99960662,24.63932794,0,259.4924722,23.99960662,0.011355326,59.04277453,0,0,0,560.6362422,2018290.472,367.3603319,1322497.195,0,0,351287.6326
e-singletint,east,existing, 05/28  03:00:00,25,14849.99849,25.14684836,23.99964228,24.57324532,0,233.4700531,23.99964228,0.011474078,59.61097051,0,0,0,522.6331177,1881479.224,339.4238718,1221925.938,0,0,351287.6326
e-singletint,east,existing, 05/28  04:00:00,24.625,14849.99849,25.02562432,23.9996587,24.51264151,0,211.352536,23.9996587,0.011624056,60.35274422,0,0,0,491.7117144,1770162.172,314.1690464,1131008.567,0,0,351287.6326
e-singletint,east,existing, 05/28  05:00:00,24.4,14849.99849,24.92591754,23.99968563,24.46280158,0,193.5232251,23.99968563,0.011892326,61.75876918,0,0,0,474.0991746,1706757.029,294.4463265,1060006.776,0,0,351287.6326
e-singletint,east,existing, 05/28  06:00:00,24.4,14849.99849,25.00680408,23.99970249,24.50325328,0,204.5782038,23.99970249,0.012024431,62.45549519,0.75,0,0,498.9838442,1796341.839,305.4564395,1099643.182,0,0,351287.6326
e-singletint,east,existing, 05/28  07:00:00,24.775,55349.99437,25.62021842,23.9995747,24.80989656,0,324.9261359,23.9995747,0.011609055,60.33770891,0,0,0,680.9298268,2451347.377,428.8113563,1543720.883,0,0,351287.6326
e-singletint,east,existing, 05/28  08:00:00,25.375,55349.99437,26.65191292,23.99915633,25.32553463,0,587.6318342,23.99915633,0.010546435,54.94187948,0,0,0,1013.407415,3648266.693,696.1991401,2506316.904,0,0,351287.6326
e-singletint,east,existing, 05/28  09:00:00,26.2875,75599.99231,27.91084229,24.02770815,25.96927522,0,947.4891279,24.02770815,0.009402128,49.00847351,0,0,0,1380.950158,4971420.569,1060.078969,3816284.29,0,0,351287.6326
e-singletint,east,existing, 05/28  10:00:00,27.7,75599.99231,30.07206626,25.08529585,27.57868105,0,1287.838488,25.08529585,0.008807554,43.14950627,0.75,0,0.5,1617.282421,5822216.715,1382.497188,4976989.877,0,0,351287.6326
e-singletint,east,existing, 05/28  11:00:00,28.9875,55349.99437,30.49107994,25.45524417,27.97316206,0,1293.718636,25.45524417,0.008986678,43.01520816,1,0,1,1630.738886,5870659.989,1429.377449,5145758.816,0,0,351287.6326
e-singletint,east,existing, 05/28  12:00:00,30.15,44549.99547,29.30867467,24.48546826,26.89707146,0,1196.41232,24.48546826,0.009005148,45.6547517,0.25,0,0,1601.294383,5764659.78,1364.913204,4913687.536,0,0,351287.6326
e-singletint,east,existing, 05/28  13:00:00,30.9125,44549.99547,28.3873391,24.00655596,26.19694753,0,1030.993634,24.00655596,0.008982647,46.83216569,0,0,0,1414.723055,5093002.998,1189.010471,4280437.695,0,0,351287.6326
e-singletint,east,existing, 05/28  14:00:00,31.7875,44549.99547,27.99175605,23.99950805,25.99563205,0,913.5937753,23.99950805,0.009143423,47.66019463,0,0,0,1286.133106,4630079.183,1076.976731,3877116.231,0,0,351287.6326
e-singletint,east,existing, 05/28  15:00:00,32.2,44549.99547,27.69438501,23.99952514,25.84695507,0,828.4148925,23.99952514,0.009345898,48.66883762,0,0,0,1206.777061,4344397.42,995.3401024,3583224.369,0,0,351287.6326
e-singletint,east,existing, 05/28  16:00:00,32.575,44549.99547,27.49166322,23.99953381,25.74559852,0,772.125512,23.99953381,0.009525747,49.54076248,0,0,0,1157.185492,4165867.771,942.205845,3391941.042,0,0,351287.6326
e-singletint,east,existing, 05/28  17:00:00,32.425,44549.99547,27.19068688,23.99957024,25.59512856,0,690.7502843,23.99957024,0.009629924,50.02316545,0,0,0,1061.087362,3819914.503,859.4221862,3093919.87,0,0,351287.6326
e-singletint,east,existing, 05/28  18:00:00,31.8875,44549.99547,27.12848432,23.99945523,25.56396977,0,697.6877002,23.99945523,0.009653504,50.12494362,0,0,0,1069.939413,3851781.888,861.7456194,3102284.23,0,0,351287.6326
e-singletint,east,existing, 05/28  19:00:00,31.0125,114749.9883,26.85830657,23.99944379,25.42887518,0,639.6078575,23.99944379,0.009725958,50.52767082,0,0,0,1002.945024,3610602.086,796.3199997,2866751.999,0,0,351287.6326
e-singletint,east,existing, 05/28  20:00:00,29.5375,134999.9863,26.48637288,23.99936462,25.24286875,0,564.6893539,23.99936462,0.0099569,51.72848168,0,0,0,920.7971401,3314869.704,708.997044,2552389.358,0,0,351287.6326
e-singletint,east,existing, 05/28  21:00:00,28.2125,134999.9863,26.22993061,23.99929226,25.11461144,0,518.0043361,23.99929226,0.010216387,53.08898596,0,0,0,879.9157736,3167696.785,651.1103642,2343997.311,0,0,351287.6326
e-singletint,east,existing, 05/28  22:00:00,27.1125,134999.9863,26.02078253,23.99940023,25.01009138,0,461.9473781,23.99940023,0.010388155,54.02157115,0,0,0,814.4465345,2932007.524,585.7726553,2108781.559,0,0,351287.6326
e-singletint,east,existing, 05/28  23:00:00,26.325,114749.9883,25.8121845,23.99953993,24.90586221,0,378.2614666,23.99953993,0.010618848,55.22163746,0,0,0,705.5699742,2540051.907,495.4786705,1783723.214,0,0,351287.6326
e-singletint,east,existing, 05/28  24:00:00,26.1,55349.99437,25.6424474,23.99960607,24.82102674,0,323.9573187,23.99960607,0.010903249,56.67492047,0,0,0,642.2013833,2311924.98,439.2807845,1581410.824,0,0,351287.6326
e-singletint,east,existing, 05/29  01:00:00,25.7875,35099.99643,25.49883917,23.99958263,24.7492109,0,303.8259713,23.99958263,0.011187771,58.09069952,0,0,0,625.5513912,2251985.008,416.4891575,1499360.967,0,0,351287.6326
e-singletint,east,existing, 05/29  02:00:00,25.6,35099.99643,25.38080725,23.99957611,24.69019168,0,279.5190198,23.99957611,0.011439773,59.35302356,0,0,0,601.4278239,2165140.166,390.5860992,1406109.957,0,0,351287.6326
e-singletint,east,existing, 05/29  03:00:00,25.6,14849.99849,25.28785439,23.99959679,24.64372559,0,260.5739908,23.99959679,0.011633284,60.33851576,0,0,0,582.7160151,2097777.654,371.6384677,1337898.484,0,0,351287.6326
e-singletint,east,existing, 05/29  04:00:00,25.6,14849.99849,25.21252406,23.99961518,24.60606962,0,245.9406082,23.99961518,0.011789247,61.13234762,0,0,0,567.9913075,2044768.707,357.0041666,1285215,0,0,351287.6326
e-singletint,east,existing, 05/29  05:00:00,25.6,14849.99849,25.14789397,23.99963091,24.57376244,0,233.7098288,23.99963091,0.011917964,61.78719269,0,0,0,555.1296087,1998466.591,344.7739901,1241186.364,0,0,351287.6326
e-singletint,east,existing, 05/29  06:00:00,23.85,14849.99849,24.96168709,23.99969964,24.48069336,0,200.6329384,23.99969964,0.011881984,61.60387411,0,0,0,477.0081194,1717229.23,296.8614047,1068701.057,0,0,351287.6326
e-singletint,east,existing, 05/29  07:00:00,22.425,55349.99437,24.89291653,23.99976376,24.44634015,0,188.3372063,23.99976376,0.011545302,59.92786747,0,0,0,426.8077359,1536507.849,272.5776275,981279.4589,0,0,351287.6326
e-singletint,east,existing, 05/29  08:00:00,21.8875,55349.99437,24.99213398,23.99978069,24.49595733,0,227.358265,23.99978069,0.011172854,58.12454077,0,0,0,469.327217,1689577.981,307.0593344,1105413.604,0,0,351287.6326
e-singletint,east,existing, 05/29  09:00:00,21.7,75599.99231,25.14543836,23.99973224,24.5725853,0,286.3813919,23.99973224,0.010817959,56.35325962,0,0,0,542.963636,1954669.09,364.4679526,1312084.629,0,0,351287.6326
e-singletint,east,existing, 05/29  10:00:00,22.0125,75599.99231,25.08695441,23.9998036,24.54337901,0,238.9327842,23.9998036,0.01063842,55.43354722,0,0,0,465.2139694,1674770.29,319.7181975,1150985.511,0,0,351287.6326
e-singletint,east,existing, 05/29  11:00:00,21.5125,55349.99437,24.76368715,23.99987759,24.38178237,0,143.9382232,23.99987759,0.010737174,55.97474121,0,0,0,321.9261171,1158934.021,220.5741891,794067.0808,0,0,351287.6326
e-singletint,east,existing, 05/29  12:00:00,20.4125,44549.99547,24.7663258,23.99992513,24.38312547,0,138.2974679,23.99992513,0.010942498,57.01189985,0,0,0,307.9569291,1108644.945,205.6890047,740480.4168,0,0,351287.6326
e-singletint,east,existing, 05/29  13:00:00,21.375,44549.99547,25.48190408,23.99985725,24.74088066,0,270.6925979,23.99985725,0.010729607,55.86501328,0,0,0,510.6339752,1838282.311,346.0763883,1245874.998,0,0,351287.6326
e-singletint,east,existing, 05/29  14:00:00,24.325,44549.99547,26.29296495,23.99963242,25.14629869,0,457.1567412,23.99963242,0.010249496,53.31842929,0,0,0,781.9715615,2815097.621,557.2761105,2006193.998,0,0,351287.6326
e-singletint,east,existing, 05/29  15:00:00,25.6,44549.99547,26.32448284,23.99963953,25.16206119,0,471.7289564,23.99963953,0.010001259,52.00750015,0,0,0,789.3910848,2841807.905,582.6897275,2097683.019,0,0,351287.6326
e-singletint,east,existing, 05/29  16:00:00,24.85,44549.99547,26.06699167,23.99970841,25.03335004,0,410.3908054,23.99970841,0.00988975,51.43650815,0,0,0,688.3062412,2477902.468,515.0355226,1854127.881,0,0,351287.6326
e-singletint,east,existing, 05/29  17:00:00,23.7125,44549.99547,25.61885972,23.99979711,24.80932842,0,309.3597376,23.99979711,0.0098763,51.36737971,0,0,0,539.3080392,1941508.941,404.4818346,1456134.605,0,0,351287.6326
e-singletint,east,existing, 05/29  18:00:00,23.3,44549.99547,25.44075883,23.99978414,24.72027148,0,293.9433845,23.99978414,0.009985239,51.85879384,0,0,0,518.7686911,1867567.288,385.5960691,1388145.849,0,0,351287.6326
e-singletint,east,existing, 05/29  19:00:00,23.675,114749.9883,25.39038655,23.99974999,24.69506827,0,294.7634059,23.99974999,0.010047641,52.17129211,0,0,0,525.2513225,1890904.761,389.5484047,1402374.257,0,0,351287.6326
e-singletint,east,existing, 05/29  20:00:00,23.2125,134999.9863,25.12175019,23.99967999,24.56071509,0,266.8180609,23.99967999,0.010175612,52.87928154,0,0,0,486.9151292,1752894.465,357.7287042,1287823.335,0,0,351287.6326
e-singletint,east,existing, 05/29  21:00:00,21.7375,134999.9863,24.87840593,23.99965985,24.43903289,0,235.4497574,23.99965985,0.010395699,54.02482854,0,0,0,440.4702375,1585692.855,313.9648029,1130273.29,0,0,351287.6326
e-singletint,east,existing, 05/29  22:00:00,20.7875,134999.9863,24.69357177,23.99974122,24.34665649,0,192.156325,23.99974122,0.010572198,54.92647641,0,0,0,377.0872491,1357514.097,262.7038985,945734.0347,0,0,351287.6326
e-singletint,east,existing, 05/29  23:00:00,20.225,114749.9883,24.49868768,23.99981437,24.24925102,0,120.3553873,23.99981437,0.010856308,56.37688794,0,0,0,273.7665241,985559.4868,186.1982721,670313.7797,0,0,351287.6326
e-singletint,east,existing, 05/29  24:00:00,20,55349.99437,24.31899522,23.99986225,24.15942873,0,73.33446267,23.99986225,0.011240416,58.33600237,0,0,0,208.4947093,750580.9536,137.3068083,494304.5099,0,0,351287.6326
e-singletint,east,existing, 05/30  01:00:00,19.3125,29699.99698,24.14145985,23.99986639,24.07066312,0,54.06051569,23.99986639,0.011619141,60.22686569,0,0,0,176.3709248,634935.3294,112.2684343,404166.3633,0,0,351287.6326
e-singletint,east,existing, 05/30  02:00:00,18.9,22949.99767,23.98302718,23.99987236,23.99144977,0,30.35757636,23.99987236,0.012056674,62.42793044,0.75,0,0,139.3107272,501518.6179,85.09741404,306350.6906,0,0,351287.6326
e-singletint,east,existing, 05/30  03:00:00,18.9,14849.99849,23.88130287,23.99989197,23.94059742,0,20.00404224,23.99989197,0.012447825,64.41348513,1,0,0,126.8708277,456734.9796,74.7429315,269074.5534,0,0,351287.6326
e-singletint,east,existing, 05/30  04:00:00,18.9,14849.99849,23.80231033,23.99990933,23.90110983,0,14.57040228,23.99990933,0.012764414,66.06096585,1,0,0,121.265763,436556.7468,69.30969435,249514.8997,0,0,351287.6326
e-singletint,east,existing, 05/30  05:00:00,19.9625,14849.99849,23.80672801,23.99993253,23.90333027,0,23.95494363,23.99993253,0.012978266,67.25631028,1,0,0,156.2054292,562339.545,87.60157671,315365.6762,0,0,351287.6326
e-singletint,east,existing, 05/30  06:00:00,20.225,29699.99698,24.01339557,23.99995456,24.00667506,0,48.58850543,23.99995456,0.013005355,67.40225428,1,0,0,205.0221011,738079.5641,114.4371041,411973.5749,0,0,351287.6326
e-singletint,east,existing, 05/30  07:00:00,21.0625,59399.99396,25.65905932,23.99954865,24.82930398,0,368.5326756,23.99954865,0.011961307,62.10708007,0.5,0,0,735.5394196,2647941.91,440.8512982,1587064.674,0,0,351287.6326
e-singletint,east,existing, 05/30  08:00:00,22.3875,75599.99231,28.29518401,24.08998914,26.19258657,0,1073.545155,24.08998914,0.009333597,48.43964994,0,0,0,1550.686041,5582469.747,1147.314283,4130331.418,0,0,351287.6326
e-singletint,east,existing, 05/30  09:00:00,24.175,59399.99396,29.5568995,24.69002673,27.12346311,0,1244.750749,24.69002673,0.008305122,41.64223563,0.25,0,0.25,1521.188239,5476277.66,1318.592893,4746934.415,0,0,351287.6326
e-singletint,east,existing, 05/30  10:00:00,26.375,59399.99396,30.79556459,25.58761951,28.19159205,0,1349.415848,25.58761951,0.008475119,40.29057468,1,0,1,1602.734551,5769844.382,1452.107263,5227586.148,0,0,351287.6326
e-singletint,east,existing, 05/30  11:00:00,27.8875,37799.99615,30.00248017,24.87895749,27.44071883,0,1267.279066,24.87895749,0.008596469,42.60905878,1,0,0.25,1578.834289,5683803.441,1398.355474,5034079.705,0,0,351287.6326
e-singletint,east,existing, 05/30  12:00:00,28.9875,37799.99615,29.6185147,24.58894795,27.10373133,0,1233.466718,24.58894795,0.008601449,43.36534777,0.5,0,0,1558.085049,5609106.177,1383.609373,4980993.743,0,0,351287.6326
e-singletint,east,existing, 05/30  13:00:00,26.65,37799.99615,28.24678955,24.02257812,26.13468383,0,980.8654445,24.02257812,0.008491936,44.32141167,0,0,0,1285.551184,4627984.261,1107.332004,3986395.213,0,0,351287.6326
e-singletint,east,existing, 05/30  14:00:00,23.625,37799.99615,27.24308632,23.99977843,25.62143238,0,696.3905944,23.99977843,0.008354546,43.69077838,0,0,0,921.4480323,3317212.916,790.7311118,2846632.003,0,0,351287.6326
e-singletint,east,existing, 05/30  15:00:00,23.4875,37799.99615,27.31253287,23.99968887,25.65611087,0,703.2354419,23.99968887,0.008269103,43.19513411,0,0,0,919.7920385,3311251.339,796.4166214,2867099.837,0,0,351287.6326
e-singletint,east,existing, 05/30  16:00:00,24.5875,37799.99615,27.27864145,23.99968249,25.63916197,0,704.38355,23.99968249,0.008306125,43.35284707,0,0,0,924.1391924,3326901.093,806.8198007,2904551.283,0,0,351287.6326
e-singletint,east,existing, 05/30  17:00:00,21.875,37799.99615,26.48299597,23.99968278,25.24133937,0,527.0065829,23.99968278,0.00852573,44.56882959,0,0,0,721.986426,2599151.134,606.7412442,2184268.479,0,0,351287.6326
e-singletint,east,existing, 05/30  18:00:00,19.625,37799.99615,25.87853706,23.99971039,24.93912372,0,405.3597722,23.99971039,0.008796085,45.95597177,0,0,0,577.8577082,2080287.75,466.2187564,1678387.523,0,0,351287.6326
e-singletint,east,existing, 05/30  19:00:00,19.4,90449.9908,25.53672493,23.99974981,24.76823737,0,327.3875052,23.99974981,0.009009263,47.01799881,0,0,0,487.4344323,1754763.956,386.3770668,1390957.441,0,0,351287.6326
e-singletint,east,existing, 05/30  20:00:00,19.775,120149.9878,25.29297383,23.99973941,24.64635662,0,284.5250266,23.99973941,0.009322243,48.62727822,0,0,0,447.2837634,1610221.548,346.6487754,1247935.592,0,0,351287.6326
e-singletint,east,existing, 05/30  21:00:00,20,134999.9863,25.14199826,23.99971702,24.57085764,0,271.3474889,23.99971702,0.009588799,49.99670792,0,0,0,442.8477068,1594251.744,335.3372111,1207213.96,0,0,351287.6326
e-singletint,east,existing, 05/30  22:00:00,20.375,120149.9878,25.04062931,23.99969466,24.52016199,0,261.8351409,23.99969466,0.009813127,51.1808785,0,0,0,442.4613054,1592860.699,328.9505507,1184221.982,0,0,351287.6326
e-singletint,east,existing, 05/30  23:00:00,20.225,90449.9908,24.86864255,23.9997085,24.43417552,0,197.8632314,23.9997085,0.010171355,53.00527567,0,0,0,365.4794824,1315726.137,263.7143436,949371.6369,0,0,351287.6326
e-singletint,east,existing, 05/30  24:00:00,19.625,44549.99547,24.61320525,23.99976228,24.30648376,0,131.7236226,23.99976228,0.010665985,55.55376513,0,0,0,279.1736886,1005025.279,192.5310729,693111.8624,0,0,351287.6326
e-singletint,east,existing, 05/31  01:00:00,19.0875,29699.99698,24.38624377,23.99982418,24.19303397,0,88.95416327,23.99982418,0.011127811,57.93863483,0,0,0,219.783904,791222.0543,145.2808803,523011.169,0,0,351287.6326
e-singletint,east,existing, 05/31  02:00:00,18.525,22949.99767,24.19571617,23.99986149,24.09778883,0,56.17504035,23.99986149,0.011490155,59.7908875,0,0,0,168.6285377,607062.7357,107.808906,388112.0617,0,0,351287.6326
e-singletint,east,existing, 05/31  03:00:00,17.9875,14849.99849,24.02284761,23.99989148,24.01136955,0,29.09436624,23.99989148,0.011853285,61.64505957,0,0,0,123.3074153,443906.6951,76.24407435,274478.6676,0,0,351287.6326
e-singletint,east,existing, 05/31  04:00:00,18.1125,14849.99849,23.91214624,23.99991686,23.95603155,0,17.22845938,23.99991686,0.012167385,63.24717913,1,0,0,108.8345657,391804.4367,65.43908375,235580.7015,0,0,351287.6326
e-singletint,east,existing, 05/31  05:00:00,18.675,14849.99849,23.86760269,23.99992416,23.93376342,0,18.6952377,23.99992416,0.01241558,64.51205947,1,0,0,121.6720399,438019.3435,71.59818743,257753.4747,0,0,351287.6326
e-singletint,east,existing, 05/31  06:00:00,18.9,29699.99698,24.2799826,23.9999396,24.1399611,0,74.46989579,23.9999396,0.012529748,65.09347684,1,0,0,223.6925437,805293.1575,129.2043381,465135.6171,0,0,351287.6326
e-singletint,east,existing, 05/31  07:00:00,20.275,59399.99396,26.2139045,23.99911501,25.10650975,0,497.5090925,23.99911501,0.011040195,57.4897956,0,0,0,880.3424578,3169232.848,563.0708769,2027055.157,0,0,351287.6326
e-singletint,east,existing, 05/31  08:00:00,22.1625,75599.99231,25.82267787,23.99939912,24.9110385,0,436.9586743,23.99939912,0.00979513,51.14097571,0,0,0,704.1653844,2534995.384,518.8363984,1867811.034,0,0,351287.6326
e-singletint,east,existing, 05/31  09:00:00,23.4875,59399.99396,26.05370382,23.99968473,25.02669427,0,421.6391116,23.99968473,0.009612796,50.22199527,0,0,0,675.5962211,2432146.396,514.7693441,1853169.639,0,0,351287.6326
e-singletint,east,existing, 05/31  10:00:00,25.65,59399.99396,27.85740919,23.99920095,25.92830507,0,885.2664773,23.99920095,0.008973796,46.90250153,0,0,0,1233.815126,4441734.454,996.1194662,3586030.078,0,0,351287.6326
e-singletint,east,existing, 05/31  11:00:00,27.7,37799.99615,28.56748739,23.99927307,26.28338023,0,1088.590136,23.99927307,0.008466442,44.26941948,0,0,0,1409.402988,5073850.755,1216.975633,4381112.278,0,0,351287.6326
e-singletint,east,existing, 05/31  12:00:00,28.3,37799.99615,28.28546996,23.99954988,26.14250992,0,999.4625079,23.99954988,0.008472306,44.29894181,0,0,0,1298.941935,4676190.966,1133.140171,4079304.616,0,0,351287.6326
e-singletint,east,existing, 05/31  13:00:00,28.675,37799.99615,27.92559996,23.99963848,25.96261922,0,887.2888793,23.99963848,0.008602214,44.94004992,0,0,0,1181.170445,4252213.601,1024.181196,3687052.306,0,0,351287.6326
e-singletint,east,existing, 05/31  14:00:00,29.2125,37799.99615,27.94109626,23.99962383,25.97036004,0,886.1264437,23.99962383,0.008719189,45.52545569,0,0,0,1194.721854,4300998.673,1027.533833,3699121.8,0,0,351287.6326
e-singletint,east,existing, 05/31  15:00:00,29.4,37799.99615,27.88117562,23.99960816,25.94039189,0,870.1059811,23.99960816,0.008797631,45.90012527,0,0,0,1185.21838,4266786.167,1013.091754,3647130.313,0,0,351287.6326
e-singletint,east,existing, 05/31  16:00:00,30.15,37799.99615,27.74758859,23.99958716,25.87358787,0,837.5895144,23.99958716,0.008926883,46.51752527,0,0,0,1159.239373,4173261.742,986.9674397,3553082.783,0,0,351287.6326
e-singletint,east,existing, 05/31  17:00:00,30.225,37799.99615,27.48413392,23.99948692,25.74181042,0,776.9076492,23.99948692,0.009118269,47.48263913,0,0,0,1104.24169,3975270.086,926.85406,3336674.616,0,0,351287.6326
e-singletint,east,existing, 05/31  18:00:00,29.625,37799.99615,27.08682626,23.99945067,25.54313847,0,694.873006,23.99945067,0.009254744,48.18300826,0,0,0,1018.63768,3667095.647,839.7676245,3023163.448,0,0,351287.6326
e-singletint,east,existing, 05/31  19:00:00,29.0875,90449.9908,26.7002503,23.9995211,25.3498857,0,595.8482587,23.9995211,0.009416936,49.01462905,0,0,0,908.7389569,3271460.245,736.2226822,2650401.656,0,0,351287.6326
e-singletint,east,existing, 05/31  20:00:00,28.2125,120149.9878,26.29885788,23.9995206,25.14918924,0,505.9175424,23.9995206,0.009616304,50.03650974,0,0,0,805.475998,2899713.593,638.9150819,2300094.295,0,0,351287.6326
e-singletint,east,existing, 05/31  21:00:00,27.1125,134999.9863,26.0409841,23.99950179,25.02024295,0,461.7644874,23.99950179,0.009813657,51.08011764,0,0,0,760.3862344,2737390.444,585.4979333,2107792.56,0,0,351287.6326
e-singletint,east,existing, 05/31  22:00:00,26.3875,120149.9878,25.84112654,23.9994932,24.92030987,0,426.3984039,23.9994932,0.010117652,52.65703993,0,0,0,734.7513241,2645104.767,544.1290234,1958864.484,0,0,351287.6326
e-singletint,east,existing, 05/31  23:00:00,25.8875,90449.9908,25.62413294,23.99953029,24.81183162,0,348.286137,23.99953029,0.010602616,55.1738739,0,0,0,654.4551086,2356038.391,461.810738,1662518.657,0,0,351287.6326
e-singletint,east,existing, 05/31  24:00:00,25.3875,44549.99547,25.41632115,23.9995657,24.70794342,0,288.4926453,23.9995657,0.011031623,57.3890123,0,0,0,589.2563384,2121322.818,397.796514,1432067.45,0,0,351287.6326
e-singletint,east,existing, 06/01  01:00:00,24.95,29699.99698,25.25670051,23.9996194,24.62815996,0,256.0164659,23.9996194,0.011359994,59.14178984,0,0,0,553.5574992,1992806.997,361.5631211,1301627.236,0,0,351287.6326
e-singletint,east,existing, 06/01  02:00:00,24.4875,22949.99767,25.11663647,23.99963982,24.55813814,0,229.8328774,23.99963982,0.011457105,59.68348159,0,0,0,512.6873016,1845674.286,331.4607287,1193258.623,0,0,351287.6326
e-singletint,east,existing, 06/01  03:00:00,23.9875,14849.99849,24.98061619,23.99968587,24.49015103,0,205.1865013,23.99968587,0.011548644,60.15148206,0,0,0,471.8941005,1698818.762,302.5929944,1089334.78,0,0,351287.6326
e-singletint,east,existing, 06/01  04:00:00,23.4875,14849.99849,24.84487119,23.99972261,24.4222969,0,180.883988,23.99972261,0.011575071,60.2864837,0,0,0,428.173305,1541423.898,274.0839721,986702.2995,0,0,351287.6326
e-singletint,east,existing, 06/01  05:00:00,22.9875,14849.99849,24.7212028,23.99975772,24.36048026,0,158.8332119,23.99975772,0.011614521,60.48805504,0,0,0,388.5258644,1398693.112,247.8364195,892211.1101,0,0,351287.6326
e-singletint,east,existing, 06/01  06:00:00,22.8,29699.99698,24.65277912,23.99977112,24.32627512,0,147.0541631,23.99977112,0.011689695,60.87227861,0,0,0,370.4591129,1333652.806,234.4859805,844149.5299,0,0,351287.6326
e-singletint,east,existing, 06/01  07:00:00,22.8,59399.99396,24.92205991,23.99974845,24.46090418,0,221.8650317,23.99974845,0.011571323,60.30521289,0,0,0,488.6943835,1759299.781,309.2181833,1113185.46,0,0,351287.6326
e-singletint,east,existing, 06/01  08:00:00,23.8,75599.99231,26.05862283,23.99942476,25.0290238,0,469.8547506,23.99942476,0.010655195,55.63251639,0,0,0,830.9181246,2991305.249,565.2843439,2035023.638,0,0,351287.6326
e-singletint,east,existing, 06/01  09:00:00,25.4625,59399.99396,26.89206268,23.99933365,25.44569817,0,634.6909901,23.99933365,0.009722878,50.84053053,0,0,0,988.2403755,3557665.352,744.1020148,2678767.253,0,0,351287.6326
e-singletint,east,existing, 06/01  10:00:00,27.475,59399.99396,29.03620685,24.30936766,26.67278725,0,1173.384709,24.30936766,0.008750665,45.00346961,0,0,0,1539.319353,5541549.67,1278.771745,4603578.282,0,0,351287.6326
e-singletint,east,existing, 06/01  11:00:00,28.9875,37799.99615,29.64068475,24.67937148,27.16002811,0,1243.952338,24.67937148,0.008583397,43.17126551,0.5,0,0,1560.695872,5618505.139,1383.809772,4981715.181,0,0,351287.6326
e-singletint,east,existing, 06/01  12:00:00,29.0875,37799.99615,28.63149534,24.04791784,26.33970659,0,1095.825005,24.04791784,0.008563504,44.73005943,0,0,0,1432.354419,5156475.907,1247.455196,4490838.704,0,0,351287.6326
e-singletint,east,existing, 06/01  13:00:00,29.5875,37799.99615,28.03027201,23.99983741,26.01505471,0,919.2067642,23.99983741,0.008611787,45.08033951,0,0,0,1220.331503,4393193.41,1063.832717,3829797.782,0,0,351287.6326
e-singletint,east,existing, 06/01  14:00:00,30.6875,37799.99615,27.92973648,23.99963475,25.96468562,0,885.4729569,23.99963475,0.008713035,45.58630173,0,0,0,1187.441788,4274790.438,1039.187298,3741074.273,0,0,351287.6326
e-singletint,east,existing, 06/01  15:00:00,32.1625,37799.99615,27.88406982,23.99964735,25.94185858,0,873.4071033,23.99964735,0.008753756,45.76727634,0,0,0,1170.715673,4214576.424,1039.458156,3742049.361,0,0,351287.6326
