Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-singletint,east,existing, 06/01  16:00:00,32.425,37799.99615,27.69213734,23.99964077,25.84588906,0,825.6642256,23.99964077,0.008830624,46.11665703,0,0,0,1120.427917,4033540.501,993.8808564,3577971.083,0,0,351287.6326
e-singletint,east,existing, 06/01  17:00:00,31.8875,37799.99615,27.45448982,23.99952909,25.72700945,0,770.1653589,23.99952909,0.008931835,46.62028477,0,0,0,1066.014601,3837652.565,933.8586859,3361891.269,0,0,351287.6326
e-singletint,east,existing, 06/01  18:00:00,31.0125,37799.99615,27.13909139,23.99948169,25.56928654,0,709.8943004,23.99948169,0.009015277,47.0497356,0,0,0,1005.336598,3619211.753,866.2199228,3118391.722,0,0,351287.6326
e-singletint,east,existing, 06/01  19:00:00,29.85,90449.9908,26.75081243,23.99953647,25.37517445,0,609.8854709,23.99953647,0.00907749,47.36959011,0,0,0,890.7081376,3206549.295,756.4662423,2723278.472,0,0,351287.6326
e-singletint,east,existing, 06/01  20:00:00,28.4,120149.9878,26.32198259,23.99954348,25.16076304,0,512.1813134,23.99954348,0.009231869,48.16336512,0,0,0,779.6433814,2806716.173,646.6377219,2327895.799,0,0,351287.6326
e-singletint,east,existing, 06/01  21:00:00,27.1125,134999.9863,26.04268573,23.99952841,25.02110707,0,462.6699095,23.99952841,0.009383949,48.94505473,0,0,0,724.8784631,2609562.467,586.2792328,2110605.238,0,0,351287.6326
e-singletint,east,existing, 06/01  22:00:00,26.325,120149.9878,25.8393018,23.99951537,24.91940859,0,426.3533086,23.99951537,0.00948385,49.48982573,0,0,0,681.6876854,2454075.667,543.3479571,1956052.645,0,0,351287.6326
e-singletint,east,existing, 06/01  23:00:00,25.4125,90449.9908,25.61479761,23.99955012,24.80717387,0,346.5074153,23.99955012,0.009719524,50.75218954,0,0,0,588.1745825,2117428.497,455.9078247,1641268.169,0,0,351287.6326
e-singletint,east,existing, 06/01  24:00:00,24.625,44549.99547,25.38897223,23.99960625,24.69428924,0,283.7074882,23.99960625,0.01005555,52.5320133,0,0,0,517.4802845,1862929.024,386.5004653,1391401.675,0,0,351287.6326
e-singletint,east,existing, 06/02  01:00:00,23.7125,29699.99698,25.16816979,23.9996513,24.58391054,0,241.7255929,23.9996513,0.010343749,53.99890334,0,0,0,465.8729409,1677142.587,336.8459899,1212645.564,0,0,351287.6326
e-singletint,east,existing, 06/02  02:00:00,22.9875,22949.99767,24.97454898,23.99969821,24.4871236,0,204.4003845,23.99969821,0.010622631,55.40921981,0,0,0,417.9615602,1504661.617,293.4281562,1056341.362,0,0,351287.6326
e-singletint,east,existing, 06/02  03:00:00,23.1125,14849.99849,24.87962053,23.99971802,24.43966927,0,186.2778117,23.99971802,0.010887623,56.73148075,0,0,0,403.2309996,1451631.598,276.356502,994883.4073,0,0,351287.6326
e-singletint,east,existing, 06/02  04:00:00,22.9875,14849.99849,24.78064975,23.99973534,24.39019254,0,169.1235112,23.99973534,0.011146778,58.03601662,0,0,0,386.0209202,1389675.313,258.1467779,929328.4003,0,0,351287.6326
e-singletint,east,existing, 06/02  05:00:00,22.8,14849.99849,24.68461344,23.99976051,24.34218698,0,152.2425,23.99976051,0.011367526,59.16464157,0,0,0,366.1762982,1318234.674,239.687169,862873.8084,0,0,351287.6326
e-singletint,east,existing, 06/02  06:00:00,22.8,29699.99698,24.65955698,23.99977151,24.32966424,0,148.3058598,23.99977151,0.011529054,59.99002101,0,0,0,365.8558751,1317081.15,235.7451061,848682.3821,0,0,351287.6326
e-singletint,east,existing, 06/02  07:00:00,23.1125,59399.99396,25.25314459,23.99969937,24.62642198,0,282.4207878,23.99969937,0.011322704,58.97260324,0,0,0,573.9597309,2066255.031,372.3129223,1340326.52,0,0,351287.6326
e-singletint,east,existing, 06/02  08:00:00,25.05,75599.99231,27.87015927,24.04887,25.95951464,0,940.0159013,24.04887,0.009700437,50.532915,0,0,0,1408.100757,5069162.724,1039.130298,3740869.071,0,0,351287.6326
e-singletint,east,existing, 06/02  09:00:00,27.1625,59399.99396,30.28358823,25.2413479,27.76246806,0,1309.075886,25.2413479,0.008705057,42.31112877,0.75,0,0.75,1602.165672,5767796.419,1396.735943,5028249.393,0,0,351287.6326
e-singletint,east,existing, 06/02  10:00:00,28.8,59399.99396,31.59307333,26.35093654,28.97200494,0,1385.543393,26.35093654,0.008898273,40.46125735,1,0,1,1636.51701,5891461.237,1497.371165,5390536.193,0,0,351287.6326
e-singletint,east,existing, 06/02  11:00:00,30.4625,37799.99615,30.92668404,25.76732219,28.34700311,0,1299.129002,25.76732219,0.009066296,42.69164972,1,0,1,1612.110851,5803599.063,1456.287224,5242634.006,0,0,351287.6326
e-singletint,east,existing, 06/02  12:00:00,30.7875,37799.99615,30.17346141,25.0973929,27.63542715,0,1253.386275,25.0973929,0.008952525,43.86468597,1,0,0.5,1592.416724,5732700.205,1423.03034,5122909.225,0,0,351287.6326
e-singletint,east,existing, 06/02  13:00:00,30.9125,37799.99615,29.02915283,24.16124996,26.5952014,0,1172.331571,24.16124996,0.008702211,45.08960343,0,0,0,1520.966278,5475478.601,1339.792101,4823251.565,0,0,351287.6326
e-singletint,east,existing, 06/02  14:00:00,31.7875,37799.99615,28.6078013,24.00065746,26.30422938,0,1081.692875,24.00065746,0.008610037,45.02341483,0,0,0,1395.756073,5024721.864,1244.899936,4481639.77,0,0,351287.6326
e-singletint,east,existing, 06/02  15:00:00,32.2,37799.99615,28.45800519,23.99958676,26.22879597,0,1035.657132,23.99958676,0.008629101,45.10746344,0,0,0,1339.118706,4820827.34,1201.956472,4327043.3,0,0,351287.6326
e-singletint,east,existing, 06/02  16:00:00,31.8875,37799.99615,28.22691465,23.9995618,26.11323822,0,973.9463894,23.9995618,0.008658927,45.23252355,0,0,0,1271.242362,4576472.504,1137.628549,4095462.777,0,0,351287.6326
e-singletint,east,existing, 06/02  17:00:00,31.0125,37799.99615,27.87588329,23.99945589,25.93766959,0,883.7724081,23.99945589,0.008718025,45.51992534,0,0,0,1172.288453,4220238.43,1039.982343,3743936.436,0,0,351287.6326
e-singletint,east,existing, 06/02  18:00:00,30.9125,37799.99615,27.63463873,23.99939931,25.81701902,0,841.3081604,23.99939931,0.008740269,45.63461075,0,0,0,1127.072859,4057462.293,996.7283932,3588222.215,0,0,351287.6326
e-singletint,east,existing, 06/02  19:00:00,30.0375,90449.9908,27.17849141,23.9994932,25.58899231,0,720.9817934,23.9994932,0.008861904,46.28996104,0,0,0,1002.186053,3607869.792,869.1314167,3128873.1,0,0,351287.6326
e-singletint,east,existing, 06/02  20:00:00,28.4,120149.9878,26.64376138,23.99949052,25.32162595,0,590.8988965,23.99949052,0.009019671,47.12017965,0,0,0,858.3426479,3090033.532,725.3128841,2611126.383,0,0,351287.6326
e-singletint,east,existing, 06/02  21:00:00,27.425,134999.9863,26.35014215,23.99947126,25.17480671,0,534.1665684,23.99947126,0.009171316,47.93143241,0,0,0,800.7647306,2882753.03,660.3988136,2377435.729,0,0,351287.6326
e-singletint,east,existing, 06/02  22:00:00,26.5125,120149.9878,26.11264797,23.99946688,25.05605742,0,488.2751375,23.99946688,0.009398232,49.14959483,0,0,0,759.9577813,2735848.013,606.9304698,2184949.691,0,0,351287.6326
e-singletint,east,existing, 06/02  23:00:00,25.4125,90449.9908,25.82201249,23.99950973,24.91076111,0,391.8939612,23.99950973,0.009784227,51.18870185,0,0,0,656.1017389,2361966.26,501.3297063,1804786.943,0,0,351287.6326
e-singletint,east,existing, 06/02  24:00:00,24.625,44549.99547,25.55619354,23.99955916,24.77787635,0,318.9594341,23.99955916,0.010144834,53.06489963,0,0,0,573.6130355,2065006.928,421.7587622,1518331.544,0,0,351287.6326
e-singletint,east,existing, 06/03  01:00:00,24.0875,35099.99643,25.34740634,23.99960649,24.67350641,0,277.0534973,23.99960649,0.010446533,54.61681097,0,0,0,526.6574937,1895966.977,375.3181541,1351145.355,0,0,351287.6326
e-singletint,east,existing, 06/03  02:00:00,23.525,35099.99643,25.16601752,23.9996474,24.58283246,0,241.5277786,23.9996474,0.010699369,55.88070498,0,0,0,482.4687119,1736887.363,335.0570458,1206205.365,0,0,351287.6326
e-singletint,east,existing, 06/03  03:00:00,23.3,14849.99849,25.01998812,23.99968363,24.50983587,0,212.7481919,23.99968363,0.010937499,57.08119406,0,0,0,448.2243392,1613607.621,304.385977,1095789.517,0,0,351287.6326
e-singletint,east,existing, 06/03  04:00:00,22.9875,14849.99849,24.88387857,23.99971187,24.44179522,0,187.523555,23.99971187,0.011160441,58.22408525,0,0,0,416.2322071,1498435.946,276.5334962,995520.5865,0,0,351287.6326
e-singletint,east,existing, 06/03  05:00:00,22.8,14849.99849,24.7774127,23.99974008,24.38857639,0,168.1111533,23.99974008,0.011379627,59.38464164,0,0,0,393.0982946,1415153.861,255.5429757,919954.7126,0,0,351287.6326
e-singletint,east,existing, 06/03  06:00:00,22.425,14849.99849,24.79313351,23.99975684,24.39644517,0,168.537521,23.99975684,0.011524813,60.15124637,0,0,0,395.5988847,1424155.985,252.8010158,910083.657,0,0,351287.6326
e-singletint,east,existing, 06/03  07:00:00,22.8875,55349.99437,25.28228524,23.99969613,24.64099068,0,255.9996103,23.99969613,0.01129581,59.01458183,0,0,0,531.4135299,1913088.708,344.0674792,1238642.925,0,0,351287.6326
e-singletint,east,existing, 06/03  08:00:00,24.7375,55349.99437,26.10088012,23.99946745,25.05017379,0,457.5876888,23.99946745,0.010556064,55.27025769,0,0,0,810.1374648,2916494.873,560.9901791,2019564.645,0,0,351287.6326
e-singletint,east,existing, 06/03  09:00:00,26.2875,75599.99231,27.28162257,23.99896086,25.64029171,0,792.5197804,23.99896086,0.009509006,49.89121954,0,0,0,1188.530792,4278710.852,908.6435397,3271116.743,0,0,351287.6326
e-singletint,east,existing, 06/03  10:00:00,28.7625,75599.99231,28.2717263,24.00603904,26.13888267,0,1040.153414,24.00603904,0.008807223,46.21268106,0,0,0,1405.530984,5059911.542,1176.515937,4235457.375,0,0,351287.6326
e-singletint,east,existing, 06/03  11:00:00,30.6875,55349.99437,29.03306848,24.21083322,26.62195085,0,1189.483628,24.21083322,0.008609456,44.62044704,0,0,0,1520.284758,5473025.127,1335.269591,4806970.527,0,0,351287.6326
e-singletint,east,existing, 06/03  12:00:00,30.4125,44549.99547,28.54677458,24.03024363,26.28850911,0,1087.197667,24.03024363,0.008584848,44.97870575,0,0,0,1412.507523,5085027.082,1244.96675,4481880.302,0,0,351287.6326
e-singletint,east,existing, 06/03  13:00:00,30,44549.99547,28.23137062,23.9996217,26.11549616,0,984.407022,23.9996217,0.008578437,44.99990852,0,0,0,1290.771694,4646778.1,1132.364824,4076513.366,0,0,351287.6326
e-singletint,east,existing, 06/03  14:00:00,30.375,44549.99547,27.96593113,23.99955528,25.98274321,0,905.5684885,23.99955528,0.008728396,45.75847618,0,0,0,1218.789959,4387643.852,1056.778404,3804402.253,0,0,351287.6326
e-singletint,east,existing, 06/03  15:00:00,31.2875,44549.99547,27.90405,23.99954695,25.95179848,0,886.2277921,23.99954695,0.00888749,46.52169795,0,0,0,1214.129039,4370864.54,1045.138131,3762497.273,0,0,351287.6326
e-singletint,east,existing, 06/03  16:00:00,31.325,44549.99547,27.78043365,23.99953458,25.88998412,0,851.3330612,23.99953458,0.008977119,46.94860382,0,0,0,1182.016232,4255258.434,1010.47126,3637696.538,0,0,351287.6326
e-singletint,east,existing, 06/03  17:00:00,31.1,44549.99547,27.64572356,23.99952825,25.82262591,0,813.371853,23.99952825,0.008971111,46.91765124,0,0,0,1134.105162,4082778.583,970.5375367,3493935.132,0,0,351287.6326
e-singletint,east,existing, 06/03  18:00:00,30.4125,44549.99547,27.36648432,23.99948517,25.68298474,0,762.0071431,23.99948517,0.009020695,47.17337499,0,0,0,1075.912183,3873283.858,913.4179916,3288304.77,0,0,351287.6326
e-singletint,east,existing, 06/03  19:00:00,28.625,114749.9883,26.86120246,23.9995088,25.43035563,0,638.9400098,23.9995088,0.009185373,48.02192454,0,0,0,942.8899894,3394403.962,775.4243358,2791527.609,0,0,351287.6326
e-singletint,east,existing, 06/03  20:00:00,27.425,134999.9863,26.36483361,23.99944742,25.18214052,0,533.2094715,23.99944742,0.009504373,49.66473644,0,0,0,830.1567292,2988564.225,659.5721398,2374459.703,0,0,351287.6326
e-singletint,east,existing, 06/03  21:00:00,26.5125,134999.9863,26.07937143,23.99936892,25.03937017,0,481.8084666,23.99936892,0.009713385,50.77266858,0,0,0,776.4856921,2795348.492,600.4063693,2161462.929,0,0,351287.6326
e-singletint,east,existing, 06/03  22:00:00,26.1,134999.9863,25.87383222,23.99947334,24.93665278,0,428.3596057,23.99947334,0.00981051,51.32415523,0,0,0,713.1057935,2567180.857,543.5176112,1956663.4,0,0,351287.6326
e-singletint,east,existing, 06/03  23:00:00,26.1,114749.9883,25.70995871,23.99959745,24.85477808,0,355.5418382,23.99959745,0.010023419,52.47310256,0,0,0,629.4197353,2265911.047,470.78144,1694813.184,0,0,351287.6326
e-singletint,east,existing, 06/03  24:00:00,25.7875,55349.99437,25.53492324,23.99965465,24.76728895,0,301.4151877,23.99965465,0.010319304,53.98270399,0,0,0,569.5663226,2050438.761,414.0367807,1490532.41,0,0,351287.6326
e-singletint,east,existing, 06/04  01:00:00,24.85,35099.99643,25.32536118,23.99964119,24.66250119,0,270.1469365,23.99964119,0.010621998,55.55392863,0,0,0,533.0060274,1918821.699,374.8525525,1349469.189,0,0,351287.6326
e-singletint,east,existing, 06/04  02:00:00,24.4,35099.99643,25.17349613,23.99964075,24.58656844,0,240.3353277,23.99964075,0.010899148,57.00001753,0,0,0,499.6724584,1798820.85,341.2392776,1228461.399,0,0,351287.6326
e-singletint,east,existing, 06/04  03:00:00,24.0875,14849.99849,25.05400535,23.99966508,24.52683522,0,217.8009525,23.99966508,0.011123748,58.15390751,0,0,0,473.5479623,1704772.664,316.0700577,1137852.208,0,0,351287.6326
e-singletint,east,existing, 06/04  04:00:00,23.9,14849.99849,24.94304927,23.9996927,24.47137098,0,197.8933286,23.9996927,0.011332205,59.18656435,0,0,0,450.1657217,1620596.598,294.5832785,1060499.803,0,0,351287.6326
e-singletint,east,existing, 06/04  05:00:00,23.525,14849.99849,24.83281672,23.99971745,24.41626709,0,178.6003161,23.99971745,0.011523121,60.14269637,0,0,0,423.9323941,1526156.619,272.1306681,979670.4052,0,0,351287.6326
e-singletint,east,existing, 06/04  06:00:00,22.9875,14849.99849,24.79469954,23.99973871,24.39721912,0,170.0658192,23.99973871,0.011699756,61.04752451,0,0,0,412.03386,1483321.896,259.0590281,932612.5012,0,0,351287.6326
e-singletint,east,existing, 06/04  07:00:00,23.8,55349.99437,25.10827322,23.99972361,24.55399842,0,224.1301583,23.99972361,0.011598906,60.56914297,0,0,0,505.7142674,1820571.363,319.9159672,1151697.482,0,0,351287.6326
e-singletint,east,existing, 06/04  08:00:00,25.15,55349.99437,25.41919462,23.99967266,24.70943364,0,308.2485816,23.99967266,0.011130126,58.18646752,0,0,0,627.4897514,2258963.105,415.3407977,1495226.872,0,0,351287.6326
e-singletint,east,existing, 06/04  09:00:00,26.2875,75599.99231,25.88174826,23.9995193,24.94063378,0,438.5626091,23.9995193,0.010480617,54.84759305,0,0,0,785.4271651,2827537.794,555.1128027,1998406.09,0,0,351287.6326
e-singletint,east,existing, 06/04  10:00:00,27.3875,75599.99231,26.75635177,23.99943761,25.37789469,0,608.9082011,23.99943761,0.00982535,51.47188181,0,0,0,970.9042221,3495255.2,734.5779377,2644480.576,0,0,351287.6326
e-singletint,east,existing, 06/04  11:00:00,28.8,55349.99437,28.48574758,23.99883025,26.24228892,0,1078.042618,23.99883025,0.008901525,46.7022825,0,0,0,1473.849713,5305858.966,1215.306841,4375104.627,0,0,351287.6326
e-singletint,east,existing, 06/04  12:00:00,30.15,44549.99547,28.4196585,23.99929385,26.20947617,0,1056.867123,23.99929385,0.008641677,45.32801124,0,0,0,1391.249429,5008497.943,1206.05214,4341787.704,0,0,351287.6326
e-singletint,east,existing, 06/04  13:00:00,31.975,44549.99547,27.75656409,23.9995961,25.8780801,0,858.1066809,23.9995961,0.008856139,46.38909185,0,0,0,1173.734012,4225442.445,1022.884296,3682383.464,0,0,351287.6326
e-singletint,east,existing, 06/04  14:00:00,32.8,44549.99547,27.62392003,23.99959949,25.81175976,0,812.5943752,23.99959949,0.009044185,47.31212109,0,0,0,1138.241901,4097670.845,984.1273279,3542858.38,0,0,351287.6326
e-singletint,east,existing, 06/04  15:00:00,32.8,44549.99547,27.68869991,23.99954528,25.8441226,0,828.5710336,23.99954528,0.009065593,47.37453869,0,0,0,1159.78575,4175228.698,1000.079312,3600285.522,0,0,351287.6326
e-singletint,east,existing, 06/04  16:00:00,32.425,44549.99547,27.61189521,23.99953777,25.80571649,0,809.3207332,23.99953777,0.009056892,47.31172381,0,0,0,1134.400441,4083841.588,977.5784717,3519282.498,0,0,351287.6326
e-singletint,east,existing, 06/04  17:00:00,31.8875,44549.99547,27.16411071,23.99962789,25.5818693,0,686.4160911,23.99962789,0.00905769,47.28549496,0,0,0,985.5844452,3548104.003,850.1743181,3060627.545,0,0,351287.6326
e-singletint,east,existing, 06/04  18:00:00,32.0125,44549.99547,27.12310041,23.99955417,25.56132729,0,697.1874544,23.99955417,0.009154256,47.76431026,0,0,0,1007.251774,3626106.387,862.0400874,3103344.315,0,0,351287.6326
e-singletint,east,existing, 06/04  19:00:00,30.825,114749.9883,26.8251052,23.99952281,25.41231401,0,632.0683979,23.99952281,0.009286649,48.47588507,0,0,0,943.1501222,3395340.44,786.9861652,2833150.195,0,0,351287.6326
e-singletint,east,existing, 06/04  20:00:00,29.3125,134999.9863,26.3789684,23.99943865,25.18920353,0,538.7016064,23.99943865,0.009522527,49.67599617,0,0,0,841.2629268,3028546.537,680.9111881,2451280.277,0,0,351287.6326
e-singletint,east,existing, 06/04  21:00:00,28.525,134999.9863,26.1462532,23.99935908,25.07280614,0,498.249319,23.99935908,0.009728657,50.74811375,0,0,0,804.9951609,2897982.579,633.7805217,2281609.878,0,0,351287.6326
e-singletint,east,existing, 06/04  22:00:00,27.9875,134999.9863,25.97836294,23.99945124,24.98890709,0,452.5996582,23.99945124,0.00980681,51.16862865,0,0,0,751.423521,2705124.676,583.618712,2101027.363,0,0,351287.6326
e-singletint,east,existing, 06/04  23:00:00,27.1125,114749.9883,25.76074048,23.9995827,24.88016159,0,367.7247659,23.9995827,0.009986087,52.12199532,0,0,0,647.2379342,2330056.563,491.4906725,1769366.421,0,0,351287.6326
e-singletint,east,existing, 06/04  24:00:00,26.0125,55349.99437,25.51594161,23.99965584,24.75779872,0,298.0521126,23.99965584,0.010344547,53.98250316,0,0,0,566.8769778,2040757.12,412.6032028,1485371.53,0,0,351287.6326
e-singletint,east,existing, 06/05  01:00:00,25.225,29699.99698,25.32617781,23.99964612,24.66291196,0,269.0904638,23.99964612,0.010738887,55.96980136,0,0,0,539.6635006,1942788.602,376.9778665,1357120.319,0,0,351287.6326
e-singletint,east,existing, 06/05  02:00:00,25,22949.99767,25.20889956,23.99963168,24.60426562,0,245.3106767,23.99963168,0.011070738,57.64736284,0,0,0,520.4510079,1873623.628,351.300479,1264681.724,0,0,351287.6326
e-singletint,east,existing, 06/05  03:00:00,24.625,14849.99849,25.08815618,23.99965871,24.54390745,0,222.8352091,23.99965871,0.011355483,59.10343942,0,0,0,496.6786021,1788042.967,325.6451883,1172322.678,0,0,351287.6326
e-singletint,east,existing, 06/05  04:00:00,24.4,14849.99849,24.98275054,23.99968117,24.49121586,0,203.4375331,23.99968117,0.011535534,60.02344698,0,0,0,472.4085738,1700670.866,304.3416072,1095629.786,0,0,351287.6326
e-singletint,east,existing, 06/05  05:00:00,24.4,14849.99849,24.9039497,23.99969891,24.4518243,0,189.5467591,23.99969891,0.011685461,60.78912304,0,0,0,457.0357293,1645328.626,290.452572,1045629.259,0,0,351287.6326
e-singletint,east,existing, 06/05  06:00:00,24.4,29699.99698,25.10924307,23.99969513,24.5544691,0,222.5477242,23.99969513,0.011751635,61.12698366,0,0,0,514.4611152,1852060.015,323.400104,1164240.374,0,0,351287.6326
e-singletint,east,existing, 06/05  07:00:00,24.775,59399.99396,26.09597218,23.99930234,25.04763726,0,464.8796508,23.99930234,0.01101374,57.35614315,0,0,0,860.6609229,3098379.323,568.5336882,2046721.277,0,0,351287.6326
e-singletint,east,existing, 06/05  08:00:00,25.6875,75599.99231,27.38302975,23.99885068,25.69094021,0,809.070619,23.99885068,0.009791425,51.12219446,0,0,0,1248.397293,4494230.255,919.9941323,3311978.876,0,0,351287.6326
e-singletint,east,existing, 06/05  09:00:00,27.85,59399.99396,29.37566435,24.52406295,26.94986365,0,1226.704651,24.52406295,0.008851202,44.87968162,0,0,0,1599.733073,5759039.061,1339.513252,4822247.705,0,0,351287.6326
e-singletint,east,existing, 06/05  10:00:00,28.9,59399.99396,29.70601687,24.71207451,27.20904569,0,1248.101376,24.71207451,0.008685925,43.55134647,0.25,0,0,1577.658612,5679571.002,1376.963759,4957069.533,0,0,351287.6326
e-singletint,east,existing, 06/05  11:00:00,30.275,37799.99615,30.6395151,25.4306976,28.03510635,0,1311.627159,25.4306976,0.008784944,42.16325447,1,0,1,1590.60411,5726174.794,1437.419152,5174708.946,0,0,351287.6326
e-singletint,east,existing, 06/05  12:00:00,31.7875,37799.99615,30.08745242,25.08687863,27.58716552,0,1235.285325,25.08687863,0.009031211,44.21616731,1,0,0.5,1579.04719,5684569.883,1411.225791,5080412.846,0,0,351287.6326
e-singletint,east,existing, 06/05  13:00:00,32.8875,37799.99615,28.96567614,24.17007332,26.56787473,0,1148.390129,24.17007332,0.008966786,46.340788,0,0,0,1529.382373,5505776.543,1338.457111,4818445.598,0,0,351287.6326
e-singletint,east,existing, 06/05  14:00:00,33.3,37799.99615,28.56669194,24.000805,26.28374847,0,1072.197468,24.000805,0.008865381,46.27476252,0,0,0,1420.054455,5112196.04,1248.273046,4493782.965,0,0,351287.6326
e-singletint,east,existing, 06/05  15:00:00,33.3,37799.99615,28.34567361,23.99957174,26.17262267,0,1005.076222,23.99957174,0.008910964,46.48319237,0,0,0,1345.489062,4843760.622,1180.840101,4251024.362,0,0,351287.6326
e-singletint,east,existing, 06/05  16:00:00,34.3625,37799.99615,28.29064237,23.99953114,26.14508676,0,994.7152123,23.99953114,0.008985407,46.81834024,0,0,0,1334.383842,4803781.829,1179.434481,4245964.133,0,0,351287.6326
e-singletint,east,existing, 06/05  17:00:00,34.3125,37799.99615,28.07425978,23.99941248,26.03683613,0,945.9158411,23.99941248,0.009129928,47.54269343,0,0,0,1294.869305,4661529.498,1130.17166,4068617.975,0,0,351287.6326
e-singletint,east,existing, 06/05  18:00:00,33.525,37799.99615,27.70637432,23.99933784,25.85285608,0,866.2500262,23.99933784,0.009198801,47.89633095,0,0,0,1213.215356,4367575.283,1043.822512,3757761.044,0,0,351287.6326
e-singletint,east,existing, 06/05  19:00:00,32.3,90449.9908,27.26929992,23.99941713,25.63435852,0,746.9412832,23.99941713,0.00926613,48.24152457,0,0,0,1079.901538,3887645.538,914.2500874,3291300.314,0,0,351287.6326
e-singletint,east,existing, 06/05  20:00:00,31.0125,120149.9878,26.81441044,23.99942261,25.40691652,0,635.4891907,23.99942261,0.009412277,48.99102362,0,0,0,955.947572,3441411.259,791.9814086,2851133.071,0,0,351287.6326
e-singletint,east,existing, 06/05  21:00:00,29.5375,134999.9863,26.516544,23.99940522,25.25797461,0,576.2664825,23.99940522,0.009596187,49.93377275,0,0,0,899.9044135,3239655.889,720.4413322,2593588.796,0,0,351287.6326
e-singletint,east,existing, 06/05  22:00:00,28.525,120149.9878,26.29913715,23.99939615,25.14926665,0,532.4512033,23.99939615,0.009858565,51.31055103,0,0,0,866.0984859,3117954.549,668.1571831,2405365.859,0,0,351287.6326
e-singletint,east,existing, 06/05  23:00:00,27.6125,90449.9908,26.04026962,23.99942311,25.01984637,0,440.8282437,23.99942311,0.010170281,52.96063537,0,0,0,763.7996524,2749678.749,568.8638093,2047909.714,0,0,351287.6326
e-singletint,east,existing, 06/05  24:00:00,26.5125,44549.99547,25.77419006,23.99948998,24.88684002,0,363.7862008,23.99948998,0.010492805,54.59791126,0,0,0,672.1453217,2419723.158,482.5351556,1737126.56,0,0,351287.6326
e-singletint,east,existing, 06/06  01:00:00,25.7875,29699.99698,25.55448315,23.99954397,24.77701356,0,316.0676201,23.99954397,0.010787045,56.08139899,0,0,0,616.5916772,2219730.038,428.6936559,1543297.161,0,0,351287.6326
e-singletint,east,existing, 06/06  02:00:00,25.225,22949.99767,25.37611237,23.99958568,24.68784902,0,279.3003112,23.99958568,0.011054688,57.44843009,0,0,0,572.9926208,2062773.435,387.1748361,1393829.41,0,0,351287.6326
e-singletint,east,existing, 06/06  03:00:00,25,14849.99849,25.26234161,23.99961512,24.63097837,0,255.6499805,23.99961512,0.011279069,58.59362659,0,0,0,547.3344062,1970403.862,361.6198461,1301831.446,0,0,351287.6326
e-singletint,east,existing, 06/06  04:00:00,25,14849.99849,25.19637193,23.99963176,24.59800184,0,242.3186148,23.99963176,0.011447376,59.45211281,0,0,0,535.6340299,1928282.508,348.2837875,1253821.635,0,0,351287.6326
e-singletint,east,existing, 06/06  05:00:00,25,14849.99849,25.11975222,23.9996533,24.55970276,0,228.0368559,23.9996533,0.011542078,59.93492663,0,0,0,517.1812479,1861852.493,333.9847158,1202344.977,0,0,351287.6326
e-singletint,east,existing, 06/06  06:00:00,25,29699.99698,25.18306895,23.99965342,24.59136119,0,237.7800541,23.99965342,0.011577799,60.15528333,0,0,0,535.6327052,1928277.739,343.7188245,1237387.768,0,0,351287.6326
e-singletint,east,existing, 06/06  07:00:00,25.375,59399.99396,26.17039005,23.999345,25.08486752,0,479.5487735,23.999345,0.01105092,57.48766497,0,0,0,887.7302158,3195828.777,588.2235046,2117604.617,0,0,351287.6326
e-singletint,east,existing, 06/06  08:00:00,26.2875,75599.99231,28.55278784,24.18088661,26.36683723,0,1106.637673,24.18088661,0.009390717,48.4744511,0,0,0,1588.110314,5717197.13,1209.588414,4354518.29,0,0,351287.6326
e-singletint,east,existing, 06/06  09:00:00,27.7,59399.99396,30.21545394,25.15644817,27.68595106,0,1296.739955,25.15644817,0.008831136,43.03396424,0.75,0,0.5,1620.473752,5833705.506,1393.695888,5017305.197,0,0,351287.6326
e-singletint,east,existing, 06/06  10:00:00,30.05,59399.99396,31.90795818,26.63587585,29.27191702,0,1376.671798,26.63587585,0.009135259,40.7436319,1,0,1,1629.865316,5867515.137,1479.56842,5326446.311,0,0,351287.6326
e-singletint,east,existing, 06/06  11:00:00,31.7875,37799.99615,32.34106745,27.0868857,29.71397658,0,1348.780432,27.0868857,0.009591579,41.63687052,1,0,1,1629.773978,5867186.319,1489.435007,5361966.026,0,0,351287.6326
e-singletint,east,existing, 06/06  12:00:00,32.8875,37799.99615,31.40478649,26.31415928,28.85947289,0,1266.68858,26.31415928,0.00962492,43.6995493,1,0,1,1605.082809,5778298.111,1448.209653,5213554.752,0,0,351287.6326
e-singletint,east,existing, 06/06  13:00:00,33.675,37799.99615,30.20756878,25.26376658,27.73566768,0,1199.062003,25.26376658,0.009420658,45.510416,1,0,1,1566.388838,5638999.815,1385.96157,4989461.652,0,0,351287.6326
e-singletint,east,existing, 06/06  14:00:00,34.2125,37799.99615,29.70884702,24.78133236,27.24508969,0,1179.045417,24.78133236,0.009226205,45.85627916,1,0,0,1539.258282,5541329.815,1363.994222,4910379.201,0,0,351287.6326
e-singletint,east,existing, 06/06  15:00:00,35.15,37799.99615,29.57022126,24.66067405,27.11544765,0,1173.17927,24.66067405,0.009167027,45.84957186,0,0,0,1515.384736,5455385.05,1360.967217,4899481.98,0,0,351287.6326
e-singletint,east,existing, 06/06  16:00:00,35.6,37799.99615,29.29553355,24.4766941,26.88611382,0,1151.918848,24.4766941,0.009199409,46.47139002,0,0,0,1506.238007,5422456.826,1349.295746,4857464.686,0,0,351287.6326
e-singletint,east,existing, 06/06  17:00:00,34.85,37799.99615,28.88256634,24.17405212,26.52830923,0,1129.253747,24.17405212,0.009181458,47.242253,0,0,0,1506.10636,5421982.896,1325.929046,4773344.567,0,0,351287.6326
e-singletint,east,existing, 06/06  18:00:00,34.0875,37799.99615,28.35491443,24.00184398,26.1783792,0,1049.328364,24.00184398,0.009053358,47.09473873,0,0,0,1404.657781,5056768.01,1232.193143,4435895.316,0,0,351287.6326
e-singletint,east,existing, 06/06  19:00:00,33.2125,90449.9908,27.83045433,23.99934042,25.91489737,0,900.226296,23.99934042,0.009100023,47.31086913,0,0,0,1238.426215,4458334.376,1075.188387,3870678.191,0,0,351287.6326
e-singletint,east,existing, 06/06  20:00:00,32.1125,120149.9878,27.30426596,23.99933514,25.65180055,0,763.3544885,23.99933514,0.009255106,48.11771934,0,0,0,1093.101148,3935164.131,929.0341224,3344522.841,0,0,351287.6326
e-singletint,east,existing, 06/06  21:00:00,31.0125,134999.9863,26.96958866,23.99930161,25.48444514,0,690.6067492,23.99930161,0.009348679,48.61565791,0,0,0,1016.616905,3659820.858,847.0215265,3049277.495,0,0,351287.6326
e-singletint,east,existing, 06/06  22:00:00,29.5375,120149.9878,26.68210275,23.99931696,25.34070985,0,626.5635813,23.99931696,0.009552945,49.69352702,0,0,0,960.4857738,3457748.786,770.7772951,2774798.262,0,0,351287.6326
e-singletint,east,existing, 06/06  23:00:00,28.2125,90449.9908,26.3549678,23.99936394,25.17716587,0,514.6725448,23.99936394,0.009924777,51.61681946,0,0,0,845.6722228,3044420.002,647.776816,2331996.537,0,0,351287.6326
e-singletint,east,existing, 06/06  24:00:00,27.1125,44549.99547,26.04917071,23.99942331,25.02429701,0,425.6514569,23.99942331,0.010217666,53.11531484,0,0,0,741.6734992,2670024.597,549.4195505,1977910.382,0,0,351287.6326
e-singletint,east,existing, 06/07  01:00:00,26.325,29699.99698,25.80318143,23.99948269,24.90133206,0,369.477325,23.99948269,0.010430028,54.20085979,0,0,0,672.8857493,2422388.698,486.5930079,1751734.829,0,0,351287.6326
e-singletint,east,existing, 06/07  02:00:00,25.4125,22949.99767,25.57316237,23.99953604,24.78634921,0,320.5913127,23.99953604,0.010685332,55.504961,0,0,0,613.1536467,2207353.128,430.0446759,1548160.833,0,0,351287.6326
e-singletint,east,existing, 06/07  03:00:00,25,14849.99849,25.41176533,23.99958604,24.70567568,0,286.1581053,23.99958604,0.010949306,56.88861636,0,0,0,574.477792,2068120.051,392.1111024,1411599.969,0,0,351287.6326
e-singletint,east,existing, 06/07  04:00:00,25,14849.99849,25.31344173,23.99959992,24.65652082,0,265.7399355,23.99959992,0.011121454,57.75239128,0,0,0,553.4858276,1992548.979,371.7042892,1338135.441,0,0,351287.6326
e-singletint,east,existing, 06/07  05:00:00,25.375,14849.99849,25.25803543,23.99962,24.62882771,0,254.4086359,23.99962,0.011330725,58.79722501,0,0,0,550.9884044,1983558.256,363.5461936,1308766.297,0,0,351287.6326
e-singletint,east,existing, 06/07  06:00:00,25.6,29699.99698,25.50464155,23.99959146,24.75211651,0,299.8388029,23.99959146,0.011396306,59.16910194,0,0,0,629.5175011,2266263.004,410.7907867,1478846.832,0,0,351287.6326
e-singletint,east,existing, 06/07  07:00:00,26.2875,59399.99396,27.18311972,23.99874198,25.59093085,0,736.7833139,23.99874198,0.010412106,54.16516979,0,0,0,1221.058701,4395811.322,852.7061977,3069742.312,0,0,351287.6326
e-singletint,east,existing, 06/07  08:00:00,27.3875,75599.99231,29.73083959,24.8901229,27.31048125,0,1261.070704,24.8901229,0.009084789,44.96964002,0.5,0,0.5,1650.759894,5942735.618,1349.968111,4859885.2,0,0,351287.6326
e-singletint,east,existing, 06/07  09:00:00,28.4875,59399.99396,32.24202061,26.96936047,29.60569054,0,1412.513468,26.96936047,0.00921047,40.23868319,1,0,1,1663.808662,5989711.183,1493.639828,5377103.379,0,0,351287.6326
e-singletint,east,existing, 06/07  10:00:00,30.275,59399.99396,33.44416162,28.10725098,30.7757063,0,1433.840349,28.10725098,0.009740874,39.78295147,1,0,1,1675.609653,6032194.752,1529.416426,5505899.133,0,0,351287.6326
e-singletint,east,existing, 06/07  11:00:00,31.7875,37799.99615,33.47588603,28.17851865,30.82720234,0,1383.131295,28.17851865,0.010108453,41.07053528,1,0,1,1672.070696,6019454.506,1523.991804,5486370.494,0,0,351287.6326
e-singletint,east,existing, 06/07  12:00:00,33.2625,37799.99615,32.08776031,27.01065169,29.549206,0,1274.680023,27.01065169,0.010084962,43.85727889,1,0,1,1632.071407,5875457.066,1447.992414,5212772.691,0,0,351287.6326
e-singletint,east,existing, 06/07  13:00:00,34.5875,37799.99615,30.76946363,25.81466289,28.29206326,0,1199.530959,25.81466289,0.009780455,45.65476209,1,0,1,1576.592767,5675733.961,1389.931623,5003753.844,0,0,351287.6326
e-singletint,east,existing, 06/07  14:00:00,35.375,37799.99615,30.19947348,25.28213552,27.7408045,0,1177.695476,25.28213552,0.009547941,45.98958612,1,0,1,1541.66203,5549983.309,1371.582284,4937696.223,0,0,351287.6326
e-singletint,east,existing, 06/07  15:00:00,35.6,37799.99615,29.74957443,24.8958779,27.32272617,0,1156.440022,24.8958779,0.009439904,46.48846054,1,0,0.25,1526.582992,5495698.771,1354.114576,4874812.472,0,0,351287.6326
e-singletint,east,existing, 06/07  16:00:00,35.9125,37799.99615,29.36545926,24.58555291,26.97550609,0,1138.146213,24.58555291,0.009375232,47.02060922,0,0,0,1512.505073,5445018.264,1338.459461,4818454.059,0,0,351287.6326
e-singletint,east,existing, 06/07  17:00:00,36.1,37799.99615,28.95422026,24.2829966,26.61860843,0,1117.386908,24.2829966,0.009349336,47.75025187,0,0,0,1502.797972,5410072.7,1322.8525,4762269.001,0,0,351287.6326
e-singletint,east,existing, 06/07  18:00:00,35.4125,37799.99615,28.53489355,24.04969041,26.29229198,0,1087.580861,24.04969041,0.009255387,47.91234669,0,0,0,1472.919494,5302510.177,1284.580627,4624490.256,0,0,351287.6326
e-singletint,east,existing, 06/07  19:00:00,33.9375,90449.9908,27.99674146,23.99959725,25.99816935,0,947.8390243,23.99959725,0.00921468,47.86092179,0,0,0,1310.671258,4718416.529,1129.005356,4064419.28,0,0,351287.6326
e-singletint,east,existing, 06/07  20:00:00,32.3,120149.9878,27.45695247,23.99927376,25.72811311,0,804.8533538,23.99927376,0.009330779,48.47450577,0,0,0,1155.894668,4161220.805,972.2106931,3499958.495,0,0,351287.6326
e-singletint,east,existing, 06/07  21:00:00,30.6375,134999.9863,27.07193328,23.99925832,25.5355958,0,717.3820676,23.99925832,0.00946522,49.19396807,0,0,0,1068.174106,3845426.782,870.7937403,3134857.465,0,0,351287.6326
e-singletint,east,existing, 06/07  22:00:00,28.9375,120149.9878,26.72147364,23.99926742,25.36037053,0,636.3826591,23.99926742,0.009583214,49.84869181,0,0,0,974.4530065,3508030.823,775.3965971,2791427.749,0,0,351287.6326
e-singletint,east,existing, 06/07  23:00:00,27.6125,90449.9908,26.36683706,23.99933203,25.18308455,0,517.4646023,23.99933203,0.009702474,50.51081166,0,0,0,824.6670676,2968801.443,645.3403826,2323225.377,0,0,351287.6326
e-singletint,east,existing, 06/07  24:00:00,26.2,44549.99547,26.02633045,23.99943495,25.0128827,0,421.0808882,23.99943495,0.009941181,51.75329208,0,0,0,708.7512933,2551504.656,537.1270517,1933657.386,0,0,351287.6326
e-singletint,east,existing, 06/08  01:00:00,25.6,29699.99698,25.82571546,23.99949775,24.91260661,0,373.430568,23.99949775,0.010253278,53.3515027,0,0,0,662.394893,2384621.615,484.4477848,1744012.025,0,0,351287.6326
e-singletint,east,existing, 06/08  02:00:00,25.6,22949.99767,25.69097952,23.99951963,24.84524958,0,343.8827744,23.99951963,0.010555799,54.8992902,0,0,0,641.2113558,2308360.881,454.9187735,1637707.584,0,0,351287.6326
e-singletint,east,existing, 06/08  03:00:00,25.6,14849.99849,25.55187898,23.99955458,24.77571678,0,314.2786464,23.99955458,0.010779396,56.07802635,0,0,0,611.3267454,2200776.283,425.2718481,1530978.653,0,0,351287.6326
e-singletint,east,existing, 06/08  04:00:00,25.6,14849.99849,25.40993672,23.9995782,24.70475746,0,285.5169044,23.9995782,0.01086117,56.48160138,0,0,0,572.6108786,2061399.163,396.503316,1427411.938,0,0,351287.6326
e-singletint,east,existing, 06/08  05:00:00,25.225,14849.99849,25.26439952,23.9996149,24.63200721,0,256.79131,23.9996149,0.011010315,57.22176125,0,0,0,534.7397698,1925063.171,364.6444402,1312719.985,0,0,351287.6326
e-singletint,east,existing, 06/08  06:00:00,25,29699.99698,25.34056109,23.99962775,24.67009442,0,267.9257291,23.99962775,0.011169099,58.03239302,0,0,0,559.149474,2012938.107,373.8510242,1345863.687,0,0,351287.6326
e-singletint,east,existing, 06/08  07:00:00,25.6875,59399.99396,26.21817599,23.99930833,25.10874216,0,493.6177592,23.99930833,0.010711575,55.73122193,0,0,0,881.577177,3173677.837,605.0478044,2178172.096,0,0,351287.6326
e-singletint,east,existing, 06/08  08:00:00,26.7875,75599.99231,27.60880589,24.00548473,25.80714531,0,876.0216883,24.00548473,0.009713285,50.58664701,0,0,0,1330.120447,4788433.608,995.4553398,3583639.223,0,0,351287.6326
e-singletint,east,existing, 06/08  09:00:00,28.2625,59399.99396,30.407187,25.35606767,27.88162733,0,1300.207113,25.35606767,0.009010786,43.39141312,0.75,0,0.75,1632.368015,5876524.854,1392.000824,5011202.966,0,0,351287.6326
e-singletint,east,existing, 06/08  10:00:00,29.9625,59399.99396,32.45605808,27.21250972,29.8342839,0,1402.31076,27.21250972,0.009348523,40.29347976,1,0,1,1649.93105,5939751.781,1498.715289,5395375.041,0,0,351287.6326
e-singletint,east,existing, 06/08  11:00:00,31.975,37799.99615,32.70096607,27.48939116,30.09517861,0,1353.463276,27.48939116,0.00981573,41.6031554,1,0,1,1645.651818,5924346.545,1494.954987,5381837.953,0,0,351287.6326
e-singletint,east,existing, 06/08  12:00:00,33.8,37799.99615,31.63692357,26.65155974,29.14424166,0,1242.367902,26.65155974,0.010003092,44.52751283,1,0,1,1617.428039,5822740.941,1430.898391,5151234.206,0,0,351287.6326
e-singletint,east,existing, 06/08  13:00:00,35.15,37799.99615,30.44653537,25.61938155,28.03295846,0,1166.074318,25.61938155,0.009864344,46.64288812,1,0,1,1571.894325,5658819.569,1360.96781,4899484.115,0,0,351287.6326
e-singletint,east,existing, 06/08  14:00:00,35.6,37799.99615,29.93191258,25.13073709,27.53132484,0,1145.227984,25.13073709,0.009667453,47.05555465,1,0,0.75,1546.181844,5566254.64,1341.905237,4830858.853,0,0,351287.6326
e-singletint,east,existing, 06/08  15:00:00,36.2875,37799.99615,29.58493272,24.827773,27.20635286,0,1129.280936,24.827773,0.009556445,47.34168748,1,0,0,1522.968621,5482687.034,1329.579941,4786487.788,0,0,351287.6326
e-singletint,east,existing, 06/08  16:00:00,37.0125,37799.99615,29.37606707,24.67928759,27.02767733,0,1115.806817,24.67928759,0.009558884,47.72676504,0,0,0,1506.073111,5421863.201,1320.539474,4753942.107,0,0,351287.6326
e-singletint,east,existing, 06/08  17:00:00,36.8875,37799.99615,29.10188338,24.47737038,26.78962688,0,1106.439199,24.47737038,0.009539012,48.18910434,0,0,0,1502.366898,5408520.833,1315.929912,4737347.684,0,0,351287.6326
e-singletint,east,existing, 06/08  18:00:00,35.6375,37799.99615,28.61249085,24.13209006,26.37229046,0,1088.294859,24.13209006,0.009356423,48.26819095,0,0,0,1489.482909,5362138.472,1291.342816,4648834.136,0,0,351287.6326
e-singletint,east,existing, 06/08  19:00:00,34.3125,90449.9908,28.00905915,24.00038084,26.00471999,0,952.7042416,24.00038084,0.009267471,48.22719656,0,0,0,1328.303931,4781894.151,1137.322699,4094361.716,0,0,351287.6326
e-singletint,east,existing, 06/08  20:00:00,33.2125,120149.9878,27.50350495,23.99926259,25.75138377,0,818.78001,23.99926259,0.009400919,48.93325756,0,0,0,1184.336347,4263610.848,993.8872003,3577993.921,0,0,351287.6326
e-singletint,east,existing, 06/08  21:00:00,31.7375,134999.9863,27.16355575,23.99923207,25.58139391,0,742.5618963,23.99923207,0.009559077,49.7758879,0,0,0,1116.341663,4018829.986,905.3537411,3259273.468,0,0,351287.6326
e-singletint,east,existing, 06/08  22:00:00,30.0375,120149.9878,26.8488216,23.99923318,25.42402739,0,669.4990939,23.99923318,0.009804888,51.08800794,0,0,0,1054.720452,3796993.627,818.0951452,2945142.523,0,0,351287.6326
e-singletint,east,existing, 06/08  23:00:00,28.7125,90449.9908,26.54128255,23.9992712,25.27027688,0,560.040166,23.9992712,0.010128832,52.80241906,0,0,0,937.3606534,3374498.352,697.4530463,2510830.967,0,0,351287.6326
e-singletint,east,existing, 06/08  24:00:00,27.9875,44549.99547,26.28338727,23.99932552,25.1413564,0,480.4848916,23.99932552,0.010378683,54.13833085,0,0,0,845.0672064,3042241.943,611.7117271,2202162.218,0,0,351287.6326
e-singletint,east,existing, 06/09  01:00:00,27.8,29699.99698,26.06466179,23.99938532,25.03202356,0,428.7052637,23.99938532,0.01057031,55.10685263,0,0,0,784.6182033,2824625.532,558.3428381,2010034.217,0,0,351287.6326
e-singletint,east,existing, 06/09  02:00:00,27.425,22949.99767,25.90372159,23.99943539,24.95157849,0,391.6363998,23.99943539,0.010733415,55.88581004,0,0,0,739.0363948,2660531.021,518.0730258,1865062.893,0,0,351287.6326
e-singletint,east,existing, 06/09  03:00:00,26.8875,14849.99849,25.75478566,23.99947018,24.87712792,0,358.5820175,23.99947018,0.010846237,56.44156496,0,0,0,694.1133569,2498808.085,480.4788579,1729723.888,0,0,351287.6326
e-singletint,east,existing, 06/09  04:00:00,26.325,14849.99849,25.5677536,23.99952164,24.78363762,0,318.550315,23.99952164,0.011045228,57.45879362,0,0,0,643.7153715,2317375.337,435.7427593,1568673.933,0,0,351287.6326
e-singletint,east,existing, 06/09  05:00:00,26.475,14849.99849,25.45271298,23.99956226,24.72613762,0,294.153971,23.99956226,0.011302279,58.77201896,0,0,0,624.2592874,2247333.435,412.6265949,1485455.742,0,0,351287.6326
e-singletint,east,existing, 06/09  06:00:00,26.7,29699.99698,25.66547017,23.99953106,24.83250061,0,334.9767404,23.99953106,0.011398402,59.30059601,0,0,0,698.5544626,2514796.065,455.2590729,1638932.662,0,0,351287.6326
e-singletint,east,existing, 06/09  07:00:00,26.7,59399.99396,27.01446999,23.99877612,25.50662306,0,696.2944782,23.99877612,0.010491868,54.6848762,0,0,0,1184.507107,4264225.585,815.9340857,2937362.709,0,0,351287.6326
e-singletint,east,existing, 06/09  08:00:00,27.7,75599.99231,27.82292899,24.03458205,25.92875552,0,929.8741295,24.03458205,0.009522407,49.6372254,0,0,0,1378.630374,4963069.346,1053.779061,3793604.62,0,0,351287.6326
e-singletint,east,existing, 06/09  09:00:00,29.3625,59399.99396,30.11881867,25.197807,27.65831284,0,1266.988353,25.197807,0.009069385,44.15862703,0.75,0,0.75,1623.768803,5845567.692,1387.332083,4994395.5,0,0,351287.6326
e-singletint,east,existing, 06/09  10:00:00,30.375,59399.99396,29.75527524,24.83273187,27.29400356,0,1227.446931,24.83273187,0.009017507,44.86410883,0.75,0,0.25,1602.14681,5767728.516,1372.877581,4942359.293,0,0,351287.6326
e-singletint,east,existing, 06/09  11:00:00,30.9125,37799.99615,30.19740871,25.15879486,27.67810178,0,1255.343272,25.15879486,0.008996599,43.89769595,1,0,1,1593.586735,5736912.247,1397.285953,5030229.432,0,0,351287.6326
e-singletint,east,existing, 06/09  12:00:00,32.85,37799.99615,29.69567575,24.80260068,27.24913822,0,1194.334176,24.80260068,0.00910592,45.38034335,0.75,0,0,1562.523649,5625085.137,1374.027164,4946497.789,0,0,351287.6326
e-singletint,east,existing, 06/09  13:00:00,34.2125,37799.99615,28.8710112,24.16100365,26.51600742,0,1122.537156,24.16100365,0.009156158,47.38072761,0,0,0,1530.66137,5510380.93,1320.394771,4753421.176,0,0,351287.6326
e-singletint,east,existing, 06/09  14:00:00,34.4,37799.99615,28.53695523,24.00113989,26.26904756,0,1064.588225,24.00113989,0.009118174,47.59239713,0,0,0,1454.751598,5237105.753,1250.231587,4500833.713,0,0,351287.6326
e-singletint,east,existing, 06/09  15:00:00,35.15,37799.99615,28.37716465,23.99971738,26.18844102,0,1017.531342,23.99971738,0.009147695,47.73011825,0,0,0,1393.841901,5017830.844,1209.087013,4352713.247,0,0,351287.6326
e-singletint,east,existing, 06/09  16:00:00,35.9125,37799.99615,28.25824598,23.99949247,26.12886923,0,989.2665081,23.99949247,0.009192508,47.93069502,0,0,0,1353.305779,4871900.803,1186.971496,4273097.386,0,0,351287.6326
e-singletint,east,existing, 06/09  17:00:00,36.1,37799.99615,28.03466368,23.99939459,26.01702913,0,937.602398,23.99939459,0.009249861,48.20721208,0,0,0,1294.542536,4660353.13,1136.882056,4092775.4,0,0,351287.6326
e-singletint,east,existing, 06/09  18:00:00,35.4125,37799.99615,27.76217306,23.99932755,25.8807503,0,884.6440811,23.99932755,0.009297619,48.45264924,0,0,0,1240.245364,4464883.309,1077.953031,3880630.911,0,0,351287.6326
e-singletint,east,existing, 06/09  19:00:00,33.625,90449.9908,27.39786413,23.99939746,25.69863079,0,784.1265814,23.99939746,0.009371387,48.83112093,0,0,0,1141.723969,4110206.288,962.8299274,3466187.739,0,0,351287.6326
e-singletint,east,existing, 06/09  20:00:00,31.7375,120149.9878,26.94004608,23.99939326,25.46971967,0,669.7451791,23.99939326,0.009671825,50.43697148,0,0,0,1037.166055,3733797.797,832.6210895,2997435.922,0,0,351287.6326
e-singletint,east,existing, 06/09  21:00:00,30.4125,134999.9863,26.67632297,23.99932031,25.33782164,0,617.2373694,23.99932031,0.009824141,51.29065602,0,0,0,987.029579,3553306.484,768.8701682,2767932.606,0,0,351287.6326
e-singletint,east,existing, 06/09  22:00:00,29.3125,120149.9878,26.46786058,23.99930393,25.23358225,0,574.739285,23.99930393,0.009965443,52.03654806,0,0,0,942.0754545,3391471.636,717.097155,2581549.758,0,0,351287.6326
e-singletint,east,existing, 06/09  23:00:00,28.2125,90449.9908,26.18402418,23.99936176,25.09169297,0,474.9955888,23.99936176,0.010215309,53.42184403,0,0,0,824.1742732,2967027.384,608.1369805,2189293.13,0,0,351287.6326
e-singletint,east,existing, 06/09  24:00:00,23.9875,44549.99547,25.66776487,23.99950079,24.83363283,0,345.8690307,23.99950079,0.010418234,54.52687259,0,0,0,625.181692,2250654.091,443.256228,1595722.421,0,0,351287.6326
e-singletint,east,existing, 06/10  01:00:00,22.3875,35099.99643,25.28915839,23.99960738,24.64438288,0,266.151402,23.99960738,0.010471867,54.73310802,0,0,0,497.9221622,1792519.784,350.0910295,1260327.706,0,0,351287.6326
e-singletint,east,existing, 06/10  02:00:00,22.8,35099.99643,25.19657468,23.99965553,24.59811511,0,245.8220988,23.99965553,0.010655812,55.4946339,0,0,0,478.7353904,1723447.406,333.2406756,1199666.432,0,0,351287.6326
e-singletint,east,existing, 06/10  03:00:00,23.4875,14849.99849,25.10478853,23.9996596,24.55222406,0,227.6338316,23.9996596,0.010883146,56.60815553,0,0,0,468.8809903,1687971.565,320.8545207,1155076.275,0,0,351287.6326
e-singletint,east,existing, 06/10  04:00:00,24.5875,14849.99849,25.07844163,23.9996698,24.53905571,0,220.5055116,23.9996698,0.01115226,58.00528525,0,0,0,481.2026708,1732329.615,322.9926827,1162773.658,0,0,351287.6326
e-singletint,east,existing, 06/10  05:00:00,25.375,14849.99849,25.07897242,23.99966279,24.5393176,0,220.177082,23.99966279,0.011356286,59.08509532,0,0,0,499.360065,1797696.234,329.3234791,1185564.525,0,0,351287.6326
e-singletint,east,existing, 06/10  06:00:00,24.85,14849.99849,25.22129422,23.9996609,24.61047756,0,243.6401299,23.9996609,0.011514058,59.91380815,0,0,0,540.6424001,1946312.64,348.3033171,1253891.942,0,0,351287.6326
e-singletint,east,existing, 06/10  07:00:00,25.8375,55349.99437,26.31668518,23.99929176,25.15798847,0,486.494654,23.99929176,0.010939123,57.01027356,0,0,0,895.7215176,3224597.463,599.1621186,2156983.627,0,0,351287.6326
e-singletint,east,existing, 06/10  08:00:00,27.3875,55349.99437,27.46974528,23.99881714,25.73428121,0,814.2143476,23.99881714,0.009866999,51.53123405,0,0,0,1271.142601,4576113.364,939.5984922,3382554.572,0,0,351287.6326
e-singletint,east,existing, 06/10  09:00:00,28.4875,75599.99231,28.96650428,24.34586572,26.656185,0,1203.728349,24.34586572,0.00898416,46.03032658,0,0,0,1610.56453,5798032.309,1327.488777,4778959.597,0,0,351287.6326
e-singletint,east,existing, 06/10  10:00:00,29.2125,75599.99231,29.50178651,24.61789591,27.05984121,0,1237.218797,24.61789591,0.008714111,43.96871961,0.25,0,0,1570.70481,5654537.316,1363.728156,4909421.362,0,0,351287.6326
e-singletint,east,existing, 06/10  11:00:00,31.15,55349.99437,30.57814704,25.44757823,28.01286263,0,1302.460444,25.44757823,0.008837504,42.46557486,1,0,1,1580.198679,5688715.244,1434.38335,5163780.06,0,0,351287.6326
e-singletint,east,existing, 06/10  12:00:00,32.575,44549.99547,30.03360799,25.10787092,27.57073945,0,1222.490633,25.10787092,0.009115699,44.67404455,1,0,0.75,1570.158481,5652570.531,1404.846047,5057445.77,0,0,351287.6326
e-singletint,east,existing, 06/10  13:00:00,33.4875,44549.99547,28.96749187,24.1980365,26.58276419,0,1150.539616,24.1980365,0.008994479,46.4978,0,0,0,1527.377142,5498557.71,1345.987449,4845554.817,0,0,351287.6326
e-singletint,east,existing, 06/10  14:00:00,34.2125,44549.99547,28.54196004,24.00128203,26.27162103,0,1075.215527,24.00128203,0.008836599,46.18983685,0,0,0,1404.883462,5057580.462,1258.815459,4531735.654,0,0,351287.6326
e-singletint,east,existing, 06/10  15:00:00,35.4625,44549.99547,28.42072698,23.99979673,26.21026186,0,1038.775559,23.99979673,0.008854566,46.26891852,0,0,0,1352.614652,4869412.746,1232.405133,4436658.477,0,0,351287.6326
e-singletint,east,existing, 06/10  16:00:00,35.0375,44549.99547,28.21729117,23.99966084,26.108476,0,980.674466,23.99966084,0.008937373,46.66616932,0,0,0,1304.314295,4695531.463,1170.899139,4215236.902,0,0,351287.6326
e-singletint,east,existing, 06/10  17:00:00,34.4,44549.99547,27.88329751,23.999577,25.94143726,0,883.8724657,23.999577,0.00906664,47.31365605,0,0,0,1217.62079,4383434.846,1068.923813,3848125.729,0,0,351287.6326
e-singletint,east,existing, 06/10  18:00:00,33.7125,44549.99547,27.62759685,23.99946957,25.81353321,0,835.494744,23.99946957,0.009201165,48.00575322,0,0,0,1178.328663,4241983.186,1014.693187,3652895.475,0,0,351287.6326
e-singletint,east,existing, 06/10  19:00:00,31.925,114749.9883,27.24837771,23.99942645,25.62390208,0,741.9603349,23.99942645,0.009308771,48.58994803,0,0,0,1085.522187,3907879.873,906.249816,3262499.338,0,0,351287.6326
