Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-singletint,east,existing, 06/10  20:00:00,29.725,134999.9863,26.75997619,23.99933154,25.37965387,0,632.7261211,23.99933154,0.009533923,49.83000552,0,0,0,968.1686669,3485407.201,778.4235701,2802324.852,0,0,351287.6326
e-singletint,east,existing, 06/10  21:00:00,26.8375,134999.9863,26.32679857,23.99927149,25.16303503,0,541.398011,23.99927149,0.009627935,50.3522254,0,0,0,850.552138,3061987.697,662.684378,2385663.761,0,0,351287.6326
e-singletint,east,existing, 06/10  22:00:00,25.225,134999.9863,25.98949942,23.99943354,24.99446648,0,455.684837,23.99943354,0.00964181,50.4551505,0,0,0,732.1521275,2635747.659,563.4255626,2028332.025,0,0,351287.6326
e-singletint,east,existing, 06/10  23:00:00,25,114749.9883,25.74129491,23.99958515,24.87044003,0,364.1450339,23.99958515,0.009764169,51.10447156,0,0,0,616.2537427,2218513.474,470.0826434,1692297.516,0,0,351287.6326
e-singletint,east,existing, 06/10  24:00:00,24.625,55349.99437,25.50810317,23.99965979,24.75388148,0,298.3494022,23.99965979,0.010060651,52.63124847,0,0,0,541.3315993,1948793.757,401.1684353,1444206.367,0,0,351287.6326
e-singletint,east,existing, 06/11  01:00:00,24.4,35099.99643,25.33262508,23.99964332,24.6661342,0,273.1466215,23.99964332,0.01043337,54.54895705,0,0,0,523.2775791,1883799.285,374.0704807,1346653.731,0,0,351287.6326
e-singletint,east,existing, 06/11  02:00:00,24.4,35099.99643,25.2006153,23.99963794,24.60012662,0,247.1672077,23.99963794,0.010782932,56.34549619,0,0,0,503.4843836,1812543.781,348.0793909,1253085.807,0,0,351287.6326
e-singletint,east,existing, 06/11  03:00:00,24.4,14849.99849,25.12904412,23.99965624,24.56435018,0,230.3826097,23.99965624,0.011035351,57.60488016,0,0,0,490.592221,1766131.996,331.2842621,1192623.344,0,0,351287.6326
e-singletint,east,existing, 06/11  04:00:00,24.0875,14849.99849,25.04990296,23.99967021,24.52478659,0,215.4415697,23.99967021,0.011220922,58.53418096,0,0,0,473.6391379,1705100.897,313.7061788,1129342.244,0,0,351287.6326
e-singletint,east,existing, 06/11  05:00:00,23.525,14849.99849,24.91536236,23.99970355,24.45753295,0,192.9292536,23.99970355,0.01136874,59.29133413,0,0,0,439.1770532,1581037.391,286.4504888,1031221.76,0,0,351287.6326
e-singletint,east,existing, 06/11  06:00:00,23.675,14849.99849,24.89300288,23.99971671,24.44635979,0,186.498243,23.99971671,0.011476385,59.88049402,0,0,0,435.7915511,1568849.584,281.285671,1012628.415,0,0,351287.6326
e-singletint,east,existing, 06/11  07:00:00,24.2125,55349.99437,25.15563919,23.99971116,24.57767518,0,232.1437313,23.99971116,0.011457683,59.80736477,0,0,0,515.5138227,1855849.762,331.4242831,1193127.419,0,0,351287.6326
e-singletint,east,existing, 06/11  08:00:00,25.15,55349.99437,26.01129258,23.99951761,25.00540509,0,434.2719818,23.99951761,0.010929824,57.13553693,0,0,0,811.7607429,2922338.674,541.2080724,1948349.061,0,0,351287.6326
e-singletint,east,existing, 06/11  09:00:00,26.6,75599.99231,27.96178566,24.06395496,26.01287031,0,954.4903179,24.06395496,0.009643179,50.34801228,0,0,0,1431.722987,5154202.753,1065.254823,3834917.363,0,0,351287.6326
e-singletint,east,existing, 06/11  10:00:00,28.575,75599.99231,30.4830866,25.44556803,27.96432731,0,1310.236898,25.44556803,0.008915705,42.92362833,1,0,0.75,1630.484507,5869744.224,1405.347183,5059249.859,0,0,351287.6326
e-singletint,east,existing, 06/11  11:00:00,30.4625,55349.99437,30.97650992,25.86852742,28.42251867,0,1300.324895,25.86852742,0.009128786,42.80163937,1,0,1,1618.086953,5825113.031,1445.045791,5202164.847,0,0,351287.6326
e-singletint,east,existing, 06/11  12:00:00,32.1625,44549.99547,30.06651485,25.11972064,27.59311774,0,1219.558173,25.11972064,0.009171698,44.90866082,1,0,0.75,1581.49365,5693377.141,1398.330232,5033988.835,0,0,351287.6326
e-singletint,east,existing, 06/11  13:00:00,32.8,44549.99547,28.9497226,24.21199204,26.58085732,0,1145.224748,24.21199204,0.009001455,46.49519693,0,0,0,1527.771502,5499977.407,1331.577287,4793678.232,0,0,351287.6326
e-singletint,east,existing, 06/11  14:00:00,34.175,44549.99547,28.6141295,24.0005269,26.3073282,0,1094.484532,24.0005269,0.008919412,46.6483001,0,0,0,1450.672726,5222421.815,1277.883835,4600381.806,0,0,351287.6326
e-singletint,east,existing, 06/11  15:00:00,35,44549.99547,28.56629298,23.99962062,26.2829568,0,1080.925265,23.99962062,0.008976787,46.91685745,0,0,0,1434.022323,5162480.361,1270.901776,4575246.393,0,0,351287.6326
e-singletint,east,existing, 06/11  16:00:00,35,44549.99547,28.47738011,23.99968333,26.23853172,0,1055.168383,23.99968333,0.008946632,46.74350308,0,0,0,1394.180771,5019050.776,1244.951331,4481824.792,0,0,351287.6326
e-singletint,east,existing, 06/11  17:00:00,33.25,44549.99547,28.093566,23.99953105,26.04654852,0,943.5125119,23.99953105,0.008947318,46.74745893,0,0,0,1277.297187,4598269.874,1118.809152,4027712.946,0,0,351287.6326
e-singletint,east,existing, 06/11  18:00:00,31.5125,44549.99547,27.6368161,23.99945542,25.81813576,0,835.5911867,23.99945542,0.00908701,47.46700732,0,0,0,1174.061127,4226620.058,996.3888338,3586999.802,0,0,351287.6326
e-singletint,east,existing, 06/11  19:00:00,30.4125,114749.9883,27.17037816,23.99944299,25.58491057,0,718.834989,23.99944299,0.009250809,48.31013091,0,0,0,1051.762061,3786343.418,870.3835834,3133380.9,0,0,351287.6326
e-singletint,east,existing, 06/11  20:00:00,29.625,134999.9863,26.73391552,23.99934787,25.3666317,0,624.6651021,23.99934787,0.009502633,49.63730609,0,0,0,954.2755642,3435392.031,769.5626194,2770425.43,0,0,351287.6326
e-singletint,east,existing, 06/11  21:00:00,27.3375,134999.9863,26.38248171,23.99925942,25.19087057,0,553.9015505,23.99925942,0.009522542,49.79029047,0,0,0,854.8420456,3077431.364,679.2305448,2445229.961,0,0,351287.6326
e-singletint,east,existing, 06/11  22:00:00,26.1,134999.9863,26.11127576,23.99939245,25.05533411,0,481.8230809,23.99939245,0.009236514,48.36530419,0,0,0,734.8471863,2645449.871,596.7740583,2148386.61,0,0,351287.6326
e-singletint,east,existing, 06/11  23:00:00,25.4125,114749.9883,25.84525039,23.99958086,24.92241563,0,386.2219179,23.99958086,0.009204874,48.18934267,0,0,0,608.6474445,2191130.8,495.5467033,1783968.132,0,0,351287.6326
e-singletint,east,existing, 06/11  24:00:00,25,55349.99437,25.61767179,23.99966482,24.80866831,0,318.8714274,23.99966482,0.009373794,49.07283759,0,0,0,531.0498816,1911779.574,424.7896787,1529242.843,0,0,351287.6326
e-singletint,east,existing, 06/12  01:00:00,24.625,29699.99698,25.4458146,23.99964693,24.72273076,0,293.2946779,23.99964693,0.009624826,50.35407067,0,0,0,507.1782178,1825841.584,396.0692169,1425849.181,0,0,351287.6326
e-singletint,east,existing, 06/12  02:00:00,24.0875,22949.99767,25.27223464,23.99964351,24.63593908,0,259.4357614,23.99964351,0.00986473,51.53732882,0,0,0,469.6256677,1690652.404,357.6978084,1287712.11,0,0,351287.6326
e-singletint,east,existing, 06/12  03:00:00,24.5875,14849.99849,25.16342304,23.99965627,24.58153966,0,237.4218338,23.99965627,0.010130711,52.88451599,0,0,0,456.5257992,1643492.877,339.9087508,1223671.503,0,0,351287.6326
e-singletint,east,existing, 06/12  04:00:00,25,14849.99849,25.07666586,23.99970373,24.5381848,0,221.2063263,23.99970373,0.010308098,53.79533469,0,0,0,443.4004447,1596241.601,327.0862678,1177510.564,0,0,351287.6326
e-singletint,east,existing, 06/12  05:00:00,25,14849.99849,24.99411444,23.99966686,24.49689065,0,205.849417,23.99966686,0.010406459,54.30017637,0,0,0,428.871655,1543937.958,311.8258734,1122573.144,0,0,351287.6326
e-singletint,east,existing, 06/12  06:00:00,24.625,29699.99698,24.95918238,23.99968972,24.47943605,0,199.0454367,23.99968972,0.01099118,57.33472184,0,0,0,442.839961,1594223.86,301.8977478,1086831.892,0,0,351287.6326
e-singletint,east,existing, 06/12  07:00:00,24.775,59399.99396,25.17144114,23.99966628,24.58555371,0,269.3345167,23.99966628,0.01119082,58.41694902,0,0,0,565.6368129,2036292.526,373.3734168,1344144.3,0,0,351287.6326
e-singletint,east,existing, 06/12  08:00:00,25.6875,75599.99231,25.8657189,23.99954629,24.9326326,0,427.9201117,23.99954629,0.010771396,56.28620512,0,0,0,791.5809363,2849691.371,539.4419076,1941990.867,0,0,351287.6326
e-singletint,east,existing, 06/12  09:00:00,27.475,59399.99396,27.20580215,23.99915876,25.60248045,0,720.156033,23.99915876,0.009877517,51.68918748,0,0,0,1136.264774,4090553.185,846.4453481,3047203.253,0,0,351287.6326
e-singletint,east,existing, 06/12  10:00:00,29.3625,59399.99396,28.81127777,24.15484207,26.48305992,0,1138.983061,24.15484207,0.008918521,46.31985993,0,0,0,1533.659602,5521174.567,1267.694991,4563701.968,0,0,351287.6326
e-singletint,east,existing, 06/12  11:00:00,30.6875,37799.99615,29.50805443,24.56503523,27.03654483,0,1230.858304,24.56503523,0.008653644,43.8321328,0,0,0,1546.886304,5568790.694,1376.907593,4956867.334,0,0,351287.6326
e-singletint,east,existing, 06/12  12:00:00,32.1625,37799.99615,29.1023632,24.24483,26.6735966,0,1188.425724,24.24483,0.008682182,44.78286733,0,0,0,1519.709732,5470955.036,1366.02623,4917694.429,0,0,351287.6326
e-singletint,east,existing, 06/12  13:00:00,32.8,37799.99615,28.31909091,24.00376789,26.1614294,0,1008.603666,24.00376789,0.008743208,45.73065396,0,0,0,1327.480094,4778928.339,1181.309037,4252712.532,0,0,351287.6326
e-singletint,east,existing, 06/12  14:00:00,33.4875,37799.99615,28.16997053,23.99964811,26.08480932,0,957.2473791,23.99964811,0.008827658,46.17757381,0,0,0,1275.239235,4590861.248,1134.498738,4084195.455,0,0,351287.6326
e-singletint,east,existing, 06/12  15:00:00,32.15,37799.99615,28.14290837,23.99958977,26.07124907,0,948.1147225,23.99958977,0.008851313,46.29974491,0,0,0,1277.781361,4600012.9,1114.156115,4010962.014,0,0,351287.6326
e-singletint,east,existing, 06/12  16:00:00,31.475,37799.99615,27.88363082,23.99955492,25.94159287,0,878.0824632,23.99955492,0.008904936,46.5763668,0,0,0,1203.792545,4333653.162,1038.495566,3738584.038,0,0,351287.6326
e-singletint,east,existing, 06/12  17:00:00,31.7,37799.99615,27.65781274,23.99944545,25.8286291,0,825.6604211,23.99944545,0.008954675,46.83314578,0,0,0,1138.466458,4098479.247,987.7190777,3555788.68,0,0,351287.6326
e-singletint,east,existing, 06/12  18:00:00,29.95,37799.99615,27.2622436,23.99941744,25.63083052,0,742.3033278,23.99941744,0.008905164,46.57793539,0,0,0,1034.379107,3723764.786,889.633243,3202679.675,0,0,351287.6326
e-singletint,east,existing, 06/12  19:00:00,28.2125,90449.9908,26.796855,23.99951563,25.39818531,0,620.0361043,23.99951563,0.008889518,46.46748977,0,0,0,882.9398256,3178583.372,752.7784117,2710002.282,0,0,351287.6326
e-singletint,east,existing, 06/12  20:00:00,27.425,120149.9878,26.33949503,23.99953698,25.169516,0,515.8394514,23.99953698,0.008913449,46.57298531,0,0,0,753.6694325,2713209.957,641.976442,2311115.191,0,0,351287.6326
e-singletint,east,existing, 06/12  21:00:00,26.5125,134999.9863,26.05432863,23.99953878,25.02693371,0,465.1367351,23.99953878,0.008983405,46.96313973,0,0,0,694.8899121,2501603.683,583.6452682,2101122.965,0,0,351287.6326
e-singletint,east,existing, 06/12  22:00:00,25.7875,120149.9878,25.84413624,23.99953744,24.92183684,0,427.5262105,23.99953744,0.009128898,47.76123404,0,0,0,656.3626653,2362905.595,540.0107731,1944038.783,0,0,351287.6326
e-singletint,east,existing, 06/12  23:00:00,24.85,90449.9908,25.57666185,23.99957065,24.78811625,0,340.8837449,23.99957065,0.009425633,49.30905542,0,0,0,559.9398376,2015783.415,445.5535912,1603992.928,0,0,351287.6326
e-singletint,east,existing, 06/12  24:00:00,24.4,44549.99547,25.34849915,23.99962008,24.67405961,0,277.8090278,23.99962008,0.009791173,51.1589294,0,0,0,493.8091828,1777713.058,378.7197701,1363391.172,0,0,351287.6326
e-singletint,east,existing, 06/13  01:00:00,24.0875,29699.99698,25.18004393,23.99965502,24.58984947,0,244.0104563,23.99965502,0.010164153,53.05627732,0,0,0,463.4545638,1668436.43,342.2978235,1232272.165,0,0,351287.6326
e-singletint,east,existing, 06/13  02:00:00,23.525,22949.99767,25.01181764,23.99968495,24.50575129,0,211.7204404,23.99968495,0.01053449,54.95711772,0,0,0,429.9640953,1547870.743,305.2786767,1099003.236,0,0,351287.6326
e-singletint,east,existing, 06/13  03:00:00,23.3,14849.99849,24.87685871,23.99971614,24.43828743,0,186.3010583,23.99971614,0.010887711,56.76805267,0,0,0,405.3505872,1459262.114,277.9599049,1000655.658,0,0,351287.6326
e-singletint,east,existing, 06/13  04:00:00,23.3,14849.99849,24.78916043,23.99973732,24.39444888,0,170.5969329,23.99973732,0.01115438,58.17089546,0,0,0,392.3657774,1412516.799,262.248972,944096.2992,0,0,351287.6326
e-singletint,east,existing, 06/13  05:00:00,23.3,14849.99849,24.74951831,23.99974869,24.3746335,0,163.6312671,23.99974869,0.011339263,59.14018772,0,0,0,388.9343521,1400163.668,255.2770931,918997.5352,0,0,351287.6326
e-singletint,east,existing, 06/13  06:00:00,23.675,29699.99698,24.76569716,23.99974525,24.3827212,0,165.5301188,23.99974525,0.011464298,59.81846339,0,0,0,401.1778838,1444240.382,260.3270031,937177.2111,0,0,351287.6326
e-singletint,east,existing, 06/13  07:00:00,24.5875,59399.99396,25.04899735,23.99969774,24.52434755,0,245.7641363,23.99969774,0.011369108,59.35333532,0,0,0,535.4384341,1927578.363,348.1874767,1253474.916,0,0,351287.6326
e-singletint,east,existing, 06/13  08:00:00,25,75599.99231,25.77920095,23.999554,24.88937748,0,408.6633249,23.999554,0.010861649,56.74980725,0,0,0,767.1315106,2761673.438,514.4252117,1851930.762,0,0,351287.6326
e-singletint,east,existing, 06/13  09:00:00,25.375,59399.99396,26.266508,23.99947724,25.13299262,0,481.3499028,23.99947724,0.010323122,54.01650422,0,0,0,837.2717903,3014178.445,590.322297,2125160.269,0,0,351287.6326
e-singletint,east,existing, 06/13  10:00:00,26.975,59399.99396,26.92802308,23.9994719,25.46374749,0,633.1231499,23.9994719,0.00986836,51.69379664,0,0,0,1019.924668,3671728.805,755.5291334,2719904.88,0,0,351287.6326
e-singletint,east,existing, 06/13  11:00:00,29.55,37799.99615,27.55515387,23.99940609,25.77727998,0,788.8097661,23.99940609,0.009438713,49.44594561,0,0,0,1181.100239,4251960.861,932.9717077,3358698.148,0,0,351287.6326
e-singletint,east,existing, 06/13  12:00:00,30.9125,37799.99615,27.86978862,23.99938406,25.93458634,0,885.0151077,23.99938406,0.009107108,47.71569091,0,0,0,1252.336383,4508410.98,1040.57725,3746078.098,0,0,351287.6326
e-singletint,east,existing, 06/13  13:00:00,31.475,37799.99615,27.51898347,23.99960222,25.75929285,0,780.2969798,23.99960222,0.009039819,47.33757371,0,0,0,1107.600532,3987361.915,940.7704575,3386773.647,0,0,351287.6326
e-singletint,east,existing, 06/13  14:00:00,32.3875,37799.99615,27.61820032,23.99963043,25.80891538,0,800.8637405,23.99963043,0.00907253,47.48829909,0,0,0,1131.575006,4073670.021,968.8942834,3488019.42,0,0,351287.6326
e-singletint,east,existing, 06/13  15:00:00,30.675,37799.99615,27.07224274,23.99966264,25.53595269,0,674.483003,23.99966264,0.009026463,47.28051365,0,0,0,973.5274535,3504698.833,828.1102193,2981196.789,0,0,351287.6326
e-singletint,east,existing, 06/13  16:00:00,27.3375,37799.99615,26.37168821,23.99976504,25.18572663,0,492.6117551,23.99976504,0.009260599,48.50693808,0,0,0,765.1211146,2754436.013,618.3477673,2226051.962,0,0,351287.6326
e-singletint,east,existing, 06/13  17:00:00,26.475,37799.99615,26.34061309,23.99968517,25.17014913,0,485.2722036,23.99968517,0.009578163,50.14541302,0,0,0,777.1941375,2797898.895,603.6785391,2173242.741,0,0,351287.6326
e-singletint,east,existing, 06/13  18:00:00,27.3875,37799.99615,26.45259024,23.99952298,25.22605661,0,531.6870588,23.99952298,0.00959582,50.236963,0,0,0,843.5699213,3036851.717,657.6711998,2367616.319,0,0,351287.6326
e-singletint,east,existing, 06/13  19:00:00,27.1125,90449.9908,26.21132737,23.99957893,25.10545315,0,475.7146964,23.99957893,0.009613266,50.29483852,0,0,0,768.0300587,2764908.211,599.4162766,2157898.596,0,0,351287.6326
e-singletint,east,existing, 06/13  20:00:00,26.325,120149.9878,25.87166998,23.99959716,24.93563357,0,406.7998311,23.99959716,0.00978906,51.1482385,0,0,0,682.6100521,2457396.188,523.9074901,1886066.964,0,0,351287.6326
e-singletint,east,existing, 06/13  21:00:00,25.7875,134999.9863,25.68925213,23.99957506,24.8444136,0,383.2274776,23.99957506,0.010034598,52.39103401,0,0,0,665.674337,2396427.613,495.8340657,1785002.637,0,0,351287.6326
e-singletint,east,existing, 06/13  22:00:00,25.225,120149.9878,25.53604303,23.99956132,24.76780218,0,360.83248,23.99956132,0.010284701,53.70979906,0,0,0,647.0671178,2329441.624,468.6712443,1687216.48,0,0,351287.6326
e-singletint,east,existing, 06/13  23:00:00,25,90449.9908,25.39373119,23.99957804,24.69665461,0,299.4399043,23.99957804,0.010517547,54.9612263,0,0,0,570.9068373,2055264.614,405.3942374,1459419.255,0,0,351287.6326
e-singletint,east,existing, 06/13  24:00:00,25,44549.99547,25.2774021,23.99961687,24.63850949,0,259.2229511,23.99961687,0.010773934,56.29936317,0,0,0,526.0574839,1893806.942,365.1837335,1314661.441,0,0,351287.6326
e-singletint,east,existing, 06/14  01:00:00,24.625,29699.99698,25.11416036,23.99964697,24.55690367,0,228.7041202,23.99964697,0.011041206,57.63486588,0,0,0,490.6764386,1766435.179,331.5187232,1193467.403,0,0,351287.6326
e-singletint,east,existing, 06/14  02:00:00,24.0875,22949.99767,24.9558623,23.99967803,24.47777016,0,200.7339384,23.99967803,0.011382808,59.36339745,0,0,0,459.062697,1652625.709,299.0250683,1076490.246,0,0,351287.6326
e-singletint,east,existing, 06/14  03:00:00,24.2125,14849.99849,24.90603648,23.99969923,24.45286786,0,189.3828611,23.99969923,0.011699566,60.98481893,0,0,0,457.0807,1645490.52,288.7201939,1039392.698,0,0,351287.6326
e-singletint,east,existing, 06/14  04:00:00,24.4,14849.99849,24.86960621,23.99970734,24.43465678,0,182.6462449,23.99970734,0.011888454,61.9509333,0,0,0,456.7861294,1644430.066,283.5588431,1020811.835,0,0,351287.6326
e-singletint,east,existing, 06/14  05:00:00,24.775,14849.99849,24.84987889,23.99971403,24.42479646,0,178.9351866,23.99971403,0.012036136,62.70587957,0.75,0,0,461.8392555,1662621.32,283.0190929,1018868.734,0,0,351287.6326
e-singletint,east,existing, 06/14  06:00:00,25,29699.99698,24.86432358,23.99971386,24.43201872,0,181.7898082,23.99971386,0.012141827,63.28609072,1,0,0,474.7535976,1709112.951,287.7690561,1035968.602,0,0,351287.6326
e-singletint,east,existing, 06/14  07:00:00,25.375,59399.99396,25.21958725,23.9996527,24.60961998,0,278.0557027,23.9996527,0.011900382,62.07482757,0.25,0,0,630.7131446,2270567.32,387.0744509,1393468.023,0,0,351287.6326
e-singletint,east,existing, 06/14  08:00:00,26.2875,75599.99231,26.30180791,23.99921092,25.15050941,0,533.9001527,23.99921092,0.010824284,56.5583954,0,0,0,973.5716086,3504857.791,650.2742721,2340987.379,0,0,351287.6326
e-singletint,east,existing, 06/14  09:00:00,27.0125,59399.99396,26.11487536,23.99953795,25.05720665,0,445.8029011,23.99953795,0.010286519,53.79409089,0,0,0,787.9395229,2836582.282,568.6876449,2047275.522,0,0,351287.6326
e-singletint,east,existing, 06/14  10:00:00,27.575,59399.99396,26.32780993,23.99963689,25.16372341,0,481.1000697,23.99963689,0.010057436,52.61478726,0,0,0,821.6811475,2958052.131,608.6981326,2191313.277,0,0,351287.6326
e-singletint,east,existing, 06/14  11:00:00,24.3,37799.99615,26.25555903,23.99970932,25.12763417,0,444.1942583,23.99970932,0.00972794,50.94942942,0,0,0,724.6120825,2608603.497,544.1495322,1958938.316,0,0,351287.6326
e-singletint,east,existing, 06/14  12:00:00,21.8875,37799.99615,26.03873642,23.99975665,25.01924653,0,395.6190041,23.99975665,0.00941016,49.32867805,0,0,0,621.9475453,2239011.163,475.3480416,1711252.95,0,0,351287.6326
e-singletint,east,existing, 06/14  13:00:00,23.075,37799.99615,26.29914979,23.99979379,25.14947179,0,445.9122247,23.99979379,0.009314653,48.8044565,0,0,0,689.3551378,2481678.496,535.6321442,1928275.719,0,0,351287.6326
e-singletint,east,existing, 06/14  14:00:00,26.3375,37799.99615,26.5757721,23.99971443,25.28774327,0,524.9385628,23.99971443,0.009287475,48.61504443,0,0,0,807.0500548,2905380.197,642.165286,2311795.03,0,0,351287.6326
e-singletint,east,existing, 06/14  15:00:00,26.7375,37799.99615,26.76757538,23.99973724,25.38365631,0,567.652457,23.99973724,0.00936244,48.9829607,0,0,0,871.3910409,3137007.747,688.2525588,2477709.212,0,0,351287.6326
e-singletint,east,existing, 06/14  16:00:00,25.0375,37799.99615,26.20019427,23.99974485,25.09996956,0,445.670399,23.99974485,0.009592871,50.13806745,0,0,0,721.0326091,2595717.393,552.0491598,1987376.975,0,0,351287.6326
e-singletint,east,existing, 06/14  17:00:00,24.775,37799.99615,25.99723087,23.99971896,24.99847492,0,400.2858576,23.99971896,0.010043916,52.43843567,0,0,0,688.8262432,2479774.475,504.415104,1815894.375,0,0,351287.6326
e-singletint,east,existing, 06/14  18:00:00,25.375,37799.99615,25.96533961,23.99962447,24.98248204,0,415.3405941,23.99962447,0.010229485,53.39196428,0,0,0,727.8586891,2620291.281,524.477511,1888119.04,0,0,351287.6326
e-singletint,east,existing, 06/14  19:00:00,25.225,90449.9908,25.7588712,23.9996499,24.87926055,0,371.5154339,23.9996499,0.010363258,54.0786533,0,0,0,672.3256455,2420372.324,479.390239,1725804.86,0,0,351287.6326
e-singletint,east,existing, 06/14  20:00:00,23.625,120149.9878,25.4219138,23.99966008,24.71078694,0,312.9488256,23.99966008,0.010496108,54.79515822,0,0,0,580.1151573,2088414.566,407.2966823,1466268.056,0,0,351287.6326
e-singletint,east,existing, 06/14  21:00:00,22.8,134999.9863,25.19548196,23.99966033,24.59757114,0,286.1246411,23.99966033,0.010512987,54.90265676,0,0,0,534.1406408,1922906.307,373.513654,1344649.154,0,0,351287.6326
e-singletint,east,existing, 06/14  22:00:00,22.8,120149.9878,25.07393802,23.99965643,24.53679722,0,271.9732275,23.99965643,0.01051067,54.89077223,0,0,0,511.740914,1842267.29,359.3721563,1293739.763,0,0,351287.6326
e-singletint,east,existing, 06/14  23:00:00,22.8,90449.9908,24.94225965,23.99967855,24.4709691,0,215.6956466,23.99967855,0.010651096,55.61166809,0,0,0,434.9949141,1565981.691,303.136969,1091293.088,0,0,351287.6326
e-singletint,east,existing, 06/14  24:00:00,22.8,44549.99547,24.83365888,23.99971859,24.41668874,0,179.0196019,23.99971859,0.010941965,57.10395523,0,0,0,392.1591256,1411772.852,266.4689419,959288.1909,0,0,351287.6326
e-singletint,east,existing, 06/15  01:00:00,22.8,29699.99698,24.74995407,23.99972949,24.37484178,0,163.9211367,23.99972949,0.01125595,58.71338481,0,0,0,381.73206,1374235.416,251.3655896,904916.1225,0,0,351287.6326
e-singletint,east,existing, 06/15  02:00:00,23.4875,22949.99767,24.72692482,23.99972892,24.36332687,0,159.409115,23.99972892,0.011652606,60.70570321,0,0,0,397.9640264,1432670.495,252.6451238,909522.4456,0,0,351287.6326
e-singletint,east,existing, 06/15  03:00:00,24.2125,14849.99849,24.73749739,23.99972724,24.36861232,0,159.9308965,23.99972724,0.012016706,62.5429713,0.5,0,0,422.3170269,1520341.297,259.2836562,933421.1623,0,0,351287.6326
e-singletint,east,existing, 06/15  04:00:00,24.4,14849.99849,24.72083397,23.99974245,24.36028821,0,157.3304868,23.99974245,0.01224874,63.72730413,1,0,0,429.9372774,1547774.199,258.2503534,929701.2724,0,0,351287.6326
e-singletint,east,existing, 06/15  05:00:00,24.775,14849.99849,24.71907316,23.99974955,24.35941136,0,157.1367938,23.99974955,0.012328293,64.13314131,1,0,0,437.2639573,1574150.246,261.2151433,940374.516,0,0,351287.6326
e-singletint,east,existing, 06/15  06:00:00,25,29699.99698,24.73416299,23.99974768,24.36695534,0,160.0459478,23.99974768,0.012348642,64.27770276,1,0,0,446.106525,1605983.49,266.0205227,957673.8816,0,0,351287.6326
e-singletint,east,existing, 06/15  07:00:00,25,59399.99396,25.09550369,23.9996941,24.5475989,0,254.0643568,23.9996941,0.012078603,62.96243324,0.75,0,0,596.8894219,2148801.919,359.9231612,1295723.38,0,0,351287.6326
e-singletint,east,existing, 06/15  08:00:00,25.6875,75599.99231,26.30189195,23.99918519,25.15053857,0,533.4565193,23.99918519,0.010887036,56.88035226,0,0,0,975.9123555,3513284.48,644.6833808,2320860.171,0,0,351287.6326
e-singletint,east,existing, 06/15  09:00:00,26.475,59399.99396,26.10646155,23.99952538,25.05299346,0,444.2883632,23.99952538,0.010236829,53.57232491,0,0,0,779.0227694,2804481.97,562.6109446,2025399.401,0,0,351287.6326
e-singletint,east,existing, 06/15  10:00:00,27.3875,59399.99396,26.45776586,23.99962526,25.22869556,0,511.0297087,23.99962526,0.01001468,52.44775476,0,0,0,860.3534857,3097272.549,637.0318197,2293314.551,0,0,351287.6326
e-singletint,east,existing, 06/15  11:00:00,28.8,37799.99615,27.29370205,23.99945453,25.64657829,0,713.4046227,23.99945453,0.009559636,50.10113089,0,0,0,1093.916242,3938098.471,851.1494654,3064138.075,0,0,351287.6326
e-singletint,east,existing, 06/15  12:00:00,28.4,37799.99615,27.44506929,23.99941822,25.72224375,0,767.0670776,23.99941822,0.009218267,48.33844527,0,0,0,1127.867108,4060321.588,901.6667374,3246000.254,0,0,351287.6326
e-singletint,east,existing, 06/15  13:00:00,29.175,37799.99615,27.13067403,23.99969265,25.56518334,0,668.156132,23.99969265,0.009390712,49.19724354,0,0,0,1016.065515,3657835.856,809.4732575,2914103.727,0,0,351287.6326
e-singletint,east,existing, 06/15  14:00:00,27.25,37799.99615,26.91539271,23.99965251,25.45752261,0,610.5675208,23.99965251,0.009434738,49.40586847,0,0,0,939.3607954,3381698.864,735.5030784,2647811.082,0,0,351287.6326
e-singletint,east,existing, 06/15  15:00:00,27.975,37799.99615,26.30248036,23.99975568,25.15111802,0,462.6302147,23.99975568,0.009560429,50.02189107,0,0,0,755.4746556,2719708.76,593.7752181,2137590.785,0,0,351287.6326
e-singletint,east,existing, 06/15  16:00:00,29.4,37799.99615,26.48233839,23.99973372,25.24103605,0,504.6768023,23.99973372,0.009743877,50.94780151,0,0,0,828.7801831,2983608.659,647.7040579,2331734.608,0,0,351287.6326
e-singletint,east,existing, 06/15  17:00:00,27.7125,37799.99615,26.70517138,23.99951376,25.35234257,0,570.0878583,23.99951376,0.009607337,50.27722686,0,0,0,897.5974322,3231350.756,698.7988712,2515675.936,0,0,351287.6326
e-singletint,east,existing, 06/15  18:00:00,27.0125,37799.99615,26.4827383,23.99951142,25.24112486,0,540.1496642,23.99951142,0.009577999,50.1133472,0,0,0,852.3550308,3068478.111,663.0033561,2386812.082,0,0,351287.6326
e-singletint,east,existing, 06/15  19:00:00,27.2,90449.9908,26.16339773,23.99959503,25.08149638,0,465.5336996,23.99959503,0.009584145,50.12571196,0,0,0,750.5044618,2701816.063,589.8964786,2123627.323,0,0,351287.6326
e-singletint,east,existing, 06/15  20:00:00,26.8875,120149.9878,25.88650469,23.9995853,24.943045,0,410.2868402,23.9995853,0.009634778,50.41851975,0,0,0,679.048626,2444575.054,532.0942478,1915539.292,0,0,351287.6326
e-singletint,east,existing, 06/15  21:00:00,26.325,134999.9863,25.70823808,23.99958173,24.8539099,0,387.5720684,23.99958173,0.009985669,52.27864309,0,0,0,674.1707294,2427014.626,504.7755051,1817191.818,0,0,351287.6326
e-singletint,east,existing, 06/15  22:00:00,25.7875,120149.9878,25.57180261,23.99956021,24.78568141,0,367.9240463,23.99956021,0.010440848,54.64298069,0,0,0,676.3199666,2434751.88,480.6030313,1730170.913,0,0,351287.6326
e-singletint,east,existing, 06/15  23:00:00,25.9125,90449.9908,25.45423536,23.99955881,24.72689708,0,311.8807293,23.99955881,0.010870844,56.85474742,0,0,0,622.3498498,2240459.459,425.6224397,1532240.783,0,0,351287.6326
e-singletint,east,existing, 06/15  24:00:00,26.1,44549.99547,25.36350232,23.99958225,24.68154228,0,276.9161661,23.99958225,0.011231717,58.70860869,0,0,0,592.6034895,2133372.562,392.2325381,1412037.137,0,0,351287.6326
e-singletint,east,existing, 06/16  01:00:00,26.1,29699.99698,25.28543559,23.99960086,24.64251822,0,261.0256946,23.99960086,0.011481132,59.9886498,0,0,0,582.7022159,2097727.977,376.3257315,1354772.633,0,0,351287.6326
e-singletint,east,existing, 06/16  02:00:00,26.1,22949.99767,25.21683264,23.99961521,24.60822392,0,247.6061843,23.99961521,0.011652622,60.86816566,0,0,0,571.2876289,2056635.464,362.9003624,1306441.305,0,0,351287.6326
e-singletint,east,existing, 06/16  03:00:00,25.7875,14849.99849,25.12303678,23.99964015,24.56133846,0,229.4498989,23.99964015,0.011762119,61.4294306,0,0,0,544.0888672,1958719.922,342.080057,1231488.205,0,0,351287.6326
e-singletint,east,existing, 06/16  04:00:00,25.6,14849.99849,25.04980347,23.99966194,24.5247327,0,215.3689281,23.99966194,0.011822332,61.73795878,0,0,0,521.8914145,1878809.092,326.4090072,1175072.426,0,0,351287.6326
e-singletint,east,existing, 06/16  05:00:00,25.6,14849.99849,25.005177,23.99967369,24.50242535,0,207.3808472,23.99967369,0.011883675,62.09152948,0,0,0,512.1793296,1843845.587,318.4238594,1146325.894,0,0,351287.6326
e-singletint,east,existing, 06/16  06:00:00,25.6,29699.99698,25.24052001,23.99965572,24.62008786,0,248.6430979,23.99965572,0.01187078,62.04893395,0,0,0,580.8745758,2091148.473,359.6171569,1294621.765,0,0,351287.6326
e-singletint,east,existing, 06/16  07:00:00,25.6,59399.99396,26.36160247,23.99915686,25.18037966,0,528.538055,23.99915686,0.011002383,57.58942075,0,0,0,975.0439335,3510158.161,639.0403229,2300545.162,0,0,351287.6326
e-singletint,east,existing, 06/16  08:00:00,26.6,75599.99231,27.8603881,23.99841117,25.92939964,0,956.9111628,23.99841117,0.009535806,50.06193345,0,0,0,1441.260394,5188537.419,1075.379307,3871365.505,0,0,351287.6326
e-singletint,east,existing, 06/16  09:00:00,27.8875,59399.99396,28.45559275,24.03006851,26.24283063,0,1080.567302,24.03006851,0.008842289,46.40436025,0,0,0,1475.033927,5310122.137,1206.830354,4344589.274,0,0,351287.6326
e-singletint,east,existing, 06/16  10:00:00,28.9875,59399.99396,29.96474553,24.89725439,27.43099996,0,1268.823919,24.89725439,0.008671854,43.22614652,0.75,0,0.5,1587.746009,5715885.631,1378.235789,4961648.841,0,0,351287.6326
e-singletint,east,existing, 06/16  11:00:00,29.4,37799.99615,30.62577842,25.42629483,28.02603663,0,1306.081838,25.42629483,0.008809046,42.53165288,1,0,1,1615.766728,5816760.219,1435.102708,5166369.748,0,0,351287.6326
e-singletint,east,existing, 06/16  12:00:00,30.15,37799.99615,29.81105155,24.78212824,27.29658989,0,1236.48018,24.78212824,0.008835514,44.32996508,0.5,0,0.25,1599.263249,5757347.696,1403.272033,5051779.319,0,0,351287.6326
e-singletint,east,existing, 06/16  13:00:00,31.975,37799.99615,29.07317364,24.15369988,26.61343676,0,1182.930485,24.15369988,0.008743891,45.52584379,0,0,0,1546.470851,5567295.064,1356.869523,4884730.283,0,0,351287.6326
e-singletint,east,existing, 06/16  14:00:00,32.8,37799.99615,28.67788975,24.00494328,26.34141652,0,1106.114371,24.00494328,0.008709436,45.73817954,0,0,0,1444.435595,5199968.143,1279.138926,4604900.135,0,0,351287.6326
e-singletint,east,existing, 06/16  15:00:00,33.1125,37799.99615,28.33327274,23.99961421,26.16644348,0,1001.819716,23.99961421,0.008724923,45.80408481,0,0,0,1318.146282,4745326.614,1175.875718,4233152.584,0,0,351287.6326
e-singletint,east,existing, 06/16  16:00:00,32.9875,37799.99615,28.28450006,23.99953995,26.14202,0,990.2662832,23.99953995,0.008757117,45.9244571,0,0,0,1306.109889,4701995.601,1163.193822,4187497.761,0,0,351287.6326
e-singletint,east,existing, 06/16  17:00:00,32.425,37799.99615,28.16068751,23.99938595,26.08003673,0,967.5793934,23.99938595,0.008801789,46.13835897,0,0,0,1285.425217,4627530.781,1135.757022,4088725.28,0,0,351287.6326
e-singletint,east,existing, 06/16  18:00:00,31.8875,37799.99615,27.74344918,23.99937449,25.87141183,0,876.1083275,23.99937449,0.008923227,46.76593252,0,0,0,1200.638583,4322298.899,1039.97254,3743901.144,0,0,351287.6326
e-singletint,east,existing, 06/16  19:00:00,31.0125,90449.9908,27.21559507,23.99946689,25.60753098,0,731.6751314,23.99946689,0.009143854,47.90520756,0,0,0,1056.288524,3802638.687,888.2515389,3197705.54,0,0,351287.6326
e-singletint,east,existing, 06/16  20:00:00,29.85,120149.9878,26.77532243,23.99943442,25.38737842,0,624.2939139,23.99943442,0.009351658,48.97786921,0,0,0,941.8909583,3390807.45,771.0535431,2775792.755,0,0,351287.6326
e-singletint,east,existing, 06/16  21:00:00,28.4,134999.9863,26.4449803,23.99941916,25.22219973,0,557.9298906,23.99941916,0.009560026,50.08447699,0,0,0,876.6646705,3155992.814,692.5264317,2493095.154,0,0,351287.6326
e-singletint,east,existing, 06/16  22:00:00,27.1125,120149.9878,26.18391949,23.99941796,25.09166873,0,504.7555424,23.99941796,0.009818671,51.43786474,0,0,0,825.6241956,2972247.104,628.531891,2262714.808,0,0,351287.6326
e-singletint,east,existing, 06/16  23:00:00,26.325,90449.9908,25.94023469,23.99945201,24.96984335,0,416.9864045,23.99945201,0.010142059,53.10470621,0,0,0,725.6938652,2612497.915,534.143701,1922917.324,0,0,351287.6326
e-singletint,east,existing, 06/16  24:00:00,26.1,44549.99547,25.75362529,23.99949844,24.87656187,0,358.3290277,23.99949844,0.010485608,54.90843335,0,0,0,666.1770281,2398237.301,473.609116,1704992.818,0,0,351287.6326
e-singletint,east,existing, 06/17  01:00:00,25.7875,35099.99643,25.59612912,23.99953561,24.79783237,0,324.16515,23.99953561,0.010796881,56.53181826,0,0,0,634.7591896,2285133.083,436.7956034,1572464.172,0,0,351287.6326
e-singletint,east,existing, 06/17  02:00:00,25.6,35099.99643,25.46337366,23.99956308,24.73146837,0,296.3147846,23.99956308,0.01102938,57.69131786,0,0,0,605.3824131,2179376.687,407.3534676,1466472.483,0,0,351287.6326
e-singletint,east,existing, 06/17  03:00:00,25.225,14849.99849,25.32558126,23.99959329,24.66258727,0,268.1944247,23.99959329,0.011230538,58.70255245,0,0,0,570.3356449,2053208.322,376.0669439,1353840.998,0,0,351287.6326
e-singletint,east,existing, 06/17  04:00:00,25,14849.99849,25.2082871,23.99962474,24.60395592,0,244.9663879,23.99962474,0.011422814,59.68935616,0,0,0,542.4359093,1952769.274,350.9395007,1263382.202,0,0,351287.6326
e-singletint,east,existing, 06/17  05:00:00,25,14849.99849,25.12190296,23.99964861,24.56077578,0,228.4854713,23.99964861,0.011568914,60.43878,0,0,0,523.4922837,1884572.221,334.450039,1204020.14,0,0,351287.6326
e-singletint,east,existing, 06/17  06:00:00,25,14849.99849,25.09444152,23.99966263,24.54705208,0,222.3476002,23.99966263,0.01165101,60.8982535,0,0,0,518.0861608,1865110.179,328.3030061,1181890.822,0,0,351287.6326
e-singletint,east,existing, 06/17  07:00:00,25.375,55349.99437,25.58564572,23.99961274,24.79262923,0,317.4093054,23.99961274,0.011454632,59.91303844,0,0,0,666.1812594,2398252.534,426.389783,1535003.219,0,0,351287.6326
e-singletint,east,existing, 06/17  08:00:00,26.2875,55349.99437,27.1784768,23.99882349,25.58865014,0,732.8503452,23.99882349,0.010225036,53.58684508,0,0,0,1206.568422,4343646.32,848.8436986,3055837.315,0,0,351287.6326
e-singletint,east,existing, 06/17  09:00:00,27.0125,75599.99231,28.46846533,24.16527056,26.31686795,0,1094.474744,24.16527056,0.009060046,47.11551369,0,0,0,1512.462052,5444863.388,1204.505508,4336219.828,0,0,351287.6326
e-singletint,east,existing, 06/17  10:00:00,28.95,75599.99231,30.74109357,25.67746168,28.20927763,0,1327.566261,25.67746168,0.008843654,42.02289998,1,0,1,1621.755265,5838318.953,1428.42826,5142341.736,0,0,351287.6326
e-singletint,east,existing, 06/17  11:00:00,30.6875,55349.99437,31.02569298,25.92120671,28.47344985,0,1294.698838,25.92120671,0.009193897,43.03639906,1,0,1,1619.527425,5830298.732,1438.537255,5178734.116,0,0,351287.6326
e-singletint,east,existing, 06/17  12:00:00,31.475,44549.99547,30.509587,25.47966465,27.99462582,0,1248.045819,25.47966465,0.009208372,44.2483833,1,0,1,1602.041115,5767348.014,1414.141184,5090908.262,0,0,351287.6326
e-singletint,east,existing, 06/17  13:00:00,32.3875,44549.99547,29.60942673,24.69041629,27.14992151,0,1196.325364,24.69041629,0.009039414,45.53669418,0.5,0,0,1566.199641,5638318.708,1378.424429,4962327.945,0,0,351287.6326
e-singletint,east,existing, 06/17  14:00:00,33.4875,44549.99547,28.98723181,24.14678056,26.56700618,0,1164.440723,24.14678056,0.008875937,46.17644707,0,0,0,1529.503241,5506211.667,1351.546845,4865568.641,0,0,351287.6326
e-singletint,east,existing, 06/17  15:00:00,34.2125,44549.99547,28.67329378,24.00140383,26.3373488,0,1111.19493,24.00140383,0.008839594,46.34574898,0,0,0,1455.0748,5238269.281,1294.970197,4661892.709,0,0,351287.6326
e-singletint,east,existing, 06/17  16:00:00,34.4,44549.99547,28.43483034,23.99972455,26.21727744,0,1040.909868,23.99972455,0.008844944,46.36045669,0,0,0,1370.869455,4935130.039,1225.774001,4412786.405,0,0,351287.6326
e-singletint,east,existing, 06/17  17:00:00,34.4,44549.99547,28.15916735,23.99953231,26.07934983,0,961.1319551,23.99953231,0.008904395,46.60909138,0,0,0,1284.054601,4622596.563,1145.936436,4125371.17,0,0,351287.6326
e-singletint,east,existing, 06/17  18:00:00,33.025,44549.99547,27.79013053,23.99946318,25.89479686,0,879.8823868,23.99946318,0.009001882,47.07644239,0,0,0,1208.222335,4349600.406,1053.290948,3791847.413,0,0,351287.6326
e-singletint,east,existing, 06/17  19:00:00,31.5125,114749.9883,27.3094887,23.99943915,25.65446392,0,756.8921867,23.99943915,0.009161964,47.90153989,0,0,0,1085.975288,3909511.037,917.6128409,3303406.227,0,0,351287.6326
e-singletint,east,existing, 06/17  20:00:00,30.4125,134999.9863,26.88147697,23.99932553,25.44040125,0,663.0902763,23.99932553,0.00941155,49.21862692,0,0,0,995.3709493,3583335.418,814.6465174,2932727.463,0,0,351287.6326
e-singletint,east,existing, 06/17  21:00:00,29.3125,134999.9863,26.57886652,23.99923953,25.28905302,0,602.2929483,23.99923953,0.009687163,50.68948899,0,0,0,947.2388775,3410059.959,744.5521771,2680387.838,0,0,351287.6326
e-singletint,east,existing, 06/17  22:00:00,28.2125,134999.9863,26.32087965,23.99935092,25.16011528,0,532.4119188,23.99935092,0.009828798,51.43821659,0,0,0,868.6005056,3126961.82,665.4376202,2395575.433,0,0,351287.6326
e-singletint,east,existing, 06/17  23:00:00,27.1125,114749.9883,26.03497717,23.99951367,25.01724542,0,429.0868947,23.99951367,0.010059752,52.66054636,0,0,0,742.002505,2671209.018,552.90259,1990449.324,0,0,351287.6326
e-singletint,east,existing, 06/17  24:00:00,26.325,55349.99437,25.80943166,23.99958875,24.9045102,0,360.2116607,23.99958875,0.010336147,54.10394088,0,0,0,660.5506304,2377982.269,477.3871263,1718593.655,0,0,351287.6326
e-singletint,east,existing, 06/18  01:00:00,25.7875,35099.99643,25.64145428,23.99956488,24.82050958,0,333.791411,23.99956488,0.010614379,55.53596935,0,0,0,635.6624421,2288384.791,446.4130423,1607086.952,0,0,351287.6326
e-singletint,east,existing, 06/18  02:00:00,24.85,35099.99643,25.44382663,23.99956931,24.72169797,0,293.0372149,23.99956931,0.010879289,56.89818364,0,0,0,584.0573881,2102606.597,397.7373659,1431854.517,0,0,351287.6326
e-singletint,east,existing, 06/18  03:00:00,24.4,14849.99849,25.25759199,23.99961131,24.62860165,0,256.0842127,23.99961131,0.011134027,58.16995379,0,0,0,537.6027432,1935369.876,356.9892761,1285161.394,0,0,351287.6326
e-singletint,east,existing, 06/18  04:00:00,24.0875,14849.99849,25.10965198,23.99964952,24.55465075,0,228.8297447,23.99964952,0.01134015,59.20506657,0,0,0,501.9635662,1807068.838,327.0871679,1177513.804,0,0,351287.6326
e-singletint,east,existing, 06/18  05:00:00,23.525,14849.99849,24.97238328,23.99968132,24.4860323,0,203.7402908,23.99968132,0.011488988,59.9679148,0,0,0,463.5293349,1668705.606,297.2568078,1070124.508,0,0,351287.6326
e-singletint,east,existing, 06/18  06:00:00,23.675,14849.99849,25.20334696,23.99968882,24.60151789,0,239.5293903,23.99968882,0.011564438,60.39261877,0,0,0,526.6282338,1895861.642,334.2394373,1203261.974,0,0,351287.6326
e-singletint,east,existing, 06/18  07:00:00,24.5875,55349.99437,26.73554147,23.99903275,25.36728711,0,589.3199127,23.99903275,0.010597818,55.45124589,0,0,0,1017.28353,3662220.709,691.1516532,2488145.952,0,0,351287.6326
e-singletint,east,existing, 06/18  08:00:00,26.75,55349.99437,28.32925524,24.11361631,26.22143578,0,1037.806897,24.11361631,0.009285063,48.39674016,0,0,0,1477.55157,5319185.653,1148.901908,4136046.868,0,0,351287.6326
e-singletint,east,existing, 06/18  09:00:00,27.8,75599.99231,30.78190022,25.73262144,28.25726083,0,1348.062302,25.73262144,0.008872242,42.03636918,1,0,1,1642.592353,5913332.472,1434.116801,5162820.482,0,0,351287.6326
e-singletint,east,existing, 06/18  10:00:00,29.55,75599.99231,31.97960804,26.71215478,29.34588141,0,1388.367814,26.71215478,0.009083546,40.586073,1,0,1,1639.789432,5903241.956,1492.201741,5371926.269,0,0,351287.6326
e-singletint,east,existing, 06/18  11:00:00,31.2875,55349.99437,32.55196808,27.24236379,29.89716594,0,1374.887967,27.24236379,0.009482039,41.0429583,1,0,1,1637.012783,5893246.018,1505.228681,5418823.252,0,0,351287.6326
e-singletint,east,existing, 06/18  12:00:00,31.325,44549.99547,31.41053374,26.2920292,28.85128147,0,1289.793778,26.2920292,0.009480468,43.37220009,1,0,1,1627.509084,5859032.704,1453.141987,5231311.153,0,0,351287.6326
e-singletint,east,existing, 06/18  13:00:00,32.1625,44549.99547,30.00621023,25.0044658,27.50533801,0,1221.853401,25.0044658,0.009087186,44.8776962,1,0,0.5,1574.560854,5668419.076,1399.622894,5038642.42,0,0,351287.6326
e-singletint,east,existing, 06/18  14:00:00,32.8,44549.99547,29.40225266,24.43257576,26.91741421,0,1200.917252,24.43257576,0.008846977,45.1991827,0,0,0,1540.961044,5547459.76,1381.616189,4973818.279,0,0,351287.6326
e-singletint,east,existing, 06/18  15:00:00,33.4875,44549.99547,28.94460684,24.06207325,26.50334004,0,1170.724512,24.06207325,0.00869688,45.39578039,0,0,0,1495.577774,5384079.987,1353.691958,4873291.048,0,0,351287.6326
e-singletint,east,existing, 06/18  16:00:00,33.2125,44549.99547,28.69036922,24.00009818,26.3452337,0,1112.698968,24.00009818,0.008608866,45.06466577,0,0,0,1411.72532,5082211.151,1287.348323,4634453.961,0,0,351287.6326
e-singletint,east,existing, 06/18  17:00:00,33.4875,44549.99547,28.44068187,23.99979178,26.22023683,0,1040.212711,23.99979178,0.008597729,44.99081452,0,0,0,1326.902423,4776848.722,1217.239036,4382060.531,0,0,351287.6326
e-singletint,east,existing, 06/18  18:00:00,33.525,44549.99547,28.04221358,23.99950399,26.02085878,0,951.0811584,23.99950399,0.008753841,45.79718489,0,0,0,1245.800853,4484883.069,1128.411373,4062280.945,0,0,351287.6326
e-singletint,east,existing, 06/18  19:00:00,32.6125,114749.9883,27.59334442,23.99943695,25.79639068,0,834.3631993,23.99943695,0.008839709,46.24031343,0,0,0,1128.045393,4060963.415,1004.02952,3614506.271,0,0,351287.6326
e-singletint,east,existing, 06/18  20:00:00,31.5125,134999.9863,27.14507923,23.99930703,25.57219313,0,732.5644145,23.99930703,0.008992939,47.03078818,0,0,0,1023.090409,3683125.474,892.9542698,3214635.371,0,0,351287.6326
e-singletint,east,existing, 06/18  21:00:00,30.4125,134999.9863,26.82968873,23.99921223,25.41445048,0,665.9312227,23.99921223,0.009097859,47.60208612,0,0,0,956.9229709,3444922.695,817.0824051,2941496.658,0,0,351287.6326
e-singletint,east,existing, 06/18  22:00:00,29.625,134999.9863,26.5955757,23.99934518,25.29746044,0,599.9178135,23.99934518,0.009175931,48.0529585,0,0,0,888.9554597,3200239.655,744.5775937,2680479.337,0,0,351287.6326
e-singletint,east,existing, 06/18  23:00:00,28.4,114749.9883,26.31986888,23.99950078,25.15968483,0,496.3773089,23.99950078,0.009393164,49.19178195,0,0,0,778.5470155,2802769.256,630.9354226,2271367.522,0,0,351287.6326
e-singletint,east,existing, 06/18  24:00:00,26.7375,55349.99437,25.99903242,23.99958243,24.99930743,0,403.7503659,23.99958243,0.009706511,50.80733481,0,0,0,675.1152048,2430414.737,524.3342883,1887603.438,0,0,351287.6326
e-singletint,east,existing, 06/19  01:00:00,25.7875,29699.99698,25.72919948,23.99956784,24.86438366,0,353.3384433,23.99956784,0.009974478,52.18787513,0,0,0,617.891369,2224408.929,465.9011185,1677244.027,0,0,351287.6326
e-singletint,east,existing, 06/19  02:00:00,25.6,22949.99767,25.56723839,23.9995672,24.78340279,0,317.7520333,23.9995672,0.010210388,53.40227675,0,0,0,581.843221,2094635.596,428.7276402,1543419.505,0,0,351287.6326
e-singletint,east,existing, 06/19  03:00:00,25.225,14849.99849,25.41632793,23.99959484,24.70796139,0,286.8282863,23.99959484,0.010399827,54.37669714,0,0,0,546.3408655,1966827.116,394.6517763,1420746.395,0,0,351287.6326
e-singletint,east,existing, 06/19  04:00:00,23.9375,14849.99849,25.19251506,23.99963872,24.59607689,0,245.4315919,23.99963872,0.010602144,55.41665538,0,0,0,486.7824598,1752416.855,342.4310163,1232751.659,0,0,351287.6326
e-singletint,east,existing, 06/19  05:00:00,23.9875,14849.99849,25.06672397,23.99967254,24.53319826,0,220.5672756,23.99967254,0.010832513,56.60004378,0,0,0,461.8060083,1662501.63,317.9969688,1144789.088,0,0,351287.6326
e-singletint,east,existing, 06/19  06:00:00,24.4,29699.99698,25.07302154,23.99967815,24.53634985,0,219.1445261,23.99967815,0.01102758,57.60152066,0,0,0,472.6700044,1701612.016,320.0363976,1152131.031,0,0,351287.6326
e-singletint,east,existing, 06/19  07:00:00,24.775,59399.99396,25.48080548,23.9996016,24.74020354,0,328.3437206,23.9996016,0.010893576,56.91378768,0,0,0,637.0565308,2293403.511,432.2777027,1556199.73,0,0,351287.6326
e-singletint,east,existing, 06/19  08:00:00,25.375,75599.99231,26.41491527,23.99929732,25.20710629,0,558.6071194,23.99929732,0.010143371,53.09098156,0,0,0,930.2772332,3348998.04,667.3374544,2402414.836,0,0,351287.6326
e-singletint,east,existing, 06/19  09:00:00,26.2875,59399.99396,26.80076968,23.99945167,25.40011067,0,604.9745176,23.99945167,0.009640049,50.54799397,0,0,0,946.2591554,3406532.959,721.5231036,2597483.173,0,0,351287.6326
e-singletint,east,existing, 06/19  10:00:00,27.3875,59399.99396,28.39552628,23.99890441,26.19721535,0,1055.115756,23.99890441,0.008883091,46.62469334,0,0,0,1455.579565,5240086.433,1180.578541,4250082.749,0,0,351287.6326
e-singletint,east,existing, 06/19  11:00:00,28.4875,37799.99615,28.41884836,23.99939098,26.20911967,0,1042.447071,23.99939098,0.008633718,45.31525909,0,0,0,1388.580015,4998888.055,1177.694267,4239699.361,0,0,351287.6326
e-singletint,east,existing, 06/19  12:00:00,30.275,37799.99615,28.30424744,23.99949148,26.15186946,0,1014.526814,23.99949148,0.008686901,45.5902521,0,0,0,1353.648817,4873135.742,1165.003092,4194011.13,0,0,351287.6326
e-singletint,east,existing, 06/19  13:00:00,31.475,37799.99615,27.77514733,23.99967044,25.88740889,0,849.0589494,23.99967044,0.008943896,46.88958376,0,0,0,1182.748886,4257895.99,1009.737779,3635056.004,0,0,351287.6326
e-singletint,east,existing, 06/19  14:00:00,26.1375,37799.99615,27.26185675,23.99963109,25.63074392,0,701.5237304,23.99963109,0.00892032,46.7501501,0,0,0,993.7711617,3577576.182,816.8961324,2940826.077,0,0,351287.6326
e-singletint,east,existing, 06/19  15:00:00,22.8,37799.99615,26.37590696,23.9997449,25.18782593,0,491.5336974,23.9997449,0.008841583,46.3135461,0,0,0,713.4601035,2568456.373,579.0108407,2084439.027,0,0,351287.6326
e-singletint,east,existing, 06/19  16:00:00,23.4875,37799.99615,26.24603854,23.9998057,25.12292212,0,453.9323578,23.9998057,0.009122086,47.77375547,0,0,0,687.3307047,2474390.537,547.1812992,1969852.677,0,0,351287.6326
e-singletint,east,existing, 06/19  17:00:00,23.9,37799.99615,26.37151358,23.99965014,25.18558186,0,483.4521357,23.99965014,0.009257036,48.48894834,0,0,0,736.8892523,2652801.308,580.1325659,2088477.237,0,0,351287.6326
e-singletint,east,existing, 06/19  18:00:00,23.9,37799.99615,26.18552563,23.99962048,25.09257305,0,466.2003613,23.99962048,0.009423984,49.35047585,0,0,0,726.9531273,2617031.258,562.869476,2026330.114,0,0,351287.6326
e-singletint,east,existing, 06/19  19:00:00,23.9,90449.9908,25.90064756,23.99965862,24.95015309,0,403.9472931,23.99965862,0.009580436,50.15722053,0,0,0,653.9196571,2354110.765,500.6309249,1802271.33,0,0,351287.6326
e-singletint,east,existing, 06/19  20:00:00,23.2125,120149.9878,25.57528163,23.99965058,24.78746611,0,346.341191,23.99965058,0.009819726,51.39050083,0,0,0,584.4875348,2104155.125,437.2535575,1574112.807,0,0,351287.6326
e-singletint,east,existing, 06/19  21:00:00,22.8,134999.9863,25.35417512,23.99964639,24.67691075,0,318.2536075,23.99964639,0.010093065,52.79819886,0,0,0,558.2976158,2009871.417,405.675837,1460433.013,0,0,351287.6326
e-singletint,east,existing, 06/19  22:00:00,23.1125,120149.9878,25.24540733,23.99962562,24.62251647,0,305.4798919,23.99962562,0.010299255,53.85931816,0,0,0,553.1481081,1991333.189,395.5193822,1423869.776,0,0,351287.6326
e-singletint,east,existing, 06/19  23:00:00,22.9875,90449.9908,25.08761904,23.99964558,24.54363231,0,243.5813609,23.99964558,0.010568021,55.20609504,0,0,0,474.7118307,1708962.591,332.5950627,1197342.226,0,0,351287.6326
