Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-singletint,east,existing, 06/29  03:00:00,25.225,14849.99849,25.61087781,23.99952773,24.80520277,0,328.6349475,23.99952773,0.010601814,55.30304749,0,0,0,620.2992163,2233077.179,436.4701589,1571292.572,0,0,351287.6326
e-singletint,east,existing, 06/29  04:00:00,25,14849.99849,25.4539941,23.99957016,24.72678213,0,295.2991266,23.99957016,0.010781567,56.26033562,0,0,0,580.3803587,2089369.291,401.2410603,1444467.817,0,0,351287.6326
e-singletint,east,existing, 06/29  05:00:00,25,14849.99849,25.35368411,23.99959734,24.67664073,0,274.0197345,23.99959734,0.01094072,57.09802512,0,0,0,557.7179848,2007784.745,379.9638419,1367869.831,0,0,351287.6326
e-singletint,east,existing, 06/29  06:00:00,25,29699.99698,25.34478191,23.99961258,24.67219725,0,270.6024289,23.99961258,0.011040476,57.64603872,0,0,0,558.1855998,2009468.159,376.5225834,1355481.3,0,0,351287.6326
e-singletint,east,existing, 06/29  07:00:00,25.6875,59399.99396,25.74967468,23.99950055,24.87458761,0,386.6090168,23.99950055,0.010734466,56.1674198,0,0,0,721.6145467,2597812.368,498.1489438,1793336.198,0,0,351287.6326
e-singletint,east,existing, 06/29  08:00:00,27.1625,75599.99231,26.92264714,23.99916821,25.46090768,0,683.9203981,23.99916821,0.009893453,51.87605494,0,0,0,1084.633845,3904681.84,807.5244665,2907088.079,0,0,351287.6326
e-singletint,east,existing, 06/29  09:00:00,29.175,59399.99396,28.6804909,24.07485191,26.3776714,0,1132.345038,24.07485191,0.008936261,46.72016451,0,0,0,1541.965425,5551075.529,1266.937585,4560975.304,0,0,351287.6326
e-singletint,east,existing, 06/29  10:00:00,30.375,59399.99396,29.2407972,24.36819354,26.80449537,0,1208.014588,24.36819354,0.008686189,44.6081676,0,0,0,1551.951446,5587025.207,1346.156007,4846161.624,0,0,351287.6326
e-singletint,east,existing, 06/29  11:00:00,31.975,37799.99615,29.97123624,24.89985517,27.4355457,0,1250.215478,24.89985517,0.008802295,43.73477899,0.75,0,0.25,1558.255542,5609719.952,1392.219671,5011990.814,0,0,351287.6326
e-singletint,east,existing, 06/29  12:00:00,33.4875,37799.99615,29.96921235,25.01399167,27.49160201,0,1215.622827,25.01399167,0.009068443,44.69126606,1,0,0.5,1549.497282,5578190.214,1392.358001,5012488.804,0,0,351287.6326
e-singletint,east,existing, 06/29  13:00:00,34.2125,37799.99615,29.23803558,24.39299045,26.81551301,0,1165.59196,24.39299045,0.009025491,46.11384055,0,0,0,1525.566472,5492039.3,1362.356148,4904482.134,0,0,351287.6326
e-singletint,east,existing, 06/29  14:00:00,35.8375,37799.99615,29.04376561,24.19932376,26.62154469,0,1159.326758,24.19932376,0.008894128,45.96605974,0,0,0,1483.781683,5341614.06,1353.898694,4874035.299,0,0,351287.6326
e-singletint,east,existing, 06/29  15:00:00,37.0125,37799.99615,28.96157012,24.18676708,26.5741686,0,1140.167774,24.18676708,0.008984602,46.46223306,0,0,0,1467.208826,5281951.773,1347.450419,4850821.509,0,0,351287.6326
e-singletint,east,existing, 06/29  16:00:00,36.5125,37799.99615,28.79185338,24.06994405,26.43089872,0,1127.834421,24.06994405,0.008997293,46.82439131,0,0,0,1468.287155,5285833.759,1333.419522,4800310.278,0,0,351287.6326
e-singletint,east,existing, 06/29  17:00:00,36.7875,37799.99615,28.54950015,24.00045473,26.27497744,0,1087.255687,24.00045473,0.009046889,47.22754865,0,0,0,1427.027975,5137300.71,1292.370044,4652532.159,0,0,351287.6326
e-singletint,east,existing, 06/29  18:00:00,36.2,37799.99615,28.32491015,23.99941283,26.16216149,0,1047.033308,23.99941283,0.009123141,47.60472593,0,0,0,1399.721319,5038996.748,1246.935418,4488967.505,0,0,351287.6326
e-singletint,east,existing, 06/29  19:00:00,35.225,90449.9908,27.8723956,23.99932572,25.93586066,0,917.9173982,23.99932572,0.009154571,47.76659804,0,0,0,1259.979921,4535927.714,1109.639534,3994702.321,0,0,351287.6326
e-singletint,east,existing, 06/29  20:00:00,33.9375,120149.9878,27.37314397,23.99933216,25.68623807,0,786.9084919,23.99933216,0.009297293,48.50027199,0,0,0,1127.684727,4059665.018,968.0084594,3484830.454,0,0,351287.6326
e-singletint,east,existing, 06/29  21:00:00,31.925,134999.9863,26.9920441,23.99930866,25.49567638,0,699.442706,23.99930866,0.009526648,49.71042892,0,0,0,1056.767024,3804361.287,863.791672,3109650.019,0,0,351287.6326
e-singletint,east,existing, 06/29  22:00:00,30.4125,120149.9878,26.69578922,23.99929187,25.34754054,0,631.302262,23.99929187,0.009798491,51.12633401,0,0,0,1002.130063,3607668.228,783.0325915,2818917.329,0,0,351287.6326
e-singletint,east,existing, 06/29  23:00:00,28.9375,90449.9908,26.3747158,23.99932909,25.18702245,0,520.3792758,23.99932909,0.010162132,53.02689185,0,0,0,885.2811795,3187012.246,659.7175741,2374983.267,0,0,351287.6326
e-singletint,east,existing, 06/29  24:00:00,27.6125,44549.99547,26.06214687,23.9994017,25.03077428,0,428.7611893,23.9994017,0.010474992,54.65285242,0,0,0,775.4304662,2791549.678,556.8157666,2004536.76,0,0,351287.6326
e-singletint,east,existing, 06/30  01:00:00,26.5125,29699.99698,25.80556672,23.99946349,24.9025151,0,369.8351439,23.99946349,0.010676077,55.68409657,0,0,0,697.4030424,2510650.953,488.5739733,1758866.304,0,0,351287.6326
e-singletint,east,existing, 06/30  02:00:00,25.7875,22949.99767,25.59639755,23.99952609,24.79796182,0,324.2489389,23.99952609,0.010883981,56.71354681,0,0,0,637.3269268,2294376.936,436.8562876,1572682.635,0,0,351287.6326
e-singletint,east,existing, 06/30  03:00:00,25.225,14849.99849,25.41395909,23.99957439,24.70676674,0,286.5675716,23.99957439,0.011020909,57.42916021,0,0,0,583.1090892,2099192.721,394.4028835,1419850.381,0,0,351287.6326
e-singletint,east,existing, 06/30  04:00:00,24.3125,14849.99849,25.2140745,23.99961645,24.60684547,0,249.2019114,23.99961645,0.011134915,58.03469044,0,0,0,523.9727868,1886302.032,349.3503576,1257661.287,0,0,351287.6326
e-singletint,east,existing, 06/30  05:00:00,23.9,14849.99849,25.06027274,23.99966339,24.52996806,0,220.1988823,23.99966339,0.01131617,58.96232931,0,0,0,484.0171605,1742461.778,316.8796924,1140766.893,0,0,351287.6326
e-singletint,east,existing, 06/30  06:00:00,23.525,29699.99698,24.988547,23.99968669,24.49411684,0,205.8047171,23.99968669,0.011498352,59.89427091,0,0,0,466.3472634,1678850.148,299.3205892,1077554.121,0,0,351287.6326
e-singletint,east,existing, 06/30  07:00:00,23.3,59399.99396,25.45252055,23.99961633,24.72606844,0,321.0803825,23.99961633,0.011333147,59.08641495,0,0,0,643.2988424,2315875.833,412.5332755,1485119.792,0,0,351287.6326
e-singletint,east,existing, 06/30  08:00:00,24.3625,75599.99231,27.12250507,23.99885908,25.56068208,0,741.8347019,23.99885908,0.010071858,52.66912373,0,0,0,1190.969361,4287489.701,841.5506812,3029582.452,0,0,351287.6326
e-singletint,east,existing, 06/30  09:00:00,26.0625,59399.99396,28.43722791,24.1118671,26.27454751,0,1049.127568,24.1118671,0.008947817,46.58924677,0,0,0,1437.574365,5175267.714,1154.838714,4157419.369,0,0,351287.6326
e-singletint,east,existing, 06/30  10:00:00,28.7625,59399.99396,30.72833474,25.5847737,28.15655422,0,1332.208036,25.5847737,0.008712113,41.55201324,1,0,0.75,1604.567451,5776442.823,1430.688767,5150479.559,0,0,351287.6326
e-singletint,east,existing, 06/30  11:00:00,30.6875,37799.99615,31.15491926,25.96694969,28.56093447,0,1315.673698,25.96694969,0.009068293,42.25556263,1,0,1,1610.830677,5798990.438,1452.753293,5229911.856,0,0,351287.6326
e-singletint,east,existing, 06/30  12:00:00,32.1625,37799.99615,30.68009097,25.62692513,28.15350805,0,1255.304835,25.62692513,0.009225598,43.82937109,1,0,1,1590.531479,5725913.324,1425.365211,5131314.76,0,0,351287.6326
e-singletint,east,existing, 06/30  13:00:00,33.8,37799.99615,29.64338774,24.77013746,27.2067626,0,1177.335714,24.77013746,0.009184485,45.87077732,0.5,0,0.25,1548.538831,5574739.79,1372.766397,4941959.03,0,0,351287.6326
e-singletint,east,existing, 06/30  14:00:00,35.15,37799.99615,29.07625691,24.25513692,26.66569691,0,1152.014386,24.25513692,0.009019601,46.41927306,0,0,0,1504.898708,5417635.35,1351.173447,4864224.411,0,0,351287.6326
e-singletint,east,existing, 06/30  15:00:00,35.9125,37799.99615,28.92546878,24.09803445,26.51175161,0,1150.770624,24.09803445,0.008902197,46.21135372,0,0,0,1480.722033,5330599.318,1348.51035,4854637.26,0,0,351287.6326
e-singletint,east,existing, 06/30  16:00:00,35.4125,37799.99615,28.76154285,24.02301217,26.39227751,0,1129.651404,24.02301217,0.008919013,46.48866584,0,0,0,1467.994594,5284780.538,1325.068443,4770246.394,0,0,351287.6326
e-singletint,east,existing, 06/30  17:00:00,35.6875,37799.99615,28.5324002,23.99962275,26.26601148,0,1080.52319,23.99962275,0.008974502,46.83954514,0,0,0,1417.326615,5102375.813,1276.22897,4594424.293,0,0,351287.6326
e-singletint,east,existing, 06/30  18:00:00,34.725,37799.99615,28.06386869,23.99941703,26.03164286,0,969.6953395,23.99941703,0.009095442,47.46226373,0,0,0,1315.474545,4735708.362,1157.271203,4166176.332,0,0,351287.6326
e-singletint,east,existing, 06/30  19:00:00,32.8375,90449.9908,27.55390916,23.99937837,25.77664377,0,824.2441994,23.99937837,0.009184597,47.92081387,0,0,0,1166.845944,4200645.399,996.1598223,3586175.36,0,0,351287.6326
e-singletint,east,existing, 06/30  20:00:00,30.825,120149.9878,27.0146075,23.99938611,25.5069968,0,687.0305655,23.99938611,0.009413272,49.0961148,0,0,0,1025.809016,3692912.458,842.0607352,3031418.647,0,0,351287.6326
e-singletint,east,existing, 06/30  21:00:00,29.3125,134999.9863,26.65717459,23.99935535,25.32826497,0,610.3705411,23.99935535,0.009569731,49.89989327,0,0,0,943.6357669,3397088.761,752.6041238,2709374.846,0,0,351287.6326
e-singletint,east,existing, 06/30  22:00:00,28.525,120149.9878,26.41669635,23.99935301,25.20802468,0,560.4481853,23.99935301,0.009745099,50.83259528,0,0,0,894.6578774,3220768.359,696.1196279,2506030.661,0,0,351287.6326
e-singletint,east,existing, 06/30  23:00:00,27.8625,90449.9908,26.15868639,23.99939959,25.07904299,0,467.9112074,23.99939959,0.010094648,52.68014936,0,0,0,799.3504772,2877661.718,598.1053823,2153179.376,0,0,351287.6326
e-singletint,east,existing, 06/30  24:00:00,27.225,44549.99547,25.93453878,23.999453,24.96699589,0,399.1845548,23.999453,0.010485095,54.70447941,0,0,0,730.9497509,2631419.103,523.9980752,1886393.071,0,0,351287.6326
e-singletint,east,existing, 07/01  01:00:00,26.5625,35099.99643,25.74123614,23.99948994,24.87036304,0,355.7883157,23.99948994,0.010783115,56.12539908,0,0,0,683.5708698,2460855.131,474.9817003,1709934.121,0,0,351287.6326
e-singletint,east,existing, 07/01  02:00:00,25.925,35099.99643,25.57011334,23.99953544,24.78482439,0,318.8485636,23.99953544,0.01097475,57.00407782,0,0,0,633.7173553,2281382.479,432.6007132,1557362.567,0,0,351287.6326
e-singletint,east,existing, 07/01  03:00:00,25.2625,14849.99849,25.4096792,23.99956853,24.70462387,0,285.1367425,23.99956853,0.011086622,57.55289212,0,0,0,583.5583474,2100810.051,393.3056515,1415900.345,0,0,351287.6326
e-singletint,east,existing, 07/01  04:00:00,24.625,14849.99849,25.25408414,23.99961261,24.62684838,0,254.3190249,23.99961261,0.011286889,58.57382102,0,0,0,541.7825625,1950417.225,357.1199812,1285631.932,0,0,351287.6326
e-singletint,east,existing, 07/01  05:00:00,24.0875,14849.99849,25.07838137,23.9996484,24.53901488,0,223.118823,23.9996484,0.011504161,59.71887211,0,0,0,499.0546791,1796596.845,321.3871713,1156993.817,0,0,351287.6326
e-singletint,east,existing, 07/01  06:00:00,23.9,14849.99849,25.1897468,23.99968361,24.5947152,0,236.8392912,23.99968361,0.011685619,60.70503594,0,0,0,529.9590742,1907852.667,333.4721543,1200499.756,0,0,351287.6326
e-singletint,east,existing, 07/01  07:00:00,24.5875,55349.99437,26.90906076,23.99890082,25.45398079,0,632.5496713,23.99890082,0.010719133,55.79152819,0,0,0,1097.872291,3952340.249,734.2697213,2643370.997,0,0,351287.6326
e-singletint,east,existing, 07/01  08:00:00,25.6875,55349.99437,28.07860417,24.03589968,26.05725192,0,975.974213,24.03589968,0.009378524,48.84529068,0,0,0,1421.296297,5116666.668,1082.469451,3896890.022,0,0,351287.6326
e-singletint,east,existing, 07/01  09:00:00,27.1625,75599.99231,30.25356625,25.32846472,27.79101549,0,1308.165419,25.32846472,0.008892921,42.9316262,0.75,0,0.75,1638.82401,5899766.434,1403.750249,5053500.898,0,0,351287.6326
e-singletint,east,existing, 07/01  10:00:00,28.4875,75599.99231,30.26109928,25.22382679,27.74246304,0,1289.751279,25.22382679,0.008909727,43.24315892,1,0,1,1631.654021,5873954.476,1420.492476,5113772.912,0,0,351287.6326
e-singletint,east,existing, 07/01  11:00:00,29.9625,55349.99437,31.0250187,25.82462151,28.4248201,0,1324.10583,25.82462151,0.009004024,42.14372432,1,0,1,1614.27279,5811382.044,1448.77731,5215598.316,0,0,351287.6326
e-singletint,east,existing, 07/01  12:00:00,31.2875,44549.99547,30.32986688,25.30609008,27.81797848,0,1249.507317,25.30609008,0.009131439,44.07197212,1,0,0.75,1594.255017,5739318.061,1420.474639,5113708.701,0,0,351287.6326
e-singletint,east,existing, 07/01  13:00:00,32.7,44549.99547,29.27003363,24.3978068,26.83392022,0,1180.436622,24.3978068,0.009000263,45.83494983,0,0,0,1550.30572,5581100.594,1369.443077,4929995.078,0,0,351287.6326
e-singletint,east,existing, 07/01  14:00:00,33.675,44549.99547,28.71753103,24.01553938,26.36653521,0,1121.514807,24.01553938,0.008859864,46.15836515,0,0,0,1466.833353,5280600.07,1304.408211,4695869.56,0,0,351287.6326
e-singletint,east,existing, 07/01  15:00:00,34.2125,44549.99547,28.44910712,23.99979862,26.22445287,0,1043.903305,23.99979862,0.008850668,46.1254463,0,0,0,1365.412547,4915485.169,1227.119618,4417630.625,0,0,351287.6326
e-singletint,east,existing, 07/01  16:00:00,35.15,44549.99547,28.33964789,23.99985274,26.16975031,0,1012.947903,23.99985274,0.008895477,46.33782114,0,0,0,1328.461471,4782461.297,1203.998452,4334394.426,0,0,351287.6326
e-singletint,east,existing, 07/01  17:00:00,35.6,44549.99547,28.07061864,23.99960533,26.03511198,0,938.2992348,23.99960533,0.008956432,46.62179686,0,0,0,1246.973221,4489103.596,1133.053568,4078992.845,0,0,351287.6326
e-singletint,east,existing, 07/01  18:00:00,35.225,44549.99547,27.78207755,23.99949088,25.89078421,0,879.7831986,23.99949088,0.008995858,46.80652111,0,0,0,1182.454211,4256835.16,1071.249993,3856499.973,0,0,351287.6326
e-singletint,east,existing, 07/01  19:00:00,34.625,114749.9883,27.50651753,23.99944105,25.75297929,0,814.007674,23.99944105,0.009004665,46.85183576,0,0,0,1110.524667,3997888.802,1000.405003,3601458.01,0,0,351287.6326
e-singletint,east,existing, 07/01  20:00:00,33.7125,134999.9863,27.13018695,23.99931862,25.56475279,0,732.7131217,23.99931862,0.009133279,47.51166288,0,0,0,1029.455806,3706040.902,911.5298886,3281507.599,0,0,351287.6326
e-singletint,east,existing, 07/01  21:00:00,31.6125,134999.9863,26.80928191,23.99923842,25.40426017,0,663.4189686,23.99923842,0.009379698,48.83717567,0,0,0,984.2755226,3543391.881,824.9472719,2969810.179,0,0,351287.6326
e-singletint,east,existing, 07/01  22:00:00,29.5375,134999.9863,26.50372007,23.99935577,25.25153792,0,578.2650607,23.99935577,0.009654168,50.31430959,0,0,0,910.4581598,3277649.375,722.4647008,2600872.923,0,0,351287.6326
e-singletint,east,existing, 07/01  23:00:00,28.2125,114749.9883,26.1922313,23.99949248,25.09586189,0,466.2193382,23.99949248,0.009903778,51.61396427,0,0,0,780.7388105,2810659.718,599.298599,2157474.957,0,0,351287.6326
e-singletint,east,existing, 07/01  24:00:00,27.1125,55349.99437,25.90225111,23.99957303,24.95091207,0,381.8808626,23.99957303,0.010206183,53.19817731,0,0,0,683.4396009,2460382.563,505.7156244,1820576.248,0,0,351287.6326
e-singletint,east,existing, 07/02  01:00:00,26.325,35099.99643,25.68184204,23.99956049,24.84070126,0,342.986643,23.99956049,0.01057786,55.12397648,0,0,0,648.2172059,2333581.941,460.1872997,1656674.279,0,0,351287.6326
e-singletint,east,existing, 07/02  02:00:00,26.1,35099.99643,25.53209382,23.99955394,24.76582388,0,310.9155411,23.99955394,0.010926461,56.90933624,0,0,0,622.282301,2240216.284,426.2036777,1534333.24,0,0,351287.6326
e-singletint,east,existing, 07/02  03:00:00,25.7875,14849.99849,25.38905815,23.99957497,24.69431656,0,281.3078993,23.99957497,0.011216388,58.39256071,0,0,0,593.2518922,2135706.812,393.9709291,1418295.345,0,0,351287.6326
e-singletint,east,existing, 07/02  04:00:00,25.225,14849.99849,25.22653204,23.99961149,24.61307176,0,249.7969834,23.99961149,0.011527192,59.98104324,0,0,0,556.9683484,2005086.054,357.705242,1287738.871,0,0,351287.6326
e-singletint,east,existing, 07/02  05:00:00,25,14849.99849,25.11365352,23.99964049,24.55664701,0,227.7049661,23.99964049,0.01178572,61.30118126,0,0,0,533.3042459,1919895.285,333.7019267,1201326.936,0,0,351287.6326
e-singletint,east,existing, 07/02  06:00:00,25,14849.99849,25.13935305,23.99965553,24.56950429,0,229.5255598,23.99965553,0.011954909,62.16455703,0,0,0,546.0244564,1965688.043,335.4986953,1207795.303,0,0,351287.6326
e-singletint,east,existing, 07/02  07:00:00,25,55349.99437,25.67473888,23.99955066,24.83714477,0,337.1201146,23.99955066,0.011685155,60.78788915,0,0,0,712.6924986,2565692.995,442.9354774,1594567.719,0,0,351287.6326
e-singletint,east,existing, 07/02  08:00:00,26.0625,55349.99437,27.1583256,23.99890762,25.57861661,0,722.0382665,23.99890762,0.010544595,54.95377409,0,0,0,1222.926375,4402534.95,836.0546184,3009796.626,0,0,351287.6326
e-singletint,east,existing, 07/02  09:00:00,27.3875,75599.99231,30.0999694,25.25872308,27.67934624,0,1273.156497,25.25872308,0.009299576,45.12032423,0.75,0,0.75,1669.273251,6009383.705,1359.004414,4892415.889,0,0,351287.6326
e-singletint,east,existing, 07/02  10:00:00,28.4875,75599.99231,31.46244986,26.32808502,28.89526744,0,1357.456235,26.32808502,0.009150278,41.64856908,1,0,1,1657.680971,5967651.497,1456.458297,5243249.869,0,0,351287.6326
e-singletint,east,existing, 07/02  11:00:00,30.275,55349.99437,31.76233384,26.55905974,29.16069679,0,1336.51816,26.55905974,0.009365399,42.03569302,1,0,1,1640.91761,5907303.395,1466.12679,5278056.443,0,0,351287.6326
e-singletint,east,existing, 07/02  12:00:00,31.7875,44549.99547,30.99948586,25.97258431,28.48603508,0,1262.48601,25.97258431,0.009471463,43.979625,1,0,1,1613.256132,5807722.076,1433.026884,5158896.782,0,0,351287.6326
e-singletint,east,existing, 07/02  13:00:00,32.575,44549.99547,29.68699911,24.7938806,27.24043986,0,1190.698475,24.7938806,0.009189121,45.76229036,0.5,0,0.25,1569.422888,5649922.397,1376.188686,4954279.27,0,0,351287.6326
e-singletint,east,existing, 07/02  14:00:00,33.4875,44549.99547,29.1172984,24.2565769,26.68693765,0,1167.078374,24.2565769,0.008984532,46.1910707,0,0,0,1533.451258,5520424.527,1350.304549,4861096.377,0,0,351287.6326
e-singletint,east,existing, 07/02  15:00:00,33.525,44549.99547,28.88724007,24.06228408,26.47476208,0,1155.062329,24.06228408,0.008871277,46.10470596,0,0,0,1506.501267,5423404.562,1336.483908,4811342.07,0,0,351287.6326
e-singletint,east,existing, 07/02  16:00:00,34.3625,44549.99547,28.59067909,24.00018123,26.29543016,0,1085.827293,24.00018123,0.008838633,46.06250519,0,0,0,1412.970264,5086692.949,1270.541546,4573949.566,0,0,351287.6326
e-singletint,east,existing, 07/02  17:00:00,35.375,44549.99547,28.41864128,23.99980571,26.2092235,0,1036.402833,23.99980571,0.00893806,46.55663054,0,0,0,1361.48605,4901349.781,1229.385467,4425787.682,0,0,351287.6326
e-singletint,east,existing, 07/02  18:00:00,35.225,44549.99547,28.1441563,23.99952259,26.07183944,0,982.4864396,23.99952259,0.008973593,46.71009826,0,0,0,1298.517922,4674664.521,1174.0086,4226430.961,0,0,351287.6326
e-singletint,east,existing, 07/02  19:00:00,34.3125,114749.9883,27.69702319,23.99941438,25.84821878,0,866.0906482,23.99941438,0.009049815,47.08343784,0,0,0,1182.810178,4258116.642,1050.174918,3780629.706,0,0,351287.6326
e-singletint,east,existing, 07/02  20:00:00,32.8375,134999.9863,27.22332924,23.9992859,25.61130757,0,755.4434421,23.9992859,0.009291196,48.35206025,0,0,0,1082.966207,3898678.345,927.1795557,3337846.4,0,0,351287.6326
e-singletint,east,existing, 07/02  21:00:00,31.2,134999.9863,26.89185863,23.99917425,25.44551644,0,682.8853023,23.99917425,0.0095044,49.46401996,0,0,0,1025.490187,3691764.674,841.0045062,3027616.222,0,0,351287.6326
e-singletint,east,existing, 07/02  22:00:00,29.85,134999.9863,26.64867986,23.99929165,25.32398576,0,613.5096336,23.99929165,0.009676943,50.38002393,0,0,0,958.6441595,3451118.974,760.2708647,2736975.113,0,0,351287.6326
e-singletint,east,existing, 07/02  23:00:00,28.7125,114749.9883,26.35654932,23.99944067,25.177995,0,505.557004,23.99944067,0.009855685,51.38070341,0,0,0,833.0138378,2998849.816,642.8841076,2314382.787,0,0,351287.6326
e-singletint,east,existing, 07/02  24:00:00,27.9875,55349.99437,26.09299973,23.99953613,25.04626793,0,425.3915983,23.99953613,0.010210288,53.23950026,0,0,0,751.3398456,2704823.444,556.6635921,2003988.932,0,0,351287.6326
e-singletint,east,existing, 07/03  01:00:00,27.425,29699.99698,25.90514671,23.9995003,24.9523235,0,392.2345542,23.9995003,0.01055335,54.99860262,0,0,0,726.6300307,2615868.111,518.7456628,1867484.386,0,0,351287.6326
e-singletint,east,existing, 07/03  02:00:00,26.8875,22949.99767,25.70059832,23.99949814,24.85004823,0,347.2362003,23.99949814,0.010875491,56.61250042,0,0,0,680.2227819,2448802.015,469.2060576,1689141.807,0,0,351287.6326
e-singletint,east,existing, 07/03  03:00:00,26.325,14849.99849,25.50454317,23.99954548,24.75204432,0,305.2711736,23.99954548,0.011168485,58.08859837,0,0,0,631.6316471,2273873.93,422.4803026,1520929.089,0,0,351287.6326
e-singletint,east,existing, 07/03  04:00:00,26.1,14849.99849,25.42074371,23.9995698,24.71015675,0,287.0964681,23.9995698,0.011393293,59.23676321,0,0,0,615.9985666,2217594.84,402.386148,1448590.133,0,0,351287.6326
e-singletint,east,existing, 07/03  05:00:00,25.7875,14849.99849,25.32228295,23.99958281,24.66093288,0,267.8634894,23.99958281,0.011550067,60.07520431,0,0,0,592.7874732,2134034.903,380.5098986,1369835.635,0,0,351287.6326
e-singletint,east,existing, 07/03  06:00:00,25.6,29699.99698,25.29890442,23.99960879,24.6492566,0,261.4218021,23.99960879,0.011698392,60.85548371,0,0,0,590.0464101,2124167.076,372.467834,1340884.202,0,0,351287.6326
e-singletint,east,existing, 07/03  07:00:00,25.9125,59399.99396,26.42714304,23.99922998,25.21318651,0,539.4697365,23.99922998,0.011187557,58.24503374,0,0,0,1006.737835,3624256.206,652.5274085,2349098.671,0,0,351287.6326
e-singletint,east,existing, 07/03  08:00:00,27.1625,75599.99231,30.39839357,25.57807555,27.98823456,0,1268.20752,25.57807555,0.009592209,45.73725048,0.75,0,0.75,1694.499452,6100198.028,1346.725057,4848210.203,0,0,351287.6326
e-singletint,east,existing, 07/03  09:00:00,28.8,59399.99396,32.87092316,27.64306649,30.25699482,0,1420.669311,27.64306649,0.009582685,40.34701136,1,0,1,1690.396724,6085428.205,1502.185838,5407869.017,0,0,351287.6326
e-singletint,east,existing, 07/03  10:00:00,30.15,59399.99396,34.00034388,28.66895258,31.33464823,0,1449.446957,28.66895258,0.010003098,39.64791569,1,0,1,1702.287885,6128236.386,1544.271609,5559377.791,0,0,351287.6326
e-singletint,east,existing, 07/03  11:00:00,31.2875,37799.99615,33.8702735,28.52978788,31.20003069,0,1401.783858,28.52978788,0.010210309,40.7901674,1,0,1,1693.772382,6097580.574,1538.077494,5537078.98,0,0,351287.6326
e-singletint,east,existing, 07/03  12:00:00,32.3875,37799.99615,32.43283841,27.23513876,29.83398858,0,1305.675738,27.23513876,0.010012094,43.11771371,1,0,1,1647.798541,5932074.749,1470.388185,5293397.466,0,0,351287.6326
e-singletint,east,existing, 07/03  13:00:00,32.8,37799.99615,31.05368184,25.98017706,28.51692945,0,1239.376531,25.98017706,0.00963604,44.65876149,1,0,1,1603.892156,5774011.761,1416.056185,5097802.265,0,0,351287.6326
e-singletint,east,existing, 07/03  14:00:00,33.8,37799.99615,30.40114429,25.35912562,27.88013496,0,1213.662208,25.35912562,0.009363612,45.00047155,1,0,1,1561.683175,5622059.431,1392.648235,5013533.646,0,0,351287.6326
e-singletint,east,existing, 07/03  15:00:00,34.775,37799.99615,30.02270207,25.03736566,27.53003386,0,1193.179108,25.03736566,0.009276876,45.40575417,1,0,0.5,1533.500682,5520602.456,1379.635856,4966689.082,0,0,351287.6326
e-singletint,east,existing, 07/03  16:00:00,36.0625,37799.99615,29.94840455,25.01572889,27.48206672,0,1183.963826,25.01572889,0.009301825,45.56744665,1,0,0.75,1509.418178,5433905.44,1373.272452,4943780.829,0,0,351287.6326
e-singletint,east,existing, 07/03  17:00:00,33.8875,37799.99615,29.30268075,24.53401884,26.91834979,0,1147.181797,24.53401884,0.009350886,47.1425451,0.25,0,0,1548.873882,5575945.975,1344.794575,4841260.471,0,0,351287.6326
e-singletint,east,existing, 07/03  18:00:00,28.7625,37799.99615,28.35598558,24.0169821,26.18648384,0,1042.285753,24.0169821,0.009094613,47.31132369,0,0,0,1458.06523,5249034.826,1185.08163,4266293.867,0,0,351287.6326
e-singletint,east,existing, 07/03  19:00:00,27.3875,90449.9908,27.63826367,23.99932778,25.81879573,0,842.0422058,23.99932778,0.009148043,47.66629604,0,0,0,1205.170958,4338615.45,968.1241545,3485246.956,0,0,351287.6326
e-singletint,east,existing, 07/03  20:00:00,28.1125,120149.9878,27.18069437,23.99928624,25.5899903,0,726.7738134,23.99928624,0.009261581,48.26771984,0,0,0,1059.72452,3815008.273,858.8567193,3091884.19,0,0,351287.6326
e-singletint,east,existing, 07/03  21:00:00,27.9875,134999.9863,26.86828103,23.99929309,25.43378706,0,662.1054723,23.99929309,0.009346461,48.73455071,0,0,0,985.1782622,3546641.744,793.1271349,2855257.686,0,0,351287.6326
e-singletint,east,existing, 07/03  22:00:00,27.425,120149.9878,26.60635458,23.99931601,25.3028353,0,606.1204624,23.99931601,0.009543544,49.76548739,0,0,0,932.7174099,3357782.676,732.5059206,2637021.314,0,0,351287.6326
e-singletint,east,existing, 07/03  23:00:00,27.2,90449.9908,26.3293617,23.99936047,25.16436109,0,507.8143889,23.99936047,0.009835618,51.29738682,0,0,0,825.8261658,2972974.197,632.2915378,2276249.536,0,0,351287.6326
e-singletint,east,existing, 07/03  24:00:00,26.8875,44549.99547,26.07862036,23.99941426,25.03901731,0,432.0789705,23.99941426,0.010040971,52.37108622,0,0,0,736.9771634,2653117.788,553.9033526,1994052.069,0,0,351287.6326
e-singletint,east,existing, 07/04  01:00:00,26.325,35099.99643,25.87338003,23.99947096,24.9364255,0,384.8550502,23.99947096,0.010285301,53.65868622,0,0,0,687.5798786,2475287.563,501.9921224,1807171.641,0,0,351287.6326
e-singletint,east,existing, 07/04  02:00:00,26.1,35099.99643,25.72879792,23.99950885,24.86415338,0,352.5230458,23.99950885,0.010603384,55.31111771,0,0,0,663.3712633,2388136.548,467.7976275,1684071.459,0,0,351287.6326
e-singletint,east,existing, 07/04  03:00:00,26.1,14849.99849,25.61998956,23.99952784,24.8097587,0,328.7671989,23.99952784,0.01087843,56.72116491,0,0,0,647.0583477,2329410.052,444.0368046,1598532.496,0,0,351287.6326
e-singletint,east,existing, 07/04  04:00:00,25.7875,14849.99849,25.49721935,23.99954668,24.74838301,0,303.2282225,23.99954668,0.011115248,57.93419909,0,0,0,621.9210196,2238915.671,415.8758509,1497153.063,0,0,351287.6326
e-singletint,east,existing, 07/04  05:00:00,25.225,14849.99849,25.33734462,23.99958534,24.66846498,0,270.9163101,23.99958534,0.011389073,59.33561451,0,0,0,583.5700927,2100852.334,378.8140668,1363730.641,0,0,351287.6326
e-singletint,east,existing, 07/04  06:00:00,25,14849.99849,25.37640939,23.99961803,24.68801371,0,273.3086308,23.99961803,0.011599971,60.45252367,0,0,0,599.12918,2156865.048,379.2548971,1365317.63,0,0,351287.6326
e-singletint,east,existing, 07/04  07:00:00,25.375,55349.99437,26.86769459,23.9989968,25.43334569,0,618.1838139,23.9989968,0.010839465,56.57930183,0,0,0,1098.820449,3955753.616,726.63779,2615896.044,0,0,351287.6326
e-singletint,east,existing, 07/04  08:00:00,26.2875,55349.99437,28.92413962,24.31347108,26.61880535,0,1156.489054,24.31347108,0.009312999,47.85523921,0.25,0,0,1641.644499,5909920.196,1256.32951,4522786.237,0,0,351287.6326
e-singletint,east,existing, 07/04  09:00:00,27.7,75599.99231,30.60683712,25.65017946,28.12850829,0,1328.128648,25.65017946,0.008965466,42.56212115,1,0,1,1653.731004,5953431.614,1419.955484,5111839.743,0,0,351287.6326
e-singletint,east,existing, 07/04  10:00:00,29.7375,75599.99231,31.38048687,26.26593383,28.82321035,0,1337.720705,26.26593383,0.009183506,42.03506643,1,0,1,1637.44396,5894798.256,1449.803394,5219292.217,0,0,351287.6326
e-singletint,east,existing, 07/04  11:00:00,30.9125,55349.99437,31.93901981,26.70075498,29.3198874,0,1337.647819,26.70075498,0.009429433,42.05196499,1,0,1,1634.925804,5885732.894,1466.415897,5279097.228,0,0,351287.6326
e-singletint,east,existing, 07/04  12:00:00,32.1625,44549.99547,31.29308618,26.22070574,28.75689596,0,1272.337896,26.22070574,0.009529893,43.69195701,1,0,1,1614.117873,5810824.342,1441.073379,5187864.164,0,0,351287.6326
e-singletint,east,existing, 07/04  13:00:00,33.1125,44549.99547,30.02363251,25.10249893,27.56306572,0,1198.787342,25.10249893,0.009319616,45.61906697,1,0,0.5,1570.849185,5655057.065,1380.815922,4970937.319,0,0,351287.6326
e-singletint,east,existing, 07/04  14:00:00,33.675,44549.99547,29.60510089,24.68043874,27.14276981,0,1185.975536,24.68043874,0.009111192,45.73507581,0.5,0,0,1542.799925,5554079.732,1365.383966,4915382.279,0,0,351287.6326
e-singletint,east,existing, 07/04  15:00:00,33.9,44549.99547,29.31453884,24.4240288,26.86928382,0,1175.953041,24.4240288,0.009012578,45.91719831,0,0,0,1528.987658,5504355.569,1361.482446,4901336.804,0,0,351287.6326
e-singletint,east,existing, 07/04  16:00:00,31.4625,44549.99547,28.69588096,24.03974252,26.36781174,0,1103.703444,24.03974252,0.008774928,45.77664622,0,0,0,1450.839339,5223021.621,1271.049423,4575777.923,0,0,351287.6326
e-singletint,east,existing, 07/04  17:00:00,28.625,44549.99547,28.15838254,23.99960013,26.07899133,0,953.8748878,23.99960013,0.008590995,44.95658198,0,0,0,1258.239374,4529661.747,1090.176761,3924636.339,0,0,351287.6326
e-singletint,east,existing, 07/04  18:00:00,27.8,44549.99547,27.69802893,23.99944709,25.84873801,0,847.6568086,23.99944709,0.008673619,45.38340582,0,0,0,1141.590893,4109727.216,977.1062784,3517582.602,0,0,351287.6326
e-singletint,east,existing, 07/04  19:00:00,27.8,114749.9883,27.25980521,23.99945454,25.62962988,0,739.4264726,23.99945454,0.00882791,46.17940451,0,0,0,1026.49351,3695376.636,868.8391333,3127820.88,0,0,351287.6326
e-singletint,east,existing, 07/04  20:00:00,27.1125,134999.9863,26.77730067,23.99937012,25.38833539,0,635.0046728,23.99937012,0.009104694,47.6369097,0,0,0,922.6922604,3321692.137,758.7353519,2731447.267,0,0,351287.6326
e-singletint,east,existing, 07/04  21:00:00,26.7,134999.9863,26.46383939,23.99930707,25.23157323,0,572.282986,23.99930707,0.009501392,49.73185325,0,0,0,882.8962454,3178426.483,692.5532947,2493191.861,0,0,351287.6326
e-singletint,east,existing, 07/04  22:00:00,26.325,134999.9863,26.2693799,23.99938345,25.13438167,0,518.5816958,23.99938345,0.009679324,50.66785625,0,0,0,827.49917,2978997.012,635.6138983,2288210.034,0,0,351287.6326
e-singletint,east,existing, 07/04  23:00:00,25.7875,114749.9883,26.01169339,23.99951723,25.00560531,0,423.2314105,23.99951723,0.009827921,51.46582892,0,0,0,708.156032,2549361.715,535.8292468,1928985.289,0,0,351287.6326
e-singletint,east,existing, 07/04  24:00:00,25.6,55349.99437,25.78985241,23.99960545,24.89472893,0,355.7595773,23.99960545,0.010187762,53.33964332,0,0,0,639.3783508,2301762.063,466.8334303,1680600.349,0,0,351287.6326
e-singletint,east,existing, 07/05  01:00:00,25.6,29699.99698,25.62713891,23.99957566,24.81335729,0,330.7613342,23.99957566,0.010589945,55.41017393,0,0,0,628.8817249,2263974.21,441.8366743,1590612.028,0,0,351287.6326
e-singletint,east,existing, 07/05  02:00:00,25.225,22949.99767,25.45453029,23.99957065,24.72705047,0,294.9483159,23.99957065,0.010955762,57.29118767,0,0,0,595.543601,2143956.963,402.8411356,1450228.088,0,0,351287.6326
e-singletint,east,existing, 07/05  03:00:00,25,14849.99849,25.32995625,23.99959761,24.66477693,0,268.941662,23.99959761,0.011230006,58.69979803,0,0,0,569.8272558,2051378.121,374.9204238,1349713.526,0,0,351287.6326
e-singletint,east,existing, 07/05  04:00:00,25,14849.99849,25.2396993,23.99961623,24.61965777,0,251.0923015,23.99961623,0.011431388,59.73338187,0,0,0,553.111629,1991201.864,357.0664247,1285439.129,0,0,351287.6326
e-singletint,east,existing, 07/05  05:00:00,25,14849.99849,25.13960673,23.99963377,24.56962025,0,232.1829579,23.99963377,0.01163072,60.75577122,0,0,0,534.1200801,1922832.288,338.1745262,1217428.294,0,0,351287.6326
e-singletint,east,existing, 07/05  06:00:00,25,29699.99698,25.22747246,23.99965538,24.61356392,0,244.7327806,23.99965538,0.011822493,61.73880057,0,0,0,566.4353448,2039167.241,350.6865565,1262471.603,0,0,351287.6326
e-singletint,east,existing, 07/05  07:00:00,25.6875,59399.99396,26.46920802,23.99908103,25.23414452,0,555.2312787,23.99908103,0.011031741,57.71808815,0,0,0,1025.07485,3690269.459,666.4485667,2399214.84,0,0,351287.6326
e-singletint,east,existing, 07/05  08:00:00,26.7875,75599.99231,27.92892031,24.07251999,26.00072015,0,947.4121988,24.07251999,0.009679441,50.56074696,0,0,0,1435.984087,5169542.711,1058.876746,3811956.287,0,0,351287.6326
e-singletint,east,existing, 07/05  09:00:00,27.575,59399.99396,30.7067457,25.60088113,28.15381341,0,1316.808105,25.60088113,0.009040195,43.16816558,1,0,0.75,1660.791722,5978850.199,1399.844467,5039440.081,0,0,351287.6326
e-singletint,east,existing, 07/05  10:00:00,29.55,59399.99396,31.97796284,26.79773379,29.38784832,0,1367.19201,26.79773379,0.009284347,41.26071329,1,0,1,1655.628316,5960261.938,1472.563539,5301228.74,0,0,351287.6326
e-singletint,east,existing, 07/05  11:00:00,31.2875,37799.99615,31.85419972,26.69245437,29.27332704,0,1312.91295,26.69245437,0.009543317,42.66085778,1,0,1,1639.138009,5900896.831,1458.500173,5250600.623,0,0,351287.6326
e-singletint,east,existing, 07/05  12:00:00,32.3875,37799.99615,31.13664618,26.09478756,28.61571687,0,1252.276048,26.09478756,0.009541947,44.18807839,1,0,1,1613.449481,5808418.13,1425.840365,5133025.314,0,0,351287.6326
e-singletint,east,existing, 07/05  13:00:00,33.1125,37799.99615,30.07379728,25.13633692,27.6050671,0,1193.622023,25.13633692,0.009323099,45.68268966,1,0,0.75,1575.690605,5672486.179,1382.016743,4975260.274,0,0,351287.6326
e-singletint,east,existing, 07/05  14:00:00,33.9875,37799.99615,29.48519331,24.57821163,27.03170247,0,1175.233584,24.57821163,0.009063819,45.91883034,0.25,0,0,1536.413038,5531086.935,1362.192775,4903893.992,0,0,351287.6326
e-singletint,east,existing, 07/05  15:00:00,31.275,37799.99615,28.92307882,24.13557976,26.52932929,0,1135.370909,24.13557976,0.008889853,46.25980381,0,0,0,1524.705558,5488940.01,1304.873338,4697544.015,0,0,351287.6326
e-singletint,east,existing, 07/05  16:00:00,32.2125,37799.99615,28.56797354,24.0004592,26.28421637,0,1071.21295,24.0004592,0.008796849,46.12735752,0,0,0,1420.982898,5115538.434,1238.060707,4457018.546,0,0,351287.6326
e-singletint,east,existing, 07/05  17:00:00,33.2125,37799.99615,28.45156982,23.99949026,26.22553004,0,1051.583574,23.99949026,0.008877462,46.52915653,0,0,0,1396.461981,5027263.132,1226.537121,4415533.636,0,0,351287.6326
e-singletint,east,existing, 07/05  18:00:00,31.05,37799.99615,27.87088222,23.99927662,25.93507942,0,910.0899048,23.99927662,0.008855774,46.41765938,0,0,0,1230.166868,4428600.724,1066.560071,3839616.254,0,0,351287.6326
e-singletint,east,existing, 07/05  19:00:00,30,90449.9908,27.39058113,23.99940825,25.69499469,0,775.2663664,23.99940825,0.008856467,46.42083951,0,0,0,1075.03015,3870108.54,923.2472029,3323689.93,0,0,351287.6326
e-singletint,east,existing, 07/05  20:00:00,29.3125,120149.9878,26.94442419,23.99945609,25.47194014,0,667.0998423,23.99945609,0.009268421,48.57909358,0,0,0,990.7685854,3566766.908,809.5241624,2914286.985,0,0,351287.6326
e-singletint,east,existing, 07/05  21:00:00,28.525,134999.9863,26.61406821,23.99938733,25.30672777,0,599.1681427,23.99938733,0.009583961,50.22704338,0,0,0,935.9270601,3369337.416,734.8482084,2645453.55,0,0,351287.6326
e-singletint,east,existing, 07/05  22:00:00,27.9875,120149.9878,26.40389622,23.99934758,25.2016219,0,556.8905545,23.99934758,0.009760294,51.13700451,0,0,0,894.604104,3220574.775,688.014537,2476852.333,0,0,351287.6326
e-singletint,east,existing, 07/05  23:00:00,27.425,90449.9908,26.1804189,23.99938293,25.08990091,0,472.6561625,23.99938293,0.010014652,52.48169526,0,0,0,799.5160688,2878257.848,599.0784443,2156682.399,0,0,351287.6326
e-singletint,east,existing, 07/05  24:00:00,26.8875,44549.99547,25.95330581,23.99944278,24.9763743,0,403.420435,23.99944278,0.010320308,54.04319715,0,0,0,724.1497135,2606938.969,525.3447685,1891241.167,0,0,351287.6326
e-singletint,east,existing, 07/06  01:00:00,26.0125,29699.99698,25.72960834,23.9994998,24.86455407,0,353.1786949,23.9994998,0.010643503,55.68599507,0,0,0,668.9950854,2408382.307,467.7172527,1683782.11,0,0,351287.6326
e-singletint,east,existing, 07/06  02:00:00,25.6,22949.99767,25.55588509,23.99953906,24.77771208,0,315.3772096,23.99953906,0.010950483,57.26416653,0,0,0,630.4869892,2269753.161,426.4443101,1535199.516,0,0,351287.6326
e-singletint,east,existing, 07/06  03:00:00,25.225,14849.99849,25.41096084,23.99957131,24.70526607,0,285.3817201,23.99957131,0.011244265,58.77309031,0,0,0,599.639769,2158703.168,393.2755599,1415792.016,0,0,351287.6326
e-singletint,east,existing, 07/06  04:00:00,25,14849.99849,25.27553671,23.99960173,24.63756922,0,258.390405,23.99960173,0.011486997,60.01872985,0,0,0,569.0899397,2048723.783,364.3773467,1311758.448,0,0,351287.6326
e-singletint,east,existing, 07/06  05:00:00,25,14849.99849,25.17429345,23.99962701,24.58696023,0,238.6109776,23.99962701,0.011691954,61.06977587,0,0,0,548.5416376,1974749.896,344.5974983,1240550.994,0,0,351287.6326
e-singletint,east,existing, 07/06  06:00:00,24.625,29699.99698,25.40208091,23.99965446,24.70086769,0,274.5000816,23.99965446,0.011777037,61.50578033,0,0,0,609.6085697,2194590.851,377.1916188,1357889.828,0,0,351287.6326
e-singletint,east,existing, 07/06  07:00:00,25.15,59399.99396,28.4164733,24.16438639,26.29042985,0,1040.037669,24.16438639,0.009961703,51.72809357,0,0,0,1618.53318,5826719.447,1131.661927,4073982.938,0,0,351287.6326
e-singletint,east,existing, 07/06  08:00:00,26.6,75599.99231,29.79445704,24.96156624,27.37801164,0,1277.596011,24.96156624,0.008900262,44.13089488,0.75,0,0.75,1657.770194,5967972.698,1378.139054,4961300.595,0,0,351287.6326
e-singletint,east,existing, 07/06  09:00:00,27.8875,59399.99396,29.8228498,24.83679662,27.32982321,0,1261.923448,24.83679662,0.008802938,43.97971976,0.75,0,0.25,1629.443921,5865998.114,1385.154421,4986555.916,0,0,351287.6326
e-singletint,east,existing, 07/06  10:00:00,29.3625,59399.99396,31.61147397,26.30776832,28.95962114,0,1360.832702,26.30776832,0.009016744,41.26750069,1,0,1,1637.264668,5894152.806,1454.165713,5234996.568,0,0,351287.6326
e-singletint,east,existing, 07/06  11:00:00,30.6875,37799.99615,32.52998016,27.24780947,29.88889481,0,1370.126021,27.24780947,0.009515663,41.17316126,1,0,1,1653.170215,5951412.776,1494.463366,5380068.117,0,0,351287.6326
e-singletint,east,existing, 07/06  12:00:00,31.7875,37799.99615,31.57409513,26.47265467,29.0233749,0,1278.975988,26.47265467,0.009631313,43.58708148,1,0,1,1633.087695,5879115.703,1446.617006,5207821.222,0,0,351287.6326
e-singletint,east,existing, 07/06  13:00:00,32.575,37799.99615,30.18295276,25.24524715,27.71409995,0,1197.194129,25.24524715,0.009396238,45.69423708,1,0,0.75,1591.655876,5729961.155,1375.15091,4950543.274,0,0,351287.6326
e-singletint,east,existing, 07/06  14:00:00,33.4875,37799.99615,29.6491835,24.73818612,27.19368481,0,1175.133377,24.73818612,0.009204048,46.12810133,0.5,0,0,1555.999267,5601597.36,1355.86578,4881116.808,0,0,351287.6326
e-singletint,east,existing, 07/06  15:00:00,33.2125,37799.99615,29.13962723,24.26329295,26.70146009,0,1162.779203,24.26329295,0.008981203,46.32499122,0,0,0,1542.481603,5552933.772,1349.759746,4859135.085,0,0,351287.6326
e-singletint,east,existing, 07/06  16:00:00,31.7375,37799.99615,28.64646503,24.00530125,26.32588314,0,1094.596726,24.00530125,0.008768163,45.94810976,0,0,0,1444.861212,5201500.365,1258.717023,4531381.282,0,0,351287.6326
e-singletint,east,existing, 07/06  17:00:00,30.7875,37799.99615,28.15904159,23.99938317,26.07921238,0,963.5596066,23.99938317,0.00879962,46.09783444,0,0,0,1293.791118,4657648.026,1118.200927,4025523.338,0,0,351287.6326
e-singletint,east,existing, 07/06  18:00:00,30.225,37799.99615,27.77428747,23.99934448,25.88681598,0,878.5156681,23.99934448,0.008993606,47.08186835,0,0,0,1222.636112,4401490.003,1028.490414,3702565.489,0,0,351287.6326
e-singletint,east,existing, 07/06  19:00:00,29.3125,90449.9908,27.3599907,23.99938873,25.67968972,0,766.6016913,23.99938873,0.009154597,47.91231401,0,0,0,1105.641624,3980309.846,908.8962401,3272026.464,0,0,351287.6326
e-singletint,east,existing, 07/06  20:00:00,28.2125,120149.9878,26.87976134,23.99938706,25.4395742,0,649.9282999,23.99938706,0.009341202,48.87449399,0,0,0,973.0119212,3502842.916,782.9172861,2818502.23,0,0,351287.6326
e-singletint,east,existing, 07/06  21:00:00,27.1125,134999.9863,26.51539626,23.99938386,25.25739006,0,574.7189387,23.99938386,0.009493393,49.69036156,0,0,0,888.1014371,3197165.174,698.4096328,2514274.678,0,0,351287.6326
e-singletint,east,existing, 07/06  22:00:00,26.0125,120149.9878,26.22029732,23.99939862,25.10984797,0,513.8783717,23.99939862,0.009654122,50.53788489,0,0,0,816.8650001,2940714,628.3067979,2261904.472,0,0,351287.6326
e-singletint,east,existing, 07/06  23:00:00,25.225,90449.9908,25.93864134,23.99945308,24.96904721,0,417.7800966,23.99945308,0.009907312,51.87526001,0,0,0,701.1597282,2524175.021,525.6124716,1892204.898,0,0,351287.6326
e-singletint,east,existing, 07/06  24:00:00,25,44549.99547,25.73137614,23.99951093,24.86544354,0,353.9893097,23.99951093,0.01025562,53.65531839,0,0,0,635.139434,2286501.962,459.9709892,1655895.561,0,0,351287.6326
e-singletint,east,existing, 07/07  01:00:00,25,29699.99698,25.56931973,23.99955309,24.78443641,0,318.722539,23.99955309,0.010639719,55.60999932,0,0,0,608.5697017,2190850.926,424.702776,1528929.993,0,0,351287.6326
e-singletint,east,existing, 07/07  02:00:00,24.3125,22949.99767,25.35382769,23.99958714,24.67670741,0,277.0971098,23.99958714,0.010946792,57.18709916,0,0,0,558.6391665,2011100.999,377.2660085,1358157.631,0,0,351287.6326
e-singletint,east,existing, 07/07  03:00:00,23.9,14849.99849,25.1737195,23.99963335,24.58667643,0,242.1628854,23.99963335,0.011234144,58.66147237,0,0,0,516.4868811,1859352.772,338.8482108,1219853.559,0,0,351287.6326
e-singletint,east,existing, 07/07  04:00:00,23.525,14849.99849,25.05436749,23.99966638,24.52701694,0,218.9268878,23.99966638,0.011449055,59.76330497,0,0,0,486.3835599,1750980.816,312.437203,1124773.931,0,0,351287.6326
e-singletint,east,existing, 07/07  05:00:00,23.675,14849.99849,24.9800394,23.99968704,24.48986322,0,204.2346235,23.99968704,0.011568213,60.41214398,0,0,0,469.8999805,1691639.93,299.0086221,1076431.04,0,0,351287.6326
e-singletint,east,existing, 07/07  06:00:00,23.9,29699.99698,25.08421666,23.99969445,24.54195555,0,218.0861549,23.99969445,0.011621698,60.7093153,0,0,0,497.4667369,1790880.253,314.730801,1133030.883,0,0,351287.6326
e-singletint,east,existing, 07/07  07:00:00,24.2125,59399.99396,26.27968317,23.99921275,25.13944796,0,507.8335453,23.99921275,0.010854468,56.77083624,0,0,0,915.1857942,3294668.859,606.6607277,2183978.62,0,0,351287.6326
e-singletint,east,existing, 07/07  08:00:00,25.4625,75599.99231,27.73169094,24.08801354,25.90985224,0,884.7789971,24.08801354,0.009628439,50.2353092,0,0,0,1318.943673,4748197.223,986.9971912,3553189.888,0,0,351287.6326
e-singletint,east,existing, 07/07  09:00:00,26.7875,59399.99396,31.33704531,26.08195977,28.70950254,0,1376.661855,26.08195977,0.008940333,41.50897577,1,0,1,1666.60967,5999794.812,1451.791034,5226447.723,0,0,351287.6326
e-singletint,east,existing, 07/07  10:00:00,28.2625,59399.99396,32.25225244,26.9409985,29.59662547,0,1413.319554,26.9409985,0.009085955,40.05470723,1,0,1,1666.70558,6000140.09,1516.726289,5460214.641,0,0,351287.6326
e-singletint,east,existing, 07/07  11:00:00,28.9,37799.99615,31.82481912,26.50635825,29.16558868,0,1358.757984,26.50635825,0.009153381,41.39512065,1,0,1,1656.214597,5962372.548,1496.193023,5386294.882,0,0,351287.6326
e-singletint,east,existing, 07/07  12:00:00,29.2125,37799.99615,30.81310154,25.58777598,28.20043876,0,1299.245984,25.58777598,0.008962927,42.80917536,1,0,1,1630.215735,5868776.647,1454.847029,5237449.303,0,0,351287.6326
e-singletint,east,existing, 07/07  13:00:00,29.775,37799.99615,29.4519193,24.44837031,26.9501448,0,1215.907245,24.44837031,0.008648442,44.19976292,0.25,0,0,1555.516438,5599859.175,1377.014856,4957253.483,0,0,351287.6326
e-singletint,east,existing, 07/07  14:00:00,31.375,37799.99615,28.89949339,24.03075003,26.46512171,0,1158.667978,24.03075003,0.008495538,44.48783432,0,0,0,1473.089953,5303123.829,1322.325223,4760370.804,0,0,351287.6326
e-singletint,east,existing, 07/07  15:00:00,32.575,37799.99615,28.67290869,24.00001271,26.3364607,0,1099.729021,24.00001271,0.00858182,44.97076792,0,0,0,1407.594857,5067341.484,1269.31764,4569543.503,0,0,351287.6326
e-singletint,east,existing, 07/07  16:00:00,32.425,37799.99615,28.28763138,23.99960757,26.14361947,0,992.024152,23.99960757,0.008685984,45.46404812,0,0,0,1297.42573,4670732.628,1160.307329,4177106.383,0,0,351287.6326
e-singletint,east,existing, 07/07  17:00:00,32.2,37799.99615,27.96223337,23.99945361,25.98084349,0,908.1382988,23.99945361,0.008803215,46.05203354,0,0,0,1212.907773,4366467.982,1074.430162,3867948.585,0,0,351287.6326
e-singletint,east,existing, 07/07  18:00:00,31.5125,37799.99615,27.60816873,23.99940185,25.80378529,0,834.7163826,23.99940185,0.008876022,46.42769443,0,0,0,1139.350762,4101662.743,995.237369,3582854.529,0,0,351287.6326
e-singletint,east,existing, 07/07  19:00:00,31.1,90449.9908,27.26735512,23.99945399,25.63340455,0,743.2396853,23.99945399,0.008952692,46.82289435,0,0,0,1040.418248,3745505.694,900.2957482,3241064.694,0,0,351287.6326
e-singletint,east,existing, 07/07  20:00:00,30.0375,120149.9878,26.86306249,23.99943909,25.43125079,0,647.2218329,23.99943909,0.00907742,47.46586626,0,0,0,935.9789357,3369524.169,795.3927145,2863413.772,0,0,351287.6326
e-singletint,east,existing, 07/07  21:00:00,28.7125,134999.9863,26.52757754,23.9994263,25.26350192,0,578.4577067,23.9994263,0.009219119,48.2572882,0,0,0,865.3004374,3115081.575,715.5006834,2575802.46,0,0,351287.6326
e-singletint,east,existing, 07/07  22:00:00,27.9875,120149.9878,26.29732196,23.99941858,25.14837027,0,531.9081499,23.99941858,0.009398647,49.22033468,0,0,0,822.4801794,2960928.646,662.9546715,2386636.817,0,0,351287.6326
e-singletint,east,existing, 07/07  23:00:00,27.1125,90449.9908,26.051604,23.99945588,25.02552994,0,442.9982223,23.99945588,0.009747572,51.05174847,0,0,0,732.1648026,2635793.29,566.7589945,2040332.38,0,0,351287.6326
e-singletint,east,existing, 07/07  24:00:00,26.325,44549.99547,25.82950031,23.99950022,24.91450027,0,375.4823539,23.99950022,0.010095494,52.86463839,0,0,0,661.9237131,2382925.367,492.6073117,1773386.322,0,0,351287.6326
e-singletint,east,existing, 07/08  01:00:00,25.7875,35099.99643,25.6496529,23.99953775,24.82459533,0,335.6796408,23.99953775,0.010342859,54.138688,0,0,0,618.3945694,2226220.45,448.2446562,1613680.762,0,0,351287.6326
e-singletint,east,existing, 07/08  02:00:00,24.85,35099.99643,25.42200337,23.99958031,24.71079184,0,289.8304384,23.99958031,0.010519351,55.01211475,0,0,0,555.4576563,1999647.563,394.500538,1420201.937,0,0,351287.6326
e-singletint,east,existing, 07/08  03:00:00,24.0875,14849.99849,25.23145774,23.99962626,24.615542,0,251.8779136,23.99962626,0.010723789,56.04174946,0,0,0,504.3507079,1815662.548,350.1374372,1260494.774,0,0,351287.6326
e-singletint,east,existing, 07/08  04:00:00,23.9,14849.99849,25.11536596,23.99965291,24.55750943,0,229.1091547,23.99965291,0.010941483,57.15963901,0,0,0,479.6512962,1726744.666,325.7965015,1172867.406,0,0,351287.6326
e-singletint,east,existing, 07/08  05:00:00,23.525,14849.99849,24.95689312,23.99968759,24.47829035,0,201.2891798,23.99968759,0.011178648,58.37662083,0,0,0,444.4868536,1600152.673,294.8219393,1061358.981,0,0,351287.6326
e-singletint,east,existing, 07/08  06:00:00,23.3,14849.99849,24.9624433,23.99972343,24.48108337,0,196.6438418,23.99972343,0.011395087,59.52417807,0,0,0,445.0974303,1602350.749,288.2621865,1037743.871,0,0,351287.6326
