Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-singletint,east,existing, 07/08  07:00:00,23.9875,55349.99437,26.05838922,23.99945137,25.0289203,0,420.7886334,23.99945137,0.010947769,57.24996536,0,0,0,779.6892356,2806881.248,517.8826198,1864377.431,0,0,351287.6326
e-singletint,east,existing, 07/08  08:00:00,24.775,55349.99437,27.78670647,23.99856586,25.89263616,0,904.9441974,23.99856586,0.009559899,50.13462629,0,0,0,1353.624189,4873047.081,1007.887287,3628394.233,0,0,351287.6326
e-singletint,east,existing, 07/08  09:00:00,26.375,75599.99231,30.3585501,25.39417982,27.87636496,0,1325.60954,25.39417982,0.008666402,41.93012357,0.75,0,0.75,1608.814274,5791731.386,1395.437659,5023575.574,0,0,351287.6326
e-singletint,east,existing, 07/08  10:00:00,28.575,75599.99231,32.50941936,27.20859979,29.85900957,0,1444.609212,27.20859979,0.009031415,39.19153344,1,0,1,1658.870958,5971935.45,1533.185292,5519467.053,0,0,351287.6326
e-singletint,east,existing, 07/08  11:00:00,29.4,55349.99437,32.20067677,26.93055178,29.56561428,0,1364.832086,26.93055178,0.009389865,41.40405172,1,0,1,1665.180498,5994649.792,1505.618803,5420227.69,0,0,351287.6326
e-singletint,east,existing, 07/08  12:00:00,29.775,44549.99547,31.04548258,25.91321739,28.47934999,0,1294.123075,25.91321739,0.00923587,43.22578379,1,0,1,1638.228616,5897623.018,1450.411719,5221482.188,0,0,351287.6326
e-singletint,east,existing, 07/08  13:00:00,30.375,44549.99547,29.63734968,24.63524822,27.13629895,0,1223.960958,24.63524822,0.008872523,44.80904629,0.5,0,0.25,1588.508094,5718629.139,1389.536423,5002331.123,0,0,351287.6326
e-singletint,east,existing, 07/08  14:00:00,31.2875,44549.99547,29.04030276,24.1305564,26.58542958,0,1180.314447,24.1305564,0.008677378,45.15548264,0,0,0,1528.21403,5501570.509,1345.342111,4843231.6,0,0,351287.6326
e-singletint,east,existing, 07/08  15:00:00,31.325,44549.99547,28.76258703,24.0036712,26.38312911,0,1131.813298,24.0036712,0.00864069,45.2651202,0,0,0,1467.903337,5284452.013,1292.021231,4651276.432,0,0,351287.6326
e-singletint,east,existing, 07/08  16:00:00,30.4125,44549.99547,28.5817796,23.99942581,26.29060271,0,1078.757871,23.99942581,0.008596723,45.03229387,0,0,0,1401.373388,5044944.197,1230.05564,4428200.305,0,0,351287.6326
e-singletint,east,existing, 07/08  17:00:00,30,44549.99547,28.16882975,23.99947505,26.0841524,0,959.2166419,23.99947505,0.008572469,44.90684101,0,0,0,1255.200447,4518721.61,1107.020186,3985272.669,0,0,351287.6326
e-singletint,east,existing, 07/08  18:00:00,29.3125,44549.99547,27.74323477,23.99946289,25.87134883,0,862.2236386,23.99946289,0.008637127,45.24093541,0,0,0,1148.452802,4134430.088,1004.298992,3615476.37,0,0,351287.6326
e-singletint,east,existing, 07/08  19:00:00,28.525,114749.9883,27.22994374,23.9994797,25.61471172,0,733.0649002,23.9994797,0.008799879,46.11075884,0,0,0,1016.479537,3659326.332,868.6018329,3126966.599,0,0,351287.6326
e-singletint,east,existing, 07/08  20:00:00,27.9875,134999.9863,26.77012076,23.99938825,25.3847545,0,632.9820883,23.99938825,0.009123224,47.79883224,0,0,0,923.9401166,3326184.42,764.0671139,2750641.61,0,0,351287.6326
e-singletint,east,existing, 07/08  21:00:00,27.1125,134999.9863,26.44413812,23.9993046,25.22172136,0,568.2834778,23.9993046,0.009444005,49.45466976,0,0,0,871.4401585,3137184.571,691.9634474,2491068.411,0,0,351287.6326
e-singletint,east,existing, 07/08  22:00:00,26.325,134999.9863,26.18073974,23.99940334,25.09007154,0,498.9775653,23.99940334,0.009491322,49.69845099,0,0,0,781.1795687,2812246.447,615.8996622,2217238.784,0,0,351287.6326
e-singletint,east,existing, 07/08  23:00:00,25.7875,114749.9883,25.91534453,23.99954596,24.95744524,0,402.2393016,23.99954596,0.00940941,49.27552465,0,0,0,645.3432326,2323235.637,514.6946733,1852900.824,0,0,351287.6326
e-singletint,east,existing, 07/08  24:00:00,24.5375,55349.99437,25.60687536,23.99964682,24.80326109,0,320.9118985,23.99964682,0.009533716,49.91633592,0,0,0,540.1486431,1944535.115,422.9523059,1522628.301,0,0,351287.6326
e-singletint,east,existing, 07/09  01:00:00,23.9,35099.99643,25.37155096,23.99965429,24.68560262,0,282.9092986,23.99965429,0.009805274,51.31604542,0,0,0,498.3658834,1794117.18,379.6057507,1366580.702,0,0,351287.6326
e-singletint,east,existing, 07/09  02:00:00,23.9,35099.99643,25.25108847,23.99964727,24.62536787,0,257.2176331,23.99964727,0.010048601,52.56929826,0,0,0,475.1203461,1710433.246,353.904271,1274055.375,0,0,351287.6326
e-singletint,east,existing, 07/09  03:00:00,24.2125,14849.99849,25.19020404,23.99965691,24.59493047,0,242.0586909,23.99965691,0.010243898,53.57441333,0,0,0,465.912092,1677283.531,341.3707908,1228934.847,0,0,351287.6326
e-singletint,east,existing, 07/09  04:00:00,23.7125,14849.99849,25.05476783,23.99967987,24.52722385,0,218.5336716,23.99967987,0.010439414,54.57998893,0,0,0,437.308792,1574311.651,313.6497445,1129139.08,0,0,351287.6326
e-singletint,east,existing, 07/09  05:00:00,23.3,14849.99849,24.89153791,23.99971245,24.44562518,0,189.3172351,23.99971245,0.010668761,55.72330562,0,0,0,401.0342515,1443723.305,280.9776796,1011519.647,0,0,351287.6326
e-singletint,east,existing, 07/09  06:00:00,23.3,14849.99849,24.96792264,23.99973437,24.48382851,0,196.5323833,23.99973437,0.010903442,56.94247935,0,0,0,421.6612939,1517980.658,288.1675443,1037403.159,0,0,351287.6326
e-singletint,east,existing, 07/09  07:00:00,23.675,55349.99437,26.44009276,23.99930873,25.21970074,0,511.0379828,23.99930873,0.010367267,54.20943278,0,0,0,862.7799359,3106007.769,605.4004587,2179441.651,0,0,351287.6326
e-singletint,east,existing, 07/09  08:00:00,24.9625,55349.99437,27.74857325,23.99871183,25.87364254,0,901.3746525,23.99871183,0.009222513,48.31288367,0,0,0,1299.555978,4678401.521,1006.247155,3622489.757,0,0,351287.6326
e-singletint,east,existing, 07/09  09:00:00,26.6,75599.99231,28.57896917,24.08520475,26.33208696,0,1152.58374,24.08520475,0.008603693,44.88539554,0,0,0,1513.289483,5447842.137,1264.011334,4550440.803,0,0,351287.6326
e-singletint,east,existing, 07/09  10:00:00,27.8875,75599.99231,29.13905959,24.35267971,26.74586965,0,1205.671447,24.35267971,0.008480263,43.54319463,0,0,0,1527.386422,5498591.12,1328.527968,4782700.686,0,0,351287.6326
e-singletint,east,existing, 07/09  11:00:00,29.3625,55349.99437,29.17171,24.2757234,26.7237167,0,1196.765453,24.2757234,0.00851292,43.91051429,0,0,0,1519.054248,5468595.291,1341.314397,4828731.828,0,0,351287.6326
e-singletint,east,existing, 07/09  12:00:00,30.6875,44549.99547,28.91368486,24.08706261,26.50037374,0,1169.32807,24.08706261,0.008556415,44.63454338,0,0,0,1498.766697,5395560.11,1328.620411,4783033.481,0,0,351287.6326
e-singletint,east,existing, 07/09  13:00:00,31.475,44549.99547,28.47826177,24.00058023,26.239421,0,1057.899013,24.00058023,0.008605553,45.09191347,0,0,0,1370.278561,4933002.82,1218.472932,4386502.555,0,0,351287.6326
e-singletint,east,existing, 07/09  14:00:00,31.7,44549.99547,28.33917193,23.99948904,26.16933049,0,1011.374451,23.99948904,0.008618801,45.11759051,0,0,0,1311.58414,4721702.904,1173.397085,4224229.507,0,0,351287.6326
e-singletint,east,existing, 07/09  15:00:00,32.0125,44549.99547,28.30311557,23.99950301,26.15130929,0,1000.860241,23.99950301,0.008604452,44.99772659,0,0,0,1293.169051,4655408.582,1165.506198,4195822.314,0,0,351287.6326
e-singletint,east,existing, 07/09  16:00:00,33.575,44549.99547,28.1685466,23.99957962,26.08406311,0,964.4300642,23.99957962,0.008699697,45.47140446,0,0,0,1256.551964,4523587.072,1142.286489,4112231.36,0,0,351287.6326
e-singletint,east,existing, 07/09  17:00:00,34.0875,44549.99547,27.8745169,23.99962511,25.93707101,0,882.290486,23.99962511,0.008838005,46.15469088,0,0,0,1179.011165,4244440.193,1064.430135,3831948.484,0,0,351287.6326
e-singletint,east,existing, 07/09  18:00:00,33.2125,44549.99547,27.56215238,23.99951896,25.78083567,0,817.3076082,23.99951896,0.008917709,46.5476317,0,0,0,1113.720287,4009393.032,991.9881998,3571157.519,0,0,351287.6326
e-singletint,east,existing, 07/09  19:00:00,32.1125,114749.9883,27.19993584,23.99947245,25.59970415,0,728.9651971,23.99947245,0.008907718,46.49634654,0,0,0,1010.687789,3638476.04,894.3075927,3219507.334,0,0,351287.6326
e-singletint,east,existing, 07/09  20:00:00,31.0125,134999.9863,26.78422266,23.99937949,25.39180108,0,639.8147686,23.99937949,0.008990021,46.92007477,0,0,0,910.1960396,3276705.743,795.9700313,2865492.113,0,0,351287.6326
e-singletint,east,existing, 07/09  21:00:00,29.5375,134999.9863,26.46501894,23.99931905,25.23216899,0,575.0682707,23.99931905,0.009124696,47.64329806,0,0,0,845.6633548,3044388.077,718.8825855,2587977.308,0,0,351287.6326
e-singletint,east,existing, 07/09  22:00:00,28.9,134999.9863,26.26442823,23.99942719,25.13192771,0,518.9955856,23.99942719,0.009173103,47.91028649,0,0,0,783.2694942,2819770.179,657.4957817,2366984.814,0,0,351287.6326
e-singletint,east,existing, 07/09  23:00:00,28.2125,114749.9883,26.04450071,23.99955892,25.02202982,0,431.813566,23.99955892,0.009298608,48.55571538,0,0,0,684.1684605,2463006.458,564.6763771,2032834.958,0,0,351287.6326
e-singletint,east,existing, 07/09  24:00:00,27.1125,55349.99437,25.77933163,23.99963222,24.88948192,0,354.6921692,23.99963222,0.009612698,50.17059196,0,0,0,603.5322656,2172716.156,478.432823,1722358.163,0,0,351287.6326
e-singletint,east,existing, 07/10  01:00:00,26.325,29699.99698,25.61500258,23.99960439,24.80730348,0,327.9173219,23.99960439,0.010113472,52.77612503,0,0,0,595.439916,2143583.698,445.1210971,1602435.95,0,0,351287.6326
e-singletint,east,existing, 07/10  02:00:00,26.1,22949.99767,25.48979231,23.99958244,24.74468737,0,301.8175456,23.99958244,0.010668363,55.6085111,0,0,0,592.0038279,2131213.78,417.1435046,1501716.616,0,0,351287.6326
e-singletint,east,existing, 07/10  03:00:00,25.7875,14849.99849,25.346212,23.99960315,24.67290757,0,272.4954571,23.99960315,0.011066678,57.62670339,0,0,0,569.0844101,2048703.876,385.1422308,1386512.031,0,0,351287.6326
e-singletint,east,existing, 07/10  04:00:00,25.6,14849.99849,25.23417238,23.99962244,24.61689741,0,250.1959645,23.99962244,0.011298999,58.81482824,0,0,0,546.2024937,1966328.977,361.2388939,1300460.018,0,0,351287.6326
e-singletint,east,existing, 07/10  05:00:00,25.6,14849.99849,25.15153031,23.99964094,24.57558563,0,234.3377639,23.99964094,0.011472111,59.6995545,0,0,0,530.7329612,1910638.66,345.3785149,1243362.654,0,0,351287.6326
e-singletint,east,existing, 07/10  06:00:00,25.6,29699.99698,25.12359541,23.99965075,24.56162308,0,228.4224489,23.99965075,0.011631911,60.51583643,0,0,0,530.5976641,1910151.591,339.4736862,1222105.27,0,0,351287.6326
e-singletint,east,existing, 07/10  07:00:00,25.9125,59399.99396,25.40674909,23.99957955,24.70316432,0,316.6832991,23.99957955,0.011492971,59.80628181,0,0,0,670.6451737,2414322.625,430.2670989,1548961.556,0,0,351287.6326
e-singletint,east,existing, 07/10  08:00:00,26.475,75599.99231,25.89875174,23.99948747,24.94911961,0,436.5690012,23.99948747,0.010917212,56.89779042,0,0,0,824.306979,2967505.124,554.7827201,1997217.792,0,0,351287.6326
e-singletint,east,existing, 07/10  09:00:00,26.7,59399.99396,26.39544734,23.99945613,25.19745173,0,507.7072583,23.99945613,0.01035354,54.02929558,0,0,0,882.9876766,3178755.636,627.8600957,2260296.344,0,0,351287.6326
e-singletint,east,existing, 07/10  10:00:00,26.7,59399.99396,26.50955946,23.99956238,25.25456092,0,526.120196,23.99956238,0.010011983,52.30795233,0,0,0,879.8415686,3167429.647,646.35609,2326881.924,0,0,351287.6326
e-singletint,east,existing, 07/10  11:00:00,26.325,37799.99615,26.47191965,23.99968962,25.23580463,0,496.6808935,23.99968962,0.009960057,52.06046818,0,0,0,833.3520994,3000067.558,613.8950868,2210022.312,0,0,351287.6326
e-singletint,east,existing, 07/10  12:00:00,25.7875,37799.99615,26.60283143,23.99967727,25.30125435,0,526.3308672,23.99967727,0.010032199,52.43160923,0,0,0,882.6178836,3177424.381,638.9961152,2300386.015,0,0,351287.6326
e-singletint,east,existing, 07/10  13:00:00,24.5375,37799.99615,26.55407445,23.99966639,25.27687042,0,513.6553495,23.99966639,0.009999316,52.229423,0,0,0,852.737043,3069853.355,615.6629486,2216386.615,0,0,351287.6326
e-singletint,east,existing, 07/10  14:00:00,24.9625,37799.99615,26.78866085,23.99961066,25.39413575,0,569.2138266,23.99961066,0.009793862,51.12116707,0,0,0,912.5561841,3285202.263,674.7562892,2429122.641,0,0,351287.6326
e-singletint,east,existing, 07/10  15:00:00,27.975,37799.99615,27.11382415,23.99956411,25.55669413,0,658.818842,23.99956411,0.009627493,50.21505225,0,0,0,1026.880006,3696768.021,789.8935489,2843616.776,0,0,351287.6326
e-singletint,east,existing, 07/10  16:00:00,29.775,37799.99615,27.1461099,23.99955172,25.57283081,0,677.1724249,23.99955172,0.009612154,50.11715157,0,0,0,1049.229399,3777225.837,823.5026902,2964609.685,0,0,351287.6326
e-singletint,east,existing, 07/10  17:00:00,30.375,37799.99615,27.06102622,23.9994622,25.53024421,0,665.4225998,23.9994622,0.009644603,50.25205338,0,0,0,1030.780574,3710810.066,816.7003184,2940121.146,0,0,351287.6326
e-singletint,east,existing, 07/10  18:00:00,30.6,37799.99615,26.93246844,23.99939781,25.46593312,0,658.4855275,23.99939781,0.009596147,49.98452492,0,0,0,1013.548808,3648775.71,811.5545231,2921596.283,0,0,351287.6326
e-singletint,east,existing, 07/10  19:00:00,30.225,90449.9908,26.56272649,23.99951195,25.28111922,0,565.7941951,23.99951195,0.009662576,50.32488378,0,0,0,898.627265,3235058.154,715.8170977,2576941.552,0,0,351287.6326
e-singletint,east,existing, 07/10  20:00:00,29.3125,120149.9878,26.27610891,23.99950879,25.13780885,0,503.2243652,23.99950879,0.009904842,51.59979482,0,0,0,835.3542441,3007275.279,645.6240813,2324246.693,0,0,351287.6326
e-singletint,east,existing, 07/10  21:00:00,28.9,134999.9863,26.10950274,23.99946756,25.05448515,0,479.8967572,23.99946756,0.010126531,52.78996967,0,0,0,823.4666906,2964480.086,618.7854368,2227627.572,0,0,351287.6326
e-singletint,east,existing, 07/10  22:00:00,28.2125,120149.9878,25.97320437,23.99942945,24.98631691,0,458.0810725,23.99942945,0.010285235,53.62433637,0,0,0,803.9549059,2894237.661,591.1760831,2128233.899,0,0,351287.6326
e-singletint,east,existing, 07/10  23:00:00,27.425,90449.9908,25.78278495,23.99947025,24.8911276,0,383.4905564,23.99947025,0.010495747,54.73835406,0,0,0,707.7768178,2547996.544,509.9034532,1835652.432,0,0,351287.6326
e-singletint,east,existing, 07/10  24:00:00,26.5125,44549.99547,25.57708955,23.99952652,24.78830804,0,321.7112054,23.99952652,0.010655855,55.58019779,0,0,0,622.5111909,2241040.287,440.4160129,1585497.647,0,0,351287.6326
e-singletint,east,existing, 07/11  01:00:00,26.1,29699.99698,25.42843804,23.99957581,24.71400693,0,289.4032242,23.99957581,0.010878419,56.68484427,0,0,0,585.659807,2108375.305,404.6600774,1456776.279,0,0,351287.6326
e-singletint,east,existing, 07/11  02:00:00,25.7875,22949.99767,25.31340834,23.99959967,24.65650401,0,266.0270407,23.99959967,0.011158251,58.09514801,0,0,0,564.8746206,2033548.634,378.6768589,1363236.692,0,0,351287.6326
e-singletint,east,existing, 07/11  03:00:00,25.6,14849.99849,25.21615159,23.9996247,24.60788815,0,246.5416224,23.9996247,0.01144202,59.54583153,0,0,0,549.3628761,1977706.354,357.6073748,1287386.549,0,0,351287.6326
e-singletint,east,existing, 07/11  04:00:00,25.6,14849.99849,25.14770871,23.99963845,24.57367358,0,233.5338874,23.99963845,0.011641219,60.56341471,0,0,0,539.7268336,1943016.601,344.5909014,1240527.245,0,0,351287.6326
e-singletint,east,existing, 07/11  05:00:00,25.6,14849.99849,25.08895936,23.99965147,24.54430541,0,222.6367448,23.99965147,0.011784973,61.29734411,0,0,0,529.8707861,1907534.83,333.6907639,1201286.75,0,0,351287.6326
e-singletint,east,existing, 07/11  06:00:00,25.6,29699.99698,25.05757512,23.99966383,24.52861948,0,216.5764427,23.99966383,0.011893778,61.85261652,0,0,0,525.7872667,1892834.16,327.6259491,1179453.417,0,0,351287.6326
e-singletint,east,existing, 07/11  07:00:00,25.6,59399.99396,25.29028377,23.99961246,24.64494811,0,292.9500221,23.99961246,0.011676318,60.74262229,0,0,0,640.9787241,2307523.407,403.8793297,1453965.587,0,0,351287.6326
e-singletint,east,existing, 07/11  08:00:00,25.6,75599.99231,25.83723307,23.99949538,24.91836422,0,421.725284,23.99949538,0.010978479,57.21137249,0,0,0,800.0770002,2880277.201,532.5073325,1917026.397,0,0,351287.6326
e-singletint,east,existing, 07/11  09:00:00,25.9125,59399.99396,26.33219187,23.99948363,25.16583775,0,490.3517124,23.99948363,0.01035046,54.01335826,0,0,0,851.4800192,3065328.069,603.8178722,2173744.34,0,0,351287.6326
e-singletint,east,existing, 07/11  10:00:00,26.475,59399.99396,26.80652183,23.99947817,25.403,0,597.8891768,23.99947817,0.009838872,51.41765388,0,0,0,962.0355902,3463328.125,716.0838317,2577901.794,0,0,351287.6326
e-singletint,east,existing, 07/11  11:00:00,27.0125,37799.99615,27.18147889,23.99950882,25.59049385,0,678.9238488,23.99950882,0.009462862,49.53237113,0,0,0,1035.344079,3727238.685,801.7122101,2886163.956,0,0,351287.6326
e-singletint,east,existing, 07/11  12:00:00,27.8875,37799.99615,27.47777396,23.99950351,25.73863873,0,759.0431777,23.99950351,0.009243297,48.38787226,0,0,0,1116.064092,4017830.732,889.2537403,3201313.465,0,0,351287.6326
e-singletint,east,existing, 07/11  13:00:00,28.9875,37799.99615,27.75231112,23.99948851,25.87589982,0,835.8142263,23.99948851,0.009109206,47.64772503,0,0,0,1195.722257,4304600.124,975.3301882,3511188.677,0,0,351287.6326
e-singletint,east,existing, 07/11  14:00:00,30.15,37799.99615,27.9479475,23.99949167,25.97371959,0,891.8801484,23.99949167,0.009036477,47.22475045,0,0,0,1251.232425,4504436.732,1041.207068,3748345.444,0,0,351287.6326
e-singletint,east,existing, 07/11  15:00:00,30.9125,37799.99615,28.06181573,23.99949644,26.03065608,0,925.4192498,23.99949644,0.008979648,46.91407208,0,0,0,1279.198697,4605115.309,1081.122329,3892040.386,0,0,351287.6326
e-singletint,east,existing, 07/11  16:00:00,29.0375,37799.99615,27.76435927,23.99951719,25.88193823,0,846.787324,23.99951719,0.009040175,47.19559236,0,0,0,1196.372558,4306941.21,986.8858641,3552789.111,0,0,351287.6326
e-singletint,east,existing, 07/11  17:00:00,27.8,37799.99615,27.17950738,23.99953065,25.58951901,0,693.2196202,23.99953065,0.009422545,49.11176165,0,0,0,1046.325897,3766773.228,823.0518114,2962986.521,0,0,351287.6326
e-singletint,east,existing, 07/11  18:00:00,27.8,37799.99615,26.9628492,23.99943371,25.48114146,0,659.3025854,23.99943371,0.009766431,50.85764805,0,0,0,1041.753855,3750313.878,789.0568466,2840604.648,0,0,351287.6326
e-singletint,east,existing, 07/11  19:00:00,27.8,90449.9908,26.5863566,23.99947861,25.29291761,0,566.6592391,23.99947861,0.009993285,52.02014712,0,0,0,935.021716,3366078.177,696.395252,2507022.907,0,0,351287.6326
e-singletint,east,existing, 07/11  20:00:00,25.3625,120149.9878,26.07513878,23.99950868,25.03732373,0,454.7825034,23.99950868,0.010208731,53.15734132,0,0,0,779.2207418,2805194.67,563.8084307,2029710.351,0,0,351287.6326
e-singletint,east,existing, 07/11  21:00:00,24.5875,134999.9863,25.81402174,23.99951103,24.90676638,0,409.9092561,23.99951103,0.010406043,54.25753614,0,0,0,727.7862964,2620030.667,512.3960944,1844625.94,0,0,351287.6326
e-singletint,east,existing, 07/11  22:00:00,25,120149.9878,25.71720383,23.99949328,24.85834856,0,398.0638165,23.99949328,0.010606062,55.32496777,0,0,0,726.2763611,2614594.9,503.984709,1814344.953,0,0,351287.6326
e-singletint,east,existing, 07/11  23:00:00,24.625,90449.9908,25.52979269,23.99951575,24.76465422,0,327.5569042,23.99951575,0.010768437,56.15743216,0,0,0,627.0346239,2257324.646,430.3523479,1549268.453,0,0,351287.6326
e-singletint,east,existing, 07/11  24:00:00,24.4,44549.99547,25.35432935,23.99958445,24.6769569,0,274.6816083,23.99958445,0.011093095,57.82060163,0,0,0,563.8126422,2029725.512,375.5984131,1352154.287,0,0,351287.6326
e-singletint,east,existing, 07/12  01:00:00,24.4,29699.99698,25.23163572,23.99961523,24.61562548,0,249.6463551,23.99961523,0.01140769,59.39289078,0,0,0,542.2987135,1952275.368,350.5678603,1262044.297,0,0,351287.6326
e-singletint,east,existing, 07/12  02:00:00,24.775,22949.99767,25.16242745,23.99963144,24.58102945,0,235.7178744,23.99963144,0.011722157,60.97668772,0,0,0,541.45208,1949227.488,339.8224927,1223360.974,0,0,351287.6326
e-singletint,east,existing, 07/12  03:00:00,24.625,14849.99849,25.07433764,23.99965583,24.53699674,0,219.4341274,23.99965583,0.011937685,62.07667567,0,0,0,523.81175,1885722.3,322.2415112,1160069.44,0,0,351287.6326
e-singletint,east,existing, 07/12  04:00:00,24.4,14849.99849,24.98196361,23.99967213,24.49081787,0,202.4242785,23.99967213,0.012047737,62.63801065,0.75,0,0,498.4444155,1794399.896,303.3326248,1091997.449,0,0,351287.6326
e-singletint,east,existing, 07/12  05:00:00,24.775,14849.99849,24.93659271,23.99968226,24.46813749,0,194.1897338,23.99968226,0.012232679,63.5809555,1,0,0,498.5702731,1794852.983,298.2908051,1073846.898,0,0,351287.6326
e-singletint,east,existing, 07/12  06:00:00,25.375,29699.99698,24.97758897,23.99968771,24.48863834,0,201.0872975,23.99968771,0.012392851,64.43814102,1,0,0,526.5280703,1895501.053,310.2602402,1116936.865,0,0,351287.6326
e-singletint,east,existing, 07/12  07:00:00,25.6,59399.99396,25.31635245,23.99957763,24.65796504,0,299.0661829,23.99957763,0.012084844,62.89129262,0.75,0,0,685.1166661,2466419.998,410.0119981,1476043.193,0,0,351287.6326
e-singletint,east,existing, 07/12  08:00:00,26.2875,75599.99231,25.70844638,23.99951156,24.85397897,0,395.5055268,23.99951156,0.011451978,59.69501435,0,0,0,809.7491845,2915097.064,512.2207007,1843994.522,0,0,351287.6326
e-singletint,east,existing, 07/12  09:00:00,27.0125,59399.99396,26.15958735,23.99950754,25.07954745,0,451.1896908,23.99950754,0.010947441,57.13270672,0,0,0,859.8770072,3095557.226,574.1012223,2066764.4,0,0,351287.6326
e-singletint,east,existing, 07/12  10:00:00,27.8875,59399.99396,26.91950443,23.99939337,25.4594489,0,626.9542337,23.99939337,0.010375776,54.19832672,0,0,0,1075.688923,3872480.122,757.0838393,2725501.821,0,0,351287.6326
e-singletint,east,existing, 07/12  11:00:00,28.675,37799.99615,28.17724274,23.99896568,26.08810421,0,965.0840025,23.99896568,0.009506778,49.72866098,0,0,0,1447.843018,5212234.863,1101.632922,3965878.519,0,0,351287.6326
e-singletint,east,existing, 07/12  12:00:00,29.5875,37799.99615,28.45785933,23.99918028,26.2285198,0,1058.789896,23.99918028,0.009038814,47.31561846,0,0,0,1486.483281,5351339.81,1203.396053,4332225.79,0,0,351287.6326
e-singletint,east,existing, 07/12  13:00:00,31.375,37799.99615,27.98149561,23.99953292,25.99051426,0,910.1529149,23.99953292,0.009191444,48.07126734,0,0,0,1305.091416,4698329.097,1070.307628,3853107.461,0,0,351287.6326
e-singletint,east,existing, 07/12  14:00:00,32.575,37799.99615,27.86031006,23.99955108,25.92993057,0,871.28478,23.99955108,0.00942626,49.23108677,0,0,0,1284.186304,4623070.694,1041.53481,3749525.315,0,0,351287.6326
e-singletint,east,existing, 07/12  15:00:00,32.8,37799.99615,27.87703636,23.99948443,25.9382604,0,873.5697881,23.99948443,0.009487999,49.53008065,0,0,0,1295.109877,4662395.556,1045.622671,3764241.615,0,0,351287.6326
e-singletint,east,existing, 07/12  16:00:00,33.8,37799.99615,27.91001373,23.99941984,25.95471678,0,889.6699446,23.99941984,0.009511365,49.61886571,0,0,0,1310.408759,4717471.531,1070.100368,3852361.325,0,0,351287.6326
e-singletint,east,existing, 07/12  17:00:00,34.0875,37799.99615,27.71896863,23.9993426,25.85915561,0,848.8302397,23.9993426,0.009601821,50.06471756,0,0,0,1264.302086,4551487.511,1031.670644,3714014.318,0,0,351287.6326
e-singletint,east,existing, 07/12  18:00:00,33.2125,37799.99615,27.49611813,23.99926065,25.74768939,0,810.353467,23.99926065,0.009611883,50.11663454,0,0,0,1214.99612,4373986.031,985.533045,3547918.962,0,0,351287.6326
e-singletint,east,existing, 07/12  19:00:00,32.425,90449.9908,27.14868948,23.99934942,25.57401945,0,717.5205222,23.99934942,0.009551878,49.80823811,0,0,0,1085.213127,3906767.257,885.9897657,3189563.156,0,0,351287.6326
e-singletint,east,existing, 07/12  20:00:00,31.2,120149.9878,26.71644514,23.99941054,25.35792784,0,613.0638718,23.99941054,0.009746729,50.8407924,0,0,0,972.8227304,3502161.83,771.4786376,2777323.095,0,0,351287.6326
e-singletint,east,existing, 07/12  21:00:00,29.85,134999.9863,26.42079951,23.99940085,25.21010018,0,554.0288878,23.99940085,0.01006423,52.49050879,0,0,0,926.4563472,3335242.85,701.0486151,2523775.014,0,0,351287.6326
e-singletint,east,existing, 07/12  22:00:00,28.7125,120149.9878,26.19715863,23.99936653,25.09826258,0,509.1938004,23.99936653,0.010247463,53.49880612,0,0,0,878.2772837,3161798.221,646.544643,2327560.715,0,0,351287.6326
e-singletint,east,existing, 07/12  23:00:00,27.9875,90449.9908,25.97552167,23.99940982,24.98746575,0,426.1516946,23.99940982,0.010469254,54.67883574,0,0,0,773.9413044,2786188.696,557.3751519,2006550.547,0,0,351287.6326
e-singletint,east,existing, 07/12  24:00:00,27.1125,44549.99547,25.7397798,23.99947862,24.86962921,0,356.6658014,23.99947862,0.010708716,55.90809561,0,0,0,684.6522065,2464747.943,480.4972719,1729790.179,0,0,351287.6326
e-singletint,east,existing, 07/13  01:00:00,26.325,29699.99698,25.55889399,23.99953719,24.77921559,0,316.3596237,23.99953719,0.010953713,57.16484985,0,0,0,635.4458079,2287604.908,433.5327443,1560717.88,0,0,351287.6326
e-singletint,east,existing, 07/13  02:00:00,25.7875,22949.99767,25.41601278,23.99956955,24.70779117,0,286.5134451,23.99956955,0.011167635,58.26145814,0,0,0,599.0704941,2156653.779,399.1462633,1436926.548,0,0,351287.6326
e-singletint,east,existing, 07/13  03:00:00,25.6,14849.99849,25.3036094,23.99960018,24.65160479,0,263.480014,23.99960018,0.01136901,59.29306895,0,0,0,573.4808693,2064531.13,374.5290795,1348304.686,0,0,351287.6326
e-singletint,east,existing, 07/13  04:00:00,25.6,14849.99849,25.22242948,23.9996228,24.61102614,0,247.7493474,23.9996228,0.011501315,59.97049293,0,0,0,555.4567276,1999644.219,358.7781868,1291601.473,0,0,351287.6326
e-singletint,east,existing, 07/13  05:00:00,25.6,14849.99849,25.14181769,23.99964009,24.57072889,0,232.4908765,23.99964009,0.011568143,60.31252105,0,0,0,534.3165289,1923539.504,343.5181628,1236665.386,0,0,351287.6326
e-singletint,east,existing, 07/13  06:00:00,25.225,29699.99698,25.11200915,23.99966268,24.55583592,0,225.1531423,23.99966268,0.011650135,60.77057939,0,0,0,523.6427709,1885113.975,333.0090407,1198832.547,0,0,351287.6326
e-singletint,east,existing, 07/13  07:00:00,25.375,59399.99396,25.79081937,23.99948099,24.89515018,0,394.3264659,23.99948099,0.01129112,58.95388647,0,0,0,779.2009142,2805123.291,503.213228,1811567.621,0,0,351287.6326
e-singletint,east,existing, 07/13  08:00:00,25.9125,75599.99231,27.44768805,23.9986888,25.72318842,0,831.4819325,23.9986888,0.009981564,52.25779302,0,0,0,1319.144794,4748921.259,944.1500899,3398940.324,0,0,351287.6326
e-singletint,east,existing, 07/13  09:00:00,27.1625,59399.99396,29.31092243,24.48326504,26.89709374,0,1212.636618,24.48326504,0.008846789,45.11856726,0.25,0,0.25,1600.295773,5761064.783,1312.310946,4724319.406,0,0,351287.6326
e-singletint,east,existing, 07/13  10:00:00,28.8,59399.99396,31.0971423,25.91728072,28.50721151,0,1348.362815,25.91728072,0.008877226,41.5428193,1,0,1,1633.897697,5882031.71,1448.951065,5216223.832,0,0,351287.6326
e-singletint,east,existing, 07/13  11:00:00,30.15,37799.99615,31.49593936,26.32315325,28.90954631,0,1333.047833,26.32315325,0.009186334,41.95017245,1,0,1,1632.951243,5878624.476,1466.677983,5280040.738,0,0,351287.6326
e-singletint,east,existing, 07/13  12:00:00,30.9125,37799.99615,30.38570736,25.4167565,27.90123193,0,1243.234452,25.4167565,0.009209789,44.38001206,1,0,0.75,1612.914675,5806492.831,1411.239016,5080460.458,0,0,351287.6326
e-singletint,east,existing, 07/13  13:00:00,32.1625,37799.99615,29.07808969,24.23775274,26.65792122,0,1165.490419,24.23775274,0.008941354,46.21079407,0,0,0,1555.026511,5598095.439,1347.636492,4851491.37,0,0,351287.6326
e-singletint,east,existing, 07/13  14:00:00,33.4875,37799.99615,28.64744872,24.00189236,26.32467054,0,1096.454152,24.00189236,0.008799202,46.11803809,0,0,0,1440.327848,5185180.253,1274.317949,4587544.618,0,0,351287.6326
e-singletint,east,existing, 07/13  15:00:00,34.2125,37799.99615,28.42877023,23.99976918,26.21426971,0,1031.481466,23.99976918,0.008801593,46.136289,0,0,0,1355.162901,4878586.442,1214.753776,4373113.592,0,0,351287.6326
e-singletint,east,existing, 07/13  16:00:00,34.775,37799.99615,28.24169327,23.99956753,26.1206304,0,982.2799106,23.99956753,0.008836252,46.28663773,0,0,0,1294.171445,4659017.203,1170.14042,4212505.51,0,0,351287.6326
e-singletint,east,existing, 07/13  17:00:00,35.375,37799.99615,28.04986923,23.99945869,26.02466396,0,939.8483876,23.99945869,0.008899668,46.56716594,0,0,0,1243.728043,4477420.954,1132.597189,4077349.882,0,0,351287.6326
e-singletint,east,existing, 07/13  18:00:00,35.225,37799.99615,27.80894361,23.99940308,25.90417334,0,897.2030816,23.99940308,0.008948214,46.79995077,0,0,0,1202.390499,4328605.796,1088.65922,3919173.191,0,0,351287.6326
e-singletint,east,existing, 07/13  19:00:00,34.3125,90449.9908,27.4936427,23.99944451,25.74654361,0,810.8942975,23.99944451,0.009011417,47.12566379,0,0,0,1117.915628,4024496.263,994.8510631,3581463.827,0,0,351287.6326
e-singletint,east,existing, 07/13  20:00:00,32.525,120149.9878,27.06428312,23.99941749,25.5318503,0,703.3726237,23.99941749,0.009182182,48.00575408,0,0,0,1015.032797,3654118.068,872.4866302,3140951.869,0,0,351287.6326
e-singletint,east,existing, 07/13  21:00:00,31.0125,134999.9863,26.7434796,23.99937675,25.37142818,0,634.941679,23.99937675,0.009354838,48.92626857,0,0,0,953.326146,3431974.125,791.3879775,2848996.719,0,0,351287.6326
e-singletint,east,existing, 07/13  22:00:00,29.5375,120149.9878,26.47751985,23.99936139,25.23844062,0,577.3263968,23.99936139,0.009514978,49.80171666,0,0,0,895.6502189,3224340.788,721.4079527,2597068.63,0,0,351287.6326
e-singletint,east,existing, 07/13  23:00:00,27.8375,90449.9908,26.14834117,23.99941308,25.07387713,0,466.3672642,23.99941308,0.0097943,51.29281612,0,0,0,770.9362396,2775370.463,596.2442777,2146479.4,0,0,351287.6326
e-singletint,east,existing, 07/13  24:00:00,26.8875,44549.99547,25.8811558,23.9994828,24.9403193,0,387.3721936,23.9994828,0.010180637,53.30332793,0,0,0,689.189725,2481083.01,509.2901205,1833444.434,0,0,351287.6326
e-singletint,east,existing, 07/14  01:00:00,26.0125,29699.99698,25.67276602,23.99952437,24.8361452,0,340.7542273,23.99952437,0.010565198,55.28303224,0,0,0,644.6696495,2320810.738,455.3062651,1639102.555,0,0,351287.6326
e-singletint,east,existing, 07/14  02:00:00,25.9125,22949.99767,25.54647723,23.99955311,24.77301517,0,313.0766871,23.99955311,0.010900482,57.00716815,0,0,0,625.1880099,2250676.836,426.7712336,1536376.441,0,0,351287.6326
e-singletint,east,existing, 07/14  03:00:00,25.7875,14849.99849,25.43515135,23.99956359,24.71735747,0,290.3046413,23.99956359,0.011151666,58.29762607,0,0,0,605.9166648,2181299.993,402.9559759,1450641.513,0,0,351287.6326
e-singletint,east,existing, 07/14  04:00:00,25.6,14849.99849,25.32267534,23.99959363,24.66113448,0,267.5122217,23.99959363,0.011417529,59.662334,0,0,0,585.0344694,2106124.09,378.5823989,1362896.636,0,0,351287.6326
e-singletint,east,existing, 07/14  05:00:00,25.6,14849.99849,25.23004076,23.99961269,24.61482672,0,249.4515817,23.99961269,0.011620797,60.70497376,0,0,0,567.9779482,2044720.613,360.5174631,1297862.867,0,0,351287.6326
e-singletint,east,existing, 07/14  06:00:00,25.6,29699.99698,25.26561291,23.99963196,24.63262243,0,253.3194091,23.99963196,0.011762546,61.43164902,0,0,0,583.005305,2098819.098,364.3561402,1311682.105,0,0,351287.6326
e-singletint,east,existing, 07/14  07:00:00,25.9125,59399.99396,26.25086887,23.99925289,25.12506088,0,500.0559781,23.99925289,0.011171097,58.43416409,0,0,0,948.7608334,3415539,613.2934998,2207856.599,0,0,351287.6326
e-singletint,east,existing, 07/14  08:00:00,26.475,75599.99231,28.21928033,24.04315657,26.13121845,0,1044.857079,24.04315657,0.00954079,49.93021101,0,0,0,1564.16451,5630992.237,1156.724634,4164208.683,0,0,351287.6326
e-singletint,east,existing, 07/14  09:00:00,27.3875,59399.99396,29.73751714,24.80088916,27.26920315,0,1256.839173,24.80088916,0.008765853,43.90384061,0.5,0,0.25,1613.552649,5808789.536,1351.767595,4866363.34,0,0,351287.6326
e-singletint,east,existing, 07/14  10:00:00,28.1125,59399.99396,31.60437311,26.38440562,28.99438937,0,1373.032185,26.38440562,0.009012837,41.05930743,1,0,1,1661.825782,5982572.816,1465.873257,5277143.724,0,0,351287.6326
e-singletint,east,existing, 07/14  11:00:00,29.3625,37799.99615,31.48303698,26.29584084,28.88943891,0,1318.329774,26.29584084,0.009281588,42.49185141,1,0,1,1656.199618,5962318.625,1456.749158,5244296.967,0,0,351287.6326
e-singletint,east,existing, 07/14  12:00:00,31.375,37799.99615,30.49664311,25.49517371,27.99590841,0,1231.701065,25.49517371,0.009307937,44.68035326,1,0,1,1613.402021,5808247.276,1402.447381,5048810.57,0,0,351287.6326
e-singletint,east,existing, 07/14  13:00:00,32.8875,37799.99615,29.47912919,24.63131994,27.05522456,0,1165.748505,24.63131994,0.009188392,46.41127922,0.25,0,0,1567.781552,5644013.587,1355.056451,4878203.223,0,0,351287.6326
e-singletint,east,existing, 07/14  14:00:00,33.9875,37799.99615,28.94982838,24.13984197,26.54483518,0,1145.12744,24.13984197,0.008989728,46.76100095,0,0,0,1528.575496,5502871.785,1333.83683,4801812.587,0,0,351287.6326
e-singletint,east,existing, 07/14  15:00:00,34.775,37799.99615,28.73647163,24.00403221,26.37025192,0,1120.223975,24.00403221,0.008926624,46.78818983,0,0,0,1483.470178,5340492.641,1309.683641,4714861.109,0,0,351287.6326
e-singletint,east,existing, 07/14  16:00:00,35.375,37799.99615,28.58707707,23.99964879,26.29336293,0,1084.104312,23.99964879,0.00896097,46.96018288,0,0,0,1437.385452,5174587.627,1277.313126,4598327.253,0,0,351287.6326
e-singletint,east,existing, 07/14  17:00:00,35.6,37799.99615,28.270805,23.99955852,26.13518176,0,1003.880301,23.99955852,0.009108587,47.66227748,0,0,0,1359.970803,4895894.891,1198.99958,4316398.489,0,0,351287.6326
e-singletint,east,existing, 07/14  18:00:00,35.225,37799.99615,27.99872688,23.99929247,25.99900968,0,950.0123045,23.99929247,0.009178579,47.9875791,0,0,0,1306.64443,4703919.95,1141.775673,4110392.424,0,0,351287.6326
e-singletint,east,existing, 07/14  19:00:00,34.3125,90449.9908,27.62515884,23.99935257,25.81225571,0,846.5011615,23.99935257,0.009202651,48.11141669,0,0,0,1191.554385,4289595.785,1030.685439,3710467.579,0,0,351287.6326
e-singletint,east,existing, 07/14  20:00:00,32.8375,120149.9878,27.19620905,23.99934856,25.5977788,0,737.6443528,23.99934856,0.009354542,48.92483258,0,0,0,1081.556038,3893601.735,909.5136372,3274249.094,0,0,351287.6326
e-singletint,east,existing, 07/14  21:00:00,31.2,134999.9863,26.87427187,23.99930669,25.43678928,0,668.3056329,23.99930669,0.00946434,49.54078262,0,0,0,1010.652741,3638349.866,826.3582006,2974889.522,0,0,351287.6326
e-singletint,east,existing, 07/14  22:00:00,29.5375,120149.9878,26.57070171,23.99931393,25.28500782,0,600.10834,23.99931393,0.00958764,50.22726167,0,0,0,935.8179404,3368944.585,744.2478197,2679292.151,0,0,351287.6326
e-singletint,east,existing, 07/14  23:00:00,28.2125,90449.9908,26.24601038,23.99937888,25.12269463,0,489.1771283,23.99937888,0.009829617,51.52711638,0,0,0,806.9708789,2905095.164,622.1766573,2239835.966,0,0,351287.6326
e-singletint,east,existing, 07/14  24:00:00,27.1125,44549.99547,25.95315113,23.99945,24.97630057,0,403.9628347,23.99945,0.010108541,52.98558155,0,0,0,708.8190079,2551748.428,527.7535642,1899912.831,0,0,351287.6326
e-singletint,east,existing, 07/15  01:00:00,26.325,35099.99643,25.73448859,23.99951209,24.86700034,0,354.2832862,23.99951209,0.010484936,54.92560288,0,0,0,661.7155123,2382175.844,471.4711961,1697296.306,0,0,351287.6326
e-singletint,east,existing, 07/15  02:00:00,26.1,35099.99643,25.59632532,23.9995368,24.79793106,0,324.1641377,23.9995368,0.010840928,56.75846258,0,0,0,640.8114924,2306921.373,439.4664461,1582079.206,0,0,351287.6326
e-singletint,east,existing, 07/15  03:00:00,26.1,14849.99849,25.48884562,23.9995554,24.74420051,0,301.3130956,23.9995554,0.011138542,58.25226038,0,0,0,625.3316512,2251193.944,416.6113303,1499800.789,0,0,351287.6326
e-singletint,east,existing, 07/15  04:00:00,25.7875,14849.99849,25.36340711,23.99957804,24.68149257,0,276.0006665,23.99957804,0.011368878,59.41273246,0,0,0,597.2907544,2150246.716,388.6527572,1399149.926,0,0,351287.6326
e-singletint,east,existing, 07/15  05:00:00,25.6,14849.99849,25.25545718,23.99960705,24.62753212,0,254.3351964,23.99960705,0.011576369,60.47715131,0,0,0,573.3274283,2063978.742,365.4004037,1315441.453,0,0,351287.6326
e-singletint,east,existing, 07/15  06:00:00,25.6,14849.99849,25.25900638,23.99962532,24.62931585,0,252.5578437,23.99962532,0.011726708,61.24796462,0,0,0,579.5495017,2086378.206,363.6027833,1308970.02,0,0,351287.6326
e-singletint,east,existing, 07/15  07:00:00,25.6,55349.99437,25.913985,23.99947378,24.95672939,0,389.4479166,23.99947378,0.011408086,59.65145378,0,0,0,786.6606667,2831978.4,500.2749365,1800989.771,0,0,351287.6326
e-singletint,east,existing, 07/15  08:00:00,26.6,55349.99437,27.65086983,24.03257127,25.84172055,0,851.1563853,24.03257127,0.010142244,53.0592529,0,0,0,1369.67817,4930841.41,965.6068206,3476184.554,0,0,351287.6326
e-singletint,east,existing, 07/15  09:00:00,27.8875,75599.99231,30.64958974,25.74956042,28.19957508,0,1309.617316,25.74956042,0.009191358,43.52592246,1,0,0.75,1666.719313,6000189.527,1394.989004,5021960.414,0,0,351287.6326
e-singletint,east,existing, 07/15  10:00:00,28.675,75599.99231,31.7679034,26.67302247,29.22046294,0,1355.59991,26.67302247,0.009340158,41.85532362,1,0,1,1674.286182,6027430.256,1458.826905,5251776.86,0,0,351287.6326
e-singletint,east,existing, 07/15  11:00:00,28.9,55349.99437,31.91576087,26.683676,29.29971844,0,1344.985241,26.683676,0.009399735,42.09201026,1,0,1,1674.391678,6027810.039,1469.130924,5288871.328,0,0,351287.6326
e-singletint,east,existing, 07/15  12:00:00,31.3375,44549.99547,31.13484127,26.06117696,28.59800912,0,1272.737892,26.06117696,0.00940218,43.65616255,1,0,1,1623.736957,5845453.043,1437.464381,5174871.773,0,0,351287.6326
e-singletint,east,existing, 07/15  13:00:00,33.1125,44549.99547,29.9119662,25.04090162,27.47643391,0,1186.596376,25.04090162,0.009319626,45.95811336,1,0,0.5,1574.481666,5668133.999,1372.724593,4941808.534,0,0,351287.6326
e-singletint,east,existing, 07/15  14:00:00,33.9875,44549.99547,29.31295303,24.49022735,26.90159019,0,1157.792838,24.49022735,0.00914195,46.57136354,0,0,0,1540.91618,5547298.25,1345.035975,4842129.509,0,0,351287.6326
e-singletint,east,existing, 07/15  15:00:00,34.775,44549.99547,29.01781288,24.23942791,26.6286204,0,1142.595809,24.23942791,0.009072089,46.8728001,0,0,0,1518.049642,5464978.711,1334.464501,4804072.204,0,0,351287.6326
e-singletint,east,existing, 07/15  16:00:00,35.375,44549.99547,28.74175635,24.04216983,26.39196309,0,1119.681052,24.04216983,0.009035749,47.22581573,0,0,0,1493.582901,5376898.443,1316.718947,4740188.209,0,0,351287.6326
e-singletint,east,existing, 07/15  17:00:00,34.5375,44549.99547,28.39614452,23.9998585,26.19800151,0,1029.812864,23.9998585,0.009057422,47.42772296,0,0,0,1398.696237,5035306.452,1216.143901,4378118.045,0,0,351287.6326
e-singletint,east,existing, 07/15  18:00:00,32.15,44549.99547,27.98726838,23.99934943,25.99330891,0,934.0863919,23.99934943,0.009148964,47.91378582,0,0,0,1311.732962,4722238.663,1100.360344,3961297.239,0,0,351287.6326
e-singletint,east,existing, 07/15  19:00:00,30.7875,114749.9883,27.4622409,23.99934502,25.73079296,0,797.4230351,23.99934502,0.009297202,48.66624094,0,0,0,1164.700357,4192921.286,952.2341849,3428043.066,0,0,351287.6326
e-singletint,east,existing, 07/15  20:00:00,30.6,134999.9863,27.0486515,23.99924236,25.52394693,0,706.0043752,23.99924236,0.009518317,49.81929431,0,0,0,1066.712863,3840166.307,859.1524251,3092948.731,0,0,351287.6326
e-singletint,east,existing, 07/15  21:00:00,30.225,134999.9863,26.79258376,23.9991427,25.39586323,0,656.2744478,23.9991427,0.009670372,50.62244012,0,0,0,1019.112257,3668804.125,806.1783356,2902242.008,0,0,351287.6326
e-singletint,east,existing, 07/15  22:00:00,29.3125,134999.9863,26.54658125,23.99928139,25.27293132,0,588.0230653,23.99928139,0.00975851,51.10865688,0,0,0,940.8785613,3387162.821,730.3155958,2629136.145,0,0,351287.6326
e-singletint,east,existing, 07/15  23:00:00,28.525,114749.9883,26.27861388,23.99945516,25.13903452,0,486.4501499,23.99945516,0.009932684,52.02567652,0,0,0,816.8767664,2940756.359,622.1464556,2239727.24,0,0,351287.6326
e-singletint,east,existing, 07/15  24:00:00,27.6125,55349.99437,26.01356704,23.99953752,25.00655228,0,407.2875242,23.99953752,0.01011257,52.98612416,0,0,0,717.8327073,2584197.746,535.2808533,1927011.072,0,0,351287.6326
e-singletint,east,existing, 07/16  01:00:00,26.5125,35099.99643,25.76596452,23.99953685,24.88275069,0,361.6251452,23.99953685,0.010339042,54.17379672,0,0,0,661.7413197,2382268.751,480.3339784,1729202.322,0,0,351287.6326
e-singletint,east,existing, 07/16  02:00:00,25.7875,35099.99643,25.56837276,23.99954703,24.78395989,0,318.8968555,23.99954703,0.01058056,55.41809336,0,0,0,611.060801,2199818.883,431.4934939,1553376.578,0,0,351287.6326
e-singletint,east,existing, 07/16  03:00:00,25.6,14849.99849,25.43122508,23.99957803,24.71540156,0,289.5349691,23.99957803,0.010828865,56.69627249,0,0,0,581.9627624,2095065.945,400.5716785,1442058.043,0,0,351287.6326
e-singletint,east,existing, 07/16  04:00:00,25.225,14849.99849,25.30572336,23.99960258,24.65266297,0,264.4307367,23.99960258,0.011113601,58.1607878,0,0,0,558.0167163,2008860.179,372.3209673,1340355.482,0,0,351287.6326
e-singletint,east,existing, 07/16  05:00:00,25,14849.99849,25.19593233,23.99963013,24.59778123,0,242.7416319,23.99963013,0.011393985,59.63941418,0,0,0,538.334695,1938004.902,348.7282024,1255421.529,0,0,351287.6326
e-singletint,east,existing, 07/16  06:00:00,24.625,14849.99849,25.1656454,23.99965125,24.58264832,0,234.4741134,23.99965125,0.011593294,60.68639761,0,0,0,532.7706087,1917974.191,337.2710555,1214175.8,0,0,351287.6326
e-singletint,east,existing, 07/16  07:00:00,24.775,55349.99437,25.50441605,23.99958895,24.7520025,0,303.3846856,23.99958895,0.011470256,60.05420237,0,0,0,643.0359959,2314929.585,407.3786456,1466563.124,0,0,351287.6326
e-singletint,east,existing, 07/16  08:00:00,25.6875,55349.99437,26.0224972,23.99950219,25.01099969,0,437.0096252,23.99950219,0.01102297,57.78928613,0,0,0,834.4857278,3004148.62,548.5493847,1974777.785,0,0,351287.6326
e-singletint,east,existing, 07/16  09:00:00,27.1625,75599.99231,27.8670123,24.0342642,25.95063825,0,943.6973163,24.0342642,0.009765424,51.21643078,0,0,0,1450.04131,5220148.717,1062.679053,3825644.592,0,0,351287.6326
e-singletint,east,existing, 07/16  10:00:00,28.8,75599.99231,30.02134208,25.07504899,27.54819554,0,1274.439232,25.07504899,0.008901618,43.94615855,0.75,0,0.5,1626.678931,5856044.152,1374.09528,4946743.007,0,0,351287.6326
e-singletint,east,existing, 07/16  11:00:00,30.4625,55349.99437,30.7739467,25.70626265,28.24010467,0,1293.985097,25.70626265,0.009045603,42.98086764,1,0,1,1614.03717,5810533.811,1429.925618,5147732.226,0,0,351287.6326
e-singletint,east,existing, 07/16  12:00:00,31.475,44549.99547,30.05852277,25.14041509,27.59946893,0,1223.315455,25.14041509,0.009135101,44.88851349,1,0,0.75,1596.607503,5747787.012,1398.535201,5034726.724,0,0,351287.6326
e-singletint,east,existing, 07/16  13:00:00,32.0125,44549.99547,29.06308897,24.2484264,26.65575768,0,1164.957725,24.2484264,0.008926839,46.27642503,0,0,0,1556.852056,5604667.403,1347.646759,4851528.334,0,0,351287.6326
e-singletint,east,existing, 07/16  14:00:00,33.575,44549.99547,28.57380961,24.00242803,26.28811882,0,1085.08346,24.00242803,0.008832946,46.44919926,0,0,0,1439.096403,5180747.049,1263.995567,4550384.041,0,0,351287.6326
e-singletint,east,existing, 07/16  15:00:00,34.775,44549.99547,28.43679017,23.99976868,26.21827943,0,1044.340394,23.99976868,0.008892874,46.72018308,0,0,0,1383.988851,4982359.863,1232.313069,4436327.049,0,0,351287.6326
e-singletint,east,existing, 07/16  16:00:00,35.375,44549.99547,28.18761401,23.99954384,26.09357893,0,972.7563136,23.99954384,0.008880815,46.61117288,0,0,0,1289.412329,4641884.385,1165.630374,4196269.346,0,0,351287.6326
e-singletint,east,existing, 07/16  17:00:00,35.9125,44549.99547,27.97646233,23.99958232,25.98802233,0,912.7544989,23.99958232,0.008921668,46.8046934,0,0,0,1222.377684,4400559.663,1110.133189,3996479.482,0,0,351287.6326
e-singletint,east,existing, 07/16  18:00:00,35.4125,44549.99547,27.72196292,23.9995014,25.86073216,0,865.3044247,23.9995014,0.008987896,47.11757693,0,0,0,1174.830411,4229389.481,1058.393215,3810215.575,0,0,351287.6326
e-singletint,east,existing, 07/16  19:00:00,34.3125,114749.9883,27.38954077,23.99944823,25.6944945,0,783.1193443,23.99944823,0.008994576,47.13435553,0,0,0,1084.260961,3903339.459,966.9353039,3480967.094,0,0,351287.6326
e-singletint,east,existing, 07/16  20:00:00,33.2125,134999.9863,27.04722652,23.99933606,25.52328129,0,710.8965521,23.99933606,0.009190245,48.17566658,0,0,0,1024.523949,3688286.218,885.803757,3188893.525,0,0,351287.6326
e-singletint,east,existing, 07/16  21:00:00,31.7375,134999.9863,26.77174141,23.99922509,25.38548325,0,654.7065901,23.99922509,0.00945707,49.6039068,0,0,0,989.7397522,3563063.108,817.2200689,2941992.248,0,0,351287.6326
e-singletint,east,existing, 07/16  22:00:00,30.0375,134999.9863,26.49587818,23.99932419,25.24760118,0,577.3323031,23.99932419,0.009528166,50.02142198,0,0,0,901.9219339,3246918.962,725.5845375,2612104.335,0,0,351287.6326
e-singletint,east,existing, 07/16  23:00:00,28.7125,114749.9883,26.20494187,23.99949268,25.10221727,0,469.8658817,23.99949268,0.009678741,50.81849428,0,0,0,772.1657775,2779796.799,607.0540768,2185394.677,0,0,351287.6326
e-singletint,east,existing, 07/16  24:00:00,27.6125,55349.99437,25.9263745,23.99957536,24.96297493,0,387.7471096,23.99957536,0.009931782,52.15894447,0,0,0,678.0891265,2441120.855,515.7530053,1856710.819,0,0,351287.6326
e-singletint,east,existing, 07/17  01:00:00,26.8875,29699.99698,25.710894,23.99956616,24.85523008,0,349.3325484,23.99956616,0.01031119,54.13934994,0,0,0,646.4070559,2327065.401,471.2588566,1696531.884,0,0,351287.6326
e-singletint,east,existing, 07/17  02:00:00,26.325,22949.99767,25.53046801,23.99956078,24.76501439,0,310.7276457,23.99956078,0.010664937,55.93003867,0,0,0,609.7117197,2194962.191,427.8982018,1540433.527,0,0,351287.6326
e-singletint,east,existing, 07/17  03:00:00,25.7875,14849.99849,25.37307439,23.99958816,24.68633128,0,278.0792675,23.99958816,0.010976263,57.51265488,0,0,0,576.2143948,2074371.821,390.7274401,1406618.784,0,0,351287.6326
e-singletint,east,existing, 07/17  04:00:00,25.225,14849.99849,25.23246224,23.99961952,24.61604088,0,250.3237854,23.99961952,0.011287305,59.11329352,0,0,0,546.6016473,1967765.93,358.218451,1289586.424,0,0,351287.6326
e-singletint,east,existing, 07/17  05:00:00,25,14849.99849,25.13293238,23.99964345,24.56628792,0,230.7507721,23.99964345,0.011529714,60.3596541,0,0,0,526.7018831,1896126.779,336.734916,1212245.698,0,0,351287.6326
e-singletint,east,existing, 07/17  06:00:00,25.375,29699.99698,25.2065982,23.99965319,24.60312569,0,241.9402589,23.99965319,0.011670572,61.12204485,0,0,0,556.9627544,2005065.916,351.0611435,1263820.117,0,0,351287.6326
e-singletint,east,existing, 07/17  07:00:00,25.6,59399.99396,26.42962592,23.9992104,25.21441816,0,540.4017191,23.9992104,0.011030404,57.8498404,0,0,0,996.3573166,3586886.34,650.8226377,2342961.496,0,0,351287.6326
e-singletint,east,existing, 07/17  08:00:00,26.2875,75599.99231,29.4110439,24.71279652,27.06192021,0,1220.565474,24.71279652,0.009263442,46.78514147,0.5,0,0.5,1687.363743,6074509.475,1308.527985,4710700.745,0,0,351287.6326
e-singletint,east,existing, 07/17  09:00:00,27.3875,59399.99396,30.35192296,25.30512258,27.82852277,0,1307.839588,25.30512258,0.008823897,42.96993653,1,0,1,1653.328894,5951984.019,1418.364408,5106111.87,0,0,351287.6326
e-singletint,east,existing, 07/17  10:00:00,28.8,59399.99396,31.01033886,25.81567732,28.41300809,0,1333.555962,25.81567732,0.008892906,41.99471909,1,0,1,1636.920855,5892915.079,1438.061657,5177021.966,0,0,351287.6326
