Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-singletint,east,existing, 07/17  11:00:00,30.15,37799.99615,31.75707285,26.51231326,29.13469305,0,1347.811027,26.51231326,0.009180654,41.58406749,1,0,1,1636.628441,5891862.389,1472.658206,5301569.54,0,0,351287.6326
e-singletint,east,existing, 07/17  12:00:00,31.975,37799.99615,30.78733302,25.76822653,28.27777978,0,1252.111295,25.76822653,0.00930303,44.00354465,1,0,1,1604.274481,5775388.131,1431.586229,5153710.426,0,0,351287.6326
e-singletint,east,existing, 07/17  13:00:00,33.8,37799.99615,29.55766136,24.69603297,27.12684717,0,1175.580527,24.69603297,0.009130236,46.01882934,0.5,0,0.25,1546.698385,5568114.186,1367.848527,4924254.697,0,0,351287.6326
e-singletint,east,existing, 07/17  14:00:00,34.775,37799.99615,29.06775377,24.22122643,26.6444901,0,1158.352504,24.22122643,0.008915946,46.22063302,0,0,0,1509.010509,5432437.832,1354.291707,4875450.146,0,0,351287.6326
e-singletint,east,existing, 07/17  15:00:00,35.375,37799.99615,28.6802661,24.00704819,26.34365715,0,1105.033952,24.00704819,0.008782416,46.08111922,0,0,0,1425.61135,5132200.861,1300.003741,4680013.468,0,0,351287.6326
e-singletint,east,existing, 07/17  16:00:00,35.9125,37799.99615,28.43193266,23.9998518,26.21589223,0,1038.314298,23.9998518,0.008792517,46.10662266,0,0,0,1341.369807,4828931.304,1235.630258,4448268.929,0,0,351287.6326
e-singletint,east,existing, 07/17  17:00:00,36.1,37799.99615,28.17669283,23.999659,26.08817591,0,976.4939615,23.999659,0.00890811,46.65743171,0,0,0,1283.267019,4619761.267,1175.367336,4231322.411,0,0,351287.6326
e-singletint,east,existing, 07/17  18:00:00,35.7875,37799.99615,27.89651891,23.99939498,25.94795695,0,921.3511873,23.99939498,0.008972891,46.94506156,0,0,0,1230.552903,4429990.451,1117.497301,4022990.282,0,0,351287.6326
e-singletint,east,existing, 07/17  19:00:00,35.225,90449.9908,27.61295265,23.99942626,25.80618945,0,843.8106023,23.99942626,0.009006427,47.09999601,0,0,0,1150.341448,4141229.211,1035.326855,3727176.679,0,0,351287.6326
e-singletint,east,existing, 07/17  20:00:00,33.9375,120149.9878,27.22784794,23.9993858,25.61361687,0,747.9775465,23.9993858,0.009099777,47.61147708,0,0,0,1052.907494,3790466.977,928.697533,3343311.119,0,0,351287.6326
e-singletint,east,existing, 07/17  21:00:00,32.6125,134999.9863,26.94064166,23.99934499,25.46999332,0,687.105916,23.99934499,0.009176574,48.05628827,0,0,0,995.4283631,3583542.107,856.8256065,3084572.184,0,0,351287.6326
e-singletint,east,existing, 07/17  22:00:00,31.2,120149.9878,26.69839507,23.9993286,25.34886184,0,634.0762613,23.9993286,0.009284815,48.66409665,0,0,0,942.793648,3394057.133,791.9392509,2850981.303,0,0,351287.6326
e-singletint,east,existing, 07/17  23:00:00,29.5375,90449.9908,26.37843515,23.99936192,25.18889854,0,522.510521,23.99936192,0.009363185,49.08726545,0,0,0,807.4402181,2906784.785,666.3936827,2399017.258,0,0,351287.6326
e-singletint,east,existing, 07/17  24:00:00,28.2125,44549.99547,26.07917733,23.99944427,25.0393108,0,433.5776081,23.99944427,0.009504906,49.81878993,0,0,0,702.8435654,2530236.836,566.4335056,2039160.62,0,0,351287.6326
e-singletint,east,existing, 07/18  01:00:00,27.1125,29699.99698,25.82327498,23.99951461,24.91139479,0,374.4022757,23.99951461,0.009811384,51.3999328,0,0,0,643.8368667,2317812.72,498.1349122,1793285.684,0,0,351287.6326
e-singletint,east,existing, 07/18  02:00:00,26.325,22949.99767,25.60815958,23.99956126,24.80386042,0,327.1900656,23.99956126,0.010205586,53.43160261,0,0,0,601.2327319,2164437.835,444.3327387,1599597.859,0,0,351287.6326
e-singletint,east,existing, 07/18  03:00:00,25.7875,14849.99849,25.43198836,23.99958923,24.71578879,0,290.3345183,23.99958923,0.010567201,55.29314272,0,0,0,567.416509,2042699.433,402.9583786,1450650.163,0,0,351287.6326
e-singletint,east,existing, 07/18  04:00:00,25.225,14849.99849,25.2678937,23.99961953,24.63375661,0,257.9821555,23.99961953,0.010894528,56.9401643,0,0,0,533.4112164,1920280.379,365.8591511,1317092.944,0,0,351287.6326
e-singletint,east,existing, 07/18  05:00:00,24.625,14849.99849,25.11130193,23.99964841,24.55547517,0,229.2924774,23.99964841,0.01116543,58.30894523,0,0,0,498.422893,1794322.415,332.1017857,1195566.428,0,0,351287.6326
e-singletint,east,existing, 07/18  06:00:00,24.4,29699.99698,25.21834552,23.99967696,24.60901124,0,242.8014966,23.99967696,0.011354626,59.31674323,0,0,0,528.1023998,1901168.639,343.660999,1237179.596,0,0,351287.6326
e-singletint,east,existing, 07/18  07:00:00,24.775,59399.99396,27.46532881,23.99852247,25.73192564,0,809.1743364,23.99852247,0.010230572,53.56098553,0,0,0,1309.656902,4714764.848,912.0218617,3283278.702,0,0,351287.6326
e-singletint,east,existing, 07/18  08:00:00,26.375,75599.99231,30.33765165,25.348029,27.84284032,0,1315.025341,25.348029,0.008953165,43.42375042,0.75,0,0.75,1658.84162,5971829.833,1390.351159,5005264.173,0,0,351287.6326
e-singletint,east,existing, 07/18  09:00:00,27.8875,59399.99396,32.44728066,27.1419883,29.79463448,0,1434.281761,27.1419883,0.009121137,39.73351317,1,0,1,1676.197596,6034311.344,1514.35486,5451677.495,0,0,351287.6326
e-singletint,east,existing, 07/18  10:00:00,29.3625,59399.99396,33.5700842,28.16711409,30.86859915,0,1459.323502,28.16711409,0.009557441,39.16281227,1,0,1,1686.439435,6071181.967,1550.433468,5581560.486,0,0,351287.6326
e-singletint,east,existing, 07/18  11:00:00,31.0625,37799.99615,33.4848779,28.08227335,30.78357563,0,1404.276755,28.08227335,0.009835812,40.4741319,1,0,1,1672.401895,6020646.823,1538.816991,5539741.168,0,0,351287.6326
e-singletint,east,existing, 07/18  12:00:00,32.7,37799.99615,32.47502169,27.2482104,29.86161605,0,1317.241962,27.2482104,0.009861474,42.60772648,1,0,1,1635.848571,5889054.857,1487.192835,5353894.206,0,0,351287.6326
e-singletint,east,existing, 07/18  13:00:00,33.675,37799.99615,30.99680523,25.94124561,28.46902542,0,1235.491725,25.94124561,0.009564473,44.61608429,1,0,1,1585.405328,5707459.181,1420.397272,5113430.18,0,0,351287.6326
e-singletint,east,existing, 07/18  14:00:00,34.5875,37799.99615,30.2705033,25.26029351,27.76539841,0,1205.602316,25.26029351,0.009293372,45.1139797,1,0,1,1543.977417,5558318.702,1394.25207,5019307.453,0,0,351287.6326
e-singletint,east,existing, 07/18  15:00:00,35.6875,37799.99615,29.86401295,24.90505588,27.38453441,0,1187.860777,24.90505588,0.009161963,45.39082482,1,0,0.25,1509.859689,5435494.879,1384.266371,4983358.935,0,0,351287.6326
e-singletint,east,existing, 07/18  16:00:00,36.1,37799.99615,29.44960017,24.55873478,27.00416747,0,1172.373904,24.55873478,0.009053135,45.75085367,0,0,0,1489.880802,5363570.889,1376.288642,4954639.112,0,0,351287.6326
e-singletint,east,existing, 07/18  17:00:00,36.475,37799.99615,29.03158062,24.24032774,26.63595418,0,1153.61712,24.24032774,0.008999289,46.34109158,0,0,0,1474.370491,5307733.766,1361.023145,4899683.323,0,0,351287.6326
e-singletint,east,existing, 07/18  18:00:00,36.0125,37799.99615,28.63910009,24.04900099,26.34405054,0,1119.586039,24.04900099,0.008965096,46.67042749,0,0,0,1449.017921,5216464.517,1320.752588,4754709.317,0,0,351287.6326
e-singletint,east,existing, 07/18  19:00:00,35.225,90449.9908,28.16614924,23.99983988,26.08299456,0,997.4153208,23.99983988,0.008956352,46.74557506,0,0,0,1317.033777,4741321.596,1189.024358,4280487.688,0,0,351287.6326
e-singletint,east,existing, 07/18  20:00:00,34.3125,120149.9878,27.69334268,23.99929637,25.84631953,0,872.4879472,23.99929637,0.009037129,47.16266627,0,0,0,1186.414589,4271092.519,1056.382787,3802978.034,0,0,351287.6326
e-singletint,east,existing, 07/18  21:00:00,32.8375,134999.9863,27.32258068,23.99926298,25.66092183,0,786.2469055,23.99926298,0.00912753,47.65803647,0,0,0,1104.908981,3977672.332,957.8455474,3448243.971,0,0,351287.6326
e-singletint,east,existing, 07/18  22:00:00,31.2,120149.9878,26.99748848,23.99925479,25.49837163,0,708.864449,23.99925479,0.009235203,48.26105679,0,0,0,1027.973217,3700703.581,866.7808263,3120410.975,0,0,351287.6326
e-singletint,east,existing, 07/18  23:00:00,29.5375,90449.9908,26.63684096,23.9993031,25.31807203,0,584.8419598,23.9993031,0.009421421,49.23819477,0,0,0,892.1953144,3211903.132,728.8873494,2623994.458,0,0,351287.6326
e-singletint,east,existing, 07/18  24:00:00,28.2125,44549.99547,26.30376538,23.99938543,25.15157541,0,485.770967,23.99938543,0.009698572,50.69640104,0,0,0,787.6507947,2835542.861,618.7617459,2227542.285,0,0,351287.6326
e-singletint,east,existing, 07/19  01:00:00,27.1125,29699.99698,26.01764852,23.99945262,25.00855057,0,417.9503796,23.99945262,0.010049923,52.52338123,0,0,0,721.5739314,2597666.153,541.752713,1950309.767,0,0,351287.6326
e-singletint,east,existing, 07/19  02:00:00,26.325,22949.99767,25.77783323,23.9995045,24.88866886,0,363.8810006,23.9995045,0.010420632,54.42873573,0,0,0,668.4391624,2406380.985,481.0470123,1731769.244,0,0,351287.6326
e-singletint,east,existing, 07/19  03:00:00,25.7875,14849.99849,25.58409209,23.99953997,24.79181603,0,322.0442757,23.99953997,0.010715072,55.94050315,0,0,0,623.4508442,2244423.039,434.6652061,1564794.742,0,0,351287.6326
e-singletint,east,existing, 07/19  04:00:00,25.225,14849.99849,25.4047027,23.99957757,24.70214014,0,285.4752116,23.99957757,0.01097209,57.25894638,0,0,0,579.942588,2087793.317,393.3456804,1416044.449,0,0,351287.6326
e-singletint,east,existing, 07/19  05:00:00,25,14849.99849,25.26094964,23.99961135,24.6302805,0,256.8577172,23.99961135,0.01120188,58.43680735,0,0,0,547.1174941,1969622.979,362.8284847,1306182.545,0,0,351287.6326
e-singletint,east,existing, 07/19  06:00:00,24.625,29699.99698,25.2906151,23.9996367,24.6451259,0,257.8733566,23.9996367,0.011376448,59.33104677,0,0,0,555.4592169,1999653.181,360.6440043,1298318.416,0,0,351287.6326
e-singletint,east,existing, 07/19  07:00:00,24.775,59399.99396,26.90825962,23.99895152,25.45360557,0,658.2823561,23.99895152,0.010578794,55.27563638,0,0,0,1122.588411,4041318.28,761.5351701,2741526.612,0,0,351287.6326
e-singletint,east,existing, 07/19  08:00:00,26.0625,75599.99231,29.62789908,24.80530332,27.2166012,0,1256.035333,24.80530332,0.009044192,45.23169554,0.5,0,0.5,1665.972853,5997502.272,1338.072213,4817059.966,0,0,351287.6326
e-singletint,east,existing, 07/19  09:00:00,27.3875,59399.99396,31.76655925,26.48283257,29.12469591,0,1403.223928,26.48283257,0.008951997,40.4711393,1,0,1,1667.213718,6001969.384,1485.037274,5346134.185,0,0,351287.6326
e-singletint,east,existing, 07/19  10:00:00,29.175,59399.99396,32.92997142,27.53954027,30.23475584,0,1434.601775,27.53954027,0.009328513,39.60924479,1,0,1,1668.604646,6006976.727,1527.560343,5499217.235,0,0,351287.6326
e-singletint,east,existing, 07/19  11:00:00,31.375,37799.99615,32.91863487,27.57461099,30.24662293,0,1375.575321,27.57461099,0.009685065,41.02058672,1,0,1,1652.302609,5948289.391,1514.09832,5450753.952,0,0,351287.6326
e-singletint,east,existing, 07/19  12:00:00,32.8875,37799.99615,32.11398542,26.92894968,29.52146755,0,1292.412376,26.92894968,0.009824898,43.20876502,1,0,1,1627.225294,5858011.057,1462.312217,5264323.983,0,0,351287.6326
e-singletint,east,existing, 07/19  13:00:00,34.3625,37799.99615,30.96774711,25.95018116,28.45896413,0,1222.388399,25.95018116,0.009654908,44.9636705,1,0,1,1577.862848,5680306.254,1410.118877,5076427.956,0,0,351287.6326
e-singletint,east,existing, 07/19  14:00:00,35.6875,37799.99615,30.43686173,25.44465113,27.94075643,0,1200.884008,25.44465113,0.009435336,45.2475278,1,0,1,1532.616916,5517420.897,1393.41388,5016289.969,0,0,351287.6326
e-singletint,east,existing, 07/19  15:00:00,36.1,37799.99615,30.16596399,25.18044938,27.67320669,0,1196.206559,25.18044938,0.009283947,45.22026932,1,0,1,1511.582676,5441697.633,1391.429866,5009147.519,0,0,351287.6326
e-singletint,east,existing, 07/19  16:00:00,36.475,37799.99615,29.99643073,25.04032866,27.5183797,0,1192.176176,25.04032866,0.009218747,45.25551216,1,0,1,1497.883135,5392379.284,1388.130272,4997268.98,0,0,351287.6326
e-singletint,east,existing, 07/19  17:00:00,36.325,37799.99615,29.70459686,24.84236986,27.27348336,0,1177.042179,24.84236986,0.009242755,45.8934821,0.75,0,0,1497.937921,5392576.517,1379.415991,4965897.567,0,0,351287.6326
e-singletint,east,existing, 07/19  18:00:00,35.4125,37799.99615,29.02071943,24.31898781,26.66985362,0,1154.591829,24.31898781,0.009083675,46.51903956,0,0,0,1499.000987,5396403.553,1361.243063,4900475.027,0,0,351287.6326
e-singletint,east,existing, 07/19  19:00:00,32.9375,90449.9908,28.19770162,24.00473165,26.10121663,0,1003.266646,24.00473165,0.008987592,46.92242297,0,0,0,1354.12443,4874847.947,1177.471505,4238897.418,0,0,351287.6326
e-singletint,east,existing, 07/19  20:00:00,30.6375,120149.9878,27.54502242,23.99929608,25.77215925,0,826.9005747,23.99929608,0.009198409,48.07148487,0,0,0,1180.052449,4248188.815,980.3707202,3529334.593,0,0,351287.6326
e-singletint,east,existing, 07/19  21:00:00,29.3125,134999.9863,27.10254351,23.99924364,25.55089358,0,723.7019142,23.99924364,0.009360329,48.95494378,0,0,0,1072.319425,3860349.932,865.9407143,3117386.571,0,0,351287.6326
e-singletint,east,existing, 07/19  22:00:00,28.525,120149.9878,26.78386507,23.99925378,25.39155942,0,650.9885512,23.99925378,0.009506776,49.75974998,0,0,0,993.4413417,3576388.83,786.597006,2831749.222,0,0,351287.6326
e-singletint,east,existing, 07/19  23:00:00,27.9875,90449.9908,26.47907588,23.99931165,25.23919377,0,544.0878855,23.99931165,0.009738543,50.97324302,0,0,0,872.1690479,3139808.572,675.2119348,2430762.965,0,0,351287.6326
e-singletint,east,existing, 07/19  24:00:00,27.1125,44549.99547,26.19064755,23.99938788,25.09501772,0,458.177732,23.99938788,0.009998442,52.34507376,0,0,0,774.692504,2788893.014,581.9321477,2094955.732,0,0,351287.6326
e-singletint,east,existing, 07/20  01:00:00,26.7,29699.99698,25.98980617,23.99944079,24.99462348,0,410.4224544,23.99944079,0.010243699,53.62835289,0,0,0,725.9497901,2613419.245,530.7141967,1910571.108,0,0,351287.6326
e-singletint,east,existing, 07/20  02:00:00,26.325,22949.99767,25.81789056,23.99947883,24.9086847,0,372.0397375,23.99947883,0.01047693,54.82902943,0,0,0,685.9306432,2469350.315,489.174176,1761027.033,0,0,351287.6326
e-singletint,east,existing, 07/20  03:00:00,26.1,14849.99849,25.66145953,23.9995168,24.83048816,0,337.7108724,23.9995168,0.010682819,55.8881981,0,0,0,648.2203131,2333593.127,452.9475504,1630611.182,0,0,351287.6326
e-singletint,east,existing, 07/20  04:00:00,26.1,14849.99849,25.54586477,23.9995443,24.77270453,0,313.2355673,23.9995443,0.010857008,56.78376658,0,0,0,623.0046476,2242816.731,428.4730001,1542502.8,0,0,351287.6326
e-singletint,east,existing, 07/20  05:00:00,25.7875,14849.99849,25.4350079,23.99956953,24.71728872,0,290.4169062,23.99956953,0.011011746,57.61538904,0,0,0,596.0938225,2145937.761,403.0209868,1450875.553,0,0,351287.6326
e-singletint,east,existing, 07/20  06:00:00,25.9125,29699.99698,25.38732412,23.99959248,24.6934583,0,279.8221258,23.99959248,0.011144711,58.35771,0,0,0,589.4208651,2121915.114,393.4716419,1416497.911,0,0,351287.6326
e-singletint,east,existing, 07/20  07:00:00,26.1,59399.99396,25.60809209,23.99951629,24.80380419,0,358.9463602,23.99951629,0.010965312,57.45651616,0,0,0,704.4018774,2535846.759,474.07616,1706674.176,0,0,351287.6326
e-singletint,east,existing, 07/20  08:00:00,26.7875,75599.99231,26.069159,23.99946102,25.03431001,0,475.2928273,23.99946102,0.010429439,54.72909256,0,0,0,842.8158924,3034137.213,596.0659909,2145837.567,0,0,351287.6326
e-singletint,east,existing, 07/20  09:00:00,29.325,59399.99396,26.74156189,23.99939343,25.37047766,0,596.862621,23.99939343,0.009820889,51.60548182,0,0,0,962.9035793,3466452.885,738.9783187,2660321.947,0,0,351287.6326
e-singletint,east,existing, 07/20  10:00:00,29.5375,59399.99396,27.0380302,23.99947587,25.51875304,0,664.9615136,23.99947587,0.009383266,49.33993829,0,0,0,1009.720085,3634992.305,808.9206313,2912114.273,0,0,351287.6326
e-singletint,east,existing, 07/20  11:00:00,28.9,37799.99615,27.17391121,23.99959801,25.58675461,0,679.3518982,23.99959801,0.009159724,48.21157417,0,0,0,1003.108276,3611189.792,818.03278,2944918.008,0,0,351287.6326
e-singletint,east,existing, 07/20  12:00:00,29.9625,37799.99615,27.48038209,23.99958272,25.73998241,0,762.28707,23.99958272,0.009049089,47.62573612,0,0,0,1095.515093,3943854.333,909.976532,3275915.515,0,0,351287.6326
e-singletint,east,existing, 07/20  13:00:00,30.225,37799.99615,27.57007297,23.99958749,25.78483023,0,789.4770952,23.99958749,0.009019689,47.45522406,0,0,0,1125.664712,4052392.962,939.4097585,3381875.131,0,0,351287.6326
e-singletint,east,existing, 07/20  14:00:00,25.8125,37799.99615,27.01690875,23.99967301,25.50829088,0,637.6122194,23.99967301,0.009078412,47.78965194,0,0,0,937.7025585,3375729.211,750.4315705,2701553.654,0,0,351287.6326
e-singletint,east,existing, 07/20  15:00:00,23.675,37799.99615,26.73898034,23.99972561,25.36935297,0,555.9660252,23.99972561,0.009244467,48.63840694,0,0,0,842.5418329,3033150.598,650.7786263,2342803.055,0,0,351287.6326
e-singletint,east,existing, 07/20  16:00:00,24.9625,37799.99615,26.99837093,23.99961641,25.49899367,0,627.162089,23.99961641,0.009364792,49.2438941,0,0,0,954.6812764,3436852.595,732.7790999,2638004.76,0,0,351287.6326
e-singletint,east,existing, 07/20  17:00:00,27.2875,37799.99615,26.98185734,23.99948928,25.49067331,0,640.4958449,23.99948928,0.009458975,49.70066765,0,0,0,984.2059877,3543141.556,765.7714159,2756777.097,0,0,351287.6326
e-singletint,east,existing, 07/20  18:00:00,28.3,37799.99615,26.65637906,23.99949069,25.32793487,0,585.0971951,23.99949069,0.009604013,50.43211584,0,0,0,924.6973725,3328910.541,718.9147053,2588092.939,0,0,351287.6326
e-singletint,east,existing, 07/20  19:00:00,26.2375,90449.9908,26.23962127,23.99956809,25.11959468,0,483.3376346,23.99956809,0.009799179,51.44078899,0,0,0,796.9375739,2868975.266,599.7893858,2159241.789,0,0,351287.6326
e-singletint,east,existing, 07/20  20:00:00,24.625,120149.9878,25.80641741,23.99959908,24.90300825,0,393.0915598,23.99959908,0.010125931,53.16215472,0,0,0,684.7807292,2465210.625,495.91332,1785287.952,0,0,351287.6326
e-singletint,east,existing, 07/20  21:00:00,24.4,134999.9863,25.63090925,23.99956869,24.81523897,0,370.7199054,23.99956869,0.010318531,54.21155289,0,0,0,664.3380268,2391616.896,471.5850161,1697706.058,0,0,351287.6326
e-singletint,east,existing, 07/20  22:00:00,24.4,120149.9878,25.51383882,23.99954047,24.75668965,0,355.9002388,23.99954047,0.010436349,54.84110555,0,0,0,650.2558982,2340921.234,456.7708652,1644375.115,0,0,351287.6326
e-singletint,east,existing, 07/20  23:00:00,24.4,90449.9908,25.3456618,23.99957637,24.67261908,0,290.9413749,23.99957637,0.010721071,56.31173922,0,0,0,570.2398313,2052863.393,391.8552514,1410678.905,0,0,351287.6326
e-singletint,east,existing, 07/20  24:00:00,24.0875,44549.99547,25.16175994,23.99963208,24.58069601,0,239.6156724,23.99963208,0.011033799,57.92552744,0,0,0,505.5535281,1819992.701,337.8878426,1216396.233,0,0,351287.6326
e-singletint,east,existing, 07/21  01:00:00,23.9,29699.99698,25.03221744,23.99966455,24.515941,0,214.4407804,23.99966455,0.011293079,59.26230772,0,0,0,477.7146785,1719772.843,311.1350547,1120086.197,0,0,351287.6326
e-singletint,east,existing, 07/21  02:00:00,23.9,22949.99767,24.94951358,23.99968603,24.47459981,0,198.5417301,23.99968603,0.011566755,60.6721897,0,0,0,465.5519043,1675986.856,295.234459,1062844.053,0,0,351287.6326
e-singletint,east,existing, 07/21  03:00:00,23.525,14849.99849,24.85544773,23.99970638,24.42757706,0,181.9860821,23.99970638,0.011782369,61.78207809,0,0,0,444.3619589,1599703.052,275.5083019,991829.887,0,0,351287.6326
e-singletint,east,existing, 07/21  04:00:00,22.9875,14849.99849,24.74371325,23.99973241,24.37172283,0,162.8219425,23.99973241,0.011983697,62.81770972,0.5,0,0,415.0082242,1494029.607,251.807351,906506.4637,0,0,351287.6326
e-singletint,east,existing, 07/21  05:00:00,22.8,14849.99849,24.65721297,23.99975584,24.32848441,0,148.0490217,23.99975584,0.012184236,63.84863836,1,0,0,395.7810117,1424811.642,235.4521455,847627.724,0,0,351287.6326
e-singletint,east,existing, 07/21  06:00:00,21.7375,29699.99698,24.52092135,23.99979942,24.26036039,0,124.5481082,23.99979942,0.012312279,64.54711178,1,0,0,346.1222211,1246039.996,203.0100628,730836.226,0,0,351287.6326
e-singletint,east,existing, 07/21  07:00:00,21.1,59399.99396,24.53973845,23.99982788,24.26978317,0,158.1735981,23.99982788,0.012117592,63.56975004,0.75,0,0,390.5391559,1405940.961,231.2571537,832525.7532,0,0,351287.6326
e-singletint,east,existing, 07/21  08:00:00,21.7875,75599.99231,24.83872286,23.99980881,24.41926583,0,222.1162933,23.99980881,0.011614489,61.01691149,0,0,0,487.3942195,1754619.19,300.9321068,1083355.584,0,0,351287.6326
e-singletint,east,existing, 07/21  09:00:00,22.575,59399.99396,25.49879394,23.99975861,24.74927627,0,297.3545377,23.99975861,0.011101871,58.39347508,0,0,0,590.5033165,2125811.939,382.7437298,1377877.427,0,0,351287.6326
e-singletint,east,existing, 07/21  10:00:00,23.4875,59399.99396,26.59788231,23.99945237,25.29866734,0,546.5355934,23.99945237,0.010154875,53.49284019,0,0,0,911.6692327,3282009.238,639.3205308,2301553.911,0,0,351287.6326
e-singletint,east,existing, 07/21  11:00:00,23.525,37799.99615,27.27769196,23.99933966,25.63851581,0,709.4385768,23.99933966,0.009201914,48.54687221,0,0,0,1045.260805,3762938.9,802.555339,2889199.22,0,0,351287.6326
e-singletint,east,existing, 07/21  12:00:00,24.7375,37799.99615,27.52984269,23.99943799,25.76464034,0,779.8793472,23.99943799,0.008698322,45.92672178,0,0,0,1079.48347,3886140.49,883.4002601,3180240.936,0,0,351287.6326
e-singletint,east,existing, 07/21  13:00:00,26.975,37799.99615,27.37219081,23.99965429,25.68592255,0,733.3375267,23.99965429,0.008702255,45.91766094,0,0,0,1021.278726,3676603.414,855.942209,3081391.952,0,0,351287.6326
e-singletint,east,existing, 07/21  14:00:00,28.8,37799.99615,27.53060656,23.99964752,25.76512704,0,774.4085381,23.99964752,0.008809895,46.43101215,0,0,0,1081.637317,3893894.341,912.3113187,3284320.747,0,0,351287.6326
e-singletint,east,existing, 07/21  15:00:00,29.775,37799.99615,27.43340418,23.99965572,25.71652995,0,749.5078866,23.99965572,0.008840906,46.57453329,0,0,0,1052.547095,3789169.543,895.6060851,3224181.907,0,0,351287.6326
e-singletint,east,existing, 07/21  16:00:00,29.625,37799.99615,27.3117535,23.99963719,25.65569535,0,719.6083637,23.99963719,0.008916722,46.93871923,0,0,0,1022.622948,3681442.614,864.4398933,3111983.616,0,0,351287.6326
e-singletint,east,existing, 07/21  17:00:00,30.4625,37799.99615,27.21378551,23.99953582,25.60666066,0,704.4728438,23.99953582,0.009059487,47.66173065,0,0,0,1017.392852,3662614.268,856.3878294,3082996.186,0,0,351287.6326
e-singletint,east,existing, 07/21  18:00:00,30.4125,37799.99615,27.02270046,23.99946722,25.51108384,0,680.8986442,23.99946722,0.009163963,48.17321107,0,0,0,997.7356823,3591848.456,832.2751517,2996190.546,0,0,351287.6326
e-singletint,east,existing, 07/21  19:00:00,29.3125,90449.9908,26.58734824,23.99954002,25.29344413,0,570.0774932,23.99954002,0.009237011,48.53298619,0,0,0,865.155038,3114558.137,712.269376,2564169.754,0,0,351287.6326
e-singletint,east,existing, 07/21  20:00:00,28.2125,120149.9878,26.20482193,23.99955502,25.10218847,0,484.3883313,23.99955502,0.009459727,49.71704658,0,0,0,770.8575086,2775087.031,617.3574371,2222486.774,0,0,351287.6326
e-singletint,east,existing, 07/21  21:00:00,26.7375,134999.9863,25.92322427,23.99953461,24.96137944,0,435.6777261,23.99953461,0.009693128,50.94412832,0,0,0,720.7291621,2594624.984,556.2625643,2002545.232,0,0,351287.6326
e-singletint,east,existing, 07/21  22:00:00,25.7875,120149.9878,25.71122351,23.99953261,24.85537806,0,398.0206838,23.99953261,0.009990326,52.48141137,0,0,0,686.5425545,2471553.196,510.6254102,1838251.477,0,0,351287.6326
e-singletint,east,existing, 07/21  23:00:00,24.85,90449.9908,25.47052401,23.99956211,24.73504306,0,317.2920794,23.99956211,0.010332805,54.25102521,0,0,0,587.2782921,2114201.852,421.9961634,1519186.188,0,0,351287.6326
e-singletint,east,existing, 07/21  24:00:00,24.0875,44549.99547,25.23886426,23.99962512,24.61924469,0,255.5580634,23.99962512,0.010603658,55.64910503,0,0,0,505.3852163,1819386.779,353.8175587,1273743.211,0,0,351287.6326
e-singletint,east,existing, 07/22  01:00:00,23.2125,35099.99643,25.03918694,23.99968102,24.51943398,0,216.9451521,23.99968102,0.010750819,56.40812612,0,0,0,446.7750258,1608390.093,307.8418842,1108230.783,0,0,351287.6326
e-singletint,east,existing, 07/22  02:00:00,22.8,35099.99643,24.88914024,23.99972097,24.4444306,0,188.4560647,23.99972097,0.010875623,57.05156132,0,0,0,405.3073094,1459106.314,275.896657,993227.9653,0,0,351287.6326
e-singletint,east,existing, 07/22  03:00:00,22.1125,14849.99849,24.72505886,23.99975789,24.36240837,0,157.8684358,23.99975789,0.011018491,57.78784623,0,0,0,357.1835601,1285860.817,239.546516,862367.4574,0,0,351287.6326
e-singletint,east,existing, 07/22  04:00:00,22.0125,14849.99849,24.60742584,23.99979567,24.30361075,0,137.1061919,23.99979567,0.011145723,58.44325868,0,0,0,328.3112114,1181920.361,217.9569985,784645.1947,0,0,351287.6326
e-singletint,east,existing, 07/22  05:00:00,22.575,14849.99849,24.56704543,23.99981221,24.28342882,0,132.0217024,23.99981221,0.011176395,58.60119451,0,0,0,326.9727142,1177101.771,217.5998811,783359.5719,0,0,351287.6326
e-singletint,east,existing, 07/22  06:00:00,22.425,14849.99849,24.61388812,23.99981744,24.30685278,0,136.1483548,23.99981744,0.011144549,58.43713813,0,0,0,330.6099498,1190195.819,220.4667616,793680.3419,0,0,351287.6326
e-singletint,east,existing, 07/22  07:00:00,23.2625,55349.99437,26.06160975,23.99951763,25.03056369,0,420.3144559,23.99951763,0.010603343,55.68144631,0,0,0,739.1851237,2661066.445,511.2254234,1840411.524,0,0,351287.6326
e-singletint,east,existing, 07/22  08:00:00,24.9625,55349.99437,29.84258652,24.96034342,27.40146497,0,1254.871438,24.96034342,0.008915881,44.45306322,0.5,0,0.5,1613.421857,5808318.684,1327.433166,4778759.398,0,0,351287.6326
e-singletint,east,existing, 07/22  09:00:00,27.2875,75599.99231,32.37772701,27.16867653,29.77320177,0,1473.093139,27.16867653,0.008855962,38.64758425,1,0,1,1669.060931,6008619.351,1539.189814,5541083.33,0,0,351287.6326
e-singletint,east,existing, 07/22  10:00:00,29.3625,75599.99231,33.81309048,28.44441252,31.1287515,0,1497.339292,28.44441252,0.009456061,38.27342686,1,0,1,1682.396531,6056627.512,1582.968474,5698686.507,0,0,351287.6326
e-singletint,east,existing, 07/22  11:00:00,31.0625,55349.99437,33.78980872,28.3551315,31.07247011,0,1448.130833,28.3551315,0.009687477,39.37972025,1,0,1,1664.303634,5991493.084,1584.94505,5705802.179,0,0,351287.6326
e-singletint,east,existing, 07/22  12:00:00,31.7,44549.99547,32.33764644,27.04058428,29.68911536,0,1361.956925,27.04058428,0.009440605,41.43607389,1,0,1,1622.492721,5840973.796,1525.626555,5492255.599,0,0,351287.6326
e-singletint,east,existing, 07/22  13:00:00,32.3875,44549.99547,30.67077917,25.47222653,28.07150285,0,1289.529423,25.47222653,0.008890624,42.81547159,1,0,1,1559.791293,5615248.655,1468.468885,5286487.987,0,0,351287.6326
e-singletint,east,existing, 07/22  14:00:00,33.1125,44549.99547,29.86711687,24.74090675,27.30401181,0,1250.212218,24.74090675,0.008582278,43.15103775,0.5,0,0,1505.293833,5419057.798,1431.45195,5153227.02,0,0,351287.6326
e-singletint,east,existing, 07/22  15:00:00,33.675,44549.99547,29.32450964,24.33840168,26.83145566,0,1203.994123,24.33840168,0.00840873,43.2770708,0,0,0,1442.489057,5192960.606,1388.975626,5000312.255,0,0,351287.6326
e-singletint,east,existing, 07/22  16:00:00,33.9,44549.99547,28.84374166,24.03801218,26.44087692,0,1148.035135,24.03801218,0.008218242,43.03525038,0,0,0,1362.194482,4903900.136,1332.71105,4797759.779,0,0,351287.6326
e-singletint,east,existing, 07/22  17:00:00,33.9,44549.99547,28.42876599,23.99987919,26.21432259,0,1036.508903,23.99987919,0.008089469,42.45110845,0,0,0,1226.735175,4416246.632,1216.209292,4378353.452,0,0,351287.6326
e-singletint,east,existing, 07/22  18:00:00,33.525,44549.99547,28.0423981,23.9997512,26.02107465,0,948.4472584,23.9997512,0.008146969,42.74927369,0,0,0,1145.85028,4125061.006,1125.142495,4050512.983,0,0,351287.6326
e-singletint,east,existing, 07/22  19:00:00,32.9875,114749.9883,27.67086883,23.99984145,25.83535514,0,854.9620574,23.99984145,0.008231301,43.18577861,0,0,0,1063.040671,3826946.416,1027.203217,3697931.58,0,0,351287.6326
e-singletint,east,existing, 07/22  20:00:00,31.05,134999.9863,27.18187839,23.99943116,25.59065478,0,742.2577388,23.99943116,0.008353002,43.8446998,0,0,0,957.6208737,3447435.145,898.4123376,3234284.415,0,0,351287.6326
e-singletint,east,existing, 07/22  21:00:00,29.625,134999.9863,26.83913726,23.9992886,25.41921293,0,667.595824,23.9992886,0.008454042,44.38512073,0,0,0,888.9820199,3200335.272,811.8924714,2922812.897,0,0,351287.6326
e-singletint,east,existing, 07/22  22:00:00,28.4,134999.9863,26.54476445,23.99941784,25.27209114,0,587.1293914,23.99941784,0.008505985,44.68207367,0,0,0,806.1461163,2902126.019,721.2891217,2596640.838,0,0,351287.6326
e-singletint,east,existing, 07/22  23:00:00,27.425,114749.9883,26.23326175,23.99956225,25.116412,0,475.3169258,23.99956225,0.008659232,45.49281905,0,0,0,689.1873049,2481074.298,601.4899465,2165363.807,0,0,351287.6326
e-singletint,east,existing, 07/22  24:00:00,24.7625,55349.99437,25.80788912,23.99964822,24.90376867,0,365.5868716,23.99964822,0.008941179,46.95284383,0,0,0,564.4276431,2031939.515,469.5169182,1690260.906,0,0,351287.6326
e-singletint,east,existing, 07/23  01:00:00,22.6125,35099.99643,25.42138977,23.99965715,24.71052346,0,294.2556658,23.99965715,0.009254274,48.5419962,0,0,0,477.2680486,1718164.975,380.1781631,1368641.387,0,0,351287.6326
e-singletint,east,existing, 07/23  02:00:00,21.8875,35099.99643,25.1690991,23.99967797,24.58438854,0,241.1373967,23.99967797,0.009597346,50.29520368,0,0,0,417.6697782,1503611.202,320.9796694,1155526.81,0,0,351287.6326
e-singletint,east,existing, 07/23  03:00:00,21.7,14849.99849,24.97905986,23.99971436,24.48938711,0,202.7422772,23.99971436,0.009918212,51.95020809,0,0,0,376.9437547,1356997.517,281.0082849,1011629.826,0,0,351287.6326
e-singletint,east,existing, 07/23  04:00:00,22.3875,14849.99849,24.88216408,23.99973665,24.44095036,0,185.4278753,23.99973665,0.010207684,53.44190099,0,0,0,369.4816765,1330134.036,269.450117,970020.4211,0,0,351287.6326
e-singletint,east,existing, 07/23  05:00:00,21.05,14849.99849,24.67314608,23.99977161,24.33645885,0,145.3833545,23.99977161,0.010438703,54.66596991,0,0,0,307.5379503,1107136.621,218.2044511,785536.0239,0,0,351287.6326
e-singletint,east,existing, 07/23  06:00:00,19.625,14849.99849,24.65849109,23.99982748,24.32915928,0,131.1660258,23.99982748,0.010683149,55.98083861,0,0,0,280.1297616,1008467.142,192.0413121,691348.7236,0,0,351287.6326
e-singletint,east,existing, 07/23  07:00:00,20.4625,55349.99437,27.19187726,23.9989264,25.59540183,0,699.7121499,23.9989264,0.00980281,51.45916309,0,0,0,1060.800131,3818880.471,766.6519261,2759946.934,0,0,351287.6326
e-singletint,east,existing, 07/23  08:00:00,23.1625,55349.99437,30.5817687,25.47961658,28.03069264,0,1337.239412,25.47961658,0.008527319,41.16308623,0.75,0,0.75,1606.199371,5782317.736,1385.087651,4986315.542,0,0,351287.6326
e-singletint,east,existing, 07/23  09:00:00,26.15,75599.99231,33.00707269,27.66791815,30.33749542,0,1513.501882,27.66791815,0.008922822,37.76624952,1,0,1,1701.08381,6123901.716,1568.116694,5645220.098,0,0,351287.6326
e-singletint,east,existing, 07/23  10:00:00,28.575,75599.99231,33.89580161,28.51800538,31.20690349,0,1481.595729,28.51800538,0.009643111,38.81252668,1,0,1,1711.834054,6162602.596,1567.44279,5642794.044,0,0,351287.6326
e-singletint,east,existing, 07/23  11:00:00,30.15,55349.99437,33.72591665,28.34284562,31.03438114,0,1418.10489,28.34284562,0.009947591,40.40857304,1,0,1,1700.143976,6120518.315,1547.426756,5570736.321,0,0,351287.6326
e-singletint,east,existing, 07/23  12:00:00,31.975,44549.99547,32.44379152,27.23067215,29.83723183,0,1328.122914,27.23067215,0.009815707,42.54041781,1,0,1,1645.659802,5924375.289,1487.46036,5354857.296,0,0,351287.6326
e-singletint,east,existing, 07/23  13:00:00,32.8,44549.99547,30.93046033,25.82988502,28.38017268,0,1257.047531,25.82988502,0.009369851,44.0965241,1,0,1,1587.257957,5714128.647,1437.075996,5173473.587,0,0,351287.6326
e-singletint,east,existing, 07/23  14:00:00,33.4875,44549.99547,30.12639027,25.03806352,27.5822269,0,1237.358594,25.03806352,0.008955144,44.16307917,1,0,0.5,1539.543091,5542355.129,1421.062136,5115823.691,0,0,351287.6326
e-singletint,east,existing, 07/23  15:00:00,33.9,44549.99547,29.56123371,24.52676385,27.04399878,0,1218.42745,24.52676385,0.008725223,44.36295806,0.25,0,0,1508.013847,5428849.85,1407.289214,5066241.171,0,0,351287.6326
e-singletint,east,existing, 07/23  16:00:00,34.2125,44549.99547,29.04334032,24.13637241,26.58985637,0,1178.787255,24.13637241,0.00859173,44.70076017,0,0,0,1467.536673,5283132.022,1369.295027,4929462.098,0,0,351287.6326
e-singletint,east,existing, 07/23  17:00:00,34.4,44549.99547,28.58852755,24.0017176,26.29512257,0,1083.175311,24.0017176,0.008567797,44.9221516,0,0,0,1360.121471,4896437.296,1268.114719,4565212.988,0,0,351287.6326
e-singletint,east,existing, 07/23  18:00:00,34.0875,44549.99547,28.18381305,23.99972929,26.09177117,0,989.679807,23.99972929,0.008539813,44.78277614,0,0,0,1248.430146,4494348.525,1171.279088,4216604.716,0,0,351287.6326
e-singletint,east,existing, 07/23  19:00:00,33.525,114749.9883,27.8018415,23.99945695,25.90064922,0,891.8758789,23.99945695,0.008521891,44.69079425,0,0,0,1141.469582,4109290.496,1068.754158,3847514.97,0,0,351287.6326
e-singletint,east,existing, 07/23  20:00:00,32.3,134999.9863,27.34293597,23.99932115,25.67112856,0,785.8340555,23.99932115,0.008601403,45.1310534,0,0,0,1032.977656,3718719.563,952.4719787,3428899.123,0,0,351287.6326
e-singletint,east,existing, 07/23  21:00:00,31.0125,134999.9863,27.00622763,23.99921832,25.50272298,0,711.844194,23.99921832,0.008651572,45.4081523,0,0,0,958.9332692,3452159.769,867.7180946,3123785.14,0,0,351287.6326
e-singletint,east,existing, 07/23  22:00:00,29.5375,134999.9863,26.71252987,23.99936443,25.35594715,0,629.4062551,23.99936443,0.008682902,45.59878221,0,0,0,873.5970502,3144949.381,773.1285202,2783262.673,0,0,351287.6326
e-singletint,east,existing, 07/23  23:00:00,28.2125,114749.9883,26.38704198,23.99952545,25.19328372,0,512.4595126,23.99952545,0.008874931,46.61019134,0,0,0,753.3294039,2711985.854,645.2912008,2323048.323,0,0,351287.6326
e-singletint,east,existing, 07/23  24:00:00,27.1125,55349.99437,26.07936294,23.99959715,25.03948005,0,422.2225072,23.99959715,0.009199496,48.28969051,0,0,0,664.6402152,2392704.775,545.9149324,1965293.757,0,0,351287.6326
e-singletint,east,existing, 07/24  01:00:00,26.0125,29699.99698,25.80422854,23.99957598,24.90190226,0,370.3528867,23.99957598,0.009603292,50.37708065,0,0,0,619.0080902,2228429.125,484.8360119,1745409.643,0,0,351287.6326
e-singletint,east,existing, 07/24  02:00:00,25.225,22949.99767,25.57659518,23.99956948,24.78808233,0,321.3757073,23.99956948,0.010076022,52.81737592,0,0,0,578.8933748,2084016.149,429.2726625,1545381.585,0,0,351287.6326
e-singletint,east,existing, 07/24  03:00:00,24.625,14849.99849,25.38662379,23.99959829,24.69311104,0,282.9241849,23.99959829,0.010582766,55.46439659,0,0,0,550.1608331,1980578.999,385.7645621,1388752.424,0,0,351287.6326
e-singletint,east,existing, 07/24  04:00:00,24.4,14849.99849,25.25425358,23.99961659,24.62693508,0,255.7638044,23.99961659,0.01101394,57.706507,0,0,0,532.2945939,1916260.538,356.6958169,1284104.941,0,0,351287.6326
e-singletint,east,existing, 07/24  05:00:00,24.4,14849.99849,25.15431626,23.99963744,24.57697685,0,235.9275166,23.99963744,0.011360603,59.49021204,0,0,0,520.1307956,1872470.864,336.8474922,1212650.972,0,0,351287.6326
e-singletint,east,existing, 07/24  06:00:00,24.4,29699.99698,25.1669111,23.99965755,24.58328433,0,234.8551312,23.99965755,0.011589861,60.70708901,0,0,0,531.3738563,1912945.883,335.74538,1208683.368,0,0,351287.6326
e-singletint,east,existing, 07/24  07:00:00,24.4,59399.99396,26.04637415,23.99933802,25.02285609,0,452.074306,23.99933802,0.011084923,58.13103495,0,0,0,854.3571677,3075685.804,552.626458,1989455.249,0,0,351287.6326
e-singletint,east,existing, 07/24  08:00:00,24.775,75599.99231,27.26062239,23.99895423,25.62978831,0,776.2479159,23.99895423,0.009979592,52.45874908,0,0,0,1235.314624,4447132.645,879.3873715,3165794.537,0,0,351287.6326
e-singletint,east,existing, 07/24  09:00:00,26.375,59399.99396,30.85043719,25.72338596,28.28691158,0,1339.567025,25.72338596,0.008982365,42.74965609,0.75,0,0.75,1672.678784,6021643.624,1405.983343,5061540.036,0,0,351287.6326
e-singletint,east,existing, 07/24  10:00:00,28.2625,59399.99396,32.76644213,27.48646307,30.1264526,0,1433.900141,27.48646307,0.009272233,39.69415893,1,0,1,1687.576736,6075276.251,1516.717351,5460182.464,0,0,351287.6326
e-singletint,east,existing, 07/24  11:00:00,30.275,37799.99615,32.83556784,27.58086078,30.20821431,0,1380.07893,27.58086078,0.009645489,41.04905267,1,0,1,1675.354372,6031275.739,1513.631892,5449074.811,0,0,351287.6326
e-singletint,east,existing, 07/24  12:00:00,32.1625,37799.99615,31.53865919,26.46122269,28.99994094,0,1282.594573,26.46122269,0.009571755,43.50653123,1,0,1,1623.306766,5843904.357,1450.171863,5220618.706,0,0,351287.6326
e-singletint,east,existing, 07/24  13:00:00,33.4875,37799.99615,30.17654701,25.17326735,27.67490718,0,1220.867979,25.17326735,0.009132143,44.79445097,1,0,0.75,1555.889256,5601201.323,1408.769777,5071571.198,0,0,351287.6326
e-singletint,east,existing, 07/24  14:00:00,34.2125,37799.99615,29.49279956,24.485078,26.98893878,0,1207.71599,24.485078,0.008737946,44.64389168,0.25,0,0,1506.747904,5424292.456,1400.72924,5042625.264,0,0,351287.6326
e-singletint,east,existing, 07/24  15:00:00,34.775,37799.99615,29.00884507,24.10579166,26.55731836,0,1173.03203,24.10579166,0.008524348,44.52553343,0,0,0,1446.435019,5207166.068,1367.223988,4922006.357,0,0,351287.6326
e-singletint,east,existing, 07/24  16:00:00,35.375,37799.99615,28.65629806,24.00102147,26.32865977,0,1102.920146,24.00102147,0.008488872,44.60599288,0,0,0,1360.159917,4896575.702,1295.73107,4664631.853,0,0,351287.6326
e-singletint,east,existing, 07/24  17:00:00,35.6,37799.99615,28.3688311,23.99972327,26.18427719,0,1030.356883,23.99972327,0.008578993,45.07660845,0,0,0,1290.524418,4645887.906,1224.654346,4408755.646,0,0,351287.6326
e-singletint,east,existing, 07/24  18:00:00,35.225,37799.99615,28.04470379,23.99972307,26.02221343,0,961.807416,23.99972307,0.008596383,45.13822106,0,0,0,1218.851902,4387866.849,1152.769752,4149971.106,0,0,351287.6326
e-singletint,east,existing, 07/24  19:00:00,34.3125,90449.9908,27.66777799,23.99949635,25.83363717,0,856.903106,23.99949635,0.008531421,44.78531969,0,0,0,1100.653431,3962352.353,1040.240948,3744867.412,0,0,351287.6326
e-singletint,east,existing, 07/24  20:00:00,32.8375,120149.9878,27.20625449,23.99944781,25.60285115,0,739.681019,23.99944781,0.008532986,44.82189721,0,0,0,975.9311576,3513352.167,910.740014,3278664.051,0,0,351287.6326
e-singletint,east,existing, 07/24  21:00:00,31.5125,134999.9863,26.89369531,23.99941581,25.44655556,0,672.8359828,23.99941581,0.008530979,44.82857696,0,0,0,904.9963986,3257987.035,832.8687386,2998327.459,0,0,351287.6326
e-singletint,east,existing, 07/24  22:00:00,30.4125,120149.9878,26.66540153,23.99941191,25.33240672,0,623.8684408,23.99941191,0.008604485,45.20955891,0,0,0,858.0119212,3088842.916,774.8602083,2789496.75,0,0,351287.6326
e-singletint,east,existing, 07/24  23:00:00,28.9375,90449.9908,26.35461296,23.99944804,25.1770305,0,516.0075147,23.99944804,0.008915843,46.85192714,0,0,0,761.4228215,2741122.157,654.9596054,2357854.58,0,0,351287.6326
e-singletint,east,existing, 07/24  24:00:00,27.6125,44549.99547,26.04742527,23.99950355,25.02346441,0,425.7710188,23.99950355,0.009483708,49.84127932,0,0,0,693.4719311,2496498.952,553.8048691,1993697.529,0,0,351287.6326
e-singletint,east,existing, 07/25  01:00:00,26.5125,29699.99698,25.79033709,23.99953506,24.89493607,0,366.9958541,23.99953506,0.010077751,52.9332293,0,0,0,652.9342685,2350563.367,485.7854221,1748827.519,0,0,351287.6326
e-singletint,east,existing, 07/25  02:00:00,25.7875,22949.99767,25.57529373,23.99955803,24.78742588,0,320.3850633,23.99955803,0.010529105,55.26451078,0,0,0,611.9640808,2203070.691,433.029858,1558907.489,0,0,351287.6326
e-singletint,east,existing, 07/25  03:00:00,25.225,14849.99849,25.38928644,23.9995872,24.69443682,0,282.3111066,23.9995872,0.010865792,56.965217,0,0,0,571.2406354,2056466.287,390.1924666,1404692.88,0,0,351287.6326
e-singletint,east,existing, 07/25  04:00:00,24.625,14849.99849,25.2181395,23.99961593,24.60887771,0,249.7529918,23.99961593,0.011171219,58.51605289,0,0,0,533.5727821,1920862.015,352.5742623,1269267.344,0,0,351287.6326
e-singletint,east,existing, 07/25  05:00:00,24.4,14849.99849,25.08424165,23.99965496,24.54194831,0,224.6311807,23.99965496,0.011447791,59.97641078,0,0,0,506.4061097,1823061.995,325.5393927,1171941.814,0,0,351287.6326
e-singletint,east,existing, 07/25  06:00:00,24.0875,29699.99698,24.96863246,23.99967999,24.48415623,0,203.7301836,23.99967999,0.01162579,60.91473909,0,0,0,478.3911715,1722208.217,301.9964416,1087187.19,0,0,351287.6326
e-singletint,east,existing, 07/25  07:00:00,23.9,59399.99396,25.3179559,23.99964851,24.6588022,0,295.1685236,23.99964851,0.011546719,60.50799622,0,0,0,625.4865773,2251751.678,391.7238492,1410205.857,0,0,351287.6326
e-singletint,east,existing, 07/25  08:00:00,24.9625,75599.99231,27.45097429,24.03100716,25.74099073,0,817.9337784,24.03100716,0.010238077,53.69887102,0,0,0,1332.643106,4797515.18,918.6131963,3307007.507,0,0,351287.6326
e-singletint,east,existing, 07/25  09:00:00,26.6,59399.99396,30.53844926,25.46960426,28.00402676,0,1314.912253,25.46960426,0.009044635,43.68218757,0.75,0,0.75,1676.07685,6033876.661,1388.922955,5000122.636,0,0,351287.6326
e-singletint,east,existing, 07/25  10:00:00,28.575,59399.99396,32.22036814,26.94895383,29.58466099,0,1407.624543,26.94895383,0.009114503,40.28215088,1,0,1,1664.964237,5993871.253,1498.178832,5393443.796,0,0,351287.6326
e-singletint,east,existing, 07/25  11:00:00,30.15,37799.99615,32.41154005,27.10601932,29.75877968,0,1377.117718,27.10601932,0.00935864,40.94110845,1,0,1,1653.301862,5951886.704,1506.804742,5424497.072,0,0,351287.6326
e-singletint,east,existing, 07/25  12:00:00,31.2875,37799.99615,31.46225652,26.32211977,28.89218814,0,1293.785805,26.32211977,0.009407014,43.08046731,1,0,1,1628.151251,5861344.505,1459.952817,5255830.142,0,0,351287.6326
e-singletint,east,existing, 07/25  13:00:00,32.7,37799.99615,30.09927541,25.10438095,27.60182818,0,1217.977973,25.10438095,0.009126165,44.90770947,1,0,0.5,1570.72734,5654618.424,1399.222513,5037201.047,0,0,351287.6326
e-singletint,east,existing, 07/25  14:00:00,33.675,37799.99615,29.45269482,24.48639433,26.96954458,0,1193.883103,24.48639433,0.008865569,45.26702774,0,0,0,1528.868538,5503926.737,1380.85467,4971076.812,0,0,351287.6326
e-singletint,east,existing, 07/25  15:00:00,34.5875,37799.99615,29.05506913,24.12903892,26.59205403,0,1179.168198,24.12903892,0.008644254,45.07967469,0,0,0,1478.854783,5323877.218,1371.713036,4938166.929,0,0,351287.6326
e-singletint,east,existing, 07/25  16:00:00,35.375,37799.99615,28.75627333,24.00277008,26.37952171,0,1132.188889,24.00277008,0.008537223,44.82354911,0,0,0,1401.145312,5044123.124,1325.60378,4772173.61,0,0,351287.6326
e-singletint,east,existing, 07/25  17:00:00,35.6,37799.99615,28.48012102,23.99967785,26.23989944,0,1063.061455,23.99967785,0.008637285,45.30422426,0,0,0,1334.433423,4803960.322,1257.439078,4526780.68,0,0,351287.6326
e-singletint,east,existing, 07/25  18:00:00,35.225,37799.99615,28.1810135,23.99961412,26.09031381,0,1001.297932,23.99961412,0.008676209,45.48851126,0,0,0,1275.236145,4590850.123,1192.457952,4292848.626,0,0,351287.6326
e-singletint,east,existing, 07/25  19:00:00,34.3125,90449.9908,27.7564274,23.99944401,25.87793571,0,882.064483,23.99944401,0.008665753,45.43491184,0,0,0,1147.507732,4131027.835,1065.572683,3836061.658,0,0,351287.6326
e-singletint,east,existing, 07/25  20:00:00,33.525,120149.9878,27.30449114,23.99941699,25.65195407,0,766.3331596,23.99941699,0.008708354,45.65525139,0,0,0,1024.793893,3689258.016,943.3087189,3395911.388,0,0,351287.6326
e-singletint,east,existing, 07/25  21:00:00,31.925,134999.9863,26.99899542,23.99940573,25.49920057,0,700.7878261,23.99940573,0.008902345,46.68758727,0,0,0,982.0203875,3535273.395,864.7870078,3113233.228,0,0,351287.6326
e-singletint,east,existing, 07/25  22:00:00,30.0375,120149.9878,26.69735267,23.99937098,25.34836182,0,631.8492091,23.99937098,0.009166966,48.10394016,0,0,0,928.196951,3341509.024,779.9950052,2807982.019,0,0,351287.6326
e-singletint,east,existing, 07/25  23:00:00,28.7125,90449.9908,26.37250173,23.99937634,25.18593903,0,519.7043937,23.99937634,0.0093579,49.1406853,0,0,0,805.188464,2898678.47,656.810632,2364518.275,0,0,351287.6326
e-singletint,east,existing, 07/25  24:00:00,27.6125,44549.99547,26.07130146,23.99945724,25.03537935,0,431.1710925,23.99945724,0.009673064,50.78922355,0,0,0,712.9660181,2566677.665,559.0772765,2012678.195,0,0,351287.6326
e-singletint,east,existing, 07/26  01:00:00,26.8875,29699.99698,25.83290046,23.99950304,24.91620175,0,376.111167,23.99950304,0.009969433,52.32062014,0,0,0,657.9384042,2368578.255,497.9613502,1792660.861,0,0,351287.6326
e-singletint,east,existing, 07/26  02:00:00,26.0125,22949.99767,25.63068126,23.99954456,24.81511291,0,331.8132918,23.99954456,0.01035067,54.28846497,0,0,0,617.5150018,2223054.007,446.350281,1606861.011,0,0,351287.6326
e-singletint,east,existing, 07/26  03:00:00,25.225,14849.99849,25.47499462,23.99957814,24.73728638,0,298.2593515,23.99957814,0.010737381,56.2822537,0,0,0,587.4110767,2114679.876,406.1432845,1462115.824,0,0,351287.6326
e-singletint,east,existing, 07/26  04:00:00,25,14849.99849,25.3606196,23.99959312,24.68010636,0,274.7872574,23.99959312,0.011034717,57.81359394,0,0,0,568.2910095,2045847.634,380.771135,1370776.086,0,0,351287.6326
e-singletint,east,existing, 07/26  05:00:00,24.625,14849.99849,25.2037467,23.99962142,24.60168406,0,245.2514237,23.99962142,0.011324049,59.26472092,0,0,0,534.8229684,1925362.686,348.0699196,1253051.71,0,0,351287.6326
e-singletint,east,existing, 07/26  06:00:00,24.4,29699.99698,25.17359361,23.99965336,24.58662348,0,236.3439751,23.99965336,0.011564303,60.51452841,0,0,0,531.8462468,1914646.489,337.2370076,1214053.227,0,0,351287.6326
e-singletint,east,existing, 07/26  07:00:00,24.775,59399.99396,25.92377839,23.99939446,24.96158642,0,424.7775794,23.99939446,0.011138961,58.3869795,0,0,0,816.7229944,2940202.78,528.5617522,1902822.308,0,0,351287.6326
e-singletint,east,existing, 07/26  08:00:00,25.375,75599.99231,26.84761575,23.99909606,25.4233559,0,666.466709,23.99909606,0.010154594,53.33106252,0,0,0,1098.081463,3953093.268,775.0040788,2790014.684,0,0,351287.6326
e-singletint,east,existing, 07/26  09:00:00,26.2875,59399.99396,28.39001006,24.05111908,26.22056457,0,1050.189898,24.05111908,0.009048378,47.46263011,0,0,0,1475.443904,5311598.053,1160.056195,4176202.303,0,0,351287.6326
e-singletint,east,existing, 07/26  10:00:00,28.075,59399.99396,29.98268375,24.9546676,27.46867568,0,1276.1319,24.9546676,0.008616603,42.85160266,0.75,0,0.5,1590.964534,5727472.324,1380.267859,4968964.292,0,0,351287.6326
e-singletint,east,existing, 07/26  11:00:00,29.2125,37799.99615,30.45666161,25.30373359,27.8801976,0,1300.44076,25.30373359,0.008764957,42.67375861,1,0,1,1616.44929,5819217.445,1429.227292,5145218.251,0,0,351287.6326
e-singletint,east,existing, 07/26  12:00:00,30.8375,37799.99615,29.85910036,24.88658787,27.37284412,0,1237.712486,24.88658787,0.008863249,44.2382126,0.75,0,0.5,1589.555198,5722398.714,1405.113984,5058410.341,0,0,351287.6326
e-singletint,east,existing, 07/26  13:00:00,32.3875,37799.99615,28.62839847,24.03925518,26.33382683,0,1090.455234,24.03925518,0.008772297,46.03270486,0,0,0,1445.361274,5203300.586,1265.842613,4557033.405,0,0,351287.6326
e-singletint,east,existing, 07/26  14:00:00,33.4875,37799.99615,28.37101953,23.99966814,26.18534383,0,1015.160453,23.99966814,0.008746631,45.96281217,0,0,0,1335.10413,4806374.868,1192.29853,4292274.707,0,0,351287.6326
