Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-singletint,east,existing, 07/26  15:00:00,33.9,37799.99615,28.20441962,23.99961887,26.10201924,0,966.5113859,23.99961887,0.008729706,45.82883773,0,0,0,1270.338114,4573217.211,1147.058915,4129412.095,0,0,351287.6326
e-singletint,east,existing, 07/26  16:00:00,34.2125,37799.99615,28.13073777,23.99958947,26.06516362,0,949.5694071,23.99958947,0.008757115,45.92432371,0,0,0,1247.265745,4490156.682,1132.598552,4077354.788,0,0,351287.6326
e-singletint,east,existing, 07/26  17:00:00,34.4,37799.99615,28.04265383,23.99945716,26.02105549,0,936.9467922,23.99945716,0.008778039,46.01539876,0,0,0,1229.185189,4425066.68,1121.450295,4037221.062,0,0,351287.6326
e-singletint,east,existing, 07/26  18:00:00,34.0875,37799.99615,27.85221663,23.99938836,25.92580249,0,909.5903003,23.99938836,0.008801802,46.13842441,0,0,0,1203.145736,4331324.649,1091.448896,3929216.027,0,0,351287.6326
e-singletint,east,existing, 07/26  19:00:00,33.2125,90449.9908,27.39745373,23.99946834,25.69846104,0,784.8573542,23.99946834,0.008860421,46.4411509,0,0,0,1073.103649,3863173.135,959.529965,3454307.874,0,0,351287.6326
e-singletint,east,existing, 07/26  20:00:00,32.1125,120149.9878,26.9553109,23.99945565,25.47738328,0,674.2223746,23.99945565,0.009041605,47.40730941,0,0,0,965.9126302,3477285.469,839.7867067,3023232.144,0,0,351287.6326
e-singletint,east,existing, 07/26  21:00:00,31.0125,134999.9863,26.68316281,23.99940898,25.3412859,0,619.7197835,23.99940898,0.009214097,48.31692579,0,0,0,920.1294958,3312466.185,776.0830256,2793898.892,0,0,351287.6326
e-singletint,east,existing, 07/26  22:00:00,29.5375,120149.9878,26.45149109,23.99938759,25.22543934,0,570.9972051,23.99938759,0.00940368,49.32757775,0,0,0,877.9083615,3160470.101,715.0769029,2574276.85,0,0,351287.6326
e-singletint,east,existing, 07/26  23:00:00,28.2125,90449.9908,26.17209014,23.99941981,25.08575498,0,472.0393082,23.99941981,0.009690162,50.85857985,0,0,0,771.6337758,2777881.593,605.0194729,2178070.102,0,0,351287.6326
e-singletint,east,existing, 07/26  24:00:00,27.1125,44549.99547,25.92205187,23.99947296,24.96076241,0,396.7333095,23.99947296,0.009977848,52.33100747,0,0,0,687.8886954,2476399.303,520.477949,1873720.616,0,0,351287.6326
e-singletint,east,existing, 07/27  01:00:00,26.325,29699.99698,25.71517321,23.99952024,24.85734673,0,349.9263623,23.99952024,0.010312641,54.03772119,0,0,0,642.3642395,2312511.262,467.0874567,1681514.844,0,0,351287.6326
e-singletint,east,existing, 07/27  02:00:00,25.7875,22949.99767,25.53764768,23.99956037,24.76860403,0,311.6742759,23.99956037,0.010674295,55.90069195,0,0,0,607.1299793,2185667.926,424.3080943,1527509.139,0,0,351287.6326
e-singletint,east,existing, 07/27  03:00:00,25.225,14849.99849,25.35736093,23.9995897,24.67847532,0,274.9376484,23.9995897,0.010996439,57.55832724,0,0,0,567.432525,2042757.09,382.8320196,1378195.271,0,0,351287.6326
e-singletint,east,existing, 07/27  04:00:00,25,14849.99849,25.24493522,23.99961805,24.62227664,0,251.8384317,23.99961805,0.011336813,59.30795287,0,0,0,549.8905588,1979606.012,357.8411576,1288228.167,0,0,351287.6326
e-singletint,east,existing, 07/27  05:00:00,24.625,14849.99849,25.13673721,23.99963639,24.5681868,0,231.5286479,23.99963639,0.01162858,60.80626175,0,0,0,530.0023815,1908008.573,334.3526067,1203669.384,0,0,351287.6326
e-singletint,east,existing, 07/27  06:00:00,24.4,29699.99698,25.14728012,23.99966321,24.57347166,0,230.3151644,23.99966321,0.011839621,61.92827481,0,0,0,538.0194791,1936870.125,331.2049397,1192337.783,0,0,351287.6326
e-singletint,east,existing, 07/27  07:00:00,25.15,59399.99396,25.71840032,23.99943989,24.85892011,0,382.1802117,23.99943989,0.011425335,59.82353672,0,0,0,775.2030062,2790730.822,489.2084219,1761150.319,0,0,351287.6326
e-singletint,east,existing, 07/27  08:00:00,26.2875,75599.99231,26.09281749,23.99939757,25.04610753,0,482.6378901,23.99939757,0.010741869,56.34102266,0,0,0,887.0240502,3193286.581,599.2461629,2157286.186,0,0,351287.6326
e-singletint,east,existing, 07/27  09:00:00,27.0125,59399.99396,26.79044367,23.99935219,25.39489793,0,605.5299988,23.99935219,0.010134035,53.22459302,0,0,0,1010.65097,3638343.493,728.181074,2621451.866,0,0,351287.6326
e-singletint,east,existing, 07/27  10:00:00,27.8875,59399.99396,28.21589527,24.01622568,26.11606047,0,992.4110233,24.01622568,0.009244114,48.57150954,0,0,0,1435.6002,5168160.719,1120.040462,4032145.662,0,0,351287.6326
e-singletint,east,existing, 07/27  11:00:00,29.7375,37799.99615,29.45603589,24.53751257,26.99677423,0,1222.862731,24.53751257,0.008774032,44.71727675,0.25,0,0,1590.339677,5725222.839,1346.027467,4845698.88,0,0,351287.6326
e-singletint,east,existing, 07/27  12:00:00,31.2875,37799.99615,29.06935933,24.3383055,26.70383242,0,1163.997246,24.3383055,0.008926321,46.00263521,0,0,0,1564.490713,5632166.566,1338.807924,4819708.525,0,0,351287.6326
e-singletint,east,existing, 07/27  13:00:00,32.7,37799.99615,28.17243947,24.00431866,26.08837906,0,966.978258,24.00431866,0.008971882,47.14626589,0,0,0,1331.647643,4793931.514,1139.268952,4101368.227,0,0,351287.6326
e-singletint,east,existing, 07/27  14:00:00,33.9875,37799.99615,28.00565301,23.99960794,26.00263048,0,913.2594424,23.99960794,0.009034367,47.42330409,0,0,0,1262.855221,4546278.794,1094.908798,3941671.675,0,0,351287.6326
e-singletint,east,existing, 07/27  15:00:00,34.775,37799.99615,27.93511138,23.99959706,25.96735422,0,893.2756607,23.99959706,0.009044246,47.4384998,0,0,0,1230.314777,4429133.196,1081.277151,3892597.745,0,0,351287.6326
e-singletint,east,existing, 07/27  16:00:00,35.375,37799.99615,27.9243101,23.99955877,25.96193443,0,895.1957725,23.99955877,0.00897215,47.03608282,0,0,0,1211.877553,4362759.192,1087.998147,3916793.33,0,0,351287.6326
e-singletint,east,existing, 07/27  17:00:00,35.6,37799.99615,27.88242476,23.99946202,25.94094339,0,895.9915686,23.99946202,0.008986337,47.09175049,0,0,0,1208.887556,4351995.203,1090.676735,3926436.246,0,0,351287.6326
e-singletint,east,existing, 07/27  18:00:00,32.475,37799.99615,27.53254723,23.99940207,25.76597465,0,821.1843985,23.99940207,0.0090247,47.29008739,0,0,0,1141.991038,4111167.735,989.778898,3563204.033,0,0,351287.6326
e-singletint,east,existing, 07/27  19:00:00,29.5375,90449.9908,26.96395957,23.99947091,25.48171524,0,665.715889,23.99947091,0.009052163,47.46178853,0,0,0,962.3008178,3464282.944,809.6957831,2914904.819,0,0,351287.6326
e-singletint,east,existing, 07/27  20:00:00,26.8375,120149.9878,26.37432737,23.99952258,25.18692497,0,525.7473603,23.99952258,0.009299933,48.75993986,0,0,0,805.3552077,2899278.748,647.2178617,2329984.302,0,0,351287.6326
e-singletint,east,existing, 07/27  21:00:00,26.6,134999.9863,26.11130108,23.99951909,25.05541009,0,477.1591628,23.99951909,0.009702823,50.87224431,0,0,0,776.8233289,2796563.984,596.6307396,2147870.663,0,0,351287.6326
e-singletint,east,existing, 07/27  22:00:00,27.8875,120149.9878,26.07941329,23.99943984,25.03942656,0,479.9228125,23.99943984,0.009898026,51.93236252,0,0,0,801.1713748,2884216.949,610.1583047,2196569.897,0,0,351287.6326
e-singletint,east,existing, 07/27  23:00:00,27.6125,90449.9908,25.90959048,23.9994466,24.95451854,0,411.5453518,23.9994466,0.010026964,52.61799361,0,0,0,714.5729079,2572462.468,539.4495753,1942018.471,0,0,351287.6326
e-singletint,east,existing, 07/27  24:00:00,26.8875,44549.99547,25.68605871,23.99951791,24.84278831,0,344.765048,23.99951791,0.010228872,53.66013451,0,0,0,632.1997716,2275919.178,466.6100698,1679796.251,0,0,351287.6326
e-singletint,east,existing, 07/28  01:00:00,26.325,29699.99698,25.54358776,23.99956124,24.7715745,0,313.2780877,23.99956124,0.010498625,55.05160964,0,0,0,601.6101527,2165796.55,430.4118027,1549482.49,0,0,351287.6326
e-singletint,east,existing, 07/28  02:00:00,25.7875,22949.99767,25.38599151,23.999588,24.69278976,0,280.9099708,23.999588,0.010790027,56.55346492,0,0,0,568.5034009,2046612.243,393.541459,1416749.252,0,0,351287.6326
e-singletint,east,existing, 07/28  03:00:00,25.225,14849.99849,25.20865112,23.99962402,24.60413757,0,245.9813673,23.99962402,0.011146793,58.35329167,0,0,0,531.1961049,1912305.978,353.887479,1273994.924,0,0,351287.6326
e-singletint,east,existing, 07/28  04:00:00,25,14849.99849,25.09620101,23.99965332,24.54792717,0,224.0692757,23.99965332,0.01148566,60.11048404,0,0,0,513.1573898,1847366.603,330.0671432,1188241.716,0,0,351287.6326
e-singletint,east,existing, 07/28  05:00:00,24.625,14849.99849,24.98484433,23.99966622,24.49225527,0,204.572199,23.99966622,0.011757782,61.53136184,0,0,0,492.3890115,1772600.441,307.403128,1106651.261,0,0,351287.6326
e-singletint,east,existing, 07/28  06:00:00,24.4,29699.99698,25.02578427,23.9996957,24.51273999,0,208.0793173,23.9996957,0.011976419,62.65386395,0.25,0,0,507.1543214,1825755.557,308.9703623,1112293.304,0,0,351287.6326
e-singletint,east,existing, 07/28  07:00:00,24.775,59399.99396,26.46938698,23.9991387,25.23426284,0,549.866023,23.9991387,0.011174149,58.5671749,0,0,0,1022.547123,3681169.644,653.2114893,2351561.361,0,0,351287.6326
e-singletint,east,existing, 07/28  08:00:00,26.0625,75599.99231,29.4915136,24.78431909,27.13791635,0,1219.40774,24.78431909,0.009309586,46.80586155,0.5,0,0.5,1685.189059,6066680.614,1300.72072,4682594.594,0,0,351287.6326
e-singletint,east,existing, 07/28  09:00:00,27.3875,59399.99396,31.61485202,26.43331801,29.02408502,0,1380.678981,26.43331801,0.009055586,41.22065521,1,0,1,1677.217648,6037983.534,1463.9458,5270204.882,0,0,351287.6326
e-singletint,east,existing, 07/28  10:00:00,28.4875,59399.99396,32.78644129,27.43070499,30.10857314,0,1427.90886,27.43070499,0.009296912,39.91682688,1,0,1,1682.655834,6057561.002,1512.69369,5445697.283,0,0,351287.6326
e-singletint,east,existing, 07/28  11:00:00,30.275,37799.99615,33.00111214,27.64096197,30.32103706,0,1391.962998,27.64096197,0.009607687,40.71874655,1,0,1,1672.63455,6021484.379,1516.688775,5460079.59,0,0,351287.6326
e-singletint,east,existing, 07/28  12:00:00,31.475,37799.99615,31.97930516,26.80780631,29.39355574,0,1301.223784,26.80780631,0.009690913,43.10881262,1,0,1,1647.346634,5930447.884,1463.872318,5269940.344,0,0,351287.6326
e-singletint,east,existing, 07/28  13:00:00,32.0125,37799.99615,30.48840227,25.44660403,27.96750315,0,1231.221204,25.44660403,0.009289701,44.77740628,1,0,1,1597.421909,5750718.873,1407.297728,5066271.822,0,0,351287.6326
e-singletint,east,existing, 07/28  14:00:00,33.575,37799.99615,29.80152058,24.78662298,27.29407178,0,1205.86169,24.78662298,0.008980687,45.00309162,1,0,0,1541.011546,5547641.566,1386.943919,4992998.11,0,0,351287.6326
e-singletint,east,existing, 07/28  15:00:00,34.4,37799.99615,29.48818988,24.51578533,27.00198761,0,1190.582887,24.51578533,0.008897044,45.27199297,0,0,0,1516.227852,5458420.268,1377.973129,4960703.265,0,0,351287.6326
e-singletint,east,existing, 07/28  16:00:00,32.3375,37799.99615,29.13146824,24.21173344,26.67160084,0,1179.32259,24.21173344,0.008775123,45.49220729,0,0,0,1529.066474,5504639.305,1355.333502,4879200.608,0,0,351287.6326
e-singletint,east,existing, 07/28  17:00:00,29.725,37799.99615,28.39864827,24.0027894,26.20071884,0,1032.734278,24.0027894,0.008673079,45.55578318,0,0,0,1365.351191,4915264.287,1179.277256,4245398.12,0,0,351287.6326
e-singletint,east,existing, 07/28  18:00:00,29.2125,37799.99615,28.01372885,23.99926555,26.0064972,0,945.2640526,23.99926555,0.008661059,45.50314398,0,0,0,1257.429289,4526745.44,1086.426525,3911135.491,0,0,351287.6326
e-singletint,east,existing, 07/28  19:00:00,29.4,90449.9908,27.48904752,23.99940388,25.7442257,0,802.4007045,23.99940388,0.008722076,45.81888805,0,0,0,1091.638675,3929899.228,945.2126759,3402765.633,0,0,351287.6326
e-singletint,east,existing, 07/28  20:00:00,28.7125,120149.9878,27.01422627,23.99943,25.50682814,0,684.0252169,23.99943,0.008963588,47.06943795,0,0,0,975.4523398,3511628.423,821.1984011,2956314.244,0,0,351287.6326
e-singletint,east,existing, 07/28  21:00:00,27.9875,134999.9863,26.6887454,23.99940097,25.34407318,0,617.262684,23.99940097,0.009258467,48.62612631,0,0,0,924.2803178,3327409.144,748.3563622,2694082.904,0,0,351287.6326
e-singletint,east,existing, 07/28  22:00:00,27.425,120149.9878,26.4531954,23.99936571,25.22628055,0,568.6256317,23.99936571,0.009457843,49.70784051,0,0,0,878.6334039,3163080.254,694.9184582,2501706.449,0,0,351287.6326
e-singletint,east,existing, 07/28  23:00:00,26.8875,90449.9908,26.18109085,23.99939769,25.09024427,0,472.9762072,23.99939769,0.009673985,50.84546459,0,0,0,768.3572337,2766086.041,594.8025924,2141289.333,0,0,351287.6326
e-singletint,east,existing, 07/28  24:00:00,26.325,44549.99547,25.9251193,23.99947315,24.96229622,0,397.1061083,23.99947315,0.010006487,52.56513775,0,0,0,688.2620744,2477743.468,514.2390767,1851260.676,0,0,351287.6326
e-singletint,east,existing, 07/29  01:00:00,25.7875,35099.99643,25.74175122,23.99951388,24.87063255,0,355.5132531,23.99951388,0.010343758,54.34213466,0,0,0,651.2305708,2344430.055,468.1318684,1685274.726,0,0,351287.6326
e-singletint,east,existing, 07/29  02:00:00,25.225,35099.99643,25.5815839,23.99954484,24.79056437,0,321.1116193,23.99954484,0.010651453,55.91700131,0,0,0,617.2967094,2222268.154,428.978388,1544322.197,0,0,351287.6326
e-singletint,east,existing, 07/29  03:00:00,25,14849.99849,25.44038946,23.99957205,24.71998075,0,291.113212,23.99957205,0.010925157,57.30739449,0,0,0,587.59594,2115345.384,397.0910753,1429527.871,0,0,351287.6326
e-singletint,east,existing, 07/29  04:00:00,25,14849.99849,25.33095672,23.99959831,24.66527751,0,268.9491645,23.99959831,0.011191705,58.68077418,0,0,0,569.3181825,2049545.457,374.9272273,1349738.018,0,0,351287.6326
e-singletint,east,existing, 07/29  05:00:00,24.625,14849.99849,25.20898416,23.99962229,24.60430322,0,245.2924885,23.99962229,0.011404752,59.77763965,0,0,0,540.4187909,1945507.647,348.0979244,1253152.528,0,0,351287.6326
e-singletint,east,existing, 07/29  06:00:00,24.4,14849.99849,25.25298276,23.99964993,24.62631634,0,248.6639186,23.99964993,0.011601168,60.78820532,0,0,0,555.7803097,2000809.115,349.542606,1258353.382,0,0,351287.6326
e-singletint,east,existing, 07/29  07:00:00,24.775,55349.99437,27.05973211,23.99884105,25.52928658,0,668.1113394,23.99884105,0.010717167,56.27007786,0,0,0,1168.875581,4207952.092,771.3123467,2776724.448,0,0,351287.6326
e-singletint,east,existing, 07/29  08:00:00,25.6875,55349.99437,28.8208624,24.25073534,26.53579887,0,1145.149254,24.25073534,0.009143575,47.45411666,0,0,0,1614.36925,5811729.301,1238.507333,4458626.398,0,0,351287.6326
e-singletint,east,existing, 07/29  09:00:00,27.1625,75599.99231,30.77336146,25.79187653,28.28261899,0,1344.272079,25.79187653,0.008895733,42.11108986,1,0,1,1663.27879,5987803.643,1426.306614,5134703.809,0,0,351287.6326
e-singletint,east,existing, 07/29  10:00:00,28.1125,75599.99231,31.84720702,26.63677261,29.24198982,0,1381.537736,26.63677261,0.009130057,41.12425879,1,0,1,1671.712303,6018164.29,1476.634614,5315884.612,0,0,351287.6326
e-singletint,east,existing, 07/29  11:00:00,29.7375,55349.99437,32.20548491,26.89303325,29.54925908,0,1370.768967,26.89303325,0.009291813,41.20449536,1,0,1,1654.725158,5957010.57,1491.125826,5368052.975,0,0,351287.6326
e-singletint,east,existing, 07/29  12:00:00,30.9125,44549.99547,31.35954348,26.23622944,28.79788646,0,1295.06591,26.23622944,0.009373798,43.1915927,1,0,1,1631.380942,5872971.392,1456.17561,5242232.198,0,0,351287.6326
e-singletint,east,existing, 07/29  13:00:00,31.7875,44549.99547,29.9422357,24.94476368,27.44349969,0,1223.713233,24.94476368,0.009019389,44.85910501,0.75,0,0.5,1579.338848,5685619.853,1398.403185,5034251.466,0,0,351287.6326
e-singletint,east,existing, 07/29  14:00:00,33.2625,44549.99547,29.41024301,24.44010116,26.92517209,0,1200.501981,24.44010116,0.008808235,45.14940342,0,0,0,1532.498492,5516994.57,1379.488088,4966157.117,0,0,351287.6326
e-singletint,east,existing, 07/29  15:00:00,32.525,44549.99547,29.07734509,24.15774401,26.61754455,0,1182.500301,24.15774401,0.008702887,45.34956276,0,0,0,1522.78227,5482016.173,1358.51831,4890665.914,0,0,351287.6326
e-singletint,east,existing, 07/29  16:00:00,32.0125,44549.99547,28.79545662,24.00330773,26.39938218,0,1143.155055,24.00330773,0.008574039,45.08674654,0,0,0,1465.0944,5274339.841,1308.887273,4711994.183,0,0,351287.6326
e-singletint,east,existing, 07/29  17:00:00,31.5125,44549.99547,28.36353868,23.99953079,26.18153473,0,1017.525796,23.99953079,0.008591127,45.18565575,0,0,0,1325.782211,4772815.96,1178.154753,4241357.112,0,0,351287.6326
e-singletint,east,existing, 07/29  18:00:00,30.7875,44549.99547,27.95282513,23.99943395,25.97612954,0,922.0814342,23.99943395,0.008730783,45.91028863,0,0,0,1235.003009,4446010.833,1076.606163,3875782.185,0,0,351287.6326
e-singletint,east,existing, 07/29  19:00:00,30.9125,114749.9883,27.52706991,23.9994165,25.7632432,0,814.4342365,23.9994165,0.008867823,46.62081216,0,0,0,1124.656652,4048763.948,970.0499959,3492179.985,0,0,351287.6326
e-singletint,east,existing, 07/29  20:00:00,30.0375,134999.9863,27.0698783,23.9992994,25.53458885,0,711.8071583,23.9992994,0.009067161,47.65407607,0,0,0,1016.304361,3658695.699,859.9255162,3095731.858,0,0,351287.6326
e-singletint,east,existing, 07/29  21:00:00,28.4,134999.9863,26.69764312,23.99921341,25.34842827,0,631.4408636,23.99921341,0.00914983,48.11290684,0,0,0,925.7919729,3332851.103,765.7755446,2756791.96,0,0,351287.6326
e-singletint,east,existing, 07/29  22:00:00,27.425,134999.9863,26.41531535,23.99937151,25.20734343,0,554.3905373,23.99937151,0.009256034,48.71184473,0,0,0,841.4793802,3029325.769,680.6463095,2450326.714,0,0,351287.6326
e-singletint,east,existing, 07/29  23:00:00,26.5125,114749.9883,26.11910374,23.99953028,25.05931701,0,448.3339073,23.99953028,0.009517329,50.08456733,0,0,0,723.9357377,2606168.656,567.0469008,2041368.843,0,0,351287.6326
e-singletint,east,existing, 07/29  24:00:00,26.1,55349.99437,25.87909637,23.99960313,24.93934975,0,375.6547536,23.99960313,0.009882937,51.97826464,0,0,0,650.7496388,2342698.7,490.9118796,1767282.767,0,0,351287.6326
e-singletint,east,existing, 07/30  01:00:00,25.7875,35099.99643,25.68767203,23.9995701,24.84362107,0,344.2103485,23.9995701,0.010223498,53.77454494,0,0,0,626.7071644,2256145.792,456.8257557,1644572.72,0,0,351287.6326
e-singletint,east,existing, 07/30  02:00:00,25.6,35099.99643,25.55546721,23.99956204,24.77751463,0,315.3292804,23.99956204,0.010534164,55.40224429,0,0,0,604.0255908,2174492.127,426.3492853,1534857.427,0,0,351287.6326
e-singletint,east,existing, 07/30  03:00:00,25.225,14849.99849,25.43123456,23.99957972,24.71540714,0,289.3993269,23.99957972,0.010752177,56.49364512,0,0,0,575.6364143,2072291.091,397.2497624,1430099.145,0,0,351287.6326
e-singletint,east,existing, 07/30  04:00:00,25.375,14849.99849,25.32767247,23.99960367,24.66363807,0,268.2902033,23.99960367,0.010969898,57.59598085,0,0,0,557.9034569,2008452.445,377.4245539,1358728.394,0,0,351287.6326
e-singletint,east,existing, 07/30  05:00:00,25.225,14849.99849,25.2235197,23.99962867,24.61157419,0,248.2490705,23.99962867,0.011165344,58.60398224,0,0,0,536.2926699,1930653.612,356.1060458,1281981.765,0,0,351287.6326
e-singletint,east,existing, 07/30  06:00:00,24.625,14849.99849,25.11540907,23.99965703,24.55753305,0,226.7100455,23.99965703,0.011297953,59.28749657,0,0,0,503.8640966,1813910.748,329.4997855,1186199.228,0,0,351287.6326
e-singletint,east,existing, 07/30  07:00:00,24.775,55349.99437,25.51131784,23.99963512,24.75547648,0,301.678384,23.99963512,0.011197144,58.80468311,0,0,0,620.044841,2232161.428,405.6298799,1460267.568,0,0,351287.6326
e-singletint,east,existing, 07/30  08:00:00,26.375,55349.99437,26.97484104,23.9990515,25.48694627,0,675.3890549,23.9990515,0.010245397,53.90860428,0,0,0,1122.094399,4039539.835,792.2681406,2852165.306,0,0,351287.6326
e-singletint,east,existing, 07/30  09:00:00,27.575,75599.99231,28.4609678,24.0636521,26.26230995,0,1124.18019,24.0636521,0.009031626,47.43521573,0,0,0,1574.621004,5668635.616,1245.007714,4482027.77,0,0,351287.6326
e-singletint,east,existing, 07/30  10:00:00,28.8,75599.99231,29.29323233,24.45931574,26.87627403,0,1218.590642,24.45931574,0.008666462,44.50202527,0,0,0,1578.024538,5680888.337,1339.698188,4822913.477,0,0,351287.6326
e-singletint,east,existing, 07/30  11:00:00,28.7125,55349.99437,29.65058432,24.63705332,27.14381882,0,1239.276325,24.63705332,0.008675239,44.08935352,0,0,0,1596.144714,5746120.969,1372.568556,4941246.801,0,0,351287.6326
e-singletint,east,existing, 07/30  12:00:00,28.9875,44549.99547,29.10169595,24.2815687,26.69163232,0,1178.300098,24.2815687,0.008601951,44.63532812,0,0,0,1536.286148,5530630.132,1330.75043,4790701.547,0,0,351287.6326
e-singletint,east,existing, 07/30  13:00:00,25.9625,44549.99547,27.78331682,24.00317194,25.89324438,0,858.8293317,24.00317194,0.008573631,45.25017909,0,0,0,1160.444074,4177598.666,973.8898956,3506003.624,0,0,351287.6326
e-singletint,east,existing, 07/30  14:00:00,23.525,44549.99547,27.36340319,23.99959156,25.68149738,0,728.8219793,23.99959156,0.008668379,45.74159679,0,0,0,1009.248582,3633294.894,822.3038004,2960293.682,0,0,351287.6326
e-singletint,east,existing, 07/30  15:00:00,24.3625,44549.99547,27.50895113,23.99952883,25.75423998,0,766.3298745,23.99952883,0.008739584,46.09492063,0,0,0,1068.552585,3846789.307,866.8778019,3120760.087,0,0,351287.6326
e-singletint,east,existing, 07/30  16:00:00,25.6875,44549.99547,27.27897788,23.99959911,25.6392885,0,708.4994393,23.99959911,0.008962425,47.223457,0,0,0,1021.351157,3676864.166,820.3274839,2953178.942,0,0,351287.6326
e-singletint,east,existing, 07/30  17:00:00,26.1,44549.99547,27.08418871,23.99960051,25.54189461,0,656.4674196,23.99960051,0.009133836,48.06521761,0,0,0,969.1748384,3489029.418,771.679316,2778045.537,0,0,351287.6326
e-singletint,east,existing, 07/30  18:00:00,26.1,44549.99547,26.76626489,23.99955172,25.3829083,0,600.3235882,23.99955172,0.009232416,48.55815351,0,0,0,901.9128014,3246886.085,715.5385805,2575938.89,0,0,351287.6326
e-singletint,east,existing, 07/30  19:00:00,26.1,114749.9883,26.40296689,23.9995761,25.2012715,0,521.164796,23.9995761,0.009476837,49.8242939,0,0,0,820.0029869,2952010.753,636.4421109,2291191.599,0,0,351287.6326
e-singletint,east,existing, 07/30  20:00:00,25.7875,134999.9863,26.0593078,23.99949517,25.02940148,0,460.538483,23.99949517,0.009860501,51.81011971,0,0,0,764.2205768,2751194.077,573.1739585,2063426.251,0,0,351287.6326
e-singletint,east,existing, 07/30  21:00:00,25.225,134999.9863,25.82185747,23.99941874,24.9106381,0,424.2933066,23.99941874,0.010201062,53.57096285,0,0,0,737.9278444,2656540.24,532.1469578,1915729.048,0,0,351287.6326
e-singletint,east,existing, 07/30  22:00:00,24.625,134999.9863,25.62958209,23.9995066,24.81454434,0,377.0554818,23.9995066,0.010434035,54.80860199,0,0,0,684.9765519,2465915.587,479.8406103,1727426.197,0,0,351287.6326
e-singletint,east,existing, 07/30  23:00:00,23.7125,114749.9883,25.38529172,23.99963274,24.69246223,0,292.5736448,23.99963274,0.010680692,56.1030627,0,0,0,566.540227,2039544.817,387.6832221,1395659.599,0,0,351287.6326
e-singletint,east,existing, 07/30  24:00:00,23.3,55349.99437,25.18831085,23.99970463,24.59400774,0,235.2070621,23.99970463,0.010980515,57.61393117,0,0,0,490.4772185,1765717.987,326.8459742,1176645.507,0,0,351287.6326
e-singletint,east,existing, 07/31  01:00:00,22.9875,29699.99698,25.04295525,23.99969477,24.52132501,0,217.1629663,23.99969477,0.011299757,59.23683166,0,0,0,473.2544469,1703716.009,306.1524284,1102148.742,0,0,351287.6326
e-singletint,east,existing, 07/31  02:00:00,22.8,22949.99767,24.90518963,23.99969916,24.4524444,0,191.2750223,23.99969916,0.011599776,60.78083336,0,0,0,443.36736,1596122.496,278.6776885,1003239.679,0,0,351287.6326
e-singletint,east,existing, 07/31  03:00:00,23.4875,14849.99849,24.87340754,23.99970831,24.43655793,0,184.3491427,23.99970831,0.011852923,62.08245792,0,0,0,451.2207779,1624394.8,277.555138,999198.4969,0,0,351287.6326
e-singletint,east,existing, 07/31  04:00:00,24.2125,14849.99849,24.87043935,23.99970679,24.43507307,0,182.8245118,23.99970679,0.012037052,63.0285916,0.75,0,0,465.3589885,1675292.359,282.1514327,1015745.158,0,0,351287.6326
e-singletint,east,existing, 07/31  05:00:00,24.0875,14849.99849,24.80434969,23.99971521,24.40203245,0,172.3983291,23.99971521,0.012169363,63.70807761,1,0,0,452.3465166,1628447.46,270.6693408,974409.6269,0,0,351287.6326
e-singletint,east,existing, 07/31  06:00:00,23.9,29699.99698,24.76569097,23.99973095,24.38271096,0,165.4726633,23.99973095,0.012297687,64.3667832,1,0,0,444.1250646,1598850.233,262.1562534,943762.5122,0,0,351287.6326
e-singletint,east,existing, 07/31  07:00:00,24.2125,59399.99396,24.95693682,23.99970521,24.47832101,0,229.4529894,23.99970521,0.012123504,63.51240337,0.75,0,0,552.8016865,1990086.071,328.701648,1183325.933,0,0,351287.6326
e-singletint,east,existing, 07/31  08:00:00,24.4,75599.99231,25.42967892,23.99962398,24.71465145,0,333.3817208,23.99962398,0.011519922,60.43092612,0,0,0,697.7765556,2511995.6,434.1160127,1562817.646,0,0,351287.6326
e-singletint,east,existing, 07/31  09:00:00,24.775,59399.99396,25.93400693,23.99959402,24.96680047,0,395.3844969,23.99959402,0.010956183,57.52512305,0,0,0,759.1571125,2732965.605,499.3034934,1797492.576,0,0,351287.6326
e-singletint,east,existing, 07/31  10:00:00,25.6875,59399.99396,26.78556544,23.99941999,25.39249272,0,590.3184747,23.99941999,0.010258935,53.92385826,0,0,0,1003.057575,3611007.269,701.7476791,2526291.645,0,0,351287.6326
e-singletint,east,existing, 07/31  11:00:00,26.7875,37799.99615,27.66212694,23.99917504,25.83065099,0,818.6710828,23.99917504,0.009431576,49.64094089,0,0,0,1237.25272,4454109.79,939.3430371,3381634.934,0,0,351287.6326
e-singletint,east,existing, 07/31  12:00:00,28.2625,37799.99615,27.64081878,23.99943586,25.82012732,0,812.422669,23.99943586,0.00914082,48.10196955,0,0,0,1180.779614,4250806.61,945.8247254,3404969.011,0,0,351287.6326
e-singletint,east,existing, 07/31  13:00:00,29.9625,37799.99615,27.61140523,23.9995332,25.80546921,0,802.2305639,23.9995332,0.009064234,47.6863759,0,0,0,1149.942876,4139794.354,949.9682343,3419885.643,0,0,351287.6326
e-singletint,east,existing, 07/31  14:00:00,30.9125,37799.99615,27.62431002,23.99957261,25.81194131,0,803.8716214,23.99957261,0.009016583,47.40925889,0,0,0,1139.908074,4103669.067,959.5431648,3454355.393,0,0,351287.6326
e-singletint,east,existing, 07/31  15:00:00,31.1,37799.99615,27.5363043,23.99962051,25.7679624,0,778.4225037,23.99962051,0.009001665,47.28398094,0,0,0,1104.053542,3974592.752,935.6911741,3368488.227,0,0,351287.6326
e-singletint,east,existing, 07/31  16:00:00,30.7875,37799.99615,27.47120264,23.99959195,25.73539729,0,763.4817095,23.99959195,0.009024519,47.35448936,0,0,0,1085.404316,3907455.539,918.0724685,3305060.887,0,0,351287.6326
e-singletint,east,existing, 07/31  17:00:00,28.85,37799.99615,27.25522849,23.99947516,25.62735182,0,715.1495172,23.99947516,0.008991218,47.16466684,0,0,0,1017.021982,3661279.136,853.2912555,3071848.52,0,0,351287.6326
e-singletint,east,existing, 07/31  18:00:00,28.1125,37799.99615,26.84486908,23.99948914,25.42217911,0,631.6741582,23.99948914,0.008962736,47.01734519,0,0,0,910.2826052,3277017.379,763.6700891,2749212.321,0,0,351287.6326
e-singletint,east,existing, 07/31  19:00:00,28.3,90449.9908,26.51395563,23.99958467,25.25677015,0,549.35513,23.99958467,0.009128652,47.87481438,0,0,0,825.161851,2970582.664,683.0593848,2459013.785,0,0,351287.6326
e-singletint,east,existing, 07/31  20:00:00,27.6125,120149.9878,26.13762497,23.99958438,25.06860468,0,468.1687551,23.99958438,0.009481007,49.69490728,0,0,0,748.5426561,2694753.562,596.1781141,2146241.211,0,0,351287.6326
e-singletint,east,existing, 07/31  21:00:00,26.2,134999.9863,25.8573419,23.99955784,24.92844987,0,420.8507593,23.99955784,0.009851327,51.60582214,0,0,0,708.8894458,2552002.005,536.9547966,1933037.268,0,0,351287.6326
e-singletint,east,existing, 07/31  22:00:00,25.475,120149.9878,25.65927489,23.99953563,24.82940526,0,387.1429409,23.99953563,0.0102147,53.51261177,0,0,0,685.8154324,2468935.557,497.1581342,1789769.283,0,0,351287.6326
e-singletint,east,existing, 07/31  23:00:00,25.2125,90449.9908,25.46282944,23.99956571,24.73119758,0,315.1391852,23.99956571,0.010598062,55.47296777,0,0,0,602.3254923,2168371.772,422.9020102,1522447.237,0,0,351287.6326
e-singletint,east,existing, 07/31  24:00:00,24.975,44549.99547,25.27781801,23.99960271,24.63871036,0,261.3953589,23.99960271,0.010836036,56.6757294,0,0,0,533.5238445,1920685.84,367.1502497,1321740.899,0,0,351287.6326
e-singletint,east,existing, 08/01  01:00:00,24.7125,29699.99698,25.16325796,23.99964454,24.58145125,0,237.4014538,23.99964454,0.011077263,57.9152204,0,0,0,507.4159463,1826697.407,340.9371704,1227373.814,0,0,351287.6326
e-singletint,east,existing, 08/01  02:00:00,24.475,22949.99767,25.08674166,23.99966207,24.54320186,0,221.9410166,23.99966207,0.011246811,58.78586599,0,0,0,489.9890695,1763960.65,323.4714227,1164497.122,0,0,351287.6326
e-singletint,east,existing, 08/01  03:00:00,24.2125,14849.99849,24.99752105,23.99969705,24.49860905,0,205.5257101,23.99969705,0.011319514,59.15897651,0,0,0,463.9784995,1670322.598,304.8182469,1097345.689,0,0,351287.6326
e-singletint,east,existing, 08/01  04:00:00,23.975,14849.99849,24.90421552,23.99970995,24.45196274,0,189.2603189,23.99970995,0.011268774,58.89846929,0,0,0,433.6273681,1561058.525,286.5631003,1031627.161,0,0,351287.6326
e-singletint,east,existing, 08/01  05:00:00,23.525,14849.99849,24.78898552,23.99973916,24.39436234,0,170.7483495,23.99973916,0.01130512,59.08494471,0,0,0,401.4845636,1445344.429,264.276928,951396.9407,0,0,351287.6326
e-singletint,east,existing, 08/01  06:00:00,22.9875,29699.99698,24.82241609,23.99976458,24.41109033,0,170.7138449,23.99976458,0.011367608,59.40557221,0,0,0,398.6872261,1435274.014,259.7132102,934967.5566,0,0,351287.6326
e-singletint,east,existing, 08/01  07:00:00,23.1125,59399.99396,26.72197727,23.99905441,25.36051584,0,612.2289331,23.99905441,0.010500846,54.9854119,0,0,0,1026.139201,3694101.125,701.472421,2525300.716,0,0,351287.6326
e-singletint,east,existing, 08/01  08:00:00,24.7375,75599.99231,29.67918954,24.83738131,27.25828542,0,1262.676149,24.83738131,0.008878265,44.41197038,0.5,0,0.5,1639.836001,5903409.603,1336.142832,4810114.194,0,0,351287.6326
e-singletint,east,existing, 08/01  09:00:00,26.975,59399.99396,31.16283847,25.94134105,28.55208976,0,1375.766942,25.94134105,0.00873485,40.89334825,1,0,1,1654.68306,5956859.017,1464.420526,5271913.893,0,0,351287.6326
e-singletint,east,existing, 08/01  10:00:00,28.4875,59399.99396,32.30952734,26.98540259,29.64746496,0,1399.786573,26.98540259,0.009179411,40.37004865,1,0,1,1671.433342,6017160.032,1505.185869,5418669.127,0,0,351287.6326
e-singletint,east,existing, 08/01  11:00:00,29.5875,37799.99615,31.3179246,26.11251798,28.71522129,0,1307.904905,26.11251798,0.009250921,42.81325229,1,0,1,1646.667324,5928002.365,1451.850673,5226662.424,0,0,351287.6326
e-singletint,east,existing, 08/01  12:00:00,30.6875,37799.99615,30.73906634,25.58022873,28.15964753,0,1274.544929,25.58022873,0.009093492,43.44332617,1,0,1,1611.012975,5799646.711,1430.53671,5149932.155,0,0,351287.6326
e-singletint,east,existing, 08/01  13:00:00,31.475,37799.99615,29.73247693,24.72010493,27.22629093,0,1212.740823,24.72010493,0.008945753,44.99254429,0.5,0,0.25,1579.03336,5684520.096,1390.344958,5005241.851,0,0,351287.6326
e-singletint,east,existing, 08/01  14:00:00,32.3875,37799.99615,29.29576062,24.30404595,26.79990329,0,1196.970471,24.30404595,0.008775347,45.23136666,0,0,0,1545.755045,5564718.163,1368.748388,4927494.195,0,0,351287.6326
e-singletint,east,existing, 08/01  15:00:00,33.1125,37799.99615,28.94771807,24.05993303,26.50382555,0,1165.2948,24.05993303,0.008770699,45.82855222,0,0,0,1521.047533,5475771.118,1344.582334,4840496.402,0,0,351287.6326
e-singletint,east,existing, 08/01  16:00:00,33.3,37799.99615,28.6470713,24.00010449,26.3235879,0,1097.894326,24.00010449,0.008843333,46.32169682,0,0,0,1451.217764,5224383.949,1273.825263,4585770.945,0,0,351287.6326
e-singletint,east,existing, 08/01  17:00:00,33.3,37799.99615,28.3767275,23.99943545,26.18808147,0,1028.966238,23.99943545,0.00891028,46.62199695,0,0,0,1369.852534,4931469.121,1204.546274,4336366.585,0,0,351287.6326
e-singletint,east,existing, 08/01  18:00:00,32.6125,37799.99615,28.05349366,23.99925441,26.02637404,0,961.6213949,23.99925441,0.008842831,46.25691837,0,0,0,1277.631778,4599474.401,1131.141517,4072109.461,0,0,351287.6326
e-singletint,east,existing, 08/01  19:00:00,31.8875,90449.9908,27.5732261,23.99940383,25.78631497,0,828.2994558,23.99940383,0.008872453,46.43879259,0,0,0,1132.235992,4076049.571,992.0676712,3571443.616,0,0,351287.6326
e-singletint,east,existing, 08/01  20:00:00,31.325,120149.9878,27.11187825,23.99942309,25.55565067,0,712.4911154,23.99942309,0.009176862,48.05757222,0,0,0,1031.800467,3714481.682,871.6840512,3138062.584,0,0,351287.6326
e-singletint,east,existing, 08/01  21:00:00,30.0375,134999.9863,26.8099843,23.99935495,25.40466963,0,649.7593647,23.99935495,0.009414614,49.3342182,0,0,0,983.6375274,3541095.099,798.1354002,2873287.441,0,0,351287.6326
e-singletint,east,existing, 08/01  22:00:00,29.0875,120149.9878,26.57167383,23.99931963,25.28549673,0,599.0278247,23.99931963,0.009577733,50.19512065,0,0,0,932.3335835,3356400.901,739.3247204,2661568.994,0,0,351287.6326
e-singletint,east,existing, 08/01  23:00:00,28.2125,90449.9908,26.29426037,23.99935581,25.14680809,0,500.4709815,23.99935581,0.009715646,50.93893178,0,0,0,811.0747101,2919868.956,633.4064299,2280263.147,0,0,351287.6326
e-singletint,east,existing, 08/01  24:00:00,27.425,44549.99547,26.05758225,23.9994311,25.02850668,0,427.3606441,23.9994311,0.009903556,51.92807972,0,0,0,724.8763852,2609554.987,553.6804011,1993249.444,0,0,351287.6326
e-singletint,east,existing, 08/02  01:00:00,26.8875,29699.99698,25.86296088,23.99947992,24.9312204,0,382.6560776,23.99947992,0.010102423,52.95398043,0,0,0,675.9323937,2433356.617,504.4866218,1816151.838,0,0,351287.6326
e-singletint,east,existing, 08/02  02:00:00,26.7,22949.99767,25.71738195,23.99951801,24.85844998,0,350.1547085,23.99951801,0.010379957,54.38470312,0,0,0,649.6750439,2338830.158,470.4681241,1693685.247,0,0,351287.6326
e-singletint,east,existing, 08/02  03:00:00,26.325,14849.99849,25.58583837,23.99954213,24.79269025,0,322.0237412,23.99954213,0.010708028,56.03884421,0,0,0,628.7753445,2263591.24,439.209321,1581153.556,0,0,351287.6326
e-singletint,east,existing, 08/02  04:00:00,26.1,14849.99849,25.45542301,23.99956676,24.72749488,0,294.7608503,23.99956676,0.011042183,57.73523567,0,0,0,608.1819263,2189454.935,410.0680902,1476245.125,0,0,351287.6326
e-singletint,east,existing, 08/02  05:00:00,26.1,14849.99849,25.35478758,23.99959104,24.67718931,0,274.3939734,23.99959104,0.011304433,59.08192318,0,0,0,592.5042481,2133015.293,389.6744679,1402828.085,0,0,351287.6326
e-singletint,east,existing, 08/02  06:00:00,25.7875,29699.99698,25.34964775,23.99960585,24.6746268,0,270.7760091,23.99960585,0.011428839,59.7581607,0,0,0,592.1069617,2131585.062,383.3820075,1380175.227,0,0,351287.6326
e-singletint,east,existing, 08/02  07:00:00,25.9125,59399.99396,26.20993306,23.99927304,25.10460305,0,491.4201519,23.99927304,0.010929916,57.21670499,0,0,0,909.6451427,3274722.514,604.7283937,2177022.217,0,0,351287.6326
e-singletint,east,existing, 08/02  08:00:00,26.7875,75599.99231,27.03857064,23.99897091,25.51877077,0,722.8354098,23.99897091,0.009910341,51.9964924,0,0,0,1156.462886,4163266.39,843.3595533,3036094.392,0,0,351287.6326
e-singletint,east,existing, 08/02  09:00:00,27.575,59399.99396,27.18822986,23.99930107,25.59376546,0,716.3646905,23.99930107,0.009450433,49.63825866,0,0,0,1086.252372,3910508.539,843.8593091,3037893.513,0,0,351287.6326
e-singletint,east,existing, 08/02  10:00:00,28.8,59399.99396,28.01857266,23.99923089,26.00890177,0,934.3751966,23.99923089,0.009080414,47.72280657,0,0,0,1325.847432,4773050.756,1072.060527,3859417.898,0,0,351287.6326
e-singletint,east,existing, 08/02  11:00:00,30.15,37799.99615,28.77990497,24.05633435,26.41811966,0,1131.675223,24.05633435,0.008732284,45.76338863,0,0,0,1501.790506,5406445.823,1275.020307,4590073.105,0,0,351287.6326
e-singletint,east,existing, 08/02  12:00:00,31.2875,37799.99615,29.01444992,24.18513909,26.59979451,0,1176.993469,24.18513909,0.008652846,44.97446567,0,0,0,1522.593544,5481336.759,1338.455762,4818440.743,0,0,351287.6326
e-singletint,east,existing, 08/02  13:00:00,32.3875,37799.99615,28.33874428,24.00306168,26.17090298,0,1012.782771,24.00306168,0.00875503,45.95041878,0,0,0,1346.147622,4846131.438,1181.986758,4255152.327,0,0,351287.6326
e-singletint,east,existing, 08/02  14:00:00,32.8,37799.99615,28.30863572,23.99958957,26.15411265,0,997.2262774,23.99958957,0.008847865,46.39353416,0,0,0,1337.810545,4816117.962,1168.819525,4207750.288,0,0,351287.6326
e-singletint,east,existing, 08/02  15:00:00,32.8,37799.99615,28.11602869,23.99959286,26.05781077,0,943.7111882,23.99959286,0.008961083,46.96089863,0,0,0,1295.469618,4663690.624,1115.540686,4015946.469,0,0,351287.6326
e-singletint,east,existing, 08/02  16:00:00,26.175,37799.99615,27.16236993,23.99963662,25.58100327,0,684.74166,23.99963662,0.009150637,48.0005333,0,0,0,1001.106514,3603983.45,800.6354465,2882287.608,0,0,351287.6326
e-singletint,east,existing, 08/02  17:00:00,22.575,37799.99615,26.58580402,23.99957898,25.2926915,0,539.0111833,23.99957898,0.009244368,48.52189684,0,0,0,807.72985,2907827.46,624.4934335,2248176.361,0,0,351287.6326
e-singletint,east,existing, 08/02  18:00:00,23.1125,37799.99615,26.26467567,23.99958918,25.13213243,0,486.8423571,23.99958918,0.009414038,49.36786148,0,0,0,752.4283678,2708742.124,576.8709297,2076735.347,0,0,351287.6326
e-singletint,east,existing, 08/02  19:00:00,23.3,90449.9908,25.96783077,23.99964166,24.98373622,0,419.4499874,23.99964166,0.009614688,50.38484634,0,0,0,675.81782,2432944.152,511.082961,1839898.66,0,0,351287.6326
e-singletint,east,existing, 08/02  20:00:00,23.675,120149.9878,25.72367361,23.99962027,24.86164694,0,375.8008634,23.99962027,0.009878523,51.74587842,0,0,0,633.669371,2281209.736,470.5969428,1694148.994,0,0,351287.6326
e-singletint,east,existing, 08/02  21:00:00,23.9,134999.9863,25.57550026,23.99958415,24.78754221,0,361.8982843,23.99958415,0.010153982,53.199483,0,0,0,635.0844837,2286304.141,458.587911,1650916.479,0,0,351287.6326
e-singletint,east,existing, 08/02  22:00:00,23.9,120149.9878,25.4613647,23.99956471,24.73046471,0,347.6694737,23.99956471,0.010452149,54.75656235,0,0,0,633.8441404,2281838.906,444.3430514,1599634.985,0,0,351287.6326
e-singletint,east,existing, 08/02  23:00:00,23.9,90449.9908,25.31783811,23.99958298,24.65871055,0,286.6241101,23.99958298,0.010737739,56.26289152,0,0,0,558.7437362,2011477.45,383.3035745,1379892.868,0,0,351287.6326
e-singletint,east,existing, 08/02  24:00:00,23.9,44549.99547,25.18763381,23.99962105,24.59362743,0,243.0686146,23.99962105,0.011024182,57.75924843,0,0,0,508.1611925,1829380.293,339.7638187,1223149.747,0,0,351287.6326
e-singletint,east,existing, 08/03  01:00:00,23.9,29699.99698,25.08572909,23.9996553,24.5426922,0,222.6807778,23.9996553,0.011339278,59.34288274,0,0,0,492.1122239,1771604.006,319.3730804,1149743.089,0,0,351287.6326
e-singletint,east,existing, 08/03  02:00:00,23.9,22949.99767,24.98404438,23.99967469,24.49185954,0,204.4346871,23.99967469,0.011587492,60.55682758,0,0,0,474.4848199,1708145.352,301.123306,1084043.901,0,0,351287.6326
e-singletint,east,existing, 08/03  03:00:00,24.2125,14849.99849,24.91995162,23.99968948,24.45982055,0,191.8781625,23.99968948,0.011810244,61.67587525,0,0,0,467.980441,1684729.587,291.2119583,1048363.05,0,0,351287.6326
e-singletint,east,existing, 08/03  04:00:00,25.15,14849.99849,24.93442863,23.9996917,24.46706017,0,193.8195002,23.9996917,0.012020794,62.75457074,0.5,0,0,492.263286,1772147.83,301.0886743,1083919.227,0,0,351287.6326
e-singletint,east,existing, 08/03  05:00:00,25.6,14849.99849,24.93864584,23.99968578,24.46916581,0,195.4325248,23.99968578,0.012171953,63.48835142,1,0,0,507.6616085,1827581.791,306.5081077,1103429.188,0,0,351287.6326
e-singletint,east,existing, 08/03  06:00:00,25.6,29699.99698,24.928469,23.99968599,24.46407749,0,193.7224812,23.99968599,0.012298764,64.11265367,1,0,0,511.902896,1842850.426,304.8084739,1097310.506,0,0,351287.6326
e-singletint,east,existing, 08/03  07:00:00,25.9125,59399.99396,25.15046207,23.99963668,24.57504938,0,267.4553401,23.99963668,0.012142722,63.35481423,0.75,0,0,637.6734259,2295624.333,381.095982,1371945.535,0,0,351287.6326
e-singletint,east,existing, 08/03  08:00:00,26.475,75599.99231,25.58649743,23.99955946,24.79302844,0,369.6303799,23.99955946,0.011514508,60.19736382,0,0,0,773.1759278,2783433.34,487.8956717,1756424.418,0,0,351287.6326
e-singletint,east,existing, 08/03  09:00:00,26.7,59399.99396,26.18001823,23.99950392,25.08976107,0,454.9697035,23.99950392,0.010832402,56.7145219,0,0,0,852.4833287,3068939.983,575.1138971,2070410.03,0,0,351287.6326
e-singletint,east,existing, 08/03  10:00:00,27.3875,59399.99396,26.93962658,23.99933363,25.46948011,0,638.8964297,23.99933363,0.010082319,52.85043461,0,0,0,1058.71954,3811390.343,764.7241761,2753007.034,0,0,351287.6326
e-singletint,east,existing, 08/03  11:00:00,28.1125,37799.99615,27.31523114,23.99942111,25.65732612,0,720.6378697,23.99942111,0.009588188,50.29957829,0,0,0,1115.250429,4014901.543,852.7384382,3069858.377,0,0,351287.6326
e-singletint,east,existing, 08/03  12:00:00,28.9875,37799.99615,27.59327616,23.99942574,25.79635095,0,798.1569873,23.99942574,0.009303115,48.82613205,0,0,0,1179.497388,4246190.598,937.6200708,3375432.255,0,0,351287.6326
e-singletint,east,existing, 08/03  13:00:00,30.15,37799.99615,27.65107209,23.99949616,25.82528412,0,812.6683028,23.99949616,0.009116983,47.86318697,0,0,0,1167.155672,4201760.421,961.9352959,3462967.065,0,0,351287.6326
e-singletint,east,existing, 08/03  14:00:00,31.975,37799.99615,27.84949499,23.99953462,25.92451481,0,867.7829863,23.99953462,0.009048315,47.47772925,0,0,0,1219.242646,4389273.527,1032.465638,3716876.297,0,0,351287.6326
e-singletint,east,existing, 08/03  15:00:00,32.1125,37799.99615,27.75391089,23.99959163,25.87675126,0,841.583157,23.99959163,0.009061905,47.49974459,0,0,0,1185.747626,4268691.455,1007.412956,3626686.642,0,0,351287.6326
e-singletint,east,existing, 08/03  16:00:00,32.3875,37799.99615,27.75244374,23.99953053,25.87598714,0,844.0172924,23.99953053,0.009038178,47.35933297,0,0,0,1179.657864,4246768.311,1012.014361,3643251.699,0,0,351287.6326
e-singletint,east,existing, 08/03  17:00:00,32.8,37799.99615,27.56995299,23.99945661,25.7847048,0,806.3724458,23.99945661,0.009069668,47.52217704,0,0,0,1132.13069,4075670.484,977.8092268,3520113.216,0,0,351287.6326
e-singletint,east,existing, 08/03  18:00:00,32.8,37799.99615,27.34196628,23.99942534,25.67069581,0,768.7582556,23.99942534,0.009175382,48.06811272,0,0,0,1101.913941,3966890.188,940.294922,3385061.719,0,0,351287.6326
e-singletint,east,existing, 08/03  19:00:00,32.1125,90449.9908,26.98660851,23.99948752,25.49304801,0,675.2775733,23.99948752,0.009352081,48.948803,0,0,0,1009.554812,3634397.325,841.1504772,3028141.718,0,0,351287.6326
e-singletint,east,existing, 08/03  20:00:00,30.2625,120149.9878,26.55857773,23.99947995,25.27902884,0,572.7090632,23.99947995,0.009677097,50.63689309,0,0,0,913.1271477,3287257.732,723.2094064,2603553.863,0,0,351287.6326
e-singletint,east,existing, 08/03  21:00:00,29.0875,134999.9863,26.31259825,23.99943734,25.15601779,0,527.2598029,23.99943734,0.010042819,52.57355518,0,0,0,888.6423244,3199112.368,667.843253,2404235.711,0,0,351287.6326
e-singletint,east,existing, 08/03  22:00:00,28.2125,120149.9878,26.11951216,23.99939058,25.05945137,0,490.9689077,23.99939058,0.010258261,53.70353122,0,0,0,853.858894,3073892.018,624.0958479,2246745.052,0,0,351287.6326
e-singletint,east,existing, 08/03  23:00:00,27.425,90449.9908,25.87353845,23.99943735,24.9364879,0,403.1007565,23.99943735,0.010489878,54.89579889,0,0,0,740.251971,2664907.096,529.5654835,1906435.74,0,0,351287.6326
e-singletint,east,existing, 08/03  24:00:00,26.8875,44549.99547,25.67022259,23.9995027,24.83486264,0,341.1288758,23.9995027,0.010740941,56.18713429,0,0,0,663.6170032,2389021.211,463.0577288,1667007.824,0,0,351287.6326
e-singletint,east,existing, 08/04  01:00:00,26.325,29699.99698,25.51174575,23.99954825,24.755647,0,306.6921576,23.99954825,0.010984679,57.43988286,0,0,0,623.9636398,2246269.103,423.8672109,1525921.959,0,0,351287.6326
e-singletint,east,existing, 08/04  02:00:00,26.1,22949.99767,25.3952607,23.99957798,24.69741934,0,282.2985866,23.99957798,0.011189511,58.49194884,0,0,0,597.5296182,2151106.626,397.5689311,1431248.152,0,0,351287.6326
e-singletint,east,existing, 08/04  03:00:00,25.7875,14849.99849,25.28149102,23.99960139,24.6405462,0,259.5830659,23.99960139,0.011368673,59.37394407,0,0,0,569.6273455,2050658.444,372.2184423,1339986.392,0,0,351287.6326
e-singletint,east,existing, 08/04  04:00:00,25.6,14849.99849,25.17678651,23.9996305,24.58820851,0,239.1102224,23.9996305,0.011551527,60.32681725,0,0,0,545.8218859,1964958.789,350.1634411,1260588.388,0,0,351287.6326
e-singletint,east,existing, 08/04  05:00:00,25.225,14849.99849,25.065546,23.99965843,24.53260221,0,218.3671541,23.99965843,0.011686227,61.04031205,0,0,0,515.4908264,1855766.975,326.2378743,1174456.348,0,0,351287.6326
e-singletint,east,existing, 08/04  06:00:00,25,29699.99698,25.09452671,23.99968106,24.54710388,0,220.6301309,23.99968106,0.011755459,61.3951424,0,0,0,520.4554957,1873639.785,326.5742835,1175667.421,0,0,351287.6326
e-singletint,east,existing, 08/04  07:00:00,25,59399.99396,25.86472031,23.99942997,24.93207514,0,411.5347938,23.99942997,0.011269857,58.94142343,0,0,0,804.8898654,2897603.515,517.2071826,1861945.857,0,0,351287.6326
e-singletint,east,existing, 08/04  08:00:00,25.6875,75599.99231,27.80192271,24.0656688,25.93379575,0,910.8042079,24.0656688,0.009872356,51.5747891,0,0,0,1411.356581,5080883.692,1013.575212,3648870.762,0,0,351287.6326
e-singletint,east,existing, 08/04  09:00:00,27.1625,59399.99396,30.74264384,25.64374737,28.1931956,0,1328.904128,25.64374737,0.009002246,42.91607795,1,0,0.75,1662.939251,5986581.305,1405.584739,5060105.061,0,0,351287.6326
e-singletint,east,existing, 08/04  10:00:00,28.8,59399.99396,32.39836892,27.15058276,29.77447584,0,1409.838995,27.15058276,0.009230337,40.2241958,1,0,1,1669.278751,6009403.503,1503.748602,5413494.968,0,0,351287.6326
e-singletint,east,existing, 08/04  11:00:00,30.15,37799.99615,32.45605707,27.17212916,29.81409311,0,1374.948707,27.17212916,0.00943812,41.06734697,1,0,1,1657.523384,5967084.181,1509.887138,5435593.695,0,0,351287.6326
e-singletint,east,existing, 08/04  12:00:00,31.2875,37799.99615,31.40357729,26.24092568,28.82225148,0,1294.351522,26.24092568,0.009354817,42.97846967,1,0,1,1622.740933,5841867.358,1464.963778,5273869.6,0,0,351287.6326
e-singletint,east,existing, 08/04  13:00:00,32.7,37799.99615,30.26506354,25.24295843,27.75401098,0,1220.64994,25.24295843,0.009187468,44.77412828,1,0,0.75,1576.420073,5675112.263,1402.708123,5049749.243,0,0,351287.6326
e-singletint,east,existing, 08/04  14:00:00,33.3,37799.99615,29.70149514,24.74595496,27.22372505,0,1189.819811,24.74595496,0.009085747,45.58679071,0.75,0,0,1553.00189,5590806.803,1369.573099,4930463.155,0,0,351287.6326
e-singletint,east,existing, 08/04  15:00:00,33.3,37799.99615,29.32222527,24.40589125,26.86405826,0,1175.229537,24.40589125,0.008975522,45.92057636,0,0,0,1542.09876,5551555.536,1356.661271,4883980.577,0,0,351287.6326
e-singletint,east,existing, 08/04  16:00:00,33.675,37799.99615,28.92879105,24.09809034,26.5134407,0,1153.702118,24.09809034,0.008898428,46.36232116,0,0,0,1519.60556,5470580.014,1338.784962,4819625.863,0,0,351287.6326
e-singletint,east,existing, 08/04  17:00:00,34.2125,37799.99615,28.56161578,24.00059694,26.28110636,0,1084.765739,24.00059694,0.008958897,46.9170002,0,0,0,1444.26723,5199362.027,1268.553703,4566793.331,0,0,351287.6326
e-singletint,east,existing, 08/04  18:00:00,33.4,37799.99615,28.15248574,23.99936433,26.07592504,0,990.9742359,23.99936433,0.009060517,47.45715589,0,0,0,1354.428,4875940.8,1167.532124,4203115.647,0,0,351287.6326
