Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-singletint,east,existing, 08/04  19:00:00,32.8,90449.9908,27.67154536,23.99933346,25.83543941,0,855.3497294,23.99933346,0.009120291,47.78393965,0,0,0,1201.524115,4325486.814,1026.891058,3696807.808,0,0,351287.6326
e-singletint,east,existing, 08/04  20:00:00,31.425,120149.9878,27.19017657,23.99934656,25.59476157,0,733.3489509,23.99934656,0.009297688,48.69962673,0,0,0,1074.233707,3867241.345,893.3877754,3216195.992,0,0,351287.6326
e-singletint,east,existing, 08/04  21:00:00,30.6,134999.9863,26.89393659,23.99930386,25.44662023,0,671.0992546,23.99930386,0.009435195,49.44057316,0,0,0,1012.714013,3645770.446,824.1170758,2966821.473,0,0,351287.6326
e-singletint,east,existing, 08/04  22:00:00,29.85,120149.9878,26.67251598,23.99928323,25.3358996,0,624.8752193,23.99928323,0.009504318,49.84781098,0,0,0,959.2277991,3453220.077,771.5437575,2777557.527,0,0,351287.6326
e-singletint,east,existing, 08/04  23:00:00,28.7125,90449.9908,26.37755199,23.99934037,25.18844618,0,520.8538602,23.99934037,0.009654346,50.6416183,0,0,0,834.4483255,3004013.972,657.9990773,2368796.678,0,0,351287.6326
e-singletint,east,existing, 08/04  24:00:00,27.6125,44549.99547,26.08781128,23.99942448,25.04361788,0,434.8898866,23.99942448,0.009888845,51.8850225,0,0,0,735.9930499,2649574.98,562.8306776,2026190.439,0,0,351287.6326
e-singletint,east,existing, 08/05  01:00:00,26.8875,35099.99643,25.8635881,23.9994836,24.93153585,0,382.93503,23.9994836,0.010195352,53.48720494,0,0,0,685.1868472,2466672.65,504.8310056,1817391.62,0,0,351287.6326
e-singletint,east,existing, 08/05  02:00:00,26.325,35099.99643,25.68236394,23.99952253,24.84094324,0,343.067807,23.99952253,0.010551492,55.32429828,0,0,0,650.519166,2341868.998,460.2527801,1656910.008,0,0,351287.6326
e-singletint,east,existing, 08/05  03:00:00,26.1,14849.99849,25.54562565,23.99954827,24.77258696,0,313.1687199,23.99954827,0.010897798,57.10873015,0,0,0,628.4614938,2262461.378,428.47189,1542498.804,0,0,351287.6326
e-singletint,east,existing, 08/05  04:00:00,25.7875,14849.99849,25.41905989,23.99957062,24.70931525,0,287.2412501,23.99957062,0.011201406,58.67155958,0,0,0,605.790643,2180846.315,399.8999958,1439639.985,0,0,351287.6326
e-singletint,east,existing, 08/05  05:00:00,25.6,14849.99849,25.30481823,23.99960001,24.65220912,0,264.113012,23.99960001,0.01141518,59.77102971,0,0,0,580.0544043,2088195.856,375.1596752,1350574.831,0,0,351287.6326
e-singletint,east,existing, 08/05  06:00:00,25.6,14849.99849,25.25988853,23.99961845,24.62975349,0,253.8035018,23.99961845,0.011525444,60.33782116,0,0,0,569.7176937,2050983.697,364.8344531,1313404.031,0,0,351287.6326
e-singletint,east,existing, 08/05  07:00:00,25.6,55349.99437,25.71766778,23.99956734,24.85861756,0,345.1210189,23.99956734,0.011355233,59.4627241,0,0,0,708.5457645,2550764.752,456.0060235,1641621.685,0,0,351287.6326
e-singletint,east,existing, 08/05  08:00:00,26.6,55349.99437,27.42200455,23.99869584,25.7103502,0,798.097557,23.99869584,0.010116731,53.11496645,0,0,0,1292.267848,4652164.252,916.6043748,3299775.749,0,0,351287.6326
e-singletint,east,existing, 08/05  09:00:00,28.2625,75599.99231,29.0967697,24.43342456,26.76509713,0,1208.279421,24.43342456,0.008955023,45.93581937,0.25,0,0,1617.367406,5822522.662,1319.102727,4748769.815,0,0,351287.6326
e-singletint,east,existing, 08/05  10:00:00,29.5875,75599.99231,30.9229533,25.82953635,28.37624482,0,1325.285616,25.82953635,0.008955643,42.25217236,1,0,1,1624.87087,5849535.133,1433.232794,5159638.057,0,0,351287.6326
e-singletint,east,existing, 08/05  11:00:00,31.0625,55349.99437,31.38810855,26.24619343,28.81715099,0,1307.782657,26.24619343,0.009275665,42.67533947,1,0,1,1622.684527,5841664.296,1451.032892,5223718.409,0,0,351287.6326
e-singletint,east,existing, 08/05  12:00:00,32.0125,44549.99547,30.45512456,25.45785506,27.95648981,0,1232.901791,25.45785506,0.009280729,44.73599088,1,0,1,1597.240689,5750066.48,1409.017539,5072463.14,0,0,351287.6326
e-singletint,east,existing, 08/05  13:00:00,33.575,44549.99547,29.74150927,24.7806499,27.26107958,0,1207.137609,24.7806499,0.008980131,45.06097678,0.5,0,0.25,1539.941849,5543790.656,1393.74005,5017464.181,0,0,351287.6326
e-singletint,east,existing, 08/05  14:00:00,34.775,44549.99547,29.41389125,24.4480033,26.93094727,0,1202.714433,24.4480033,0.008765632,44.86714185,0,0,0,1498.488423,5394558.323,1393.199731,5015519.032,0,0,351287.6326
e-singletint,east,existing, 08/05  15:00:00,35,44549.99547,29.10393352,24.18672253,26.64532803,0,1186.799225,24.18672253,0.008657501,44.99291834,0,0,0,1478.710283,5323357.02,1381.530538,4973509.936,0,0,351287.6326
e-singletint,east,existing, 08/05  16:00:00,35.375,44549.99547,28.8052645,24.01317764,26.40922107,0,1148.133077,24.01317764,0.008616605,45.2349368,0,0,0,1435.251751,5166906.302,1343.086493,4835111.375,0,0,351287.6326
e-singletint,east,existing, 08/05  17:00:00,35.225,44549.99547,28.5182157,23.9997924,26.25900405,0,1067.29472,23.9997924,0.008579848,45.08085884,0,0,0,1339.646028,4822725.702,1258.510407,4530637.464,0,0,351287.6326
e-singletint,east,existing, 08/05  18:00:00,34.625,44549.99547,28.1176694,23.99966079,26.0586651,0,974.633316,23.99966079,0.00859148,45.14150189,0,0,0,1240.381842,4465374.632,1160.814421,4178931.916,0,0,351287.6326
e-singletint,east,existing, 08/05  19:00:00,33.025,114749.9883,27.59995839,23.99949607,25.79972723,0,837.9905513,23.99949607,0.00872195,45.81795083,0,0,0,1119.701551,4030925.584,1011.176056,3640233.801,0,0,351287.6326
e-singletint,east,existing, 08/05  20:00:00,31.2,134999.9863,27.0882591,23.9993613,25.5438102,0,717.4728808,23.9993613,0.009078886,47.69663906,0,0,0,1024.826644,3689375.92,875.5309418,3151911.39,0,0,351287.6326
e-singletint,east,existing, 08/05  21:00:00,29.5375,134999.9863,26.73418692,23.9992311,25.36670901,0,641.2594841,23.9992311,0.009353323,49.13595505,0,0,0,963.1873522,3467474.468,785.3159209,2827137.315,0,0,351287.6326
e-singletint,east,existing, 08/05  22:00:00,28.525,134999.9863,26.46784511,23.99934102,25.23359307,0,567.5756305,23.99934102,0.009467295,49.75681341,0,0,0,881.1451024,3172122.369,703.085661,2531108.38,0,0,351287.6326
e-singletint,east,existing, 08/05  23:00:00,27.3,114749.9883,26.17092977,23.99949576,25.08521276,0,460.5937695,23.99949576,0.009564487,50.31018571,0,0,0,745.610494,2684197.778,585.8463558,2109046.881,0,0,351287.6326
e-singletint,east,existing, 08/05  24:00:00,26.325,55349.99437,25.88922189,23.99958953,24.94440571,0,378.3530431,23.99958953,0.009719771,51.13341148,0,0,0,642.4831607,2312939.379,495.4114154,1783481.095,0,0,351287.6326
e-singletint,east,existing, 08/06  01:00:00,25.4125,35099.99643,25.64860004,23.99958454,24.82409229,0,336.3427386,23.99958454,0.009872893,51.92637901,0,0,0,587.6572314,2115566.033,445.707485,1604546.946,0,0,351287.6326
e-singletint,east,existing, 08/06  02:00:00,24.625,35099.99643,25.43153961,23.9995967,24.71556816,0,292.073637,23.9995967,0.009991974,52.54275104,0,0,0,527.9623805,1900664.57,394.8166524,1421339.949,0,0,351287.6326
e-singletint,east,existing, 08/06  03:00:00,23.7125,14849.99849,25.21562795,23.99964748,24.60763771,0,250.7138663,23.99964748,0.010080897,53.00273294,0,0,0,468.0018285,1684806.583,345.810515,1244917.854,0,0,351287.6326
e-singletint,east,existing, 08/06  04:00:00,22.9875,14849.99849,25.02266876,23.99969725,24.51118301,0,213.2903808,23.99969725,0.010192953,53.58222784,0,0,0,414.6132486,1492607.695,302.3233437,1088364.037,0,0,351287.6326
e-singletint,east,existing, 08/06  05:00:00,22.8,14849.99849,24.88025181,23.99973158,24.4399917,0,186.463763,23.99973158,0.010335578,54.31961186,0,0,0,380.625631,1370252.271,273.9341348,986162.8854,0,0,351287.6326
e-singletint,east,existing, 08/06  06:00:00,22.425,14849.99849,24.74292788,23.99975313,24.3713405,0,161.3744517,23.99975313,0.010521011,55.27786492,0,0,0,348.0339625,1252922.265,245.7049311,884537.752,0,0,351287.6326
e-singletint,east,existing, 08/06  07:00:00,22.575,55349.99437,26.98926639,23.99911564,25.49419102,0,636.9855958,23.99911564,0.009977019,52.49750846,0,0,0,1002.886949,3610393.016,721.7812488,2598412.496,0,0,351287.6326
e-singletint,east,existing, 08/06  08:00:00,24.175,55349.99437,30.31765075,25.27022659,27.79393867,0,1313.152189,25.27022659,0.008603386,42.14074096,0.75,0,0.75,1614.347454,5811650.834,1369.406059,4929861.811,0,0,351287.6326
e-singletint,east,existing, 08/06  09:00:00,26.0625,75599.99231,32.65453967,27.34939496,30.00196732,0,1503.180588,27.34939496,0.008792416,38.00941469,1,0,1,1689.622667,6082641.602,1562.11218,5623603.848,0,0,351287.6326
e-singletint,east,existing, 08/06  10:00:00,27.7,75599.99231,33.63488107,28.2008159,30.91784848,0,1505.9082,28.2008159,0.009257446,38.05465777,1,0,1,1700.499493,6121798.176,1588.76572,5719556.593,0,0,351287.6326
e-singletint,east,existing, 08/06  11:00:00,29.3625,55349.99437,33.36224326,27.94339513,30.65281919,0,1434.198777,27.94339513,0.009523726,39.73160851,1,0,1,1686.226909,6070416.874,1563.627103,5629057.57,0,0,351287.6326
e-singletint,east,existing, 08/06  12:00:00,31.0625,44549.99547,31.92655079,26.70718375,29.31686727,0,1325.2739,26.70718375,0.009464244,42.45035786,1,0,1,1638.392003,5898211.211,1482.042435,5335352.767,0,0,351287.6326
e-singletint,east,existing, 08/06  13:00:00,32.0125,44549.99547,30.48645619,25.40021162,27.9433339,0,1251.436205,25.40021162,0.009108023,44.12577089,1,0,1,1584.696737,5704908.252,1425.862395,5133104.623,0,0,351287.6326
e-singletint,east,existing, 08/06  14:00:00,32.575,44549.99547,29.75186811,24.69046098,27.22116455,0,1229.177827,24.69046098,0.008785544,44.38098912,0.5,0,0,1544.783937,5561222.174,1407.732023,5067835.284,0,0,351287.6326
e-singletint,east,existing, 08/06  15:00:00,33.1125,44549.99547,29.17029102,24.22614775,26.69821939,0,1191.286927,24.22614775,0.008581988,44.57330705,0,0,0,1492.119529,5371630.305,1373.953951,4946234.224,0,0,351287.6326
e-singletint,east,existing, 08/06  16:00:00,33.675,44549.99547,28.66952594,24.00640995,26.33796794,0,1105.548893,24.00640995,0.008509101,44.75851616,0,0,0,1389.32264,5001561.504,1285.936637,4629371.895,0,0,351287.6326
e-singletint,east,existing, 08/06  17:00:00,33.525,44549.99547,28.26630541,23.9997092,26.1330073,0,988.8620338,23.9997092,0.008516442,44.7976802,0,0,0,1259.192753,4533093.912,1165.991474,4197569.308,0,0,351287.6326
e-singletint,east,existing, 08/06  18:00:00,32.9875,44549.99547,27.89008919,23.99950628,25.94479773,0,905.2600182,23.99950628,0.008531642,44.87709872,0,0,0,1166.467179,4199281.844,1077.779196,3880005.106,0,0,351287.6326
e-singletint,east,existing, 08/06  19:00:00,31.7375,114749.9883,27.46897507,23.99947536,25.73422521,0,798.9734543,23.99947536,0.008512624,44.77849537,0,0,0,1048.93626,3776170.534,960.9931679,3459575.404,0,0,351287.6326
e-singletint,east,existing, 08/06  20:00:00,29.725,134999.9863,26.97724664,23.99936833,25.48830749,0,687.387388,23.99936833,0.008568003,45.06612823,0,0,0,925.9132836,3333287.821,832.595269,2997342.968,0,0,351287.6326
e-singletint,east,existing, 08/06  21:00:00,27.8375,134999.9863,26.60045321,23.99929604,25.29987462,0,607.4975918,23.99929604,0.008579045,45.15207929,0,0,0,833.8768654,3001956.715,736.8692717,2652729.378,0,0,351287.6326
e-singletint,east,existing, 08/06  22:00:00,26.5125,134999.9863,26.29212286,23.99943225,25.14577755,0,525.9495101,23.99943225,0.008456159,44.55852218,0,0,0,729.1155165,2624815.859,644.2788524,2319403.869,0,0,351287.6326
e-singletint,east,existing, 08/06  23:00:00,25.4125,114749.9883,25.96955362,23.99959284,24.98457323,0,415.9513631,23.99959284,0.008405927,44.31375916,0,0,0,595.5967095,2144148.154,525.2040349,1890734.526,0,0,351287.6326
e-singletint,east,existing, 08/06  24:00:00,24.625,55349.99437,25.67691211,23.99967307,24.83829259,0,335.6863945,23.99967307,0.008501907,44.84098062,0,0,0,504.6804058,1816849.461,438.4234102,1578324.277,0,0,351287.6326
e-singletint,east,existing, 08/07  01:00:00,23.7125,29699.99698,25.41606411,23.99967272,24.70786842,0,292.6322459,23.99967272,0.008698228,45.85042221,0,0,0,456.5768715,1643676.737,387.7636602,1395949.177,0,0,351287.6326
e-singletint,east,existing, 08/07  02:00:00,22.9875,22949.99767,25.19217454,23.9996833,24.59592892,0,246.6394157,23.9996833,0.008918754,46.97873615,0,0,0,405.5065221,1459823.48,335.7234181,1208604.305,0,0,351287.6326
e-singletint,east,existing, 08/07  03:00:00,22.425,14849.99849,24.99685397,23.99972335,24.49828866,0,207.632,23.99972335,0.009140602,48.1302659,0,0,0,361.2304967,1300429.788,292.0219639,1051279.07,0,0,351287.6326
e-singletint,east,existing, 08/07  04:00:00,22.2,14849.99849,24.84145522,23.99975219,24.42060371,0,177.9699857,23.99975219,0.009347832,49.20520132,0,0,0,328.8407425,1183826.673,260.4822396,937736.0626,0,0,351287.6326
e-singletint,east,existing, 08/07  05:00:00,21.8875,14849.99849,24.69936208,23.99977924,24.34957066,0,151.9890581,23.99977924,0.009562307,50.31698645,0,0,0,299.0055957,1076420.145,231.8906706,834806.4143,0,0,351287.6326
e-singletint,east,existing, 08/07  06:00:00,21.325,29699.99698,24.55558734,23.99980679,24.27769707,0,126.2597649,23.99980679,0.009764897,51.36645541,0,0,0,265.4505,955621.8,201.4639036,725270.0531,0,0,351287.6326
e-singletint,east,existing, 08/07  07:00:00,21.475,59399.99396,25.95747106,23.99955985,24.97851545,0,423.4461998,23.99955985,0.009541811,50.21103809,0,0,0,655.7466433,2360687.916,499.6033054,1798571.899,0,0,351287.6326
e-singletint,east,existing, 08/07  08:00:00,23.075,75599.99231,28.74702838,24.33707628,26.54205233,0,1125.099625,24.33707628,0.008392718,43.40159092,0.25,0,0,1415.270915,5094975.295,1195.777423,4304798.723,0,0,351287.6326
e-singletint,east,existing, 08/07  09:00:00,25.275,59399.99396,31.01543317,25.83810643,28.4267698,0,1377.753779,25.83810643,0.008140605,38.47353065,1,0,1,1550.594575,5582140.47,1447.497646,5210991.524,0,0,351287.6326
e-singletint,east,existing, 08/07  10:00:00,27.475,59399.99396,31.95798599,26.54713164,29.25255882,0,1447.25688,26.54713164,0.008520461,38.61948644,1,0,1,1636.6529,5891950.44,1549.644542,5578720.353,0,0,351287.6326
e-singletint,east,existing, 08/07  11:00:00,28.3,37799.99615,31.13138125,25.76179733,28.44658929,0,1361.580897,25.76179733,0.008624089,40.92889221,1,0,1,1622.831825,5842194.571,1490.481496,5365733.385,0,0,351287.6326
e-singletint,east,existing, 08/07  12:00:00,29.7375,37799.99615,30.75532947,25.4385943,28.09696189,0,1331.802815,25.4385943,0.008581823,41.50645192,1,0,1,1593.59823,5736953.627,1480.01295,5328046.622,0,0,351287.6326
e-singletint,east,existing, 08/07  13:00:00,30.6,37799.99615,29.68330183,24.60546739,27.14438461,0,1235.301808,24.60546739,0.008505335,43.20505486,0.25,0,0,1529.473735,5506105.445,1404.177057,5055037.406,0,0,351287.6326
e-singletint,east,existing, 08/07  14:00:00,31.2875,37799.99615,28.99658637,24.09233205,26.54445921,0,1172.030426,24.09233205,0.008323965,43.57173321,0,0,0,1449.554913,5218397.686,1338.9829,4820338.442,0,0,351287.6326
e-singletint,east,existing, 08/07  15:00:00,32.0125,37799.99615,28.71998369,24.00046254,26.36022312,0,1113.781828,24.00046254,0.008225194,43.28370694,0,0,0,1360.166846,4896600.647,1278.315804,4601936.896,0,0,351287.6326
e-singletint,east,existing, 08/07  16:00:00,32.575,37799.99615,28.4546355,23.99992299,26.22727925,0,1040.690371,23.99992299,0.008250139,43.41466368,0,0,0,1278.544497,4602760.189,1209.805668,4355300.403,0,0,351287.6326
e-singletint,east,existing, 08/07  17:00:00,32.8,37799.99615,28.13834445,23.99965466,26.06899955,0,960.4692021,23.99965466,0.008375693,44.03942892,0,0,0,1203.745185,4333482.667,1131.434531,4073164.313,0,0,351287.6326
e-singletint,east,existing, 08/07  18:00:00,32.1125,37799.99615,27.77840493,23.99945927,25.8889321,0,883.3363961,23.99945927,0.008413062,44.21709779,0,0,0,1126.352785,4054870.025,1048.436807,3774372.504,0,0,351287.6326
e-singletint,east,existing, 08/07  19:00:00,31.0125,90449.9908,27.31455473,23.99951353,25.65703413,0,757.1055283,23.99951353,0.008411143,44.20700227,0,0,0,990.7706013,3566774.165,913.0876413,3287115.509,0,0,351287.6326
e-singletint,east,existing, 08/07  20:00:00,29.5375,120149.9878,26.81913403,23.99951099,25.40932251,0,635.4693211,23.99951099,0.008509502,44.74528673,0,0,0,863.8560691,3109881.849,779.1875611,2805075.22,0,0,351287.6326
e-singletint,east,existing, 08/07  21:00:00,28.2125,134999.9863,26.48144076,23.99948895,25.24046486,0,566.8772369,23.99948895,0.008632043,45.3980219,0,0,0,796.3189711,2866748.296,699.5819718,2518495.099,0,0,351287.6326
e-singletint,east,existing, 08/07  22:00:00,26.425,120149.9878,26.16610102,23.99949324,25.08279713,0,501.9578861,23.99949324,0.008810138,46.32156249,0,0,0,728.879089,2623964.72,619.7436557,2231077.161,0,0,351287.6326
e-singletint,east,existing, 08/07  23:00:00,24.85,90449.9908,25.82389379,23.99952718,24.91171048,0,394.7108559,23.99952718,0.009009451,47.35444571,0,0,0,603.9923439,2174372.438,499.322117,1797559.621,0,0,351287.6326
e-singletint,east,existing, 08/07  24:00:00,24.0875,44549.99547,25.53209443,23.99958978,24.76584211,0,317.1845077,23.99958978,0.009190839,48.2937673,0,0,0,512.8710694,1846335.85,415.428271,1495541.776,0,0,351287.6326
e-singletint,east,existing, 08/08  01:00:00,23.9,29699.99698,25.35554057,23.99963769,24.67758913,0,278.6784243,23.99963769,0.00936961,49.21905736,0,0,0,471.3741256,1696946.852,375.3590185,1351292.467,0,0,351287.6326
e-singletint,east,existing, 08/08  02:00:00,23.525,22949.99767,25.19331271,23.99967213,24.59649242,0,246.5255181,23.99967213,0.009501974,49.90381525,0,0,0,432.8294728,1558186.102,340.0690406,1224248.546,0,0,351287.6326
e-singletint,east,existing, 08/08  03:00:00,23.3,14849.99849,25.02463524,23.99971202,24.51217363,0,213.8634027,23.99971202,0.009582282,50.31907434,0,0,0,391.5594854,1409614.147,305.5328318,1099918.195,0,0,351287.6326
e-singletint,east,existing, 08/08  04:00:00,22.9875,14849.99849,24.87306909,23.99974754,24.43640831,0,185.3831662,23.99974754,0.009633353,50.58306112,0,0,0,353.4326049,1272357.377,274.4523419,988028.4307,0,0,351287.6326
e-singletint,east,existing, 08/08  05:00:00,22.425,14849.99849,24.7326309,23.9997781,24.3662045,0,159.4039968,23.9997781,0.009683661,50.84307535,0,0,0,316.1853385,1138267.219,243.7879935,877636.7764,0,0,351287.6326
e-singletint,east,existing, 08/08  06:00:00,22.575,29699.99698,24.67185973,23.99978799,24.33582386,0,149.6698354,23.99978799,0.009766916,51.273406,0,0,0,307.2339828,1106042.338,235.3086385,847111.0987,0,0,351287.6326
e-singletint,east,existing, 08/08  07:00:00,22.8,59399.99396,26.03729338,23.99954033,25.01841685,0,440.7567017,23.99954033,0.009491905,49.88285537,0,0,0,681.7609863,2454339.551,527.9679765,1900684.715,0,0,351287.6326
e-singletint,east,existing, 08/08  08:00:00,23.8,75599.99231,28.94270159,24.40521004,26.67395581,0,1165.424281,24.40521004,0.008369431,43.04896586,0,0,0,1451.059037,5223812.533,1241.527652,4469499.547,0,0,351287.6326
e-singletint,east,existing, 08/08  09:00:00,25.4625,59399.99396,29.8208654,24.88366747,27.35226644,0,1266.566818,24.88366747,0.008051567,40.27153089,0.5,0,0.25,1486.436574,5351171.668,1361.917295,4902902.26,0,0,351287.6326
e-singletint,east,existing, 08/08  10:00:00,27.1625,59399.99396,31.57907978,26.17630933,28.87769456,0,1415.80591,26.17630933,0.008340258,38.62045604,1,0,1,1597.973689,5752705.281,1507.728195,5427821.501,0,0,351287.6326
e-singletint,east,existing, 08/08  11:00:00,28.4875,37799.99615,31.28483485,25.9291112,28.60697302,0,1360.749054,25.9291112,0.008719702,40.95618385,1,0,1,1633.670183,5881212.658,1496.253354,5386512.074,0,0,351287.6326
e-singletint,east,existing, 08/08  12:00:00,30.275,37799.99615,30.30256903,25.17603223,27.73930063,0,1267.239684,25.17603223,0.008845353,43.43719759,1,0,0.75,1602.15873,5767771.426,1430.342255,5149232.12,0,0,351287.6326
e-singletint,east,existing, 08/08  13:00:00,31.1,37799.99615,29.32989783,24.35453156,26.84221469,0,1200.402938,24.35453156,0.00873201,45.01072344,0,0,0,1559.219241,5613189.268,1374.117498,4946822.991,0,0,351287.6326
e-singletint,east,existing, 08/08  14:00:00,31.7875,37799.99615,29.01300283,24.09150386,26.55225335,0,1175.481177,24.09150386,0.008540412,44.69194364,0,0,0,1495.020278,5382072.999,1339.912893,4823686.413,0,0,351287.6326
e-singletint,east,existing, 08/08  15:00:00,31.8875,37799.99615,28.75038722,24.00463985,26.37751354,0,1121.839855,24.00463985,0.008466924,44.5274923,0,0,0,1421.158599,5116170.957,1286.843175,4632635.43,0,0,351287.6326
e-singletint,east,existing, 08/08  16:00:00,32.0125,37799.99615,28.6449746,23.99985132,26.32241296,0,1096.051486,23.99985132,0.008490108,44.66063243,0,0,0,1394.294916,5019461.696,1260.79988,4538879.569,0,0,351287.6326
e-singletint,east,existing, 08/08  17:00:00,31.8875,37799.99615,28.32845864,23.99943566,26.16394715,0,1016.810104,23.99943566,0.00861292,45.27034937,0,0,0,1317.371126,4742536.053,1180.42742,4249538.713,0,0,351287.6326
e-singletint,east,existing, 08/08  18:00:00,31.325,37799.99615,27.79311485,23.99938072,25.89624779,0,887.9614598,23.99938072,0.008674984,45.57497667,0,0,0,1178.465085,4242474.306,1046.81923,3768549.227,0,0,351287.6326
e-singletint,east,existing, 08/08  19:00:00,30.4125,90449.9908,27.33510539,23.99945855,25.66728197,0,761.7511896,23.99945855,0.008753343,45.9807143,0,0,0,1042.827056,3754177.4,912.9886215,3286759.038,0,0,351287.6326
e-singletint,east,existing, 08/08  20:00:00,29.625,120149.9878,26.84895065,23.99946292,25.42420679,0,642.6508228,23.99946292,0.008911413,46.79928141,0,0,0,916.2714113,3298577.081,787.3342135,2834403.169,0,0,351287.6326
e-singletint,east,existing, 08/08  21:00:00,28.7125,134999.9863,26.5427457,23.99943953,25.27109261,0,581.7909162,23.99943953,0.00907257,47.66368408,0,0,0,857.6410332,3087507.72,718.8033843,2587692.183,0,0,351287.6326
e-singletint,east,existing, 08/08  22:00:00,28.3,120149.9878,26.35138938,23.9994157,25.17540254,0,544.3268661,23.9994157,0.009195704,48.31948132,0,0,0,820.6942535,2954499.312,677.8687536,2440327.513,0,0,351287.6326
e-singletint,east,existing, 08/08  23:00:00,27.9875,90449.9908,26.14736877,23.99943714,25.07340296,0,465.4197774,23.99943714,0.009388149,49.31556352,0,0,0,735.606305,2648182.698,596.400345,2147041.242,0,0,351287.6326
e-singletint,east,existing, 08/08  24:00:00,27.1125,44549.99547,25.90178969,23.99949563,24.95064266,0,392.3244462,23.99949563,0.009706864,50.96379488,0,0,0,661.9260954,2382933.943,516.0562301,1857802.428,0,0,351287.6326
e-singletint,east,existing, 08/09  01:00:00,26.325,29699.99698,25.68452632,23.99954769,24.84203701,0,343.5153689,23.99954769,0.010076024,52.87097152,0,0,0,616.4277593,2219139.934,460.6276882,1658259.677,0,0,351287.6326
e-singletint,east,existing, 08/09  02:00:00,25.7875,22949.99767,25.5029439,23.99957464,24.75125927,0,304.9079063,23.99957464,0.010365136,54.36305465,0,0,0,576.9224658,2076920.877,417.5005436,1503001.957,0,0,351287.6326
e-singletint,east,existing, 08/09  03:00:00,25.225,14849.99849,25.33961083,23.99960947,24.66961015,0,271.5769697,23.99960947,0.010648069,55.82190456,0,0,0,540.7901732,1946844.623,379.4337366,1365961.452,0,0,351287.6326
e-singletint,east,existing, 08/09  04:00:00,25,14849.99849,25.21328178,23.99963681,24.6064593,0,246.5500894,23.99963681,0.01088101,57.02200882,0,0,0,514.2567791,1851324.405,352.5064588,1269023.252,0,0,351287.6326
e-singletint,east,existing, 08/09  05:00:00,24.625,14849.99849,25.091129,23.99965948,24.54539424,0,223.9877475,23.99965948,0.011074359,58.01745769,0,0,0,486.4639012,1751270.044,326.7841152,1176422.815,0,0,351287.6326
e-singletint,east,existing, 08/09  06:00:00,24.0875,29699.99698,24.96209965,23.99968789,24.48089377,0,202.0956941,23.99968789,0.011251811,58.96776774,0,0,0,456.1853207,1642267.155,300.3620568,1081303.404,0,0,351287.6326
e-singletint,east,existing, 08/09  07:00:00,24.2125,59399.99396,25.68968085,23.99954401,24.84461243,0,368.5051269,23.99954401,0.011002029,57.70347713,0,0,0,706.7577947,2544328.061,467.617158,1683421.769,0,0,351287.6326
e-singletint,east,existing, 08/09  08:00:00,25.4625,75599.99231,26.96907307,23.99907132,25.48407219,0,700.3420466,23.99907132,0.010022425,52.64789298,0,0,0,1129.106006,4064781.623,809.5526816,2914389.654,0,0,351287.6326
e-singletint,east,existing, 08/09  09:00:00,27.1625,59399.99396,28.71606989,24.1681412,26.44210555,0,1124.327073,24.1681412,0.008950709,46.66618789,0,0,0,1541.680334,5550049.203,1235.95146,4449425.255,0,0,351287.6326
e-singletint,east,existing, 08/09  10:00:00,29.175,59399.99396,30.5484995,25.4139701,27.9812348,0,1312.070922,25.4139701,0.008735208,42.30335381,1,0,0.75,1608.96318,5792267.45,1418.079763,5105087.147,0,0,351287.6326
e-singletint,east,existing, 08/09  11:00:00,30,37799.99615,31.3787273,26.1397711,28.7592492,0,1341.87043,26.1397711,0.008982745,41.64762732,1,0,1,1622.684206,5841663.143,1472.281083,5300211.897,0,0,351287.6326
e-singletint,east,existing, 08/09  12:00:00,31.0625,37799.99615,30.48265985,25.3969009,27.93978038,0,1264.879273,25.3969009,0.008987459,43.52141421,1,0,1,1597.691576,5751689.673,1435.972241,5169500.068,0,0,351287.6326
e-singletint,east,existing, 08/09  13:00:00,32.3875,37799.99615,29.36804413,24.45045822,26.90925117,0,1189.369734,24.45045822,0.008887805,45.49629552,0.25,0,0,1556.898711,5604835.361,1376.995598,4957184.154,0,0,351287.6326
e-singletint,east,existing, 08/09  14:00:00,32.425,37799.99615,28.71126252,24.01527089,26.3632667,0,1112.016034,24.01527089,0.008734322,45.8848338,0,0,0,1462.494684,5264980.861,1284.937847,4625776.249,0,0,351287.6326
e-singletint,east,existing, 08/09  15:00:00,32.575,37799.99615,28.37808967,23.99962311,26.18885639,0,1013.903091,23.99962311,0.008696018,45.70061632,0,0,0,1333.05371,4798993.356,1183.433632,4260361.076,0,0,351287.6326
e-singletint,east,existing, 08/09  16:00:00,33.4875,37799.99615,28.22114165,23.99956112,26.11035139,0,973.4165741,23.99956112,0.008734561,45.88314162,0,0,0,1281.481485,4613333.344,1150.536957,4141933.044,0,0,351287.6326
e-singletint,east,existing, 08/09  17:00:00,33.2125,37799.99615,27.92563713,23.99948353,25.96256033,0,901.6903716,23.99948353,0.008903186,46.72696216,0,0,0,1223.234142,4403642.91,1076.700159,3876120.571,0,0,351287.6326
e-singletint,east,existing, 08/09  18:00:00,32.1125,37799.99615,27.54942162,23.99940055,25.77441108,0,820.4924648,23.99940055,0.009060935,47.52534033,0,0,0,1151.809224,4146513.206,986.1649364,3550193.771,0,0,351287.6326
e-singletint,east,existing, 08/09  19:00:00,31.0125,90449.9908,27.13970314,23.99943871,25.56957093,0,710.7032847,23.99943871,0.009086761,47.65874144,0,0,0,1021.754133,3678314.88,867.0705927,3121454.134,0,0,351287.6326
e-singletint,east,existing, 08/09  20:00:00,29.5375,120149.9878,26.70254444,23.99945231,25.35099838,0,606.0363012,23.99945231,0.009201866,48.28418753,0,0,0,902.3074173,3248306.702,750.0588131,2700211.727,0,0,351287.6326
e-singletint,east,existing, 08/09  21:00:00,28.525,134999.9863,26.41055059,23.99943467,25.20499263,0,549.706934,23.99943467,0.009298336,48.8322767,0,0,0,838.6923378,3019292.416,685.1415339,2466509.522,0,0,351287.6326
e-singletint,east,existing, 08/09  22:00:00,27.6125,120149.9878,26.1866921,23.99942737,25.09305973,0,505.7237245,23.99942737,0.009346124,49.09814144,0,0,0,783.4706222,2820494.24,633.5091033,2280632.772,0,0,351287.6326
e-singletint,east,existing, 08/09  23:00:00,27.2,90449.9908,25.97712111,23.99947109,24.9882961,0,425.7014467,23.99947109,0.009550843,50.15715638,0,0,0,694.222649,2499201.536,550.1011042,1980363.975,0,0,351287.6326
e-singletint,east,existing, 08/09  24:00:00,26.8875,44549.99547,25.78132385,23.99952051,24.89042218,0,365.3492774,23.99952051,0.00983412,51.62150004,0,0,0,632.8931975,2278415.511,487.1594799,1753774.127,0,0,351287.6326
e-singletint,east,existing, 08/10  01:00:00,26.0125,29699.99698,25.56856823,23.99956484,24.78406654,0,319.0943191,23.99956484,0.010139802,53.20020003,0,0,0,584.3106959,2103518.505,433.5739555,1560866.24,0,0,351287.6326
e-singletint,east,existing, 08/10  02:00:00,25.225,22949.99767,25.36548159,23.99960825,24.68254492,0,277.5021616,23.99960825,0.010445647,54.7782455,0,0,0,537.548082,1935173.095,385.3512066,1387264.344,0,0,351287.6326
e-singletint,east,existing, 08/10  03:00:00,24.625,14849.99849,25.19733089,23.99963446,24.59848267,0,245.0642797,23.99963446,0.010719032,56.15192715,0,0,0,499.9276397,1799739.503,347.8697855,1252331.228,0,0,351287.6326
e-singletint,east,existing, 08/10  04:00:00,24.0875,14849.99849,25.04679888,23.99967042,24.52323465,0,217.7159014,23.99967042,0.011004538,57.63623992,0,0,0,468.2613842,1685740.983,315.9911739,1137568.226,0,0,351287.6326
e-singletint,east,existing, 08/10  05:00:00,23.525,14849.99849,24.89354927,23.99970465,24.44662696,0,189.7872209,23.99970465,0.011246906,58.90518429,0,0,0,430.8304446,1550989.6,283.3224471,1019960.81,0,0,351287.6326
e-singletint,east,existing, 08/10  06:00:00,23.3,29699.99698,24.78191968,23.99973989,24.39082979,0,169.8706226,23.99973989,0.011444553,59.92154885,0,0,0,405.0613453,1458220.843,261.5078856,941428.3882,0,0,351287.6326
e-singletint,east,existing, 08/10  07:00:00,23.675,59399.99396,27.68425251,24.06371719,25.87398485,0,837.6838845,24.06371719,0.01024935,53.60845983,0,0,0,1335.632542,4808277.15,923.3357725,3324008.781,0,0,351287.6326
e-singletint,east,existing, 08/10  08:00:00,24.9625,75599.99231,31.53085905,26.31108649,28.92097277,0,1410.67308,26.31108649,0.008882828,40.81271241,1,0,1,1689.281043,6081411.755,1461.808234,5262509.642,0,0,351287.6326
e-singletint,east,existing, 08/10  09:00:00,26.975,59399.99396,33.99401327,28.52696018,31.26048672,0,1541.749838,28.52696018,0.009275115,37.33034682,1,0,1,1716.126405,6178055.057,1598.98927,5756361.373,0,0,351287.6326
e-singletint,east,existing, 08/10  10:00:00,28.8,59399.99396,34.96065807,29.41602574,32.1883419,0,1549.785779,29.41602574,0.009739954,37.21323796,1,0,1,1720.571386,6194056.99,1629.02138,5864476.968,0,0,351287.6326
e-singletint,east,existing, 08/10  11:00:00,30.15,37799.99615,34.69437508,29.15631494,31.92534501,0,1480.099649,29.15631494,0.010009937,38.81318952,1,0,1,1712.414379,6164691.764,1605.845402,5781043.447,0,0,351287.6326
e-singletint,east,existing, 08/10  12:00:00,31.2875,37799.99615,32.99443746,27.69847873,30.3464581,0,1355.02176,27.69847873,0.009921628,41.87886933,1,0,1,1672.476177,6020914.237,1511.301095,5440683.942,0,0,351287.6326
e-singletint,east,existing, 08/10  13:00:00,32.3875,37799.99615,31.35978779,26.21588888,28.78783833,0,1262.133499,26.21588888,0.009562767,44.0242179,1,0,1,1615.401159,5815444.171,1432.615428,5157415.541,0,0,351287.6326
e-singletint,east,existing, 08/10  14:00:00,32.8,37799.99615,30.6538149,25.54644293,28.10012891,0,1234.47483,25.54644293,0.009305375,44.57208633,1,0,1,1584.290188,5703444.676,1407.789092,5068040.73,0,0,351287.6326
e-singletint,east,existing, 08/10  15:00:00,33.1125,37799.99615,30.0461636,24.98294824,27.51455592,0,1218.137231,24.98294824,0.009041952,44.77717171,1,0,0.5,1555.111009,5598399.634,1398.341269,5034028.567,0,0,351287.6326
e-singletint,east,existing, 08/10  16:00:00,33.675,37799.99615,29.5737329,24.59059573,27.08216431,0,1197.363871,24.59059573,0.008922279,45.19683833,0.25,0,0,1532.496128,5516986.061,1379.711205,4966960.337,0,0,351287.6326
e-singletint,east,existing, 08/10  17:00:00,33.9,37799.99615,29.03840302,24.20504863,26.62172583,0,1164.051805,24.20504863,0.008922491,46.2352757,0,0,0,1516.507286,5459426.228,1354.514966,4876253.876,0,0,351287.6326
e-singletint,east,existing, 08/10  18:00:00,32.8375,37799.99615,28.47110591,24.002369,26.23673746,0,1080.213009,24.002369,0.008746979,45.89322323,0,0,0,1404.832713,5057397.766,1252.491591,4508969.729,0,0,351287.6326
e-singletint,east,existing, 08/10  19:00:00,30.45,90449.9908,27.82703286,23.99933732,25.91318509,0,897.100499,23.99933732,0.008692385,45.61908174,0,0,0,1193.996312,4298386.722,1048.594036,3774938.53,0,0,351287.6326
e-singletint,east,existing, 08/10  20:00:00,29.775,120149.9878,27.32574804,23.999361,25.66255452,0,765.8235443,23.999361,0.008831494,46.36824048,0,0,0,1057.263949,3806150.217,911.8189891,3282548.361,0,0,351287.6326
e-singletint,east,existing, 08/10  21:00:00,28.625,134999.9863,26.95971881,23.99932685,25.47952283,0,687.5226755,23.99932685,0.008932417,46.93804022,0,0,0,972.1343624,3499683.704,823.6708978,2965215.232,0,0,351287.6326
e-singletint,east,existing, 08/10  22:00:00,27.425,120149.9878,26.61943839,23.99932692,25.30938265,0,610.1453532,23.99932692,0.008862009,46.59094399,0,0,0,867.2390357,3122060.528,736.1950664,2650302.239,0,0,351287.6326
e-singletint,east,existing, 08/10  23:00:00,26.8875,90449.9908,26.32806801,23.99940706,25.16373753,0,507.8394307,23.99940706,0.009044344,47.53547985,0,0,0,757.9063589,2728462.892,629.5947592,2266541.133,0,0,351287.6326
e-singletint,east,existing, 08/10  24:00:00,26.7,44549.99547,26.07997882,23.99948093,25.03972988,0,432.4214034,23.99948093,0.009468349,49.73034107,0,0,0,695.2882402,2503037.665,552.6743337,1989627.601,0,0,351287.6326
e-singletint,east,existing, 08/11  01:00:00,26.0125,29699.99698,25.85162861,23.99951066,24.92556964,0,380.4038817,23.99951066,0.009835051,51.62631507,0,0,0,649.2873525,2337434.469,494.8804215,1781569.517,0,0,351287.6326
e-singletint,east,existing, 08/11  02:00:00,25.225,22949.99767,25.62659155,23.99954995,24.81307075,0,331.7050232,23.99954995,0.010181924,53.41768515,0,0,0,600.1726049,2160621.378,439.5618343,1582422.603,0,0,351287.6326
e-singletint,east,existing, 08/11  03:00:00,24.3125,14849.99849,25.39335107,23.99959178,24.69647142,0,285.8098872,23.99959178,0.010498801,55.05240846,0,0,0,546.2176728,1966383.622,385.9736515,1389505.145,0,0,351287.6326
e-singletint,east,existing, 08/11  04:00:00,24.2125,14849.99849,25.2272013,23.99963173,24.61341651,0,252.7223911,23.99963173,0.010769733,56.4487915,0,0,0,511.1049408,1839977.787,352.0427455,1267353.884,0,0,351287.6326
e-singletint,east,existing, 08/11  05:00:00,24.0875,14849.99849,25.08867221,23.99966082,24.54416651,0,226.3805971,23.99966082,0.010998801,57.62848539,0,0,0,481.5100656,1733436.236,324.6472923,1168730.252,0,0,351287.6326
e-singletint,east,existing, 08/11  06:00:00,22.525,29699.99698,24.86583879,23.99972677,24.43278278,0,184.1591455,23.99972677,0.011140071,58.35544492,0,0,0,406.4929272,1463374.538,269.2781515,969401.3452,0,0,351287.6326
e-singletint,east,existing, 08/11  07:00:00,22.3875,59399.99396,26.47404812,23.99926316,25.23665564,0,541.8464594,23.99926316,0.010484515,55.01235533,0,0,0,912.1579308,3283768.551,625.1818951,2250654.822,0,0,351287.6326
e-singletint,east,existing, 08/11  08:00:00,24.8625,75599.99231,29.82044891,24.95540265,27.38792578,0,1260.543863,24.95540265,0.008952856,44.58599382,0.5,0,0.5,1641.758149,5910329.337,1330.618769,4790227.567,0,0,351287.6326
e-singletint,east,existing, 08/11  09:00:00,27.1625,59399.99396,32.58550671,27.21684841,29.90117756,0,1456.225573,27.21684841,0.009023032,39.22051892,1,0,1,1685.634774,6068285.187,1522.403148,5480651.332,0,0,351287.6326
e-singletint,east,existing, 08/11  10:00:00,28.4875,59399.99396,33.84578648,28.38476222,31.11527435,0,1488.237055,28.38476222,0.009498909,38.53957277,1,0,1,1702.920674,6130514.427,1569.86998,5651531.928,0,0,351287.6326
e-singletint,east,existing, 08/11  11:00:00,29.5875,37799.99615,33.83417092,28.3324031,31.08328701,0,1449.523078,28.3324031,0.009693386,39.43954386,1,0,1,1694.989006,6101960.423,1569.871839,5651538.619,0,0,351287.6326
e-singletint,east,existing, 08/11  12:00:00,31.0625,37799.99615,32.56065429,27.22531703,29.89298566,0,1360.248867,27.22531703,0.009563201,41.51812207,1,0,1,1647.989598,5932762.552,1513.26258,5447745.287,0,0,351287.6326
e-singletint,east,existing, 08/11  13:00:00,32.3875,37799.99615,30.97655614,25.78837,28.38246307,0,1277.24692,25.78837,0.009165299,43.30064353,1,0,1,1583.461644,5700461.92,1453.235218,5231646.785,0,0,351287.6326
e-singletint,east,existing, 08/11  14:00:00,33.1125,37799.99615,30.17324242,25.02361174,27.59842708,0,1248.802742,25.02361174,0.008841434,43.71966797,1,0,0.5,1541.285018,5548626.063,1430.162557,5148585.203,0,0,351287.6326
e-singletint,east,existing, 08/11  15:00:00,33.675,37799.99615,29.61321828,24.53239643,27.07280736,0,1224.137334,24.53239643,0.008662262,44.09483953,0.25,0,0,1512.266056,5444157.803,1409.326056,5073573.802,0,0,351287.6326
e-singletint,east,existing, 08/11  16:00:00,33.9,37799.99615,29.14271538,24.19512273,26.66891905,0,1187.68172,24.19512273,0.008606659,44.69292293,0,0,0,1481.882264,5334776.152,1374.929416,4949745.899,0,0,351287.6326
e-singletint,east,existing, 08/11  17:00:00,33.525,37799.99615,28.64109431,24.00559704,26.32334568,0,1104.925484,24.00559704,0.008571796,44.99497276,0,0,0,1392.111374,5011600.946,1283.77529,4621591.043,0,0,351287.6326
e-singletint,east,existing, 08/11  18:00:00,32.9875,37799.99615,28.17020651,23.99949199,26.08484925,0,993.7893812,23.99949199,0.008582717,45.05094248,0,0,0,1271.911342,4578880.832,1166.385023,4198986.082,0,0,351287.6326
e-singletint,east,existing, 08/11  19:00:00,32.425,90449.9908,27.69344078,23.99943332,25.84643705,0,860.0162369,23.99943332,0.008607145,45.17757632,0,0,0,1126.953291,4057031.848,1027.888219,3700397.587,0,0,351287.6326
e-singletint,east,existing, 08/11  20:00:00,31.5125,120149.9878,27.21188896,23.99942292,25.60565594,0,738.1034666,23.99942292,0.008691724,45.61541576,0,0,0,998.5574127,3594806.686,898.3898928,3234203.614,0,0,351287.6326
e-singletint,east,existing, 08/11  21:00:00,30.7875,134999.9863,26.95614508,23.99938535,25.47776522,0,686.6900798,23.99938535,0.008800053,46.20537058,0,0,0,953.6279482,3433060.613,840.9442033,3027399.132,0,0,351287.6326
e-singletint,east,existing, 08/11  22:00:00,29.5375,120149.9878,26.70193883,23.99937364,25.35065624,0,632.2155936,23.99937364,0.008989042,47.2313258,0,0,0,911.4524962,3281228.986,776.1970904,2794309.526,0,0,351287.6326
e-singletint,east,existing, 08/11  23:00:00,28.2125,90449.9908,26.38051843,23.99940497,25.1899617,0,521.1414519,23.99940497,0.009323822,48.9827239,0,0,0,802.9066292,2890463.865,654.0663819,2354638.975,0,0,351287.6326
e-singletint,east,existing, 08/11  24:00:00,27.1125,44549.99547,26.07547958,23.99945217,25.03746588,0,432.0709007,23.99945217,0.009594992,50.38555264,0,0,0,705.4958596,2539785.094,555.7367329,2000652.238,0,0,351287.6326
e-singletint,east,existing, 08/12  01:00:00,26.0125,35099.99643,25.80780853,23.99950923,24.90365888,0,371.0844337,23.99950923,0.009869857,51.80617984,0,0,0,638.7793003,2299605.481,485.5483216,1747973.958,0,0,351287.6326
e-singletint,east,existing, 08/12  02:00:00,25.225,35099.99643,25.58200108,23.99955718,24.79077913,0,322.8162945,23.99955718,0.010246228,53.74951825,0,0,0,592.0330369,2131318.933,430.6943404,1550499.625,0,0,351287.6326
e-singletint,east,existing, 08/12  03:00:00,24.625,14849.99849,25.38043189,23.99959469,24.69001329,0,282.0997616,23.99959469,0.010638026,55.73480157,0,0,0,551.5058788,1985421.164,384.9158124,1385696.925,0,0,351287.6326
e-singletint,east,existing, 08/12  04:00:00,24.4,14849.99849,25.22201427,23.99962685,24.61082056,0,251.3025585,23.99962685,0.010945945,57.29849594,0,0,0,520.0283472,1872102.05,352.2107099,1267958.555,0,0,351287.6326
e-singletint,east,existing, 08/12  05:00:00,24.0875,14849.99849,25.07836098,23.9996595,24.53901024,0,224.1650219,23.9996595,0.011189328,58.58700575,0,0,0,487.9668557,1756680.681,322.4329798,1160758.727,0,0,351287.6326
e-singletint,east,existing, 08/12  06:00:00,23.9,14849.99849,24.9712922,23.99968758,24.48548989,0,203.7034405,23.99968758,0.011391729,59.65012324,0,0,0,463.8158005,1669736.882,300.3891738,1081401.026,0,0,351287.6326
e-singletint,east,existing, 08/12  07:00:00,23.9,55349.99437,27.66337771,24.03405623,25.84871697,0,808.5046233,24.03405623,0.010359084,54.22631535,0,0,0,1316.672016,4740019.259,899.6259205,3238653.314,0,0,351287.6326
e-singletint,east,existing, 08/12  08:00:00,24.9625,55349.99437,31.2727742,26.02503035,28.64890228,0,1381.665949,26.02503035,0.008922562,41.63173914,1,0,0.75,1694.648134,6100733.281,1436.528527,5171502.697,0,0,351287.6326
e-singletint,east,existing, 08/12  09:00:00,26.2875,75599.99231,33.03681989,27.74321853,30.39001921,0,1481.955294,27.74321853,0.009237975,38.88599177,1,0,1,1719.537336,6190334.409,1542.902022,5554447.279,0,0,351287.6326
e-singletint,east,existing, 08/12  10:00:00,27.7,75599.99231,34.40142015,28.91793714,31.65967864,0,1523.377313,28.91793714,0.009661062,37.97942096,1,0,1,1731.413926,6233090.132,1591.353199,5728871.516,0,0,351287.6326
e-singletint,east,existing, 08/12  11:00:00,29.3625,55349.99437,34.20630529,28.71932349,31.46281439,0,1455.978593,28.71932349,0.009936625,39.51852172,1,0,1,1718.152797,6185350.07,1577.50553,5679019.908,0,0,351287.6326
e-singletint,east,existing, 08/12  12:00:00,31.375,44549.99547,32.68835607,27.41533977,30.05184792,0,1351.4148,27.41533977,0.009788725,41.9843363,1,0,1,1656.40509,5963058.324,1508.758673,5431531.222,0,0,351287.6326
e-singletint,east,existing, 08/12  13:00:00,32.2,44549.99547,31.01678859,25.86009028,28.43843943,0,1274.20349,25.86009028,0.00927193,43.59315243,1,0,1,1593.056849,5735004.657,1449.022569,5216481.25,0,0,351287.6326
e-singletint,east,existing, 08/12  14:00:00,32.575,44549.99547,30.22451071,25.10201077,27.66326074,0,1246.777294,25.10201077,0.008943259,43.98298965,1,0,0.75,1558.302621,5609889.434,1421.994499,5119180.197,0,0,351287.6326
e-singletint,east,existing, 08/12  15:00:00,32.8,44549.99547,29.63114619,24.58158751,27.10636685,0,1221.525305,24.58158751,0.008773932,44.50664259,0.25,0,0,1536.709171,5532153.017,1401.201029,5044323.703,0,0,351287.6326
e-singletint,east,existing, 08/12  16:00:00,33.4875,44549.99547,29.19548208,24.23821543,26.71684876,0,1192.782773,24.23821543,0.00863443,44.69102215,0,0,0,1494.056511,5378603.441,1375.171213,4950616.368,0,0,351287.6326
e-singletint,east,existing, 08/12  17:00:00,33.9,44549.99547,28.66178237,24.01042347,26.33610292,0,1102.589928,24.01042347,0.008585587,45.03621232,0,0,0,1394.55364,5020393.106,1286.08963,4629922.667,0,0,351287.6326
e-singletint,east,existing, 08/12  18:00:00,33.2125,44549.99547,28.16647128,23.9996116,26.08304144,0,984.0780686,23.9996116,0.008612451,45.20456369,0,0,0,1264.742496,4553072.985,1158.604894,4170977.618,0,0,351287.6326
e-singletint,east,existing, 08/12  19:00:00,32.1125,114749.9883,27.71387047,23.99942265,25.85664656,0,865.6394621,23.99942265,0.008626417,45.27737539,0,0,0,1138.035149,4096926.535,1030.935477,3711367.717,0,0,351287.6326
e-singletint,east,existing, 08/12  20:00:00,31.0125,134999.9863,27.23531766,23.99930883,25.61731325,0,755.1273094,23.99930883,0.008745716,45.89515764,0,0,0,1022.384375,3680583.751,911.2103005,3280357.082,0,0,351287.6326
e-singletint,east,existing, 08/12  21:00:00,29.5375,134999.9863,26.91762272,23.9992234,25.45842306,0,687.5339572,23.9992234,0.008916037,46.80623135,0,0,0,967.3486,3482454.96,831.4171325,2993101.677,0,0,351287.6326
e-singletint,east,existing, 08/12  22:00:00,28.2125,134999.9863,26.63114012,23.9993596,25.31524986,0,607.9435519,23.9993596,0.009157011,48.10111938,0,0,0,900.7115756,3242561.672,740.8778417,2667160.23,0,0,351287.6326
e-singletint,east,existing, 08/12  23:00:00,27.1125,114749.9883,26.31075011,23.99950081,25.15512546,0,493.6571532,23.99950081,0.009468278,49.72994198,0,0,0,780.9152417,2811294.87,617.4277656,2222739.956,0,0,351287.6326
e-singletint,east,existing, 08/12  24:00:00,26.325,55349.99437,26.00808237,23.99957156,25.00382697,0,405.7074563,23.99957156,0.009803733,51.46429744,0,0,0,686.1974094,2470310.674,522.8544354,1882275.967,0,0,351287.6326
e-singletint,east,existing, 08/13  01:00:00,25.7875,35099.99643,25.78167222,23.99955151,24.89061186,0,364.9316439,23.99955151,0.010122241,53.07594025,0,0,0,646.6945837,2328100.501,477.5241333,1719086.88,0,0,351287.6326
e-singletint,east,existing, 08/13  02:00:00,25.225,35099.99643,25.58224712,23.99954983,24.79089847,0,322.5031758,23.99954983,0.010389955,54.43614309,0,0,0,599.574324,2158467.566,430.3450153,1549242.055,0,0,351287.6326
e-singletint,east,existing, 08/13  03:00:00,24.625,14849.99849,25.40015265,23.99958906,24.69987086,0,284.6836882,23.99958906,0.0106256,55.64989919,0,0,0,553.8007663,1993682.759,387.4705621,1394894.024,0,0,351287.6326
e-singletint,east,existing, 08/13  04:00:00,24.4,14849.99849,25.27595936,23.99962023,24.63778979,0,259.0274852,23.99962023,0.010831508,56.74566688,0,0,0,525.3287754,1891183.591,359.9166735,1295700.025,0,0,351287.6326
e-singletint,east,existing, 08/13  05:00:00,24.4,14849.99849,25.16098112,23.99964329,24.58031221,0,237.2592161,23.99964329,0.01100391,57.65485696,0,0,0,501.3979573,1805032.646,338.1514231,1217345.123,0,0,351287.6326
e-singletint,east,existing, 08/13  06:00:00,24.0875,14849.99849,25.02601982,23.99967263,24.51284622,0,213.5461814,23.99967263,0.01117056,58.51250932,0,0,0,470.0106439,1692038.318,311.8089134,1122512.088,0,0,351287.6326
e-singletint,east,existing, 08/13  07:00:00,23.9,55349.99437,25.70505863,23.99961735,24.85233799,0,337.6205862,23.99961735,0.011020221,57.77491154,0,0,0,655.1940792,2358698.685,434.1205909,1562834.127,0,0,351287.6326
e-singletint,east,existing, 08/13  08:00:00,25.275,55349.99437,27.77248369,23.99852796,25.88550583,0,897.3397947,23.99852796,0.009705318,51.00845337,0,0,0,1373.542508,4944753.027,1004.514652,3616252.747,0,0,351287.6326
e-singletint,east,existing, 08/13  09:00:00,26.7875,75599.99231,29.21148502,24.52601768,26.86875135,0,1226.570655,24.52601768,0.008687608,44.32283334,0,0,0,1586.635661,5711888.379,1320.445244,4753602.878,0,0,351287.6326
e-singletint,east,existing, 08/13  10:00:00,27.8875,75599.99231,30.13455677,25.09861515,27.61658596,0,1292.880727,25.09861515,0.00861892,42.49019593,1,0,0.5,1600.241967,5760871.082,1397.78267,5032017.612,0,0,351287.6326
e-singletint,east,existing, 08/13  11:00:00,28.9875,55349.99437,30.94239777,25.67683721,28.30961749,0,1335.809075,25.67683721,0.008791328,41.8622309,1,0,1,1623.466673,5844480.023,1453.255303,5231719.091,0,0,351287.6326
e-singletint,east,existing, 08/13  12:00:00,30.4625,44549.99547,30.50715811,25.36996211,27.93856011,0,1280.209091,25.36996211,0.00891243,43.18751313,1,0,1,1601.831295,5766592.663,1435.927801,5169340.084,0,0,351287.6326
e-singletint,east,existing, 08/13  13:00:00,31.1,44549.99547,29.4849501,24.52362782,27.00428896,0,1208.517507,24.52362782,0.008856473,45.12202183,0.25,0,0,1576.033863,5673721.906,1385.193424,4986696.326,0,0,351287.6326
e-singletint,east,existing, 08/13  14:00:00,32.1625,44549.99547,29.01669423,24.11722751,26.56696087,0,1178.776035,24.11722751,0.008679175,45.29230995,0,0,0,1520.371908,5473338.868,1348.208839,4853551.822,0,0,351287.6326
e-singletint,east,existing, 08/13  15:00:00,33.1125,44549.99547,28.80555275,24.00978747,26.40767011,0,1147.25402,24.00978747,0.008667791,45.48049596,0,0,0,1475.628993,5312264.377,1323.057772,4763007.979,0,0,351287.6326
e-singletint,east,existing, 08/13  16:00:00,33.9875,44549.99547,28.58606569,23.9997588,26.29291224,0,1085.114074,23.9997588,0.00871504,45.73517422,0,0,0,1402.862195,5050303.903,1266.475792,4559312.851,0,0,351287.6326
e-singletint,east,existing, 08/13  17:00:00,33.7125,44549.99547,28.23942429,23.99955812,26.1194912,0,984.6312658,23.99955812,0.008796618,46.12864962,0,0,0,1301.031901,4683714.843,1163.687943,4189276.595,0,0,351287.6326
e-singletint,east,existing, 08/13  18:00:00,33.3,44549.99547,27.81098751,23.99946568,25.90522659,0,885.6944829,23.99946568,0.008883346,46.55963271,0,0,0,1195.909521,4305274.276,1061.207701,3820347.723,0,0,351287.6326
e-singletint,east,existing, 08/13  19:00:00,32.6125,114749.9883,27.37507598,23.99945152,25.68726375,0,775.3558291,23.99945152,0.008955968,46.93489839,0,0,0,1077.448789,3878815.639,945.0725999,3402261.36,0,0,351287.6326
e-singletint,east,existing, 08/13  20:00:00,30.825,134999.9863,26.92087371,23.99934698,25.46011035,0,673.5606126,23.99934698,0.009148189,47.95837461,0,0,0,976.1473827,3514130.578,828.3644092,2982111.873,0,0,351287.6326
e-singletint,east,existing, 08/13  21:00:00,29.3125,134999.9863,26.611955,23.99925641,25.3056057,0,610.4599051,23.99925641,0.009362416,49.08358713,0,0,0,921.5270913,3317497.529,752.5824756,2709296.912,0,0,351287.6326
e-singletint,east,existing, 08/13  22:00:00,28.525,134999.9863,26.3749506,23.99936981,25.18716021,0,545.2617489,23.99936981,0.009463473,49.63652561,0,0,0,848.8767889,3055956.44,680.7471385,2450689.699,0,0,351287.6326
