Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-singletint,east,existing, 08/13  23:00:00,27.6125,114749.9883,26.10870891,23.99951685,25.05411288,0,446.1925204,23.99951685,0.009644762,50.59152235,0,0,0,733.8273748,2641778.549,574.1753501,2067031.26,0,0,351287.6326
e-singletint,east,existing, 08/13  24:00:00,26.8875,55349.99437,25.85760171,23.99960355,24.92860263,0,371.5112136,23.99960355,0.010039769,52.63033432,0,0,0,658.9975423,2372391.152,493.4446411,1776400.708,0,0,351287.6326
e-singletint,east,existing, 08/14  01:00:00,26.325,29699.99698,25.66955579,23.99957205,24.83456392,0,340.0758855,23.99957205,0.01041493,54.56472079,0,0,0,635.3808062,2287370.902,457.251432,1646105.155,0,0,351287.6326
e-singletint,east,existing, 08/14  02:00:00,25.7875,22949.99767,25.50785772,23.99956413,24.75371093,0,305.6294316,23.99956413,0.010746353,56.27164538,0,0,0,602.6857245,2169668.608,418.2580515,1505728.985,0,0,351287.6326
e-singletint,east,existing, 08/14  03:00:00,25.6,14849.99849,25.38455174,23.99958937,24.69207055,0,279.8586551,23.99958937,0.011002022,57.58708683,0,0,0,577.9402205,2080584.794,390.8955369,1407223.933,0,0,351287.6326
e-singletint,east,existing, 08/14  04:00:00,25.225,14849.99849,25.27034084,23.99961201,24.63497643,0,257.2535529,23.99961201,0.011199739,58.60360304,0,0,0,551.2674443,1984562.8,365.1203419,1314433.231,0,0,351287.6326
e-singletint,east,existing, 08/14  05:00:00,25,14849.99849,25.16537867,23.99963854,24.5825086,0,236.8037846,23.99963854,0.011374571,59.5395762,0,0,0,526.9970888,1897189.52,342.7707836,1233974.821,0,0,351287.6326
e-singletint,east,existing, 08/14  06:00:00,25,29699.99698,25.08989779,23.99965639,24.54477709,0,222.9081187,23.99965639,0.011519145,60.30530182,0,0,0,512.636777,1845492.397,328.8750673,1183950.242,0,0,351287.6326
e-singletint,east,existing, 08/14  07:00:00,25.375,59399.99396,25.8900321,23.99946495,24.94474852,0,413.1350458,23.99946495,0.011169554,58.50756287,0,0,0,800.3678186,2881324.147,521.9685722,1879086.86,0,0,351287.6326
e-singletint,east,existing, 08/14  08:00:00,25.9125,75599.99231,27.41218106,23.99868315,25.70543211,0,823.0956546,23.99868315,0.009847769,51.69340528,0,0,0,1295.312606,4663125.382,935.8973776,3369230.559,0,0,351287.6326
e-singletint,east,existing, 08/14  09:00:00,26.7875,59399.99396,28.0424692,23.9990137,26.02074145,0,958.0845052,23.9990137,0.009071033,47.67480365,0,0,0,1360.024514,4896088.25,1078.633164,3883079.39,0,0,351287.6326
e-singletint,east,existing, 08/14  10:00:00,28.2625,59399.99396,30.16444025,25.07049443,27.61746734,0,1286.581179,25.07049443,0.008687858,42.87345216,0.75,0,0.5,1599.266435,5757359.164,1384.211813,4983162.527,0,0,351287.6326
e-singletint,east,existing, 08/14  11:00:00,29.5875,37799.99615,31.2344136,25.99959174,28.61700267,0,1344.400157,25.99959174,0.008896543,41.51304521,1,0,1,1622.686991,5841673.166,1467.320715,5282354.574,0,0,351287.6326
e-singletint,east,existing, 08/14  12:00:00,31.0625,37799.99615,30.17411765,25.1639394,27.66902853,0,1245.909597,25.1639394,0.008989253,44.07841816,1,0,0.75,1594.960938,5741859.375,1415.179894,5094647.617,0,0,351287.6326
e-singletint,east,existing, 08/14  13:00:00,32.7,37799.99615,29.03572291,24.20136313,26.61854302,0,1163.061751,24.20136313,0.008853713,45.98690325,0,0,0,1535.450518,5527621.865,1352.512638,4869045.495,0,0,351287.6326
e-singletint,east,existing, 08/14  14:00:00,33.3,37799.99615,28.56669234,24.00111013,26.28390123,0,1073.556789,24.00111013,0.00874223,45.93600557,0,0,0,1407.491716,5066970.176,1249.594052,4498538.588,0,0,351287.6326
e-singletint,east,existing, 08/14  15:00:00,33.675,37799.99615,28.37126332,23.99959865,26.18543099,0,1013.41885,23.99959865,0.0087754,46.03628393,0,0,0,1335.670318,4808413.146,1192.223111,4292003.201,0,0,351287.6326
e-singletint,east,existing, 08/14  16:00:00,33.9,37799.99615,28.20777894,23.99955773,26.10366833,0,971.6900327,23.99955773,0.008820079,46.23241644,0,0,0,1287.482068,4634935.445,1152.265985,4148157.547,0,0,351287.6326
e-singletint,east,existing, 08/14  17:00:00,33.9,37799.99615,27.87359277,23.99946649,25.93652963,0,888.3856121,23.99946649,0.008892619,46.5779864,0,0,0,1195.572352,4304060.468,1068.895534,3848023.924,0,0,351287.6326
e-singletint,east,existing, 08/14  18:00:00,33.9,37799.99615,27.59903856,23.99942316,25.79923086,0,836.3790053,23.99942316,0.008976007,46.9908388,0,0,0,1146.410303,4127077.09,1016.891836,3660810.611,0,0,351287.6326
e-singletint,east,existing, 08/14  19:00:00,32.525,90449.9908,27.23296645,23.99947926,25.61622286,0,738.1993772,23.99947926,0.00912523,47.79092722,0,0,0,1057.46831,3806885.916,907.4404883,3266785.758,0,0,351287.6326
e-singletint,east,existing, 08/14  20:00:00,31.0125,120149.9878,26.80502635,23.99945009,25.40223822,0,633.4401186,23.99945009,0.00939017,49.17651903,0,0,0,958.3668162,3450120.538,790.0129537,2844046.633,0,0,351287.6326
e-singletint,east,existing, 08/14  21:00:00,29.85,134999.9863,26.54867804,23.99938824,25.27403314,0,584.938657,23.99938824,0.00953623,49.96175496,0,0,0,910.9139958,3279290.385,731.6521283,2633947.662,0,0,351287.6326
e-singletint,east,existing, 08/14  22:00:00,28.7125,120149.9878,26.30185296,23.99938445,25.1506187,0,534.0474523,23.99938445,0.009692096,50.81727596,0,0,0,857.9915064,3088769.423,671.2651086,2416554.391,0,0,351287.6326
e-singletint,east,existing, 08/14  23:00:00,27.6125,90449.9908,26.02589946,23.99943802,25.01266874,0,437.6679419,23.99943802,0.010024519,52.55217738,0,0,0,752.1980111,2707912.84,565.7024838,2036528.942,0,0,351287.6326
e-singletint,east,existing, 08/14  24:00:00,26.8875,44549.99547,25.7911773,23.9994951,24.8953362,0,367.5607619,23.9994951,0.010383634,54.40372227,0,0,0,676.6787444,2436043.48,489.476423,1762115.123,0,0,351287.6326
e-singletint,east,existing, 08/15  01:00:00,26.325,29699.99698,25.63032374,23.99952889,24.81492632,0,331.4981095,23.99952889,0.010686343,55.96283142,0,0,0,641.9560583,2311041.81,448.6735675,1615224.843,0,0,351287.6326
e-singletint,east,existing, 08/15  02:00:00,26.1,22949.99767,25.51361948,23.99955175,24.75658562,0,306.6135635,23.99955175,0.010988667,57.51850048,0,0,0,623.7519104,2245506.877,421.9116491,1518881.937,0,0,351287.6326
e-singletint,east,existing, 08/15  03:00:00,26.1,14849.99849,25.4131427,23.99957531,24.706359,0,285.9904343,23.99957531,0.011229329,58.75582889,0,0,0,606.8177674,2184543.963,401.2639515,1444550.225,0,0,351287.6326
e-singletint,east,existing, 08/15  04:00:00,25.7875,14849.99849,25.30251101,23.99959463,24.65105282,0,263.8853002,23.99959463,0.011368188,59.46928127,0,0,0,577.5329886,2079118.759,376.5110356,1355439.728,0,0,351287.6326
e-singletint,east,existing, 08/15  05:00:00,25.6,14849.99849,25.20603851,23.99962251,24.60283051,0,244.8160573,23.99962251,0.011519088,60.24421617,0,0,0,554.0745498,1994668.379,355.8629714,1281106.697,0,0,351287.6326
e-singletint,east,existing, 08/15  06:00:00,25.6,29699.99698,25.13923061,23.99963897,24.56943479,0,232.4772776,23.99963897,0.011649691,60.91464382,0,0,0,541.4171404,1949101.705,343.5243437,1236687.637,0,0,351287.6326
e-singletint,east,existing, 08/15  07:00:00,25.6,59399.99396,25.52530117,23.99956471,24.76243294,0,337.9329619,23.99956471,0.011446986,59.91159167,0,0,0,703.6780845,2533241.104,448.8240667,1615766.64,0,0,351287.6326
e-singletint,east,existing, 08/15  08:00:00,26.2875,75599.99231,26.85284921,23.99904393,25.42594657,0,668.5184088,23.99904393,0.01040047,54.54580919,0,0,0,1133.824376,4081767.753,784.6816247,2824853.849,0,0,351287.6326
e-singletint,east,existing, 08/15  09:00:00,27.7,59399.99396,28.32962914,24.0348187,26.18222392,0,1042.934467,24.0348187,0.009190605,48.19414936,0,0,0,1486.24693,5350488.948,1166.612723,4199805.802,0,0,351287.6326
e-singletint,east,existing, 08/15  10:00:00,28.9875,59399.99396,29.79688165,24.82000447,27.30844306,0,1260.6676,24.82000447,0.008671366,43.45188645,0.5,0,0.25,1583.38187,5700174.732,1364.296833,4911468.598,0,0,351287.6326
e-singletint,east,existing, 08/15  11:00:00,29.775,37799.99615,30.56600504,25.42059806,27.99330155,0,1301.710374,25.42059806,0.008820055,42.61359853,1,0,1,1609.834377,5795403.756,1429.207939,5145148.582,0,0,351287.6326
e-singletint,east,existing, 08/15  12:00:00,31.0625,37799.99615,29.96609905,24.98200508,27.47405207,0,1234.753179,24.98200508,0.008946381,44.3474811,0.75,0,0.5,1590.927093,5727337.534,1405.717176,5060581.834,0,0,351287.6326
e-singletint,east,existing, 08/15  13:00:00,32.3875,37799.99615,28.87310661,24.12588802,26.49949732,0,1137.609001,24.12588802,0.008826188,46.0538461,0,0,0,1509.012793,5432446.056,1321.432041,4757155.349,0,0,351287.6326
e-singletint,east,existing, 08/15  14:00:00,33.4875,37799.99615,28.45931898,24.00031938,26.22981918,0,1042.003316,24.00031938,0.008795525,46.21430284,0,0,0,1380.030385,4968109.385,1219.540394,4390345.417,0,0,351287.6326
e-singletint,east,existing, 08/15  15:00:00,34.2125,37799.99615,28.34502494,23.9995797,26.17230232,0,1007.551825,23.9995797,0.008833081,46.3640669,0,0,0,1334.659562,4804774.422,1190.799324,4286877.566,0,0,351287.6326
e-singletint,east,existing, 08/15  16:00:00,34.4,37799.99615,28.13870254,23.99956324,26.06913289,0,953.36039,23.99956324,0.008828766,46.29487188,0,0,0,1263.895113,4550022.408,1138.069635,4097050.685,0,0,351287.6326
e-singletint,east,existing, 08/15  17:00:00,34.4,37799.99615,27.94867838,23.99946161,25.97406999,0,910.1268643,23.99946161,0.008899086,46.64097223,0,0,0,1219.673319,4390823.948,1094.811051,3941319.782,0,0,351287.6326
e-singletint,east,existing, 08/15  18:00:00,34.0875,37799.99615,27.68241807,23.99940395,25.84091101,0,861.0455629,23.99940395,0.008971903,46.98755131,0,0,0,1174.318017,4227544.86,1043.120199,3755232.717,0,0,351287.6326
e-singletint,east,existing, 08/15  19:00:00,33.2125,90449.9908,27.30851796,23.99945594,25.65398695,0,759.79209,23.99945594,0.009044114,47.37222407,0,0,0,1068.440441,3846385.589,934.5678039,3364444.094,0,0,351287.6326
e-singletint,east,existing, 08/15  20:00:00,31.7375,120149.9878,26.88480057,23.99944418,25.44212237,0,655.4225927,23.99944418,0.009230718,48.35367,0,0,0,966.7537633,3480313.548,818.0203111,2944873.12,0,0,351287.6326
e-singletint,east,existing, 08/15  21:00:00,30.0375,134999.9863,26.57413544,23.99941099,25.28677321,0,591.8179106,23.99941099,0.009463987,49.58888773,0,0,0,912.4281296,3284741.266,740.1381441,2664497.319,0,0,351287.6326
e-singletint,east,existing, 08/15  22:00:00,28.7125,120149.9878,26.30951808,23.9993937,25.15445589,0,535.7185385,23.9993937,0.009665048,50.67760303,0,0,0,857.6454745,3087523.708,672.9459244,2422605.328,0,0,351287.6326
e-singletint,east,existing, 08/15  23:00:00,27.6125,90449.9908,26.03178351,23.99943838,25.01561095,0,439.03261,23.99943838,0.010008045,52.50049237,0,0,0,753.2196122,2711590.604,567.0677944,2041444.06,0,0,351287.6326
e-singletint,east,existing, 08/15  24:00:00,26.8875,44549.99547,25.80339542,23.99949345,24.90144444,0,370.0362973,23.99949345,0.01036639,54.36978417,0,0,0,679.7191781,2446989.041,491.9493116,1771017.522,0,0,351287.6326
e-singletint,east,existing, 08/16  01:00:00,26.325,29699.99698,25.63765766,23.99952544,24.81859155,0,333.1553207,23.99952544,0.010666277,55.88058478,0,0,0,643.3186579,2315947.169,450.3313056,1621192.7,0,0,351287.6326
e-singletint,east,existing, 08/16  02:00:00,26.1,22949.99767,25.50586685,23.99955448,24.75271066,0,305.0237274,23.99955448,0.010982283,57.4856469,0,0,0,620.8537802,2235073.609,420.3250666,1513170.24,0,0,351287.6326
e-singletint,east,existing, 08/16  03:00:00,26.1,14849.99849,25.40773223,23.99957785,24.70365504,0,284.7547026,23.99957785,0.011232298,58.77107948,0,0,0,605.0413297,2178148.787,400.0295547,1440106.397,0,0,351287.6326
e-singletint,east,existing, 08/16  04:00:00,25.7875,14849.99849,25.30206802,23.99959493,24.65083147,0,263.7585504,23.99959493,0.011371053,59.48399373,0,0,0,577.5059084,2079021.27,376.3840762,1354982.674,0,0,351287.6326
e-singletint,east,existing, 08/16  05:00:00,25.6,14849.99849,25.19848682,23.99962364,24.59905523,0,243.4104057,23.99962364,0.011523475,60.26673152,0,0,0,552.0401738,1987344.626,354.4585726,1276050.861,0,0,351287.6326
e-singletint,east,existing, 08/16  06:00:00,25.6,29699.99698,25.11567857,23.99964835,24.55766346,0,228.1232562,23.99964835,0.011635598,60.84228297,0,0,0,532.8959479,1918425.413,339.1556983,1220960.514,0,0,351287.6326
e-singletint,east,existing, 08/16  07:00:00,25.6,59399.99396,26.02791355,23.99941803,25.01366579,0,443.1717104,23.99941803,0.011209995,58.69295919,0,0,0,854.7276737,3077019.625,553.8330304,1993798.909,0,0,351287.6326
e-singletint,east,existing, 08/16  08:00:00,25.9125,75599.99231,28.29493217,24.07106891,26.18300054,0,1056.671294,24.07106891,0.00949505,49.66736077,0,0,0,1569.703817,5650933.741,1160.896408,4179227.07,0,0,351287.6326
e-singletint,east,existing, 08/16  09:00:00,27.1625,59399.99396,29.85762699,24.89628546,27.37695623,0,1268.815792,24.89628546,0.008677785,43.26638302,0.5,0,0.5,1601.173429,5764224.346,1360.934875,4899365.549,0,0,351287.6326
e-singletint,east,existing, 08/16  10:00:00,28.8,59399.99396,31.94058582,26.66525874,29.30292228,0,1397.602675,26.66525874,0.008986022,40.30499255,1,0,1,1649.584149,5938502.935,1488.753085,5359511.106,0,0,351287.6326
e-singletint,east,existing, 08/16  11:00:00,30.4625,37799.99615,32.08926792,26.85180921,29.47053856,0,1348.347848,26.85180921,0.009393489,41.65355223,1,0,1,1647.117562,5929623.222,1487.568698,5355247.314,0,0,351287.6326
e-singletint,east,existing, 08/16  12:00:00,31.475,37799.99615,31.18926564,26.06355168,28.62640866,0,1270.927554,26.06355168,0.009406059,43.69080979,1,0,1,1621.946216,5839006.378,1437.470323,5174893.163,0,0,351287.6326
e-singletint,east,existing, 08/16  13:00:00,32.3875,37799.99615,30.24703944,25.22653836,27.7367889,0,1218.725739,25.22653836,0.009208602,44.9349385,1,0,0.75,1583.597291,5700950.248,1397.307587,5030307.313,0,0,351287.6326
e-singletint,east,existing, 08/16  14:00:00,33.1125,37799.99615,29.72680075,24.73833398,27.23256736,0,1200.134576,24.73833398,0.009011079,45.26630905,0.75,0,0,1551.437791,5585176.046,1378.390153,4962204.55,0,0,351287.6326
e-singletint,east,existing, 08/16  15:00:00,33.3,37799.99615,29.32589383,24.36720699,26.84655041,0,1188.802179,24.36720699,0.008848817,45.43202005,0,0,0,1533.110049,5519196.177,1371.675774,4938032.785,0,0,351287.6326
e-singletint,east,existing, 08/16  16:00:00,33.9875,37799.99615,28.84665949,24.03469048,26.44067498,0,1148.647176,24.03469048,0.00873175,45.69664673,0,0,0,1476.387283,5314994.219,1334.987511,4805955.039,0,0,351287.6326
e-singletint,east,existing, 08/16  17:00:00,34.4,37799.99615,28.47882312,23.99973181,26.23927746,0,1060.911815,23.99973181,0.008775512,46.00157473,0,0,0,1373.054367,4942995.721,1245.618276,4484225.792,0,0,351287.6326
e-singletint,east,existing, 08/16  18:00:00,33.7125,37799.99615,28.05814209,23.99936105,26.02875157,0,963.9695736,23.99936105,0.008888233,46.55560502,0,0,0,1286.372903,4630942.452,1143.023289,4114883.84,0,0,351287.6326
e-singletint,east,existing, 08/16  19:00:00,32.3,90449.9908,27.56263153,23.9994019,25.78101672,0,825.1556941,23.9994019,0.00899684,47.12828438,0,0,0,1144.372244,4119740.079,992.3243406,3572367.626,0,0,351287.6326
e-singletint,east,existing, 08/16  20:00:00,31.0125,120149.9878,27.09066751,23.99938426,25.54502588,0,705.8311234,23.99938426,0.00912538,47.81004963,0,0,0,1016.909185,3660873.066,862.2701684,3104172.606,0,0,351287.6326
e-singletint,east,existing, 08/16  21:00:00,29.85,134999.9863,26.78981892,23.99936478,25.39459185,0,644.2500342,23.99936478,0.00933496,48.92296266,0,0,0,966.555196,3479598.706,791.004575,2847616.47,0,0,351287.6326
e-singletint,east,existing, 08/16  22:00:00,28.7125,120149.9878,26.52062794,23.99934762,25.25998778,0,586.2665858,23.99934762,0.009539303,49.99665842,0,0,0,911.0711877,3279856.276,723.4430842,2604395.103,0,0,351287.6326
e-singletint,east,existing, 08/16  23:00:00,27.6125,90449.9908,26.21452554,23.99938882,25.10695718,0,481.2871498,23.99938882,0.00979369,51.34168297,0,0,0,791.3963096,2849026.714,609.2566973,2193324.11,0,0,351287.6326
e-singletint,east,existing, 08/16  24:00:00,26.8875,44549.99547,25.94162303,23.99946232,24.97054268,0,401.066472,23.99946232,0.010119667,53.04294391,0,0,0,704.2155868,2535176.113,522.9515212,1882625.476,0,0,351287.6326
e-singletint,east,existing, 08/17  01:00:00,26.325,29699.99698,25.72283969,23.99951126,24.86117548,0,352.0083914,23.99951126,0.010431758,54.61698755,0,0,0,653.4282916,2352341.85,469.1647033,1688992.932,0,0,351287.6326
e-singletint,east,existing, 08/17  02:00:00,25.7875,22949.99767,25.56503133,23.99954883,24.78229008,0,317.4076446,23.99954883,0.010726613,56.11330077,0,0,0,618.5251425,2226690.513,430.0272879,1548098.236,0,0,351287.6326
e-singletint,east,existing, 08/17  03:00:00,25.9125,14849.99849,25.47191007,23.999565,24.73573754,0,297.5608865,23.999565,0.010971939,57.37436063,0,0,0,605.7555262,2180719.894,411.2467583,1480488.33,0,0,351287.6326
e-singletint,east,existing, 08/17  04:00:00,25.7875,14849.99849,25.36126128,23.99958543,24.68042335,0,275.5915736,23.99958543,0.011202931,58.5608232,0,0,0,585.3062828,2107102.618,388.2288735,1397623.945,0,0,351287.6326
e-singletint,east,existing, 08/17  05:00:00,25.225,14849.99849,25.21821501,23.99961796,24.60891649,0,247.5346079,23.99961796,0.011421689,59.68359867,0,0,0,548.7757234,1975592.604,355.4187771,1279507.597,0,0,351287.6326
e-singletint,east,existing, 08/17  06:00:00,25,29699.99698,25.12170621,23.99964015,24.56067318,0,229.0428613,23.99964015,0.011645675,60.83242774,0,0,0,529.7530625,1907111.025,335.0367547,1206132.317,0,0,351287.6326
e-singletint,east,existing, 08/17  07:00:00,25.375,59399.99396,25.90097749,23.99943727,24.95020738,0,416.0295826,23.99943727,0.011348728,59.34656302,0,0,0,823.8089141,2965712.091,524.9033604,1889652.097,0,0,351287.6326
e-singletint,east,existing, 08/17  08:00:00,26.6,75599.99231,27.1719961,23.99886291,25.58542951,0,754.0856849,23.99886291,0.010180674,53.35833363,0,0,0,1238.267517,4457763.059,872.8250782,3142170.282,0,0,351287.6326
e-singletint,east,existing, 08/17  09:00:00,27.575,59399.99396,28.6029247,24.1275836,26.36525415,0,1096.332606,24.1275836,0.009102107,47.43241313,0,0,0,1531.102274,5511968.186,1213.995679,4370384.444,0,0,351287.6326
e-singletint,east,existing, 08/17  10:00:00,28.8,59399.99396,30.38424889,25.2915791,27.837914,0,1301.420912,25.2915791,0.008778448,42.68875947,1,0,0.75,1616.238894,5818460.019,1406.923645,5064925.124,0,0,351287.6326
e-singletint,east,existing, 08/17  11:00:00,30.4625,37799.99615,30.80380425,25.67751887,28.24066156,0,1293.956352,25.67751887,0.009022968,42.86160966,1,0,1,1611.894765,5802821.153,1432.130848,5155671.053,0,0,351287.6326
e-singletint,east,existing, 08/17  12:00:00,31.7875,37799.99615,30.12014531,25.13969419,27.62991975,0,1229.344748,25.13969419,0.009091314,44.55833282,1,0,0.75,1586.070377,5709853.357,1404.964974,5057873.905,0,0,351287.6326
e-singletint,east,existing, 08/17  13:00:00,32.575,37799.99615,29.17990643,24.29374401,26.73682522,0,1176.207884,24.29374401,0.008904175,45.89684673,0,0,0,1551.004131,5583614.871,1362.394352,4904619.666,0,0,351287.6326
e-singletint,east,existing, 08/17  14:00:00,32.8,37799.99615,28.89015837,24.03118017,26.46066927,0,1159.963466,24.03118017,0.008758184,45.84268692,0,0,0,1515.077,5454277.199,1333.858412,4801890.284,0,0,351287.6326
e-singletint,east,existing, 08/17  15:00:00,33.4875,37799.99615,28.62211854,24.00007403,26.31109628,0,1088.943976,24.00007403,0.008738636,45.81000982,0,0,0,1418.707515,5107347.053,1266.250451,4558501.624,0,0,351287.6326
e-singletint,east,existing, 08/17  16:00:00,34.2125,37799.99615,28.42999492,23.99972195,26.21485843,0,1036.947424,23.99972195,0.008796695,46.08186711,0,0,0,1357.12639,4885655.005,1220.212235,4392764.046,0,0,351287.6326
e-singletint,east,existing, 08/17  17:00:00,34.4,37799.99615,28.15253346,23.99943354,26.0759835,0,968.0330629,23.99943354,0.008907403,46.60711943,0,0,0,1286.968844,4633087.84,1152.793963,4150058.267,0,0,351287.6326
e-singletint,east,existing, 08/17  18:00:00,33.025,37799.99615,27.78174219,23.999393,25.89056759,0,887.0204924,23.999393,0.009095395,47.55858865,0,0,0,1234.800277,4445280.998,1060.658732,3818371.434,0,0,351287.6326
e-singletint,east,existing, 08/17  19:00:00,31.5125,90449.9908,27.28905687,23.99943348,25.64424518,0,751.4881413,23.99943348,0.009390845,49.08039891,0,0,0,1114.064524,4010632.285,912.4783829,3284922.178,0,0,351287.6326
e-singletint,east,existing, 08/17  20:00:00,30.7875,120149.9878,26.88072754,23.99938477,25.44005615,0,651.7596298,23.99938477,0.009637834,50.38375784,0,0,0,1013.452245,3648428.082,806.6287536,2903863.513,0,0,351287.6326
e-singletint,east,existing, 08/17  21:00:00,29.5375,134999.9863,26.61177315,23.99934026,25.3055567,0,600.068811,23.99934026,0.00983786,51.46543443,0,0,0,966.7540357,3480314.529,744.3428878,2679634.396,0,0,351287.6326
e-singletint,east,existing, 08/17  22:00:00,28.525,120149.9878,26.37376508,23.99932602,25.18654555,0,550.5521494,23.99932602,0.009959078,52.14240051,0,0,0,907.6976527,3267711.55,686.21204,2470363.344,0,0,351287.6326
e-singletint,east,existing, 08/17  23:00:00,27.9875,90449.9908,26.14352516,23.99937332,25.07144924,0,464.6572795,23.99937332,0.010155626,53.17487132,0,0,0,803.3374122,2892014.684,595.8552959,2145079.065,0,0,351287.6326
e-singletint,east,existing, 08/17  24:00:00,27.1125,44549.99547,25.89565161,23.99945216,24.94755188,0,390.9810366,23.99945216,0.010465102,54.76821517,0,0,0,718.4799865,2586527.951,514.8155824,1853336.097,0,0,351287.6326
e-singletint,east,existing, 08/18  01:00:00,26.7,29699.99698,25.71705974,23.99949918,24.85827946,0,350.2183393,23.99949918,0.010762761,56.29933827,0,0,0,678.4436362,2442397.09,470.5852993,1694107.078,0,0,351287.6326
e-singletint,east,existing, 08/18  02:00:00,26.7,22949.99767,25.6010874,23.99952404,24.80030572,0,325.3921439,23.99952404,0.011031464,57.6803475,0,0,0,659.9538833,2375833.98,445.7607475,1604738.691,0,0,351287.6326
e-singletint,east,existing, 08/18  03:00:00,26.325,14849.99849,25.46715145,23.99955273,24.73335209,0,297.3896852,23.99955273,0.011209311,58.5937192,0,0,0,624.7468834,2249088.78,414.5572877,1492406.236,0,0,351287.6326
e-singletint,east,existing, 08/18  04:00:00,26.1,14849.99849,25.35242147,23.99958287,24.67600217,0,273.8132636,23.99958287,0.011327149,59.19856519,0,0,0,592.8241388,2134166.9,389.0734309,1400664.351,0,0,351287.6326
e-singletint,east,existing, 08/18  05:00:00,25.7875,14849.99849,25.24116928,23.99960952,24.6203894,0,251.9424186,23.99960952,0.011460646,59.8835272,0,0,0,563.2307051,2027630.538,364.5736928,1312465.294,0,0,351287.6326
e-singletint,east,existing, 08/18  06:00:00,25.6,29699.99698,25.16190309,23.99963912,24.5807711,0,236.6526205,23.99963912,0.011578257,60.52502187,0,0,0,543.3786472,1956163.13,347.6813472,1251652.85,0,0,351287.6326
e-singletint,east,existing, 08/18  07:00:00,25.6,59399.99396,25.30713733,23.99960597,24.65337165,0,296.1040908,23.99960597,0.011399468,59.62986745,0,0,0,630.713589,2270568.92,407.0475504,1465371.181,0,0,351287.6326
e-singletint,east,existing, 08/18  08:00:00,26.2875,75599.99231,26.23026393,23.99943574,25.11484984,0,510.034498,23.99943574,0.01076738,56.37946551,0,0,0,921.844066,3318638.638,626.4131085,2255087.191,0,0,351287.6326
e-singletint,east,existing, 08/18  09:00:00,27.0125,59399.99396,28.9426066,24.32298981,26.6327982,0,1147.18941,24.32298981,0.009252669,47.69970465,0.25,0,0,1610.254338,5796915.618,1252.172593,4507821.335,0,0,351287.6326
e-singletint,east,existing, 08/18  10:00:00,28.95,59399.99396,30.66110287,25.56563255,28.11336771,0,1319.163697,25.56563255,0.008839405,42.32651839,1,0,1,1626.341682,5854830.056,1423.669434,5125209.961,0,0,351287.6326
e-singletint,east,existing, 08/18  11:00:00,30.375,37799.99615,31.1305052,25.98395889,28.55723204,0,1310.676677,25.98395889,0.009105144,42.51152417,1,0,1,1621.910578,5838878.08,1446.092233,5205932.039,0,0,351287.6326
e-singletint,east,existing, 08/18  12:00:00,31.6,37799.99615,30.3492014,25.40250287,27.87585214,0,1223.473939,25.40250287,0.009273537,44.78406465,1,0,1,1607.853374,5788272.147,1394.985232,5021946.834,0,0,351287.6326
e-singletint,east,existing, 08/18  13:00:00,32.8875,37799.99615,29.38412601,24.66275216,27.02343909,0,1129.983765,24.66275216,0.00944504,47.6321575,0.25,0,0,1588.863857,5719909.885,1314.598434,4732554.363,0,0,351287.6326
e-singletint,east,existing, 08/18  14:00:00,33.675,37799.99615,28.98185203,24.32756233,26.65470718,0,1098.926916,24.32756233,0.009457613,48.62675393,0,0,0,1570.346471,5653247.296,1280.780545,4610809.963,0,0,351287.6326
e-singletint,east,existing, 08/18  15:00:00,33.525,37799.99615,28.97411886,24.29244205,26.63328046,0,1105.151606,24.29244205,0.009408988,48.43334181,0,0,0,1568.432012,5646355.242,1281.982357,4615136.484,0,0,351287.6326
e-singletint,east,existing, 08/18  16:00:00,33.675,37799.99615,28.76694599,24.14681996,26.45688298,0,1093.577049,24.14681996,0.00939773,48.78248788,0,0,0,1562.927235,5626538.047,1277.07332,4597463.95,0,0,351287.6326
e-singletint,east,existing, 08/18  17:00:00,33.9,37799.99615,28.31951392,24.0042202,26.16186706,0,1015.203985,24.0042202,0.009505462,49.72546133,0,0,0,1485.542342,5347952.432,1198.242343,4313672.434,0,0,351287.6326
e-singletint,east,existing, 08/18  18:00:00,33.9,37799.99615,27.94896363,23.99917013,25.97406688,0,934.3117708,23.99917013,0.009683045,50.63631738,0,0,0,1408.846313,5071846.727,1115.934036,4017362.528,0,0,351287.6326
e-singletint,east,existing, 08/18  19:00:00,33.525,90449.9908,27.51330394,23.99923931,25.75627162,0,814.2987094,23.99923931,0.009846714,51.47865001,0,0,0,1271.41963,4577110.669,992.6900527,3573684.19,0,0,351287.6326
e-singletint,east,existing, 08/18  20:00:00,30.8625,120149.9878,27.00143647,23.99923361,25.50033504,0,684.0381679,23.99923361,0.0098426,51.4899958,0,0,0,1081.89936,3894837.697,839.3122073,3021523.946,0,0,351287.6326
e-singletint,east,existing, 08/18  21:00:00,26.65,134999.9863,26.45473449,23.99929029,25.22701239,0,562.4947236,23.99929029,0.009538173,49.94037083,0,0,0,871.8198484,3138551.454,682.0699553,2455451.839,0,0,351287.6326
e-singletint,east,existing, 08/18  22:00:00,25.6875,120149.9878,26.1340674,23.9994058,25.0667366,0,493.2766596,23.9994058,0.009589044,50.23421816,0,0,0,784.5656918,2824436.491,605.054734,2178197.042,0,0,351287.6326
e-singletint,east,existing, 08/18  23:00:00,26.1,90449.9908,25.94115383,23.99948455,24.97031919,0,417.3637485,23.99948455,0.01018609,53.33131466,0,0,0,730.472096,2629699.546,532.7220799,1917799.488,0,0,351287.6326
e-singletint,east,existing, 08/18  24:00:00,26.1,44549.99547,25.75282238,23.99950038,24.87616138,0,358.4456558,23.99950038,0.010651207,55.72558309,0,0,0,679.0759391,2444673.381,473.763312,1705547.923,0,0,351287.6326
e-singletint,east,existing, 08/19  01:00:00,26.1,35099.99643,25.63508113,23.99952017,24.81730065,0,332.1254352,23.99952017,0.010961407,57.32039538,0,0,0,661.1272513,2380058.105,447.414099,1610690.756,0,0,351287.6326
e-singletint,east,existing, 08/19  02:00:00,26.1,35099.99643,25.5296966,23.9995358,24.7646162,0,310.3319033,23.9995358,0.011167395,58.3785271,0,0,0,641.3568707,2308884.735,425.6122816,1532204.214,0,0,351287.6326
e-singletint,east,existing, 08/19  03:00:00,25.7875,14849.99849,25.40321036,23.99956578,24.70138807,0,283.9321623,23.99956578,0.011352047,59.32640233,0,0,0,609.0408204,2192546.954,396.575368,1427671.325,0,0,351287.6326
e-singletint,east,existing, 08/19  04:00:00,25.6,14849.99849,25.29664776,23.99959504,24.6481214,0,262.4477681,23.99959504,0.011534292,60.2613796,0,0,0,584.0961142,2102746.011,373.5074509,1344626.823,0,0,351287.6326
e-singletint,east,existing, 08/19  05:00:00,25.6,14849.99849,25.19491316,23.99961848,24.59726582,0,242.870759,23.99961848,0.011698667,61.10422841,0,0,0,561.7590532,2022332.591,353.9350839,1274166.302,0,0,351287.6326
e-singletint,east,existing, 08/19  06:00:00,25.225,14849.99849,25.10886213,23.99964243,24.55425228,0,226.1410053,23.99964243,0.011854404,61.90236979,0,0,0,539.1470343,1940929.323,334.031161,1202512.18,0,0,351287.6326
e-singletint,east,existing, 08/19  07:00:00,25.375,55349.99437,25.21283177,23.99966975,24.60625076,0,244.9054464,23.99966975,0.01185945,61.9281321,0,0,0,574.2274288,2067218.744,354.0344222,1274523.92,0,0,351287.6326
e-singletint,east,existing, 08/19  08:00:00,26.2875,55349.99437,25.56804083,23.99961873,24.78382978,0,338.9144204,23.99961873,0.011494075,60.09255601,0,0,0,717.081317,2581492.741,455.6540596,1640354.615,0,0,351287.6326
e-singletint,east,existing, 08/19  09:00:00,27.3875,75599.99231,26.46201931,23.99927743,25.23064837,0,573.4741318,23.99927743,0.010676,55.90969085,0,0,0,1020.483176,3673739.434,699.1527736,2516949.985,0,0,351287.6326
e-singletint,east,existing, 08/19  10:00:00,28.1125,75599.99231,28.22860364,24.03155709,26.13008037,0,1013.926305,24.03155709,0.009435639,49.41953398,0,0,0,1495.242685,5382873.667,1141.465611,4109276.199,0,0,351287.6326
e-singletint,east,existing, 08/19  11:00:00,30.05,55349.99437,29.46794267,24.55829172,27.01311719,0,1222.974174,24.55829172,0.00885702,44.98818732,0,0,0,1594.624681,5740648.85,1350.932021,4863355.276,0,0,351287.6326
e-singletint,east,existing, 08/19  12:00:00,31.7875,44549.99547,29.29402294,24.47190701,26.88296498,0,1187.969307,24.47190701,0.00896201,45.72029544,0,0,0,1572.232159,5660035.772,1358.488977,4890560.318,0,0,351287.6326
e-singletint,east,existing, 08/19  13:00:00,32.575,44549.99547,28.51251302,24.02551018,26.2690116,0,1069.318311,24.02551018,0.009016771,47.22307258,0,0,0,1466.708599,5280150.956,1246.892511,4488813.04,0,0,351287.6326
e-singletint,east,existing, 08/19  14:00:00,33.4875,44549.99547,28.36023625,23.99951496,26.17987561,0,1022.443917,23.99951496,0.00907111,47.54749752,0,0,0,1406.291955,5062651.039,1200.020814,4320074.93,0,0,351287.6326
e-singletint,east,existing, 08/19  15:00:00,34.2125,44549.99547,28.32721269,23.99940134,26.16330702,0,1013.547483,23.99940134,0.009114898,47.72564403,0,0,0,1394.832856,5021398.283,1197.165741,4309796.666,0,0,351287.6326
e-singletint,east,existing, 08/19  16:00:00,34.775,44549.99547,28.13841165,23.99945484,26.06893324,0,959.243021,23.99945484,0.009180638,48.01595922,0,0,0,1332.387921,4796596.517,1147.581658,4131293.97,0,0,351287.6326
e-singletint,east,existing, 08/19  17:00:00,35,44549.99547,27.9484353,23.99948232,25.97395881,0,904.8087721,23.99948232,0.009213383,48.1663355,0,0,0,1266.273049,4558582.975,1094.877643,3941559.514,0,0,351287.6326
e-singletint,east,existing, 08/19  18:00:00,34.625,44549.99547,27.62478146,23.99943078,25.81210612,0,838.5417307,23.99943078,0.009234166,48.27354423,0,0,0,1185.054855,4266197.479,1025.332073,3691195.462,0,0,351287.6326
e-singletint,east,existing, 08/19  19:00:00,33.7125,114749.9883,27.21594558,23.99944567,25.60769562,0,736.3241791,23.99944567,0.009333379,48.78446859,0,0,0,1078.422789,3882322.041,915.6072109,3296185.959,0,0,351287.6326
e-singletint,east,existing, 08/19  20:00:00,31.925,134999.9863,26.80828157,23.99933268,25.40380713,0,647.1260539,23.99933268,0.009544773,49.90475469,0,0,0,987.4178487,3554704.255,811.27338,2920584.168,0,0,351287.6326
e-singletint,east,existing, 08/19  21:00:00,30.0375,134999.9863,26.51730945,23.99922952,25.25826948,0,588.7062432,23.99922952,0.009627985,50.38455946,0,0,0,921.3368767,3316812.756,736.9293426,2652945.633,0,0,351287.6326
e-singletint,east,existing, 08/19  22:00:00,28.7125,134999.9863,26.26383433,23.99937488,25.1316046,0,519.4956845,23.99937488,0.009713278,50.87511656,0,0,0,839.8645481,3023512.373,656.6558529,2363961.07,0,0,351287.6326
e-singletint,east,existing, 08/19  23:00:00,27.6125,114749.9883,25.98656569,23.99953335,24.99304952,0,418.373577,23.99953335,0.009951862,52.12423557,0,0,0,720.7811927,2594812.294,546.4157361,1967096.65,0,0,351287.6326
e-singletint,east,existing, 08/19  24:00:00,26.8875,55349.99437,25.73867349,23.99961385,24.86914367,0,345.4244583,23.99961385,0.010326486,54.0884189,0,0,0,642.3900794,2312604.286,467.3748936,1682549.617,0,0,351287.6326
e-singletint,east,existing, 08/20  01:00:00,26.325,35099.99643,25.55228146,23.99958949,24.77593547,0,315.4814372,23.99958949,0.010657065,55.77648759,0,0,0,615.0688817,2214247.974,432.6551863,1557558.671,0,0,351287.6326
e-singletint,east,existing, 08/20  02:00:00,25.7875,35099.99643,25.38706267,23.99958663,24.69332465,0,281.5799696,23.99958663,0.010940393,57.24846993,0,0,0,578.0077341,2080827.843,394.2072422,1419146.072,0,0,351287.6326
e-singletint,east,existing, 08/20  03:00:00,25.225,14849.99849,25.25596449,23.99961366,24.62778907,0,254.5374593,23.99961366,0.011208253,58.64732953,0,0,0,547.9790421,1972724.551,362.426591,1304735.727,0,0,351287.6326
e-singletint,east,existing, 08/20  04:00:00,25,14849.99849,25.17997136,23.99963919,24.58980528,0,239.1681517,23.99963919,0.011435192,59.81330395,0,0,0,534.0238776,1922485.959,345.1370625,1242493.425,0,0,351287.6326
e-singletint,east,existing, 08/20  05:00:00,25,14849.99849,25.09592654,23.99965264,24.54778959,0,223.6989331,23.99965264,0.011550477,60.40527699,0,0,0,515.1063304,1854382.789,329.6629049,1186786.458,0,0,351287.6326
e-singletint,east,existing, 08/20  06:00:00,24.625,14849.99849,24.97733477,23.99967754,24.48850615,0,202.5812445,23.99967754,0.011684251,61.09187646,0,0,0,483.7404799,1741465.728,305.3871184,1099393.626,0,0,351287.6326
e-singletint,east,existing, 08/20  07:00:00,24.775,55349.99437,25.37242556,23.99965215,24.68603885,0,273.7709886,23.99965215,0.011592472,60.62083235,0,0,0,599.8061439,2159302.118,377.7689819,1359968.335,0,0,351287.6326
e-singletint,east,existing, 08/20  08:00:00,25.6875,55349.99437,26.15855553,23.9994597,25.07900761,0,470.439154,23.9994597,0.010983887,57.4934708,0,0,0,877.9991627,3160796.986,581.811517,2094521.461,0,0,351287.6326
e-singletint,east,existing, 08/20  09:00:00,26.7875,75599.99231,28.77486482,24.37375234,26.57430858,0,1125.13739,24.37375234,0.009447198,48.55947712,0.25,0,0.25,1603.264874,5771753.545,1226.863156,4416707.361,0,0,351287.6326
e-singletint,east,existing, 08/20  10:00:00,28.2625,75599.99231,31.55713494,26.41724616,28.98719055,0,1371.908118,26.41724616,0.009050925,41.19938968,1,0,1,1661.410447,5981077.609,1462.034616,5263324.619,0,0,351287.6326
e-singletint,east,existing, 08/20  11:00:00,30.275,55349.99437,32.02001969,26.86941894,29.44471931,0,1348.8655,26.86941894,0.009436216,41.79445355,1,0,1,1652.486335,5948950.806,1478.521856,5322678.681,0,0,351287.6326
e-singletint,east,existing, 08/20  12:00:00,31.7875,44549.99547,31.03076975,26.04997385,28.5403718,0,1260.835868,26.04997385,0.009489232,44.11019539,1,0,1,1619.559058,5830412.607,1433.49909,5160596.723,0,0,351287.6326
e-singletint,east,existing, 08/20  13:00:00,33.2625,44549.99547,29.62419012,24.74493172,27.18456092,0,1192.304159,24.74493172,0.009086553,45.6652621,0.5,0,0.25,1552.33857,5588418.852,1380.566334,4970038.801,0,0,351287.6326
e-singletint,east,existing, 08/20  14:00:00,34.2125,44549.99547,29.00863998,24.15492785,26.58178391,0,1170.096261,24.15492785,0.008783806,45.72630225,0,0,0,1501.605997,5405781.591,1363.286455,4907831.237,0,0,351287.6326
e-singletint,east,existing, 08/20  15:00:00,34.775,44549.99547,28.61444836,24.00142146,26.30793491,0,1095.386144,24.00142146,0.00865545,45.46818162,0,0,0,1392.305977,5012301.519,1283.506379,4620622.965,0,0,351287.6326
e-singletint,east,existing, 08/20  16:00:00,35.375,44549.99547,28.38660808,23.99984357,26.19322582,0,1028.040991,23.99984357,0.008681416,45.57817646,0,0,0,1315.565633,4736036.278,1220.769811,4394771.319,0,0,351287.6326
e-singletint,east,existing, 08/20  17:00:00,35.6,44549.99547,28.14172754,23.99972491,26.07072622,0,958.099444,23.99972491,0.008771554,45.99857762,0,0,0,1249.266171,4497358.215,1152.7585,4149930.598,0,0,351287.6326
e-singletint,east,existing, 08/20  18:00:00,35.225,44549.99547,27.82170009,23.99952074,25.91061042,0,891.6214608,23.99952074,0.008863921,46.45909779,0,0,0,1186.233121,4270439.235,1083.085445,3899107.601,0,0,351287.6326
e-singletint,east,existing, 08/20  19:00:00,34.3125,114749.9883,27.44246436,23.99946754,25.72096595,0,796.5591632,23.99946754,0.008913001,46.71286408,0,0,0,1088.366902,3918120.846,980.3407657,3529226.757,0,0,351287.6326
e-singletint,east,existing, 08/20  20:00:00,32.8375,134999.9863,27.03137017,23.9993386,25.51535439,0,705.0370071,23.9993386,0.009033061,47.36347843,0,0,0,995.2030661,3582731.038,876.4859131,3155349.287,0,0,351287.6326
e-singletint,east,existing, 08/20  21:00:00,31.2,134999.9863,26.74358107,23.99924609,25.37141358,0,645.9471443,23.99924609,0.009199206,48.27103925,0,0,0,948.2048357,3413537.408,803.8320521,2893795.387,0,0,351287.6326
e-singletint,east,existing, 08/20  22:00:00,29.85,134999.9863,26.48793238,23.99937023,25.24365131,0,574.481771,23.99937023,0.009373811,49.22299667,0,0,0,881.5365424,3173531.553,721.148529,2596134.704,0,0,351287.6326
e-singletint,east,existing, 08/20  23:00:00,28.7125,114749.9883,26.21199689,23.99950736,25.10575213,0,471.3423809,23.99950736,0.009578156,50.29831702,0,0,0,765.4655228,2755675.882,608.5367177,2190732.184,0,0,351287.6326
e-singletint,east,existing, 08/20  24:00:00,27.3,55349.99437,25.90874908,23.99958714,24.95416811,0,383.8929856,23.99958714,0.009868081,51.79676425,0,0,0,665.6695401,2396410.344,509.2522032,1833307.932,0,0,351287.6326
e-singletint,east,existing, 08/21  01:00:00,26.325,29699.99698,25.66712844,23.99957957,24.833354,0,340.0230645,23.99957957,0.010211993,53.57279315,0,0,0,621.1866462,2236271.926,457.1608351,1645779.006,0,0,351287.6326
e-singletint,east,existing, 08/21  02:00:00,25.7875,22949.99767,25.48144828,23.99957444,24.74051136,0,300.8170279,23.99957444,0.010528714,55.20670015,0,0,0,581.6386789,2093899.244,413.4306652,1488350.395,0,0,351287.6326
e-singletint,east,existing, 08/21  03:00:00,24.85,14849.99849,25.28111767,23.99961163,24.64036465,0,261.9204978,23.99961163,0.010839186,56.80664374,0,0,0,534.6061057,1924581.981,366.6288685,1319863.927,0,0,351287.6326
e-singletint,east,existing, 08/21  04:00:00,24.0875,14849.99849,25.10974098,23.99965251,24.55469674,0,229.7255037,23.99965251,0.011109237,58.19698384,0,0,0,492.8104895,1774117.762,327.995533,1180783.919,0,0,351287.6326
e-singletint,east,existing, 08/21  05:00:00,23.9,14849.99849,24.99767566,23.99968048,24.49867807,0,208.3020915,23.99968048,0.011329262,59.32890133,0,0,0,468.1665208,1685399.475,304.9887662,1097959.558,0,0,351287.6326
e-singletint,east,existing, 08/21  06:00:00,24.2125,29699.99698,24.95192752,23.9996872,24.47580736,0,198.8333962,23.9996872,0.011529584,60.39701646,0,0,0,466.4566207,1679243.834,298.1625555,1073385.2,0,0,351287.6326
e-singletint,east,existing, 08/21  07:00:00,24.4,59399.99396,26.33342886,23.99929173,25.16636029,0,512.2767603,23.99929173,0.01104381,57.9184731,0,0,0,941.7979571,3390472.646,612.5742158,2205267.177,0,0,351287.6326
e-singletint,east,existing, 08/21  08:00:00,25.8375,75599.99231,29.70965769,24.92778033,27.31871901,0,1237.64651,24.92778033,0.009303065,46.3954619,0.5,0,0.5,1683.071968,6059059.084,1316.501099,4739403.957,0,0,351287.6326
e-singletint,east,existing, 08/21  09:00:00,27.3875,59399.99396,32.32748727,27.07316428,29.70032578,0,1427.51125,27.07316428,0.009142888,40.07592706,1,0,1,1687.9034,6076452.24,1498.591818,5394930.546,0,0,351287.6326
e-singletint,east,existing, 08/21  10:00:00,28.8,59399.99396,33.70071477,28.31335726,31.00703602,0,1472.618479,28.31335726,0.009560914,38.94845574,1,0,1,1700.856831,6123084.59,1552.340556,5588426.003,0,0,351287.6326
e-singletint,east,existing, 08/21  11:00:00,31.15,37799.99615,33.8245979,28.42210457,31.12335124,0,1428.232526,28.42210457,0.009864072,39.91511696,1,0,1,1677.550129,6039180.464,1558.233246,5609639.686,0,0,351287.6326
e-singletint,east,existing, 08/21  12:00:00,32.8875,37799.99615,32.57105221,27.35260178,29.961827,0,1328.6654,27.35260178,0.009832197,42.32644235,1,0,1,1632.170048,5875812.173,1495.86897,5385128.292,0,0,351287.6326
e-singletint,east,existing, 08/21  13:00:00,33.9875,37799.99615,31.05477616,25.97534665,28.51506141,0,1244.741969,25.97534665,0.009485047,44.27920448,1,0,1,1576.090524,5673925.887,1430.69528,5150503.008,0,0,351287.6326
e-singletint,east,existing, 08/21  14:00:00,35.15,37799.99615,30.35957115,25.3163473,27.83795923,0,1218.082521,25.3163473,0.009194188,44.65382401,1,0,1,1528.839839,5503823.421,1411.291248,5080648.494,0,0,351287.6326
e-singletint,east,existing, 08/21  15:00:00,35.6,37799.99615,29.83357754,24.85795888,27.34576821,0,1194.974939,24.85795888,0.009034984,45.0796989,0.75,0,0.25,1506.03135,5421712.861,1394.600588,5020562.115,0,0,351287.6326
e-singletint,east,existing, 08/21  16:00:00,35.225,37799.99615,29.30534016,24.40493807,26.85513912,0,1175.282975,24.40493807,0.008924646,45.71244448,0,0,0,1499.862705,5399505.739,1375.949481,4953418.133,0,0,351287.6326
e-singletint,east,existing, 08/21  17:00:00,35.375,37799.99615,28.80851061,24.0506241,26.42956735,0,1143.118199,24.0506241,0.008805867,46.06432289,0,0,0,1460.184008,5256662.428,1341.032199,4827715.915,0,0,351287.6326
e-singletint,east,existing, 08/21  18:00:00,34.85,37799.99615,28.29777271,23.99974397,26.14875834,0,1033.441488,23.99974397,0.008796905,46.15884635,0,0,0,1340.340674,4825226.426,1221.784292,4398423.45,0,0,351287.6326
e-singletint,east,existing, 08/21  19:00:00,33.7125,90449.9908,27.80634329,23.99939405,25.90286867,0,892.991808,23.99939405,0.008831909,46.34091727,0,0,0,1193.706672,4297344.019,1071.833002,3858598.808,0,0,351287.6326
e-singletint,east,existing, 08/21  20:00:00,32.9875,120149.9878,27.37769063,23.99936766,25.68852914,0,783.3657284,23.99936766,0.008952521,46.96484967,0,0,0,1082.245037,3896082.134,956.1616424,3442181.913,0,0,351287.6326
e-singletint,east,existing, 08/21  21:00:00,32.1125,134999.9863,27.10054531,23.99932007,25.54993269,0,726.3604932,23.99932007,0.009053193,47.51561648,0,0,0,1030.602029,3710167.303,891.8452229,3210642.802,0,0,351287.6326
e-singletint,east,existing, 08/21  22:00:00,31.0125,120149.9878,26.85971341,23.999306,25.4295097,0,673.1397707,23.999306,0.009205508,48.32168687,0,0,0,985.9821032,3549535.571,829.5414027,2986349.05,0,0,351287.6326
e-singletint,east,existing, 08/21  23:00:00,29.85,90449.9908,26.56838074,23.9993352,25.28385797,0,568.4224418,23.9993352,0.009495066,49.81864838,0,0,0,884.3582121,3183689.564,715.2022475,2574728.091,0,0,351287.6326
e-singletint,east,existing, 08/21  24:00:00,28.7125,44549.99547,26.27199708,23.99939165,25.13569437,0,478.9173675,23.99939165,0.009805182,51.45297194,0,0,0,793.1323152,2855276.335,616.1319341,2218074.963,0,0,351287.6326
e-singletint,east,existing, 08/22  01:00:00,27.9875,29699.99698,26.03086846,23.99943933,25.0151539,0,421.3747872,23.99943933,0.010034811,52.62519729,0,0,0,730.6179239,2630224.526,552.4707333,1988894.64,0,0,351287.6326
e-singletint,east,existing, 08/22  02:00:00,27.1125,22949.99767,25.80254684,23.99949188,24.90101936,0,369.7544671,23.99949188,0.010240316,53.66503774,0,0,0,669.0767106,2408676.158,493.4889066,1776560.064,0,0,351287.6326
e-singletint,east,existing, 08/22  03:00:00,26.325,14849.99849,25.58580008,23.99954339,24.79267174,0,322.7165901,23.99954339,0.010472958,54.86383545,0,0,0,613.0810279,2207091.7,439.8456615,1583444.381,0,0,351287.6326
e-singletint,east,existing, 08/22  04:00:00,26.1,14849.99849,25.44054941,23.99958244,24.72006592,0,291.9673456,23.99958244,0.010725076,56.16208171,0,0,0,582.2799698,2096207.891,407.205519,1465939.868,0,0,351287.6326
e-singletint,east,existing, 08/22  05:00:00,25.7875,14849.99849,25.32777191,23.99960381,24.66368786,0,269.1303045,23.99960381,0.010926647,57.19932391,0,0,0,557.6310157,2007471.656,381.732677,1374237.637,0,0,351287.6326
e-singletint,east,existing, 08/22  06:00:00,25.6,29699.99698,25.23510044,23.99962266,24.61736155,0,250.9686991,23.99962266,0.011133792,58.26455319,0,0,0,540.6335627,1946280.826,362.0081407,1303229.306,0,0,351287.6326
e-singletint,east,existing, 08/22  07:00:00,25.6,59399.99396,25.65353396,23.99953598,24.82653497,0,364.2870766,23.99953598,0.011050777,57.87436928,0,0,0,716.0925653,2577933.235,475.1999538,1710719.834,0,0,351287.6326
e-singletint,east,existing, 08/22  08:00:00,26.2875,75599.99231,26.45204798,23.99931132,25.22567965,0,565.9519497,23.99931132,0.010389991,54.49161719,0,0,0,974.2507995,3507302.878,682.3910612,2456607.82,0,0,351287.6326
e-singletint,east,existing, 08/22  09:00:00,27.3875,59399.99396,27.96388746,24.01998654,25.991937,0,926.1904268,24.01998654,0.009448177,49.56700855,0,0,0,1371.06978,4935851.21,1049.12107,3776835.852,0,0,351287.6326
e-singletint,east,existing, 08/22  10:00:00,29.175,59399.99396,30.42789925,25.33035792,27.87912858,0,1289.754239,25.33035792,0.008938686,43.42109153,0.75,0,0.75,1622.430322,5840749.158,1390.098145,5004353.322,0,0,351287.6326
e-singletint,east,existing, 08/22  11:00:00,30.6875,37799.99615,31.37717755,26.21023741,28.79370748,0,1320.210022,26.21023741,0.009181269,42.26518466,1,0,1,1622.422481,5840720.933,1453.405893,5232261.215,0,0,351287.6326
e-singletint,east,existing, 08/22  12:00:00,32.1625,37799.99615,30.74961166,25.70414262,28.22687714,0,1253.178271,25.70414262,0.009273494,43.96771778,1,0,1,1596.393063,5747015.026,1424.603572,5128572.859,0,0,351287.6326
e-singletint,east,existing, 08/22  13:00:00,33.4875,37799.99615,29.75806707,24.8588881,27.30847758,0,1185.52285,24.8588881,0.009171859,45.7045471,0.75,0,0.25,1556.571994,5603659.18,1377.649328,4959537.582,0,0,351287.6326
e-singletint,east,existing, 08/22  14:00:00,34.2125,37799.99615,29.23061749,24.3707549,26.80068619,0,1163.398325,24.3707549,0.009009645,46.18957106,0,0,0,1526.351899,5494866.837,1353.249915,4871699.694,0,0,351287.6326
e-singletint,east,existing, 08/22  15:00:00,35.15,37799.99615,28.9673317,24.14156551,26.5544486,0,1150.400041,24.14156551,0.008930439,46.37601212,0,0,0,1500.35515,5401278.539,1344.468127,4840085.256,0,0,351287.6326
e-singletint,east,existing, 08/22  16:00:00,34.85,37799.99615,28.71416504,24.01508083,26.36462294,0,1116.768605,24.01508083,0.008915605,46.60564361,0,0,0,1466.112073,5278003.464,1307.789927,4708043.738,0,0,351287.6326
e-singletint,east,existing, 08/22  17:00:00,34.4,37799.99615,28.42111714,23.99961802,26.21036758,0,1045.45361,23.99961802,0.00892097,46.65887405,0,0,0,1379.861246,4967500.484,1230.190836,4428687.01,0,0,351287.6326
e-singletint,east,existing, 08/22  18:00:00,34.4,37799.99615,28.02316741,23.99932507,26.01124624,0,956.6634645,23.99932507,0.008946457,46.79110888,0,0,0,1279.068603,4604646.97,1141.354428,4108875.941,0,0,351287.6326
e-singletint,east,existing, 08/22  19:00:00,32.025,90449.9908,27.40704397,23.99943606,25.70324001,0,784.4993285,23.99943606,0.00904829,47.31574706,0,0,0,1101.241372,3964468.941,949.443222,3417995.599,0,0,351287.6326
e-singletint,east,existing, 08/22  20:00:00,29.85,120149.9878,26.8807617,23.99942845,25.44009508,0,650.2678391,23.99942845,0.009257962,48.42689932,0,0,0,963.0187981,3466867.673,797.0192336,2869269.241,0,0,351287.6326
e-singletint,east,existing, 08/22  21:00:00,29.0875,134999.9863,26.60600394,23.99938842,25.30269618,0,597.2455313,23.99938842,0.009441099,49.42072608,0,0,0,915.2514547,3294905.237,737.5533991,2655192.237,0,0,351287.6326
e-singletint,east,existing, 08/22  22:00:00,28.525,120149.9878,26.39205575,23.99937056,25.19571316,0,554.5569064,23.99937056,0.009598825,50.2528969,0,0,0,873.5184936,3144666.577,690.1468487,2484528.655,0,0,351287.6326
e-singletint,east,existing, 08/22  23:00:00,28.3,90449.9908,26.18199374,23.99940097,25.09069736,0,473.449544,23.99940097,0.00983686,51.4795675,0,0,0,785.1070294,2826385.306,607.1860707,2185869.855,0,0,351287.6326
e-singletint,east,existing, 08/22  24:00:00,27.6125,44549.99547,25.95687292,23.99945484,24.97816388,0,404.9161515,23.99945484,0.010088324,52.77438853,0,0,0,708.4933847,2550576.185,532.8718939,1918338.818,0,0,351287.6326
e-singletint,east,existing, 08/23  01:00:00,26.8875,29699.99698,25.75135275,23.99950611,24.87542943,0,358.0891047,23.99950611,0.010346445,54.10241211,0,0,0,658.0642339,2369031.242,479.9656581,1727876.369,0,0,351287.6326
e-singletint,east,existing, 08/23  02:00:00,26.325,22949.99767,25.5750506,23.99954602,24.78729831,0,319.9718754,23.99954602,0.010636086,55.59136592,0,0,0,619.2530464,2229310.967,437.1320446,1573675.36,0,0,351287.6326
