Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-singletint,east,existing, 08/23  03:00:00,25.7875,14849.99849,25.41219627,23.99957865,24.70588746,0,286.0262311,23.99957865,0.010951204,57.20976125,0,0,0,585.0727198,2106261.791,398.6759016,1435233.246,0,0,351287.6326
e-singletint,east,existing, 08/23  04:00:00,25.6,14849.99849,25.29531572,23.9996074,24.64746156,0,262.2159395,23.9996074,0.011263604,58.77531003,0,0,0,565.3056301,2035100.268,373.2812436,1343812.477,0,0,351287.6326
e-singletint,east,existing, 08/23  05:00:00,25.225,14849.99849,25.16379254,23.99962971,24.58171112,0,237.4301298,23.99962971,0.011504624,59.98737916,0,0,0,535.9888028,1929559.69,345.3205459,1243153.965,0,0,351287.6326
e-singletint,east,existing, 08/23  06:00:00,25,29699.99698,25.04223108,23.99965877,24.52094492,0,215.3554169,23.99965877,0.011719888,61.12775292,0,0,0,509.8500463,1835460.167,321.3427159,1156833.777,0,0,351287.6326
e-singletint,east,existing, 08/23  07:00:00,25,59399.99396,26.37549247,23.99923565,25.18736406,0,522.1462347,23.99923565,0.011150305,58.23140717,0,0,0,972.3892734,3500601.384,627.5391092,2259140.793,0,0,351287.6326
e-singletint,east,existing, 08/23  08:00:00,26.0625,75599.99231,29.04976556,24.48714695,26.76845626,0,1158.50725,24.48714695,0.009424891,48.03594801,0.25,0,0.25,1642.047807,5911372.104,1248.987066,4496353.439,0,0,351287.6326
e-singletint,east,existing, 08/23  09:00:00,27.7,59399.99396,32.15377438,26.89121179,29.52249309,0,1415.415389,26.89121179,0.00912044,40.2942537,1,0,1,1676.871977,6036739.117,1488.278868,5357803.926,0,0,351287.6326
e-singletint,east,existing, 08/23  10:00:00,28.9875,59399.99396,33.63039466,28.25575693,30.9430758,0,1470.603173,28.25575693,0.009554673,38.93517161,1,0,1,1693.739016,6097460.458,1553.817504,5593743.016,0,0,351287.6326
e-singletint,east,existing, 08/23  11:00:00,30.4625,37799.99615,33.6636035,28.27249935,30.96805143,0,1420.150753,28.27249935,0.009871247,40.14606998,1,0,1,1687.555533,6075199.918,1548.568024,5574844.885,0,0,351287.6326
e-singletint,east,existing, 08/23  12:00:00,31.475,37799.99615,32.30388733,27.10469275,29.70429004,0,1317.490398,27.10469275,0.009823054,42.75957759,1,0,1,1654.501895,5956206.822,1475.696101,5312505.963,0,0,351287.6326
e-singletint,east,existing, 08/23  13:00:00,32.3875,37799.99615,30.8975574,25.82341098,28.36048419,0,1238.984954,25.82341098,0.009493896,44.58632719,1,0,1,1605.17257,5778621.253,1413.69858,5089314.887,0,0,351287.6326
e-singletint,east,existing, 08/23  14:00:00,33.4875,37799.99615,30.26680115,25.23028767,27.74854441,0,1212.876006,25.23028767,0.009259837,45.033567,1,0,1,1562.709437,5625753.972,1390.968207,5007485.546,0,0,351287.6326
e-singletint,east,existing, 08/23  15:00:00,34.2125,37799.99615,29.9703555,24.96140503,27.46588027,0,1202.37857,24.96140503,0.00913682,45.11655517,1,0,0.5,1537.674272,5535627.378,1384.306569,4983503.649,0,0,351287.6326
e-singletint,east,existing, 08/23  16:00:00,34.4,37799.99615,29.48330102,24.57235676,27.02782889,0,1177.998197,24.57235676,0.00906812,45.81737046,0.25,0,0,1524.883138,5489579.295,1369.775467,4931191.682,0,0,351287.6326
e-singletint,east,existing, 08/23  17:00:00,34.775,37799.99615,29.01216599,24.20011072,26.60613836,0,1158.992844,24.20011072,0.008983844,46.39220758,0,0,0,1506.546574,5423567.667,1354.72749,4877018.964,0,0,351287.6326
e-singletint,east,existing, 08/23  18:00:00,34.625,37799.99615,28.48076774,24.00374427,26.242256,0,1085.43661,24.00374427,0.008923665,46.61381735,0,0,0,1422.479246,5120925.284,1273.237287,4583654.235,0,0,351287.6326
e-singletint,east,existing, 08/23  19:00:00,33.7125,90449.9908,27.92615256,23.99935923,25.96275589,0,927.0966743,23.99935923,0.008931201,46.66492995,0,0,0,1244.081953,4478695.032,1106.001629,3981605.864,0,0,351287.6326
e-singletint,east,existing, 08/23  20:00:00,31.6125,120149.9878,27.39992629,23.99935041,25.69963835,0,788.3893921,23.99935041,0.009119313,47.66394529,0,0,0,1115.782524,4016817.086,950.0121627,3420043.786,0,0,351287.6326
e-singletint,east,existing, 08/23  21:00:00,29.85,134999.9863,27.02880651,23.99930153,25.51405402,0,705.285814,23.99930153,0.0093868,49.12236662,0,0,0,1051.743468,3786276.484,852.09628,3067546.608,0,0,351287.6326
e-singletint,east,existing, 08/23  22:00:00,28.4,120149.9878,26.69823292,23.99926299,25.34874796,0,630.2327778,23.99926299,0.009439162,49.4611061,0,0,0,955.2686474,3438967.131,764.604222,2752575.199,0,0,351287.6326
e-singletint,east,existing, 08/23  23:00:00,27.425,90449.9908,26.36916341,23.99933211,25.18424776,0,517.6548021,23.99933211,0.009473147,49.65517239,0,0,0,808.1460932,2909325.936,643.902069,2318047.449,0,0,351287.6326
e-singletint,east,existing, 08/23  24:00:00,26.8875,44549.99547,26.09449798,23.99943693,25.04696745,0,435.8157293,23.99943693,0.009750634,51.08684345,0,0,0,721.7936839,2598457.262,557.6589991,2007572.397,0,0,351287.6326
e-singletint,east,existing, 08/24  01:00:00,26.7,29699.99698,25.8973752,23.99948724,24.94843122,0,389.9580359,23.99948724,0.010125304,53.01824658,0,0,0,687.5643129,2475231.527,510.2845029,1837024.211,0,0,351287.6326
e-singletint,east,existing, 08/24  02:00:00,26.325,22949.99767,25.72126211,23.99951774,24.86038993,0,351.1953934,23.99951774,0.010483446,54.82757792,0,0,0,655.3180529,2359144.99,468.3596893,1686094.881,0,0,351287.6326
e-singletint,east,existing, 08/24  03:00:00,26.1,14849.99849,25.56981219,23.99954538,24.78467878,0,318.4547228,23.99954538,0.010752774,56.19091972,0,0,0,623.3372008,2244013.923,433.7073979,1561346.633,0,0,351287.6326
e-singletint,east,existing, 08/24  04:00:00,25.7875,14849.99849,25.42854158,23.99957577,24.71405868,0,289.4336869,23.99957577,0.010939933,57.15197202,0,0,0,588.4879261,2118556.534,402.0288068,1447303.705,0,0,351287.6326
e-singletint,east,existing, 08/24  05:00:00,25.6,14849.99849,25.30267867,23.99960594,24.6511423,0,264.0526586,23.99960594,0.011073092,57.83534475,0,0,0,555.7968744,2000868.748,375.0645901,1350232.524,0,0,351287.6326
e-singletint,east,existing, 08/24  06:00:00,25.225,29699.99698,25.16556691,23.99963911,24.58260301,0,238.7007402,23.99963911,0.011187124,58.45733674,0,0,0,519.4616319,1870061.875,346.5425376,1247553.135,0,0,351287.6326
e-singletint,east,existing, 08/24  07:00:00,25.375,59399.99396,27.56744043,24.03673699,25.80208871,0,816.8213737,24.03673699,0.010240171,53.49740746,0,0,0,1310.644222,4718319.199,920.2224229,3312800.722,0,0,351287.6326
e-singletint,east,existing, 08/24  08:00:00,25.9125,75599.99231,31.02572607,25.90317494,28.4644505,0,1369.465363,25.90317494,0.00892565,41.8945318,1,0,0.75,1680.199098,6048716.753,1433.111133,5159200.079,0,0,351287.6326
e-singletint,east,existing, 08/24  09:00:00,27.1625,59399.99396,33.14844294,27.79659659,30.47251977,0,1478.749081,27.79659659,0.009259412,38.80931629,1,0,1,1704.627359,6136658.491,1546.473303,5567303.889,0,0,351287.6326
e-singletint,east,existing, 08/24  10:00:00,28.8,59399.99396,34.13073498,28.67398736,31.40236117,0,1489.101954,28.67398736,0.009693551,38.60850106,1,0,1,1711.511204,6161440.333,1572.413258,5660687.728,0,0,351287.6326
e-singletint,east,existing, 08/24  11:00:00,30.8375,37799.99615,34.03626659,28.61182196,31.32404428,0,1427.863572,28.61182196,0.010014664,40.03181155,1,0,1,1695.191296,6102688.667,1556.164489,5602192.16,0,0,351287.6326
e-singletint,east,existing, 08/24  12:00:00,31.7,37799.99615,32.77049516,27.51422075,30.14235795,0,1332.824375,27.51422075,0.009973778,42.47733912,1,0,1,1665.04276,5994153.935,1489.761022,5363139.678,0,0,351287.6326
e-singletint,east,existing, 08/24  13:00:00,32.3875,37799.99615,31.13952063,26.03204909,28.58578486,0,1251.361647,26.03204909,0.009539532,44.30809487,1,0,1,1610.420311,5797513.121,1424.856402,5129483.048,0,0,351287.6326
e-singletint,east,existing, 08/24  14:00:00,33.8,37799.99615,30.45120172,25.38647866,27.91884019,0,1221.253279,25.38647866,0.009277994,44.777128,1,0,1,1560.285655,5617028.36,1401.258513,5044530.648,0,0,351287.6326
e-singletint,east,existing, 08/24  15:00:00,34.775,37799.99615,29.97472882,24.98252401,27.47862642,0,1197.563352,24.98252401,0.00914598,45.1960007,1,0,0.5,1529.206132,5505142.074,1388.017559,4996863.212,0,0,351287.6326
e-singletint,east,existing, 08/24  16:00:00,34.625,37799.99615,29.44259188,24.54102068,26.99180628,0,1174.132259,24.54102068,0.009050221,45.90695983,0.25,0,0,1520.652206,5474347.942,1368.870429,4927933.544,0,0,351287.6326
e-singletint,east,existing, 08/24  17:00:00,34.4,37799.99615,28.92727181,24.13737341,26.53232261,0,1150.872809,24.13737341,0.008929688,46.3838785,0,0,0,1499.07176,5396658.337,1343.467161,4836481.779,0,0,351287.6326
e-singletint,east,existing, 08/24  18:00:00,34.4,37799.99615,28.35806945,24.0010724,26.17957092,0,1049.737432,24.0010724,0.008878939,46.4852263,0,0,0,1378.061421,4961021.115,1234.85405,4445474.578,0,0,351287.6326
e-singletint,east,existing, 08/24  19:00:00,33.7125,90449.9908,27.86347644,23.99937069,25.93142357,0,908.5230414,23.99937069,0.008909883,46.64971065,0,0,0,1221.335838,4396809.017,1087.393873,3914617.942,0,0,351287.6326
e-singletint,east,existing, 08/24  20:00:00,32.3,120149.9878,27.41638656,23.99935277,25.70786966,0,792.8215749,23.99935277,0.009072928,47.52131581,0,0,0,1114.64273,4012713.827,960.1529313,3456550.553,0,0,351287.6326
e-singletint,east,existing, 08/24  21:00:00,30.6375,134999.9863,27.07674527,23.9993068,25.53802603,0,718.8234411,23.9993068,0.009344985,48.94381432,0,0,0,1063.908215,3830069.574,872.2749093,3140189.673,0,0,351287.6326
e-singletint,east,existing, 08/24  22:00:00,29.3125,120149.9878,26.76285582,23.9992702,25.38106301,0,647.0007251,23.9992702,0.009514666,49.85084213,0,0,0,989.5466171,3562367.822,789.2140521,2841170.588,0,0,351287.6326
e-singletint,east,existing, 08/24  23:00:00,28.2125,90449.9908,26.44164518,23.99931744,25.22048131,0,535.8296687,23.99931744,0.009684818,50.74771481,0,0,0,856.0012168,3081604.38,668.7937396,2407657.463,0,0,351287.6326
e-singletint,east,existing, 08/24  24:00:00,27.425,44549.99547,26.16206207,23.99940073,25.0807314,0,451.7768133,23.99940073,0.009929083,52.00724734,0,0,0,761.1872785,2740274.203,578.1590652,2081372.635,0,0,351287.6326
e-singletint,east,existing, 08/25  01:00:00,26.8875,29699.99698,25.93519285,23.99946076,24.9673268,0,398.957255,23.99946076,0.010223414,53.52378469,0,0,0,708.828303,2551781.891,520.8493643,1875057.711,0,0,351287.6326
e-singletint,east,existing, 08/25  02:00:00,26.325,22949.99767,25.76160466,23.99949988,24.88055227,0,359.6653584,23.99949988,0.010536291,55.1344092,0,0,0,672.6685848,2421606.905,476.8379492,1716616.617,0,0,351287.6326
e-singletint,east,existing, 08/25  03:00:00,25.7875,14849.99849,25.58244093,23.99953426,24.79098759,0,321.4608126,23.99953426,0.010836685,56.67929267,0,0,0,632.8608609,2278299.099,434.0990242,1562756.487,0,0,351287.6326
e-singletint,east,existing, 08/25  04:00:00,25.6,14849.99849,25.41708205,23.99957308,24.70832756,0,287.2390526,23.99957308,0.011104679,58.05627984,0,0,0,596.0154017,2145655.446,398.2918419,1433850.631,0,0,351287.6326
e-singletint,east,existing, 08/25  05:00:00,25.225,14849.99849,25.26973055,23.99960462,24.63466758,0,258.2391168,23.99960462,0.011331352,59.25758834,0,0,0,561.0828025,2019898.089,366.1204073,1318033.466,0,0,351287.6326
e-singletint,east,existing, 08/25  06:00:00,24.625,29699.99698,25.13142793,23.99963466,24.56553129,0,232.6938702,23.99963466,0.011537138,60.33683856,0,0,0,526.1603226,1894177.161,335.5025293,1207809.105,0,0,351287.6326
e-singletint,east,existing, 08/25  07:00:00,24.775,59399.99396,25.49412259,23.99959051,24.74685655,0,330.078455,23.99959051,0.011457423,59.92754455,0,0,0,684.7832849,2465219.825,434.0191123,1562468.804,0,0,351287.6326
e-singletint,east,existing, 08/25  08:00:00,26.0625,75599.99231,27.39845334,23.99874104,25.69859719,0,811.868294,23.99874104,0.010258098,53.79007002,0,0,0,1334.324907,4803569.666,925.7437434,3332677.476,0,0,351287.6326
e-singletint,east,existing, 08/25  09:00:00,27.7,59399.99396,29.89984551,24.9779938,27.43891966,0,1265.760401,24.9779938,0.009019794,44.74658621,0.75,0,0.5,1651.843305,5946635.899,1361.684344,4902063.637,0,0,351287.6326
e-singletint,east,existing, 08/25  10:00:00,29.3625,59399.99396,31.03501942,25.87535852,28.45518897,0,1329.213644,25.87535852,0.008961058,42.12037239,1,0,1,1629.898272,5867633.781,1436.531732,5171514.235,0,0,351287.6326
e-singletint,east,existing, 08/25  11:00:00,30.6875,37799.99615,31.77255606,26.51415059,29.14335332,0,1343.724144,26.51415059,0.009210295,41.6692192,1,0,1,1626.911813,5856882.529,1472.170453,5299813.629,0,0,351287.6326
e-singletint,east,existing, 08/25  12:00:00,32.475,37799.99615,31.12735773,26.03453291,28.58094532,0,1271.541584,26.03453291,0.009335132,43.44425825,1,0,1,1598.016422,5752859.121,1445.167968,5202604.684,0,0,351287.6326
e-singletint,east,existing, 08/25  13:00:00,33.9875,37799.99615,30.01259994,25.08560854,27.54910424,0,1193.233399,25.08560854,0.009243491,45.48340773,1,0,0.5,1554.091531,5594729.511,1388.590477,4998925.717,0,0,351287.6326
e-singletint,east,existing, 08/25  14:00:00,34.775,37799.99615,29.54947209,24.6466635,27.09806779,0,1175.587009,24.6466635,0.009073956,45.82819927,0.25,0,0,1523.028663,5482903.186,1366.039891,4917743.607,0,0,351287.6326
e-singletint,east,existing, 08/25  15:00:00,35.375,37799.99615,29.24907379,24.37969439,26.81438409,0,1163.955222,24.37969439,0.008968684,46.00452562,0,0,0,1501.43892,5405180.111,1360.702014,4898527.25,0,0,351287.6326
e-singletint,east,existing, 08/25  16:00:00,35.6,37799.99615,28.92918972,24.12346866,26.52632919,0,1149.807078,24.12346866,0.008888479,46.28759054,0,0,0,1484.851684,5345466.061,1350.498182,4861793.455,0,0,351287.6326
e-singletint,east,existing, 08/25  17:00:00,35.6,37799.99615,28.49967592,24.00147641,26.25057617,0,1069.585696,24.00147641,0.008886522,46.61761074,0,0,0,1394.07447,5018668.092,1264.828031,4553380.91,0,0,351287.6326
e-singletint,east,existing, 08/25  18:00:00,35.225,37799.99615,28.08364183,23.99944646,26.04154414,0,973.7618011,23.99944646,0.008909923,46.71475801,0,0,0,1288.338521,4638018.675,1165.228198,4194821.512,0,0,351287.6326
e-singletint,east,existing, 08/25  19:00:00,34.3125,90449.9908,27.61513597,23.9994136,25.80727479,0,842.2884802,23.9994136,0.0089228,46.76364156,0,0,0,1143.059828,4115015.379,1026.100969,3693963.49,0,0,351287.6326
e-singletint,east,existing, 08/25  20:00:00,33.525,120149.9878,27.23539715,23.9993892,25.61739317,0,746.8996485,23.9993892,0.009001674,47.20109778,0,0,0,1043.023997,3754886.388,924.1482943,3326933.86,0,0,351287.6326
e-singletint,east,existing, 08/25  21:00:00,32.3,134999.9863,26.98097391,23.9993521,25.490163,0,696.4982854,23.9993521,0.009129833,47.91197082,0,0,0,1004.599334,3616557.604,863.6517283,3109146.222,0,0,351287.6326
e-singletint,east,existing, 08/25  22:00:00,30.6375,120149.9878,26.70104598,23.9993373,25.35019164,0,633.4846129,23.9993373,0.009324156,48.93520987,0,0,0,949.9250805,3419730.29,786.7704881,2832373.757,0,0,351287.6326
e-singletint,east,existing, 08/25  23:00:00,28.9375,90449.9908,26.35978627,23.99937491,25.17958059,0,517.1162393,23.99937491,0.009619834,50.46316299,0,0,0,828.1101386,2981196.499,656.2646426,2362552.713,0,0,351287.6326
e-singletint,east,existing, 08/25  24:00:00,27.9875,44549.99547,26.07556119,23.99944335,25.03750227,0,432.1347656,23.99944335,0.010010205,52.5116351,0,0,0,744.8257128,2681372.566,563.3086842,2027911.263,0,0,351287.6326
e-singletint,east,existing, 08/26  01:00:00,27.1125,35099.99643,25.83734327,23.99948377,24.91841352,0,377.609055,23.99948377,0.010296811,54.01084659,0,0,0,686.0341181,2469722.825,501.3840297,1804982.507,0,0,351287.6326
e-singletint,east,existing, 08/26  02:00:00,26.0125,35099.99643,25.59972475,23.99953623,24.79963049,0,326.2005343,23.99953623,0.010546199,55.26199839,0,0,0,621.4188852,2237107.987,440.6981964,1586513.507,0,0,351287.6326
e-singletint,east,existing, 08/26  03:00:00,25.225,14849.99849,25.38615933,23.99958205,24.69287069,0,282.2995731,23.99958205,0.01082009,56.65108791,0,0,0,567.4733542,2042904.075,390.1765895,1404635.722,0,0,351287.6326
e-singletint,east,existing, 08/26  04:00:00,25,14849.99849,25.23988816,23.99961836,24.61975326,0,253.028012,23.99961836,0.011119383,58.19047371,0,0,0,538.0860046,1937109.616,359.0087042,1292431.335,0,0,351287.6326
e-singletint,east,existing, 08/26  05:00:00,25,14849.99849,25.12731089,23.99964089,24.56347589,0,231.5785289,23.99964089,0.011354778,59.40020665,0,0,0,517.194501,1861900.204,337.5554418,1215199.59,0,0,351287.6326
e-singletint,east,existing, 08/26  06:00:00,24.625,14849.99849,25.00095566,23.99966461,24.50031013,0,209.3290809,23.99966461,0.011583401,60.61262045,0,0,0,490.4350594,1765566.214,312.1497504,1123739.101,0,0,351287.6326
e-singletint,east,existing, 08/26  07:00:00,24.4,55349.99437,26.29148107,23.99937204,25.14542655,0,469.2324307,23.99937204,0.011210861,58.71983922,0,0,0,889.6507249,3202742.61,569.6594014,2050773.845,0,0,351287.6326
e-singletint,east,existing, 08/26  08:00:00,25.15,55349.99437,28.85605593,24.32860882,26.59233237,0,1128.245108,24.32860882,0.009425651,48.62915156,0.25,0,0,1628.081703,5861094.132,1216.332101,4378795.563,0,0,351287.6326
e-singletint,east,existing, 08/26  09:00:00,26.6,75599.99231,31.42434158,26.32026319,28.87230238,0,1394.732549,26.32026319,0.008945196,41.01296672,1,0,1,1679.744127,6047078.857,1460.785237,5258826.854,0,0,351287.6326
e-singletint,east,existing, 08/26  10:00:00,28.575,75599.99231,33.18594823,27.89243745,30.53919284,0,1454.663914,27.89243745,0.009412851,39.30290287,1,0,1,1691.849953,6090659.83,1537.656469,5535563.288,0,0,351287.6326
e-singletint,east,existing, 08/26  11:00:00,30.4625,55349.99437,33.4358565,28.09858772,30.76722211,0,1408.20465,28.09858772,0.009830105,40.53460514,1,0,1,1685.420785,6067514.825,1532.892923,5518414.523,0,0,351287.6326
e-singletint,east,existing, 08/26  12:00:00,31.7875,44549.99547,32.256552,27.1094607,29.68300635,0,1310.881928,27.1094607,0.009846346,43.0222924,1,0,1,1652.541216,5949148.379,1470.408235,5293469.645,0,0,351287.6326
e-singletint,east,existing, 08/26  13:00:00,32.8875,44549.99547,30.74914514,25.74292358,28.24603436,0,1229.297749,25.74292358,0.009492738,44.94564365,1,0,1,1595.750515,5744701.854,1408.04614,5068966.105,0,0,351287.6326
e-singletint,east,existing, 08/26  14:00:00,34.7375,44549.99547,30.11833448,25.16226122,27.64029785,0,1198.486278,25.16226122,0.009263085,45.37020775,1,0,1,1539.926144,5543734.119,1385.881181,4989172.25,0,0,351287.6326
e-singletint,east,existing, 08/26  15:00:00,35.6,44549.99547,29.69889841,24.81150262,27.25520051,0,1176.35229,24.81150262,0.009171294,45.85876339,0.75,0,0,1513.385194,5448186.697,1375.011083,4950039.897,0,0,351287.6326
e-singletint,east,existing, 08/26  16:00:00,35.6,44549.99547,29.23411084,24.3920441,26.81307747,0,1161.873981,24.3920441,0.008999231,46.12476478,0,0,0,1498.037529,5392935.104,1364.554185,4912395.065,0,0,351287.6326
e-singletint,east,existing, 08/26  17:00:00,35.9125,44549.99547,28.74240415,24.03972664,26.39106539,0,1120.27047,24.03972664,0.008865633,46.40264851,0,0,0,1448.079388,5213085.796,1323.252683,4763709.658,0,0,351287.6326
e-singletint,east,existing, 08/26  18:00:00,35.7875,44549.99547,28.30293904,23.9997844,26.15136172,0,1027.588706,23.9997844,0.008854671,46.4575845,0,0,0,1336.547908,4811572.47,1223.777749,4405599.898,0,0,351287.6326
e-singletint,east,existing, 08/26  19:00:00,34.85,114749.9883,27.83006719,23.99940258,25.91473489,0,902.0881407,23.99940258,0.008870232,46.53914642,0,0,0,1201.87273,4326741.828,1090.337625,3925215.45,0,0,351287.6326
e-singletint,east,existing, 08/26  20:00:00,33.4,134999.9863,27.34994455,23.99926778,25.67460617,0,788.2629036,23.99926778,0.008958879,46.99801966,0,0,0,1081.591389,3893729.001,964.3371293,3471613.665,0,0,351287.6326
e-singletint,east,existing, 08/26  21:00:00,30.675,134999.9863,26.93514953,23.9991845,25.46716702,0,693.9489147,23.9991845,0.00901856,47.30687214,0,0,0,982.8977591,3538431.933,847.2198903,3049991.605,0,0,351287.6326
e-singletint,east,existing, 08/26  22:00:00,28.4,134999.9863,26.56381142,23.99934483,25.28157812,0,591.9737537,23.99934483,0.0090368,47.40072441,0,0,0,863.9829559,3110338.641,726.2843343,2614623.604,0,0,351287.6326
e-singletint,east,existing, 08/26  23:00:00,28.4875,114749.9883,26.33629359,23.99950162,25.16789761,0,499.3402905,23.99950162,0.009121481,47.86832374,0,0,0,757.784658,2728024.769,634.427482,2283938.935,0,0,351287.6326
e-singletint,east,existing, 08/26  24:00:00,28.2125,55349.99437,26.10286171,23.99956796,25.05121483,0,428.2329025,23.99956796,0.009240369,48.50124278,0,0,0,678.3541969,2442075.109,561.0606386,2019818.299,0,0,351287.6326
e-singletint,east,existing, 08/27  01:00:00,27.1125,35099.99643,25.84403225,23.99956549,24.92179887,0,379.3360884,23.99956549,0.009450121,49.58572512,0,0,0,624.2915863,2247449.711,502.9452437,1810602.877,0,0,351287.6326
e-singletint,east,existing, 08/27  02:00:00,26.325,35099.99643,25.63366058,23.99956446,24.81661252,0,333.4875482,23.99956446,0.009656467,50.65188856,0,0,0,573.9376603,2066175.577,450.5104121,1621837.484,0,0,351287.6326
e-singletint,east,existing, 08/27  03:00:00,25.7875,14849.99849,25.45094412,23.99960225,24.72527319,0,294.9942943,23.99960225,0.009901403,51.91641319,0,0,0,533.7627639,1921545.95,407.5334921,1467120.572,0,0,351287.6326
e-singletint,east,existing, 08/27  04:00:00,23.85,14849.99849,25.18302944,23.99965705,24.59134325,0,245.1084221,23.99965705,0.010112443,53.00511624,0,0,0,461.3484557,1660854.44,341.3733941,1228944.219,0,0,351287.6326
e-singletint,east,existing, 08/27  05:00:00,22.425,14849.99849,24.93675865,23.9997221,24.46824038,0,196.4508813,23.9997221,0.010242338,53.67473876,0,0,0,386.6720927,1392019.534,280.7760109,1010793.639,0,0,351287.6326
e-singletint,east,existing, 08/27  06:00:00,21.8875,14849.99849,24.76140569,23.99976602,24.38058585,0,163.0667812,23.99976602,0.010347899,54.21873366,0,0,0,338.0501531,1216980.551,242.9070064,874465.2231,0,0,351287.6326
e-singletint,east,existing, 08/27  07:00:00,22.0125,55349.99437,26.93378134,23.99917095,25.46647615,0,624.0051302,23.99917095,0.009767761,51.25797189,0,0,0,952.0298437,3427307.437,704.1517437,2534946.277,0,0,351287.6326
e-singletint,east,existing, 08/27  08:00:00,24.6375,55349.99437,30.79450012,25.6441934,28.21934676,0,1353.607674,25.6441934,0.008616362,41.16900479,0.75,0,0.75,1613.183804,5807461.695,1408.700603,5071322.171,0,0,351287.6326
e-singletint,east,existing, 08/27  09:00:00,28.5375,75599.99231,33.76853846,28.44620711,31.10737278,0,1536.100582,28.44620711,0.00919135,37.12576361,1,0,1,1680.275985,6048993.544,1602.28651,5768231.438,0,0,351287.6326
e-singletint,east,existing, 08/27  10:00:00,31.375,75599.99231,35.13542791,29.71725108,32.4263395,0,1535.141251,29.71725108,0.010021825,37.57500791,1,0,1,1689.341881,6081630.773,1628.544282,5862759.415,0,0,351287.6326
e-singletint,east,existing, 08/27  11:00:00,33.575,55349.99437,35.2543644,29.7563332,32.5053488,0,1478.348783,29.7563332,0.010412318,38.90839047,1,0,1,1673.365408,6024115.468,1617.745227,5823882.818,0,0,351287.6326
e-singletint,east,existing, 08/27  12:00:00,35.8375,44549.99547,33.95628435,28.68285293,31.31956864,0,1359.390742,28.68285293,0.010495051,41.71389851,1,0,1,1627.109835,5857595.405,1540.442197,5545591.908,0,0,351287.6326
e-singletint,east,existing, 08/27  13:00:00,36.7,44549.99547,32.37195394,27.27777812,29.82486603,0,1259.128281,27.27777812,0.010254538,44.21184324,1,0,1,1582.511757,5697042.326,1458.152186,5249347.868,0,0,351287.6326
e-singletint,east,existing, 08/27  14:00:00,37.3875,44549.99547,31.62932562,26.5893836,29.10935461,0,1225.216078,26.5893836,0.009997615,44.85630683,1,0,1,1546.939971,5568983.894,1426.058305,5133809.897,0,0,351287.6326
e-singletint,east,existing, 08/27  15:00:00,37.8,44549.99547,31.19115167,26.20711825,28.69913496,0,1204.722585,26.20711825,0.009882748,45.31420585,1,0,1,1527.327767,5498379.961,1409.351456,5073665.24,0,0,351287.6326
e-singletint,east,existing, 08/27  16:00:00,37.8,44549.99547,30.80828694,25.86221378,28.33525036,0,1191.738932,25.86221378,0.009746879,45.57578216,1,0,1,1514.762633,5453145.478,1397.674824,5031629.368,0,0,351287.6326
e-singletint,east,existing, 08/27  17:00:00,37.425,44549.99547,30.35450519,25.46468052,27.90959286,0,1176.774265,25.46468052,0.009595178,45.93036161,1,0,1,1508.356662,5430083.983,1387.947845,4996612.241,0,0,351287.6326
e-singletint,east,existing, 08/27  18:00:00,37.2,44549.99547,29.62498772,24.89734838,27.26116805,0,1151.855333,24.89734838,0.009423179,46.67020769,0.75,0,0.25,1495.017921,5382064.514,1367.908236,4924469.649,0,0,351287.6326
e-singletint,east,existing, 08/27  19:00:00,35.825,114749.9883,28.8641139,24.27085361,26.56748376,0,1121.451319,24.27085361,0.009187284,47.25426141,0,0,0,1484.76689,5345160.803,1332.278026,4796200.892,0,0,351287.6326
e-singletint,east,existing, 08/27  20:00:00,34.3125,134999.9863,28.15226246,24.00279422,26.07752834,0,1009.529739,24.00279422,0.00904032,47.26514614,0,0,0,1347.098207,4849553.546,1194.328677,4299583.236,0,0,351287.6326
e-singletint,east,existing, 08/27  21:00:00,33.2125,134999.9863,27.74503419,23.9989546,25.87199439,0,911.118285,23.9989546,0.009047222,47.31162562,0,0,0,1237.485935,4454949.368,1085.628302,3908261.888,0,0,351287.6326
e-singletint,east,existing, 08/27  22:00:00,31.425,134999.9863,27.35738161,23.99914144,25.67826152,0,797.809016,23.99914144,0.009041372,47.31095013,0,0,0,1113.973005,4010302.818,957.4964015,3446987.045,0,0,351287.6326
e-singletint,east,existing, 08/27  23:00:00,29.85,114749.9883,26.96812645,23.99934763,25.48373704,0,657.8521494,23.99934763,0.009128311,47.80718671,0,0,0,956.5904538,3443725.634,804.4293817,2895945.774,0,0,351287.6326
e-singletint,east,existing, 08/27  24:00:00,28.4,55349.99437,26.58773792,23.99945072,25.29359432,0,544.1767895,23.99945072,0.009250859,48.4269077,0,0,0,824.7042749,2968935.39,678.6168985,2443020.834,0,0,351287.6326
e-singletint,east,existing, 08/28  01:00:00,27.425,29699.99698,26.26808872,23.99945397,25.13377134,0,476.0576466,23.99945397,0.009413443,49.27791893,0,0,0,746.1351885,2686086.679,602.2731143,2168183.212,0,0,351287.6326
e-singletint,east,existing, 08/28  02:00:00,27.2,22949.99767,26.05847936,23.99945471,25.02896704,0,426.3948695,23.99945471,0.009558293,50.01189031,0,0,0,692.3766199,2492555.832,550.7468917,1982688.81,0,0,351287.6326
e-singletint,east,existing, 08/28  03:00:00,26.8875,14849.99849,25.90814404,23.9994947,24.95381937,0,391.9371716,23.9994947,0.009762687,51.04534831,0,0,0,660.4855317,2377747.914,513.7051515,1849338.545,0,0,351287.6326
e-singletint,east,existing, 08/28  04:00:00,26.7,14849.99849,25.76579421,23.99952227,24.88265824,0,360.7102629,23.99952227,0.00995687,52.04458627,0,0,0,630.7755602,2270792.017,480.908365,1731270.114,0,0,351287.6326
e-singletint,east,existing, 08/28  05:00:00,26.325,14849.99849,25.61767037,23.99955329,24.80861183,0,328.864417,23.99955329,0.010109903,52.86514905,0,0,0,594.9124979,2141684.992,445.9063457,1605262.844,0,0,351287.6326
e-singletint,east,existing, 08/28  06:00:00,26.1,29699.99698,25.45949408,23.99958686,24.72954047,0,296.5113693,23.99958686,0.010242666,53.56831511,0,0,0,556.5749608,2003669.859,411.6697935,1482011.257,0,0,351287.6326
e-singletint,east,existing, 08/28  07:00:00,25.7875,59399.99396,27.03791582,23.99910159,25.51850871,0,686.3101244,23.99910159,0.009834096,51.46542552,0,0,0,1067.551254,3843184.514,798.2218926,2873598.813,0,0,351287.6326
e-singletint,east,existing, 08/28  08:00:00,26.975,75599.99231,30.59508496,25.53010284,28.0625939,0,1330.828233,25.53010284,0.008886787,42.59835285,0.75,0,0.75,1635.403797,5887453.668,1407.885461,5068387.661,0,0,351287.6326
e-singletint,east,existing, 08/28  09:00:00,29.175,59399.99396,33.36886142,27.91167485,30.64026813,0,1482.826446,27.91167485,0.009214056,38.28454812,1,0,1,1664.070169,5990652.609,1562.524251,5625087.303,0,0,351287.6326
e-singletint,east,existing, 08/28  10:00:00,31.0625,59399.99396,34.4442438,28.94555763,31.69490072,0,1486.993234,28.94555763,0.009855738,38.52885823,1,0,1,1677.715204,6039774.735,1585.425774,5707532.785,0,0,351287.6326
e-singletint,east,existing, 08/28  11:00:00,33.075,37799.99615,34.72696699,29.20695437,31.96696068,0,1449.868072,29.20695437,0.010245549,39.43139569,1,0,1,1668.037368,6004934.524,1582.991334,5698768.802,0,0,351287.6326
e-singletint,east,existing, 08/28  12:00:00,34.5875,37799.99615,33.67281173,28.36223667,31.0175242,0,1349.054017,28.36223667,0.010381717,41.92974256,1,0,1,1640.706972,5906545.1,1525.35997,5491295.893,0,0,351287.6326
e-singletint,east,existing, 08/28  13:00:00,35.6875,37799.99615,32.22769494,27.09151371,29.65960432,0,1260.720113,27.09151371,0.010138601,44.06735678,1,0,1,1592.464165,5732870.994,1450.271871,5220978.734,0,0,351287.6326
e-singletint,east,existing, 08/28  14:00:00,36.475,37799.99615,31.57552748,26.50102345,29.03827547,0,1225.534083,26.50102345,0.009965159,44.83827085,1,0,1,1561.247423,5620490.724,1418.032581,5104917.291,0,0,351287.6326
e-singletint,east,existing, 08/28  15:00:00,36.7,37799.99615,31.28037791,26.22186076,28.75111933,0,1217.135661,26.22186076,0.009838227,44.98239829,1,0,1,1545.21658,5562779.689,1408.989281,5072361.412,0,0,351287.6326
e-singletint,east,existing, 08/28  16:00:00,33.8875,37799.99615,30.69461397,25.67525755,28.18493576,0,1210.316104,25.67525755,0.009621217,45.40461866,1,0,1,1578.751751,5683506.303,1398.184015,5033462.454,0,0,351287.6326
e-singletint,east,existing, 08/28  17:00:00,32.8875,37799.99615,29.8356374,24.90623839,27.3709379,0,1191.072723,24.90623839,0.009294066,45.95071478,0.75,0,0.25,1568.786313,5647630.727,1372.806234,4942102.441,0,0,351287.6326
e-singletint,east,existing, 08/28  18:00:00,30.55,37799.99615,28.85427557,24.20980807,26.53204182,0,1131.949857,24.20980807,0.009024389,46.55085855,0,0,0,1531.045075,5511762.269,1300.210517,4680757.861,0,0,351287.6326
e-singletint,east,existing, 08/28  19:00:00,28.9,90449.9908,27.97930724,24.00071375,25.99001049,0,937.9106222,24.00071375,0.008853253,46.25960809,0,0,0,1277.299577,4598278.479,1076.983677,3877141.236,0,0,351287.6326
e-singletint,east,existing, 08/28  20:00:00,28.525,120149.9878,27.45118873,23.99928748,25.72523811,0,797.8696014,23.99928748,0.008990251,46.99915474,0,0,0,1117.327463,4022378.869,933.4156256,3360296.252,0,0,351287.6326
e-singletint,east,existing, 08/28  21:00:00,27.9875,134999.9863,27.09123174,23.99926354,25.54524764,0,719.7868947,23.99926354,0.009113091,47.68048481,0,0,0,1034.467037,3724081.334,850.7520263,3062707.295,0,0,351287.6326
e-singletint,east,existing, 08/28  22:00:00,27.8,120149.9878,26.81322351,23.9992705,25.406247,0,657.9275822,23.9992705,0.009217188,48.2660852,0,0,0,966.2000604,3478320.217,787.3165411,2834339.548,0,0,351287.6326
e-singletint,east,existing, 08/28  23:00:00,27.8,90449.9908,26.55046623,23.99931971,25.27489297,0,561.3110587,23.99931971,0.009426986,49.36682178,0,0,0,862.2400858,3104064.309,690.7783283,2486801.982,0,0,351287.6326
e-singletint,east,existing, 08/28  24:00:00,27.1125,44549.99547,26.26196765,23.99939269,25.13068017,0,475.2850159,23.99939269,0.009718229,50.86829057,0,0,0,772.7429736,2781874.705,599.0158925,2156457.213,0,0,351287.6326
e-singletint,east,existing, 08/29  01:00:00,26.7,29699.99698,26.04036125,23.99944623,25.01990374,0,422.2784006,23.99944623,0.010026391,52.45555402,0,0,0,724.202802,2607130.087,542.5666369,1953239.893,0,0,351287.6326
e-singletint,east,existing, 08/29  02:00:00,26.325,22949.99767,25.87028465,23.99947789,24.93488127,0,383.6763427,23.99947789,0.010323962,53.98685643,0,0,0,690.6901748,2486484.629,500.8204676,1802953.683,0,0,351287.6326
e-singletint,east,existing, 08/29  03:00:00,26.1,14849.99849,25.71788697,23.99950867,24.85869782,0,349.922251,23.99950867,0.010587355,55.30593898,0,0,0,658.6743978,2371227.832,465.1671424,1674601.713,0,0,351287.6326
e-singletint,east,existing, 08/29  04:00:00,25.7875,14849.99849,25.56204512,23.99953983,24.78079247,0,316.940714,23.99953983,0.010808423,56.41955861,0,0,0,621.9347903,2238965.245,429.5507966,1546382.868,0,0,351287.6326
e-singletint,east,existing, 08/29  05:00:00,25.6,14849.99849,25.41670456,23.99957618,24.70814037,0,286.8947467,23.99957618,0.011020272,57.50602816,0,0,0,588.1224054,2117240.66,397.9263695,1432534.93,0,0,351287.6326
e-singletint,east,existing, 08/29  06:00:00,25.225,29699.99698,25.2773257,23.99960652,24.63846611,0,259.781305,23.99960652,0.011213433,58.49602728,0,0,0,554.3068443,1995504.639,367.6489403,1323536.185,0,0,351287.6326
e-singletint,east,existing, 08/29  07:00:00,25,59399.99396,26.08840096,23.99940555,25.04390325,0,458.0158468,23.99940555,0.010963058,57.24847932,0,0,0,848.0286318,3052903.075,563.6140962,2029010.746,0,0,351287.6326
e-singletint,east,existing, 08/29  08:00:00,25.6875,75599.99231,28.51719818,24.15710145,26.33714982,0,1101.477046,24.15710145,0.009328413,48.45094754,0,0,0,1588.872051,5719939.384,1198.837889,4315816.402,0,0,351287.6326
e-singletint,east,existing, 08/29  09:00:00,27.1625,59399.99396,29.99833286,24.97831534,27.4883241,0,1276.837016,24.97831534,0.008684596,43.00292766,0.5,0,0.5,1603.878028,5773960.902,1372.342542,4940433.151,0,0,351287.6326
e-singletint,east,existing, 08/29  10:00:00,29.55,59399.99396,32.62071287,27.23344627,29.92707957,0,1416.702479,27.23344627,0.009164229,39.66012127,1,0,1,1653.575606,5952872.181,1510.142479,5436512.924,0,0,351287.6326
e-singletint,east,existing, 08/29  11:00:00,31.2875,37799.99615,32.60577109,27.35290199,29.97933654,0,1349.342932,27.35290199,0.009724247,41.7651993,1,0,1,1655.925411,5961331.48,1494.273046,5379382.966,0,0,351287.6326
e-singletint,east,existing, 08/29  12:00:00,33.075,37799.99615,31.74522034,26.66210352,29.20366193,0,1266.303456,26.66210352,0.00981542,43.86888002,1,0,1,1622.284546,5840224.365,1440.921399,5187317.037,0,0,351287.6326
e-singletint,east,existing, 08/29  13:00:00,33.525,37799.99615,30.49181977,25.56973196,28.03077586,0,1194.771712,25.56973196,0.009630659,45.87346291,1,0,1,1589.812805,5723326.098,1380.607007,4970185.225,0,0,351287.6326
e-singletint,east,existing, 08/29  14:00:00,33.675,37799.99615,29.77468846,24.86624774,27.3204681,0,1175.202633,24.86624774,0.009288664,46.14427117,0.75,0,0.25,1558.372359,5610140.493,1361.039604,4899742.575,0,0,351287.6326
e-singletint,east,existing, 08/29  15:00:00,34.5875,37799.99615,29.38201063,24.49545295,26.93873179,0,1165.122477,24.49545295,0.00909117,46.16100142,0,0,0,1523.712242,5485364.07,1354.888882,4877599.975,0,0,351287.6326
e-singletint,east,existing, 08/29  16:00:00,35,37799.99615,29.10012907,24.26206041,26.68109474,0,1156.376112,24.26206041,0.00900494,46.32673203,0,0,0,1506.444687,5423200.872,1350.981266,4863532.557,0,0,351287.6326
e-singletint,east,existing, 08/29  17:00:00,34.625,37799.99615,28.63183314,24.02151815,26.32667565,0,1099.83538,24.02151815,0.008995968,46.93611524,0,0,0,1456.900213,5244840.767,1290.286869,4645032.728,0,0,351287.6326
e-singletint,east,existing, 08/29  18:00:00,34.0875,37799.99615,28.16405682,23.99947618,26.0817665,0,994.4977659,23.99947618,0.009049928,47.27603841,0,0,0,1346.323861,4846765.9,1176.825216,4236570.778,0,0,351287.6326
e-singletint,east,existing, 08/29  19:00:00,33.2125,90449.9908,27.63224663,23.99936205,25.81580434,0,845.4591599,23.99936205,0.009129069,47.68381353,0,0,0,1182.379855,4256567.478,1020.374462,3673348.062,0,0,351287.6326
e-singletint,east,existing, 08/29  20:00:00,32.1125,120149.9878,27.18369172,23.99935254,25.59152213,0,730.3662378,23.99935254,0.009232407,48.2463786,0,0,0,1055.328112,3799181.203,896.0063215,3225622.758,0,0,351287.6326
e-singletint,east,existing, 08/29  21:00:00,31.0125,134999.9863,26.91346707,23.9993174,25.45639223,0,676.4400596,23.9993174,0.009324893,48.74116418,0,0,0,1001.585035,3605706.127,832.849102,2998256.767,0,0,351287.6326
e-singletint,east,existing, 08/29  22:00:00,29.5375,120149.9878,26.6388809,23.9993144,25.31909765,0,616.357323,23.9993144,0.009430614,49.31683646,0,0,0,935.7746392,3368788.701,760.3787839,2737363.622,0,0,351287.6326
e-singletint,east,existing, 08/29  23:00:00,28.2125,90449.9908,26.31412645,23.99937003,25.15674824,0,505.2026739,23.99937003,0.00962452,50.33429528,0,0,0,806.8102063,2904516.743,638.1543488,2297355.656,0,0,351287.6326
e-singletint,east,existing, 08/29  24:00:00,27.425,44549.99547,26.03860073,23.99944642,25.01902358,0,423.2584688,23.99944642,0.009937476,51.94497654,0,0,0,720.9187588,2595307.532,549.6643133,1978791.528,0,0,351287.6326
e-singletint,east,existing, 08/30  01:00:00,26.8875,29699.99698,25.82660526,23.99949677,24.91305101,0,374.6557317,23.99949677,0.010301392,53.81608402,0,0,0,678.4778535,2442520.273,496.5681876,1787645.475,0,0,351287.6326
e-singletint,east,existing, 08/30  02:00:00,26.325,22949.99767,25.63202929,23.99953123,24.81578026,0,332.3115582,23.99953123,0.010652794,55.65623905,0,0,0,639.2348697,2301245.531,449.4999586,1618199.851,0,0,351287.6326
e-singletint,east,existing, 08/30  03:00:00,25.7875,14849.99849,25.45965393,23.99956742,24.72961068,0,295.9916824,23.99956742,0.010984987,57.38323647,0,0,0,602.7807035,2170010.532,408.6400649,1471104.234,0,0,351287.6326
e-singletint,east,existing, 08/30  04:00:00,25.6,14849.99849,25.33613806,23.99959411,24.66786608,0,270.5869036,23.99959411,0.011248598,58.73575416,0,0,0,578.077409,2081078.672,381.6420366,1373911.332,0,0,351287.6326
e-singletint,east,existing, 08/30  05:00:00,25.225,14849.99849,25.20968567,23.9996189,24.60465229,0,246.2281857,23.9996189,0.011458477,59.81175655,0,0,0,548.2187022,1973587.328,354.1113168,1274800.74,0,0,351287.6326
e-singletint,east,existing, 08/30  06:00:00,25,29699.99698,25.10714288,23.99964528,24.55339408,0,226.7942244,23.99964528,0.011650331,60.75613516,0,0,0,524.8660168,1889517.66,332.7755552,1197991.999,0,0,351287.6326
e-singletint,east,existing, 08/30  07:00:00,25.375,59399.99396,25.55793167,23.99956605,24.77874886,0,343.7393982,23.99956605,0.011483239,59.91561427,0,0,0,711.3586136,2560891.009,452.7103506,1629757.262,0,0,351287.6326
e-singletint,east,existing, 08/30  08:00:00,26.2875,75599.99231,26.85134738,23.9990163,25.42518184,0,670.2132935,23.9990163,0.010403935,54.39865067,0,0,0,1136.957165,4093045.796,786.4358616,2831169.102,0,0,351287.6326
e-singletint,east,existing, 08/30  09:00:00,27.7,59399.99396,27.99627472,24.02921795,26.01274634,0,934.1558912,24.02921795,0.0094468,49.41422223,0,0,0,1377.892361,4960412.498,1058.730702,3811430.528,0,0,351287.6326
e-singletint,east,existing, 08/30  10:00:00,29.7375,59399.99396,30.46930142,25.38330195,27.92630168,0,1285.185806,25.38330195,0.009005206,43.50734369,0.75,0,0.75,1617.18607,5821869.853,1390.810515,5006917.855,0,0,351287.6326
e-singletint,east,existing, 08/30  11:00:00,31.2875,37799.99615,31.21726619,26.11555218,28.66640918,0,1296.498687,26.11555218,0.009281595,42.89979358,1,0,1,1616.343573,5818836.862,1435.296049,5167065.778,0,0,351287.6326
e-singletint,east,existing, 08/30  12:00:00,32.7,37799.99615,30.57448801,25.61236194,28.09342497,0,1230.85455,25.61236194,0.009376558,44.61853668,1,0,1,1590.876391,5727155.007,1411.171551,5080217.584,0,0,351287.6326
e-singletint,east,existing, 08/30  13:00:00,33.9875,37799.99615,29.53591632,24.68356735,27.10974183,0,1169.824991,24.68356735,0.009176438,46.11338091,0.5,0,0,1543.982033,5558335.318,1366.678028,4920040.901,0,0,351287.6326
e-singletint,east,existing, 08/30  14:00:00,35.15,37799.99615,29.11052765,24.29015533,26.70034149,0,1151.990851,24.29015533,0.00902624,46.40344375,0,0,0,1507.178404,5425842.254,1347.488623,4850959.044,0,0,351287.6326
e-singletint,east,existing, 08/30  15:00:00,35.225,37799.99615,28.81739216,24.06583912,26.44161564,0,1129.370733,24.06583912,0.00895318,46.60936828,0,0,0,1481.535265,5333526.955,1326.186269,4774270.568,0,0,351287.6326
e-singletint,east,existing, 08/30  16:00:00,35.6875,37799.99615,28.50705963,24.00021517,26.2536374,0,1061.469197,24.00021517,0.00896253,46.82388721,0,0,0,1400.577523,5042079.081,1257.3563,4526482.68,0,0,351287.6326
e-singletint,east,existing, 08/30  17:00:00,35.7875,37799.99615,28.1980346,23.99951886,26.09877673,0,982.718,23.99951886,0.00910718,47.54040546,0,0,0,1326.596976,4775749.114,1179.293854,4245457.876,0,0,351287.6326
e-singletint,east,existing, 08/30  18:00:00,35.225,37799.99615,27.82204469,23.99934881,25.91069675,0,899.9869798,23.99934881,0.009189733,47.9473272,0,0,0,1244.760398,4481137.433,1091.760486,3930337.748,0,0,351287.6326
e-singletint,east,existing, 08/30  19:00:00,34.3125,90449.9908,27.395392,23.99941238,25.69740219,0,783.1837002,23.99941238,0.009240282,48.20702346,0,0,0,1115.739875,4016663.551,967.2816628,3482213.986,0,0,351287.6326
e-singletint,east,existing, 08/30  20:00:00,33.525,120149.9878,27.08600728,23.99938044,25.54269386,0,707.8192101,23.99938044,0.009347902,48.79131369,0,0,0,1038.170893,3737415.213,885.3456821,3187244.456,0,0,351287.6326
e-singletint,east,existing, 08/30  21:00:00,31.925,134999.9863,26.81223824,23.99934312,25.40579068,0,653.6135944,23.99934312,0.009490302,49.57385786,0,0,0,992.3908627,3572607.106,817.8172492,2944142.097,0,0,351287.6326
e-singletint,east,existing, 08/30  22:00:00,30.4125,120149.9878,26.54835275,23.99933353,25.27384314,0,595.1051248,23.99933353,0.009665385,50.49362295,0,0,0,935.4310588,3367551.812,746.6115137,2687801.449,0,0,351287.6326
e-singletint,east,existing, 08/30  23:00:00,29.3125,90449.9908,26.26996487,23.99936744,25.13466615,0,495.9316207,23.99936744,0.009870786,51.58258329,0,0,0,820.6680026,2954404.809,638.1971522,2297509.748,0,0,351287.6326
e-singletint,east,existing, 08/30  24:00:00,28.525,44549.99547,26.02384434,23.99943474,25.01163954,0,420.8172375,23.99943474,0.010127179,52.92077268,0,0,0,737.9368367,2656572.612,556.5000152,2003400.055,0,0,351287.6326
e-singletint,east,existing, 08/31  01:00:00,27.6125,29699.99698,25.80339551,23.99948942,24.90144247,0,370.290683,23.99948942,0.010422501,54.43839616,0,0,0,685.2848308,2467025.391,498.319189,1793949.081,0,0,351287.6326
e-singletint,east,existing, 08/31  02:00:00,27.2,22949.99767,25.63495965,23.99952998,24.81724481,0,332.9327306,23.99952998,0.010702216,55.87456703,0,0,0,648.4234742,2334324.507,457.4816481,1646933.933,0,0,351287.6326
e-singletint,east,existing, 08/31  03:00:00,26.8875,14849.99849,25.49216074,23.99955711,24.74585892,0,302.8985985,23.99955711,0.010912933,56.95564105,0,0,0,615.32376,2215165.536,424.8017549,1529286.318,0,0,351287.6326
e-singletint,east,existing, 08/31  04:00:00,26.325,14849.99849,25.33392375,23.99958997,24.66675686,0,270.7798006,23.99958997,0.011135517,58.09675366,0,0,0,576.3890101,2075000.436,387.9634554,1396668.439,0,0,351287.6326
e-singletint,east,existing, 08/31  05:00:00,25.7875,14849.99849,25.18941228,23.99962603,24.59451916,0,242.5387931,23.99962603,0.011411893,59.51257408,0,0,0,543.9634264,1958268.335,355.1934163,1278696.299,0,0,351287.6326
e-singletint,east,existing, 08/31  06:00:00,25.6,29699.99698,25.08744616,23.99965022,24.54354819,0,223.4641075,23.99965022,0.011647629,60.7192576,0,0,0,524.7021764,1888927.835,334.5290227,1204304.482,0,0,351287.6326
e-singletint,east,existing, 08/31  07:00:00,24.85,59399.99396,26.12633255,23.99936763,25.06285009,0,467.2369433,23.99936763,0.011267815,58.81092185,0,0,0,889.9099504,3203675.821,571.4176653,2057103.595,0,0,351287.6326
e-singletint,east,existing, 08/31  08:00:00,26.525,75599.99231,29.40740663,24.77261633,27.09001148,0,1188.515103,24.77261633,0.009511312,47.64909669,0.5,0,0.5,1664.145903,5990925.253,1278.229436,4601625.971,0,0,351287.6326
e-singletint,east,existing, 08/31  09:00:00,28.8,59399.99396,32.06857806,26.86638205,29.46748006,0,1382.364472,26.86638205,0.009327482,41.20765182,1,0,1,1668.550456,6006781.642,1465.727886,5276620.388,0,0,351287.6326
e-singletint,east,existing, 08/31  10:00:00,30.4625,59399.99396,33.73192949,28.37748342,31.05470645,0,1439.486561,28.37748342,0.009831942,39.72355697,1,0,1,1685.205696,6066740.505,1531.365894,5512917.22,0,0,351287.6326
e-singletint,east,existing, 08/31  11:00:00,32.85,37799.99615,34.08239915,28.7432796,31.41283937,0,1398.208487,28.7432796,0.010312226,40.76330055,1,0,1,1674.961244,6029860.48,1534.73772,5525055.791,0,0,351287.6326
e-singletint,east,existing, 08/31  12:00:00,34.5875,37799.99615,32.9561018,27.83006181,30.3930818,0,1296.646451,27.83006181,0.010412174,43.39967785,1,0,1,1639.468502,5902086.606,1475.888981,5313200.33,0,0,351287.6326
e-singletint,east,existing, 08/31  13:00:00,35.375,37799.99615,31.52381337,26.54850763,29.0361605,0,1210.39247,26.54850763,0.010130112,45.47786691,1,0,1,1596.012032,5745643.317,1403.293658,5051857.17,0,0,351287.6326
e-singletint,east,existing, 08/31  14:00:00,36.2875,37799.99615,30.91976283,26.0568933,28.48832807,0,1162.984144,26.0568933,0.010121308,46.74033751,1,0,1,1574.609429,5668593.945,1356.119224,4882029.206,0,0,351287.6326
e-singletint,east,existing, 08/31  15:00:00,37.3875,37799.99615,30.54553274,25.71684224,28.13118749,0,1150.351954,25.71684224,0.009992635,47.06059523,1,0,1,1538.007904,5536828.455,1356.16528,4882195.009,0,0,351287.6326
e-singletint,east,existing, 08/31  16:00:00,37.1125,37799.99615,30.09263624,25.24421377,27.66842501,0,1160.308986,25.24421377,0.009595714,46.46112552,1,0,1,1511.476063,5441313.825,1370.795576,4934864.074,0,0,351287.6326
e-singletint,east,existing, 08/31  17:00:00,36.7,37799.99615,29.59229947,24.8018958,27.19709764,0,1152.981623,24.8018958,0.009394726,46.70132788,0.75,0,0,1499.95335,5399832.059,1361.578979,4901684.324,0,0,351287.6326
e-singletint,east,existing, 08/31  18:00:00,36.7,37799.99615,29.00812593,24.36223158,26.68517876,0,1136.396182,24.36223158,0.009215713,47.04556104,0,0,0,1484.622729,5344641.824,1349.496368,4858186.926,0,0,351287.6326
e-singletint,east,existing, 08/31  19:00:00,35.2625,90449.9908,28.27786607,24.01347596,26.14567102,0,1025.46343,24.01347596,0.009045561,47.16568155,0,0,0,1365.155008,4914558.029,1221.314451,4396732.023,0,0,351287.6326
e-singletint,east,existing, 08/31  20:00:00,34.4,120149.9878,27.76804991,23.99932358,25.88368675,0,890.1482823,23.99932358,0.009049546,47.25652432,0,0,0,1209.929638,4355746.696,1074.78789,3869236.403,0,0,351287.6326
e-singletint,east,existing, 08/31  21:00:00,29.5875,134999.9863,27.20861303,23.99925815,25.60393559,0,755.077913,23.99925815,0.009115521,47.6748879,0,0,0,1073.772946,3865582.604,899.4323716,3237956.538,0,0,351287.6326
e-singletint,east,existing, 08/31  22:00:00,26.7625,120149.9878,26.72780032,23.99927546,25.36353789,0,636.8921667,23.99927546,0.00914813,47.87929838,0,0,0,928.3183455,3341946.044,757.481831,2726934.592,0,0,351287.6326
e-singletint,east,existing, 08/31  23:00:00,26.8,90449.9908,26.43963899,23.9993449,25.21949195,0,533.9956255,23.9993449,0.009258429,48.47867765,0,0,0,806.4022637,2903048.149,654.9706493,2357894.337,0,0,351287.6326
e-singletint,east,existing, 08/31  24:00:00,26.8625,44549.99547,26.20554898,23.99942321,25.10248609,0,460.9313518,23.99942321,0.009546701,49.98390401,0,0,0,738.0082822,2656829.816,582.5512205,2097184.394,0,0,351287.6326
e-singletint,east,existing, 09/01  01:00:00,26.9625,29699.99698,26.05703502,23.99946196,25.02824849,0,425.5258348,23.99946196,0.010043476,52.30858602,0,0,0,730.5287255,2629903.412,548.1674565,1973402.843,0,0,351287.6326
e-singletint,east,existing, 09/01  02:00:00,27.0625,22949.99767,25.93710064,23.99947588,24.96828826,0,398.616198,23.99947588,0.010608196,55.05495919,0,0,0,736.3077795,2650708.006,522.1211819,1879636.255,0,0,351287.6326
e-singletint,east,existing, 09/01  03:00:00,27.1,14849.99849,25.81912604,23.99946563,24.90929583,0,372.6788518,23.99946563,0.010972655,56.91374992,0,0,0,727.2173927,2617982.614,496.4912918,1787368.651,0,0,351287.6326
e-singletint,east,existing, 09/01  04:00:00,27.1625,14849.99849,25.71858396,23.99947997,24.85903197,0,351.0844033,23.99947997,0.011225245,58.20067735,0,0,0,713.2772846,2567798.224,475.3915156,1711409.456,0,0,351287.6326
e-singletint,east,existing, 09/01  05:00:00,26.8875,14849.99849,25.59482702,23.99949941,24.79716321,0,324.8580259,23.99949941,0.011370289,58.93913243,0,0,0,680.2797665,2449007.159,446.8288023,1608583.688,0,0,351287.6326
e-singletint,east,existing, 09/01  06:00:00,26.7,29699.99698,25.48724582,23.99953408,24.74338995,0,302.3877763,23.99953408,0.011532449,59.72610649,0,0,0,653.6738797,2353225.967,422.7786824,1522003.257,0,0,351287.6326
