Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-singletint,east,existing, 09/01  07:00:00,26.7,59399.99396,25.53180253,23.9995198,24.76566116,0,343.7365271,23.9995198,0.011508733,59.6587771,0,0,0,723.2634407,2603748.387,464.0855269,1670707.897,0,0,351287.6326
e-singletint,east,existing, 09/01  08:00:00,26.7,75599.99231,25.69544719,23.99955131,24.84749925,0,391.5923655,23.99955131,0.011265286,58.46388058,0,0,0,786.0452996,2829763.079,511.9123564,1842884.483,0,0,351287.6326
e-singletint,east,existing, 09/01  09:00:00,27.0125,59399.99396,26.15357339,23.99956765,25.07657052,0,444.9525666,23.99956765,0.010984959,57.07039707,0,0,0,848.4801139,3054528.41,567.8837633,2044381.548,0,0,351287.6326
e-singletint,east,existing, 09/01  10:00:00,27.575,59399.99396,27.3973526,23.99914378,25.69824819,0,754.0661638,23.99914378,0.01016347,52.85887484,0,0,0,1232.815362,4438135.302,881.2805304,3172609.91,0,0,351287.6326
e-singletint,east,existing, 09/01  11:00:00,29.8625,37799.99615,28.59170841,24.00763417,26.29967129,0,1095.243166,24.00763417,0.009257048,48.17142033,0,0,0,1565.49989,5635799.604,1240.907598,4467267.353,0,0,351287.6326
e-singletint,east,existing, 09/01  12:00:00,30.7875,37799.99615,28.49747829,24.00246063,26.24996946,0,1072.460012,24.00246063,0.00908704,47.28376875,0,0,0,1493.417828,5376304.181,1228.310434,4421917.561,0,0,351287.6326
e-singletint,east,existing, 09/01  13:00:00,31.2875,37799.99615,28.03256263,23.99952245,26.01604254,0,922.7316862,23.99952245,0.009208941,47.89893988,0,0,0,1312.951016,4726623.658,1081.981485,3895133.347,0,0,351287.6326
e-singletint,east,existing, 09/01  14:00:00,32.3875,37799.99615,28.02950879,23.9995142,26.01451149,0,916.9121338,23.9995142,0.009339413,48.50548903,0,0,0,1320.459952,4753655.828,1085.510244,3907836.88,0,0,351287.6326
e-singletint,east,existing, 09/01  15:00:00,32.8,37799.99615,27.97161339,23.99950183,25.98555761,0,901.0427946,23.99950183,0.009445407,49.01033122,0,0,0,1313.171486,4727417.35,1073.080045,3863088.161,0,0,351287.6326
e-singletint,east,existing, 09/01  16:00:00,33.1125,37799.99615,27.82024149,23.99946504,25.90985327,0,863.2065784,23.99946504,0.009510857,49.37650298,0,0,0,1271.003213,4575611.566,1037.848286,3736253.828,0,0,351287.6326
e-singletint,east,existing, 09/01  17:00:00,31.6125,37799.99615,27.49619182,23.9993948,25.74779331,0,783.1755373,23.9993948,0.009699374,50.35959306,0,0,0,1198.167925,4313404.529,945.3079875,3403108.755,0,0,351287.6326
e-singletint,east,existing, 09/01  18:00:00,27.475,37799.99615,26.8411276,23.99939029,25.42025895,0,632.4739814,23.99939029,0.009744658,50.62330682,0,0,0,991.0905586,3567926.011,759.1911179,2733088.025,0,0,351287.6326
e-singletint,east,existing, 09/01  19:00:00,25.6,90449.9908,26.28193372,23.99952327,25.1407285,0,491.8352596,23.99952327,0.009571859,49.78973429,0,0,0,775.5962162,2792146.378,602.7473088,2169890.312,0,0,351287.6326
e-singletint,east,existing, 09/01  20:00:00,25.225,120149.9878,25.98775624,23.99957149,24.99366386,0,431.1500371,23.99957149,0.009673154,50.32765138,0,0,0,697.911472,2512481.299,538.9572806,1940246.21,0,0,351287.6326
e-singletint,east,existing, 09/01  21:00:00,24.625,134999.9863,25.79190762,23.99955293,24.89573027,0,405.4603737,23.99955293,0.00977332,50.84080621,0,0,0,666.5208034,2399474.892,508.1914007,1829489.043,0,0,351287.6326
e-singletint,east,existing, 09/01  22:00:00,24.4,120149.9878,25.62247191,23.99953869,24.8110053,0,379.7001353,23.99953869,0.009896887,51.50643496,0,0,0,638.7225392,2299401.141,480.5719598,1730059.055,0,0,351287.6326
e-singletint,east,existing, 09/01  23:00:00,24.0875,90449.9908,25.41233165,23.99957729,24.70595447,0,306.530901,23.99957729,0.010231983,53.20816472,0,0,0,554.3937574,1995817.527,404.8117618,1457322.343,0,0,351287.6326
e-singletint,east,existing, 09/01  24:00:00,23.9,44549.99547,25.22618873,23.99962625,24.61290749,0,252.8976512,23.99962625,0.010618662,55.16412521,0,0,0,496.3283843,1786782.184,349.6054242,1258579.527,0,0,351287.6326
e-singletint,east,existing, 09/02  01:00:00,23.9,35099.99643,25.10126631,23.99966011,24.55046321,0,227.8538937,23.99966011,0.010963644,56.92519314,0,0,0,476.0299138,1713707.69,324.5519111,1168386.88,0,0,351287.6326
e-singletint,east,existing, 09/02  02:00:00,23.9,35099.99643,25.00844001,23.9996795,24.50405975,0,210.1459826,23.9996795,0.011215415,58.2092376,0,0,0,460.8244967,1658968.188,306.8364492,1104611.217,0,0,351287.6326
e-singletint,east,existing, 09/02  03:00:00,23.9,14849.99849,24.93873266,23.9996952,24.46921393,0,195.9782557,23.9996952,0.011406296,59.18204637,0,0,0,447.4231754,1610723.432,292.6658778,1053597.16,0,0,351287.6326
e-singletint,east,existing, 09/02  04:00:00,23.9,14849.99849,24.86806786,23.99970367,24.43388576,0,183.6226933,23.99970367,0.011586148,60.09811391,0,0,0,436.1698749,1570211.55,280.3164203,1009139.113,0,0,351287.6326
e-singletint,east,existing, 09/02  05:00:00,23.525,14849.99849,24.75921235,23.99972657,24.37946946,0,165.8796209,23.99972657,0.011812733,61.29054739,0,0,0,413.6414166,1489109.1,259.4131349,933887.2858,0,0,351287.6326
e-singletint,east,existing, 09/02  06:00:00,23.3,14849.99849,24.67431378,23.99975102,24.3370324,0,151.3587668,23.99975102,0.012035411,62.4476515,0.75,0,0,396.3973072,1427030.306,242.9922197,874771.9908,0,0,351287.6326
e-singletint,east,existing, 09/02  07:00:00,23.675,55349.99437,24.93898038,23.99976458,24.46937248,0,192.2068795,23.99976458,0.012074622,62.64717674,0.75,0,0,473.1746398,1703428.703,286.9614952,1033061.383,0,0,351287.6326
e-singletint,east,existing, 09/02  08:00:00,24.2125,55349.99437,26.28006842,23.99939039,25.13972941,0,499.1439001,23.99939039,0.011274329,58.60521904,0,0,0,938.0517649,3376986.354,597.8658681,2152317.125,0,0,351287.6326
e-singletint,east,existing, 09/02  09:00:00,26.15,75599.99231,28.97937311,24.4810315,26.73020231,0,1178.742595,24.4810315,0.009462767,47.98748691,0,0,0,1672.900401,6022441.445,1273.212049,4583563.377,0,0,351287.6326
e-singletint,east,existing, 09/02  10:00:00,28.2625,75599.99231,29.57295387,24.74598476,27.15946931,0,1243.713204,24.74598476,0.008937995,44.61180271,0.5,0,0,1634.963023,5885866.883,1374.815566,4949336.039,0,0,351287.6326
e-singletint,east,existing, 09/02  11:00:00,28.9,55349.99437,29.34378338,24.41419412,26.87898875,0,1213.360172,24.41419412,0.008813842,44.88389683,0,0,0,1591.036119,5727730.029,1352.762822,4869946.161,0,0,351287.6326
e-singletint,east,existing, 09/02  12:00:00,29.9625,44549.99547,29.22617268,24.33667727,26.78142497,0,1204.432732,24.33667727,0.008745386,44.74888503,0,0,0,1563.957317,5630246.342,1360.454218,4897635.185,0,0,351287.6326
e-singletint,east,existing, 09/02  13:00:00,30.9125,44549.99547,28.52934756,24.00864343,26.26899549,0,1071.801633,24.00864343,0.008741944,45.58889277,0,0,0,1412.842375,5086232.55,1230.115551,4428415.983,0,0,351287.6326
e-singletint,east,existing, 09/02  14:00:00,31.7875,44549.99547,28.38873844,23.99949242,26.19411543,0,1027.989038,23.99949242,0.008785087,45.7892239,0,0,0,1359.167276,4893002.195,1191.053955,4287794.239,0,0,351287.6326
e-singletint,east,existing, 09/02  15:00:00,32.2,44549.99547,28.12046597,23.99951639,26.05999118,0,949.6237185,23.99951639,0.00890675,46.3966531,0,0,0,1280.778962,4610804.263,1116.134129,4018082.863,0,0,351287.6326
e-singletint,east,existing, 09/02  16:00:00,32.575,44549.99547,28.03206687,23.99950755,26.01578721,0,922.8747762,23.99950755,0.008977482,46.73005401,0,0,0,1257.484287,4526943.433,1092.563703,3933229.331,0,0,351287.6326
e-singletint,east,existing, 09/02  17:00:00,32.425,44549.99547,27.76255875,23.99955671,25.88105773,0,848.4433846,23.99955671,0.009110188,47.39260961,0,0,0,1188.415113,4278294.408,1016.987073,3661153.462,0,0,351287.6326
e-singletint,east,existing, 09/02  18:00:00,31.8875,44549.99547,27.39720658,23.99948802,25.6983473,0,771.5955239,23.99948802,0.009281711,48.27197359,0,0,0,1115.27024,4014972.863,935.5959081,3368145.269,0,0,351287.6326
e-singletint,east,existing, 09/02  19:00:00,29.95,114749.9883,26.89014072,23.99948325,25.44481199,0,646.8722519,23.99948325,0.00944784,49.15445543,0,0,0,979.2723314,3525380.393,794.5734398,2860464.383,0,0,351287.6326
e-singletint,east,existing, 09/02  20:00:00,28.525,134999.9863,26.49016817,23.9993993,25.24478373,0,562.4631534,23.9993993,0.009768505,50.81651595,0,0,0,896.9746483,3229108.734,698.2203488,2513593.256,0,0,351287.6326
e-singletint,east,existing, 09/02  21:00:00,28.3,134999.9863,26.31472395,23.99929396,25.15700896,0,536.9165885,23.99929396,0.010126636,52.68374407,0,0,0,900.3969454,3241429.003,670.8248351,2414969.406,0,0,351287.6326
e-singletint,east,existing, 09/02  22:00:00,28.3,134999.9863,26.19474684,23.9993635,25.09705517,0,502.2956351,23.9993635,0.010369296,53.98016373,0,0,0,879.2322536,3165236.113,636.2161425,2290378.113,0,0,351287.6326
e-singletint,east,existing, 09/02  23:00:00,25.8625,114749.9883,25.86192535,23.99951562,24.93072048,0,390.8966131,23.99951562,0.010482167,54.57828306,0,0,0,709.3511822,2553664.256,504.1149994,1814813.998,0,0,351287.6326
e-singletint,east,existing, 09/02  24:00:00,24.0875,55349.99437,25.51117843,23.99962213,24.75540028,0,298.5072308,23.99962213,0.010611538,55.20492968,0,0,0,568.4204313,2046313.553,396.7821489,1428415.736,0,0,351287.6326
e-singletint,east,existing, 09/03  01:00:00,24.2125,35099.99643,25.34198896,23.99963542,24.67081219,0,273.0667382,23.99963542,0.010925324,56.82383857,0,0,0,547.3050696,1970298.251,372.3868554,1340592.68,0,0,351287.6326
e-singletint,east,existing, 09/03  02:00:00,24.0875,35099.99643,25.22759045,23.99961876,24.6136046,0,249.9204877,23.99961876,0.011153866,58.01365077,0,0,0,523.6846518,1885264.746,348.1866383,1253471.898,0,0,351287.6326
e-singletint,east,existing, 09/03  03:00:00,24.5875,14849.99849,25.16763772,23.99963908,24.5836384,0,236.5856319,23.99963908,0.011432462,59.43646192,0,0,0,522.9192029,1882509.131,339.0879668,1220716.681,0,0,351287.6326
e-singletint,east,existing, 09/03  04:00:00,24.625,14849.99849,25.09562543,23.99965015,24.54763779,0,223.421156,23.99965015,0.011668982,60.64344301,0,0,0,514.775979,1853193.524,326.2362314,1174450.433,0,0,351287.6326
e-singletint,east,existing, 09/03  05:00:00,24.4,14849.99849,25.00448249,23.99967227,24.50207738,0,206.572963,23.99967227,0.011863622,61.63597951,0,0,0,494.8197061,1781350.942,307.4833138,1106939.93,0,0,351287.6326
e-singletint,east,existing, 09/03  06:00:00,24.4,14849.99849,24.93773341,23.99968363,24.46870852,0,194.5540645,23.99968363,0.012048048,62.61575095,0.75,0,0,484.6929476,1744894.611,295.4726546,1063701.556,0,0,351287.6326
e-singletint,east,existing, 09/03  07:00:00,24.0875,55349.99437,24.94948458,23.99973162,24.4746081,0,195.6769831,23.99973162,0.012143218,63.12471521,1,0,0,489.4153278,1761895.18,293.9321998,1058155.919,0,0,351287.6326
e-singletint,east,existing, 09/03  08:00:00,24.2125,55349.99437,25.86258705,23.99959766,24.93109235,0,397.5515469,23.99959766,0.011657694,60.68470822,0.25,0,0,806.0123409,2901644.427,496.4666205,1787279.834,0,0,351287.6326
e-singletint,east,existing, 09/03  09:00:00,25.8375,75599.99231,28.52691681,24.17288663,26.34990172,0,1112.431903,24.17288663,0.009602904,49.66386458,0,0,0,1672.143653,6019717.15,1217.974667,4384708.8,0,0,351287.6326
e-singletint,east,existing, 09/03  10:00:00,27.3875,75599.99231,28.12714112,24.01366048,26.0704008,0,1003.702673,24.01366048,0.008937897,46.70669908,0,0,0,1401.389749,5045003.098,1133.942179,4082191.843,0,0,351287.6326
e-singletint,east,existing, 09/03  11:00:00,28.1125,55349.99437,27.74622398,23.99953806,25.87288102,0,847.3881567,23.99953806,0.009065726,47.40531494,0,0,0,1208.439734,4350383.041,979.7273759,3527018.553,0,0,351287.6326
e-singletint,east,existing, 09/03  12:00:00,28.9875,44549.99547,27.95807882,23.99939115,25.97873498,0,900.149362,23.99939115,0.009119799,47.68441935,0,0,0,1281.779921,4614407.715,1039.719967,3742991.882,0,0,351287.6326
e-singletint,east,existing, 09/03  13:00:00,29.4,44549.99547,28.16706763,23.99930443,26.08318603,0,962.5948629,23.99930443,0.009032469,47.20463511,0,0,0,1346.788182,4848437.454,1105.606163,3980182.187,0,0,351287.6326
e-singletint,east,existing, 09/03  14:00:00,29.4,44549.99547,27.84208085,23.99944507,25.92076296,0,871.0925145,23.99944507,0.009103529,47.55208226,0,0,0,1239.455029,4462038.105,1014.280859,3651411.092,0,0,351287.6326
e-singletint,east,existing, 09/03  15:00:00,27.7125,44549.99547,27.50646784,23.99949947,25.75298365,0,772.2353419,23.99949947,0.009205184,48.07519205,0,0,0,1124.992871,4049974.334,901.0657583,3243836.73,0,0,351287.6326
e-singletint,east,existing, 09/03  16:00:00,27.0125,44549.99547,27.41101747,23.99948533,25.7052514,0,743.4164385,23.99948533,0.009181026,47.92043773,0,0,0,1083.203258,3899531.728,866.3038315,3118693.794,0,0,351287.6326
e-singletint,east,existing, 09/03  17:00:00,27.2,44549.99547,27.06797447,23.99958227,25.53377837,0,655.4924176,23.99958227,0.009254723,48.28075775,0,0,0,974.4278001,3507940.08,780.0147182,2808052.986,0,0,351287.6326
e-singletint,east,existing, 09/03  18:00:00,26.5125,44549.99547,26.55847201,23.9996034,25.2790377,0,549.7290122,23.9996034,0.009447062,49.26905718,0,0,0,849.3741308,3057746.871,668.4706763,2406494.435,0,0,351287.6326
e-singletint,east,existing, 09/03  19:00:00,25.7875,114749.9883,26.16074158,23.99961632,25.08017895,0,463.1030039,23.99961632,0.009675452,50.47406197,0,0,0,749.7541618,2699114.983,575.7083733,2072550.144,0,0,351287.6326
e-singletint,east,existing, 09/03  20:00:00,25.6,134999.9863,25.92838265,23.99951829,24.96395047,0,428.5037936,23.99951829,0.009908407,51.72310246,0,0,0,715.5251587,2575890.571,539.4815068,1942133.424,0,0,351287.6326
e-singletint,east,existing, 09/03  21:00:00,24.5375,134999.9863,25.73303827,23.99943838,24.86623833,0,404.0693327,23.99943838,0.010079233,52.62082271,0,0,0,688.4512451,2478424.482,506.0686698,1821847.211,0,0,351287.6326
e-singletint,east,existing, 09/03  22:00:00,23.9,134999.9863,25.53404144,23.99953463,24.76678804,0,357.0329645,23.99953463,0.010239564,53.44399489,0,0,0,630.7177365,2270583.851,453.6942425,1633299.273,0,0,351287.6326
e-singletint,east,existing, 09/03  23:00:00,23.9,114749.9883,25.34114661,23.99964989,24.67039825,0,282.3572473,23.99964989,0.01055342,55.05432324,0,0,0,541.1981015,1948313.165,379.0765775,1364675.679,0,0,351287.6326
e-singletint,east,existing, 09/03  24:00:00,23.9,55349.99437,25.20435259,23.99970428,24.60202844,0,236.0936264,23.99970428,0.010965468,57.20288929,0,0,0,493.6829922,1777258.772,332.814106,1198130.782,0,0,351287.6326
e-singletint,east,existing, 09/04  01:00:00,23.9,35099.99643,25.11131585,23.99968063,24.55549824,0,227.4675796,23.99968063,0.011305732,58.96862395,0,0,0,496.364654,1786912.754,324.1646098,1166992.595,0,0,351287.6326
e-singletint,east,existing, 09/04  02:00:00,23.9,35099.99643,25.02130524,23.99966935,24.51048729,0,210.7870749,23.99966935,0.011564105,60.29172056,0,0,0,482.533203,1737119.531,307.4739362,1106906.17,0,0,351287.6326
e-singletint,east,existing, 09/04  03:00:00,23.9,14849.99849,24.93645302,23.99968795,24.46807049,0,194.9920009,23.99968795,0.011764266,61.31586936,0,0,0,466.3497367,1678859.052,291.6775185,1050039.066,0,0,351287.6326
e-singletint,east,existing, 09/04  04:00:00,24.2125,14849.99849,24.889965,23.99970011,24.44483256,0,186.0186132,23.99970011,0.011944584,62.27746344,0.25,0,0,463.9604729,1670257.702,285.3488945,1027256.02,0,0,351287.6326
e-singletint,east,existing, 09/04  05:00:00,24.4,14849.99849,24.84180945,23.9997104,24.42075993,0,177.9341432,23.9997104,0.01211573,63.17664614,1,0,0,460.7645649,1658752.434,278.8501509,1003860.543,0,0,351287.6326
e-singletint,east,existing, 09/04  06:00:00,24.775,14849.99849,24.8226732,23.99971498,24.41119409,0,174.3779783,23.99971498,0.012271157,63.97141015,1,0,0,466.7591879,1680333.076,278.472947,1002502.609,0,0,351287.6326
e-singletint,east,existing, 09/04  07:00:00,25,55349.99437,24.99188114,23.99972846,24.4958048,0,203.0129001,23.99972846,0.012319983,64.22095856,1,0,0,524.3389411,1887620.188,308.9915286,1112369.503,0,0,351287.6326
e-singletint,east,existing, 09/04  08:00:00,25.6875,55349.99437,25.57581086,23.99961195,24.7877114,0,340.0971243,23.99961195,0.011838223,61.79536805,0.25,0,0,741.7880017,2670436.806,451.7207622,1626194.744,0,0,351287.6326
e-singletint,east,existing, 09/04  09:00:00,26.7875,75599.99231,26.31656513,23.9992418,25.15790346,0,541.5559,23.9992418,0.010860561,56.80247831,0,0,0,995.0738252,3582265.771,662.2688595,2384167.894,0,0,351287.6326
e-singletint,east,existing, 09/04  10:00:00,27.575,75599.99231,27.10816953,23.99923941,25.55370447,0,700.5773888,23.99923941,0.010095324,52.86407383,0,0,0,1145.394477,4123420.116,827.8290419,2980184.551,0,0,351287.6326
e-singletint,east,existing, 09/04  11:00:00,28.1125,55349.99437,28.94745076,24.18170353,26.56457714,0,1169.116038,24.18170353,0.009005427,46.73144484,0,0,0,1614.133234,5810879.644,1292.941134,4654588.082,0,0,351287.6326
e-singletint,east,existing, 09/04  12:00:00,30.05,44549.99547,28.58371353,24.01907111,26.30139232,0,1105.494076,24.01907111,0.008734494,45.78274081,0,0,0,1476.072915,5313862.492,1259.764517,4535152.262,0,0,351287.6326
e-singletint,east,existing, 09/04  13:00:00,31.475,44549.99547,28.06391618,23.9995917,26.03175394,0,943.0580787,23.9995917,0.008862475,46.46896075,0,0,0,1283.567283,4620842.219,1103.673523,3973224.682,0,0,351287.6326
e-singletint,east,existing, 09/04  14:00:00,31.7,44549.99547,27.92422248,23.99950451,25.96186349,0,896.0807487,23.99950451,0.00899839,47.12402034,0,0,0,1242.681996,4473655.185,1058.451066,3810423.838,0,0,351287.6326
e-singletint,east,existing, 09/04  15:00:00,32.0125,44549.99547,27.81759275,23.9995001,25.90854643,0,864.7635294,23.9995001,0.009028983,47.23401529,0,0,0,1205.046377,4338166.959,1029.717827,3706984.178,0,0,351287.6326
e-singletint,east,existing, 09/04  16:00:00,32.2,44549.99547,27.62197186,23.99954395,25.81075791,0,810.3215508,23.99954395,0.009072068,47.43800563,0,0,0,1141.76614,4110358.104,976.8120023,3516523.208,0,0,351287.6326
e-singletint,east,existing, 09/04  17:00:00,32.575,44549.99547,27.40320071,23.99958245,25.70139158,0,750.095831,23.99958245,0.009085111,47.50511494,0,0,0,1067.01271,3841245.756,919.6307747,3310670.789,0,0,351287.6326
e-singletint,east,existing, 09/04  18:00:00,31.7375,44549.99547,27.10905417,23.99954285,25.55429851,0,695.56987,23.99954285,0.009146961,47.82393536,0,0,0,1006.979411,3625125.88,858.1188245,3089227.768,0,0,351287.6326
e-singletint,east,existing, 09/04  19:00:00,30.7875,114749.9883,26.71964037,23.99954328,25.35959182,0,604.2877296,23.99954328,0.009300313,48.64481476,0,0,0,912.2677382,3284163.858,758.909751,2732075.104,0,0,351287.6326
e-singletint,east,existing, 09/04  20:00:00,29.5375,134999.9863,26.38699868,23.99943966,25.19321917,0,539.5696825,23.99943966,0.009552872,49.9968355,0,0,0,849.1513585,3056944.89,683.6962478,2461306.492,0,0,351287.6326
e-singletint,east,existing, 09/04  21:00:00,28.525,134999.9863,26.17370121,23.9993454,25.08652331,0,504.6101279,23.9993454,0.009744364,51.00317688,0,0,0,817.9807745,2944730.788,640.1349516,2304485.826,0,0,351287.6326
e-singletint,east,existing, 09/04  22:00:00,27.6125,134999.9863,25.97543046,23.99944302,24.98743674,0,452.0226688,23.99944302,0.00979948,51.31939458,0,0,0,751.7611472,2706340.13,579.8950416,2087622.15,0,0,351287.6326
e-singletint,east,existing, 09/04  23:00:00,26.8875,114749.9883,25.73669358,23.99958844,24.86814101,0,362.4380426,23.99958844,0.009975037,52.21042147,0,0,0,639.5516881,2302386.077,484.292509,1743453.032,0,0,351287.6326
e-singletint,east,existing, 09/04  24:00:00,26.0125,55349.99437,25.50010115,23.99965956,24.74988035,0,294.905309,23.99965956,0.01026815,53.69913548,0,0,0,558.4445506,2010400.382,409.4264694,1473935.29,0,0,351287.6326
e-singletint,east,existing, 09/05  01:00:00,24.85,29699.99698,25.2813477,23.99965567,24.64050169,0,261.7811033,23.99965567,0.010592514,55.36708239,0,0,0,518.3174569,1865942.845,366.4828141,1319338.131,0,0,351287.6326
e-singletint,east,existing, 09/05  02:00:00,24.4,22949.99767,25.13206958,23.99965336,24.56586147,0,232.7401727,23.99965336,0.010831471,56.59476743,0,0,0,483.7135328,1741368.718,333.6384152,1201098.295,0,0,351287.6326
e-singletint,east,existing, 09/05  03:00:00,23.4,14849.99849,24.94999448,23.99969491,24.4748447,0,199.9892641,23.99969491,0.011019091,57.55788804,0,0,0,433.3923052,1560212.299,292.4689475,1052888.211,0,0,351287.6326
e-singletint,east,existing, 09/05  04:00:00,22.425,14849.99849,24.75691746,23.99974357,24.37833051,0,163.9288124,23.99974357,0.01120983,58.53638738,0,0,0,375.8555304,1353079.909,248.2158829,893577.1785,0,0,351287.6326
e-singletint,east,existing, 09/05  05:00:00,21.5125,14849.99849,24.58110225,23.99978613,24.29044419,0,131.5527117,23.99978613,0.011422328,59.66370795,0,0,0,322.5934171,1161336.302,208.1795963,749446.5467,0,0,351287.6326
e-singletint,east,existing, 09/05  06:00:00,21.1,29699.99698,24.44341834,23.9998192,24.22161877,0,107.8599137,23.9998192,0.011628442,60.74342072,0,0,0,286.2655976,1030556.152,181.0295934,651706.5364,0,0,351287.6326
e-singletint,east,existing, 09/05  07:00:00,21.1,59399.99396,25.43274875,23.99966211,24.71620543,0,316.1286628,23.99966211,0.011337132,59.28558904,0,0,0,611.2340905,2200442.726,388.988313,1400357.927,0,0,351287.6326
e-singletint,east,existing, 09/05  08:00:00,22.475,75599.99231,28.01859482,24.01695738,26.0177761,0,1000.467397,24.01695738,0.009385739,49.20290675,0,0,0,1472.678362,5301642.102,1081.524677,3893488.838,0,0,351287.6326
e-singletint,east,existing, 09/05  09:00:00,25.05,59399.99396,29.29817331,24.47981649,26.8889949,0,1220.682914,24.47981649,0.008495846,43.38839727,0.25,0,0.25,1562.737088,5625853.515,1305.47383,4699705.786,0,0,351287.6326
e-singletint,east,existing, 09/05  10:00:00,27.85,59399.99396,31.14722727,25.93112303,28.53917515,0,1357.607061,25.93112303,0.008797312,41.17716497,1,0,1,1643.198111,5915513.2,1448.544365,5214759.713,0,0,351287.6326
e-singletint,east,existing, 09/05  11:00:00,29.5875,37799.99615,31.34422544,26.1613517,28.75278857,0,1317.519506,26.1613517,0.009190454,42.41613315,1,0,1,1644.579831,5920487.393,1453.325629,5231972.263,0,0,351287.6326
e-singletint,east,existing, 09/05  12:00:00,30.6875,37799.99615,30.32656902,25.31501875,27.82079388,0,1234.477778,25.31501875,0.009201361,44.62214954,1,0,0.75,1616.870231,5820732.831,1403.954303,5054235.492,0,0,351287.6326
e-singletint,east,existing, 09/05  13:00:00,31.7875,37799.99615,29.37766325,24.46774048,26.92270186,0,1182.600139,24.46774048,0.008999602,45.90057613,0.25,0,0,1574.350356,5667661.282,1360.703655,4898533.158,0,0,351287.6326
e-singletint,east,existing, 09/05  14:00:00,32.2,37799.99615,28.93249995,24.07535843,26.50392919,0,1158.477308,24.07535843,0.008828309,46.08203323,0,0,0,1534.757763,5525127.948,1331.053937,4791794.173,0,0,351287.6326
e-singletint,east,existing, 09/05  15:00:00,32.575,37799.99615,28.5818444,24.00020953,26.29102697,0,1074.677764,24.00020953,0.008818287,46.19204801,0,0,0,1428.908342,5144070.031,1244.614654,4480612.755,0,0,351287.6326
e-singletint,east,existing, 09/05  16:00:00,32.425,37799.99615,28.22596128,23.99951167,26.11273648,0,975.2783833,23.99951167,0.008910148,46.6506833,0,0,0,1320.666285,4754398.625,1143.737008,4117453.229,0,0,351287.6326
e-singletint,east,existing, 09/05  17:00:00,32.2,37799.99615,27.83794651,23.9994235,25.91868501,0,874.3910919,23.9994235,0.009035628,47.29848392,0,0,0,1213.764568,4369552.444,1040.928617,3747343.023,0,0,351287.6326
e-singletint,east,existing, 09/05  18:00:00,31.5125,37799.99615,27.45415236,23.99939466,25.72677351,0,793.4291135,23.99939466,0.009190739,48.06812746,0,0,0,1138.453494,4098432.577,954.2591852,3435333.067,0,0,351287.6326
e-singletint,east,existing, 09/05  19:00:00,29.725,90449.9908,26.95025207,23.99947066,25.47486137,0,660.1204306,23.99947066,0.009363143,48.93767193,0,0,0,991.3153518,3568735.267,805.8913645,2901208.912,0,0,351287.6326
e-singletint,east,existing, 09/05  20:00:00,28.525,120149.9878,26.55272228,23.99946185,25.27609206,0,566.3031281,23.99946185,0.009567752,50.02270772,0,0,0,887.5490169,3195176.461,701.9852538,2527146.914,0,0,351287.6326
e-singletint,east,existing, 09/05  21:00:00,27.9875,134999.9863,26.35096441,23.99942567,25.17519504,0,534.3069349,23.99942567,0.009785415,51.19506827,0,0,0,866.124711,3118048.959,665.4577242,2395647.807,0,0,351287.6326
e-singletint,east,existing, 09/05  22:00:00,27.8,120149.9878,26.18847257,23.99939445,25.09393351,0,505.9308229,23.99939445,0.009965959,52.14457783,0,0,0,842.7483178,3033893.944,635.4922819,2287772.215,0,0,351287.6326
e-singletint,east,existing, 09/05  23:00:00,27.1125,90449.9908,25.94074947,23.99943685,24.97009316,0,418.171464,23.99943685,0.010246069,53.58623093,0,0,0,739.5939353,2662538.167,542.0034562,1951212.442,0,0,351287.6326
e-singletint,east,existing, 09/05  24:00:00,26.325,44549.99547,25.70715558,23.99950887,24.85333223,0,349.0867993,23.99950887,0.010586695,55.3376678,0,0,0,659.5130358,2374246.929,466.253148,1678511.333,0,0,351287.6326
e-singletint,east,existing, 09/06  01:00:00,25.7875,29699.99698,25.53332721,23.99954468,24.76643594,0,311.2303459,23.99954468,0.010852569,56.70345748,0,0,0,617.4151239,2222694.446,423.864534,1525912.322,0,0,351287.6326
e-singletint,east,existing, 09/06  02:00:00,25.225,22949.99767,25.36231028,23.99958593,24.6809481,0,276.3626521,23.99958593,0.011145175,58.20524104,0,0,0,577.6730203,2079622.873,384.2510639,1383303.83,0,0,351287.6326
e-singletint,east,existing, 09/06  03:00:00,25,14849.99849,25.21859057,23.99961916,24.60910487,0,247.8905519,23.99961916,0.011400298,59.51352366,0,0,0,545.5241137,1963886.809,353.8746582,1273948.77,0,0,351287.6326
e-singletint,east,existing, 09/06  04:00:00,25,14849.99849,25.12730971,23.99964267,24.56347619,0,229.9223586,23.99964267,0.011607898,60.57734197,0,0,0,528.0120479,1900843.373,335.9036296,1209253.066,0,0,351287.6326
e-singletint,east,existing, 09/06  05:00:00,24.625,14849.99849,25.02678453,23.99966251,24.51322352,0,211.6971908,23.99966251,0.011779589,61.45661183,0,0,0,503.4284608,1812342.459,314.5082217,1132229.598,0,0,351287.6326
e-singletint,east,existing, 09/06  06:00:00,24.0875,29699.99698,24.90192382,23.99969374,24.45080878,0,191.2344059,23.99969374,0.011927276,62.25196602,0,0,0,470.9134317,1695288.354,289.497946,1042192.606,0,0,351287.6326
e-singletint,east,existing, 09/06  07:00:00,23.9,59399.99396,25.37381316,23.99962204,24.6867176,0,305.6942217,23.99962204,0.011691214,61.06566821,0,0,0,649.890077,2339604.277,402.1994674,1447918.083,0,0,351287.6326
e-singletint,east,existing, 09/06  08:00:00,24.9625,75599.99231,26.63623704,23.9991304,25.31768372,0,611.0555176,23.9991304,0.010563236,55.30765489,0,0,0,1060.187105,3816673.578,716.1192598,2578029.335,0,0,351287.6326
e-singletint,east,existing, 09/06  09:00:00,26.975,59399.99396,27.92104699,23.99877154,25.95990926,0,925.0664683,23.99877154,0.009468244,49.68127541,0,0,0,1382.673314,4977623.931,1047.050655,3769382.359,0,0,351287.6326
e-singletint,east,existing, 09/06  10:00:00,28.8,59399.99396,29.09146385,24.30151152,26.69648769,0,1176.974999,24.30151152,0.008830906,45.56951893,0.25,0,0,1564.567843,5632444.234,1298.162344,4673384.437,0,0,351287.6326
e-singletint,east,existing, 09/06  11:00:00,30.15,37799.99615,30.77525504,25.61364676,28.1944509,0,1307.547534,25.61364676,0.008902919,42.45831142,1,0,1,1609.061984,5792623.144,1430.247482,5148890.937,0,0,351287.6326
e-singletint,east,existing, 09/06  12:00:00,30.9125,37799.99615,30.11949815,25.13536147,27.62742981,0,1238.698842,25.13536147,0.009051076,44.37764975,1,0,0.75,1599.974231,5759907.233,1410.019134,5076068.883,0,0,351287.6326
e-singletint,east,existing, 09/06  13:00:00,31.7875,37799.99615,28.94183806,24.13100653,26.53642229,0,1157.139597,24.13100653,0.00878215,45.71963093,0,0,0,1522.826148,5482174.133,1332.583575,4797300.869,0,0,351287.6326
e-singletint,east,existing, 09/06  14:00:00,32.575,37799.99615,28.51591264,24.00030459,26.25810861,0,1058.240473,24.00030459,0.008734033,45.802937,0,0,0,1392.585826,5013308.972,1228.122264,4421240.151,0,0,351287.6326
e-singletint,east,existing, 09/06  15:00:00,33.1125,37799.99615,28.29633946,23.99959928,26.14796937,0,992.1680129,23.99959928,0.008851833,46.39640604,0,0,0,1330.193973,4788698.303,1166.448192,4199213.49,0,0,351287.6326
e-singletint,east,existing, 09/06  16:00:00,33.675,37799.99615,28.05638655,23.9995646,26.02797558,0,928.8457835,23.9995646,0.008980246,47.03014137,0,0,0,1267.977232,4564718.036,1107.81328,3988127.808,0,0,351287.6326
e-singletint,east,existing, 09/06  17:00:00,33.2125,37799.99615,27.71525923,23.99946088,25.85736005,0,842.9983229,23.99946088,0.009119227,47.69935839,0,0,0,1181.161708,4252182.148,1018.01399,3664850.363,0,0,351287.6326
e-singletint,east,existing, 09/06  18:00:00,32.1125,37799.99615,27.33814888,23.99939978,25.66877433,0,763.6646838,23.99939978,0.009162012,47.90191356,0,0,0,1090.748019,3926692.868,929.252953,3345310.631,0,0,351287.6326
e-singletint,east,existing, 09/06  19:00:00,31.325,90449.9908,26.93014315,23.99948444,25.46481379,0,656.4083837,23.99948444,0.009195352,48.10398456,0,0,0,965.3109173,3475119.302,815.4783004,2935721.881,0,0,351287.6326
e-singletint,east,existing, 09/06  20:00:00,30.0375,120149.9878,26.58666617,23.99948917,25.29307767,0,576.7988835,23.99948917,0.009431877,49.34149552,0,0,0,888.8898053,3200003.299,725.185579,2610668.085,0,0,351287.6326
e-singletint,east,existing, 09/06  21:00:00,28.7125,134999.9863,26.32791766,23.99945078,25.16368422,0,530.1051869,23.99945078,0.009691985,50.71369516,0,0,0,852.4299134,3068747.688,667.3631216,2402507.238,0,0,351287.6326
e-singletint,east,existing, 09/06  22:00:00,27.9875,120149.9878,26.13665454,23.9994237,25.06803912,0,494.1669054,23.9994237,0.009925737,51.9703066,0,0,0,823.5640395,2964830.542,625.3248413,2251169.429,0,0,351287.6326
e-singletint,east,existing, 09/06  23:00:00,27.8,90449.9908,25.96623191,23.99944067,24.98283629,0,423.6967161,23.99944067,0.01023508,53.58391823,0,0,0,750.9672609,2703482.139,553.3423556,1992032.48,0,0,351287.6326
e-singletint,east,existing, 09/06  24:00:00,27.425,44549.99547,25.78895712,23.99948436,24.89422074,0,367.5733801,23.99948436,0.010569317,55.30439883,0,0,0,693.7085399,2497350.744,494.0519221,1778586.92,0,0,351287.6326
e-singletint,east,existing, 09/07  01:00:00,26.8875,29699.99698,25.62397117,23.99952161,24.81174639,0,330.8653721,23.99952161,0.010826647,56.62774631,0,0,0,654.1155045,2354815.816,452.7919041,1630050.855,0,0,351287.6326
e-singletint,east,existing, 09/07  02:00:00,26.0125,22949.99767,25.44186619,23.99955886,24.72071252,0,292.5429226,23.99955886,0.011095082,58.00700399,0,0,0,607.4728726,2186902.341,407.1055255,1465579.892,0,0,351287.6326
e-singletint,east,existing, 09/07  03:00:00,25.6,14849.99849,25.30181256,23.99960029,24.65070643,0,263.450783,23.99960029,0.011403618,59.59091621,0,0,0,577.5722423,2079260.072,374.5284848,1348302.545,0,0,351287.6326
e-singletint,east,existing, 09/07  04:00:00,25.225,14849.99849,25.18444284,23.99962661,24.59203473,0,240.771499,23.99962661,0.011610267,60.65092987,0,0,0,548.9427114,1976193.761,348.6529064,1255150.463,0,0,351287.6326
e-singletint,east,existing, 09/07  05:00:00,25,14849.99849,25.07164303,23.99964865,24.53564584,0,219.508405,23.99964865,0.011775841,61.4997115,0,0,0,521.1305702,1876070.053,325.4991159,1171796.817,0,0,351287.6326
e-singletint,east,existing, 09/07  06:00:00,25,29699.99698,24.99742285,23.99966977,24.49854631,0,206.1259777,23.99966977,0.011979649,62.54391764,0.5,0,0,509.768239,1835165.66,312.1220215,1123639.278,0,0,351287.6326
e-singletint,east,existing, 09/07  07:00:00,25,59399.99396,25.26531989,23.99963496,24.63247743,0,285.6710274,23.99963496,0.01186957,62.01900142,0.25,0,0,641.1684293,2308206.346,391.5461204,1409566.034,0,0,351287.6326
e-singletint,east,existing, 09/07  08:00:00,25.6875,75599.99231,26.34088163,23.99927343,25.17007753,0,538.4239379,23.99927343,0.010931316,57.25903203,0,0,0,990.1737196,3564625.391,649.714398,2338971.833,0,0,351287.6326
e-singletint,east,existing, 09/07  09:00:00,27.1625,59399.99396,27.77939984,23.99875532,25.88907758,0,883.4395396,23.99875532,0.009683331,50.84371539,0,0,0,1358.664042,4891190.55,1006.920387,3624913.393,0,0,351287.6326
e-singletint,east,existing, 09/07  10:00:00,28.1125,59399.99396,28.98191204,24.21631884,26.59911544,0,1172.679772,24.21631884,0.008824438,45.8079993,0,0,0,1576.43144,5675153.183,1288.647396,4639130.625,0,0,351287.6326
e-singletint,east,existing, 09/07  11:00:00,29.3625,37799.99615,29.77754013,24.7388267,27.25818342,0,1250.037827,24.7388267,0.008690345,43.72062079,0.75,0,0,1589.489305,5722161.499,1380.419507,4969510.225,0,0,351287.6326
e-singletint,east,existing, 09/07  12:00:00,30.6875,37799.99615,29.26029558,24.3397482,26.80002189,0,1201.909662,24.3397482,0.00877117,45.19042605,0,0,0,1579.072609,5684661.392,1370.52286,4933882.297,0,0,351287.6326
e-singletint,east,existing, 09/07  13:00:00,31.475,37799.99615,28.49331612,24.00702781,26.25017197,0,1055.563822,24.00702781,0.008754765,45.9846191,0,0,0,1408.691316,5071288.739,1218.263644,4385749.119,0,0,351287.6326
e-singletint,east,existing, 09/07  14:00:00,32.7,37799.99615,28.23989444,23.99961237,26.1197534,0,976.6617135,23.99961237,0.008848169,46.44199353,0,0,0,1316.562356,4739624.483,1147.493519,4130976.669,0,0,351287.6326
e-singletint,east,existing, 09/07  15:00:00,32.9875,37799.99615,28.18328456,23.99957305,26.0914288,0,958.9753558,23.99957305,0.008909596,46.7127116,0,0,0,1300.159754,4680575.114,1132.103213,4075571.565,0,0,351287.6326
e-singletint,east,existing, 09/07  16:00:00,32.425,37799.99615,28.01658519,23.99952842,26.00805681,0,916.3034325,23.99952842,0.008939993,46.85214912,0,0,0,1254.44658,4516007.688,1084.712741,3904965.866,0,0,351287.6326
e-singletint,east,existing, 09/07  17:00:00,32.575,37799.99615,27.74148577,23.99944524,25.8704655,0,850.0280564,23.99944524,0.009074837,47.51870709,0,0,0,1188.629103,4279064.77,1019.732486,3671036.95,0,0,351287.6326
e-singletint,east,existing, 09/07  18:00:00,31.7375,37799.99615,27.3392982,23.99941058,25.66935439,0,764.9960825,23.99941058,0.009198517,48.13877705,0,0,0,1101.86337,3966708.131,927.6059829,3339381.538,0,0,351287.6326
e-singletint,east,existing, 09/07  19:00:00,30.7875,90449.9908,26.85484788,23.99949615,25.42717201,0,637.018509,23.99949615,0.009324885,48.79007007,0,0,0,957.6650616,3447594.222,791.685763,2850068.747,0,0,351287.6326
e-singletint,east,existing, 09/07  20:00:00,30.225,120149.9878,26.54481197,23.9994818,25.27214688,0,566.1434329,23.9994818,0.009545382,49.95809285,0,0,0,887.9545415,3196636.349,716.1160454,2578017.763,0,0,351287.6326
e-singletint,east,existing, 09/07  21:00:00,29.625,134999.9863,26.35274687,23.99943037,25.17608862,0,536.678365,23.99943037,0.009720967,50.91460451,0,0,0,866.3154694,3118735.69,681.5611344,2453620.084,0,0,351287.6326
e-singletint,east,existing, 09/07  22:00:00,28.7125,120149.9878,26.15202208,23.9994098,25.07571594,0,498.6580576,23.9994098,0.00984068,51.55142913,0,0,0,822.8352158,2962206.777,635.8359809,2289009.531,0,0,351287.6326
e-singletint,east,existing, 09/07  23:00:00,27.6125,90449.9908,25.89820493,23.99945871,24.94883182,0,408.8377762,23.99945871,0.010048481,52.62252105,0,0,0,711.7101176,2562156.423,536.7951383,1932462.498,0,0,351287.6326
e-singletint,east,existing, 09/07  24:00:00,26.2,44549.99547,25.63039509,23.99953084,24.81496296,0,333.168354,23.99953084,0.010354663,54.19942872,0,0,0,619.1034062,2228772.262,449.2625815,1617345.293,0,0,351287.6326
e-singletint,east,existing, 09/08  01:00:00,26.2875,29699.99698,25.50661135,23.99957319,24.75309227,0,305.1317877,23.99957319,0.01066809,55.81223885,0,0,0,599.2957096,2157464.554,421.961523,1519061.483,0,0,351287.6326
e-singletint,east,existing, 09/08  02:00:00,26.325,22949.99767,25.41910436,23.99957849,24.70934143,0,287.5922636,23.99957849,0.010891059,56.95865898,0,0,0,587.6538912,2115554.008,404.7460964,1457085.947,0,0,351287.6326
e-singletint,east,existing, 09/08  03:00:00,26.1,14849.99849,25.32425006,23.99960366,24.66192686,0,268.0268184,23.99960366,0.011106868,58.06743484,0,0,0,569.2171433,2049181.716,383.2839566,1379822.244,0,0,351287.6326
e-singletint,east,existing, 09/08  04:00:00,25.4125,14849.99849,25.20493107,23.99962823,24.60227965,0,244.8153036,23.99962823,0.011257457,58.8406498,0,0,0,535.4236524,1927525.149,354.2537304,1275313.43,0,0,351287.6326
e-singletint,east,existing, 09/08  05:00:00,25.375,14849.99849,25.12976042,23.9996534,24.56470691,0,229.8607676,23.9996534,0.011365059,59.39289058,0,0,0,517.165504,1861795.814,338.9774793,1220318.925,0,0,351287.6326
e-singletint,east,existing, 09/08  06:00:00,22.7875,29699.99698,24.87343739,23.99970206,24.43656973,0,185.8528185,23.99970206,0.011444754,59.83953411,0,0,0,424.6679933,1528804.776,273.1655361,983395.9298,0,0,351287.6326
e-singletint,east,existing, 09/08  07:00:00,22.1625,59399.99396,25.10146925,23.99971035,24.5505898,0,253.2574791,23.99971035,0.011327294,59.29594749,0,0,0,523.1113768,1883200.956,335.2208982,1206795.234,0,0,351287.6326
e-singletint,east,existing, 09/08  08:00:00,24.175,75599.99231,26.32225994,23.99938775,25.16082384,0,528.043826,23.99938775,0.010590173,55.52353181,0,0,0,926.0749031,3333869.651,626.6294625,2255866.065,0,0,351287.6326
e-singletint,east,existing, 09/08  09:00:00,25.6875,59399.99396,27.82431346,23.99874119,25.91152733,0,894.5646348,23.99874119,0.009485148,49.81905997,0,0,0,1352.132613,4867677.406,1005.680165,3620448.595,0,0,351287.6326
e-singletint,east,existing, 09/08  10:00:00,26.475,59399.99396,27.54490649,23.99930218,25.77210433,0,811.4952601,23.99930218,0.009118532,47.9504191,0,0,0,1182.068908,4255448.069,929.8357692,3347408.769,0,0,351287.6326
e-singletint,east,existing, 09/08  11:00:00,26.7,37799.99615,27.0377142,23.99967391,25.51869406,0,640.9053698,23.99967391,0.009261876,48.71047684,0,0,0,966.1522342,3478148.043,761.2538926,2740514.013,0,0,351287.6326
e-singletint,east,existing, 09/08  12:00:00,27.7,37799.99615,27.58784568,23.99948681,25.79366625,0,786.5023803,23.99948681,0.009139615,48.07731443,0,0,0,1144.67167,4120818.012,915.1051778,3294378.64,0,0,351287.6326
e-singletint,east,existing, 09/08  13:00:00,29.3625,37799.99615,27.64264292,23.99954188,25.8210924,0,806.0228046,23.99954188,0.009068165,47.67663787,0,0,0,1157.464975,4166873.911,948.7735068,3415584.624,0,0,351287.6326
e-singletint,east,existing, 09/08  14:00:00,30,37799.99615,27.67695825,23.99956213,25.83826019,0,813.7777475,23.99956213,0.009059411,47.61318763,0,0,0,1161.798497,4182474.588,961.8156167,3462536.22,0,0,351287.6326
e-singletint,east,existing, 09/08  15:00:00,30.375,37799.99615,27.889539,23.99950751,25.94452325,0,873.2474447,23.99950751,0.008954591,47.04057764,0,0,0,1219.569393,4390449.813,1024.392755,3687813.918,0,0,351287.6326
e-singletint,east,existing, 09/08  16:00:00,30.6,37799.99615,27.74473182,23.99953392,25.87213287,0,840.6451243,23.99953392,0.008973308,47.08971811,0,0,0,1177.656847,4239564.649,993.7637082,3577549.349,0,0,351287.6326
e-singletint,east,existing, 09/08  17:00:00,30.225,37799.99615,27.3686429,23.99948454,25.68406372,0,747.5016186,23.99948454,0.009105701,47.75650187,0,0,0,1074.272312,3867380.324,897.4306067,3230750.184,0,0,351287.6326
e-singletint,east,existing, 09/08  18:00:00,29.625,37799.99615,26.9341932,23.99947363,25.46683342,0,656.1484442,23.99947363,0.009206365,48.27679368,0,0,0,969.9015644,3491645.632,800.9589449,2883452.202,0,0,351287.6326
e-singletint,east,existing, 09/08  19:00:00,28.4,90449.9908,26.43672933,23.99956757,25.21814845,0,531.2128491,23.99956757,0.009304156,48.81265938,0,0,0,818.4245998,2946328.559,665.7192321,2396589.235,0,0,351287.6326
e-singletint,east,existing, 09/08  20:00:00,26.7375,120149.9878,26.03931781,23.99958026,25.01944903,0,444.2588715,23.99958026,0.009495724,49.82134854,0,0,0,714.3725518,2571741.186,564.8146176,2033332.623,0,0,351287.6326
e-singletint,east,existing, 09/08  21:00:00,25.4125,134999.9863,25.78280694,23.99956566,24.8911863,0,404.8586355,23.99956566,0.009650011,50.65056978,0,0,0,666.415381,2399095.371,514.2098335,1851155.401,0,0,351287.6326
e-singletint,east,existing, 09/08  22:00:00,23.9375,120149.9878,25.52871467,23.99955733,24.764136,0,364.1858823,23.99955733,0.009730114,51.08387899,0,0,0,607.7489281,2187896.141,461.1538749,1660153.95,0,0,351287.6326
e-singletint,east,existing, 09/08  23:00:00,23.3,90449.9908,25.28488951,23.99962417,24.64225684,0,282.7667478,23.99962417,0.009931716,52.12546473,0,0,0,501.5534218,1805592.319,374.4034291,1347852.345,0,0,351287.6326
e-singletint,east,existing, 09/08  24:00:00,22.9875,44549.99547,25.07825491,23.99968788,24.53897139,0,224.8152539,23.99968788,0.010016686,52.56416402,0,0,0,421.982131,1519135.672,313.8447277,1129841.02,0,0,351287.6326
e-singletint,east,existing, 09/09  01:00:00,22.425,35099.99643,24.88861538,23.99974595,24.44418066,0,187.6273153,23.99974595,0.009992661,52.43990049,0,0,0,364.5858282,1312508.981,271.973759,979105.5322,0,0,351287.6326
e-singletint,east,existing, 09/09  02:00:00,21.5125,35099.99643,24.69164903,23.99978807,24.34571855,0,149.9798344,23.99978807,0.009972084,52.3334884,0,0,0,304.3212021,1095556.328,226.7292142,816225.1712,0,0,351287.6326
e-singletint,east,existing, 09/09  03:00:00,20.4125,14849.99849,24.47770594,23.99982883,24.23876738,0,109.2892087,23.99982883,0.010074919,52.83097988,0,0,0,240.6492009,866337.1232,176.8639854,636710.3474,0,0,351287.6326
e-singletint,east,existing, 09/09  04:00:00,19.3125,14849.99849,24.26151642,23.99987281,24.13069461,0,69.87728135,23.99987281,0.01025125,53.72018491,0,0,0,178.0155797,640856.087,128.2883084,461837.9101,0,0,351287.6326
e-singletint,east,existing, 09/09  05:00:00,18.9,14849.99849,24.09982739,23.99990972,24.04986856,0,44.26171684,23.99990972,0.010419262,54.58600796,0,0,0,139.9260323,503733.7162,99.25639702,357323.0293,0,0,351287.6326
e-singletint,east,existing, 09/09  06:00:00,19.2125,14849.99849,24.00652614,23.99994576,24.00323595,0,34.24748629,23.99994576,0.010504588,55.02549672,0,0,0,130.0381639,468137.3902,91.89364175,330817.1103,0,0,351287.6326
e-singletint,east,existing, 09/09  07:00:00,20.15,55349.99437,25.11749357,23.99984308,24.55866832,0,221.2463138,23.99984308,0.010191441,53.44476513,0,0,0,394.5783411,1420482.028,286.5406752,1031546.431,0,0,351287.6326
e-singletint,east,existing, 09/09  08:00:00,22.2875,55349.99437,28.52532185,24.28336236,26.4043421,0,1055.219543,24.28336236,0.008594967,44.49458475,0.25,0,0,1348.76644,4855559.183,1120.935219,4035366.79,0,0,351287.6326
e-singletint,east,existing, 09/09  09:00:00,24.7375,75599.99231,31.47398313,26.35614626,28.91506469,0,1437.855363,26.35614626,0.008044106,36.80664964,1,0,1,1549.034701,5576524.924,1496.329804,5386787.295,0,0,351287.6326
e-singletint,east,existing, 09/09  10:00:00,26.6,75599.99231,32.67275855,27.18068462,29.92672159,0,1531.007046,27.18068462,0.008396954,36.57615169,1,0,1,1639.301892,5901486.813,1614.389396,5811801.824,0,0,351287.6326
e-singletint,east,existing, 09/09  11:00:00,27.8875,55349.99437,32.42684094,26.87918154,29.65301124,0,1478.082878,26.87918154,0.008576134,38.01830423,1,0,1,1636.332896,5890798.427,1603.885202,5773986.727,0,0,351287.6326
e-singletint,east,existing, 09/09  12:00:00,28.9875,44549.99547,30.90294318,25.62293772,28.26294045,0,1352.610886,25.62293772,0.008449628,40.32404343,1,0,1,1564.938006,5633776.821,1501.631915,5405874.896,0,0,351287.6326
e-singletint,east,existing, 09/09  13:00:00,30.15,44549.99547,29.39682855,24.42899279,26.91291067,0,1214.02138,24.42899279,0.008187007,41.92310101,0,0,0,1445.482327,5203736.378,1377.648051,4959532.983,0,0,351287.6326
e-singletint,east,existing, 09/09  14:00:00,30.9125,44549.99547,28.73848741,24.02463989,26.38156365,0,1123.862359,24.02463989,0.008050641,42.22979877,0,0,0,1341.307187,4828705.873,1283.748256,4621493.721,0,0,351287.6326
e-singletint,east,existing, 09/09  15:00:00,31.475,44549.99547,28.35867635,24.00002026,26.17934831,0,1015.3731,24.00002026,0.008067408,42.35250437,0,0,0,1224.390697,4407806.508,1175.231248,4230832.492,0,0,351287.6326
e-singletint,east,existing, 09/09  16:00:00,32.0125,44549.99547,28.02611806,24.00001738,26.01306772,0,919.0852826,24.00001738,0.008156457,42.74349012,0,0,0,1129.438393,4065978.214,1083.372935,3900142.565,0,0,351287.6326
e-singletint,east,existing, 09/09  17:00:00,31.8875,44549.99547,27.68922431,23.99983253,25.84452842,0,824.2005778,23.99983253,0.00818965,42.88305008,0,0,0,1032.343461,3716436.459,987.4173529,3554702.47,0,0,351287.6326
e-singletint,east,existing, 09/09  18:00:00,31.0125,44549.99547,27.2905629,23.99964596,25.64510443,0,739.9969251,23.99964596,0.008234879,43.11726678,0,0,0,946.8334432,3408600.396,895.8968126,3225228.526,0,0,351287.6326
e-singletint,east,existing, 09/09  19:00:00,29.1625,114749.9883,26.80986375,23.99962833,25.40474604,0,624.1426223,23.99962833,0.008353523,43.75809939,0,0,0,836.021373,3009676.943,764.806241,2753302.468,0,0,351287.6326
e-singletint,east,existing, 09/09  20:00:00,27.3,134999.9863,26.41313998,23.9995223,25.20633114,0,544.1369909,23.9995223,0.008683627,45.48091953,0,0,0,767.6806655,2763650.396,669.2909317,2409447.354,0,0,351287.6326
e-singletint,east,existing, 09/09  21:00:00,25.6375,134999.9863,26.09544591,23.9994272,25.04743655,0,487.612737,23.9994272,0.008948011,46.87609933,0,0,0,716.4892863,2579361.431,598.8098936,2155715.617,0,0,351287.6326
e-singletint,east,existing, 09/09  22:00:00,24.3125,134999.9863,25.8108782,23.99952501,24.90520161,0,420.0263712,23.99952501,0.009092507,47.63992316,0,0,0,639.2811259,2301412.053,520.1336421,1872481.111,0,0,351287.6326
e-singletint,east,existing, 09/09  23:00:00,23.2125,114749.9883,25.50963501,23.99965706,24.75464603,0,320.1172235,23.99965706,0.009285135,48.6339231,0,0,0,517.1998809,1861919.571,411.0552833,1479799.02,0,0,351287.6326
e-singletint,east,existing, 09/09  24:00:00,22.425,55349.99437,25.23092964,23.99973487,24.61533226,0,244.358787,23.99973487,0.009556104,50.03150871,0,0,0,425.1657558,1530596.721,328.7074901,1183346.964,0,0,351287.6326
e-singletint,east,existing, 09/10  01:00:00,21.8875,35099.99643,25.0160761,23.99973342,24.50790476,0,210.9387558,23.99973342,0.009827996,51.43285895,0,0,0,385.8221984,1388959.914,290.7819397,1046814.983,0,0,351287.6326
e-singletint,east,existing, 09/10  02:00:00,21.0125,35099.99643,24.79910179,23.99975562,24.3994287,0,168.0674574,23.99975562,0.010095463,52.81019288,0,0,0,328.2849977,1181825.992,240.5888565,866119.8835,0,0,351287.6326
e-singletint,east,existing, 09/10  03:00:00,20.225,14849.99849,24.58806119,23.99979993,24.29393056,0,127.1608237,23.99979993,0.010329646,54.0150628,0,0,0,269.9495467,971818.3683,193.1025027,695169.0098,0,0,351287.6326
e-singletint,east,existing, 09/10  04:00:00,19.625,14849.99849,24.40333745,23.9998342,24.20158583,0,93.72800979,23.9998342,0.010593643,55.37229366,0,0,0,221.8543842,798675.7833,154.6517057,556746.1405,0,0,351287.6326
e-singletint,east,existing, 09/10  05:00:00,19.4,14849.99849,24.25503957,23.99986944,24.12745451,0,69.51631911,23.99986944,0.010849642,56.68734193,0,0,0,188.7045318,679336.3143,128.5753417,462871.23,0,0,351287.6326
e-singletint,east,existing, 09/10  06:00:00,19.4,14849.99849,24.1392178,23.99989263,24.06955521,0,53.0147786,23.99989263,0.011046557,57.69816085,0,0,0,167.2602429,602136.8743,112.0864216,403511.1178,0,0,351287.6326
e-singletint,east,existing, 09/10  07:00:00,20.15,55349.99437,25.23032408,23.99979327,24.61505867,0,243.1406629,23.99979327,0.010888563,56.92254975,0,0,0,458.3508572,1650063.086,308.2495053,1109698.219,0,0,351287.6326
e-singletint,east,existing, 09/10  08:00:00,22.2875,55349.99437,28.65475775,24.33981666,26.4972872,0,1073.871835,24.33981666,0.009144299,47.05201228,0.25,0,0.25,1461.391637,5261009.894,1139.297061,4101469.421,0,0,351287.6326
e-singletint,east,existing, 09/10  09:00:00,25.05,75599.99231,31.69341875,26.5016741,29.09754643,0,1452.43808,26.5016741,0.008479606,38.36737468,1,0,1,1637.591896,5895330.824,1510.486655,5437751.958,0,0,351287.6326
e-singletint,east,existing, 09/10  10:00:00,27.1625,75599.99231,32.89483954,27.46702417,30.18093185,0,1501.501501,27.46702417,0.008853162,37.84131634,1,0,1,1673.416322,6024298.761,1584.890694,5705606.497,0,0,351287.6326
