Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-singletint,east,existing, 09/10  11:00:00,28.1125,55349.99437,32.72882466,27.27465671,30.00174069,0,1439.787851,27.27465671,0.009116425,39.38710453,1,0,1,1672.749179,6021897.046,1560.417352,5617502.468,0,0,351287.6326
e-singletint,east,existing, 09/10  12:00:00,28.9875,44549.99547,31.31566064,26.06593855,28.69079959,0,1339.643015,26.06593855,0.00903631,41.9114149,1,0,1,1639.858391,5903490.207,1486.47633,5351314.79,0,0,351287.6326
e-singletint,east,existing, 09/10  13:00:00,29.775,44549.99547,29.79343996,24.7223775,27.25790873,0,1246.265699,24.7223775,0.008684662,43.6177887,0.5,0,0.25,1567.86129,5644300.644,1404.658596,5056770.944,0,0,351287.6326
e-singletint,east,existing, 09/10  14:00:00,30.6875,44549.99547,29.11560915,24.18964364,26.6526264,0,1186.82554,24.18964364,0.008516294,44.09927218,0,0,0,1497.184718,5389864.984,1349.450622,4858022.24,0,0,351287.6326
e-singletint,east,existing, 09/10  15:00:00,31.1,44549.99547,28.70099672,24.00444831,26.35272251,0,1113.809609,24.00444831,0.008488849,44.41631923,0,0,0,1412.958832,5086651.796,1272.231624,4580033.845,0,0,351287.6326
e-singletint,east,existing, 09/10  16:00:00,31.475,44549.99547,28.42937879,23.99954062,26.2144597,0,1034.480051,23.99954062,0.008541741,44.70248743,0,0,0,1327.714832,4779773.396,1194.715638,4300976.298,0,0,351287.6326
e-singletint,east,existing, 09/10  17:00:00,31.325,44549.99547,28.03777136,23.99956552,26.01866844,0,922.4453692,23.99956552,0.00862381,45.12604932,0,0,0,1210.430979,4357551.524,1081.385454,3892987.636,0,0,351287.6326
e-singletint,east,existing, 09/10  18:00:00,30.4125,44549.99547,27.54540038,23.99951561,25.77245799,0,808.7125713,23.99951561,0.008707993,45.56060831,0,0,0,1088.371847,3918138.648,959.9706945,3455894.5,0,0,351287.6326
e-singletint,east,existing, 09/10  19:00:00,29.3125,114749.9883,27.01367433,23.99952142,25.50659788,0,676.3625858,23.99952142,0.00881113,46.09266839,0,0,0,944.5983316,3400553.994,818.4008313,2946242.993,0,0,351287.6326
e-singletint,east,existing, 09/10  20:00:00,28.525,134999.9863,26.65859272,23.9994129,25.32900281,0,603.7066275,23.9994129,0.009001791,47.076109,0,0,0,870.3661407,3133318.107,739.1254903,2660851.765,0,0,351287.6326
e-singletint,east,existing, 09/10  21:00:00,27.3,134999.9863,26.37712401,23.99932503,25.18822452,0,552.4492791,23.99932503,0.009128926,47.76194633,0,0,0,816.1983658,2938314.117,677.5185722,2439066.86,0,0,351287.6326
e-singletint,east,existing, 09/10  22:00:00,26.325,134999.9863,26.123051,23.99944269,25.06124684,0,485.6377018,23.99944269,0.009126848,47.76904419,0,0,0,732.0399684,2635343.886,602.554735,2169197.046,0,0,351287.6326
e-singletint,east,existing, 09/10  23:00:00,25.7875,114749.9883,25.86807193,23.99958918,24.93383056,0,391.8572064,23.99958918,0.00920285,48.16059689,0,0,0,617.4581792,2222849.445,504.3399966,1815623.988,0,0,351287.6326
e-singletint,east,existing, 09/10  24:00:00,24.85,55349.99437,25.58979553,23.99966703,24.79473128,0,316.2242148,23.99966703,0.009339668,48.89680024,0,0,0,524.2592318,1887333.235,420.8635571,1515108.805,0,0,351287.6326
e-singletint,east,existing, 09/11  01:00:00,24.0875,29699.99698,25.35798829,23.99965655,24.67882242,0,279.8692276,23.99965655,0.009540146,49.94944237,0,0,0,481.9022318,1734848.035,378.1396224,1361302.641,0,0,351287.6326
e-singletint,east,existing, 09/11  02:00:00,23.2125,22949.99767,25.13950905,23.99967419,24.56959162,0,236.4720349,23.99967419,0.009844004,51.51551378,0,0,0,431.7590801,1554332.688,327.4104302,1178677.549,0,0,351287.6326
e-singletint,east,existing, 09/11  03:00:00,22.1125,14849.99849,24.91149364,23.99972197,24.45560781,0,191.2015433,23.99972197,0.010128265,52.97912199,0,0,0,371.8103703,1338517.333,272.9185024,982506.6085,0,0,351287.6326
e-singletint,east,existing, 09/11  04:00:00,21.0125,14849.99849,24.68916017,23.99977313,24.34446665,0,147.830137,23.99977313,0.010397289,54.3630442,0,0,0,309.1928279,1113094.18,220.3370831,793213.4993,0,0,351287.6326
e-singletint,east,existing, 09/11  05:00:00,20.225,14849.99849,24.49339059,23.99981421,24.2466024,0,111.2332196,23.99981421,0.010653632,55.68064347,0,0,0,255.232913,918838.4867,177.1524984,637748.9944,0,0,351287.6326
e-singletint,east,existing, 09/11  06:00:00,20,29699.99698,24.35330595,23.99984329,24.17657462,0,87.985461,23.99984329,0.010918122,57.07526749,0,0,0,224.5749842,808469.943,152.0224218,547280.7185,0,0,351287.6326
e-singletint,east,existing, 09/11  07:00:00,20.375,59399.99396,25.49482632,23.99966514,24.74724573,0,329.1644506,23.99966514,0.010687423,55.945486,0,0,0,582.4644986,2096872.195,396.0242587,1425687.331,0,0,351287.6326
e-singletint,east,existing, 09/11  08:00:00,22.2875,75599.99231,28.9397087,24.45437029,26.6970395,0,1147.610251,24.45437029,0.008916354,45.63771783,0.25,0,0.25,1524.167671,5487003.615,1208.341056,4350027.801,0,0,351287.6326
e-singletint,east,existing, 09/11  09:00:00,25.05,59399.99396,31.41568445,26.14144579,28.77856512,0,1413.347965,26.14144579,0.008486809,39.28647535,1,0,1,1633.025394,5878891.417,1476.825969,5316573.489,0,0,351287.6326
e-singletint,east,existing, 09/11  10:00:00,27.1625,59399.99396,32.48632723,27.04354366,29.76493544,0,1463.198478,27.04354366,0.0088222,38.71162671,1,0,1,1671.216356,6016378.882,1544.622329,5560640.385,0,0,351287.6326
e-singletint,east,existing, 09/11  11:00:00,28.1125,37799.99615,32.50156965,27.0643862,29.78297792,0,1417.985054,27.0643862,0.009107965,39.90340725,1,0,1,1673.511801,6024642.483,1534.78483,5525225.387,0,0,351287.6326
e-singletint,east,existing, 09/11  12:00:00,29.3625,37799.99615,31.24757234,26.02399201,28.63578218,0,1320.071664,26.02399201,0.009092602,42.33492557,1,0,1,1640.058678,5904211.241,1467.458752,5282851.507,0,0,351287.6326
e-singletint,east,existing, 09/11  13:00:00,30.375,37799.99615,29.78496843,24.73833134,27.26164989,0,1230.890381,24.73833134,0.008878314,44.58100145,0.5,0,0.25,1594.825843,5741373.034,1395.930393,5025349.414,0,0,351287.6326
e-singletint,east,existing, 09/11  14:00:00,31.2875,37799.99615,29.1190683,24.17202833,26.64554831,0,1185.222583,24.17202833,0.008707026,45.22390623,0,0,0,1543.752908,5557510.47,1352.831163,4870192.186,0,0,351287.6326
e-singletint,east,existing, 09/11  15:00:00,31.7,37799.99615,28.66483956,24.00306479,26.33395218,0,1096.302519,24.00306479,0.008676357,45.49712353,0,0,0,1434.652053,5164747.392,1259.59016,4534524.576,0,0,351287.6326
e-singletint,east,existing, 09/11  16:00:00,31.7,37799.99615,28.32661952,23.99952386,26.16307169,0,1001.398372,23.99952386,0.008718426,45.7070368,0,0,0,1323.273493,4763784.576,1163.619602,4189030.568,0,0,351287.6326
e-singletint,east,existing, 09/11  17:00:00,31.7,37799.99615,27.97345721,23.9994327,25.98644495,0,911.4856975,23.9994327,0.008848093,46.34807749,0,0,0,1231.692659,4434093.574,1073.754246,3865515.285,0,0,351287.6326
e-singletint,east,existing, 09/11  18:00:00,31.0125,37799.99615,27.53963747,23.99939563,25.76951655,0,816.2114941,23.99939563,0.008977824,47.00029974,0,0,0,1135.628601,4088262.963,972.6200674,3501432.243,0,0,351287.6326
e-singletint,east,existing, 09/11  19:00:00,30.225,90449.9908,27.04725534,23.99947385,25.5233646,0,684.9441498,23.99947385,0.009060553,47.45705795,0,0,0,986.601294,3551764.658,834.7511133,3005104.008,0,0,351287.6326
e-singletint,east,existing, 09/11  20:00:00,28.9375,120149.9878,26.67358196,23.9994683,25.33652513,0,596.9307404,23.9994683,0.009239791,48.40046081,0,0,0,893.243035,3215674.926,735.9587776,2649451.599,0,0,351287.6326
e-singletint,east,existing, 09/11  21:00:00,27.9875,134999.9863,26.41747058,23.99943283,25.20845171,0,550.7595496,23.99943283,0.009386094,49.18672956,0,0,0,846.7542795,3048315.406,681.748057,2454293.005,0,0,351287.6326
e-singletint,east,existing, 09/11  22:00:00,26.7375,120149.9878,26.15573148,23.99942591,25.0775787,0,499.0665366,23.99942591,0.009472238,49.65021506,0,0,0,781.8833592,2814780.093,619.5295304,2230306.309,0,0,351287.6326
e-singletint,east,existing, 09/11  23:00:00,25.4125,90449.9908,25.8394285,23.99948772,24.91945811,0,396.6893021,23.99948772,0.009632056,50.47495007,0,0,0,651.2093543,2344353.676,506.0449079,1821761.669,0,0,351287.6326
e-singletint,east,existing, 09/11  24:00:00,25,44549.99547,25.60909433,23.99955414,24.80432423,0,329.0574814,23.99955414,0.009822027,51.48740338,0,0,0,570.1640159,2052590.457,434.9624059,1565864.661,0,0,351287.6326
e-singletint,east,existing, 09/12  01:00:00,25,29699.99698,25.4562444,23.9995959,24.72792015,0,295.9753876,23.9995959,0.010004034,52.44606601,0,0,0,535.4620602,1927663.417,401.884332,1446783.595,0,0,351287.6326
e-singletint,east,existing, 09/12  02:00:00,24.625,22949.99767,25.29589653,23.99962708,24.6477618,0,264.4962774,23.99962708,0.010174268,53.32405598,0,0,0,498.0900761,1793124.274,367.2638114,1322149.721,0,0,351287.6326
e-singletint,east,existing, 09/12  03:00:00,23.4,14849.99849,25.08184016,23.99967165,24.54075591,0,224.9994515,23.99967165,0.010370406,54.30057955,0,0,0,441.5250186,1589490.067,317.4901492,1142964.537,0,0,351287.6326
e-singletint,east,existing, 09/12  04:00:00,22.1125,14849.99849,24.85585292,23.99972611,24.42778951,0,181.3472739,23.99972611,0.010617446,55.55121493,0,0,0,376.6867411,1356072.268,263.0336343,946921.0836,0,0,351287.6326
e-singletint,east,existing, 09/12  05:00:00,21.325,14849.99849,24.66445345,23.9997695,24.33211147,0,145.0299943,23.9997695,0.010887117,56.93773023,0,0,0,324.2274344,1167218.764,220.1094231,792393.9231,0,0,351287.6326
e-singletint,east,existing, 09/12  06:00:00,21.1,29699.99698,24.53259164,23.99980719,24.26619942,0,122.1518763,23.99980719,0.011128335,58.2138548,0,0,0,294.3326291,1059597.465,195.3529794,703270.7257,0,0,351287.6326
e-singletint,east,existing, 09/12  07:00:00,21.475,59399.99396,25.18622733,23.99972747,24.5929774,0,267.1362573,23.99972747,0.010944153,57.28862512,0,0,0,514.3093437,1851513.637,343.3315294,1235993.506,0,0,351287.6326
e-singletint,east,existing, 09/12  08:00:00,22.7,75599.99231,26.95911307,23.99905643,25.47908475,0,696.7520081,23.99905643,0.009715621,50.95753569,0,0,0,1067.642953,3843514.631,782.625003,2817450.011,0,0,351287.6326
e-singletint,east,existing, 09/12  09:00:00,25.05,59399.99396,28.85912121,24.26845059,26.5637859,0,1134.012495,24.26845059,0.008631349,44.6709443,0.25,0,0,1485.096101,5346345.965,1221.011481,4395641.332,0,0,351287.6326
e-singletint,east,existing, 09/12  10:00:00,27.475,59399.99396,31.03324468,25.80078978,28.41701723,0,1366.050825,25.80078978,0.008610934,40.67577539,1,0,1,1623.16017,5843376.611,1452.506654,5229023.953,0,0,351287.6326
e-singletint,east,existing, 09/12  11:00:00,29.3625,37799.99615,31.54321454,26.24902761,28.89612108,0,1364.176996,26.24902761,0.008917978,41.0026207,1,0,1,1630.429114,5869544.81,1488.56965,5358850.74,0,0,351287.6326
e-singletint,east,existing, 09/12  12:00:00,30.6875,37799.99615,30.67474506,25.56004713,28.11739609,0,1277.753062,25.56004713,0.009030239,43.21845252,1,0,1,1607.452312,5786828.322,1446.578399,5207682.235,0,0,351287.6326
e-singletint,east,existing, 09/12  13:00:00,31.475,37799.99615,29.45950822,24.50323607,26.98137215,0,1204.630044,24.50323607,0.008872207,45.21061661,0.25,0,0,1571.861397,5658701.029,1379.729009,4967024.433,0,0,351287.6326
e-singletint,east,existing, 09/12  14:00:00,32.0125,37799.99615,28.83827979,24.03541736,26.43684858,0,1143.329661,24.03541736,0.008731412,45.73915397,0,0,0,1501.844507,5406640.226,1314.108191,4730789.487,0,0,351287.6326
e-singletint,east,existing, 09/12  15:00:00,32.575,37799.99615,28.55488341,23.99987027,26.27737684,0,1065.943949,23.99987027,0.008751847,45.89626186,0,0,0,1405.550074,5059980.267,1235.695473,4448503.703,0,0,351287.6326
e-singletint,east,existing, 09/12  16:00:00,32.8,37799.99615,28.289648,23.99952786,26.14458793,0,993.4882126,23.99952786,0.008851846,46.36725603,0,0,0,1329.731976,4787035.114,1165.058559,4194210.814,0,0,351287.6326
e-singletint,east,existing, 09/12  17:00:00,32.425,37799.99615,27.94076785,23.99941795,25.9700929,0,904.3519443,23.99941795,0.008971211,46.96610213,0,0,0,1237.777344,4455998.438,1072.699582,3861718.494,0,0,351287.6326
e-singletint,east,existing, 09/12  18:00:00,31.5125,37799.99615,27.51419393,23.99937285,25.75678339,0,810.5955003,23.99937285,0.009020079,47.21841334,0,0,0,1132.279084,4076204.702,971.1374382,3496094.778,0,0,351287.6326
e-singletint,east,existing, 09/12  19:00:00,30.4125,90449.9908,27.00940029,23.99948026,25.50444028,0,675.8114748,23.99948026,0.009092511,47.59178894,0,0,0,978.6576869,3523167.673,827.2317358,2978034.249,0,0,351287.6326
e-singletint,east,existing, 09/12  20:00:00,28.9375,120149.9878,26.63682496,23.99947606,25.31815051,0,587.7516333,23.99947606,0.009286462,48.59204906,0,0,0,884.8969018,3185628.847,726.760416,2616337.498,0,0,351287.6326
e-singletint,east,existing, 09/12  21:00:00,27.9875,134999.9863,26.38944759,23.99943057,25.19443908,0,543.7965918,23.99943057,0.009368172,49.04448567,0,0,0,834.43173,3003954.228,674.742652,2429073.547,0,0,351287.6326
e-singletint,east,existing, 09/12  22:00:00,27.8,120149.9878,26.21863837,23.99941723,25.1090278,0,512.8998411,23.99941723,0.009425991,49.36144133,0,0,0,798.0945197,2873140.271,642.2680922,2312165.132,0,0,351287.6326
e-singletint,east,existing, 09/12  23:00:00,27.1125,90449.9908,25.98415598,23.99946086,24.99180842,0,427.7798,23.99946086,0.009583938,50.17586063,0,0,0,696.3989444,2507036.2,551.4162834,1985098.62,0,0,351287.6326
e-singletint,east,existing, 09/12  24:00:00,26.7,44549.99547,25.78263238,23.99951955,24.89107596,0,365.1984243,23.99951955,0.009787235,51.22353892,0,0,0,625.8031993,2252891.517,485.3834427,1747380.394,0,0,351287.6326
e-singletint,east,existing, 09/13  01:00:00,26.325,29699.99698,25.61589668,23.99955157,24.80772413,0,328.7781178,23.99955157,0.010062528,52.64122504,0,0,0,593.489118,2136560.825,445.8996178,1605238.624,0,0,351287.6326
e-singletint,east,existing, 09/13  02:00:00,25.7875,22949.99767,25.44946748,23.99959504,24.72453126,0,293.6966562,23.99959504,0.010457014,54.67071619,0,0,0,564.6770321,2032837.315,406.3107142,1462718.571,0,0,351287.6326
e-singletint,east,existing, 09/13  03:00:00,25.6,14849.99849,25.32616608,23.99960436,24.66288522,0,268.3024402,23.99960436,0.01082501,56.56165529,0,0,0,548.8328212,1975798.156,379.3782992,1365761.877,0,0,351287.6326
e-singletint,east,existing, 09/13  04:00:00,25.225,14849.99849,25.19614637,23.99963164,24.597889,0,243.2974349,23.99963164,0.01125215,58.75378838,0,0,0,531.6929116,1914094.482,351.2109507,1264359.423,0,0,351287.6326
e-singletint,east,existing, 09/13  05:00:00,25,14849.99849,25.0845355,23.99965425,24.54209488,0,221.9490445,23.99965425,0.011565994,60.36259196,0,0,0,512.6244262,1845447.934,327.9448813,1180601.573,0,0,351287.6326
e-singletint,east,existing, 09/13  06:00:00,24.625,29699.99698,24.97913406,23.99967229,24.48940318,0,203.8624123,23.99967229,0.011794416,61.53248006,0,0,0,491.0713663,1767856.919,306.6814467,1104053.208,0,0,351287.6326
e-singletint,east,existing, 09/13  07:00:00,23.7125,59399.99396,25.54955051,23.99956995,24.77456023,0,341.0076125,23.99956995,0.011519064,60.12181637,0,0,0,692.8561869,2494282.273,435.8575535,1569087.193,0,0,351287.6326
e-singletint,east,existing, 09/13  08:00:00,24.7375,75599.99231,27.15428971,23.9988319,25.57656081,0,751.5812991,23.9988319,0.010096215,52.8482488,0,0,0,1212.991733,4366770.24,854.4741933,3076107.096,0,0,351287.6326
e-singletint,east,existing, 09/13  09:00:00,26.6,59399.99396,28.84249073,24.2439749,26.54323281,0,1134.951185,24.2439749,0.008978304,46.43384613,0.25,0,0,1551.644298,5585919.471,1236.565731,4451636.631,0,0,351287.6326
e-singletint,east,existing, 09/13  10:00:00,28.575,59399.99396,31.013506,25.83604802,28.42477701,0,1344.353026,25.83604802,0.0088559,41.64611439,1,0,1,1634.124319,5882847.549,1440.293264,5185055.75,0,0,351287.6326
e-singletint,east,existing, 09/13  11:00:00,30.15,37799.99615,31.35255555,26.17415469,28.76335512,0,1320.037689,26.17415469,0.009174749,42.26924546,1,0,1,1631.471466,5873297.278,1458.103489,5249172.56,0,0,351287.6326
e-singletint,east,existing, 09/13  12:00:00,30.6,37799.99615,30.54899152,25.47829678,28.01364415,0,1249.954993,25.47829678,0.009216015,44.2146555,1,0,1,1619.606749,5830584.298,1412.632119,5085475.627,0,0,351287.6326
e-singletint,east,existing, 09/13  13:00:00,31.6,37799.99615,29.59989818,24.66364037,27.13176927,0,1192.729036,24.66364037,0.009066873,45.62632005,0.5,0,0,1583.320458,5699953.65,1368.57649,4926875.362,0,0,351287.6326
e-singletint,east,existing, 09/13  14:00:00,32.575,37799.99615,28.99809293,24.15015853,26.57412573,0,1157.599935,24.15015853,0.008923268,46.26795642,0,0,0,1539.431775,5541954.389,1337.350433,4814461.56,0,0,351287.6326
e-singletint,east,existing, 09/13  15:00:00,33.1125,37799.99615,28.52795992,24.00121589,26.26458791,0,1059.327677,24.00121589,0.008837202,46.16377022,0,0,0,1401.763274,5046347.785,1233.937978,4442176.72,0,0,351287.6326
e-singletint,east,existing, 09/13  16:00:00,33.3,37799.99615,28.20600301,23.99955477,26.10277889,0,968.2262948,23.99955477,0.008916629,46.54197134,0,0,0,1300.724119,4682606.83,1143.977641,4118319.508,0,0,351287.6326
e-singletint,east,existing, 09/13  17:00:00,32.6125,37799.99615,27.9631537,23.99940392,25.98127881,0,909.6814678,23.99940392,0.008997232,46.9571207,0,0,0,1241.365668,4468916.405,1079.515185,3886254.665,0,0,351287.6326
e-singletint,east,existing, 09/13  18:00:00,31.8875,37799.99615,27.55043159,23.9993792,25.7749054,0,820.7148636,23.9993792,0.009059742,47.24863272,0,0,0,1145.827199,4124977.916,984.5219137,3544278.889,0,0,351287.6326
e-singletint,east,existing, 09/13  19:00:00,29.2625,90449.9908,26.9445629,23.99948997,25.47202644,0,659.0299493,23.99948997,0.009178437,47.87060044,0,0,0,963.0388919,3466940.011,800.7715905,2882777.726,0,0,351287.6326
e-singletint,east,existing, 09/13  20:00:00,27.8,120149.9878,26.56827114,23.9994703,25.28387072,0,569.0128256,23.9994703,0.009310687,48.56871814,0,0,0,859.4050946,3093858.34,698.4707553,2514494.719,0,0,351287.6326
e-singletint,east,existing, 09/13  21:00:00,26.7375,134999.9863,26.31768943,23.99945299,25.15857121,0,526.1976204,23.99945299,0.009514785,49.64902643,0,0,0,821.3230701,2956763.052,646.7602141,2328336.771,0,0,351287.6326
e-singletint,east,existing, 09/13  22:00:00,26.1,120149.9878,26.10808692,23.99944317,25.05376505,0,486.0946164,23.99944317,0.009752097,50.8875632,0,0,0,785.501396,2827805.026,601.2879793,2164636.726,0,0,351287.6326
e-singletint,east,existing, 09/13  23:00:00,26.1,90449.9908,25.91840103,23.9994626,24.95893182,0,411.7179725,23.9994626,0.010017273,52.24926521,0,0,0,703.0753445,2531071.24,526.9332857,1896959.829,0,0,351287.6326
e-singletint,east,existing, 09/13  24:00:00,25.4125,44549.99547,25.69163824,23.99951948,24.84557886,0,345.3318849,23.99951948,0.010300769,53.70368424,0,0,0,624.9522754,2249828.192,454.7591128,1637132.806,0,0,351287.6326
e-singletint,east,existing, 09/14  01:00:00,24.625,29699.99698,25.48253596,23.99956831,24.74105213,0,300.5025878,23.99956831,0.010609983,55.28856198,0,0,0,574.3534417,2067672.39,403.3131048,1451927.177,0,0,351287.6326
e-singletint,east,existing, 09/14  02:00:00,24.4,22949.99767,25.33377786,23.99960575,24.66669181,0,269.9020738,23.99960575,0.010951811,57.03890055,0,0,0,546.6362188,1967890.388,370.8136468,1334929.128,0,0,351287.6326
e-singletint,east,existing, 09/14  03:00:00,24.775,14849.99849,25.25009743,23.99961908,24.62485826,0,252.6363533,23.99961908,0.011240647,58.51646319,0,0,0,540.0416124,1944149.805,356.723458,1284204.449,0,0,351287.6326
e-singletint,east,existing, 09/14  04:00:00,25.375,14849.99849,25.21205693,23.9996287,24.60584282,0,245.413941,23.9996287,0.011496856,59.82602481,0,0,0,548.7235525,1975404.789,354.5695241,1276450.287,0,0,351287.6326
e-singletint,east,existing, 09/14  05:00:00,25.6,14849.99849,25.16762603,23.99962878,24.58362741,0,237.4021211,23.99962878,0.011685322,60.78865446,0,0,0,549.2145981,1977172.553,348.4710946,1254495.941,0,0,351287.6326
e-singletint,east,existing, 09/14  06:00:00,25.6,29699.99698,25.10144049,23.99964292,24.55054171,0,225.5395187,23.99964292,0.011880332,61.74474823,0,0,0,540.5482714,1945973.777,336.614701,1211812.924,0,0,351287.6326
e-singletint,east,existing, 09/14  07:00:00,25.6,59399.99396,25.57329134,23.99955074,24.78642104,0,347.4927585,23.99955074,0.011700299,60.80326126,0,0,0,734.8310575,2645391.807,458.3624014,1650104.645,0,0,351287.6326
e-singletint,east,existing, 09/14  08:00:00,25.9125,75599.99231,26.80556383,23.99898795,25.40227589,0,658.3514541,23.99898795,0.010503615,54.72280128,0,0,0,1127.122283,4057640.219,771.3665257,2776919.492,0,0,351287.6326
e-singletint,east,existing, 09/14  09:00:00,26.7875,59399.99396,27.34141696,23.9990858,25.67025138,0,762.1398788,23.9990858,0.009600507,50.10952311,0,0,0,1164.328358,4191582.09,882.8285677,3178182.844,0,0,351287.6326
e-singletint,east,existing, 09/14  10:00:00,27.575,59399.99396,27.64771702,23.99932012,25.82351857,0,829.2912237,23.99932012,0.009221221,48.15818024,0,0,0,1204.415569,4335896.049,956.7556101,3444320.196,0,0,351287.6326
e-singletint,east,existing, 09/14  11:00:00,29.175,37799.99615,28.10680483,23.99939112,26.05309798,0,939.9104275,23.99939112,0.009011808,47.07998735,0,0,0,1315.667657,4736403.567,1081.031592,3891713.73,0,0,351287.6326
e-singletint,east,existing, 09/14  12:00:00,30,37799.99615,28.0611548,23.99946183,26.03030831,0,932.7024777,23.99946183,0.008994459,46.99045103,0,0,0,1299.372274,4677740.187,1080.849244,3891057.277,0,0,351287.6326
e-singletint,east,existing, 09/14  13:00:00,30.375,37799.99615,27.52571575,23.99964677,25.76268126,0,775.9475338,23.99964677,0.009189054,47.96106469,0,0,0,1127.017227,4057262.017,927.5014774,3339005.319,0,0,351287.6326
e-singletint,east,existing, 09/14  14:00:00,30.9125,37799.99615,27.6137212,23.99959905,25.80666013,0,794.3223415,23.99959905,0.009395303,48.94082539,0,0,0,1176.31882,4234747.752,950.350964,3421263.47,0,0,351287.6326
e-singletint,east,existing, 09/14  15:00:00,31.475,37799.99615,27.68001746,23.99953139,25.83977443,0,815.7035878,23.99953139,0.009425238,49.05717721,0,0,0,1206.413819,4343089.747,976.4476333,3515211.48,0,0,351287.6326
e-singletint,east,existing, 09/14  16:00:00,28.575,37799.99615,27.19387016,23.99952888,25.59669952,0,690.6131818,23.99952888,0.009268166,48.25154062,0,0,0,1014.630635,3652670.286,826.4261996,2975134.319,0,0,351287.6326
e-singletint,east,existing, 09/14  17:00:00,23.8875,37799.99615,26.24411398,23.99962017,25.12186707,0,464.1606821,23.99962017,0.009082385,47.32827624,0,0,0,691.7832637,2490419.749,560.6993811,2018517.772,0,0,351287.6326
e-singletint,east,existing, 09/14  18:00:00,22.575,37799.99615,25.78408842,23.99969831,24.89189336,0,381.1186355,23.99969831,0.009308372,48.47570864,0,0,0,594.5114928,2140241.374,466.7030006,1680130.802,0,0,351287.6326
e-singletint,east,existing, 09/14  19:00:00,22.425,90449.9908,25.55625086,23.99973502,24.77799294,0,332.8823128,23.99973502,0.009616992,50.10334696,0,0,0,547.3622796,1970504.207,417.1918471,1501890.65,0,0,351287.6326
e-singletint,east,existing, 09/14  20:00:00,22.2,120149.9878,25.33013419,23.99970538,24.66491978,0,295.0434358,23.99970538,0.009924998,51.72210786,0,0,0,509.8320611,1835395.42,377.4544199,1358835.912,0,0,351287.6326
e-singletint,east,existing, 09/14  21:00:00,22.575,134999.9863,25.24335587,23.99967687,24.62151637,0,294.7511597,23.99967687,0.010237968,53.42881863,0,0,0,529.8103258,1907317.173,380.2822739,1369016.186,0,0,351287.6326
e-singletint,east,existing, 09/14  22:00:00,22.425,120149.9878,25.14367223,23.99964363,24.57165793,0,285.4110158,23.99964363,0.010430489,54.44435514,0,0,0,524.8482426,1889453.673,369.6629119,1330786.483,0,0,351287.6326
e-singletint,east,existing, 09/14  23:00:00,22.2,90449.9908,24.98988769,23.99967487,24.49478128,0,224.1496507,23.99967487,0.010687203,55.70494148,0,0,0,443.3115034,1595921.412,306.5341912,1103523.088,0,0,351287.6326
e-singletint,east,existing, 09/14  24:00:00,22.2,44549.99547,24.8608955,23.99971922,24.43030736,0,183.5528653,23.99971922,0.01093256,56.90375559,0,0,0,391.627573,1409859.263,265.9514776,957425.3194,0,0,351287.6326
e-singletint,east,existing, 09/15  01:00:00,21.8875,29699.99698,24.72651763,23.99975246,24.36313505,0,158.7893226,23.99975246,0.01113082,57.93233865,0,0,0,358.0265811,1288895.692,238.5675827,858843.2979,0,0,351287.6326
e-singletint,east,existing, 09/15  02:00:00,21.7,22949.99767,24.60378483,23.99977435,24.30177959,0,137.0897573,23.99977435,0.01136721,59.1629562,0,0,0,330.6725537,1190421.193,215.2893973,775041.8304,0,0,351287.6326
e-singletint,east,existing, 09/15  03:00:00,22.0125,14849.99849,24.52240912,23.99979438,24.26110175,0,123.9965333,23.99979438,0.011625401,60.48204749,0,0,0,321.6134533,1157808.432,204.8206979,737354.5125,0,0,351287.6326
e-singletint,east,existing, 09/15  04:00:00,21.5125,14849.99849,24.42455961,23.99981807,24.21218884,0,107.8891158,23.99981807,0.01181589,61.45453665,0,0,0,295.3390427,1063220.554,184.5162724,664258.5808,0,0,351287.6326
e-singletint,east,existing, 09/15  05:00:00,21.7875,14849.99849,24.38448796,23.9998236,24.19215578,0,102.8360403,23.9998236,0.011995781,62.37241633,0.5,0,0,295.8585536,1065090.793,181.7664996,654359.3985,0,0,351287.6326
e-singletint,east,existing, 09/15  06:00:00,22.2,29699.99698,24.37564932,23.999822,24.18773566,0,103.633212,23.999822,0.012185785,63.38167819,1,0,0,308.1653844,1109395.384,186.0223807,669680.5706,0,0,351287.6326
e-singletint,east,existing, 09/15  07:00:00,22.2,59399.99396,24.41227778,23.99982882,24.2060533,0,141.7340389,23.99982882,0.012134736,63.14517962,1,0,0,372.5759906,1341273.566,224.0924737,806732.9055,0,0,351287.6326
e-singletint,east,existing, 09/15  08:00:00,22.2,75599.99231,24.53312492,23.99986036,24.26649264,0,173.4651529,23.99986036,0.011795226,61.44991071,0,0,0,414.2487155,1491295.376,255.8069972,920905.1899,0,0,351287.6326
e-singletint,east,existing, 09/15  09:00:00,22.2,59399.99396,24.84329607,23.99987801,24.42158704,0,173.892153,23.99987801,0.01148341,59.91572234,0,0,0,402.6468056,1449528.5,256.2525762,922509.2742,0,0,351287.6326
e-singletint,east,existing, 09/15  10:00:00,23.575,59399.99396,25.79999224,23.99975175,24.899872,0,353.5245653,23.99975175,0.010908476,56.9894266,0,0,0,672.1773204,2419838.354,447.293846,1610257.845,0,0,351287.6326
e-singletint,east,existing, 09/15  11:00:00,25.4625,37799.99615,26.68162165,23.99955033,25.34058599,0,551.4841011,23.99955033,0.010120523,52.93940278,0,0,0,917.7506312,3303902.272,661.0174673,2379662.882,0,0,351287.6326
e-singletint,east,existing, 09/15  12:00:00,27.475,37799.99615,27.48967268,23.99927665,25.74447467,0,779.7082359,23.99927665,0.009361771,49.03042615,0,0,0,1162.91885,4186507.858,906.263979,3262550.324,0,0,351287.6326
e-singletint,east,existing, 09/15  13:00:00,28.675,37799.99615,27.14211364,23.99961217,25.5708629,0,678.0075025,23.99961217,0.009281596,48.58502964,0,0,0,1013.226603,3647615.772,814.9768551,2933916.678,0,0,351287.6326
e-singletint,east,existing, 09/15  14:00:00,29.9625,37799.99615,27.18144675,23.99963363,25.59054019,0,683.4579499,23.99963363,0.009285523,48.55596905,0,0,0,1018.039141,3664940.907,831.2265691,2992415.649,0,0,351287.6326
e-singletint,east,existing, 09/15  15:00:00,31.6,37799.99615,27.20266964,23.99964643,25.60115804,0,691.0834012,23.99964643,0.009260636,48.40926698,0,0,0,1021.277849,3676600.258,852.5543935,3069195.816,0,0,351287.6326
e-singletint,east,existing, 09/15  16:00:00,31.8875,37799.99615,27.04654854,23.99963685,25.52309269,0,655.1565209,23.99963685,0.009185645,47.99256102,0,0,0,962.2221408,3463999.707,818.8239648,2947766.273,0,0,351287.6326
e-singletint,east,existing, 09/15  17:00:00,31.0125,37799.99615,26.80408079,23.9995835,25.40183215,0,600.6707254,23.9995835,0.009146914,47.77503448,0,0,0,888.1643092,3197391.513,756.9948605,2725181.498,0,0,351287.6326
e-singletint,east,existing, 09/15  18:00:00,30.6,37799.99615,26.55336908,23.99957473,25.27647191,0,561.7705544,23.99957473,0.009237932,48.2741833,0,0,0,850.4328982,3061558.434,714.7147883,2572973.238,0,0,351287.6326
e-singletint,east,existing, 09/15  19:00:00,29.1625,90449.9908,26.15776126,23.99963769,25.07869948,0,466.2400174,23.99963769,0.009403602,49.14548125,0,0,0,742.7960457,2674065.765,607.1807604,2185850.738,0,0,351287.6326
e-singletint,east,existing, 09/15  20:00:00,27.3,120149.9878,25.84263192,23.99962544,24.92112868,0,400.2316587,23.99962544,0.009630995,50.34782012,0,0,0,666.0713545,2397856.876,525.5117292,1891842.225,0,0,351287.6326
e-singletint,east,existing, 09/15  21:00:00,26.0125,134999.9863,25.62703118,23.99959728,24.81331423,0,370.6589579,23.99959728,0.009792312,51.23005037,0,0,0,631.6047857,2273777.229,485.0824539,1746296.834,0,0,351287.6326
e-singletint,east,existing, 09/15  22:00:00,25.6,120149.9878,25.49237268,23.99958001,24.74597635,0,351.582309,23.99958001,0.009913718,51.90785372,0,0,0,610.876285,2199154.626,462.5285626,1665102.825,0,0,351287.6326
e-singletint,east,existing, 09/15  23:00:00,24.5375,90449.9908,25.26406235,23.99961052,24.63183644,0,277.2413213,23.99961052,0.010126002,53.02149499,0,0,0,512.783578,1846020.881,379.2927776,1365453.999,0,0,351287.6326
e-singletint,east,existing, 09/15  24:00:00,23.2125,44549.99547,24.99847276,23.99968315,24.49907795,0,210.1036468,23.99968315,0.010441384,54.645367,0,0,0,421.789789,1518443.241,301.031286,1083712.63,0,0,351287.6326
e-singletint,east,existing, 09/16  01:00:00,22.1125,35099.99643,24.77558455,23.99974211,24.38766333,0,166.8225927,23.99974211,0.010746413,56.21445829,0,0,0,359.9576575,1295847.567,248.5105385,894637.9387,0,0,351287.6326
e-singletint,east,existing, 09/16  02:00:00,21.7,35099.99643,24.62635721,23.9997865,24.31307186,0,139.4949163,23.9997865,0.010977236,57.4008302,0,0,0,322.3827874,1160578.035,217.7288255,783823.7718,0,0,351287.6326
e-singletint,east,existing, 09/16  03:00:00,21.7,14849.99849,24.52116042,23.99980848,24.26048445,0,121.8567093,23.99980848,0.011131798,58.19476333,0,0,0,300.1334083,1080480.27,200.0988089,720355.7119,0,0,351287.6326
e-singletint,east,existing, 09/16  04:00:00,21.325,14849.99849,24.39788555,23.99983624,24.19886089,0,101.1138953,23.99983624,0.011274451,58.9271542,0,0,0,267.8499155,964259.6958,176.2236396,634405.1025,0,0,351287.6326
e-singletint,east,existing, 09/16  05:00:00,21.1,14849.99849,24.29040164,23.99985946,24.14513055,0,84.0907812,23.99985946,0.011400003,59.57147469,0,0,0,241.8718604,870738.6973,157.3243739,566367.7459,0,0,351287.6326
e-singletint,east,existing, 09/16  06:00:00,21.475,14849.99849,24.23548603,23.99986389,24.11767496,0,77.79745895,23.99986389,0.011542485,60.34064508,0,0,0,239.8615201,863501.4722,154.1684615,555006.4615,0,0,351287.6326
e-singletint,east,existing, 09/16  07:00:00,21.7,55349.99437,25.03338197,23.99981447,24.51659822,0,207.1311407,23.99981447,0.01143545,59.85120833,0,0,0,446.1227533,1606041.912,285.2327894,1026838.042,0,0,351287.6326
e-singletint,east,existing, 09/16  08:00:00,23.3875,55349.99437,27.57147233,23.99999428,25.78573331,0,851.1775402,23.99999428,0.009825207,51.5712132,0,0,0,1305.501592,4699805.73,942.1024645,3391568.872,0,0,351287.6326
e-singletint,east,existing, 09/16  09:00:00,25.15,75599.99231,30.07320837,25.24306933,27.65813885,0,1309.785133,25.24306933,0.008606022,42.07948177,0.75,0,0.75,1605.421917,5779518.9,1377.401214,4958644.371,0,0,351287.6326
e-singletint,east,existing, 09/16  10:00:00,27.2875,75599.99231,31.60468834,26.35262253,28.97865543,0,1418.643507,26.35262253,0.008683244,39.75864513,1,0,1,1650.062962,5940226.663,1501.122493,5404040.976,0,0,351287.6326
e-singletint,east,existing, 09/16  11:00:00,28.9875,55349.99437,31.94482716,26.62728284,29.286055,0,1387.957163,26.62728284,0.009011525,40.57051854,1,0,1,1646.727075,5928217.471,1511.68476,5442065.137,0,0,351287.6326
e-singletint,east,existing, 09/16  12:00:00,30.15,44549.99547,30.91098802,25.77367998,28.342334,0,1293.178145,25.77367998,0.00908241,42.98763909,1,0,1,1623.090281,5843125.011,1457.305077,5246298.276,0,0,351287.6326
e-singletint,east,existing, 09/16  13:00:00,30.9125,44549.99547,29.69914446,24.69377862,27.19646154,0,1227.769337,24.69377862,0.008846627,44.65845011,0.5,0,0.25,1578.233988,5681642.355,1397.587309,5031314.311,0,0,351287.6326
e-singletint,east,existing, 09/16  14:00:00,31.1,44549.99547,29.02195921,24.13385051,26.57790486,0,1177.143367,24.13385051,0.008566827,44.74234747,0,0,0,1507.041092,5425347.931,1343.182538,4835457.136,0,0,351287.6326
e-singletint,east,existing, 09/16  15:00:00,29.35,44549.99547,28.48456277,24.0010393,26.24280103,0,1052.254009,24.0010393,0.008444568,44.43797315,0,0,0,1354.217383,4875182.58,1194.99075,4301966.701,0,0,351287.6326
e-singletint,east,existing, 09/16  16:00:00,29.3625,44549.99547,28.10293811,23.99951782,26.05122797,0,938.1463014,23.99951782,0.008423591,44.316299,0,0,0,1216.007303,4377626.292,1080.619156,3890228.961,0,0,351287.6326
e-singletint,east,existing, 09/16  17:00:00,29.3125,44549.99547,27.75376117,23.99959522,25.8766782,0,840.6397539,23.99959522,0.00849657,44.69486276,0,0,0,1110.674163,3998426.987,982.6818744,3537654.748,0,0,351287.6326
e-singletint,east,existing, 09/16  18:00:00,28.525,44549.99547,27.24692252,23.99956542,25.62324397,0,726.8814655,23.99956542,0.008612569,45.32545556,0,0,0,990.0568882,3564204.797,862.3587222,3104491.4,0,0,351287.6326
e-singletint,east,existing, 09/16  19:00:00,27.3,114749.9883,26.72853045,23.9995675,25.36404897,0,602.7124231,23.9995675,0.008725067,45.95560204,0,0,0,851.0566764,3063804.035,727.8324643,2620196.872,0,0,351287.6326
e-singletint,east,existing, 09/16  20:00:00,26.0125,134999.9863,26.33633257,23.99946903,25.1679008,0,525.1982123,23.99946903,0.008838614,46.59254478,0,0,0,759.8540558,2735474.601,639.5254775,2302291.719,0,0,351287.6326
e-singletint,east,existing, 09/16  21:00:00,24.5375,134999.9863,26.0341494,23.9994148,25.0167821,0,474.2559993,23.9994148,0.00901957,47.58085119,0,0,0,706.2994377,2542677.976,576.2264244,2074415.128,0,0,351287.6326
e-singletint,east,existing, 09/16  22:00:00,23.2125,134999.9863,25.74508041,23.99953083,24.87230562,0,406.6194079,23.99953083,0.009143813,48.2445792,0,0,0,624.437346,2247974.446,497.5025751,1791009.27,0,0,351287.6326
e-singletint,east,existing, 09/16  23:00:00,22.425,114749.9883,25.4409071,23.99967348,24.72029029,0,305.1845537,23.99967348,0.009277493,48.93911014,0,0,0,494.9632362,1781867.65,389.5128546,1402246.277,0,0,351287.6326
e-singletint,east,existing, 09/16  24:00:00,22.2,55349.99437,25.19018094,23.99976117,24.59497106,0,235.522826,23.99976117,0.009298714,49.07994172,0,0,0,402.6874796,1449674.926,317.9993823,1144797.776,0,0,351287.6326
e-singletint,east,existing, 09/17  01:00:00,21.2,35099.99643,24.93622073,23.99978008,24.4680004,0,193.9934639,23.99978008,0.009145732,48.33264518,0,0,0,334.9240788,1205726.684,268.1896506,965482.7421,0,0,351287.6326
e-singletint,east,existing, 09/17  02:00:00,19.85,35099.99643,24.66263085,23.99982039,24.33122562,0,138.5791335,23.99982039,0.009028614,47.74050339,0,0,0,250.6013004,902164.6815,201.5925395,725733.142,0,0,351287.6326
e-singletint,east,existing, 09/17  03:00:00,18.7125,14849.99849,24.40079375,23.99989279,24.20034327,0,87.41954007,23.99989279,0.00897008,47.43518164,0,0,0,175.1020206,630367.2743,141.0516481,507785.9331,0,0,351287.6326
e-singletint,east,existing, 09/17  04:00:00,17.6125,14849.99849,24.15042461,23.99995574,24.07519017,0,41.54570943,23.99995574,0.008859423,46.88741411,0,0,0,106.3587703,382891.5729,86.12761741,310059.4227,0,0,351287.6326
e-singletint,east,existing, 09/17  05:00:00,16.8875,14849.99849,23.93195831,24.00038274,23.96617052,1.050521766,7.373411723,24.00038274,0.008792243,46.55319492,0,0,0,55.29726216,199070.1438,44.90572625,161660.6145,0,0,351287.6326
e-singletint,east,existing, 09/17  06:00:00,16.0125,14849.99849,23.70933969,24.0140349,23.86168729,26.15969816,0,24.0140349,0.008811839,46.64657897,0,0,0,6.748264989,24293.75396,5.468453609,19686.43299,0,0,351287.6326
e-singletint,east,existing, 09/17  07:00:00,15.9125,55349.99437,24.96117182,23.97927355,24.47022268,8.378590072,198.333131,23.97927355,0.008653816,45.93512044,0,0,0,270.6935659,974496.8371,220.1811936,792652.2971,0,0,351287.6326
e-singletint,east,existing, 09/17  08:00:00,17.85,55349.99437,28.60830088,24.31678803,26.46254446,0,1094.954388,24.31678803,0.007553518,39.42318156,0,0,0,1257.33441,4526403.875,1124.045497,4046563.79,0,0,351287.6326
e-singletint,east,existing, 09/17  09:00:00,19.9625,75599.99231,30.57343982,25.70991743,28.14167863,0,1360.371543,25.70991743,0.007125961,34.23316579,1,0,1,1398.941614,5036189.81,1384.340235,4983624.845,0,0,351287.6326
e-singletint,east,existing, 09/17  10:00:00,21.6,75599.99231,31.55484735,26.33825182,28.94654959,0,1433.586856,26.33825182,0.007180315,33.25076321,1,0,1,1482.454066,5336834.638,1482.454066,5336834.638,0,0,351287.6326
e-singletint,east,existing, 09/17  11:00:00,22.8875,55349.99437,31.30150693,26.00260452,28.65205573,0,1394.584455,26.00260452,0.007169815,33.86088084,1,0,1,1485.617648,5348223.531,1485.617648,5348223.531,0,0,351287.6326
e-singletint,east,existing, 09/17  12:00:00,23.9875,44549.99547,29.83422328,24.84993952,27.3420814,0,1260.528757,24.84993952,0.007116336,35.98686472,0.5,0,0.5,1372.853863,4942273.906,1372.853863,4942273.906,0,0,351287.6326
e-singletint,east,existing, 09/17  13:00:00,25.15,44549.99547,28.40335697,24.0240529,26.21370494,0,1037.825267,24.0240529,0.007056519,37.46430022,0,0,0,1152.145571,4147724.055,1152.145571,4147724.055,0,0,351287.6326
e-singletint,east,existing, 09/17  14:00:00,25.6,44549.99547,27.89703399,23.99986263,25.94844831,0,884.8718655,23.99986263,0.007018912,37.28372488,0,0,0,995.6429698,3584314.691,995.6429698,3584314.691,0,0,351287.6326
e-singletint,east,existing, 09/17  15:00:00,26.2875,44549.99547,27.56557092,23.99977609,25.78267351,0,788.6427642,23.99977609,0.007001874,37.15711637,0,0,0,905.1048848,3258377.585,905.1048848,3258377.585,0,0,351287.6326
e-singletint,east,existing, 09/17  16:00:00,26.325,44549.99547,27.24821868,23.99980262,25.62401065,0,702.2811085,23.99980262,0.007013487,37.20399279,0,0,0,819.0693678,2948649.724,819.0693678,2948649.724,0,0,351287.6326
e-singletint,east,existing, 09/17  17:00:00,25.7875,44549.99547,26.86288979,23.9998232,25.4313565,0,602.0547971,23.9998232,0.00701332,37.20306841,0,0,0,714.3845283,2571784.302,714.3845283,2571784.302,0,0,351287.6326
e-singletint,east,existing, 09/17  18:00:00,24.5375,44549.99547,26.4101941,23.99979096,25.20499253,0,517.1076007,23.99979096,0.007029638,37.28873503,0,0,0,619.7121841,2230963.863,619.0755981,2228672.153,0,0,351287.6326
e-singletint,east,existing, 09/17  19:00:00,22.8375,114749.9883,25.89971017,23.9998978,24.94980399,0,413.5853691,23.9998978,0.007018509,37.23011745,0,0,0,507.2708758,1826175.153,501.4658736,1805277.145,0,0,351287.6326
e-singletint,east,existing, 09/17  20:00:00,20.825,134999.9863,25.48681459,23.99996008,24.74338733,0,339.0661788,23.99996008,0.007097534,37.69181207,0,0,0,423.8118669,1525722.721,410.2902962,1477045.066,0,0,351287.6326
e-singletint,east,existing, 09/17  21:00:00,18.9375,134999.9863,25.14887162,23.99970082,24.57428622,0,279.7911392,23.99970082,0.007234695,38.44119109,0,0,0,356.4461864,1283206.271,335.369025,1207328.49,0,0,351287.6326
e-singletint,east,existing, 09/17  22:00:00,16.925,134999.9863,24.80237947,23.99979318,24.40108632,0,195.7275874,23.99979318,0.007272648,38.66451221,0,0,0,254.5441976,916359.1114,234.6449945,844721.9804,0,0,351287.6326
e-singletint,east,existing, 09/17  23:00:00,15.7875,114749.9883,24.46006495,24.00016391,24.23011443,0,89.14538653,24.00016391,0.007309636,38.8969444,0,0,0,130.0933849,468336.1857,118.6539859,427154.3492,0,0,351287.6326
e-singletint,east,existing, 09/17  24:00:00,15.225,55349.99437,24.16406606,24.00017818,24.08212212,0,18.60983914,24.00017818,0.007402713,39.40112192,0,0,0,48.1553128,173359.1261,43.48737101,156554.5356,0,0,351287.6326
e-singletint,east,existing, 09/18  01:00:00,14.3125,29699.99698,23.88417784,23.98090908,23.93254346,14.71016933,0,23.98090908,0.00757688,40.33899446,0,0,0,5.547001365,19969.20491,4.959415003,17853.89401,0,0,351287.6326
e-singletint,east,existing, 09/18  02:00:00,13.525,22949.99767,23.59064497,23.71986955,23.65525726,21.73434729,0,23.71986955,0.007767854,41.98302532,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 09/18  03:00:00,13.675,14849.99849,23.33598137,23.4777282,23.40685479,21.06748211,0,23.4777282,0.007912034,43.37935514,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 09/18  04:00:00,13.525,14849.99849,23.10125395,23.28399434,23.19262414,23.31600531,0,23.28399434,0.008017577,44.46810309,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 09/18  05:00:00,13.3,14849.99849,22.86591295,23.05079877,22.95835586,22.13291321,0,23.05079877,0.00809856,45.54851277,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 09/18  06:00:00,13.3,29699.99698,22.65046357,22.86874197,22.75960277,23.45947405,0,22.86874197,0.008155866,46.4040933,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 09/18  07:00:00,13.3,59399.99396,23.83312878,23.44098827,23.63705853,2.759239455,109.4285399,23.44098827,0.008106204,44.62739589,0,0,0,118.0462324,424966.4365,98.58001469,354888.0529,0,0,351287.6326
e-singletint,east,existing, 09/18  08:00:00,13.3,75599.99231,27.81938036,24.08904651,25.95421343,0,949.556272,24.08904651,0.007269784,38.54766384,0,0,0,1074.584644,3868504.72,949.7661678,3419158.204,0,0,351287.6326
e-singletint,east,existing, 09/18  09:00:00,16.1125,59399.99396,30.14509561,25.28454659,27.7148211,0,1309.921639,25.28454659,0.006676604,33.00935454,0.75,0,0.75,1333.447958,4800412.649,1308.755927,4711521.338,0,0,351287.6326
e-singletint,east,existing, 09/18  10:00:00,19.8625,59399.99396,31.14725637,25.9908893,28.56907284,0,1392.136432,25.9908893,0.006760858,32.0546369,1,0,1,1429.311558,5145521.609,1429.311558,5145521.609,0,0,351287.6326
e-singletint,east,existing, 09/18  11:00:00,21.7875,37799.99615,30.74604548,25.58292182,28.16448365,0,1344.831474,25.58292182,0.006766384,32.84807301,1,0,1,1434.173999,5163026.398,1434.173999,5163026.398,0,0,351287.6326
e-singletint,east,existing, 09/18  12:00:00,22.575,37799.99615,29.09762814,24.35899876,26.72831345,0,1175.351651,24.35899876,0.006692061,34.9175242,0,0,0,1276.865646,4596716.324,1276.865646,4596716.324,0,0,351287.6326
e-singletint,east,existing, 09/18  13:00:00,23.8,37799.99615,27.82978438,24.00107223,25.91542831,0,869.1636196,24.00107223,0.00662206,35.26591672,0,0,0,965.3763292,3475354.785,965.3763292,3475354.785,0,0,351287.6326
e-singletint,east,existing, 09/18  14:00:00,24.4,37799.99615,27.39572489,23.99985985,25.69779237,0,738.5231844,23.99985985,0.006576546,34.99357034,0,0,0,839.3564577,3021683.248,839.3564577,3021683.248,0,0,351287.6326
e-singletint,east,existing, 09/18  15:00:00,24.0875,37799.99615,26.98109495,23.99987138,25.49048316,0,625.8996725,23.99987138,0.006519782,34.65990382,0,0,0,724.1394292,2606901.945,724.1394292,2606901.945,0,0,351287.6326
e-singletint,east,existing, 09/18  16:00:00,24.5875,37799.99615,26.74297975,23.9998463,25.37141303,0,567.3179362,23.9998463,0.006467029,34.3694453,0,0,0,669.7056289,2410940.264,669.7056289,2410940.264,0,0,351287.6326
e-singletint,east,existing, 09/18  17:00:00,25,37799.99615,26.47033085,23.99978387,25.23505736,0,511.0192057,23.99978387,0.006520312,34.62804439,0,0,0,616.8316486,2220593.935,616.8316486,2220593.935,0,0,351287.6326
e-singletint,east,existing, 09/18  18:00:00,23.9375,37799.99615,26.08412644,23.99976174,25.04194409,0,450.0627139,23.99976174,0.006605765,35.06398756,0,0,0,547.0798476,1969487.451,547.0798476,1969487.451,0,0,351287.6326
e-singletint,east,existing, 09/18  19:00:00,21.6125,90449.9908,25.55506575,23.9998249,24.77744532,0,335.426873,23.9998249,0.006712102,35.62225573,0,0,0,413.9912793,1490368.605,413.2075,1487547,0,0,351287.6326
e-singletint,east,existing, 09/18  20:00:00,19.5375,120149.9878,25.15453884,24.0000544,24.57729662,0,254.0626181,24.0000544,0.006911247,36.69011642,0,0,0,323.526702,1164696.127,314.6283894,1132662.202,0,0,351287.6326
e-singletint,east,existing, 09/18  21:00:00,17.8375,134999.9863,24.84949555,23.99996276,24.42472916,0,204.5748743,23.99996276,0.00708778,37.63102208,0,0,0,265.8585744,957090.8679,251.0558269,903800.9768,0,0,351287.6326
e-singletint,east,existing, 09/18  22:00:00,15.825,120149.9878,24.52108766,23.99983528,24.26046147,0,142.9753362,23.99983528,0.00726676,38.57057123,0,0,0,188.2482923,677693.8522,172.7369531,621853.031,0,0,351287.6326
e-singletint,east,existing, 09/18  23:00:00,13.9375,90449.9908,24.13004669,24.00012017,24.06508343,0,32.63099376,24.00012017,0.007551931,40.06533591,0,0,0,52.53580931,189128.9135,46.74037841,168265.3623,0,0,351287.6326
e-singletint,east,existing, 09/18  24:00:00,12.6125,44549.99547,23.74381122,23.78977806,23.76679464,17.24450374,0,23.78977806,0.007842543,42.12073254,0,0,0,0,0,0,0,10636.20301,2.954500835,351287.6326
e-singletint,east,existing, 09/19  01:00:00,11.5125,29699.99698,23.32779602,23.35645977,23.34212789,19.22176535,0,23.35645977,0.008054658,44.3892837,0,0,0,0,0,0,0,26180.09495,7.272248596,351287.6326
e-singletint,east,existing, 09/19  02:00:00,10.7875,22949.99767,22.91580522,22.909523,22.91266411,15.35551053,0,22.909523,0.008164539,46.18862382,0,0,0,0,0,0,0,24830.06876,6.897241321,351287.6326
e-singletint,east,existing, 09/19  03:00:00,9.85,14849.99849,22.48998284,22.46192083,22.47595183,13.66428976,0,22.46192083,0.008203614,47.66678627,0,0,0,0,0,0,0,27085.91703,7.52386584,351287.6326
e-singletint,east,existing, 09/19  04:00:00,9.0875,14849.99849,22.05145435,21.99094307,22.02119871,10.06961609,0,21.99094307,0.00819552,49.00470122,0,0,0,0,0,0,0,26271.2724,7.297575668,351287.6326
e-singletint,east,existing, 09/19  05:00:00,8.525,14849.99849,21.63710877,21.56555454,21.60133166,7.683668005,0,21.56555454,0.008143155,49.94611522,0,0,0,0,0,0,0,24285.23379,6.745898275,351287.6326
e-singletint,east,existing, 09/19  06:00:00,8.3,29699.99698,21.25451548,21.17803864,21.21627706,4.337356116,0,21.17803864,0.008079116,50.76222383,0,0,0,0,0,0,0,10894.70622,3.026307283,351287.6326
e-singletint,east,existing, 09/19  07:00:00,9.3625,59399.99396,22.04749973,21.78363427,21.915567,0,47.70295102,21.78363427,0.007975962,48.37299793,0,0,0,18.25855538,65730.79936,14.47362219,52105.03988,5809.248835,1.613680232,351287.6326
e-singletint,east,existing, 09/19  08:00:00,12.4375,75599.99231,26.42190978,23.97325354,25.19758166,0,613.3902699,23.97325354,0.007456322,39.5912911,0,0,0,688.5722484,2478860.094,604.1829449,2175058.602,0,0,351287.6326
e-singletint,east,existing, 09/19  09:00:00,16.65,59399.99396,29.73583953,24.98011118,27.35797536,0,1275.116135,24.98011118,0.006852515,34.30853295,0.5,0,0.5,1324.044536,4766560.329,1277.907626,4600467.453,0,0,351287.6326
e-singletint,east,existing, 09/19  10:00:00,21.1125,59399.99396,31.02762608,25.9442276,28.48592684,0,1387.199231,25.9442276,0.006957823,32.87112795,1,0,1,1434.225542,5163211.95,1434.225542,5163211.95,0,0,351287.6326
e-singletint,east,existing, 09/19  11:00:00,23.1125,37799.99615,30.60668972,25.50546811,28.05607891,0,1336.389089,25.50546811,0.007008197,33.96307794,1,0,1,1438.605864,5178981.11,1438.605864,5178981.11,0,0,351287.6326
e-singletint,east,existing, 09/19  12:00:00,22.9875,37799.99615,28.88563915,24.28410673,26.58487294,0,1134.734842,24.28410673,0.007043607,36.67636988,0,0,0,1251.233385,4504440.186,1241.334177,4468803.037,0,0,351287.6326
e-singletint,east,existing, 09/19  13:00:00,23.8,37799.99615,27.62675046,24.00155996,25.81415521,0,812.2984241,24.00155996,0.007035851,37.21899544,0,0,0,917.4041745,3302655.028,908.6446364,3271120.691,0,0,351287.6326
e-singletint,east,existing, 09/19  14:00:00,24.775,37799.99615,27.26146358,23.99992851,25.63069604,0,701.6332914,23.99992851,0.007081163,37.42193896,0,0,0,808.3033755,2909892.152,805.6271065,2900257.583,0,0,351287.6326
e-singletint,east,existing, 09/19  15:00:00,25.6875,37799.99615,26.94726565,23.99990092,25.47358329,0,615.4717521,23.99990092,0.007136386,37.67253378,0,0,0,727.3040682,2618294.646,727.0312331,2617312.439,0,0,351287.6326
