Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-singletint,east,existing, 09/19  16:00:00,26.1,37799.99615,26.76211277,23.99986262,25.3809877,0,571.8016092,23.99986262,0.007186157,37.91802978,0,0,0,686.7601665,2472336.599,686.7601665,2472336.599,0,0,351287.6326
e-singletint,east,existing, 09/19  17:00:00,25.4125,37799.99615,26.44289169,23.9998707,25.2213812,0,504.828256,23.9998707,0.007254571,38.25067001,0,0,0,618.855817,2227880.941,614.0615777,2210621.68,0,0,351287.6326
e-singletint,east,existing, 09/19  18:00:00,24.625,37799.99615,26.08140225,23.99997897,25.04069061,0,445.9978448,23.99997897,0.007297163,38.45785164,0,0,0,559.2907227,2013446.602,548.6937733,1975297.584,0,0,351287.6326
e-singletint,east,existing, 09/19  19:00:00,23.4,90449.9908,25.6589601,24.00013655,24.82954833,0,357.6954068,24.00013655,0.007310556,38.52724959,0,0,0,464.3346911,1671604.888,450.2382642,1620857.751,0,0,351287.6326
e-singletint,east,existing, 09/19  20:00:00,21.7375,120149.9878,25.31792162,23.99981757,24.65886959,0,293.1617277,23.99981757,0.007358012,38.77515937,0,0,0,389.8288604,1403383.897,371.9450483,1339002.174,0,0,351287.6326
e-singletint,east,existing, 09/19  21:00:00,20.4125,134999.9863,25.05197735,23.99977474,24.52587605,0,253.5866381,23.99977474,0.00741887,39.09219504,0,0,0,342.2756953,1232192.503,321.3752334,1156950.84,0,0,351287.6326
e-singletint,east,existing, 09/19  22:00:00,19.3125,120149.9878,24.81326366,23.99978044,24.40652205,0,213.1323674,23.99978044,0.007478121,39.40067732,0,0,0,293.169133,1055408.879,271.8025445,978489.1603,0,0,351287.6326
e-singletint,east,existing, 09/19  23:00:00,17.8375,90449.9908,24.50516513,23.99983395,24.25249954,0,119.5447739,23.99983395,0.00763258,40.17902756,0,0,0,182.8932273,658415.6183,165.9944073,597579.8661,0,0,351287.6326
e-singletint,east,existing, 09/19  24:00:00,17.575,44549.99547,24.28100092,23.9998669,24.14043391,0,64.00218352,23.9998669,0.007874387,41.42025654,0,0,0,122.1103751,439597.3504,108.2226538,389601.5535,0,0,351287.6326
e-singletint,east,existing, 09/20  01:00:00,17.1125,29699.99698,24.0875614,24.00018126,24.04387133,0,32.51301892,24.00018126,0.008268645,43.46601482,0,0,0,85.12961731,306466.6223,72.78915216,262040.9478,0,0,351287.6326
e-singletint,east,existing, 09/20  02:00:00,16.0125,22949.99767,23.85369563,24.00838345,23.93103954,8.683791458,1.92278892,24.00838345,0.008746765,45.92138949,0,0,0,28.49628808,102586.6371,23.37403468,84146.52484,0,0,351287.6326
e-singletint,east,existing, 09/20  03:00:00,13.475,14849.99849,23.4715875,23.74850345,23.61004547,34.39826999,0,23.74850345,0.009141166,48.69322629,0,0,0,0,0,0,0,28370.45884,7.88068301,351287.6326
e-singletint,east,existing, 09/20  04:00:00,11.8875,14849.99849,23.03373556,23.19270514,23.11322035,31.52406018,0,23.19270514,0.009270905,51.03468699,0,0,0,0,0,0,0,53834.54481,14.95404022,351287.6326
e-singletint,east,existing, 09/20  05:00:00,11.7,14849.99849,22.69744541,22.78759815,22.74252178,18.88113117,0,22.78759815,0.009381396,52.91449728,0,0,0,0,0,0,0,12160.77905,3.377994181,351287.6326
e-singletint,east,existing, 09/20  06:00:00,11.0125,29699.99698,22.35557688,22.41228993,22.38393341,13.81672714,0,22.41228993,0.009457411,54.56650488,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 09/20  07:00:00,11.6,59399.99396,23.5860698,23.12822532,23.35714756,0,94.43310801,23.12822532,0.009421686,52.11181324,0,0,0,98.24119363,353668.2971,72.54394429,261158.1994,3748.802508,1.04133403,351287.6326
e-singletint,east,existing, 09/20  08:00:00,14.6375,75599.99231,27.90179734,24.14035019,26.02107377,0,952.8966426,24.14035019,0.008209049,42.78202132,0,0,0,1170.934225,4215363.21,959.8304501,3455389.62,0,0,351287.6326
e-singletint,east,existing, 09/20  09:00:00,19.225,59399.99396,30.69244269,25.65750144,28.17497206,0,1355.031212,25.65750144,0.007434267,35.43777107,1,0,1,1447.134934,5209685.761,1373.361356,4944100.882,0,0,351287.6326
e-singletint,east,existing, 09/20  10:00:00,22.85,59399.99396,31.56562651,26.27082268,28.91822459,0,1427.078261,26.27082268,0.007781449,35.75813248,1,0,1,1531.058322,5511809.96,1491.510425,5369437.53,0,0,351287.6326
e-singletint,east,existing, 09/20  11:00:00,24.9625,37799.99615,31.23968432,25.91737546,28.57852989,0,1386.720088,25.91737546,0.008035581,37.67210115,1,0,1,1548.52518,5574690.647,1494.448229,5380013.623,0,0,351287.6326
e-singletint,east,existing, 09/20  12:00:00,26.6,37799.99615,29.77494003,24.76882923,27.27188463,0,1253.092581,24.76882923,0.008010702,40.17226042,0.5,0,0.25,1468.217264,5285582.149,1387.539446,4995142.006,0,0,351287.6326
e-singletint,east,existing, 09/20  13:00:00,27.8875,37799.99615,28.45958008,24.01882803,26.23920406,0,1043.208491,24.01882803,0.007892989,41.3858136,0,0,0,1254.63814,4516697.304,1178.837782,4243816.017,0,0,351287.6326
e-singletint,east,existing, 09/20  14:00:00,28.675,37799.99615,28.05132037,23.99984183,26.0255811,0,918.7626081,23.99984183,0.007931811,41.58149102,0,0,0,1117.36831,4022525.915,1055.334732,3799205.034,0,0,351287.6326
e-singletint,east,existing, 09/20  15:00:00,28.9,37799.99615,27.81245739,23.99977453,25.90611596,0,847.6752378,23.99977453,0.007988638,41.84399245,0,0,0,1045.57555,3764071.98,986.072106,3549859.582,0,0,351287.6326
e-singletint,east,existing, 09/20  16:00:00,28.9,37799.99615,27.65534482,23.99973313,25.82753898,0,808.9162189,23.99973313,0.00804264,42.09658051,0,0,0,1008.165584,3629396.104,947.3183225,3410345.961,0,0,351287.6326
e-singletint,east,existing, 09/20  17:00:00,28.525,37799.99615,27.31505787,23.99964215,25.65735001,0,728.644667,23.99964215,0.008164717,42.71125739,0,0,0,931.2068735,3352344.745,863.9170588,3110101.412,0,0,351287.6326
e-singletint,east,existing, 09/20  18:00:00,27.9875,37799.99615,26.88718436,23.99960246,25.44339341,0,641.5874717,23.99960246,0.008262276,43.21502465,0,0,0,844.3572263,3039686.015,772.3515012,2780465.404,0,0,351287.6326
e-singletint,east,existing, 09/20  19:00:00,26.7375,90449.9908,26.39299852,23.99965804,25.19632828,0,519.6195347,23.99965804,0.008335563,43.59313252,0,0,0,711.4122051,2561083.938,639.9697115,2303890.961,0,0,351287.6326
e-singletint,east,existing, 09/20  20:00:00,25.0375,120149.9878,26.00338902,23.99964132,25.00151517,0,437.9074917,23.99964132,0.008446915,44.19582037,0,0,0,618.5934215,2226936.317,544.0722662,1958660.158,0,0,351287.6326
e-singletint,east,existing, 09/20  21:00:00,24.0875,134999.9863,25.76171222,23.99961189,24.88066206,0,403.3028754,23.99961189,0.00857318,44.86458013,0,0,0,582.5857479,2097308.693,501.5474153,1805570.695,0,0,351287.6326
e-singletint,east,existing, 09/20  22:00:00,23.2125,120149.9878,25.53933034,23.99961514,24.76947274,0,367.3366686,23.99961514,0.008754317,45.82845656,0,0,0,544.9143832,1961691.78,458.2701957,1649772.704,0,0,351287.6326
e-singletint,east,existing, 09/20  23:00:00,22.1125,90449.9908,25.24750351,23.99965643,24.62357997,0,275.1517584,23.99965643,0.008974026,46.97992233,0,0,0,435.181056,1566651.802,356.9140693,1284890.649,0,0,351287.6326
e-singletint,east,existing, 09/20  24:00:00,21.325,44549.99547,24.9787814,23.99971967,24.48925053,0,203.3283571,23.99971967,0.009235341,48.32772655,0,0,0,349.0064613,1256423.261,278.5233421,1002684.032,0,0,351287.6326
e-singletint,east,existing, 09/21  01:00:00,19.725,29699.99698,24.69212273,23.9997836,24.34595317,0,144.7347528,23.9997836,0.009498356,49.65158008,0,0,0,267.0848057,961505.3005,206.582233,743696.0389,0,0,351287.6326
e-singletint,east,existing, 09/21  02:00:00,17.15,22949.99767,24.33237293,23.99985088,24.1661119,0,70.91962359,23.99985088,0.009783467,51.09930547,0,0,0,149.1900342,537084.1232,111.3046654,400696.7956,0,0,351287.6326
e-singletint,east,existing, 09/21  03:00:00,15.7875,14849.99849,24.03315979,23.99997931,24.01656955,0,15.83675264,23.99997931,0.010141364,52.93819686,0,0,0,62.41059981,224678.1593,44.88162597,161573.8535,0,0,351287.6326
e-singletint,east,existing, 09/21  04:00:00,15.6,14849.99849,23.83538321,24.00799372,23.92168846,12.53380788,0,24.00799372,0.0105009,54.75715082,0,0,0,20.10150692,72365.42491,14.06045887,50617.65193,0,0,351287.6326
e-singletint,east,existing, 09/21  05:00:00,15.6,14849.99849,23.67697234,24.0209561,23.84896422,28.48068999,0,24.0209561,0.010864773,56.57893136,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 09/21  06:00:00,15.6,29699.99698,23.55786526,23.95433496,23.75610011,29.07145739,0,23.95433496,0.011187182,58.49856998,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 09/21  07:00:00,16.975,59399.99396,24.0453432,23.99016004,24.01775162,0,72.28256855,23.99016004,0.011256565,58.75050049,0,0,0,169.2971396,609469.7027,109.7436885,395077.2786,0,0,351287.6326
e-singletint,east,existing, 09/21  08:00:00,19.8625,75599.99231,25.72232964,23.99941077,24.86087021,0,397.2479303,23.99941077,0.010282355,53.75091758,0,0,0,658.3141895,2369931.082,459.8019557,1655287.04,0,0,351287.6326
e-singletint,east,existing, 09/21  09:00:00,22.85,59399.99396,26.00021242,23.99961248,24.99991245,0,417.3000985,23.99961248,0.00947478,49.61244171,0,0,0,656.1113624,2362000.905,505.0471704,1818169.813,0,0,351287.6326
e-singletint,east,existing, 09/21  10:00:00,24.5875,59399.99396,27.26246873,23.99950282,25.63098578,0,715.7048378,23.99950282,0.009014556,47.26672788,0,0,0,1018.705496,3667339.787,817.8007424,2944082.673,0,0,351287.6326
e-singletint,east,existing, 09/21  11:00:00,26.0625,37799.99615,29.25214598,24.36176432,26.80695515,0,1206.735248,24.36176432,0.008399933,43.13717982,0,0,0,1521.47258,5477301.288,1311.510488,4721437.755,0,0,351287.6326
e-singletint,east,existing, 09/21  12:00:00,28.075,37799.99615,28.66791747,24.09060353,26.3792605,0,1108.438472,24.09060353,0.008371764,43.67593881,0,0,0,1419.729823,5111027.361,1252.476712,4508916.163,0,0,351287.6326
e-singletint,east,existing, 09/21  13:00:00,29.9625,37799.99615,27.79301042,24.00014778,25.8965791,0,856.4452994,24.00014778,0.008592164,44.99513398,0,0,0,1141.021142,4107676.11,1004.335156,3615606.563,0,0,351287.6326
e-singletint,east,existing, 09/21  14:00:00,30.6,37799.99615,27.69932137,23.99969385,25.84950761,0,821.3377877,23.99969385,0.00875982,45.79839482,0,0,0,1117.067066,4021441.437,974.3623639,3507704.51,0,0,351287.6326
e-singletint,east,existing, 09/21  15:00:00,31.2875,37799.99615,27.70767638,23.99965281,25.85366459,0,823.8888331,23.99965281,0.008803038,46.00381954,0,0,0,1122.002672,4039209.618,982.5900957,3537324.345,0,0,351287.6326
e-singletint,east,existing, 09/21  16:00:00,32.0125,37799.99615,27.56330952,23.99963939,25.78147445,0,791.1720113,23.99963939,0.008861957,46.30743132,0,0,0,1087.388824,3914599.765,955.9915289,3441569.504,0,0,351287.6326
e-singletint,east,existing, 09/21  17:00:00,31.5125,37799.99615,27.26846824,23.9995556,25.63401192,0,721.3915034,23.9995556,0.008990687,46.9707552,0,0,0,1016.84236,3660632.495,881.9471785,3175009.843,0,0,351287.6326
e-singletint,east,existing, 09/21  18:00:00,30.4125,37799.99615,26.85541851,23.99952356,25.42747103,0,636.9257524,23.99952356,0.009072519,47.39221745,0,0,0,924.9365874,3329771.714,788.2566175,2837723.823,0,0,351287.6326
e-singletint,east,existing, 09/21  19:00:00,28.9375,90449.9908,26.4046491,23.99960461,25.20212685,0,523.2538571,23.99960461,0.009233588,48.25174374,0,0,0,799.502089,2878207.52,662.2895641,2384242.431,0,0,351287.6326
e-singletint,east,existing, 09/21  20:00:00,27.6125,120149.9878,26.10481893,23.9995819,25.05220042,0,459.1381799,23.9995819,0.009442404,49.34540929,0,0,0,729.1989608,2625116.259,587.0095109,2113234.239,0,0,351287.6326
e-singletint,east,existing, 09/21  21:00:00,26.8875,134999.9863,25.91502847,23.99954135,24.95728491,0,433.0066396,23.99954135,0.009557229,49.96825008,0,0,0,701.3018034,2524686.492,554.7476009,1997091.363,0,0,351287.6326
e-singletint,east,existing, 09/21  22:00:00,25.6375,120149.9878,25.70176123,23.99953529,24.85064826,0,396.649543,23.99953529,0.009683235,50.6683474,0,0,0,656.1455381,2362123.937,507.9076214,1828467.437,0,0,351287.6326
e-singletint,east,existing, 09/21  23:00:00,24.625,90449.9908,25.45971503,23.99957373,24.72964438,0,314.7434176,23.99957373,0.009986564,52.25002796,0,0,0,558.2948635,2009861.509,417.5523462,1503188.446,0,0,351287.6326
e-singletint,east,existing, 09/21  24:00:00,23.7125,44549.99547,25.21706401,23.99963689,24.60835045,0,251.7812438,23.99963689,0.010380196,54.27555243,0,0,0,483.2672522,1739762.108,346.9073592,1248866.493,0,0,351287.6326
e-singletint,east,existing, 09/22  01:00:00,23.3,29699.99698,25.03796902,23.99967788,24.51882345,0,216.4004063,23.99967788,0.010696793,55.86731667,0,0,0,442.9291766,1594545.036,308.0527914,1108990.049,0,0,351287.6326
e-singletint,east,existing, 09/22  02:00:00,22.9875,22949.99767,24.89700559,23.99971289,24.44835924,0,189.992428,23.99971289,0.010987948,57.3398007,0,0,0,412.5047428,1485017.074,279.010311,1004437.12,0,0,351287.6326
e-singletint,east,existing, 09/22  03:00:00,21.7375,14849.99849,24.69957088,23.9997569,24.34966389,0,152.8226145,23.9997569,0.011208159,58.46846867,0,0,0,350.7624117,1262744.682,231.3375135,832815.0485,0,0,351287.6326
e-singletint,east,existing, 09/22  04:00:00,20.7875,14849.99849,24.51773175,23.99981234,24.25877204,0,119.2261357,23.99981234,0.011394068,59.45837567,0,0,0,293.5340722,1056722.66,189.7886407,683239.1066,0,0,351287.6326
e-singletint,east,existing, 09/22  05:00:00,19.85,14849.99849,24.32917524,23.9998533,24.16451427,0,85.35716101,23.9998533,0.011525201,60.15287479,0,0,0,232.1575395,835767.1422,148.0941118,533138.8025,0,0,351287.6326
e-singletint,east,existing, 09/22  06:00:00,19.775,29699.99698,24.20999557,23.99987467,24.10493512,0,67.27580354,23.99987467,0.011705935,61.11741265,0,0,0,206.2558544,742521.076,129.3828162,465778.1384,0,0,351287.6326
e-singletint,east,existing, 09/22  07:00:00,20.6875,59399.99396,24.73139442,23.99983304,24.36561373,0,184.4671376,23.99983304,0.011587118,60.53125547,0,0,0,404.5532761,1456391.794,254.1146208,914812.635,0,0,351287.6326
e-singletint,east,existing, 09/22  08:00:00,21.7875,75599.99231,26.40821719,23.99933243,25.20377481,0,552.5257591,23.99933243,0.010458901,54.76877388,0,0,0,924.6461224,3328726.041,630.788038,2270836.937,0,0,351287.6326
e-singletint,east,existing, 09/22  09:00:00,24.6375,59399.99396,29.40415348,24.62740724,27.01578036,0,1205.590754,24.62740724,0.008834099,44.74820575,0.5,0,0.25,1576.565774,5675636.785,1281.410338,4613077.216,0,0,351287.6326
e-singletint,east,existing, 09/22  10:00:00,27.475,59399.99396,31.27214244,25.98025232,28.62619738,0,1391.996763,25.98025232,0.008582769,40.07573876,1,0,1,1626.273316,5854583.937,1485.923807,5349325.703,0,0,351287.6326
e-singletint,east,existing, 09/22  11:00:00,29.3625,37799.99615,31.46536917,26.1110837,28.78822644,0,1374.880464,26.1110837,0.008752723,40.54412634,1,0,1,1616.662231,5819984.033,1508.352819,5430070.149,0,0,351287.6326
e-singletint,east,existing, 09/22  12:00:00,30.375,37799.99615,30.47581555,25.29064521,27.88323038,0,1286.2444,25.29064521,0.008813655,42.8580437,1,0,0.75,1595.459411,5743653.88,1451.37887,5224963.931,0,0,351287.6326
e-singletint,east,existing, 09/22  13:00:00,30.225,37799.99615,29.57413763,24.52393633,27.04903698,0,1225.408719,24.52393633,0.008648859,44.00424433,0.25,0,0,1556.389426,5603001.934,1388.582776,4998897.994,0,0,351287.6326
e-singletint,east,existing, 09/22  14:00:00,30.6875,37799.99615,28.92927219,24.07650335,26.50288777,0,1157.764323,24.07650335,0.008489701,44.33562779,0,0,0,1474.157256,5306966.122,1318.890517,4748005.86,0,0,351287.6326
e-singletint,east,existing, 09/22  15:00:00,31.475,37799.99615,28.46950475,24.00012492,26.23481483,0,1040.607936,24.00012492,0.008495251,44.55118471,0,0,0,1331.690957,4794087.446,1200.96626,4323478.537,0,0,351287.6326
e-singletint,east,existing, 09/22  16:00:00,31.7,37799.99615,28.08214788,23.99960349,26.04087568,0,931.6072635,23.99960349,0.008525652,44.68154447,0,0,0,1204.017826,4334464.173,1093.560111,3936816.399,0,0,351287.6326
e-singletint,east,existing, 09/22  17:00:00,31.325,37799.99615,27.74748349,23.99949711,25.8734903,0,847.3417245,23.99949711,0.008503191,44.54875888,0,0,0,1098.888844,3955999.838,1005.904243,3621255.275,0,0,351287.6326
e-singletint,east,existing, 09/22  18:00:00,30.4125,37799.99615,27.28921841,23.99949381,25.64435611,0,747.9858008,23.99949381,0.008450166,44.3027693,0,0,0,984.2400379,3543264.136,898.9736601,3236305.176,0,0,351287.6326
e-singletint,east,existing, 09/22  19:00:00,28.625,90449.9908,26.74454603,23.99960137,25.3720737,0,606.3787707,23.99960137,0.008561305,44.89427382,0,0,0,836.9265472,3012935.57,742.6030904,2673371.125,0,0,351287.6326
e-singletint,east,existing, 09/22  20:00:00,26.425,120149.9878,26.31598992,23.99958506,25.15778749,0,509.1965854,23.99958506,0.008789595,46.074745,0,0,0,735.7294061,2648625.862,627.0363397,2257330.823,0,0,351287.6326
e-singletint,east,existing, 09/22  21:00:00,24.85,134999.9863,26.00692571,23.99955339,25.00323955,0,456.0984383,23.99955339,0.008988599,47.13306585,0,0,0,680.7538184,2450713.746,560.7298543,2018627.476,0,0,351287.6326
e-singletint,east,existing, 09/22  22:00:00,25.15,120149.9878,25.86174892,23.99953403,24.93064147,0,431.1001472,23.99953403,0.009239176,48.47687045,0,0,0,669.3450959,2409642.345,538.2903919,1937845.411,0,0,351287.6326
e-singletint,east,existing, 09/22  23:00:00,25.225,90449.9908,25.69101671,23.99954976,24.84528324,0,362.7078797,23.99954976,0.009633361,50.53249993,0,0,0,606.5082033,2183429.532,470.5618509,1694022.663,0,0,351287.6326
e-singletint,east,existing, 09/22  24:00:00,24.625,44549.99547,25.46331045,23.99958765,24.73144905,0,299.0943274,23.99958765,0.010053867,52.70308492,0,0,0,541.4497032,1949218.932,401.9111448,1446880.121,0,0,351287.6326
e-singletint,east,existing, 09/23  01:00:00,24.0875,35099.99643,25.29569303,23.99961739,24.64765521,0,264.8162395,23.99961739,0.010457009,54.78137839,0,0,0,510.8415182,1839029.466,363.1020109,1307167.239,0,0,351287.6326
e-singletint,east,existing, 09/23  02:00:00,23.9,35099.99643,25.17584273,23.99963815,24.58774044,0,241.1176617,23.99963815,0.010816359,56.63167958,0,0,0,493.1456149,1775324.214,337.8195339,1216150.322,0,0,351287.6326
e-singletint,east,existing, 09/23  03:00:00,23.9,14849.99849,25.0773263,23.99966084,24.53849357,0,221.213174,23.99966084,0.0111308,58.24902336,0,0,0,478.3730174,1722142.863,317.9073299,1144466.387,0,0,351287.6326
e-singletint,east,existing, 09/23  04:00:00,23.9,14849.99849,24.99626843,23.9996735,24.49797097,0,205.8761299,23.9996735,0.011398439,59.62435603,0,0,0,467.6864086,1683671.071,302.5727868,1089262.033,0,0,351287.6326
e-singletint,east,existing, 09/23  05:00:00,23.9,14849.99849,24.92060123,23.99969194,24.46014659,0,192.2721521,23.99969194,0.011669238,61.01475072,0,0,0,458.7029176,1651330.503,288.9656757,1040276.433,0,0,351287.6326
e-singletint,east,existing, 09/23  06:00:00,23.9,14849.99849,24.853674,23.99970725,24.42669063,0,180.5539072,23.99970725,0.01187234,62.05677659,0,0,0,448.7555574,1615520.007,277.2429278,998074.5401,0,0,351287.6326
e-singletint,east,existing, 09/23  07:00:00,23.9,55349.99437,24.83360869,23.99975616,24.41668242,0,177.0686665,23.99975616,0.011919937,62.3400599,0,0,0,446.0284361,1605702.37,273.7426567,985473.5642,0,0,351287.6326
e-singletint,east,existing, 09/23  08:00:00,23.9,55349.99437,25.18396708,23.9997676,24.59186734,0,257.6372814,23.9997676,0.011611657,60.81824788,0,0,0,566.0619406,2037822.986,354.2104901,1275157.764,0,0,351287.6326
e-singletint,east,existing, 09/23  09:00:00,24.5875,75599.99231,26.84067358,23.99902165,25.41984761,0,668.4164974,23.99902165,0.010398757,54.59164039,0,0,0,1124.896654,4049627.954,770.1045729,2772376.463,0,0,351287.6326
e-singletint,east,existing, 09/23  10:00:00,26.375,75599.99231,28.43861861,24.06174515,26.25018188,0,1074.659542,24.06174515,0.008997439,47.17090578,0,0,0,1498.92731,5396138.316,1183.934704,4262164.934,0,0,351287.6326
e-singletint,east,existing, 09/23  11:00:00,28.575,55349.99437,29.47202319,24.56246334,27.01724326,0,1230.254538,24.56246334,0.008512393,43.33633121,0,0,0,1541.779704,5550406.933,1350.923735,4863325.445,0,0,351287.6326
e-singletint,east,existing, 09/23  12:00:00,30.15,44549.99547,28.84841699,24.18328097,26.51584898,0,1146.195777,24.18328097,0.008479286,44.16198361,0,0,0,1460.545898,5257965.234,1310.374469,4717348.088,0,0,351287.6326
e-singletint,east,existing, 09/23  13:00:00,31.2875,44549.99547,27.99096868,24.00088911,25.9959289,0,921.0308481,24.00088911,0.00847129,44.57706627,0,0,0,1192.392685,4292613.666,1079.942077,3887791.476,0,0,351287.6326
e-singletint,east,existing, 09/23  14:00:00,32.0125,44549.99547,27.86325485,23.99961667,25.93143576,0,878.4487195,23.99961667,0.008519984,44.81630695,0,0,0,1146.054277,4125795.399,1043.031865,3754914.714,0,0,351287.6326
e-singletint,east,existing, 09/23  15:00:00,32.2,44549.99547,27.70578877,23.99963624,25.8527125,0,833.1813291,23.99963624,0.008580373,45.10107057,0,0,0,1101.285054,3964626.194,999.3438915,3597638.009,0,0,351287.6326
e-singletint,east,existing, 09/23  16:00:00,31.8875,44549.99547,27.54388352,23.99963305,25.77175828,0,787.9403529,23.99963305,0.008574945,45.05587624,0,0,0,1047.739207,3771861.146,951.3425812,3424833.292,0,0,351287.6326
e-singletint,east,existing, 09/23  17:00:00,31.325,44549.99547,27.21526037,23.99967205,25.60746621,0,698.7584091,23.99967205,0.008510683,44.72267452,0,0,0,940.2758076,3384992.907,857.4324618,3086756.863,0,0,351287.6326
e-singletint,east,existing, 09/23  18:00:00,30.4125,44549.99547,26.84503863,23.99965153,25.42234508,0,625.0664836,23.99965153,0.008556998,44.96280122,0,0,0,859.9701141,3095892.411,776.1667959,2794200.465,0,0,351287.6326
e-singletint,east,existing, 09/23  19:00:00,28.9375,114749.9883,26.41324141,23.99965005,25.20644573,0,525.8182855,23.99965005,0.008689068,45.64719611,0,0,0,756.5547349,2723597.045,664.666256,2392798.522,0,0,351287.6326
e-singletint,east,existing, 09/23  20:00:00,27.6125,134999.9863,26.11306535,23.99954905,25.0563072,0,472.6373641,23.99954905,0.008969286,47.12850061,0,0,0,709.1222053,2552839.939,600.4415763,2161589.675,0,0,351287.6326
e-singletint,east,existing, 09/23  21:00:00,26.5125,134999.9863,25.90769523,23.99946435,24.95357979,0,442.5929032,23.99946435,0.009296102,48.83905097,0,0,0,693.7642137,2497551.169,561.2134098,2020368.275,0,0,351287.6326
e-singletint,east,existing, 09/23  22:00:00,25.0375,134999.9863,25.67217606,23.99955096,24.83586351,0,385.7881257,23.99955096,0.009615211,50.52178991,0,0,0,638.2085046,2297550.616,492.0591856,1771413.068,0,0,351287.6326
e-singletint,east,existing, 09/23  23:00:00,24.0875,114749.9883,25.44699698,23.99965444,24.72332571,0,302.0364052,23.99965444,0.010002551,52.54418279,0,0,0,542.1111858,1951600.269,400.3438534,1441237.872,0,0,351287.6326
e-singletint,east,existing, 09/23  24:00:00,23.9,55349.99437,25.28299514,23.99969372,24.64134443,0,251.0080878,23.99969372,0.010466809,54.94241585,0,0,0,493.1903209,1775485.155,347.7497713,1251899.177,0,0,351287.6326
e-singletint,east,existing, 09/24  01:00:00,23.9,35099.99643,25.16058585,23.99968121,24.58013353,0,237.1187845,23.99968121,0.010931604,57.37653003,0,0,0,494.5457601,1780364.736,333.8254916,1201771.77,0,0,351287.6326
e-singletint,east,existing, 09/24  02:00:00,23.525,35099.99643,25.02162877,23.99967616,24.51065246,0,212.7911559,23.99967616,0.011177958,58.66885123,0,0,0,464.9639577,1673870.248,306.3130543,1102726.996,0,0,351287.6326
e-singletint,east,existing, 09/24  03:00:00,22.9875,14849.99849,24.87970518,23.99970916,24.43970717,0,186.6462808,23.99970916,0.011353048,59.53362933,0,0,0,425.8196307,1532950.671,275.6440462,992318.5663,0,0,351287.6326
e-singletint,east,existing, 09/24  04:00:00,22.8,14849.99849,24.75749165,23.99973799,24.37861482,0,164.9995841,23.99973799,0.011550257,60.52597633,0,0,0,397.0920049,1429531.218,252.4229585,908722.6505,0,0,351287.6326
e-singletint,east,existing, 09/24  05:00:00,22.8,14849.99849,24.65442886,23.99976875,24.3270988,0,147.2781,23.99976875,0.011720829,61.40317759,0,0,0,374.477733,1348119.839,234.7057616,844940.7419,0,0,351287.6326
e-singletint,east,existing, 09/24  06:00:00,22.8,14849.99849,24.57542346,23.99979443,24.28760895,0,134.2626922,23.99979443,0.0118015,61.8568454,0,0,0,355.8299418,1280987.79,221.6968985,798108.8348,0,0,351287.6326
e-singletint,east,existing, 09/24  07:00:00,22.425,55349.99437,25.06965776,23.99979445,24.53472611,0,213.3025191,23.99979445,0.01164468,61.07281228,0,0,0,476.1780657,1714241.037,297.4716472,1070897.93,0,0,351287.6326
e-singletint,east,existing, 09/24  08:00:00,23.2625,55349.99437,27.3202267,23.9986875,25.6594571,0,769.0984459,23.9986875,0.010069949,52.94604138,0,0,0,1224.947232,4409810.035,859.273059,3093383.012,0,0,351287.6326
e-singletint,east,existing, 09/24  09:00:00,25.275,75599.99231,29.28961794,24.58722805,26.938423,0,1233.64843,24.58722805,0.008623443,43.92937979,0.25,0,0.25,1583.800151,5701680.542,1316.463344,4739268.039,0,0,351287.6326
e-singletint,east,existing, 09/24  10:00:00,27.85,75599.99231,30.40539196,25.35051671,27.87795434,0,1320.260971,25.35051671,0.00855359,41.62621109,1,0,1,1602.819308,5770149.51,1429.885567,5147588.04,0,0,351287.6326
e-singletint,east,existing, 09/24  11:00:00,29.2125,55349.99437,30.14827862,25.04910925,27.59869393,0,1276.324049,25.04910925,0.008757854,43.37972916,1,0,0.5,1614.966752,5813880.309,1420.366159,5113318.172,0,0,351287.6326
e-singletint,east,existing, 09/24  12:00:00,30.4625,44549.99547,29.61006604,24.62422784,27.11714694,0,1230.53179,24.62422784,0.008770535,44.53134097,0.5,0,0,1587.975893,5716713.213,1394.263128,5019347.261,0,0,351287.6326
e-singletint,east,existing, 09/24  13:00:00,30.7875,44549.99547,28.68041105,24.03294101,26.35667603,0,1109.751303,24.03294101,0.008679091,45.61358253,0,0,0,1465.264986,5274953.948,1272.634663,4581484.788,0,0,351287.6326
e-singletint,east,existing, 09/24  14:00:00,31.2875,44549.99547,28.33859468,23.99960289,26.16909879,0,1011.344624,23.99960289,0.008711669,45.82800318,0,0,0,1345.247662,4842891.582,1170.249629,4212898.664,0,0,351287.6326
e-singletint,east,existing, 09/24  15:00:00,32.0125,44549.99547,28.11995836,23.99950083,26.05972959,0,947.9184392,23.99950083,0.008815433,46.34901277,0,0,0,1279.029675,4604506.83,1112.830225,4006188.81,0,0,351287.6326
e-singletint,east,existing, 09/24  16:00:00,31.8875,44549.99547,27.79025853,23.99954155,25.89490004,0,854.5904345,23.99954155,0.008869971,46.60215243,0,0,0,1172.889916,4222403.698,1018.390346,3666205.247,0,0,351287.6326
e-singletint,east,existing, 09/24  17:00:00,31.7,44549.99547,27.46067776,23.99959886,25.73013831,0,762.5206649,23.99959886,0.0089359,46.92569871,0,0,0,1070.603211,3854171.56,924.7603596,3329137.295,0,0,351287.6326
e-singletint,east,existing, 09/24  18:00:00,31.0125,44549.99547,27.08511843,23.99955938,25.5423389,0,686.5452389,23.99955938,0.009046749,47.49956802,0,0,0,988.7894768,3559642.116,842.9659906,3034677.566,0,0,351287.6326
e-singletint,east,existing, 09/24  19:00:00,29.5375,114749.9883,26.63751535,23.9995576,25.31853648,0,580.6642871,23.9995576,0.009144098,48.00329989,0,0,0,867.337597,3122415.349,724.6754221,2608831.519,0,0,351287.6326
e-singletint,east,existing, 09/24  20:00:00,28.2125,134999.9863,26.33251688,23.99945513,25.16598601,0,524.2786007,23.99945513,0.009318605,48.93714773,0,0,0,805.4541111,2899634.8,657.1426859,2365713.669,0,0,351287.6326
e-singletint,east,existing, 09/24  21:00:00,27.1125,134999.9863,26.10659904,23.99937525,25.05298715,0,488.1133871,23.99937525,0.009463752,49.73839223,0,0,0,768.4102514,2766276.905,611.7002227,2202120.802,0,0,351287.6326
e-singletint,east,existing, 09/24  22:00:00,26.0125,134999.9863,25.87845386,23.99948409,24.93896897,0,430.0133714,23.99948409,0.009538561,50.14423562,0,0,0,696.0369554,2505733.039,544.3981157,1959833.217,0,0,351287.6326
e-singletint,east,existing, 09/24  23:00:00,24.85,114749.9883,25.59769638,23.99962357,24.79865998,0,334.5514894,23.99962357,0.009711448,51.03867369,0,0,0,573.5475225,2064771.081,439.2273646,1581218.512,0,0,351287.6326
e-singletint,east,existing, 09/24  24:00:00,23.7125,55349.99437,25.31007002,23.99969955,24.65488478,0,260.5786689,23.99969955,0.009974758,52.40039574,0,0,0,478.6751514,1723230.545,355.7143944,1280571.82,0,0,351287.6326
e-singletint,east,existing, 09/25  01:00:00,22.9875,29699.99698,25.08856382,23.99970181,24.54413282,0,226.2881557,23.99970181,0.010326629,54.21864923,0,0,0,439.8097583,1583315.13,315.3266319,1135175.875,0,0,351287.6326
e-singletint,east,existing, 09/25  02:00:00,22.8,22949.99767,24.96773822,23.99970381,24.48372102,0,202.451854,23.99970381,0.010679099,56.03804717,0,0,0,418.6001856,1506960.668,289.9007778,1043642.8,0,0,351287.6326
e-singletint,east,existing, 09/25  03:00:00,22.425,14849.99849,24.85434645,23.99972307,24.42703476,0,181.5899473,23.99972307,0.010942841,57.36174585,0,0,0,394.08497,1418705.892,265.879638,957166.6967,0,0,351287.6326
e-singletint,east,existing, 09/25  04:00:00,21.8875,14849.99849,24.6750962,23.99976331,24.33742975,0,148.6772432,23.99976331,0.011180106,58.56129719,0,0,0,346.3151162,1246734.418,228.4567619,822444.3427,0,0,351287.6326
e-singletint,east,existing, 09/25  05:00:00,21.325,14849.99849,24.50642109,23.99980875,24.25311492,0,118.0389472,23.99980875,0.011388374,59.63243824,0,0,0,298.5417968,1074750.468,193.1102227,695196.8018,0,0,351287.6326
e-singletint,east,existing, 09/25  06:00:00,20.7875,29699.99698,24.38642745,23.99983395,24.1931307,0,98.09267892,23.99983395,0.011567882,60.55513066,0,0,0,265.574338,956067.6168,168.6589307,607172.1504,0,0,351287.6326
e-singletint,east,existing, 09/25  07:00:00,20.6,59399.99396,25.05748726,23.99977096,24.52862911,0,242.4454613,23.99977096,0.01138863,59.63347546,0,0,0,490.21021,1764756.756,311.2691688,1120569.008,0,0,351287.6326
e-singletint,east,existing, 09/25  08:00:00,22.2875,75599.99231,27.23498592,23.99877054,25.61687823,0,773.9136001,23.99877054,0.009818126,51.57043157,0,0,0,1194.541138,4300348.098,856.0086302,3081631.069,0,0,351287.6326
e-singletint,east,existing, 09/25  09:00:00,25.05,59399.99396,28.94656995,24.25950581,26.60303788,0,1175.826224,24.25950581,0.008504993,44.10455002,0,0,0,1521.412487,5477084.954,1263.58592,4548909.311,0,0,351287.6326
e-singletint,east,existing, 09/25  10:00:00,27.475,59399.99396,30.11128103,25.06352094,27.58740098,0,1288.245055,25.06352094,0.008414624,41.58138539,1,0,0.75,1558.495647,5610584.329,1387.241415,4994069.094,0,0,351287.6326
e-singletint,east,existing, 09/25  11:00:00,28.675,37799.99615,30.38180078,25.20760479,27.79470279,0,1305.482395,25.20760479,0.008581697,42.03392653,1,0,1,1595.21709,5742781.524,1435.683107,5168459.184,0,0,351287.6326
e-singletint,east,existing, 09/25  12:00:00,30.275,37799.99615,29.66301946,24.65022577,27.15662262,0,1240.621753,24.65022577,0.008575774,43.40133792,0.5,0,0,1553.473796,5592505.666,1407.950029,5068620.104,0,0,351287.6326
e-singletint,east,existing, 09/25  13:00:00,31.475,37799.99615,28.5472807,24.0260919,26.2866863,0,1066.945811,24.0260919,0.008452133,44.36529307,0,0,0,1357.393398,4886616.233,1234.831797,4445394.469,0,0,351287.6326
e-singletint,east,existing, 09/25  14:00:00,31.7,37799.99615,28.13163134,23.99978269,26.06570701,0,944.5420851,23.99978269,0.00840218,44.13189252,0,0,0,1204.237164,4335253.79,1106.502995,3983410.781,0,0,351287.6326
e-singletint,east,existing, 09/25  15:00:00,32.0125,37799.99615,27.85641046,23.99971837,25.92806442,0,864.2194098,23.99971837,0.008434621,44.25535597,0,0,0,1115.45354,4015632.746,1028.748805,3703495.697,0,0,351287.6326
e-singletint,east,existing, 09/25  16:00:00,31.8875,37799.99615,27.58434889,23.99970094,25.79202491,0,793.4163697,23.99970094,0.008471742,44.40253786,0,0,0,1038.083799,3737101.678,956.8413303,3444628.789,0,0,351287.6326
e-singletint,east,existing, 09/25  17:00:00,31.7,37799.99615,27.33733954,23.99960475,25.66847214,0,736.2246779,23.99960475,0.00854521,44.76562386,0,0,0,979.6493856,3526737.788,898.0584453,3233010.403,0,0,351287.6326
e-singletint,east,existing, 09/25  18:00:00,31.0125,37799.99615,27.0545884,23.99956463,25.52707651,0,687.5948463,23.99956463,0.00868448,45.48524911,0,0,0,943.2382254,3395657.612,843.8596088,3037894.592,0,0,351287.6326
e-singletint,east,existing, 09/25  19:00:00,29.85,90449.9908,26.62705613,23.99961033,25.31333323,0,578.4074396,23.99961033,0.008849373,46.3366715,0,0,0,831.3286834,2992783.26,724.8861841,2609590.263,0,0,351287.6326
e-singletint,east,existing, 09/25  20:00:00,28.4,120149.9878,26.30703034,23.99956455,25.15329745,0,507.5397682,23.99956455,0.009009343,47.19243384,0,0,0,757.9586366,2728651.092,641.9897953,2311163.263,0,0,351287.6326
e-singletint,east,existing, 09/25  21:00:00,27.1125,134999.9863,26.06651988,23.99955031,25.03303509,0,467.9728655,23.99955031,0.009342399,48.92972083,0,0,0,733.0727927,2639062.054,591.6909332,2130087.359,0,0,351287.6326
e-singletint,east,existing, 09/25  22:00:00,26.0125,120149.9878,25.84661084,23.99952316,24.923067,0,428.2493264,23.99952316,0.009657016,50.58452383,0,0,0,700.7125972,2522565.35,542.7235665,1953804.839,0,0,351287.6326
e-singletint,east,existing, 09/25  23:00:00,24.85,90449.9908,25.58152014,23.99955068,24.79053541,0,340.5976821,23.99955068,0.010016629,52.45803147,0,0,0,598.2940681,2153858.645,445.2967328,1603068.238,0,0,351287.6326
e-singletint,east,existing, 09/25  24:00:00,24.4,44549.99547,25.3689015,23.99959563,24.68424857,0,279.9121149,23.99959563,0.010389238,54.37720504,0,0,0,531.2020432,1912327.356,380.8313022,1370992.688,0,0,351287.6326
e-singletint,east,existing, 09/26  01:00:00,24.4,29699.99698,25.24873427,23.99963106,24.62418267,0,253.9453496,23.99963106,0.010735471,56.15856485,0,0,0,511.6808803,1842051.169,354.8548496,1277477.458,0,0,351287.6326
e-singletint,east,existing, 09/26  02:00:00,23.7125,22949.99767,25.08810211,23.99965797,24.54388004,0,225.1914325,23.99965797,0.010993877,57.45029537,0,0,0,474.7646145,1709152.612,320.3005158,1153081.857,0,0,351287.6326
e-singletint,east,existing, 09/26  03:00:00,22.9875,14849.99849,24.89657493,23.99970308,24.44813901,0,189.9705589,23.99970308,0.011251702,58.75127524,0,0,0,424.7970766,1529269.476,278.9758202,1004312.953,0,0,351287.6326
e-singletint,east,existing, 09/26  04:00:00,22.8,14849.99849,24.77009348,23.9997368,24.38491514,0,166.798419,23.9997368,0.011512726,60.08934673,0,0,0,396.8790201,1428764.472,254.2247194,915208.99,0,0,351287.6326
e-singletint,east,existing, 09/26  05:00:00,22.8,14849.99849,24.68360128,23.9997566,24.34167894,0,152.035632,23.9997566,0.011730791,61.20638318,0,0,0,381.4426936,1373193.697,239.4611494,862060.1378,0,0,351287.6326
e-singletint,east,existing, 09/26  06:00:00,22.8,29699.99698,24.61718198,23.99977291,24.30847744,0,141.4116109,23.99977291,0.011910615,62.126949,0,0,0,370.6864147,1334471.093,228.8362589,823810.532,0,0,351287.6326
e-singletint,east,existing, 09/26  07:00:00,23.1125,59399.99396,24.92891665,23.99974746,24.46433205,0,222.9825342,23.99974746,0.011782747,61.47233716,0,0,0,505.5943596,1820139.694,312.950369,1126621.328,0,0,351287.6326
e-singletint,east,existing, 09/26  08:00:00,23.9875,75599.99231,25.85487561,23.99950586,24.92719073,0,424.1812345,23.99950586,0.010961753,57.29940307,0,0,0,791.9808208,2851130.955,521.2900938,1876644.338,0,0,351287.6326
e-singletint,east,existing, 09/26  09:00:00,25.15,59399.99396,26.80011719,23.99930256,25.39970987,0,609.3930823,23.99930256,0.010076099,52.76497332,0,0,0,999.3511265,3597664.056,716.2251451,2578410.523,0,0,351287.6326
e-singletint,east,existing, 09/26  10:00:00,26.975,59399.99396,28.10706946,24.00391301,26.05549124,0,966.0660235,24.00391301,0.009164974,48.05004942,0,0,0,1379.382784,4965778.022,1087.395401,3914623.443,0,0,351287.6326
e-singletint,east,existing, 09/26  11:00:00,28.8,37799.99615,29.22398016,24.36106897,26.79252457,0,1207.007026,24.36106897,0.008585471,44.10021155,0,0,0,1545.959151,5565452.943,1332.770584,4797974.102,0,0,351287.6326
e-singletint,east,existing, 09/26  12:00:00,30.15,37799.99615,28.6255907,24.04561598,26.33560334,0,1102.745748,24.04561598,0.008596374,44.99724322,0,0,0,1443.36906,5196128.615,1260.959045,4539452.563,0,0,351287.6326
e-singletint,east,existing, 09/26  13:00:00,31.6,37799.99615,28.03354255,23.99985844,26.0167005,0,924.3049507,23.99985844,0.00873383,45.80306682,0,0,0,1238.626606,4459055.781,1085.904035,3909254.524,0,0,351287.6326
e-singletint,east,existing, 09/26  14:00:00,32.8875,37799.99615,27.99669058,23.99964144,25.99816601,0,908.8853618,23.99964144,0.0088664,46.44209508,0,0,0,1231.704202,4434135.129,1081.200038,3892320.138,0,0,351287.6326
e-singletint,east,existing, 09/26  15:00:00,33.3,37799.99615,27.88682475,23.99963616,25.94323046,0,878.28184,23.99963616,0.008938282,46.76587529,0,0,0,1201.138368,4324098.124,1053.974079,3794306.684,0,0,351287.6326
e-singletint,east,existing, 09/26  16:00:00,32.3,37799.99615,27.5958547,23.9996064,25.79773055,0,800.6160569,23.9996064,0.008958005,46.84986107,0,0,0,1111.365706,4000916.54,967.8153879,3484135.397,0,0,351287.6326
e-singletint,east,existing, 09/26  17:00:00,31.325,37799.99615,27.2455732,23.99953976,25.62255648,0,714.0227517,23.99953976,0.009055966,47.35500539,0,0,0,1019.358838,3669691.818,873.1222273,3143240.018,0,0,351287.6326
e-singletint,east,existing, 09/26  18:00:00,30.7875,37799.99615,26.90953149,23.99951864,25.45452507,0,650.2714855,23.99951864,0.009247347,48.34116482,0,0,0,964.3209018,3471555.246,804.9364861,2897771.35,0,0,351287.6326
e-singletint,east,existing, 09/26  19:00:00,29.85,90449.9908,26.5086214,23.99957243,25.25409691,0,549.3845048,23.99957243,0.009448551,49.40848592,0,0,0,857.0520719,3085387.459,696.1862012,2506270.324,0,0,351287.6326
e-singletint,east,existing, 09/26  20:00:00,28.7125,120149.9878,26.23782614,23.99953585,25.118681,0,491.1386445,23.99953585,0.009647081,50.48206285,0,0,0,794.8605318,2861497.914,628.3333217,2261999.958,0,0,351287.6326
e-singletint,east,existing, 09/26  21:00:00,27.6125,134999.9863,26.02722262,23.99949689,25.01335976,0,459.3324195,23.99949689,0.009735308,50.98831722,0,0,0,755.5743309,2720067.591,587.1748539,2113829.474,0,0,351287.6326
e-singletint,east,existing, 09/26  22:00:00,26.2,120149.9878,25.79283098,23.99949627,24.89616363,0,416.5110441,23.99949627,0.009783878,51.29068267,0,0,0,695.0278406,2502100.226,532.4908275,1916966.979,0,0,351287.6326
e-singletint,east,existing, 09/26  23:00:00,25.225,90449.9908,25.55094325,23.9995529,24.77524807,0,333.1332394,23.9995529,0.010004908,52.45068271,0,0,0,589.5115325,2122241.517,440.9596224,1587454.64,0,0,351287.6326
e-singletint,east,existing, 09/26  24:00:00,24.625,44549.99547,25.32622163,23.99960458,24.6629131,0,271.7682291,23.99960458,0.010308019,54.01363803,0,0,0,516.6836068,1860060.985,374.5728542,1348462.275,0,0,351287.6326
e-singletint,east,existing, 09/27  01:00:00,23.7125,29699.99698,25.10146535,23.99966557,24.55056546,0,229.1616083,23.99966557,0.01062349,55.63876503,0,0,0,462.8817782,1666374.402,324.2791385,1167404.898,0,0,351287.6326
e-singletint,east,existing, 09/27  02:00:00,22.6125,22949.99767,24.87940975,23.99971908,24.43956442,0,186.2472181,23.99971908,0.010850789,56.80863042,0,0,0,398.4432191,1434395.589,272.1168782,979620.7615,0,0,351287.6326
e-singletint,east,existing, 09/27  03:00:00,21.8875,14849.99849,24.72407438,23.99975859,24.36191649,0,156.7460212,23.99975859,0.01106341,57.90219918,0,0,0,354.3455953,1275644.143,236.5285809,851502.8911,0,0,351287.6326
e-singletint,east,existing, 09/27  04:00:00,21.7,14849.99849,24.61603473,23.99978156,24.30790815,0,138.1870783,23.99978156,0.011274002,58.98467026,0,0,0,330.7346935,1190644.897,216.3953299,779023.1877,0,0,351287.6326
e-singletint,east,existing, 09/27  05:00:00,21.7,14849.99849,24.52565727,23.99980141,24.26272934,0,123.3946322,23.99980141,0.01146948,59.98880841,0,0,0,313.5759243,1128873.328,201.604408,725775.8689,0,0,351287.6326
e-singletint,east,existing, 09/27  06:00:00,22.0125,29699.99698,24.48721756,23.99981496,24.24351626,0,118.9135026,23.99981496,0.011618458,60.79212194,0,0,0,314.6527812,1132750.012,199.7486643,719095.1914,0,0,351287.6326
e-singletint,east,existing, 09/27  07:00:00,22.2,59399.99396,24.90368785,23.99976821,24.45172803,0,217.1944924,23.99976821,0.011456154,59.98093687,0,0,0,470.4697864,1693691.231,299.507404,1078226.654,0,0,351287.6326
e-singletint,east,existing, 09/27  08:00:00,23.2625,75599.99231,26.01397373,23.9994728,25.00672327,0,459.8651403,23.9994728,0.01058236,55.51739466,0,0,0,809.2564652,2913323.275,550.8112128,1982920.366,0,0,351287.6326
e-singletint,east,existing, 09/27  09:00:00,25.65,59399.99396,27.54028076,23.99900925,25.76964501,0,811.9530937,23.99900925,0.009500694,49.94889501,0,0,0,1218.851824,4387866.567,922.7213808,3321796.971,0,0,351287.6326
e-singletint,east,existing, 09/27  10:00:00,27.3875,59399.99396,29.28629289,24.41782472,26.85205881,0,1212.529019,24.41782472,0.008675871,44.58376099,0,0,0,1576.454545,5675236.364,1321.261408,4756541.069,0,0,351287.6326
e-singletint,east,existing, 09/27  11:00:00,28.4875,37799.99615,29.66004901,24.6584338,27.15924141,0,1241.42142,24.6584338,0.00852621,43.19977924,0,0,0,1562.946016,5626605.657,1373.340134,4944024.483,0,0,351287.6326
e-singletint,east,existing, 09/27  12:00:00,29.9625,37799.99615,29.14016303,24.26713498,26.703649,0,1190.23484,24.26713498,0.008507737,44.13054931,0,0,0,1520.274604,5472988.575,1351.123265,4864043.753,0,0,351287.6326
e-singletint,east,existing, 09/27  13:00:00,31.2875,37799.99615,28.33107066,24.00381103,26.16744084,0,1009.770948,24.00381103,0.008478762,44.65308362,0,0,0,1302.105793,4687580.855,1169.645791,4210724.846,0,0,351287.6326
e-singletint,east,existing, 09/27  14:00:00,31.7,37799.99615,27.97149259,23.99969264,25.98559261,0,899.895724,23.99969264,0.008531714,44.89393554,0,0,0,1177.904737,4240457.053,1061.988803,3823159.691,0,0,351287.6326
e-singletint,east,existing, 09/27  15:00:00,32.0125,37799.99615,27.7798645,23.99969017,25.88977733,0,843.0503164,23.99969017,0.008556739,45.00681926,0,0,0,1112.069883,4003451.579,1007.611022,3627399.679,0,0,351287.6326
e-singletint,east,existing, 09/27  16:00:00,32.2,37799.99615,27.64113556,23.99965984,25.8203977,0,810.5585678,23.99965984,0.008536166,44.90016157,0,0,0,1069.550543,3850381.957,976.6311374,3515872.095,0,0,351287.6326
e-singletint,east,existing, 09/27  17:00:00,31.8875,37799.99615,27.30787851,23.99959387,25.65373619,0,731.226545,23.99959387,0.008604476,45.25474504,0,0,0,985.1083213,3546389.957,894.6603995,3220777.438,0,0,351287.6326
e-singletint,east,existing, 09/27  18:00:00,30.6375,37799.99615,26.90001046,23.99955861,25.44978454,0,647.7728171,23.99955861,0.008631364,45.39432099,0,0,0,893.3665337,3216119.521,800.6957057,2882504.541,0,0,351287.6326
e-singletint,east,existing, 09/27  19:00:00,28.625,90449.9908,26.40331246,23.9996306,25.20147153,0,522.5129515,23.9996306,0.00867024,45.59576783,0,0,0,750.7051656,2702538.596,658.6973695,2371310.53,0,0,351287.6326
e-singletint,east,existing, 09/27  20:00:00,26.7375,120149.9878,26.04958367,23.9996231,25.02460339,0,446.6955612,23.9996231,0.008836696,46.48828781,0,0,0,666.725442,2400211.591,567.1300618,2041668.222,0,0,351287.6326
e-singletint,east,existing, 09/27  21:00:00,25.0375,134999.9863,25.76897967,23.99959909,24.88428938,0,403.5565738,23.99959909,0.00898605,47.31057998,0,0,0,617.2212916,2221996.65,509.7425409,1835073.147,0,0,351287.6326
e-singletint,east,existing, 09/27  22:00:00,24.4,120149.9878,25.56715711,23.99958671,24.78337191,0,371.4904162,23.99958671,0.009106733,47.95491406,0,0,0,580.6896171,2090482.622,472.3373451,1700414.442,0,0,351287.6326
e-singletint,east,existing, 09/27  23:00:00,24.775,90449.9908,25.41771925,23.99960108,24.70866016,0,307.0856719,23.99960108,0.009363838,49.28858588,0,0,0,515.5890411,1856120.548,411.1339515,1480082.226,0,0,351287.6326
e-singletint,east,existing, 09/27  24:00:00,24.625,44549.99547,25.25403355,23.99963917,24.62683636,0,257.9679978,23.99963917,0.00979832,51.53995397,0,0,0,472.3181873,1700345.474,360.7851455,1298826.524,0,0,351287.6326
e-singletint,east,existing, 09/28  01:00:00,23.4,29699.99698,25.02896393,23.99968515,24.51432454,0,215.389092,23.99968515,0.010230727,53.77753448,0,0,0,423.4990773,1524596.678,307.9046998,1108456.919,0,0,351287.6326
e-singletint,east,existing, 09/28  02:00:00,21.7375,22949.99767,24.77118365,23.99974738,24.38546551,0,164.863567,23.99974738,0.010576837,55.56628024,0,0,0,348.5701866,1254852.672,243.4155388,876295.9397,0,0,351287.6326
e-singletint,east,existing, 09/28  03:00:00,21.1,14849.99849,24.58698851,23.9997992,24.29339385,0,130.1601953,23.9997992,0.010809536,56.73190961,0,0,0,297.8224203,1072160.713,203.3822628,732176.1462,0,0,351287.6326
e-singletint,east,existing, 09/28  04:00:00,20.4125,14849.99849,24.41560717,23.99983442,24.20772079,0,99.58561102,23.99983442,0.010983656,57.60804591,0,0,0,248.7790682,895604.6454,167.0683402,601446.0248,0,0,351287.6326
e-singletint,east,existing, 09/28  05:00:00,19.625,14849.99849,24.2342733,23.99986691,24.11707011,0,67.834998,23.99986691,0.011191575,58.67915512,0,0,0,195.7830253,704818.891,128.7343181,463443.5453,0,0,351287.6326
e-singletint,east,existing, 09/28  06:00:00,19.4,29699.99698,24.10524551,23.99988005,24.05256278,0,48.80563073,23.99988005,0.011460649,60.06435977,0,0,0,168.182949,605458.6164,107.8053955,388099.4237,0,0,351287.6326
e-singletint,east,existing, 09/28  07:00:00,19.0875,59399.99396,25.21201161,23.99975774,24.60588467,0,273.7871744,23.99975774,0.011228279,58.90410929,0,0,0,514.3523567,1851668.484,329.8728822,1187542.376,0,0,351287.6326
e-singletint,east,existing, 09/28  08:00:00,20.9625,75599.99231,29.01118859,24.52917236,26.77018048,0,1152.446744,24.52917236,0.008987907,45.9701543,0.25,0,0.25,1550.455941,5581641.387,1202.619986,4329431.948,0,0,351287.6326
e-singletint,east,existing, 09/28  09:00:00,24.6375,59399.99396,31.72793662,26.40133508,29.06463585,0,1440.779287,26.40133508,0.008433973,38.56526189,1,0,1,1641.104476,5907976.112,1496.229778,5386427.202,0,0,351287.6326
e-singletint,east,existing, 09/28  10:00:00,27.475,59399.99396,32.74748081,27.30063253,30.02405667,0,1481.70647,27.30063253,0.008819317,38.23607657,1,0,1,1669.004699,6008416.915,1566.787057,5640433.404,0,0,351287.6326
e-singletint,east,existing, 09/28  11:00:00,28.9875,37799.99615,32.51467835,27.09763875,29.80615855,0,1419.112295,27.09763875,0.009060245,39.74130805,1,0,1,1655.707974,5960548.706,1549.106246,5576782.485,0,0,351287.6326
e-singletint,east,existing, 09/28  12:00:00,29.775,37799.99615,31.12811058,25.88974806,28.50892932,0,1326.32846,25.88974806,0.008930081,42.07022235,1,0,1,1621.036851,5835732.664,1481.023082,5331683.094,0,0,351287.6326
e-singletint,east,existing, 09/28  13:00:00,30.6875,37799.99615,29.66722589,24.60466724,27.13594656,0,1233.898367,24.60466724,0.008558085,43.51291688,0.25,0,0,1537.601695,5535366.102,1401.49496,5045381.857,0,0,351287.6326
e-singletint,east,existing, 09/28  14:00:00,31.475,37799.99615,28.97903886,24.09957314,26.539306,0,1165.156549,24.09957314,0.00832292,43.59132354,0,0,0,1440.462806,5185666.102,1333.60879,4800991.646,0,0,351287.6326
e-singletint,east,existing, 09/28  15:00:00,32.0125,37799.99615,28.52822561,24.00066851,26.26444706,0,1057.108743,24.00066851,0.008256561,43.46252573,0,0,0,1305.387467,4699394.882,1221.756688,4398324.077,0,0,351287.6326
e-singletint,east,existing, 09/28  16:00:00,31.8875,37799.99615,28.18552683,23.99969366,26.09261024,0,960.8427443,23.99969366,0.00830004,43.67440391,0,0,0,1204.150808,4334942.909,1124.251266,4047304.558,0,0,351287.6326
e-singletint,east,existing, 09/28  17:00:00,31.7,37799.99615,27.85725982,23.99955065,25.92840523,0,878.4978434,23.99955065,0.008399074,44.18894412,0,0,0,1124.898967,4049636.28,1040.346497,3745247.39,0,0,351287.6326
e-singletint,east,existing, 09/28  18:00:00,30.6375,37799.99615,27.37824317,23.99950901,25.68887609,0,772.8222011,23.99950901,0.008485972,44.64009795,0,0,0,1020.206438,3672743.178,925.7621109,3332743.599,0,0,351287.6326
e-singletint,east,existing, 09/28  19:00:00,28.9375,90449.9908,26.83989372,23.99957427,25.419734,0,630.547704,23.99957427,0.008564576,45.04778655,0,0,0,868.0993435,3125157.637,769.3626145,2769705.412,0,0,351287.6326
e-singletint,east,existing, 09/28  20:00:00,27.9875,120149.9878,26.52092314,23.99954959,25.26023637,0,557.9940527,23.99954959,0.008759783,46.08949147,0,0,0,798.6789552,2875244.239,688.9138492,2480089.857,0,0,351287.6326
