Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-singletint,east,existing, 09/28  21:00:00,27.425,134999.9863,26.31804961,23.99949962,25.15877462,0,526.5413579,23.99949962,0.008902929,46.84982729,0,0,0,771.1751992,2776230.717,652.6826513,2349657.545,0,0,351287.6326
e-singletint,east,existing, 09/28  22:00:00,26.2,120149.9878,26.06800677,23.99948224,25.0337445,0,478.6185879,23.99948224,0.008944055,47.09292593,0,0,0,710.7080116,2558548.842,594.4742665,2140107.36,0,0,351287.6326
e-singletint,east,existing, 09/28  23:00:00,25.225,90449.9908,25.77289266,23.9995294,24.88621103,0,381.8658065,23.9995294,0.009088899,47.86248545,0,0,0,596.4455842,2147204.103,489.631686,1762674.07,0,0,351287.6326
e-singletint,east,existing, 09/28  24:00:00,23.9375,44549.99547,25.45519278,23.99960185,24.72739732,0,301.3399039,23.99960185,0.009392263,49.40470898,0,0,0,503.4740869,1812506.713,398.3564391,1434083.181,0,0,351287.6326
e-singletint,east,existing, 09/29  01:00:00,21.925,29699.99698,25.12191414,23.99968551,24.56079983,0,232.0645369,23.99968551,0.009698799,50.9730189,0,0,0,410.689578,1478482.481,312.2181244,1123985.248,0,0,351287.6326
e-singletint,east,existing, 09/29  02:00:00,20.7875,22949.99767,24.85663921,23.99974656,24.42819289,0,177.5385195,23.99974656,0.009928991,52.16362285,0,0,0,335.2175266,1206783.096,248.1828069,893458.1049,0,0,351287.6326
e-singletint,east,existing, 09/29  03:00:00,19.5375,14849.99849,24.59938718,23.99980526,24.29959622,0,126.423936,23.99980526,0.010150068,53.27255472,0,0,0,258.1133046,929207.8967,186.6439577,671918.2478,0,0,351287.6326
e-singletint,east,existing, 09/29  04:00:00,18.525,14849.99849,24.36587081,23.99985396,24.18286239,0,82.29476468,23.99985396,0.010370863,54.39170642,0,0,0,189.7362039,683050.334,134.0759447,482673.4008,0,0,351287.6326
e-singletint,east,existing, 09/29  05:00:00,18.3,14849.99849,24.19638126,23.99987405,24.09812766,0,54.63650123,23.99987405,0.010652673,55.8447232,0,0,0,151.7476939,546291.6979,104.5202138,376272.7696,0,0,351287.6326
e-singletint,east,existing, 09/29  06:00:00,18.675,29699.99698,24.09452261,23.99989061,24.04720661,0,42.6604333,23.99989061,0.010966189,57.45975806,0,0,0,142.5830513,513298.9848,95.66727062,344402.1742,0,0,351287.6326
e-singletint,east,existing, 09/29  07:00:00,18.9,59399.99396,24.90723281,23.99983311,24.45353296,0,212.0962895,23.99983311,0.010864918,56.93808658,0,0,0,399.4358662,1437969.118,266.8304668,960589.6804,0,0,351287.6326
e-singletint,east,existing, 09/29  08:00:00,20.9625,75599.99231,27.95435799,24.10753489,26.03094644,0,950.8810144,24.10753489,0.009204517,48.10468895,0,0,0,1331.664157,4793990.967,1013.473024,3648502.885,0,0,351287.6326
e-singletint,east,existing, 09/29  09:00:00,24.325,59399.99396,30.7462274,25.62356983,28.18489861,0,1353.234294,25.62356983,0.008281312,39.60261542,1,0,0.75,1576.254485,5674516.145,1412.082088,5083495.516,0,0,351287.6326
e-singletint,east,existing, 09/29  10:00:00,27.2875,59399.99396,31.92957162,26.54182268,29.23569715,0,1443.447739,26.54182268,0.008607155,38.95263369,1,0,1,1647.777321,5931998.354,1535.513965,5527850.273,0,0,351287.6326
e-singletint,east,existing, 09/29  11:00:00,28.9875,37799.99615,31.77507066,26.39891553,29.08699309,0,1394.914514,26.39891553,0.008796191,40.13664052,1,0,1,1630.146201,5868526.323,1527.646149,5499526.135,0,0,351287.6326
e-singletint,east,existing, 09/29  12:00:00,29.4,37799.99615,30.49834565,25.3112673,27.90480648,0,1306.05056,25.3112673,0.008663649,42.14435652,1,0,0.75,1590.804039,5726894.541,1459.924406,5255727.863,0,0,351287.6326
e-singletint,east,existing, 09/29  13:00:00,30.4625,37799.99615,29.19970132,24.25556185,26.72763158,0,1194.278738,24.25556185,0.008390334,43.44300732,0,0,0,1485.996055,5349585.799,1361.554829,4901597.386,0,0,351287.6326
e-singletint,east,existing, 09/29  14:00:00,31.1,37799.99615,28.68685016,24.00642661,26.34663839,0,1104.792754,24.00642661,0.008297155,43.57012804,0,0,0,1372.103227,4939571.618,1263.646434,4549127.163,0,0,351287.6326
e-singletint,east,existing, 09/29  15:00:00,31.1,37799.99615,28.32567782,23.99970324,26.16269053,0,997.1897222,23.99970324,0.008319798,43.68853498,0,0,0,1253.988895,4514360.021,1154.139166,4154900.998,0,0,351287.6326
e-singletint,east,existing, 09/29  16:00:00,31.475,37799.99615,28.03044647,23.99965816,26.01505232,0,916.8708716,23.99965816,0.008404267,44.09833406,0,0,0,1171.754793,4218317.256,1076.958268,3877049.766,0,0,351287.6326
e-singletint,east,existing, 09/29  17:00:00,31.0125,37799.99615,27.62747306,23.99955553,25.8135143,0,815.1192916,23.99955553,0.008494041,44.54644906,0,0,0,1064.763192,3833147.491,971.1913657,3496288.917,0,0,351287.6326
e-singletint,east,existing, 09/29  18:00:00,29.85,37799.99615,27.14566406,23.99952296,25.57259351,0,709.6449102,23.99952296,0.008522036,44.69136766,0,0,0,951.1354696,3424087.69,856.0249305,3081689.75,0,0,351287.6326
e-singletint,east,existing, 09/29  19:00:00,28.7125,90449.9908,26.6866842,23.99960118,25.34314269,0,591.1565529,23.99960118,0.008618984,45.19261709,0,0,0,824.4490751,2968016.671,728.079582,2621086.495,0,0,351287.6326
e-singletint,east,existing, 09/29  20:00:00,27.3,120149.9878,26.34549889,23.99957206,25.17253548,0,515.9755105,23.99957206,0.008763944,45.9713677,0,0,0,744.1456115,2678924.201,641.1006293,2307962.265,0,0,351287.6326
e-singletint,east,existing, 09/29  21:00:00,26.325,134999.9863,26.0967404,23.9995457,25.04814305,0,474.928765,23.9995457,0.00896959,47.08245788,0,0,0,709.5768839,2554476.782,591.9495807,2131018.491,0,0,351287.6326
e-singletint,east,existing, 09/29  22:00:00,25.4125,120149.9878,25.88400414,23.9995354,24.94176977,0,437.0508926,23.9995354,0.009251597,48.55938581,0,0,0,678.7400783,2443464.282,546.4305406,1967149.946,0,0,351287.6326
e-singletint,east,existing, 09/29  23:00:00,24.3125,90449.9908,25.60694972,23.99955672,24.80325322,0,348.0967411,23.99955672,0.009560249,50.15481525,0,0,0,576.2760261,2074593.694,448.2529576,1613710.647,0,0,351287.6326
e-singletint,east,existing, 09/29  24:00:00,22.8375,44549.99547,25.28280732,23.9996298,24.64121856,0,266.1309201,23.9996298,0.009892402,51.86983584,0,0,0,472.9809013,1702731.245,353.9087617,1274071.542,0,0,351287.6326
e-singletint,east,existing, 09/30  01:00:00,21.5125,35099.99643,25.0048358,23.9997033,24.50226955,0,208.3667049,23.9997033,0.010211682,53.51669577,0,0,0,394.9528127,1421830.126,285.0268074,1026096.506,0,0,351287.6326
e-singletint,east,existing, 09/30  02:00:00,21.1,35099.99643,24.82447892,23.99974593,24.41211243,0,173.1391766,23.99974593,0.010476894,54.88345118,0,0,0,350.2259721,1260813.5,246.3442794,886839.4057,0,0,351287.6326
e-singletint,east,existing, 09/30  03:00:00,21.1,14849.99849,24.68974944,23.99976747,24.34475846,0,148.6716153,23.99976747,0.010744238,56.22439415,0,0,0,322.9925115,1162773.042,221.8706771,798734.4376,0,0,351287.6326
e-singletint,east,existing, 09/30  04:00:00,20.7875,14849.99849,24.54829642,23.99979874,24.27404758,0,123.6185745,23.99979874,0.011026927,57.6560814,0,0,0,290.1829931,1044658.775,194.1977937,699112.0573,0,0,351287.6326
e-singletint,east,existing, 09/30  05:00:00,20.6,14849.99849,24.44422296,23.99982536,24.22202416,0,106.553173,23.99982536,0.011252154,58.81271358,0,0,0,267.9392799,964581.4077,175.5654641,632035.6707,0,0,351287.6326
e-singletint,east,existing, 09/30  06:00:00,20.6,14849.99849,24.36638101,23.99983249,24.18310675,0,95.35280063,23.99983249,0.011464291,59.90140601,0,0,0,255.8682559,921125.7214,164.3537636,591673.5489,0,0,351287.6326
e-singletint,east,existing, 09/30  07:00:00,21.6,55349.99437,24.48999784,23.99984971,24.24492377,0,117.4282092,23.99984971,0.01161864,60.73147669,0,0,0,308.1817323,1109454.236,194.7927272,701253.818,0,0,351287.6326
e-singletint,east,existing, 09/30  08:00:00,22.575,55349.99437,25.36938379,23.99976604,24.68457491,0,293.7264825,23.99976604,0.011314599,59.1929309,0,0,0,591.8590685,2130692.647,379.0670368,1364641.332,0,0,351287.6326
e-singletint,east,existing, 09/30  09:00:00,24.175,75599.99231,27.78086471,23.99831641,25.88959056,0,941.3963118,23.99831641,0.009647357,50.60601386,0,0,0,1427.300965,5138283.474,1039.057647,3740607.531,0,0,351287.6326
e-singletint,east,existing, 09/30  10:00:00,25.6875,75599.99231,28.78326068,24.13495546,26.45910807,0,1172.538519,24.13495546,0.008491591,44.26870565,0,0,0,1526.296059,5494665.811,1273.754315,4585515.533,0,0,351287.6326
e-singletint,east,existing, 09/30  11:00:00,28.1625,55349.99437,29.3509072,24.45513822,26.90302271,0,1217.347896,24.45513822,0.008392692,42.92209173,0,0,0,1515.432513,5455557.047,1341.498586,4829394.909,0,0,351287.6326
e-singletint,east,existing, 09/30  12:00:00,30.15,44549.99547,28.87002848,24.14643755,26.50823302,0,1155.477607,24.14643755,0.008502259,44.28881089,0,0,0,1476.518969,5315468.29,1316.267493,4738562.975,0,0,351287.6326
e-singletint,east,existing, 09/30  13:00:00,30.9125,44549.99547,28.17054846,24.00062219,26.08558532,0,971.6064151,24.00062219,0.008550407,44.89760857,0,0,0,1264.972479,4553900.924,1127.436195,4058770.301,0,0,351287.6326
e-singletint,east,existing, 09/30  14:00:00,31.7875,44549.99547,27.96653841,23.99957794,25.98305817,0,907.8250538,23.99957794,0.008632591,45.28020073,0,0,0,1196.536951,4307533.025,1070.684041,3854462.549,0,0,351287.6326
e-singletint,east,existing, 09/30  15:00:00,32.2,44549.99547,27.69879739,23.99962173,25.84920956,0,831.6321546,23.99962173,0.008746209,45.82132092,0,0,0,1120.626756,4034256.322,997.9645362,3592672.33,0,0,351287.6326
e-singletint,east,existing, 09/30  16:00:00,32.2,44549.99547,27.48765686,23.99963311,25.74364499,0,771.4770896,23.99963311,0.008825474,46.21322069,0,0,0,1059.661358,3814780.89,937.7668041,3375960.495,0,0,351287.6326
e-singletint,east,existing, 09/30  17:00:00,31.8875,44549.99547,27.30431333,23.99963386,25.65197359,0,721.8406673,23.99963386,0.008812145,46.14439822,0,0,0,998.5895103,3594922.237,885.3552725,3187278.981,0,0,351287.6326
e-singletint,east,existing, 09/30  18:00:00,31.0125,44549.99547,26.93079922,23.99960446,25.46520184,0,648.0785594,23.99960446,0.008838532,46.28070505,0,0,0,914.2865812,3291431.692,804.3522398,2895668.063,0,0,351287.6326
e-singletint,east,existing, 09/30  19:00:00,29.85,114749.9883,26.52379018,23.99961907,25.26170462,0,553.4516087,23.99961907,0.009038113,47.31073167,0,0,0,821.3620352,2956903.327,700.1104729,2520397.702,0,0,351287.6326
e-singletint,east,existing, 09/30  20:00:00,29.0875,134999.9863,26.29299669,23.99949178,25.14624424,0,515.8549307,23.99949178,0.009347764,48.93910539,0,0,0,797.7220423,2871799.352,656.1395285,2362102.303,0,0,351287.6326
e-singletint,east,existing, 09/30  21:00:00,28.2125,134999.9863,26.13085886,23.99938009,25.06511947,0,494.6023716,23.99938009,0.009599198,50.28669079,0,0,0,791.0017043,2847606.136,627.5087428,2259031.474,0,0,351287.6326
e-singletint,east,existing, 09/30  22:00:00,27.55,134999.9863,25.95578654,23.9994659,24.97762622,0,447.5743957,23.9994659,0.009780998,51.24342768,0,0,0,745.3414491,2683229.217,574.9942667,2069979.36,0,0,351287.6326
e-singletint,east,existing, 09/30  23:00:00,27.15,114749.9883,25.75397636,23.99959135,24.87678386,0,366.3166592,23.99959135,0.010105434,52.91553483,0,0,0,657.4510137,2366823.649,490.4696832,1765690.86,0,0,351287.6326
e-singletint,east,existing, 09/30  24:00:00,26.75,55349.99437,25.56703327,23.99964067,24.78333697,0,308.8070512,23.99964067,0.010541565,55.16098732,0,0,0,603.3417095,2172030.154,429.6538561,1546753.882,0,0,351287.6326
e-singletint,east,existing, 10/01  01:00:00,26.35,35099.99643,25.4185276,23.99962378,24.70907569,0,287.8737272,23.99962378,0.010959766,57.02063338,0,0,0,589.7832108,2123219.559,405.2755873,1458992.114,0,0,351287.6326
e-singletint,east,existing, 10/01  02:00:00,25.95,35099.99643,25.28750186,23.99960874,24.6435553,0,261.5189718,23.99960874,0.011167357,57.94238251,0,0,0,556.7243942,2004207.819,375.5037923,1351813.652,0,0,351287.6326
e-singletint,east,existing, 10/01  03:00:00,25.55,14849.99849,25.16023277,23.99963663,24.5799347,0,236.3613145,23.99963663,0.011354977,58.92074888,0,0,0,525.0171827,1890061.858,346.9803586,1249129.291,0,0,351287.6326
e-singletint,east,existing, 10/01  04:00:00,25.15,14849.99849,25.05190019,23.9996651,24.52578264,0,215.9018005,23.9996651,0.011543792,59.88256098,0,0,0,498.7621452,1795543.723,323.1415751,1163309.671,0,0,351287.6326
e-singletint,east,existing, 10/01  05:00:00,25,14849.99849,24.97462912,23.99968274,24.48715593,0,201.5234129,23.99968274,0.011699709,60.67637726,0,0,0,482.0965049,1735547.418,307.4989794,1106996.326,0,0,351287.6326
e-singletint,east,existing, 10/01  06:00:00,25,14849.99849,24.91941182,23.99969523,24.45955353,0,191.5415274,23.99969523,0.01185473,61.46525215,0,0,0,473.5840922,1704902.732,297.5227188,1071081.788,0,0,351287.6326
e-singletint,east,existing, 10/01  07:00:00,25.375,55349.99437,25.33824471,23.99968821,24.66896646,0,266.6092822,23.99968821,0.011793015,61.15108294,0,0,0,598.8525742,2155869.267,375.6335039,1352280.614,0,0,351287.6326
e-singletint,east,existing, 10/01  08:00:00,25.9125,55349.99437,26.49819571,23.99917587,25.24868579,0,557.0885061,23.99917587,0.010722104,55.69299486,0,0,0,986.4334045,3551160.256,670.2348168,2412845.341,0,0,351287.6326
e-singletint,east,existing, 10/01  09:00:00,26.475,75599.99231,27.14808667,23.99905454,25.57357061,0,754.7755486,23.99905454,0.009764574,50.82911392,0,0,0,1165.104794,4194377.26,872.6298987,3141467.635,0,0,351287.6326
e-singletint,east,existing, 10/01  10:00:00,27.6375,75599.99231,28.50242368,23.99890864,26.25066616,0,1117.06667,23.99890864,0.008902003,46.42096054,0,0,0,1527.414275,5498691.39,1244.591988,4480531.157,0,0,351287.6326
e-singletint,east,existing, 10/01  11:00:00,29.075,55349.99437,28.59977455,24.00727634,26.30352544,0,1107.640292,24.00727634,0.008678211,45.24757171,0,0,0,1460.619834,5258231.402,1246.887255,4488794.118,0,0,351287.6326
e-singletint,east,existing, 10/01  12:00:00,30.5375,44549.99547,28.66308524,24.02085404,26.34196964,0,1126.399022,24.02085404,0.00869829,45.2851027,0,0,0,1474.379915,5307767.695,1279.595308,4606543.107,0,0,351287.6326
e-singletint,east,existing, 10/01  13:00:00,31.6625,44549.99547,28.18553992,23.99967537,26.09260764,0,975.5879856,23.99967537,0.00887089,46.21201914,0,0,0,1312.48537,4724947.33,1137.770294,4095973.059,0,0,351287.6326
e-singletint,east,existing, 10/01  14:00:00,32.625,44549.99547,27.95878527,23.99953743,25.97916135,0,906.5576715,23.99953743,0.009052669,47.14578572,0,0,0,1252.613782,4509409.617,1076.830245,3876588.883,0,0,351287.6326
e-singletint,east,existing, 10/01  15:00:00,33.5625,44549.99547,27.89078308,23.99952294,25.94515301,0,886.3617907,23.99952294,0.009196458,47.85322232,0,0,0,1244.290263,4479444.946,1064.511372,3832240.938,0,0,351287.6326
e-singletint,east,existing, 10/01  16:00:00,33.775,44549.99547,27.70339738,23.99953144,25.85146441,0,834.9142973,23.99953144,0.009285317,48.32116747,0,0,0,1192.857556,4294287.203,1014.811766,3653322.358,0,0,351287.6326
e-singletint,east,existing, 10/01  17:00:00,33.575,44549.99547,27.42402064,23.99956648,25.71179356,0,757.7523845,23.99956648,0.009353752,48.69051136,0,0,0,1107.529743,3987107.075,935.9517348,3369426.245,0,0,351287.6326
e-singletint,east,existing, 10/01  18:00:00,33.375,44549.99547,27.09707148,23.99952704,25.54829926,0,694.2761577,23.99952704,0.009469068,49.2818913,0,0,0,1039.757404,3743126.655,870.7618796,3134742.767,0,0,351287.6326
e-singletint,east,existing, 10/01  19:00:00,32.4875,114749.9883,26.77160524,23.9995114,25.38555832,0,619.0312952,23.9995114,0.009618992,50.08228692,0,0,0,964.1729545,3471022.636,788.1257048,2837252.537,0,0,351287.6326
e-singletint,east,existing, 10/01  20:00:00,31.1875,134999.9863,26.52005781,23.99938254,25.25972017,0,573.9789836,23.99938254,0.00989171,51.49994134,0,0,0,930.1780838,3348641.102,732.1796089,2635846.592,0,0,351287.6326
e-singletint,east,existing, 10/01  21:00:00,29.8875,134999.9863,26.31511024,23.99927485,25.15719254,0,540.060592,23.99927485,0.010127995,52.74442512,0,0,0,907.8337901,3268201.644,687.2821041,2474215.575,0,0,351287.6326
e-singletint,east,existing, 10/01  22:00:00,28.8375,134999.9863,26.12082733,23.99937707,25.0601022,0,486.5670371,23.99937707,0.010258778,53.46846849,0,0,0,846.0362989,3045730.676,624.939169,2249781.008,0,0,351287.6326
e-singletint,east,existing, 10/01  23:00:00,27.9375,114749.9883,25.89360469,23.99952344,24.94656407,0,397.9002515,23.99952344,0.010446076,54.44873794,0,0,0,730.8631544,2631107.356,528.7282625,1903421.745,0,0,351287.6326
e-singletint,east,existing, 10/01  24:00:00,27.0375,55349.99437,25.6598381,23.99960512,24.82972161,0,328.848317,23.99960512,0.01071134,55.84325799,0,0,0,643.7116196,2317361.831,452.0821269,1627495.657,0,0,351287.6326
e-singletint,east,existing, 10/02  01:00:00,26.7,29699.99698,25.50875142,23.99958959,24.75417051,0,306.1760911,23.99958959,0.010986683,57.27558749,0,0,0,624.1265098,2246855.435,426.5355535,1535527.993,0,0,351287.6326
e-singletint,east,existing, 10/02  02:00:00,26.7,22949.99767,25.41667925,23.99957272,24.70812599,0,287.1859966,23.99957272,0.011196884,58.38920266,0,0,0,608.8748087,2191949.311,407.5309705,1467111.494,0,0,351287.6326
e-singletint,east,existing, 10/02  03:00:00,26.7,14849.99849,25.34354591,23.99958747,24.67156669,0,272.4972311,23.99958747,0.011344231,59.16621024,0,0,0,595.4074586,2143466.851,392.837767,1414215.961,0,0,351287.6326
e-singletint,east,existing, 10/02  04:00:00,26.7,14849.99849,25.28112971,23.99960165,24.64036568,0,260.4461216,23.99960165,0.011456353,59.77827281,0,0,0,583.5851851,2100906.666,380.7849527,1370825.83,0,0,351287.6326
e-singletint,east,existing, 10/02  05:00:00,26.7,14849.99849,25.22743279,23.99961436,24.61352358,0,250.1910465,23.99961436,0.011546381,60.26227809,0,0,0,572.8200384,2062152.138,370.5305048,1333909.817,0,0,351287.6326
e-singletint,east,existing, 10/02  06:00:00,26.7,29699.99698,25.18581607,23.99962425,24.59272016,0,242.8242232,23.99962425,0.011618509,60.67020976,0,0,0,565.591336,2036128.81,363.1626542,1307385.555,0,0,351287.6326
e-singletint,east,existing, 10/02  07:00:00,26.95,59399.99396,25.44477597,23.99957589,24.72217593,0,324.8434185,23.99957589,0.011435852,59.75629941,0,0,0,689.9288833,2483743.98,447.1669112,1609800.88,0,0,351287.6326
e-singletint,east,existing, 10/02  08:00:00,27.2875,75599.99231,26.38535898,23.99930423,25.1923316,0,552.0582445,23.99930423,0.01062367,55.61862237,0,0,0,980.2481633,3528893.388,676.9007436,2436842.677,0,0,351287.6326
e-singletint,east,existing, 10/02  09:00:00,27.65,59399.99396,27.72980608,23.99881516,25.86431062,0,876.6670758,23.99881516,0.009505984,49.90724012,0,0,0,1317.099508,4741558.229,1004.313217,3615527.579,0,0,351287.6326
e-singletint,east,existing, 10/02  10:00:00,26.6125,59399.99396,27.79120879,23.99923585,25.89522232,0,878.7988655,23.99923585,0.00893957,47.02265946,0,0,0,1239.211482,4461161.335,998.0615902,3593021.725,0,0,351287.6326
e-singletint,east,existing, 10/02  11:00:00,24.775,37799.99615,27.822797,23.9994226,25.9111098,0,862.5712097,23.9994226,0.008683361,45.73924888,0,0,0,1184.62315,4264643.34,966.4363498,3479170.859,0,0,351287.6326
e-singletint,east,existing, 10/02  12:00:00,22.9125,37799.99615,27.2415514,23.9996199,25.62058565,0,700.864595,23.9996199,0.008643955,45.55130224,0,0,0,969.2851238,3489426.446,789.1896766,2841082.836,0,0,351287.6326
e-singletint,east,existing, 10/02  13:00:00,23.45,37799.99615,27.01598866,23.99969413,25.50784139,0,632.1947236,23.99969413,0.008709767,45.86417089,0,0,0,887.6255699,3195452.052,725.081443,2610293.195,0,0,351287.6326
e-singletint,east,existing, 10/02  14:00:00,25.5125,37799.99615,26.91918259,23.99972591,25.45945425,0,606.4994085,23.99972591,0.008785645,46.24061137,0,0,0,865.4497365,3115619.051,716.7434767,2580276.516,0,0,351287.6326
e-singletint,east,existing, 10/02  15:00:00,27.55,37799.99615,26.87764743,23.99973798,25.4386927,0,595.8703779,23.99973798,0.008814626,46.36173949,0,0,0,856.0828038,3081898.094,723.1687204,2603407.393,0,0,351287.6326
e-singletint,east,existing, 10/02  16:00:00,28.05,37799.99615,26.78865174,23.99970942,25.39418058,0,579.6759149,23.99970942,0.008767561,46.1002394,0,0,0,829.827927,2987380.537,711.0904332,2559925.559,0,0,351287.6326
e-singletint,east,existing, 10/02  17:00:00,27.7125,37799.99615,26.56041501,23.99965242,25.28003372,0,533.6007681,23.99965242,0.008751678,46.01804519,0,0,0,769.1128876,2768806.395,662.1470903,2383729.525,0,0,351287.6326
e-singletint,east,existing, 10/02  18:00:00,27.35,37799.99615,26.27282688,23.99963591,25.13623139,0,489.3018614,23.99963591,0.00872019,45.88372819,0,0,0,712.2448726,2564081.541,614.7673113,2213162.321,0,0,351287.6326
e-singletint,east,existing, 10/02  19:00:00,26.5125,90449.9908,25.91766603,23.99969387,24.95867995,0,407.8273486,23.99969387,0.008674126,45.66182908,0,0,0,609.1662443,2192998.48,526.29831,1894673.916,0,0,351287.6326
e-singletint,east,existing, 10/02  20:00:00,25.4125,120149.9878,25.64929238,23.99968569,24.82448903,0,357.729247,23.99968569,0.0086802,45.72221529,0,0,0,543.4724514,1956500.825,467.0109956,1681239.584,0,0,351287.6326
e-singletint,east,existing, 10/02  21:00:00,24.3125,134999.9863,25.43427347,23.99966582,24.71696965,0,333.4524806,23.99966582,0.008655615,45.64049014,0,0,0,507.593479,1827336.524,433.5431766,1560755.436,0,0,351287.6326
e-singletint,east,existing, 10/02  22:00:00,23.525,120149.9878,25.25081578,23.99966562,24.6252407,0,307.4323986,23.99966562,0.008626579,45.50668944,0,0,0,470.0750613,1692270.221,400.9683023,1443485.888,0,0,351287.6326
e-singletint,east,existing, 10/02  23:00:00,22.9875,90449.9908,25.04777562,23.99970243,24.52373903,0,236.0568239,23.99970243,0.008690128,45.83719566,0,0,0,383.5591874,1380813.075,325.1454944,1170523.78,0,0,351287.6326
e-singletint,east,existing, 10/02  24:00:00,22.425,44549.99547,24.84320739,23.99975655,24.42148197,0,179.9796572,23.99975655,0.008803366,46.45526269,0,0,0,315.9638404,1137469.825,264.4005443,951841.9596,0,0,351287.6326
e-singletint,east,existing, 10/03  01:00:00,21.8875,29699.99698,24.66828702,23.99979782,24.33404242,0,146.8271126,23.99979782,0.008907165,47.01285347,0,0,0,274.4110453,987879.7631,226.7829586,816418.651,0,0,351287.6326
e-singletint,east,existing, 10/03  02:00:00,21.325,22949.99767,24.50653826,23.99982969,24.25318398,0,117.5455811,23.99982969,0.009008037,47.5375711,0,0,0,236.1679533,850204.6319,192.827462,694178.8633,0,0,351287.6326
e-singletint,east,existing, 10/03  03:00:00,20.7875,14849.99849,24.35140514,23.99986061,24.17563288,0,90.49080405,23.99986061,0.009116916,48.10376269,0,0,0,200.042416,720152.6976,161.3078691,580708.3288,0,0,351287.6326
e-singletint,east,existing, 10/03  04:00:00,20.475,14849.99849,24.23210836,23.99988289,24.11599563,0,71.80657074,23.99988289,0.009223928,48.69071471,0,0,0,175.6794903,632446.1649,140.0278417,504100.2299,0,0,351287.6326
e-singletint,east,existing, 10/03  05:00:00,20.275,14849.99849,24.13706747,23.99989403,24.06848075,0,58.60208022,23.99989403,0.009341882,49.32265509,0,0,0,158.9145386,572092.3391,125.1547486,450557.0948,0,0,351287.6326
e-singletint,east,existing, 10/03  06:00:00,20.075,29699.99698,24.05723299,23.99990422,24.0285686,0,48.65532223,23.99990422,0.009476282,50.02157699,0,0,0,146.0818392,525894.6211,113.5392225,408741.2009,0,0,351287.6326
e-singletint,east,existing, 10/03  07:00:00,20,59399.99396,24.14644485,23.9998987,24.07317177,0,93.56804664,23.9998987,0.009480572,50.0752937,0,0,0,204.3803432,735769.2355,157.8072324,568106.0368,0,0,351287.6326
e-singletint,east,existing, 10/03  08:00:00,20,75599.99231,24.37099344,23.99991212,24.18545278,0,141.0131572,23.99991212,0.009271202,49.03470957,0,0,0,262.5773658,945278.5168,205.2266971,738816.1095,0,0,351287.6326
e-singletint,east,existing, 10/03  09:00:00,20,59399.99396,24.85480936,23.99990747,24.42735841,0,176.4804356,23.99990747,0.009020348,47.77485613,0,0,0,301.8015572,1086485.606,240.6808465,866451.0475,0,0,351287.6326
e-singletint,east,existing, 10/03  10:00:00,20.6875,59399.99396,25.4277806,23.99988185,24.71383123,0,274.5186597,23.99988185,0.008690888,46.04269331,0,0,0,419.2684611,1509366.46,344.4056679,1239860.404,0,0,351287.6326
e-singletint,east,existing, 10/03  11:00:00,21.7875,37799.99615,25.91014364,23.99985237,24.95499801,0,361.6613409,23.99985237,0.008338345,44.18303359,0,0,0,516.3432411,1858835.668,440.7024677,1586528.884,0,0,351287.6326
e-singletint,east,existing, 10/03  12:00:00,22.8875,37799.99615,26.13477748,23.99984378,25.06731063,0,413.1481447,23.99984378,0.008104461,42.95973265,0,0,0,569.825148,2051370.533,501.3710803,1804935.889,0,0,351287.6326
e-singletint,east,existing, 10/03  13:00:00,23.8625,37799.99615,26.42793597,23.99982319,25.21387958,0,484.0446397,23.99982319,0.007937545,42.05983798,0,0,0,644.2566816,2319324.054,580.3931092,2089415.193,0,0,351287.6326
e-singletint,east,existing, 10/03  14:00:00,24.825,37799.99615,26.52570261,23.99983113,25.26276687,0,508.7703148,23.99983113,0.007835229,41.4827102,0,0,0,667.3841228,2402582.842,613.154226,2207355.214,0,0,351287.6326
e-singletint,east,existing, 10/03  15:00:00,25.7625,37799.99615,26.53999159,23.99984514,25.26991836,0,512.7788659,23.99984514,0.007784012,41.17344482,0,0,0,669.9807017,2411930.526,624.976574,2249915.666,0,0,351287.6326
e-singletint,east,existing, 10/03  16:00:00,25.6625,37799.99615,26.34784949,23.99983679,25.17384314,0,471.5568482,23.99983679,0.007766521,41.0665843,0,0,0,622.4940698,2240978.651,582.9147133,2098492.968,0,0,351287.6326
e-singletint,east,existing, 10/03  17:00:00,24.9,37799.99615,26.01406564,23.99978756,25.0069266,0,403.5373547,23.99978756,0.007794542,41.18709633,0,0,0,545.7928729,1964854.342,508.5491727,1830777.022,0,0,351287.6326
e-singletint,east,existing, 10/03  18:00:00,24.1625,37799.99615,25.66285731,23.99977209,24.8313147,0,352.4031545,23.99977209,0.007815296,41.27987972,0,0,0,487.6239613,1755446.261,451.273783,1624585.619,0,0,351287.6326
e-singletint,east,existing, 10/03  19:00:00,23.2125,90449.9908,25.26760059,23.99981172,24.63370615,0,274.5684723,23.99981172,0.007824146,41.32594528,0,0,0,398.0073207,1432826.355,365.5621078,1316023.588,0,0,351287.6326
e-singletint,east,existing, 10/03  20:00:00,22.1125,120149.9878,25.02785757,23.99980155,24.51382956,0,234.772798,23.99980155,0.007923201,41.86896015,0,0,0,350.2171524,1260781.749,316.6298363,1139867.411,0,0,351287.6326
e-singletint,east,existing, 10/03  21:00:00,21.0125,134999.9863,24.84477623,23.99978921,24.42228272,0,215.5360435,23.99978921,0.008039145,42.48984257,0,0,0,325.1190183,1170428.466,288.2418258,1037670.573,0,0,351287.6326
e-singletint,east,existing, 10/03  22:00:00,20.6,120149.9878,24.71257297,23.99978082,24.35617689,0,199.878427,23.99978082,0.008163741,43.13986024,0,0,0,307.6928268,1107694.176,269.1507233,968942.604,0,0,351287.6326
e-singletint,east,existing, 10/03  23:00:00,20.6,90449.9908,24.56888972,23.99980031,24.28434502,0,143.7429925,23.99980031,0.008349281,44.1072616,0,0,0,246.9869955,889153.1838,213.0222957,766880.2647,0,0,351287.6326
e-singletint,east,existing, 10/03  24:00:00,20.6,44549.99547,24.42788696,23.99983262,24.21385979,0,103.9909712,23.99983262,0.008558104,45.19536513,0,0,0,204.4819995,736135.198,173.2713743,623776.9474,0,0,351287.6326
e-singletint,east,existing, 10/04  01:00:00,19.7875,29699.99698,24.24822295,23.99986783,24.12404539,0,72.30266228,23.99986783,0.00876183,46.25620505,0,0,0,162.7368152,585852.5348,134.8287597,485383.535,0,0,351287.6326
e-singletint,east,existing, 10/04  02:00:00,18.4875,22949.99767,24.02625376,23.99990664,24.0130802,0,33.73321413,23.99990664,0.008966453,47.29115833,0,0,0,105.7396718,380662.8186,85.4541716,307635.0178,0,0,351287.6326
e-singletint,east,existing, 10/04  03:00:00,17.1875,14849.99849,23.78912197,24.00020006,23.89466101,5.995468708,2.743762551,24.00020006,0.009194641,48.45807135,0,0,0,47.78761169,172035.4021,37.66090634,135579.2628,0,0,351287.6326
e-singletint,east,existing, 10/04  04:00:00,16.2,14849.99849,23.56416733,24.0022834,23.78322536,30.14608005,0,24.0022834,0.009436435,49.70735455,0,0,0,4.238211598,15257.56175,3.277570972,11799.2555,0,0,351287.6326
e-singletint,east,existing, 10/04  05:00:00,15.4625,14849.99849,23.34416888,23.81179019,23.57797953,35.52006724,0,23.81179019,0.009642461,51.36243706,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 10/04  06:00:00,14.7,29699.99698,23.09823615,23.49799744,23.2981168,33.51416371,0,23.49799744,0.009772132,53.03535728,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 10/04  07:00:00,15.4625,59399.99396,24.07718385,23.70292159,23.89005272,7.787114762,122.4760997,23.70292159,0.009688131,51.983503,0,0,0,173.7367305,625452.23,128.1208593,461235.0934,0,0,351287.6326
e-singletint,east,existing, 10/04  08:00:00,17.1,75599.99231,28.10319062,24.17760833,26.14039948,0,995.3691069,24.17760833,0.008223897,43.03064882,0,0,0,1230.93475,4431365.1,1019.472249,3670100.095,0,0,351287.6326
e-singletint,east,existing, 10/04  09:00:00,18.7625,59399.99396,30.81302187,25.77892649,28.29597418,0,1368.871915,25.77892649,0.007299776,34.77251893,1,0,1,1436.926744,5172936.277,1382.422399,4976720.635,0,0,351287.6326
e-singletint,east,existing, 10/04  10:00:00,20.2125,59399.99396,31.65376626,26.37938989,29.01657808,0,1438.82123,26.37938989,0.007385345,33.92641932,1,0,1,1491.801362,5370484.902,1480.983167,5331539.402,0,0,351287.6326
e-singletint,east,existing, 10/04  11:00:00,21.5125,37799.99615,31.0727482,25.82162837,28.44718829,0,1374.268877,25.82162837,0.007477943,35.49002358,1,0,1,1480.300707,5329082.547,1461.312007,5260723.225,0,0,351287.6326
e-singletint,east,existing, 10/04  12:00:00,22.8125,37799.99615,29.28891071,24.48064326,26.88477699,0,1198.03383,24.48064326,0.007337616,37.72397913,0.25,0,0.25,1345.934416,4845363.896,1304.361715,4695702.172,0,0,351287.6326
e-singletint,east,existing, 10/04  13:00:00,23.9875,37799.99615,27.88731235,24.0038867,25.94559953,0,884.2892295,24.0038867,0.007194865,38.04523309,0,0,0,1008.95832,3632249.951,982.8100121,3538116.044,0,0,351287.6326
e-singletint,east,existing, 10/04  14:00:00,25.15,37799.99615,27.46553279,24.00008902,25.7328109,0,755.42216,24.00008902,0.007239958,38.25108536,0,0,0,878.1854355,3161467.568,862.5482146,3105173.572,0,0,351287.6326
e-singletint,east,existing, 10/04  15:00:00,26.2875,37799.99615,27.19310374,24.0000648,25.59658427,0,678.8344139,24.0000648,0.007335228,38.70957206,0,0,0,807.5268725,2907096.741,795.4103001,2863477.08,0,0,351287.6326
e-singletint,east,existing, 10/04  16:00:00,26.45,37799.99615,26.9015651,24.0000926,25.45082885,0,607.8439236,24.0000926,0.007429579,39.16199977,0,0,0,740.8167224,2666940.201,725.7458664,2612685.119,0,0,351287.6326
e-singletint,east,existing, 10/04  17:00:00,26.1125,37799.99615,26.56618247,23.99997238,25.28307742,0,534.2899321,23.99997238,0.007552317,39.78644664,0,0,0,671.3148343,2416733.404,649.3930669,2337815.041,0,0,351287.6326
e-singletint,east,existing, 10/04  18:00:00,25.75,37799.99615,26.23810837,23.99973128,25.11891982,0,480.8636388,23.99973128,0.007664604,40.37138136,0,0,0,621.777362,2238398.503,592.9332334,2134559.64,0,0,351287.6326
e-singletint,east,existing, 10/04  19:00:00,24.7875,90449.9908,25.85828916,23.9997532,24.92902118,0,398.0485265,23.9997532,0.007761943,40.87771084,0,0,0,536.249377,1930497.757,502.1397653,1807703.155,0,0,351287.6326
e-singletint,east,existing, 10/04  20:00:00,23.4875,120149.9878,25.56732776,23.99973047,24.78352911,0,346.4712076,23.99973047,0.007950515,41.88482657,0,0,0,482.7656617,1737956.382,439.752055,1583107.398,0,0,351287.6326
e-singletint,east,existing, 10/04  21:00:00,22.1875,134999.9863,25.32323005,23.99971204,24.66147105,0,312.3673856,23.99971204,0.008148478,42.93045551,0,0,0,446.7151671,1608174.601,394.8087304,1421311.429,0,0,351287.6326
e-singletint,east,existing, 10/04  22:00:00,21.325,120149.9878,25.11391971,23.9997091,24.5568144,0,277.889644,23.9997091,0.008370602,44.0851761,0,0,0,410.3634379,1477308.376,353.1334598,1271280.455,0,0,351287.6326
e-singletint,east,existing, 10/04  23:00:00,20.7875,90449.9908,24.88447957,23.99973615,24.44210786,0,200.5049642,23.99973615,0.008678505,45.68437219,0,0,0,324.6600577,1168776.208,271.2647116,976552.9617,0,0,351287.6326
e-singletint,east,existing, 10/04  24:00:00,20.225,44549.99547,24.65660269,23.99977998,24.32819133,0,139.9279599,23.99977998,0.009044445,47.58295747,0,0,0,255.4985151,919794.6543,205.9824009,741536.6433,0,0,351287.6326
e-singletint,east,existing, 10/05  01:00:00,19.3125,29699.99698,24.43437375,23.9998227,24.21709822,0,97.61087804,23.9998227,0.00942177,49.53833605,0,0,0,201.1867323,724272.2364,156.0402467,561744.8879,0,0,351287.6326
e-singletint,east,existing, 10/05  02:00:00,18.2125,22949.99767,24.21124142,23.99986427,24.10555284,0,56.9599679,23.99986427,0.009778932,51.38705902,0,0,0,142.1033205,511571.954,106.2160429,382377.7544,0,0,351287.6326
e-singletint,east,existing, 10/05  03:00:00,17.1125,14849.99849,23.99409404,23.99989739,23.99699572,0,20.29171513,23.99989739,0.010130898,53.20684347,0,0,0,83.67709408,301237.5387,60.37819407,217361.4986,0,0,351287.6326
e-singletint,east,existing, 10/05  04:00:00,16.575,14849.99849,23.80757171,24.00023603,23.90390387,5.963445728,0.519851335,24.00023603,0.010490776,55.06443525,0,0,0,43.22018951,155592.6822,30.15411252,108554.8051,0,0,351287.6326
e-singletint,east,existing, 10/05  05:00:00,16.375,14849.99849,23.64796218,24.02266922,23.8353157,24.28079944,0,24.02266922,0.010829721,56.73597106,0,0,0,11.71873823,42187.45761,7.985931275,28749.35259,0,0,351287.6326
e-singletint,east,existing, 10/05  06:00:00,16.175,29699.99698,23.50381505,24.00954985,23.75668245,34.77607402,0,24.00954985,0.011140201,58.38145809,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 10/05  07:00:00,17.1625,59399.99396,24.44267883,23.99385878,24.21826881,0.919662178,137.9294339,23.99385878,0.01106431,58.0806719,0,0,0,268.4502791,966421.0047,176.4168123,635100.5243,0,0,351287.6326
e-singletint,east,existing, 10/05  08:00:00,18.8,75599.99231,28.27618998,24.22039155,26.24829077,0,1026.580329,24.22039155,0.008985059,46.75344372,0,0,0,1387.822756,4996161.92,1063.260402,3827737.445,0,0,351287.6326
e-singletint,east,existing, 10/05  09:00:00,20.4625,59399.99396,30.75791006,25.69801979,28.22796493,0,1360.701092,25.69801979,0.007801799,37.23659781,1,0,1,1513.03608,5446929.888,1389.781743,5003214.277,0,0,351287.6326
e-singletint,east,existing, 10/05  10:00:00,22.35,59399.99396,31.6027877,26.27553351,28.9391606,0,1427.999843,26.27553351,0.007891507,36.37138903,1,0,1,1562.604946,5625377.804,1485.632499,5348276.995,0,0,351287.6326
e-singletint,east,existing, 10/05  11:00:00,24.4125,37799.99615,31.39536209,26.02019313,28.70777761,0,1398.807744,26.02019313,0.008090056,37.83326055,1,0,1,1578.76824,5683565.664,1500.328401,5401182.243,0,0,351287.6326
e-singletint,east,existing, 10/05  12:00:00,26.45,37799.99615,29.949848,24.88729798,27.41857299,0,1267.076467,24.88729798,0.008100957,40.49692399,0.5,0,0.5,1502.73557,5409848.052,1398.704579,5035336.483,0,0,351287.6326
e-singletint,east,existing, 10/05  13:00:00,27.575,37799.99615,28.54950678,24.02159749,26.28555213,0,1070.228243,24.02159749,0.0079673,41.93272984,0,0,0,1305.427139,4699537.699,1203.133024,4331278.887,0,0,351287.6326
e-singletint,east,existing, 10/05  14:00:00,28.1125,37799.99615,28.07465875,23.99974924,26.037204,0,925.0249995,23.99974924,0.00798626,42.0600053,0,0,0,1140.807484,4106906.943,1056.921588,3804917.716,0,0,351287.6326
e-singletint,east,existing, 10/05  15:00:00,28.675,37799.99615,27.75078314,23.9997561,25.87526962,0,830.8507006,23.9997561,0.008054214,42.37045513,0,0,0,1042.338245,3752417.681,967.448299,3482813.876,0,0,351287.6326
e-singletint,east,existing, 10/05  16:00:00,28.65,37799.99615,27.47810995,23.99973731,25.73892363,0,760.3500215,23.99973731,0.008154488,42.87495744,0,0,0,974.1673147,3507002.333,896.7428984,3228274.434,0,0,351287.6326
e-singletint,east,existing, 10/05  17:00:00,28.3125,37799.99615,27.15000002,23.9996428,25.57482141,0,683.4995712,23.9996428,0.008295318,43.60591354,0,0,0,900.424716,3241528.977,817.0600958,2941416.345,0,0,351287.6326
e-singletint,east,existing, 10/05  18:00:00,27.95,37799.99615,26.78134961,23.99960343,25.39047652,0,613.8149232,23.99960343,0.008417748,44.2690115,0,0,0,833.2645435,2999752.357,744.3362487,2679610.495,0,0,351287.6326
e-singletint,east,existing, 10/05  19:00:00,27.2375,90449.9908,26.37452593,23.9996526,25.18708927,0,513.9941658,23.9996526,0.008545289,44.947505,0,0,0,727.8779921,2620360.771,638.5938822,2298937.976,0,0,351287.6326
e-singletint,east,existing, 10/05  20:00:00,26.275,120149.9878,26.09475501,23.99962193,25.04718847,0,456.6042701,23.99962193,0.008733439,45.95260355,0,0,0,669.6935842,2410896.903,573.1656858,2063396.469,0,0,351287.6326
e-singletint,east,existing, 10/05  21:00:00,25.3375,134999.9863,25.87062434,23.99958883,24.93510659,0,424.157576,23.99958883,0.008903337,46.88128882,0,0,0,638.8179625,2299744.665,532.8577136,1918287.769,0,0,351287.6326
e-singletint,east,existing, 10/05  22:00:00,24.5625,120149.9878,25.6692869,23.99957168,24.83442929,0,391.2898354,23.99957168,0.009050271,47.66189447,0,0,0,603.1191612,2171228.98,493.4987013,1776595.325,0,0,351287.6326
e-singletint,east,existing, 10/05  23:00:00,23.8,90449.9908,25.42988435,23.99960327,24.71474381,0,311.9777787,23.99960327,0.009255669,48.727615,0,0,0,509.1457185,1832924.586,407.8256036,1468172.173,0,0,351287.6326
e-singletint,east,existing, 10/05  24:00:00,23.0625,44549.99547,25.19424876,23.99966298,24.59695587,0,247.8135722,23.99966298,0.009497761,49.98278945,0,0,0,432.3331543,1556399.355,337.4988849,1214995.986,0,0,351287.6326
e-singletint,east,existing, 10/06  01:00:00,22.675,29699.99698,25.01845701,23.99970503,24.50908102,0,212.5515561,23.99970503,0.009737433,51.22451853,0,0,0,392.4389369,1412780.173,298.995026,1076382.093,0,0,351287.6326
e-singletint,east,existing, 10/06  02:00:00,22.475,22949.99767,24.87917924,23.99973413,24.43945669,0,186.1745021,23.99973413,0.009963927,52.39713637,0,0,0,363.4173776,1308302.559,270.9432149,975395.5737,0,0,351287.6326
e-singletint,east,existing, 10/06  03:00:00,22.275,14849.99849,24.75683294,23.99975806,24.3782955,0,163.7802615,23.99975806,0.010172567,53.51035487,0,0,0,338.0700909,1217052.327,246.874027,888746.4972,0,0,351287.6326
e-singletint,east,existing, 10/06  04:00:00,21.8875,14849.99849,24.62732203,23.99978373,24.31355288,0,140.7360765,23.99978373,0.010377363,54.5904014,0,0,0,308.4521862,1110427.87,220.5856776,794108.4392,0,0,351287.6326
e-singletint,east,existing, 10/06  05:00:00,21.325,14849.99849,24.48649451,23.99981589,24.2431552,0,115.8539869,23.99981589,0.010565541,55.56368402,0,0,0,272.2930255,980254.8919,191.0013904,687605.0053,0,0,351287.6326
e-singletint,east,existing, 10/06  06:00:00,20.7875,29699.99698,24.35253275,23.99984367,24.17618821,0,93.14848008,23.99984367,0.0107341,56.47058585,0,0,0,237.7368433,855852.636,163.8053138,589699.1297,0,0,351287.6326
e-singletint,east,existing, 10/06  07:00:00,21.0375,59399.99396,24.83424699,23.99981821,24.4170326,0,200.5970332,23.99981821,0.010665112,56.16994765,0,0,0,397.9428263,1432594.175,273.2504842,983701.7431,0,0,351287.6326
e-singletint,east,existing, 10/06  08:00:00,21.8,75599.99231,26.3882828,23.99932103,25.19380192,0,555.4690407,23.99932103,0.009641587,50.88153819,0,0,0,858.0832376,3089099.655,634.0861002,2282709.961,0,0,351287.6326
e-singletint,east,existing, 10/06  09:00:00,22.5375,59399.99396,27.25578325,23.99927478,25.62752901,0,740.1123572,23.99927478,0.008731682,46.17564665,0,0,0,1018.984837,3668345.413,824.9377811,2969776.012,0,0,351287.6326
e-singletint,east,existing, 10/06  10:00:00,23.7375,59399.99396,29.20000423,24.3948564,26.79743031,0,1206.070449,24.3948564,0.008036684,41.55288019,0,0,0,1468.444833,5286401.4,1287.829142,4636184.911,0,0,351287.6326
e-singletint,east,existing, 10/06  11:00:00,25.175,37799.99615,29.20905976,24.34053372,26.77479674,0,1203.066406,24.34053372,0.007897709,40.94862616,0,0,0,1450.397181,5221429.852,1318.057112,4745005.603,0,0,351287.6326
e-singletint,east,existing, 10/06  12:00:00,26.6375,37799.99615,28.41664384,24.01796059,26.21730222,0,1046.44399,24.01796059,0.007925875,41.89529801,0,0,0,1287.084816,4633505.338,1171.54337,4217556.132,0,0,351287.6326
e-singletint,east,existing, 10/06  13:00:00,27.575,37799.99615,27.77141063,23.99983178,25.8856212,0,844.3775198,23.99983178,0.008072668,42.68067921,0,0,0,1070.200785,3852722.826,971.8990983,3498836.754,0,0,351287.6326
e-singletint,east,existing, 10/06  14:00:00,28.1125,37799.99615,27.55221655,23.99974517,25.77598086,0,778.7801629,23.99974517,0.008159375,43.09006528,0,0,0,1003.04189,3610950.804,910.7061781,3278542.241,0,0,351287.6326
e-singletint,east,existing, 10/06  15:00:00,28.675,37799.99615,27.34110714,23.99976284,25.67043499,0,719.8190437,23.99976284,0.008192254,43.21786006,0,0,0,937.6241864,3375447.071,856.4035768,3083052.876,0,0,351287.6326
e-singletint,east,existing, 10/06  16:00:00,28.525,37799.99615,27.15411137,23.99974047,25.57692592,0,674.8286047,23.99974047,0.008218241,43.33684759,0,0,0,887.7297077,3195826.948,810.1307991,2916470.877,0,0,351287.6326
e-singletint,east,existing, 10/06  17:00:00,27.9875,37799.99615,26.78917498,23.99967604,25.39442551,0,591.5920219,23.99967604,0.008301393,43.7420913,0,0,0,798.3716961,2874138.106,722.4040895,2600654.722,0,0,351287.6326
e-singletint,east,existing, 10/06  18:00:00,27.425,37799.99615,26.40808201,23.99965641,25.20386921,0,521.5518807,23.99965641,0.008388214,44.17687541,0,0,0,724.3519955,2607667.184,647.6489041,2331536.055,0,0,351287.6326
e-singletint,east,existing, 10/06  19:00:00,26.7625,90449.9908,26.04302785,23.99970079,25.02136432,0,435.7833501,23.99970079,0.008440367,44.44774463,0,0,0,627.4780398,2258920.943,556.3415005,2002829.402,0,0,351287.6326
e-singletint,east,existing, 10/06  20:00:00,26,120149.9878,25.82384502,23.99966974,24.91175738,0,395.0489073,23.99966974,0.008486629,44.68817202,0,0,0,578.258169,2081729.408,509.2197283,1833191.022,0,0,351287.6326
e-singletint,east,existing, 10/06  21:00:00,25.2625,134999.9863,25.66889607,23.99963722,24.83426664,0,379.0753691,23.99963722,0.00847784,44.67073459,0,0,0,555.8111545,2000920.156,487.0690162,1753448.458,0,0,351287.6326
e-singletint,east,existing, 10/06  22:00:00,24.4375,120149.9878,25.49751071,23.99962064,24.74856567,0,354.5731122,23.99962064,0.008501244,44.80938426,0,0,0,524.4972925,1888190.253,455.7212564,1640596.523,0,0,351287.6326
e-singletint,east,existing, 10/06  23:00:00,23.475,90449.9908,25.2467172,23.9996572,24.6231872,0,275.1952224,23.9996572,0.00871637,45.92748126,0,0,0,435.0834926,1566300.573,368.354022,1326074.479,0,0,351287.6326
e-singletint,east,existing, 10/06  24:00:00,22.5375,44549.99547,24.99334449,23.99971003,24.49652726,0,208.514829,23.99971003,0.009045522,47.63677309,0,0,0,360.1665775,1296599.679,293.8521146,1057867.612,0,0,351287.6326
e-singletint,east,existing, 10/07  01:00:00,21.5125,35099.99643,24.76690068,23.99975739,24.38332903,0,163.9294922,23.99975739,0.00940096,49.44932007,0,0,0,306.6939576,1104098.247,240.6941201,866498.8323,0,0,351287.6326
e-singletint,east,existing, 10/07  02:00:00,20.4125,35099.99643,24.54713585,23.99979779,24.27346682,0,121.8764662,23.99979779,0.009737418,51.17247761,0,0,0,250.4079847,901468.745,189.4413938,681989.0178,0,0,351287.6326
e-singletint,east,existing, 10/07  03:00:00,19.3125,14849.99849,24.32499606,23.99983753,24.16241679,0,80.40857525,23.99983753,0.010087578,52.94959308,0,0,0,190.235489,684847.7604,138.7771976,499597.9113,0,0,351287.6326
e-singletint,east,existing, 10/07  04:00:00,18.525,14849.99849,24.13198226,23.99987575,24.06592901,0,47.4998982,23.99987575,0.010431807,54.70596215,0,0,0,140.7805668,506810.0404,99.30012065,357480.4344,0,0,351287.6326
e-singletint,east,existing, 10/07  05:00:00,17.9875,14849.99849,23.95780824,23.99990656,23.9788574,0,20.99175287,23.99990656,0.010741555,56.266992,0,0,0,99.64754149,358731.1494,68.31994027,245951.785,0,0,351287.6326
e-singletint,east,existing, 10/07  06:00:00,17.425,14849.99849,23.78518611,23.99993186,23.89255898,3.571875774,1.69090272,23.99993186,0.011034309,57.75192861,0,0,0,61.07623229,219874.4362,40.77144768,146777.2116,0,0,351287.6326
e-singletint,east,existing, 10/07  07:00:00,18.2625,55349.99437,24.21502239,23.99996274,24.10749257,1.066320225,64.15534483,23.99996274,0.011145339,58.32271044,0,0,0,171.2344617,616444.0622,112.6894234,405681.9243,0,0,351287.6326
e-singletint,east,existing, 10/07  08:00:00,19.9,55349.99437,26.03017223,23.99951817,25.0148452,0,442.1334071,23.99951817,0.010166334,53.31506265,0,0,0,715.8258997,2576973.239,504.9607476,1817858.691,0,0,351287.6326
e-singletint,east,existing, 10/07  09:00:00,21.5625,75599.99231,27.53824163,23.99885863,25.76855013,0,870.525914,23.99885863,0.008755308,46.03813581,0,0,0,1181.461886,4253262.79,946.8522098,3408667.955,0,0,351287.6326
e-singletint,east,existing, 10/07  10:00:00,23.7,75599.99231,28.75923371,24.12591381,26.44257376,0,1174.043276,24.12591381,0.007948354,41.50751193,0,0,0,1432.737757,5157855.924,1265.459678,4555654.841,0,0,351287.6326
e-singletint,east,existing, 10/07  11:00:00,26.1,55349.99437,28.18091941,24.00635432,26.09363686,0,987.184787,24.00635432,0.007959259,41.81838766,0,0,0,1214.897046,4373629.367,1104.311361,3975520.899,0,0,351287.6326
e-singletint,east,existing, 10/07  12:00:00,28.5,44549.99547,27.98539402,23.99967646,25.99253524,0,921.5413129,23.99967646,0.008152441,42.79395836,0,0,0,1155.807381,4160906.572,1056.809007,3804512.424,0,0,351287.6326
e-singletint,east,existing, 10/07  13:00:00,29.65,44549.99547,27.6915369,23.99968216,25.84560953,0,830.6141057,23.99968216,0.008343366,43.73857771,0,0,0,1072.720757,3861794.724,975.4823179,3511736.344,0,0,351287.6326
e-singletint,east,existing, 10/07  14:00:00,30.05,44549.99547,27.65393812,23.99965539,25.82679676,0,816.3795842,23.99965539,0.008466818,44.30400882,0,0,0,1069.445063,3850002.225,964.5864283,3472511.142,0,0,351287.6326
e-singletint,east,existing, 10/07  15:00:00,30.45,44549.99547,27.52707908,23.99965851,25.7633688,0,781.9437035,23.99965851,0.008570689,44.77757485,0,0,0,1040.383761,3745381.538,933.5107579,3360638.728,0,0,351287.6326
e-singletint,east,existing, 10/07  16:00:00,30.6,44549.99547,27.30292686,23.99967627,25.65130157,0,721.1830724,23.99967627,0.00866397,45.21215413,0,0,0,979.864273,3527511.383,874.011535,3146441.526,0,0,351287.6326
e-singletint,east,existing, 10/07  17:00:00,30.6,44549.99547,27.0129731,23.99970611,25.50633961,0,644.0038497,23.99970611,0.008758429,45.68074902,0,0,0,900.095152,3240342.547,796.8431366,2868635.292,0,0,351287.6326
e-singletint,east,existing, 10/07  18:00:00,30.6,44549.99547,26.68583773,23.99966239,25.34275006,0,584.4612006,23.99966239,0.008896904,46.39290965,0,0,0,841.4173724,3029102.541,737.2964102,2654267.077,0,0,351287.6326
e-singletint,east,existing, 10/07  19:00:00,30.0375,114749.9883,26.35909566,23.99964388,25.17936977,0,513.2085364,23.99964388,0.009075854,47.31266703,0,0,0,772.4307835,2780750.821,661.3964273,2381027.138,0,0,351287.6326
e-singletint,east,existing, 10/07  20:00:00,29.075,134999.9863,26.15190447,23.99952399,25.07571423,0,482.8058205,23.99952399,0.009387633,48.91410674,0,0,0,755.3477048,2719251.737,622.9826843,2242737.664,0,0,351287.6326
e-singletint,east,existing, 10/07  21:00:00,28.1375,134999.9863,25.98428194,23.99942371,24.99185282,0,460.8889434,23.99942371,0.009685457,50.47467921,0,0,0,749.6101941,2698596.699,593.1911777,2135488.24,0,0,351287.6326
e-singletint,east,existing, 10/07  22:00:00,27.3625,134999.9863,25.82484313,23.99950047,24.9121718,0,418.1047048,23.99950047,0.009875137,51.46704301,0,0,0,707.3725313,2546541.113,543.921481,1958117.332,0,0,351287.6326
e-singletint,east,existing, 10/07  23:00:00,26.6,114749.9883,25.61878713,23.99961612,24.80920162,0,337.0635248,23.99961612,0.010111214,52.67734034,0,0,0,609.1243486,2192847.655,456.5143377,1643451.616,0,0,351287.6326
e-singletint,east,existing, 10/07  24:00:00,25.8625,55349.99437,25.40557343,23.9996765,24.70262496,0,275.3464805,23.9996765,0.010417302,54.24551115,0,0,0,535.874471,1929148.096,388.6086423,1398991.112,0,0,351287.6326
