Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-singletint,east,existing, 10/08  01:00:00,25.225,35099.99643,25.23245794,23.99966674,24.61606234,0,251.2025557,23.99966674,0.010741175,55.90342446,0,0,0,511.7039165,1842134.099,359.0697565,1292651.123,0,0,351287.6326
e-singletint,east,existing, 10/08  02:00:00,24.6875,35099.99643,25.08230845,23.9996635,24.54098597,0,223.6830994,23.9996635,0.010971277,57.08029732,0,0,0,477.4245363,1718728.331,327.0039583,1177214.25,0,0,351287.6326
e-singletint,east,existing, 10/08  03:00:00,24.125,14849.99849,24.93258945,23.99969929,24.46614437,0,196.8491593,23.99969929,0.011136731,57.88895821,0,0,0,438.6066964,1578984.107,295.4310569,1063551.805,0,0,351287.6326
e-singletint,east,existing, 10/08  04:00:00,23.525,14849.99849,24.79403314,23.99973609,24.39688462,0,171.9956049,23.99973609,0.011271578,58.55499442,0,0,0,399.7573586,1439126.491,265.5313233,955912.7638,0,0,351287.6326
e-singletint,east,existing, 10/08  05:00:00,22.9875,14849.99849,24.66495123,23.99977019,24.33236071,0,149.1576783,23.99977019,0.011380586,59.11098791,0,0,0,362.6036256,1305373.052,238.1802235,857448.8048,0,0,351287.6326
e-singletint,east,existing, 10/08  06:00:00,22.425,14849.99849,24.53902883,23.9998011,24.26941497,0,127.22475,23.9998011,0.011473001,59.58218715,0,0,0,325.1485045,1170534.616,211.5316922,761514.0919,0,0,351287.6326
e-singletint,east,existing, 10/08  07:00:00,22.8875,55349.99437,25.14618223,23.99978491,24.57298357,0,227.9188246,23.99978491,0.011374837,59.11875683,0,0,0,485.5127707,1747845.975,315.9717192,1137498.189,0,0,351287.6326
e-singletint,east,existing, 10/08  08:00:00,24.05,55349.99437,27.58939181,23.99854651,25.79396916,0,846.892479,23.99854651,0.009825201,51.21119707,0,0,0,1298.855601,4675880.163,943.6575307,3397167.111,0,0,351287.6326
e-singletint,east,existing, 10/08  09:00:00,25.1875,75599.99231,28.94254991,24.33867121,26.64061056,0,1196.827174,24.33867121,0.00861075,44.08154486,0,0,0,1544.34479,5559641.244,1286.416484,4631099.342,0,0,351287.6326
e-singletint,east,existing, 10/08  10:00:00,26.6625,75599.99231,30.32866284,25.29748258,27.81307271,0,1315.874701,25.29748258,0.008571558,41.42390057,1,0,1,1601.857824,5766688.167,1420.008376,5112030.153,0,0,351287.6326
e-singletint,east,existing, 10/08  11:00:00,28.3,55349.99437,29.59807045,24.63890362,27.11848703,0,1239.506397,24.63890362,0.008685247,43.62142492,0.25,0,0,1583.893284,5702015.824,1383.935537,4982167.934,0,0,351287.6326
e-singletint,east,existing, 10/08  12:00:00,29.9625,44549.99547,28.92735065,24.1492626,26.53830662,0,1163.008493,24.1492626,0.008698153,44.96705498,0,0,0,1518.591254,5466928.515,1321.543824,4757557.765,0,0,351287.6326
e-singletint,east,existing, 10/08  13:00:00,30.225,44549.99547,28.25233885,24.00066254,26.1265007,0,990.6729016,24.00066254,0.008802638,45.87620272,0,0,0,1329.402471,4785848.894,1141.018659,4107667.173,0,0,351287.6326
e-singletint,east,existing, 10/08  14:00:00,29.6875,44549.99547,27.99331269,23.99949091,25.9964018,0,909.2589049,23.99949091,0.00891677,46.44818163,0,0,0,1248.751475,4495505.31,1054.710703,3796958.531,0,0,351287.6326
e-singletint,east,existing, 10/08  15:00:00,29.125,44549.99547,27.81726407,23.99948622,25.90837515,0,858.5637307,23.99948622,0.008985796,46.77278581,0,0,0,1196.785387,4308427.392,999.2750132,3597390.047,0,0,351287.6326
e-singletint,east,existing, 10/08  16:00:00,28.4625,44549.99547,27.44608422,23.9995475,25.72281586,0,756.0625968,23.9995475,0.009052184,47.09523201,0,0,0,1074.731025,3869031.689,891.1448977,3208121.632,0,0,351287.6326
e-singletint,east,existing, 10/08  17:00:00,27.7,44549.99547,27.08206599,23.99960059,25.54083329,0,657.9496223,23.99960059,0.009057252,47.15111704,0,0,0,949.9139276,3419690.139,786.5493595,2831577.694,0,0,351287.6326
e-singletint,east,existing, 10/08  18:00:00,26.9625,44549.99547,26.60085284,23.99960946,25.30023115,0,559.8058634,23.99960946,0.009092621,47.35066765,0,0,0,824.8145635,2969332.428,682.1693494,2455809.658,0,0,351287.6326
e-singletint,east,existing, 10/08  19:00:00,26.45,114749.9883,26.22048709,23.99962679,25.11005694,0,476.6876604,23.99962679,0.009157004,47.71144336,0,0,0,723.9069418,2606064.991,594.7495239,2141098.286,0,0,351287.6326
e-singletint,east,existing, 10/08  20:00:00,26.1125,134999.9863,26.02755109,23.99952705,25.01353907,0,451.1786769,23.99952705,0.009312752,48.56071601,0,0,0,698.3172887,2513942.239,566.384947,2038985.809,0,0,351287.6326
e-singletint,east,existing, 10/08  21:00:00,25.75,134999.9863,25.88624875,23.99943916,24.94284396,0,436.9069334,23.99943916,0.009423865,49.18168419,0,0,0,686.8001683,2472480.606,549.0317385,1976514.258,0,0,351287.6326
e-singletint,east,existing, 10/08  22:00:00,24.9125,134999.9863,25.69181975,23.99953533,24.84567754,0,388.9815484,23.99953533,0.009392119,49.06794203,0,0,0,619.9157715,2231696.777,494.0672349,1778642.046,0,0,351287.6326
e-singletint,east,existing, 10/08  23:00:00,23.75,114749.9883,25.40773306,23.99967047,24.70370176,0,296.7059762,23.99967047,0.009303213,48.65930726,0,0,0,489.1929305,1761094.55,392.1049937,1411577.977,0,0,351287.6326
e-singletint,east,existing, 10/08  24:00:00,22.6125,55349.99437,25.11625084,23.99976526,24.55800805,0,221.8663805,23.99976526,0.009230874,48.33519397,0,0,0,382.7784048,1378002.257,307.8033343,1108092.003,0,0,351287.6326
e-singletint,east,existing, 10/09  01:00:00,21.7625,29699.99698,24.88119059,23.99979283,24.44049171,0,185.2773928,23.99979283,0.009135278,47.85999886,0,0,0,325.5305842,1171910.103,264.1660484,950997.7742,0,0,351287.6326
e-singletint,east,existing, 10/09  02:00:00,21,22949.99767,24.67156137,23.99983297,24.33569717,0,144.9146515,23.99983297,0.008921502,46.75571187,0,0,0,263.1291329,947264.8786,217.5272841,783098.2227,0,0,351287.6326
e-singletint,east,existing, 10/09  03:00:00,20.2625,14849.99849,24.47126134,23.9998981,24.23557972,0,107.5346504,23.9998981,0.008593027,45.05748165,0,0,0,204.7664599,737159.2556,174.1142843,626811.4236,0,0,351287.6326
e-singletint,east,existing, 10/09  04:00:00,19.625,14849.99849,24.28992505,23.99994328,24.14493417,0,75.65063942,23.99994328,0.008231202,43.1849342,0,0,0,156.4073253,563066.371,137.0150956,493254.3443,0,0,351287.6326
e-singletint,east,existing, 10/09  05:00:00,19.0875,14849.99849,24.12370794,24.00027988,24.06199391,0,48.41754848,24.00027988,0.007943812,41.7216462,0,0,0,117.6356521,423488.3475,105.3546841,379276.8629,0,0,351287.6326
e-singletint,east,existing, 10/09  06:00:00,18.525,29699.99698,23.9652718,24.00037102,23.98282141,0,24.61312604,24.00037102,0.00771589,40.55452489,0,0,0,84.52338958,304284.2025,76.9474328,277010.7581,0,0,351287.6326
e-singletint,east,existing, 10/09  07:00:00,18.8625,59399.99396,24.28476172,24.00030525,24.14253349,0,105.2063292,24.00030525,0.007444754,39.14641229,0,0,0,171.5426697,617553.611,160.3052807,577099.0104,0,0,351287.6326
e-singletint,east,existing, 10/09  08:00:00,19.825,75599.99231,25.52278644,23.99993387,24.76136016,0,354.9874155,23.99993387,0.007065442,37.19843987,0,0,0,432.2482908,1556093.847,417.9414797,1504589.327,0,0,351287.6326
e-singletint,east,existing, 10/09  09:00:00,20.7625,59399.99396,26.79684175,23.99978806,25.39831491,0,612.9343206,23.99978806,0.006776421,35.70727295,0,0,0,685.8862335,2469190.441,683.6224079,2461040.668,0,0,351287.6326
e-singletint,east,existing, 10/09  10:00:00,21.7875,59399.99396,28.31243621,23.99967535,26.15605578,0,1047.500994,23.99967535,0.006573676,34.65034481,0,0,0,1126.597046,4055749.366,1126.597046,4055749.366,0,0,351287.6326
e-singletint,east,existing, 10/09  11:00:00,22.8875,37799.99615,27.9047418,23.9997894,25.9522656,0,910.6865514,23.9997894,0.00641869,33.8201882,0,0,0,998.950146,3596220.526,998.950146,3596220.526,0,0,351287.6326
e-singletint,east,existing, 10/09  12:00:00,23.9875,37799.99615,27.25450185,23.99985528,25.62717856,0,706.0189818,23.99985528,0.006355537,33.47792636,0,0,0,803.4394571,2892382.045,803.4394571,2892382.045,0,0,351287.6326
e-singletint,east,existing, 10/09  13:00:00,24.9,37799.99615,27.17966915,23.99987567,25.58977241,0,677.3639956,23.99987567,0.006362904,33.49507326,0,0,0,782.3785917,2816562.93,782.3785917,2816562.93,0,0,351287.6326
e-singletint,east,existing, 10/09  14:00:00,25.6375,37799.99615,27.00573498,23.99990004,25.50281751,0,630.9831645,23.99990004,0.006462848,33.98122716,0,0,0,742.1526998,2671749.719,742.1526998,2671749.719,0,0,351287.6326
e-singletint,east,existing, 10/09  15:00:00,26.4,37799.99615,26.86378989,23.99991761,25.43185375,0,592.2521611,23.99991761,0.006644795,34.89228886,0,0,0,709.7895968,2555242.549,709.7895968,2555242.549,0,0,351287.6326
e-singletint,east,existing, 10/09  16:00:00,26.2,37799.99615,26.72330609,23.99990319,25.36160464,0,561.6869636,23.99990319,0.006953154,36.47977217,0,0,0,677.6301782,2439468.641,677.6301782,2439468.641,0,0,351287.6326
e-singletint,east,existing, 10/09  17:00:00,25.4625,37799.99615,26.40961283,23.99998714,25.20479999,0,496.1737372,23.99998714,0.007418566,38.89254266,0,0,0,620.204305,2232735.498,605.9972453,2181590.083,0,0,351287.6326
e-singletint,east,existing, 10/09  18:00:00,24.7,37799.99615,25.98163823,23.9997843,24.99071126,0,422.4343348,23.9997843,0.007822683,40.95927163,0,0,0,564.1022194,2030767.99,525.8740979,1893146.753,0,0,351287.6326
e-singletint,east,existing, 10/09  19:00:00,24.4,90449.9908,25.64067337,23.99978011,24.82022674,0,347.7562563,23.99978011,0.008145435,42.61129517,0,0,0,497.7193063,1791789.503,448.6768352,1615236.607,0,0,351287.6326
e-singletint,east,existing, 10/09  20:00:00,24.4,120149.9878,25.49314788,23.99973355,24.74644072,0,324.6212928,23.99973355,0.008457371,44.24957015,0,0,0,485.6135495,1748208.778,425.5277484,1531899.894,0,0,351287.6326
e-singletint,east,existing, 10/09  21:00:00,24.4,134999.9863,25.41729421,23.99968704,24.70849062,0,326.2470865,23.99968704,0.00871527,45.59766127,0,0,0,500.3686153,1801327.015,427.1322421,1537676.071,0,0,351287.6326
e-singletint,east,existing, 10/09  22:00:00,24.0875,120149.9878,25.32280725,23.99965537,24.66123131,0,317.8474229,23.99965537,0.008920798,46.65786121,0,0,0,497.9399812,1792583.932,416.105497,1497979.789,0,0,351287.6326
e-singletint,east,existing, 10/09  23:00:00,23.525,90449.9908,25.14734476,23.99966936,24.57350706,0,254.1834035,23.99966936,0.00913672,47.77078207,0,0,0,425.1288222,1530463.76,347.7500205,1251900.074,0,0,351287.6326
e-singletint,east,existing, 10/09  24:00:00,22.9875,44549.99547,24.96450625,23.99971432,24.48211029,0,203.280642,23.99971432,0.009363355,48.90688563,0,0,0,365.6382803,1316297.809,292.3625926,1052505.333,0,0,351287.6326
e-singletint,east,existing, 10/10  01:00:00,22.425,29699.99698,24.80597226,23.99974647,24.40285936,0,173.5268832,23.99974647,0.009594792,50.07827288,0,0,0,330.6623409,1190384.427,257.9084855,928470.5479,0,0,351287.6326
e-singletint,east,existing, 10/10  02:00:00,21.8875,22949.99767,24.66132071,23.99976994,24.33054532,0,147.2973213,23.99976994,0.009870525,51.46200859,0,0,0,299.7587067,1079131.344,227.1777653,817839.9549,0,0,351287.6326
e-singletint,east,existing, 10/10  03:00:00,21.325,14849.99849,24.51990066,23.99979191,24.25984628,0,122.2423512,23.99979191,0.010188095,53.03696478,0,0,0,268.949873,968219.5429,197.403745,710653.482,0,0,351287.6326
e-singletint,east,existing, 10/10  04:00:00,21.1,14849.99849,24.41113909,23.99981881,24.20547895,0,104.2987817,23.99981881,0.010494689,54.58577658,0,0,0,249.0228385,896482.2186,177.5724099,639260.6758,0,0,351287.6326
e-singletint,east,existing, 10/10  05:00:00,21.1,14849.99849,24.33405368,23.99984097,24.16694733,0,92.94881745,23.99984097,0.010712861,55.70128463,0,0,0,237.6744164,855627.899,166.2265391,598415.5406,0,0,351287.6326
e-singletint,east,existing, 10/10  06:00:00,21.1,29699.99698,24.27321523,23.99985863,24.13653693,0,84.82450936,23.99985863,0.010858794,56.4469906,0,0,0,228.9731824,824303.4565,158.1077455,569187.8839,0,0,351287.6326
e-singletint,east,existing, 10/10  07:00:00,20.975,59399.99396,24.42423311,23.99984978,24.21204144,0,139.1792421,23.99984978,0.01082434,56.30672346,0,0,0,308.1035184,1109172.666,211.3745803,760948.4892,0,0,351287.6326
e-singletint,east,existing, 10/10  08:00:00,20.8375,75599.99231,24.77530397,23.99982453,24.38756425,0,213.0925089,23.99982453,0.010508722,54.71315097,0,0,0,407.1564837,1465763.341,284.0738362,1022665.81,0,0,351287.6326
e-singletint,east,existing, 10/10  09:00:00,20.675,59399.99396,25.31129065,23.99984193,24.65556629,0,259.1595707,23.99984193,0.010271209,53.53046471,0,0,0,463.2627525,1667745.909,328.7215044,1183397.416,0,0,351287.6326
e-singletint,east,existing, 10/10  10:00:00,21.85,59399.99396,27.27891637,23.99925577,25.63908607,0,726.9589312,23.99925577,0.009323531,48.65344591,0,0,0,1061.831591,3822593.726,805.8338542,2901001.875,0,0,351287.6326
e-singletint,east,existing, 10/10  11:00:00,23.9125,37799.99615,27.79522487,23.99932444,25.89727466,0,867.3471895,23.99932444,0.008595143,44.88737427,0,0,0,1166.453289,4199231.84,963.8724297,3469940.747,0,0,351287.6326
e-singletint,east,existing, 10/10  12:00:00,25.95,37799.99615,27.4510128,23.99964676,25.72532978,0,764.1677606,23.99964676,0.00864756,45.15648313,0,0,0,1043.1401,3755304.358,878.1805772,3161450.078,0,0,351287.6326
e-singletint,east,existing, 10/10  13:00:00,27.3875,37799.99615,27.18109561,23.99973502,25.59041531,0,681.7784461,23.99973502,0.008935352,46.60800745,0,0,0,972.799464,3502078.07,807.9519347,2908626.965,0,0,351287.6326
e-singletint,east,existing, 10/10  14:00:00,28.4875,37799.99615,27.16401086,23.99970385,25.58185735,0,673.8521619,23.99970385,0.009126205,47.54087102,0,0,0,982.9376268,3538575.457,809.2425283,2913273.102,0,0,351287.6326
e-singletint,east,existing, 10/10  15:00:00,29.5875,37799.99615,27.2024687,23.99967337,25.60107103,0,684.6065023,23.99967337,0.009216518,47.95566381,0,0,0,1005.718854,3620587.875,829.2438366,2985277.812,0,0,351287.6326
e-singletint,east,existing, 10/10  16:00:00,29.75,37799.99615,27.07576792,23.99964135,25.53770464,0,657.8913697,23.99964135,0.009303268,48.38200281,0,0,0,979.4667865,3526080.431,803.8874165,2893994.699,0,0,351287.6326
e-singletint,east,existing, 10/10  17:00:00,29.4125,37799.99615,26.70390048,23.99959737,25.35174893,0,572.7753953,23.99959737,0.009465339,49.21233246,0,0,0,883.569738,3180851.057,715.9211583,2577316.17,0,0,351287.6326
e-singletint,east,existing, 10/10  18:00:00,29.05,37799.99615,26.35099958,23.9995848,25.17529219,0,509.3808313,23.9995848,0.009628495,50.04773542,0,0,0,815.218239,2934785.66,649.4442506,2337999.302,0,0,351287.6326
e-singletint,east,existing, 10/10  19:00:00,27.9625,90449.9908,25.99532028,23.99964243,24.99748135,0,425.717279,23.99964243,0.00979591,50.93680243,0,0,0,714.9108828,2573679.178,556.6394735,2003902.105,0,0,351287.6326
e-singletint,east,existing, 10/10  20:00:00,26.4625,120149.9878,25.73419485,23.99962509,24.86690997,0,375.8466335,23.99962509,0.010016056,52.08324524,0,0,0,654.3096113,2355514.601,494.1310365,1778871.731,0,0,351287.6326
e-singletint,east,existing, 10/10  21:00:00,24.9625,134999.9863,25.51098418,23.99960331,24.75529374,0,347.7503888,23.99960331,0.010198478,53.05045781,0,0,0,618.4055957,2226260.144,453.3677598,1632123.935,0,0,351287.6326
e-singletint,east,existing, 10/10  22:00:00,23.9625,120149.9878,25.31937702,23.99959618,24.6594866,0,320.7788251,23.99959618,0.01034759,53.83393771,0,0,0,581.7222393,2094200.062,417.9698516,1504691.466,0,0,351287.6326
e-singletint,east,existing, 10/10  23:00:00,23.2,90449.9908,25.09908076,23.99964152,24.54936114,0,246.1990163,23.99964152,0.01061728,55.21326441,0,0,0,480.6606299,1730378.268,337.0005703,1213202.053,0,0,351287.6326
e-singletint,east,existing, 10/10  24:00:00,22.4625,44549.99547,24.87838859,23.99970302,24.43904581,0,186.6638812,23.99970302,0.01097166,57.0239788,0,0,0,400.4386105,1441578.998,271.2668113,976560.5208,0,0,351287.6326
e-singletint,east,existing, 10/11  01:00:00,21.8875,29699.99698,24.71192289,23.99975212,24.3558375,0,154.9563127,23.99975212,0.011314804,58.81295971,0,0,0,358.7225882,1291401.318,234.7183755,844986.1516,0,0,351287.6326
e-singletint,east,existing, 10/11  02:00:00,21.325,22949.99767,24.56950745,23.9997856,24.28464652,0,129.3668113,23.9997856,0.011584816,60.21353107,0,0,0,321.0199079,1155671.669,204.4017256,735846.2121,0,0,351287.6326
e-singletint,east,existing, 10/11  03:00:00,20.7875,14849.99849,24.43938618,23.99981736,24.21960177,0,106.8281527,23.99981736,0.01182164,61.42138714,0,0,0,285.1164083,1026419.07,177.353154,638471.3544,0,0,351287.6326
e-singletint,east,existing, 10/11  04:00:00,19.7875,14849.99849,24.2616291,23.99988384,24.13075647,0,75.52937929,23.99988384,0.011940542,62.10617722,0,0,0,223.9840447,806342.5608,137.7455507,495883.9826,0,0,351287.6326
e-singletint,east,existing, 10/11  05:00:00,18.4875,14849.99849,24.03481731,23.99997195,24.01739463,0,35.89924702,23.99997195,0.011837911,61.70698603,0,0,0,140.8430357,507034.9284,87.40423588,314655.2492,0,0,351287.6326
e-singletint,east,existing, 10/11  06:00:00,17.1875,29699.99698,23.78776758,24.0001263,23.89394694,6.58109323,3.251601533,24.0001263,0.011604746,60.63588113,0,0,0,59.3029005,213490.4418,37.52229422,135080.2592,0,0,351287.6326
e-singletint,east,existing, 10/11  07:00:00,16.575,59399.99396,23.85967354,24.00014779,23.92991067,0,33.69881802,24.00014779,0.011142626,58.34448801,0,0,0,105.6043521,380175.6676,69.55256757,250389.2433,0,0,351287.6326
e-singletint,east,existing, 10/11  08:00:00,16.375,75599.99231,24.62113878,23.99998828,24.31056353,0,170.5033914,23.99998828,0.010204139,53.59672923,0,0,0,289.6489071,1042736.065,204.633008,736678.829,0,0,351287.6326
e-singletint,east,existing, 10/11  09:00:00,16.175,59399.99396,25.46857236,23.99980511,24.73418874,0,302.8007107,23.99980511,0.009045515,47.66533976,0,0,0,431.6136752,1553809.231,335.2185899,1206786.924,0,0,351287.6326
e-singletint,east,existing, 10/11  10:00:00,17.1625,59399.99396,26.33146428,23.99966837,25.16556633,0,497.2889992,23.99966837,0.007989954,42.21646984,0,0,0,627.3624054,2258504.659,537.8404604,1936225.657,0,0,351287.6326
e-singletint,east,existing, 10/11  11:00:00,18.8,37799.99615,27.33095535,23.99957193,25.66526364,0,746.8132319,23.99957193,0.007149493,37.8413898,0,0,0,856.1643372,3082191.614,800.9772897,2883518.243,0,0,351287.6326
e-singletint,east,existing, 10/11  12:00:00,20.4625,37799.99615,26.89213769,23.9999013,25.4460195,0,628.3014361,23.9999013,0.006724523,35.61560476,0,0,0,703.3918776,2532210.759,696.4712013,2507296.325,0,0,351287.6326
e-singletint,east,existing, 10/11  13:00:00,21.475,37799.99615,26.38376506,23.99986383,25.19181444,0,485.7770603,23.99986383,0.006419584,34.01710642,0,0,0,562.3880743,2024597.068,562.3880743,2024597.068,0,0,351287.6326
e-singletint,east,existing, 10/11  14:00:00,22.0125,37799.99615,26.26419891,23.99988192,25.13204042,0,449.6865822,23.99988192,0.006143394,32.54750642,0,0,0,530.7597773,1910735.198,530.7597773,1910735.198,0,0,351287.6326
e-singletint,east,existing, 10/11  15:00:00,22.575,37799.99615,26.09701724,23.99989809,25.04845767,0,409.120761,23.99989809,0.005906477,31.29219521,0,0,0,494.8561599,1781482.176,494.8561599,1781482.176,0,0,351287.6326
e-singletint,east,existing, 10/11  16:00:00,22.2375,37799.99615,25.84594485,23.99989052,24.92291768,0,360.1120337,23.99989052,0.005706448,30.24211273,0,0,0,443.0778635,1595080.308,443.0778635,1595080.308,0,0,351287.6326
e-singletint,east,existing, 10/11  17:00:00,21.275,37799.99615,25.50293913,23.9998572,24.75139816,0,296.9937247,23.9998572,0.005585733,29.60813497,0,0,0,372.0363082,1339330.71,372.0363082,1339330.71,0,0,351287.6326
e-singletint,east,existing, 10/11  18:00:00,20.3375,37799.99615,25.12213425,23.9998594,24.56099683,0,240.5484176,23.9998594,0.005500902,29.18072594,0,0,0,307.8730945,1108343.14,307.8730945,1108343.14,0,0,351287.6326
e-singletint,east,existing, 10/11  19:00:00,18.75,90449.9908,24.70143195,23.99990524,24.3506686,0,152.717508,23.99990524,0.005415613,28.7610522,0,0,0,206.9654448,745075.6013,206.9654448,745075.6013,0,0,351287.6326
e-singletint,east,existing, 10/11  20:00:00,16.6875,120149.9878,24.36136722,23.99992264,24.18064493,0,91.09017062,23.99992264,0.005424093,28.8346739,0,0,0,128.3370226,462013.2815,128.3370226,462013.2815,0,0,351287.6326
e-singletint,east,existing, 10/11  21:00:00,14.65,134999.9863,24.06318527,23.99994272,24.03156399,0,48.47827521,23.99994272,0.005467749,29.09388388,0,0,0,68.92657332,248135.6639,68.92657332,248135.6639,0,0,351287.6326
e-singletint,east,existing, 10/11  22:00:00,13.65,120149.9878,23.82422748,23.99996832,23.9120979,0,17.08426874,23.99996832,0.005527456,29.41978853,0,0,0,29.30062958,105482.2665,29.30062958,105482.2665,0,0,351287.6326
e-singletint,east,existing, 10/11  23:00:00,13.3125,90449.9908,23.56110955,23.79580043,23.67845499,19.69863686,0,23.79580043,0.005604319,30.21367506,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 10/11  24:00:00,12.95,44549.99547,23.23946109,23.41693619,23.32819864,28.39363113,0,23.41693619,0.005656133,31.20592624,0,0,0,0,0,0,0,23474.9476,6.520818778,351287.6326
e-singletint,east,existing, 10/12  01:00:00,12.425,29699.99698,22.90066419,23.04854583,22.97460501,25.86636799,0,23.04854583,0.005671589,31.99456165,0,0,0,0,0,0,0,21247.18775,5.901996598,351287.6326
e-singletint,east,existing, 10/12  02:00:00,11.8875,22949.99767,22.55558201,22.6719692,22.6137756,22.37395141,0,22.6719692,0.005670845,32.74927898,0,0,0,0,0,0,0,10638.4091,2.955113639,351287.6326
e-singletint,east,existing, 10/12  03:00:00,11.325,14849.99849,22.19853753,22.29804573,22.24829163,22.59025038,0,22.29804573,0.005653076,33.41032399,0,0,0,0,0,0,0,21349.64276,5.930456323,351287.6326
e-singletint,east,existing, 10/12  04:00:00,11.35,14849.99849,21.87973671,21.96518519,21.92246095,17.98370274,0,21.96518519,0.005618579,33.88811976,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 10/12  05:00:00,11.6875,14849.99849,21.6167864,21.743489,21.6801377,20.09076423,0,21.743489,0.005545122,33.9257308,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 10/12  06:00:00,12.05,29699.99698,21.39694378,21.57827319,21.48760849,22.96284776,0,21.57827319,0.005431448,33.58634382,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 10/12  07:00:00,13.0125,59399.99396,22.04423878,22.13055501,22.0873969,5.829036103,17.59874337,22.13055501,0.005282718,31.63784057,0,0,0,11.74581005,42284.91619,11.74581005,42284.91619,4202.533637,1.167370455,351287.6326
e-singletint,east,existing, 10/12  08:00:00,14.3125,75599.99231,25.8401018,23.97551794,24.90780987,0,468.7536814,23.97551794,0.005073597,27.17297989,0,0,0,477.3762072,1718554.346,477.3762072,1718554.346,0,0,351287.6326
e-singletint,east,existing, 10/12  09:00:00,15.6125,59399.99396,28.44360912,24.15238776,26.29799844,0,1110.153189,24.15238776,0.004922138,26.10798121,0,0,0,1125.771164,4052776.189,1125.771164,4052776.189,0,0,351287.6326
e-singletint,east,existing, 10/12  10:00:00,17.2875,59399.99396,29.29108714,24.61977822,26.95543268,0,1228.581854,24.61977822,0.004765164,24.59090005,0,0,0,1259.476983,4534117.138,1259.476983,4534117.138,0,0,351287.6326
e-singletint,east,existing, 10/12  11:00:00,19.125,37799.99615,28.83509811,24.22401737,26.52955774,0,1163.967558,24.22401737,0.004560728,24.09059667,0,0,0,1236.025466,4449691.676,1236.025466,4449691.676,0,0,351287.6326
e-singletint,east,existing, 10/12  12:00:00,20.9875,37799.99615,27.55575912,24.00211212,25.77893562,0,822.320144,24.00211212,0.004326063,23.1590424,0,0,0,895.6162356,3224218.448,895.6162356,3224218.448,0,0,351287.6326
e-singletint,east,existing, 10/12  13:00:00,21.825,37799.99615,26.74182553,23.99985614,25.37084084,0,578.1465424,23.99985614,0.004078294,21.83075131,0,0,0,657.7193729,2367789.742,657.7193729,2367789.742,0,0,351287.6326
e-singletint,east,existing, 10/12  14:00:00,21.9625,37799.99615,26.47020977,23.99987379,25.23504178,0,501.8396504,23.99987379,0.0038686,20.69448942,0,0,0,582.5678525,2097244.269,582.5678525,2097244.269,0,0,351287.6326
e-singletint,east,existing, 10/12  15:00:00,22.125,37799.99615,26.32082242,23.99988701,25.16035472,0,461.634234,23.99988701,0.00368409,19.69354472,0,0,0,543.7170787,1957381.483,543.7170787,1957381.483,0,0,351287.6326
e-singletint,east,existing, 10/12  16:00:00,21.7625,37799.99615,26.09274477,23.99987702,25.04631089,0,416.5594704,23.99987702,0.003568499,19.07196407,0,0,0,495.6771227,1784437.642,495.6771227,1784437.642,0,0,351287.6326
e-singletint,east,existing, 10/12  17:00:00,21,37799.99615,25.68641121,23.99984172,24.84312646,0,338.0961855,23.99984172,0.003570793,19.08419475,0,0,0,410.953823,1479433.763,410.953823,1479433.763,0,0,351287.6326
e-singletint,east,existing, 10/12  18:00:00,20.2625,37799.99615,25.27409761,23.99984136,24.63696949,0,271.8019957,23.99984136,0.003637797,19.44021967,0,0,0,338.5930329,1218934.918,338.5930329,1218934.918,0,0,351287.6326
e-singletint,east,existing, 10/12  19:00:00,18.0625,90449.9908,24.79300824,23.99988071,24.39644447,0,167.5949581,23.99988071,0.003743285,20.00050964,0,0,0,216.2528611,778510.2998,216.2528611,778510.2998,0,0,351287.6326
e-singletint,east,existing, 10/12  20:00:00,14.9,120149.9878,24.34268426,23.9998977,24.17129098,0,77.69988977,23.9998977,0.004002627,21.39077137,0,0,0,100.2445369,360880.333,100.2445369,360880.333,0,0,351287.6326
e-singletint,east,existing, 10/12  21:00:00,11.7625,134999.9863,23.91277265,23.95044033,23.93160649,0.232665843,13.71281106,23.95044033,0.00431705,23.13838751,0,0,0,14.75620693,53122.34496,14.75620693,53122.34496,0,0,351287.6326
e-singletint,east,existing, 10/12  22:00:00,9.7875,120149.9878,23.48727744,23.60405746,23.54566745,2.878399599,1.626311578,23.60405746,0.004600556,25.16802018,0,0,0,0,0,0,0,22604.20028,6.278944521,351287.6326
e-singletint,east,existing, 10/12  23:00:00,8.4875,90449.9908,22.96509653,22.95751408,22.96130531,15.81909355,0,22.95751408,0.004833182,27.48452323,0,0,0,0,0,0,0,66621.1656,18.50587933,351287.6326
e-singletint,east,existing, 10/12  24:00:00,7.1875,44549.99547,22.357022,22.22234002,22.28968101,13.85811506,0,22.22234002,0.004978174,29.59324803,0,0,0,0,0,0,0,71721.47721,19.92263256,351287.6326
e-singletint,east,existing, 10/13  01:00:00,6.2,29699.99698,21.76389261,21.56411487,21.66400374,4.805201834,0,21.56411487,0.005048044,31.23346841,0,0,0,0,0,0,0,62268.3175,17.29675486,351287.6326
e-singletint,east,existing, 10/13  02:00:00,5.4625,22949.99767,21.21583691,21.07117931,21.14350811,16.96766366,0,21.07117931,0.00508181,32.38298884,0,0,0,0,0,0,0,140679.1264,39.07753512,351287.6326
e-singletint,east,existing, 10/13  03:00:00,4.7,14849.99849,20.76514144,21.00085429,20.88299787,84.93375864,0,21.00085429,0.00510199,32.63854463,0,0,0,0,0,0,0,437476.976,121.5213822,351287.6326
e-singletint,east,existing, 10/13  04:00:00,4.15,14849.99849,20.40132187,21.00014039,20.70073113,137.4244955,0,21.00014039,0.005113407,32.69192934,1,0,0,0,0,0,0,643301.087,178.6947464,351287.6326
e-singletint,east,existing, 10/13  05:00:00,3.8125,14849.99849,20.07805481,21.0001835,20.53911915,174.9325702,0,21.0001835,0.005121386,32.73013053,1,0,0,0,0,0,0,788310.9369,218.9752602,351287.6326
e-singletint,east,existing, 10/13  06:00:00,3.45,29699.99698,19.78991814,21.00020954,20.39506384,210.2021082,0,21.00020954,0.00512465,32.75077008,1,0,0,0,0,0,0,925998.0484,257.2216801,351287.6326
e-singletint,east,existing, 10/13  07:00:00,6.55,59399.99396,20.54793006,21.13560691,20.84176848,82.07788603,18.11385714,21.13560691,0.005114657,32.42052671,0.5,0,0,5.267236491,18962.05137,5.209393982,18753.81833,364355.6112,101.209892,351287.6326
e-singletint,east,existing, 10/13  08:00:00,11.75,75599.99231,24.85379223,23.63043652,24.24211438,0,319.9717041,23.63043652,0.005095472,27.78986206,0,0,0,303.9780578,1094321.008,303.9780578,1094321.008,15343.69676,4.262137988,351287.6326
e-singletint,east,existing, 10/13  09:00:00,16.95,59399.99396,28.04710053,24.05503017,26.05106535,0,1035.882649,24.05503017,0.005088478,27.04069579,0,0,0,1068.746836,3847488.611,1068.746836,3847488.611,0,0,351287.6326
e-singletint,east,existing, 10/13  10:00:00,19.9625,59399.99396,29.13182429,24.52960936,26.83071683,0,1218.590111,24.52960936,0.004966656,25.65918916,0,0,0,1267.534414,4563123.892,1267.534414,4563123.892,0,0,351287.6326
e-singletint,east,existing, 10/13  11:00:00,21.6,37799.99615,28.87981947,24.25347297,26.56664622,0,1174.321296,24.25347297,0.004773462,25.06083934,0,0,0,1265.420823,4555514.963,1265.420823,4555514.963,0,0,351287.6326
e-singletint,east,existing, 10/13  12:00:00,23.2625,37799.99615,27.62826551,24.00346303,25.81586427,0,841.6849508,24.00346303,0.004532483,24.15717222,0,0,0,934.0936632,3362737.187,934.0936632,3362737.187,0,0,351287.6326
e-singletint,east,existing, 10/13  13:00:00,24.275,37799.99615,26.79584352,23.9998616,25.39785256,0,587.729662,23.9998616,0.004286283,22.84475693,0,0,0,687.4635476,2474868.771,687.4635476,2474868.771,0,0,351287.6326
e-singletint,east,existing, 10/13  14:00:00,24.8125,37799.99615,26.55298904,23.99987301,25.27643102,0,518.6067953,23.99987301,0.004101163,21.84261487,0,0,0,622.7951371,2242062.493,622.7951371,2242062.493,0,0,351287.6326
e-singletint,east,existing, 10/13  15:00:00,25.375,37799.99615,26.38583623,23.99989036,25.19286329,0,475.139866,23.99989036,0.003971871,21.13708957,0,0,0,583.9834646,2102340.473,583.9834646,2102340.473,0,0,351287.6326
e-singletint,east,existing, 10/13  16:00:00,25.0375,37799.99615,26.15060749,23.99988038,25.07524393,0,424.7425733,23.99988038,0.003912893,20.80423127,0,0,0,530.8235559,1910964.801,530.8235559,1910964.801,0,0,351287.6326
e-singletint,east,existing, 10/13  17:00:00,24.075,37799.99615,25.81826898,23.9998325,24.90905074,0,361.9392502,23.9998325,0.003937979,20.92891728,0,0,0,460.0971603,1656349.777,460.0971603,1656349.777,0,0,351287.6326
e-singletint,east,existing, 10/13  18:00:00,23.1375,37799.99615,25.4584556,23.99981731,24.72913646,0,313.5490304,23.99981731,0.003976661,21.13321131,0,0,0,403.9878154,1454356.136,403.9878154,1454356.136,0,0,351287.6326
e-singletint,east,existing, 10/13  19:00:00,21.8625,90449.9908,25.07990644,23.99985169,24.53987907,0,235.4148123,23.99985169,0.004030067,21.41515064,0,0,0,315.3638765,1135309.955,315.3638765,1135309.955,0,0,351287.6326
e-singletint,east,existing, 10/13  20:00:00,20.3625,120149.9878,24.80101724,23.99984488,24.40043106,0,186.4979332,23.99984488,0.004187366,22.24540899,0,0,0,254.0894925,914722.1731,254.0894925,914722.1731,0,0,351287.6326
e-singletint,east,existing, 10/13  21:00:00,18.8625,134999.9863,24.56362437,23.99984105,24.28173271,0,155.110202,23.99984105,0.004389355,23.31096662,0,0,0,210.3280969,757181.149,210.3280969,757181.149,0,0,351287.6326
e-singletint,east,existing, 10/13  22:00:00,17.6125,120149.9878,24.33845593,23.99984887,24.1691524,0,120.080069,23.99984887,0.004625722,24.55696711,0,0,0,164.9754294,593911.5458,164.9754294,593911.5458,0,0,351287.6326
e-singletint,east,existing, 10/13  23:00:00,16.5125,90449.9908,24.06454764,23.99989715,24.0322224,0,39.57386094,23.99989715,0.004902455,26.01451679,0,0,0,75.38689594,271392.8254,75.38689594,271392.8254,0,0,351287.6326
e-singletint,east,existing, 10/13  24:00:00,15.4125,44549.99547,23.77333184,23.99928907,23.88631046,22.25847773,0,23.99928907,0.005165585,27.40071863,0,0,0,5.691748736,20490.29545,5.691748736,20490.29545,0,0,351287.6326
e-singletint,east,existing, 10/14  01:00:00,13.25,35099.99643,23.38069119,23.6320035,23.50634734,37.04467807,0,23.6320035,0.005401792,29.26846894,0,0,0,0,0,0,0,37231.30255,10.34202849,351287.6326
e-singletint,east,existing, 10/14  02:00:00,10.5125,35099.99643,22.8376419,22.94927372,22.89345781,34.03948662,0,22.94927372,0.005581443,31.4948,0,0,0,0,0,0,0,68928.02777,19.14667438,351287.6326
e-singletint,east,existing, 10/14  03:00:00,7.75,14849.99849,22.18334212,22.13991759,22.16162985,23.72240768,0,22.13991759,0.005675087,33.63105773,0,0,0,0,0,0,0,79612.96845,22.11471346,351287.6326
e-singletint,east,existing, 10/14  04:00:00,6.2,14849.99849,21.55004979,21.39073096,21.47039037,9.699023432,0,21.39073096,0.005697574,35.34175711,0,0,0,0,0,0,0,70530.96662,19.59193517,351287.6326
e-singletint,east,existing, 10/14  05:00:00,5.4625,14849.99849,21.02215553,21.01826838,21.02021195,39.99248641,0,21.01826838,0.005691089,36.11561862,0,0,0,0,0,0,0,239804.7022,66.61241728,351287.6326
e-singletint,east,existing, 10/14  06:00:00,4.7,14849.99849,20.61355514,21.00032351,20.80693932,104.1412372,0,21.00032351,0.00567514,36.07777307,0,0,0,0,0,0,0,507420.2948,140.9500819,351287.6326
e-singletint,east,existing, 10/14  07:00:00,6.9625,55349.99437,21.47701428,21.39817036,21.43759232,55.04881451,34.75882114,21.39817036,0.005664338,35.17908346,0,0,0,9.986063718,35949.82938,9.565656381,34436.36297,246256.7486,68.40465238,351287.6326
e-singletint,east,existing, 10/14  08:00:00,11.0625,55349.99437,26.56015803,23.90675664,25.23345733,0,618.8370857,23.90675664,0.005769753,30.76713599,0,0,0,599.8274425,2159378.793,599.6965148,2158907.453,9701.50022,2.694861172,351287.6326
e-singletint,east,existing, 10/14  09:00:00,15.1625,75599.99231,29.52349241,24.96374245,27.24361743,0,1271.162638,24.96374245,0.006058881,30.32066984,0.5,0,0.5,1258.202299,4529528.277,1258.202299,4529528.277,0,0,351287.6326
e-singletint,east,existing, 10/14  10:00:00,18.325,75599.99231,30.3910786,25.52666299,27.9588708,0,1337.256682,25.52666299,0.006412856,31.02117734,1,0,1,1377.126593,4957655.735,1377.126593,4957655.735,0,0,351287.6326
e-singletint,east,existing, 10/14  11:00:00,20.8625,55349.99437,29.51441371,24.7093554,27.11188456,0,1243.035973,24.7093554,0.006657307,33.8091096,0.25,0,0.25,1334.551256,4804384.522,1334.551256,4804384.522,0,0,351287.6326
e-singletint,east,existing, 10/14  12:00:00,23.425,44549.99547,27.93285242,24.02517654,25.97901448,0,929.3883981,24.02517654,0.006846633,36.17792248,0,0,0,1029.748463,3707094.467,1029.748463,3707094.467,0,0,351287.6326
e-singletint,east,existing, 10/14  13:00:00,24.9,44549.99547,27.12098588,23.9999602,25.56047304,0,678.9468061,23.9999602,0.006963284,36.80579087,0,0,0,784.0075316,2822427.114,784.0075316,2822427.114,0,0,351287.6326
e-singletint,east,existing, 10/14  14:00:00,25.6375,44549.99547,26.84353007,23.99983756,25.42168381,0,599.5268903,23.99983756,0.007037314,37.15552991,0,0,0,710.6491898,2558337.083,710.6491898,2558337.083,0,0,351287.6326
e-singletint,east,existing, 10/14  15:00:00,26.4,44549.99547,26.64892715,23.99984165,25.3243844,0,547.8547034,23.99984165,0.00707208,37.29936842,0,0,0,665.2825012,2395017.004,665.2825012,2395017.004,0,0,351287.6326
e-singletint,east,existing, 10/14  16:00:00,26.2,44549.99547,26.38577512,23.99985487,25.192815,0,483.1106951,23.99985487,0.007115717,37.51267809,0,0,0,598.9121417,2156083.71,598.9121417,2156083.71,0,0,351287.6326
e-singletint,east,existing, 10/14  17:00:00,25.4625,44549.99547,26.08364051,23.99997963,25.04181007,0,411.3199817,23.99997963,0.00724325,38.17697129,0,0,0,526.1981894,1894313.482,521.0352067,1875726.744,0,0,351287.6326
e-singletint,east,existing, 10/14  18:00:00,24.7,44549.99547,25.76165651,24.00001909,24.8808378,0,364.6988745,24.00001909,0.007441999,39.21202323,0,0,0,484.4012338,1743844.442,468.0936159,1685137.017,0,0,351287.6326
e-singletint,east,existing, 10/14  19:00:00,23.7125,114749.9883,25.44464225,23.99981293,24.72222759,0,311.1642635,23.99981293,0.007638765,40.23671563,0,0,0,432.1963985,1555907.034,406.3389762,1462820.314,0,0,351287.6326
e-singletint,east,existing, 10/14  20:00:00,22.6125,134999.9863,25.20682991,23.99973251,24.60328121,0,282.4308684,23.99973251,0.007908821,41.66793924,0,0,0,404.0244736,1454488.105,368.4452333,1326402.84,0,0,351287.6326
e-singletint,east,existing, 10/14  21:00:00,21.5125,134999.9863,25.00270959,23.99968661,24.5011981,0,257.6902472,23.99968661,0.008173152,43.05882539,0,0,0,379.5002405,1366200.866,334.5285819,1204302.895,0,0,351287.6326
e-singletint,east,existing, 10/14  22:00:00,20.4125,134999.9863,24.79626413,23.99976165,24.39801289,0,208.769093,23.99976165,0.008324951,43.84781454,0,0,0,321.2166403,1156379.905,276.4514595,995225.2542,0,0,351287.6326
e-singletint,east,existing, 10/14  23:00:00,19.3125,114749.9883,24.53762281,23.99984872,24.26873577,0,121.9436059,23.99984872,0.008478589,44.6458974,0,0,0,213.7690787,769568.6834,180.486363,649750.9069,0,0,351287.6326
e-singletint,east,existing, 10/14  24:00:00,18.2125,55349.99437,24.26822543,23.99989925,24.13406234,0,55.13626906,23.99989925,0.008705308,45.82310518,0,0,0,126.9263355,456934.8079,104.5308908,376311.2069,0,0,351287.6326
e-singletint,east,existing, 10/15  01:00:00,16.8625,35099.99643,24.00697779,24.00009355,24.00353567,0,19.17637855,24.00009355,0.009014243,47.42544759,0,0,0,71.76614768,258358.1316,57.32459778,206368.552,0,0,351287.6326
e-singletint,east,existing, 10/15  02:00:00,15.3625,35099.99643,23.72850225,23.985555,23.85702862,22.6892744,0,23.985555,0.009390978,49.42224086,0,0,0,6.702715247,24129.77489,5.206265823,18742.55696,0,0,351287.6326
e-singletint,east,existing, 10/15  03:00:00,13.8625,14849.99849,23.39534749,23.65611379,23.52573064,31.17830077,0,23.65611379,0.009709278,52.13020256,0,0,0,0,0,0,0,11445.85603,3.179404454,351287.6326
e-singletint,east,existing, 10/15  04:00:00,13.05,14849.99849,23.06206457,23.26566711,23.16386584,28.79297813,0,23.26566711,0.009913355,54.49501166,0,0,0,0,0,0,0,23893.12007,6.636977797,351287.6326
e-singletint,east,existing, 10/15  05:00:00,12.7125,14849.99849,22.76313995,22.91783835,22.84048915,21.58758503,0,22.91783835,0.010021775,56.25162099,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 10/15  06:00:00,12.35,14849.99849,22.47167105,22.6205499,22.54611047,20.20184155,0,22.6205499,0.010058887,57.51927318,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 10/15  07:00:00,13.825,55349.99437,23.39499562,23.03693791,23.21596677,9.426461193,61.87739703,23.03693791,0.009995077,55.84454643,0,0,0,80.31482092,289133.3553,57.10082655,205562.9756,0,0,351287.6326
e-singletint,east,existing, 10/15  08:00:00,16.425,55349.99437,27.9720977,24.12505414,26.04857592,0,949.6543402,24.12505414,0.008580318,45.02782005,0,0,0,1225.024033,4410086.517,973.0582552,3503009.719,0,0,351287.6326
e-singletint,east,existing, 10/15  09:00:00,19.025,75599.99231,30.72962378,25.78996763,28.2597957,0,1371.171758,25.78996763,0.007674172,36.533618,1,0,1,1496.84602,5388645.672,1383.246452,4979687.226,0,0,351287.6326
e-singletint,east,existing, 10/15  10:00:00,21.0625,75599.99231,31.5751626,26.3607972,28.9679799,0,1437.589031,26.3607972,0.00777073,35.73714904,1,0,1,1559.349073,5613656.663,1492.159838,5371775.415,0,0,351287.6326
e-singletint,east,existing, 10/15  11:00:00,22.7,55349.99437,30.72731043,25.5633667,28.14533857,0,1345.137034,25.5633667,0.007854499,37.86951038,1,0,1,1530.266741,5508960.267,1444.302718,5199489.785,0,0,351287.6326
e-singletint,east,existing, 10/15  12:00:00,24.3625,44549.99547,28.96677536,24.29458716,26.63068126,0,1153.560047,24.29458716,0.007745681,40.282649,0,0,0,1372.594284,4941339.421,1271.781013,4578411.646,0,0,351287.6326
e-singletint,east,existing, 10/15  13:00:00,25.8125,44549.99547,27.86732549,24.00137982,25.93435265,0,881.9148432,24.00137982,0.007726334,40.8940188,0,0,0,1069.149153,3848936.951,995.048401,3582174.244,0,0,351287.6326
e-singletint,east,existing, 10/15  14:00:00,27.1125,44549.99547,27.64911897,23.99970889,25.82441393,0,811.2960051,23.99970889,0.007807084,41.29425878,0,0,0,997.1810121,3589851.644,934.7785306,3365202.71,0,0,351287.6326
e-singletint,east,existing, 10/15  15:00:00,28.4125,44549.99547,27.51433322,23.99972051,25.75702687,0,773.8555628,23.99972051,0.007869859,41.58028352,0,0,0,959.5244852,3454288.147,908.1315387,3269273.539,0,0,351287.6326
e-singletint,east,existing, 10/15  16:00:00,28.2125,44549.99547,27.22395408,23.999741,25.61184754,0,696.9078121,23.999741,0.007884597,41.64141522,0,0,0,877.5858527,3159309.07,829.4835317,2986140.714,0,0,351287.6326
e-singletint,east,existing, 10/15  17:00:00,27.1125,44549.99547,26.77997801,23.99977095,25.38987448,0,581.0258609,23.99977095,0.007859694,41.53757073,0,0,0,750.3132992,2701127.877,704.4317131,2535954.167,0,0,351287.6326
e-singletint,east,existing, 10/15  18:00:00,26.0125,44549.99547,26.32848338,23.9997432,25.16411329,0,493.9305896,23.9997432,0.007862015,41.56545414,0,0,0,652.1754438,2347831.598,608.1816714,2189454.017,0,0,351287.6326
e-singletint,east,existing, 10/15  19:00:00,24.5375,114749.9883,25.90280592,23.99973775,24.95127183,0,408.4829252,23.99973775,0.007834237,41.44643006,0,0,0,551.8054242,1986499.527,510.4388057,1837579.7,0,0,351287.6326
e-singletint,east,existing, 10/15  20:00:00,22.9,134999.9863,25.57068784,23.99966357,24.7851757,0,358.641548,23.99966357,0.007779323,41.20109829,0,0,0,484.2824457,1743416.804,446.9917634,1609170.348,0,0,351287.6326
e-singletint,east,existing, 10/15  21:00:00,21.2375,134999.9863,25.27161493,23.99963978,24.63562735,0,311.1275524,23.99963978,0.007672262,40.65635244,0,0,0,418.6208343,1507035.004,385.7116879,1388562.076,0,0,351287.6326
e-singletint,east,existing, 10/15  22:00:00,19.5375,134999.9863,24.97221125,23.99974997,24.48598061,0,239.1904818,23.99974997,0.007478561,39.66663277,0,0,0,324.399235,1167837.246,299.744118,1079078.825,0,0,351287.6326
e-singletint,east,existing, 10/15  23:00:00,17.9,114749.9883,24.62880344,23.99995136,24.3143774,0,130.9500139,23.99995136,0.007365701,39.08934642,0,0,0,192.7786222,694003.0398,177.9805947,640730.1408,0,0,351287.6326
e-singletint,east,existing, 10/15  24:00:00,16.2375,55349.99437,24.26932382,24.00023981,24.13478182,0,42.38456498,24.00023981,0.007350725,39.01012285,0,0,0,82.67558466,297632.1048,75.68592305,272469.323,0,0,351287.6326
e-singletint,east,existing, 10/16  01:00:00,15.0375,29699.99698,23.96961163,24.00301928,23.98631545,6.501288826,4.817014369,24.00301928,0.007421037,39.39697655,0,0,0,23.59447227,84940.10018,21.38953463,77002.32468,0,0,351287.6326
e-singletint,east,existing, 10/16  02:00:00,14.075,22949.99767,23.68980046,23.86625649,23.77802848,23.97807529,0,23.86625649,0.007487469,40.08948259,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 10/16  03:00:00,13.1375,14849.99849,23.36030563,23.49538079,23.42784321,22.50354998,0,23.49538079,0.007479039,40.94885216,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 10/16  04:00:00,12.425,14849.99849,23.01809191,23.11522871,23.06666031,19.21084799,0,23.11522871,0.007392634,41.42058043,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 10/16  05:00:00,11.8875,14849.99849,22.68059258,22.75925547,22.71992403,17.26700609,0,22.75925547,0.007243151,41.50276826,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 10/16  06:00:00,11.325,29699.99698,22.34443605,22.40905116,22.3767436,15.67358798,0,22.40905116,0.00705406,41.31551149,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 10/16  07:00:00,12.1625,59399.99396,23.00064582,22.84775945,22.92420263,1.232079164,40.79846883,22.84775945,0.006806377,38.87377828,0,0,0,30.42665416,109535.955,28.44103426,102387.7233,4684.275253,1.30118757,351287.6326
e-singletint,east,existing, 10/16  08:00:00,13.8,75599.99231,26.99642127,23.99627253,25.4963469,0,741.3800511,23.99627253,0.006377589,33.9952655,0,0,0,771.7157041,2778176.535,753.8181551,2713745.358,0,0,351287.6326
e-singletint,east,existing, 10/16  09:00:00,15.4625,59399.99396,29.4529558,24.75645004,27.10470292,0,1247.274998,24.75645004,0.006032152,30.76929786,0.25,0,0.25,1245.450304,4483621.095,1245.450304,4483621.095,0,0,351287.6326
e-singletint,east,existing, 10/16  10:00:00,17.0375,59399.99396,30.21782664,25.3224379,27.77013227,0,1312.244581,25.3224379,0.005727743,28.24520194,1,0,1,1337.530598,4815110.154,1337.530598,4815110.154,0,0,351287.6326
e-singletint,east,existing, 10/16  11:00:00,18.5375,37799.99615,29.62299333,24.76830293,27.19564813,0,1247.388262,24.76830293,0.005461767,27.8302376,0,0,0.25,1318.331926,4745994.934,1318.331926,4745994.934,0,0,351287.6326
e-singletint,east,existing, 10/16  12:00:00,20.0375,37799.99615,28.00539214,24.03394503,26.01966859,0,944.2330728,24.03394503,0.005235068,27.87491214,0,0,0,1019.173319,3669023.947,1019.173319,3669023.947,0,0,351287.6326
e-singletint,east,existing, 10/16  13:00:00,21.2875,37799.99615,26.99783283,24.00001393,25.49892338,0,646.7380416,24.00001393,0.005045436,26.89514536,0,0,0,721.8944567,2598820.044,721.8944567,2598820.044,0,0,351287.6326
e-singletint,east,existing, 10/16  14:00:00,22.3875,37799.99615,26.68149435,23.99987246,25.3406834,0,553.9692103,23.99987246,0.004911695,26.15187389,0,0,0,638.1797091,2297446.953,638.1797091,2297446.953,0,0,351287.6326
e-singletint,east,existing, 10/16  15:00:00,23.4875,37799.99615,26.46333635,23.99989097,25.23161366,0,495.2970952,23.99989097,0.004824024,25.6628518,0,0,0,588.5996965,2118958.908,588.5996965,2118958.908,0,0,351287.6326
e-singletint,east,existing, 10/16  16:00:00,23.4625,37799.99615,26.19327792,23.9998798,25.09657886,0,437.2000871,23.9998798,0.004794561,25.49769326,0,0,0,530.3081579,1909109.369,530.3081579,1909109.369,0,0,351287.6326
e-singletint,east,existing, 10/16  17:00:00,22.7,37799.99615,25.83481063,23.99983204,24.91732133,0,370.083364,23.99983204,0.004849208,25.76989446,0,0,0,456.9062109,1644862.359,456.9062109,1644862.359,0,0,351287.6326
e-singletint,east,existing, 10/16  18:00:00,21.9625,37799.99615,25.46765172,23.99982081,24.73373626,0,315.3076887,23.99982081,0.00493007,26.18641303,0,0,0,396.045597,1425764.149,396.045597,1425764.149,0,0,351287.6326
e-singletint,east,existing, 10/16  19:00:00,20.45,90449.9908,25.08249423,23.99985454,24.54117439,0,232.3254281,23.99985454,0.005017978,26.64954894,0,0,0,300.5840919,1082102.731,300.5840919,1082102.731,0,0,351287.6326
e-singletint,east,existing, 10/16  20:00:00,18.3875,120149.9878,24.75249388,23.99985247,24.37617317,0,170.5002691,23.99985247,0.005216945,27.69740465,0,0,0,221.7161975,798178.3109,221.7161975,798178.3109,0,0,351287.6326
e-singletint,east,existing, 10/16  21:00:00,16.35,134999.9863,24.46703205,23.99985895,24.2334455,0,127.3573744,23.99985895,0.005469471,29.02640421,0,0,0,161.724778,582209.2009,161.724778,582209.2009,0,0,351287.6326
e-singletint,east,existing, 10/16  22:00:00,14.4125,120149.9878,24.17052086,23.99988347,24.08520217,0,76.21214735,23.99988347,0.005726293,30.37686824,0,0,0,94.55732969,340406.3869,94.55732969,340406.3869,0,0,351287.6326
e-singletint,east,existing, 10/16  23:00:00,12.575,90449.9908,23.78906096,23.91155791,23.85030943,10.51593162,0,23.91155791,0.005995429,31.96320934,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 10/16  24:00:00,10.7125,44549.99547,23.28984501,23.35006118,23.3199531,27.13868224,0,23.35006118,0.006213816,34.25733245,0,0,0,0,0,0,0,59256.63212,16.46017559,351287.6326
e-singletint,east,existing, 10/17  01:00:00,9.625,29699.99698,22.78937066,22.76476824,22.77706945,18.58135591,0,22.76476824,0.006350855,36.24135274,0,0,0,0,0,0,0,55429.92681,15.39720189,351287.6326
e-singletint,east,existing, 10/17  02:00:00,9.0875,22949.99767,22.34648906,22.292395,22.31944203,13.08324248,0,22.292395,0.006423902,37.70581966,0,0,0,0,0,0,0,44846.44501,12.45734584,351287.6326
e-singletint,east,existing, 10/17  03:00:00,8.525,14849.99849,21.91719463,21.85301315,21.88510389,11.05525007,0,21.85301315,0.006455227,38.8912034,0,0,0,0,0,0,0,42422.38434,11.78399565,351287.6326
e-singletint,east,existing, 10/17  04:00:00,8.05,14849.99849,21.50196319,21.41412506,21.45804413,5.587799843,0,21.41412506,0.006458011,39.95146397,0,0,0,0,0,0,0,23531.0845,6.536412362,351287.6326
e-singletint,east,existing, 10/17  05:00:00,7.7125,14849.99849,21.1054914,21.06170307,21.08359723,13.36371346,0,21.06170307,0.006471654,40.90922894,0,0,0,0,0,0,0,70305.91852,19.52942181,351287.6326
e-singletint,east,existing, 10/17  06:00:00,7.35,29699.99698,20.77716509,21.00080922,20.88898715,54.9694116,0,21.00080922,0.006504128,41.26602195,0,0,0,0,0,0,0,252162.8851,70.04524585,351287.6326
e-singletint,east,existing, 10/17  07:00:00,9.3875,59399.99396,21.71056409,21.59420591,21.652385,11.61416173,37.36143372,21.59420591,0.00655599,40.17370123,0,0,0,17.69228718,63692.23386,15.8199072,56951.66592,55876.69447,15.52130402,351287.6326
