Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-singletint,east,existing, 10/17  08:00:00,12.95,75599.99231,26.65910913,23.98349851,25.32130382,0,678.6897645,23.98349851,0.006579994,34.85788621,0,0,0,713.3900049,2568204.018,676.7569685,2436325.086,0,0,351287.6326
e-singletint,east,existing, 10/17  09:00:00,16.4875,59399.99396,29.224718,24.61032883,26.91752341,0,1231.453607,24.61032883,0.006618945,33.78902285,0,0,0.25,1273.406284,4584262.622,1242.938683,4474579.258,0,0,351287.6326
e-singletint,east,existing, 10/17  10:00:00,19.3,59399.99396,29.924572,25.09480932,27.50969066,0,1288.39423,25.09480932,0.006958093,34.48167638,1,0,1,1356.274734,4882589.044,1336.668037,4812004.931,0,0,351287.6326
e-singletint,east,existing, 10/17  11:00:00,21.7,37799.99615,29.34180178,24.54590588,26.94385383,0,1225.185802,24.54590588,0.007172403,36.7086525,0,0,0,1355.345314,4879243.13,1323.053019,4762990.867,0,0,351287.6326
e-singletint,east,existing, 10/17  12:00:00,24.1,37799.99615,27.91070364,24.01661342,25.96365853,0,914.9906015,24.01661342,0.007256064,38.29732353,0,0,0,1050.625042,3782250.152,1018.28013,3665808.468,0,0,351287.6326
e-singletint,east,existing, 10/17  13:00:00,25.4375,37799.99615,27.05347292,24.00008355,25.52677824,0,652.985483,24.00008355,0.007404069,39.06850715,0,0,0,787.5598789,2835215.564,762.5734586,2745264.451,0,0,351287.6326
e-singletint,east,existing, 10/17  14:00:00,26.2,37799.99615,26.79246137,23.99988641,25.39617389,0,577.5794144,23.99988641,0.007563006,39.83207999,0,0,0,721.6368925,2597892.813,693.4924508,2496572.823,0,0,351287.6326
e-singletint,east,existing, 10/17  15:00:00,26.9375,37799.99615,26.62508824,23.99988846,25.31248835,0,533.4128788,23.99988846,0.007726546,40.62639113,0,0,0,687.69289,2475694.404,655.4695295,2359690.306,0,0,351287.6326
e-singletint,east,existing, 10/17  16:00:00,26.95,37799.99615,26.41727895,23.99985711,25.20856803,0,487.3484784,23.99985711,0.007871704,41.36453836,0,0,0,647.393893,2330618.015,609.48953,2194162.308,0,0,351287.6326
e-singletint,east,existing, 10/17  17:00:00,26.6125,37799.99615,26.19272253,23.99977893,25.09625073,0,444.0386667,23.99977893,0.008028895,42.18021736,0,0,0,608.0217092,2188878.153,563.3604539,2028097.634,0,0,351287.6326
e-singletint,east,existing, 10/17  18:00:00,26.25,37799.99615,25.89146649,23.99974708,24.94560678,0,401.3970262,23.99974708,0.008171244,42.91845025,0,0,0,568.1120631,2045203.427,517.6841029,1863662.77,0,0,351287.6326
e-singletint,east,existing, 10/17  19:00:00,25.4125,90449.9908,25.5990608,23.99977063,24.79941571,0,338.1099609,23.99977063,0.008288866,43.52805533,0,0,0,499.9490027,1799816.41,447.4309846,1610751.545,0,0,351287.6326
e-singletint,east,existing, 10/17  20:00:00,24.3125,120149.9878,25.38324893,23.99974011,24.69149452,0,305.1895863,23.99974011,0.0084594,44.43981992,0,0,0,463.6726075,1669221.387,405.3390916,1459220.73,0,0,351287.6326
e-singletint,east,existing, 10/17  21:00:00,23.2125,134999.9863,25.202735,23.99971634,24.60122567,0,288.177764,23.99971634,0.00861033,45.23902619,0,0,0,444.1797107,1599046.958,379.1409502,1364907.421,0,0,351287.6326
e-singletint,east,existing, 10/17  22:00:00,22.2375,120149.9878,25.02621927,23.99970925,24.51296426,0,262.6880802,23.99970925,0.008781166,46.12411713,0,0,0,414.0701227,1490652.442,345.5147658,1243853.157,0,0,351287.6326
e-singletint,east,existing, 10/17  23:00:00,21.275,90449.9908,24.79433872,23.99974199,24.39704035,0,185.9035423,23.99974199,0.009060065,47.56789935,0,0,0,321.7226695,1158201.61,260.70404,938534.544,0,0,351287.6326
e-singletint,east,existing, 10/17  24:00:00,20.3375,44549.99547,24.5555778,23.99979039,24.27768409,0,123.7892623,23.99979039,0.009410856,49.3820326,0,0,0,244.1366255,878891.8518,190.7557272,686720.618,0,0,351287.6326
e-singletint,east,existing, 10/18  01:00:00,18.9375,29699.99698,24.3030157,23.99984227,24.15142898,0,75.83062153,23.99984227,0.009778422,51.24823515,0,0,0,174.4585447,628050.7609,131.1140219,472010.4788,0,0,351287.6326
e-singletint,east,existing, 10/18  02:00:00,17.3,22949.99767,24.02783899,23.99989487,24.01386693,0,25.76847928,23.99989487,0.010117129,52.94120844,0,0,0,92.92795372,334540.6334,67.42424238,242727.2726,0,0,351287.6326
e-singletint,east,existing, 10/18  03:00:00,15.6375,14849.99849,23.73728876,23.98535828,23.86132352,18.9661478,0,23.98535828,0.010459809,54.6976815,0,0,0,14.87548931,53551.76152,10.503242,37811.67122,0,0,351287.6326
e-singletint,east,existing, 10/18  04:00:00,14.625,14849.99849,23.4601428,23.75986891,23.61000586,29.53928756,0,23.75986891,0.010746955,56.95718864,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 10/18  05:00:00,14.0875,14849.99849,23.19439113,23.46140593,23.32789853,27.50847867,0,23.46140593,0.010914649,58.93874682,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 10/18  06:00:00,13.525,29699.99698,22.92492486,23.16395534,23.0444401,25.57457934,0,23.16395534,0.010990618,60.47799025,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 10/18  07:00:00,14.8,59399.99396,23.45821201,23.52244977,23.49033089,4.658789501,37.97674259,23.52244977,0.010967161,59.13362213,0,0,0,63.26188671,227742.7922,41.50092365,149403.3252,0,0,351287.6326
e-singletint,east,existing, 10/18  08:00:00,17.2625,75599.99231,25.66433321,23.99231343,24.82832332,0,390.3168925,23.99231343,0.010050598,52.76215414,0,0,0,610.2003255,2196721.172,429.8041567,1547294.964,0,0,351287.6326
e-singletint,east,existing, 10/18  09:00:00,19.7,59399.99396,26.56295988,23.99935722,25.28115855,0,563.1350199,23.99935722,0.008930925,46.9770224,0,0,0,794.3080181,2859508.865,624.3697037,2247730.933,0,0,351287.6326
e-singletint,east,existing, 10/18  10:00:00,21.6625,59399.99396,27.39064795,23.99945624,25.6950521,0,765.6914668,23.99945624,0.008320689,43.82628156,0,0,0,1002.497922,3608992.521,843.3414431,3036029.195,0,0,351287.6326
e-singletint,east,existing, 10/18  11:00:00,23.3,37799.99615,28.28040055,23.99937785,26.1398892,0,1022.05802,23.99937785,0.007867798,41.44491853,0,0,0,1254.892148,4517611.731,1113.464827,4008473.376,0,0,351287.6326
e-singletint,east,existing, 10/18  12:00:00,24.9625,37799.99615,27.57725209,23.99971678,25.78848444,0,806.4868096,23.99971678,0.007887329,41.52985359,0,0,0,1005.085468,3618307.684,912.1094183,3283593.906,0,0,351287.6326
e-singletint,east,existing, 10/18  13:00:00,26.0375,37799.99615,27.11223939,23.99980833,25.55602386,0,663.8002579,23.99980833,0.008061496,42.40811372,0,0,0,859.9154434,3095695.596,778.411395,2802281.022,0,0,351287.6326
e-singletint,east,existing, 10/18  14:00:00,26.8,37799.99615,26.96465074,23.99980651,25.48222862,0,620.6949698,23.99980651,0.008152788,42.83884618,0,0,0,818.7644077,2947551.868,741.6387637,2669899.549,0,0,351287.6326
e-singletint,east,existing, 10/18  15:00:00,27.5375,37799.99615,26.85343391,23.99981103,25.42662247,0,591.5978824,23.99981103,0.008184266,42.95860772,0,0,0,788.0171585,2836861.77,718.6560751,2587161.87,0,0,351287.6326
e-singletint,east,existing, 10/18  16:00:00,27.675,37799.99615,26.6175298,23.99979789,25.30866385,0,537.2070081,23.99979789,0.008195887,43.00251133,0,0,0,726.6801996,2616048.718,665.3840353,2395382.527,0,0,351287.6326
e-singletint,east,existing, 10/18  17:00:00,27.475,37799.99615,26.35310511,23.99973686,25.17642099,0,483.0358473,23.99973686,0.008258652,43.32766632,0,0,0,668.3396206,2406022.634,609.5331314,2194319.273,0,0,351287.6326
e-singletint,east,existing, 10/18  18:00:00,27.275,37799.99615,26.02374781,23.99971688,25.01173235,0,431.4398905,23.99971688,0.008318236,43.63619244,0,0,0,613.6362113,2209090.361,556.245491,2002483.768,0,0,351287.6326
e-singletint,east,existing, 10/18  19:00:00,26.2625,90449.9908,25.70777729,23.99975236,24.85376482,0,360.8447732,23.99975236,0.008358235,43.87092816,0,0,0,532.8031164,1918091.219,477.2267778,1718016.4,0,0,351287.6326
e-singletint,east,existing, 10/18  20:00:00,24.825,120149.9878,25.46273393,23.99972718,24.73123056,0,320.1806513,23.99972718,0.008467405,44.45315735,0,0,0,483.7716942,1741578.099,424.5909935,1528527.577,0,0,351287.6326
e-singletint,east,existing, 10/18  21:00:00,23.3625,134999.9863,25.24884923,23.99970896,24.6242791,0,297.3123888,23.99970896,0.008576312,45.0456993,0,0,0,454.0262601,1634494.536,389.5193622,1402269.704,0,0,351287.6326
e-singletint,east,existing, 10/18  22:00:00,22.425,120149.9878,25.06413701,23.99970366,24.53192033,0,269.95161,23.99970366,0.008701959,45.71383502,0,0,0,420.7246807,1514608.851,354.3445779,1275640.48,0,0,351287.6326
e-singletint,east,existing, 10/18  23:00:00,21.8875,90449.9908,24.86241715,23.99972772,24.43107243,0,199.4183099,23.99972772,0.008974209,47.12357326,0,0,0,340.6622455,1226384.084,279.3346756,1005604.832,0,0,351287.6326
e-singletint,east,existing, 10/18  24:00:00,21.325,44549.99547,24.65469878,23.99976896,24.32723387,0,143.6373132,23.99976896,0.009357641,49.10698624,0,0,0,277.1993485,997917.6546,218.8450984,787842.3541,0,0,351287.6326
e-singletint,east,existing, 10/19  01:00:00,19.975,29699.99698,24.41534106,23.99981854,24.2075798,0,97.83374384,23.99981854,0.009741403,51.08970834,0,0,0,213.5842216,768903.1977,161.7608816,582339.1737,0,0,351287.6326
e-singletint,east,existing, 10/19  02:00:00,18.1125,22949.99767,24.13401433,23.99987548,24.0669449,0,44.85929582,23.99987548,0.010083224,52.85365466,0,0,0,127.9584315,460650.3533,93.26572859,335756.6229,0,0,351287.6326
e-singletint,east,existing, 10/19  03:00:00,16.275,14849.99849,23.83288064,24.00130121,23.91709092,10.63970022,2.85991876,24.00130121,0.010430017,54.63672625,0,0,0,35.6814016,128453.0458,25.19559341,90704.13628,0,0,351287.6326
e-singletint,east,existing, 10/19  04:00:00,15.475,14849.99849,23.5908437,23.9377888,23.76431625,30.39881787,0,23.9377888,0.010805002,56.78534946,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 10/19  05:00:00,15.275,14849.99849,23.39197436,23.76424287,23.57810861,31.73902438,0,23.76424287,0.011135836,59.10735713,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 10/19  06:00:00,15.075,29699.99698,23.20156199,23.58264395,23.39210297,31.43918963,0,23.58264395,0.01142599,61.28595468,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 10/19  07:00:00,16.5,59399.99396,24.00547927,23.82563414,23.9155567,5.486613118,93.82197121,23.82563414,0.011500444,60.78647425,0,0,0,179.4895659,646162.4371,112.3084746,404310.5086,0,0,351287.6326
e-singletint,east,existing, 10/19  08:00:00,18.9,75599.99231,27.72008224,24.03405304,25.87706764,0,906.6113244,24.03405304,0.009524848,49.9070864,0,0,0,1323.301243,4763884.476,954.437084,3435973.502,0,0,351287.6326
e-singletint,east,existing, 10/19  09:00:00,21.3,59399.99396,29.70547859,24.82804182,27.2667602,0,1260.339097,24.82804182,0.008043353,40.33349052,0.5,0,0.25,1503.956539,5414243.54,1306.162388,4702184.598,0,0,351287.6326
e-singletint,east,existing, 10/19  10:00:00,23.1375,59399.99396,30.4102011,25.33326013,27.87173061,0,1318.68365,25.33326013,0.008011709,38.96029014,1,0,1,1533.554078,5520794.68,1396.249388,5026497.795,0,0,351287.6326
e-singletint,east,existing, 10/19  11:00:00,24.6375,37799.99615,29.82089034,24.80733296,27.31411165,0,1257.657206,24.80733296,0.008077251,40.51246045,0.5,0,0.25,1513.07393,5447066.147,1373.53337,4944720.131,0,0,351287.6326
e-singletint,east,existing, 10/19  12:00:00,26.1375,37799.99615,28.67944921,24.09633572,26.38789247,0,1102.042093,24.09633572,0.008029726,42.02626844,0,0,0,1363.735632,4909448.274,1231.330545,4432789.96,0,0,351287.6326
e-singletint,east,existing, 10/19  13:00:00,27.1375,37799.99615,27.80369135,24.00016885,25.9019301,0,853.5120886,24.00016885,0.008098289,42.59826658,0,0,0,1079.539751,3886343.105,977.4598639,3518855.51,0,0,351287.6326
e-singletint,east,existing, 10/19  14:00:00,27.9,37799.99615,27.51360619,23.99975256,25.75667937,0,765.9254705,23.99975256,0.008185468,43.00847668,0,0,0,986.7640788,3552350.684,896.0806877,3225890.476,0,0,351287.6326
e-singletint,east,existing, 10/19  15:00:00,28.6375,37799.99615,27.37158686,23.99975978,25.68567332,0,726.6605133,23.99975978,0.008212624,43.10564886,0,0,0,942.4978071,3392992.106,862.9156834,3106496.46,0,0,351287.6326
e-singletint,east,existing, 10/19  16:00:00,28.525,37799.99615,27.02293739,23.99975838,25.51134788,0,640.5829243,23.99975838,0.008239189,43.22683885,0,0,0,846.978493,3049122.575,775.8841982,2793183.114,0,0,351287.6326
e-singletint,east,existing, 10/19  17:00:00,27.9875,37799.99615,26.66382036,23.99969755,25.33175896,0,558.7491477,23.99969755,0.008331128,43.70297072,0,0,0,760.3472055,2737249.94,689.556116,2482402.018,0,0,351287.6326
e-singletint,east,existing, 10/19  18:00:00,27.425,37799.99615,26.29788343,23.9996734,25.14877842,0,495.0011816,23.9996734,0.008413884,44.13136775,0,0,0,693.132036,2495275.33,621.0932346,2235935.645,0,0,351287.6326
e-singletint,east,existing, 10/19  19:00:00,26.5125,90449.9908,25.9650386,23.99971317,24.98237589,0,417.631191,23.99971317,0.008495829,44.55526788,0,0,0,607.3548989,2186477.636,536.1362413,1930090.469,0,0,351287.6326
e-singletint,east,existing, 10/19  20:00:00,25.4125,120149.9878,25.7215588,23.99968495,24.86062188,0,373.9341481,23.99968495,0.008669576,45.48286504,0,0,0,561.0840337,2019902.521,483.274409,1739787.872,0,0,351287.6326
e-singletint,east,existing, 10/19  21:00:00,24.3125,134999.9863,25.51701302,23.99965483,24.75833392,0,351.1900637,23.99965483,0.008853017,46.44937648,0,0,0,538.7025495,1939329.178,451.3261026,1624773.969,0,0,351287.6326
e-singletint,east,existing, 10/19  22:00:00,23.4625,120149.9878,25.33500251,23.99964311,24.66732281,0,324.5484768,23.99964311,0.009042653,47.43010104,0,0,0,510.6540441,1838354.559,417.5798287,1503287.383,0,0,351287.6326
e-singletint,east,existing, 10/19  23:00:00,22.7,90449.9908,25.11526701,23.99967024,24.55746863,0,249.0945262,23.99967024,0.009363597,49.08839045,0,0,0,424.434748,1527965.093,335.7614939,1208741.378,0,0,351287.6326
e-singletint,east,existing, 10/19  24:00:00,21.9625,44549.99547,24.89380366,23.99971784,24.44676075,0,188.8131799,23.99971784,0.009781618,51.2783531,0,0,0,355.5060879,1279821.916,269.2961943,969466.2995,0,0,351287.6326
e-singletint,east,existing, 10/20  01:00:00,21.1375,29699.99698,24.69147461,23.99976603,24.34562032,0,149.5484946,23.99976603,0.010177072,53.30416423,0,0,0,306.6666417,1103999.91,223.1127251,803205.8104,0,0,351287.6326
e-singletint,east,existing, 10/20  02:00:00,20.175,22949.99767,24.49101028,23.99981256,24.24541142,0,111.9054496,23.99981256,0.010480285,54.84518169,0,0,0,251.5782121,905681.5637,177.4236715,638725.2176,0,0,351287.6326
e-singletint,east,existing, 10/20  03:00:00,19.2375,14849.99849,24.29353873,23.99985566,24.14669719,0,76.21153364,23.99985566,0.01073461,56.15339404,0,0,0,194.8825375,701577.1352,133.908722,482071.3991,0,0,351287.6326
e-singletint,east,existing, 10/20  04:00:00,19.025,14849.99849,24.1544709,23.99988214,24.07717652,0,54.78429926,23.99988214,0.010980775,57.41866539,0,0,0,164.807901,593308.4435,110.7088198,398551.7512,0,0,351287.6326
e-singletint,east,existing, 10/20  05:00:00,19.1625,14849.99849,24.06784092,23.99989492,24.03386792,0,44.88984269,23.99989492,0.011218585,58.64010843,0,0,0,154.9394635,557782.0684,101.9583354,367050.0074,0,0,351287.6326
e-singletint,east,existing, 10/20  06:00:00,19.325,29699.99698,24.00631178,23.9999044,24.00310809,0,39.66745541,23.9999044,0.011429907,59.76260485,0,0,0,151.9461384,547006.0982,98.0884461,353118.406,0,0,351287.6326
e-singletint,east,existing, 10/20  07:00:00,19.9625,59399.99396,24.43279987,23.99989574,24.21634781,0,134.6291936,23.99989574,0.011368357,59.46895926,0,0,0,307.9118311,1108482.592,198.3120505,713923.3819,0,0,351287.6326
e-singletint,east,existing, 10/20  08:00:00,20.925,75599.99231,25.62688441,23.99961356,24.81324898,0,374.056577,23.99961356,0.010462497,54.84309978,0,0,0,648.5627496,2334825.898,445.5350204,1603926.074,0,0,351287.6326
e-singletint,east,existing, 10/20  09:00:00,21.8625,59399.99396,26.55305154,23.9994914,25.27627147,0,543.229191,23.9994914,0.009578282,50.29854363,0,0,0,831.6255698,2993852.051,622.4400774,2240784.279,0,0,351287.6326
e-singletint,east,existing, 10/20  10:00:00,23.2625,59399.99396,28.81146399,24.18921111,26.50033755,0,1141.213606,24.18921111,0.00838363,43.62429329,0,0,0,1466.859542,5280694.352,1219.312411,4389524.679,0,0,351287.6326
e-singletint,east,existing, 10/20  11:00:00,24.9,37799.99615,29.0067085,24.21264417,26.60967634,0,1188.392107,24.21264417,0.007967266,41.41282658,0,0,0,1449.914933,5219693.758,1300.783986,4682822.351,0,0,351287.6326
e-singletint,east,existing, 10/20  12:00:00,26.5625,37799.99615,28.01078784,24.00429963,26.00754374,0,935.8381067,24.00429963,0.007988041,42.01530606,0,0,0,1161.951367,4183024.922,1056.219056,3802388.6,0,0,351287.6326
e-singletint,east,existing, 10/20  13:00:00,27.7625,37799.99615,27.3708319,23.99981419,25.68532304,0,733.7047309,23.99981419,0.008169508,42.92548588,0,0,0,949.5085149,3418230.654,862.7860403,3106029.745,0,0,351287.6326
e-singletint,east,existing, 10/20  14:00:00,28.725,37799.99615,27.22128334,23.99979061,25.61053698,0,689.136659,23.99979061,0.008298158,43.5485555,0,0,0,910.5444818,3277960.135,826.2184563,2974386.443,0,0,351287.6326
e-singletint,east,existing, 10/20  15:00:00,29.6625,37799.99615,27.14573987,23.99978821,25.57276404,0,668.9760854,23.99978821,0.008366321,43.88490278,0,0,0,893.2722423,3215780.072,813.8465138,2929847.45,0,0,351287.6326
e-singletint,east,existing, 10/20  16:00:00,29.4375,37799.99615,26.92751433,23.99976263,25.46363848,0,617.9464021,23.99976263,0.008405465,44.05963318,0,0,0,837.2051519,3013938.547,760.8899799,2739203.928,0,0,351287.6326
e-singletint,east,existing, 10/20  17:00:00,28.475,37799.99615,26.5855887,23.99969531,25.29264201,0,541.0267888,23.99969531,0.008470884,44.38124616,0,0,0,751.8665111,2706719.44,675.9085169,2433270.661,0,0,351287.6326
e-singletint,east,existing, 10/20  18:00:00,27.5375,37799.99615,26.20736591,23.9996762,25.10352105,0,474.2458458,23.9996762,0.008519494,44.63254247,0,0,0,676.6491091,2435936.793,601.272082,2164579.495,0,0,351287.6326
e-singletint,east,existing, 10/20  19:00:00,26.2625,90449.9908,25.84668479,23.99972261,24.9232037,0,391.3735125,23.99972261,0.008556883,44.85406547,0,0,0,579.173699,2085025.317,507.7768578,1827996.688,0,0,351287.6326
e-singletint,east,existing, 10/20  20:00:00,24.825,120149.9878,25.5770715,23.99970119,24.78838635,0,344.1373507,23.99970119,0.00867714,45.49307102,0,0,0,522.5733237,1881263.965,448.5566375,1614803.895,0,0,351287.6326
e-singletint,east,existing, 10/20  21:00:00,23.3625,134999.9863,25.33923027,23.99968654,24.6694584,0,315.8587828,23.99968654,0.008807035,46.19390954,0,0,0,487.17313,1753823.268,408.0542639,1468995.35,0,0,351287.6326
e-singletint,east,existing, 10/20  22:00:00,22.425,120149.9878,25.13814174,23.99968462,24.56891318,0,284.449417,23.99968462,0.008945591,46.92810803,0,0,0,448.9433212,1616195.956,368.8193054,1327749.499,0,0,351287.6326
e-singletint,east,existing, 10/20  23:00:00,21.8875,90449.9908,24.9268714,23.9997147,24.46329305,0,211.3290023,23.9997147,0.009216546,48.32863411,0,0,0,363.7403774,1309465.359,291.2210452,1048395.763,0,0,351287.6326
e-singletint,east,existing, 10/20  24:00:00,21.325,44549.99547,24.71566932,23.99975896,24.35771414,0,154.2617614,23.99975896,0.009573838,50.1736071,0,0,0,296.822151,1068559.743,229.4465453,826007.563,0,0,351287.6326
e-singletint,east,existing, 10/21  01:00:00,20.2875,35099.99643,24.50858081,23.99980351,24.25419216,0,114.9053047,23.99980351,0.009940984,52.06731847,0,0,0,243.9710449,878295.7616,181.4091719,653073.019,0,0,351287.6326
e-singletint,east,existing, 10/21  02:00:00,18.9875,35099.99643,24.29183466,23.99984859,24.14584162,0,74.86025614,23.99984859,0.010268149,53.75293401,0,0,0,181.8502086,654660.7508,130.5106121,469838.2035,0,0,351287.6326
e-singletint,east,existing, 10/21  03:00:00,17.6875,14849.99849,24.06203424,23.99988735,24.03096079,0,34.18264265,23.99988735,0.010587423,55.39619632,0,0,0,113.759279,409533.4044,78.99156812,284369.6452,0,0,351287.6326
e-singletint,east,existing, 10/21  04:00:00,17.075,14849.99849,23.8802199,23.99991257,23.94006624,0,7.870938696,23.99991257,0.010928927,57.15209445,0,0,0,70.80662119,254903.8363,47.57113951,171256.1022,0,0,351287.6326
e-singletint,east,existing, 10/21  05:00:00,16.9375,14849.99849,23.75086664,23.99992622,23.87539643,4.528267543,0,23.99992622,0.011260285,58.85405879,0,0,0,52.18400575,187862.4207,34.01919211,122469.0916,0,0,351287.6326
e-singletint,east,existing, 10/21  06:00:00,16.775,14849.99849,23.63597184,24.00046264,23.81821724,13.05244349,0,24.00046264,0.011567989,60.43103328,0,0,0,38.04215798,136951.7687,24.11571393,86816.57016,0,0,351287.6326
e-singletint,east,existing, 10/21  07:00:00,17.5125,55349.99437,23.8386139,24.00005828,23.91933609,5.262937197,22.84482918,24.00005828,0.011754816,61.42929788,0,0,0,98.29334503,353856.0421,60.89039101,219205.4076,0,0,351287.6326
e-singletint,east,existing, 10/21  08:00:00,18.8125,55349.99437,24.59287976,23.99993822,24.29640899,0,152.7753976,23.99993822,0.011429409,59.81982571,0,0,0,327.238473,1178058.503,206.8078696,744508.3305,0,0,351287.6326
e-singletint,east,existing, 10/21  09:00:00,20.1125,75599.99231,25.83312543,23.9995716,24.91634852,0,425.242814,23.9995716,0.010488006,54.99582956,0,0,0,721.0140487,2595650.575,489.7859142,1763229.291,0,0,351287.6326
e-singletint,east,existing, 10/21  10:00:00,21.725,75599.99231,27.16393351,23.99905136,25.58149243,0,734.9244804,23.99905136,0.009174491,48.20994132,0,0,0,1066.189484,3838282.143,812.7430775,2925875.079,0,0,351287.6326
e-singletint,east,existing, 10/21  11:00:00,23.5875,55349.99437,27.03724661,23.99952426,25.51838544,0,659.8017712,23.99952426,0.00872506,45.88036215,0,0,0,919.9802487,3311928.895,753.738247,2713457.689,0,0,351287.6326
e-singletint,east,existing, 10/21  12:00:00,25.425,44549.99547,27.24392701,23.99954615,25.62173658,0,716.0309044,23.99954615,0.008629225,45.35461325,0,0,0,982.7029683,3537730.686,825.4437607,2971597.538,0,0,351287.6326
e-singletint,east,existing, 10/21  13:00:00,26.7875,44549.99547,26.86942355,23.99968681,25.43455518,0,609.5828606,23.99968681,0.00871909,45.77363934,0,0,0,860.4201547,3097512.557,730.5244903,2629888.165,0,0,351287.6326
e-singletint,east,existing, 10/21  14:00:00,27.8875,44549.99547,26.77841751,23.9997057,25.38906161,0,582.4562565,23.9997057,0.008802869,46.16057376,0,0,0,834.8464365,3005447.171,712.5740397,2565266.543,0,0,351287.6326
e-singletint,east,existing, 10/21  15:00:00,28.9875,44549.99547,26.89208539,23.99968187,25.44588363,0,610.5572151,23.99968187,0.008780535,45.99855999,0,0,0,865.6558511,3116361.064,749.8113659,2699320.917,0,0,351287.6326
e-singletint,east,existing, 10/21  16:00:00,27.775,44549.99547,26.79360776,23.99968971,25.39664874,0,586.5815095,23.99968971,0.008729981,45.71995539,0,0,0,830.6968024,2990508.488,715.6966629,2576507.986,0,0,351287.6326
e-singletint,east,existing, 10/21  17:00:00,25.2375,44549.99547,26.28786422,23.99975827,25.14381124,0,461.8386088,23.99975827,0.008786557,46.04113951,0,0,0,678.1972502,2441510.101,569.7589263,2051132.135,0,0,351287.6326
e-singletint,east,existing, 10/21  18:00:00,22.675,44549.99547,25.67120787,23.99977322,24.83549054,0,349.9981935,23.99977322,0.008983553,47.07646092,0,0,0,537.2489348,1934096.165,436.4512319,1571224.435,0,0,351287.6326
e-singletint,east,existing, 10/21  19:00:00,21.45,114749.9883,25.2881393,23.99978242,24.64396086,0,277.2543294,23.99978242,0.00923987,48.43069683,0,0,0,449.2969208,1617468.915,353.436695,1272372.102,0,0,351287.6326
e-singletint,east,existing, 10/21  20:00:00,21.1125,134999.9863,25.10241566,23.99971298,24.55106432,0,259.3281196,23.99971298,0.009610534,50.39514754,0,0,0,437.5471285,1575169.662,332.6564707,1197563.295,0,0,351287.6326
e-singletint,east,existing, 10/21  21:00:00,20.75,134999.9863,24.96924138,23.99965747,24.48444942,0,250.3681045,23.99965747,0.009963728,52.27099743,0,0,0,438.1389364,1577300.171,320.6147417,1154213.07,0,0,351287.6326
e-singletint,east,existing, 10/21  22:00:00,20.6,134999.9863,24.8546276,23.99971665,24.42717212,0,221.8765783,23.99971665,0.010206567,53.51051714,0,0,0,407.6131008,1467407.163,290.8542261,1047075.214,0,0,351287.6326
e-singletint,east,existing, 10/21  23:00:00,20.6,114749.9883,24.69795061,23.99978991,24.34887026,0,157.2589087,23.99978991,0.010475192,54.87451043,0,0,0,323.4336665,1164361.199,226.2580333,814528.9199,0,0,351287.6326
e-singletint,east,existing, 10/21  24:00:00,20.6,55349.99437,24.53955769,23.99983111,24.2696944,0,112.7544107,23.99983111,0.010821852,56.65928673,0,0,0,267.4153784,962695.3622,181.7581929,654329.4943,0,0,351287.6326
e-singletint,east,existing, 10/22  01:00:00,20.6,35099.99643,24.42637866,23.99982701,24.21310283,0,104.6411556,23.99982701,0.011187964,58.50511588,0,0,0,263.6593751,949173.7505,173.6358515,625089.0655,0,0,351287.6326
e-singletint,east,existing, 10/22  02:00:00,20.6,35099.99643,24.34192878,23.99982297,24.17087587,0,92.10160056,23.99982297,0.011537864,60.27882477,0,0,0,252.7136704,909769.2134,161.0811323,579892.0763,0,0,351287.6326
e-singletint,east,existing, 10/22  03:00:00,20.6,14849.99849,24.26266693,23.99983724,24.13125208,0,80.55454642,23.99983724,0.011858552,61.92285628,0,0,0,241.7697485,870371.0947,149.5226301,538281.4685,0,0,351287.6326
e-singletint,east,existing, 10/22  04:00:00,20.6,14849.99849,24.18489073,23.99985185,24.09237129,0,69.79878674,23.99985185,0.012150686,63.41904083,1,0,0,230.6160292,830217.7051,138.7589191,499532.1088,0,0,351287.6326
e-singletint,east,existing, 10/22  05:00:00,20.6,14849.99849,24.11082853,23.99986466,24.0553466,0,60.02555964,23.99986466,0.012423476,64.81491503,1,0,0,219.9551271,791838.4575,128.9781876,464321.4753,0,0,351287.6326
e-singletint,east,existing, 10/22  06:00:00,20.6,14849.99849,24.04313539,23.99987549,24.02150544,0,51.78083073,23.99987549,0.012680845,66.13077715,1,0,0,210.9934077,759576.2678,120.7259673,434613.4824,0,0,351287.6326
e-singletint,east,existing, 10/22  07:00:00,19.9125,55349.99437,24.04338337,23.99993501,24.02165919,0,48.73829497,23.99993501,0.012788889,66.6826701,1,0,0,198.5411996,714748.3185,111.9431572,402995.366,0,0,351287.6326
e-singletint,east,existing, 10/22  08:00:00,18.75,55349.99437,24.24351846,24.00000316,24.12176081,0,93.23818953,24.00000316,0.012396089,64.71470641,1,0,0,253.7996911,913678.8878,146.7611136,528340.0089,0,0,351287.6326
e-singletint,east,existing, 10/22  09:00:00,17.6125,75599.99231,25.17642243,23.99983078,24.5881266,0,287.5733567,23.99983078,0.011333997,59.29101154,0,0,0,526.4617826,1895262.417,331.4053649,1193059.314,0,0,351287.6326
e-singletint,east,existing, 10/22  10:00:00,18.575,75599.99231,27.55100886,23.99864596,25.77482741,0,842.0153276,23.99864596,0.009155771,48.06322947,0,0,0,1191.20346,4288332.455,893.0197662,3214871.158,0,0,351287.6326
e-singletint,east,existing, 10/22  11:00:00,20.8375,55349.99437,28.27121997,23.99895481,26.13508739,0,1037.339029,23.99895481,0.007895157,41.53036597,0,0,0,1283.046981,4618969.132,1107.89246,3988412.856,0,0,351287.6326
e-singletint,east,existing, 10/22  12:00:00,23.075,44549.99547,27.43824612,23.9996103,25.71892821,0,784.5630135,23.9996103,0.007886204,41.48229531,0,0,0,980.1621522,3528583.748,874.3852978,3147787.072,0,0,351287.6326
e-singletint,east,existing, 10/22  13:00:00,24.15,44549.99547,26.7989338,23.99977436,25.39935408,0,592.1515934,23.99977436,0.008205029,43.10971411,0,0,0,787.4511967,2834824.308,691.0155271,2487655.898,0,0,351287.6326
e-singletint,east,existing, 10/22  14:00:00,24.4875,44549.99547,26.63747823,23.99976391,25.31862107,0,545.1582779,23.99976391,0.008427302,44.24533234,0,0,0,750.5474233,2701970.724,646.8073875,2328506.595,0,0,351287.6326
e-singletint,east,existing, 10/22  15:00:00,24.85,44549.99547,26.47909069,23.99976509,25.23942789,0,504.6749556,23.99976509,0.008574076,44.97693523,0,0,0,713.9214918,2570117.37,609.3471638,2193649.79,0,0,351287.6326
e-singletint,east,existing, 10/22  16:00:00,24.4375,44549.99547,26.2978024,23.99977527,25.14878883,0,460.7248326,23.99977527,0.008694695,45.58364525,0,0,0,667.6759424,2403633.393,561.9417971,2022990.47,0,0,351287.6326
e-singletint,east,existing, 10/22  17:00:00,23.475,44549.99547,25.95783233,23.99980528,24.97881881,0,384.1483566,23.99980528,0.008847813,46.37504341,0,0,0,578.7782336,2083601.641,477.3124007,1718324.643,0,0,351287.6326
e-singletint,east,existing, 10/22  18:00:00,22.5375,44549.99547,25.5234443,23.9997916,24.76161795,0,318.4442976,23.9997916,0.009088065,47.61617372,0,0,0,502.3140363,1808330.531,403.7503335,1453501.2,0,0,351287.6326
e-singletint,east,existing, 10/22  19:00:00,21.8875,114749.9883,25.20789222,23.99979492,24.60384357,0,261.3668367,23.99979492,0.009367661,49.09053577,0,0,0,437.2478275,1574092.179,341.215205,1228374.738,0,0,351287.6326
e-singletint,east,existing, 10/22  20:00:00,21.325,134999.9863,25.01788153,23.99973012,24.50880582,0,243.0827663,23.99973012,0.009663447,50.63615795,0,0,0,418.7680552,1507564.999,318.2050478,1145538.172,0,0,351287.6326
e-singletint,east,existing, 10/22  21:00:00,20.7875,134999.9863,24.87177817,23.99968459,24.43573138,0,231.4474609,23.99968459,0.00988735,51.82406048,0,0,0,407.6255499,1467451.98,302.0510909,1087383.927,0,0,351287.6326
e-singletint,east,existing, 10/22  22:00:00,20.475,134999.9863,24.75011036,23.99974657,24.37492846,0,201.6522867,23.99974657,0.009998201,52.38236101,0,0,0,368.5874765,1326914.915,269.648072,970733.0593,0,0,351287.6326
e-singletint,east,existing, 10/22  23:00:00,20.275,114749.9883,24.59182669,23.99982138,24.29582404,0,137.1277204,23.99982138,0.010153067,53.16028211,0,0,0,281.014179,1011651.044,203.4804853,732529.7469,0,0,351287.6326
e-singletint,east,existing, 10/22  24:00:00,20.075,55349.99437,24.43078254,23.99986282,24.21532268,0,92.7971697,23.99986282,0.010390306,54.38188281,0,0,0,221.7798781,798407.5612,157.490229,566964.8243,0,0,351287.6326
e-singletint,east,existing, 10/23  01:00:00,19.625,29699.99698,24.29198717,23.99986203,24.1459246,0,80.0985961,23.99986203,0.010668894,55.81538494,0,0,0,203.6761369,733234.0927,141.0268133,507696.5278,0,0,351287.6326
e-singletint,east,existing, 10/23  02:00:00,19.0875,22949.99767,24.15078407,23.99986619,24.07532513,0,57.4137469,23.99986619,0.010971512,57.37110662,0,0,0,169.3417948,609630.4614,113.8396603,409822.7771,0,0,351287.6326
e-singletint,east,existing, 10/23  03:00:00,18.525,14849.99849,24.01283687,23.99988574,24.00636131,0,36.75136031,23.99988574,0.01128281,58.96984009,0,0,0,135.6451853,488322.6669,88.46823655,318485.6516,0,0,351287.6326
e-singletint,east,existing, 10/23  04:00:00,18.05,14849.99849,23.88024662,23.99990822,23.94007742,0,19.30484385,23.99990822,0.011580373,60.49656444,0,0,0,105.7718547,380778.6771,67.06210461,241423.5766,0,0,351287.6326
e-singletint,east,existing, 10/23  05:00:00,17.7125,14849.99849,23.75166153,23.99993009,23.87579581,0,5.391491732,23.99993009,0.011835846,61.76698905,0,0,0,81.26951152,292570.2415,50.34629803,181246.6729,0,0,351287.6326
e-singletint,east,existing, 10/23  06:00:00,17.35,29699.99698,23.62453796,23.99995298,23.81224547,6.651604252,0,23.99995298,0.012057004,62.87531731,0.75,0,0,58.12618496,209254.2659,35.29564909,127064.3367,0,0,351287.6326
e-singletint,east,existing, 10/23  07:00:00,18.1375,59399.99396,24.03645627,23.99999394,24.01822511,0,78.66979653,23.99999394,0.011973785,62.48859141,0.5,0,0,209.1311261,752872.054,127.1593748,457773.7494,0,0,351287.6326
e-singletint,east,existing, 10/23  08:00:00,19.6375,75599.99231,26.23497725,23.9993666,25.11717192,0,515.1791086,23.9993666,0.010573418,55.35666998,0,0,0,853.1124855,3071204.948,575.4617786,2071662.403,0,0,351287.6326
e-singletint,east,existing, 10/23  09:00:00,21.1375,59399.99396,28.61108014,24.11970489,26.36539252,0,1129.223892,24.11970489,0.008449116,44.09443765,0,0,0,1472.151848,5299746.652,1195.141784,4302510.422,0,0,351287.6326
e-singletint,east,existing, 10/23  10:00:00,22.3875,59399.99396,28.76084628,24.09636366,26.42860497,0,1164.445212,24.09636366,0.00775523,40.56727574,0,0,0,1398.851283,5035864.619,1246.06334,4485828.024,0,0,351287.6326
e-singletint,east,existing, 10/23  11:00:00,23.4875,37799.99615,29.10286998,24.29695197,26.69991097,0,1191.840255,24.29695197,0.007689326,39.7461177,0,0,0,1401.943097,5046995.149,1287.004473,4633216.101,0,0,351287.6326
e-singletint,east,existing, 10/23  12:00:00,24.5875,37799.99615,28.04886194,24.00657065,26.0277163,0,936.3040401,24.00657065,0.007784721,40.9121567,0,0,0,1139.001926,4100406.934,1040.808853,3746911.872,0,0,351287.6326
e-singletint,east,existing, 10/23  13:00:00,25.25,37799.99615,27.53146922,23.99981015,25.76563969,0,774.9594528,23.99981015,0.007946511,41.72632037,0,0,0,972.6200017,3501432.006,883.0000655,3178800.236,0,0,351287.6326
e-singletint,east,existing, 10/23  14:00:00,25.5875,37799.99615,27.37391645,23.9997679,25.68684218,0,727.7350473,23.9997679,0.008052553,42.2601442,0,0,0,929.4085891,3345870.921,838.5528808,3018790.371,0,0,351287.6326
e-singletint,east,existing, 10/23  15:00:00,25.95,37799.99615,27.0613098,23.99979224,25.53055102,0,644.2917926,23.99979224,0.008135566,42.66303654,0,0,0,842.0755501,3031471.98,758.1481497,2729333.339,0,0,351287.6326
e-singletint,east,existing, 10/23  16:00:00,24.35,37799.99615,26.71023915,23.99978126,25.35501021,0,559.4586453,23.99978126,0.008243183,43.2036328,0,0,0,749.3015479,2697485.572,659.9328105,2375758.118,0,0,351287.6326
e-singletint,east,existing, 10/23  17:00:00,21.6125,37799.99615,26.12416802,23.99973977,25.06195389,0,436.368443,23.99973977,0.00841903,44.11305467,0,0,0,604.1156185,2174816.227,513.943738,1850197.457,0,0,351287.6326
e-singletint,east,existing, 10/23  18:00:00,18.85,37799.99615,25.45395221,23.99977099,24.7268616,0,309.2884203,23.99977099,0.008636198,45.20650663,0,0,0,443.3534545,1596072.436,363.77078,1309574.808,0,0,351287.6326
e-singletint,east,existing, 10/23  19:00:00,17.8,90449.9908,25.03426767,23.99982949,24.51704858,0,215.607751,23.99982949,0.008896595,46.56218259,0,0,0,327.712111,1179763.599,261.3246633,940768.7877,0,0,351287.6326
e-singletint,east,existing, 10/23  20:00:00,17.8,120149.9878,24.83383382,23.99981796,24.41682589,0,185.7785209,23.99981796,0.009217597,48.23592167,0,0,0,298.0154073,1072855.466,231.481819,833334.5486,0,0,351287.6326
e-singletint,east,existing, 10/23  21:00:00,17.8,134999.9863,24.70410814,23.99980269,24.35195542,0,179.8116823,23.99980269,0.009503885,49.74322087,0,0,0,298.2629161,1073746.498,225.4931877,811775.4757,0,0,351287.6326
e-singletint,east,existing, 10/23  22:00:00,18.05,120149.9878,24.60152843,23.9997908,24.30065962,0,172.3034022,23.9997908,0.009748949,51.05781841,0,0,0,297.1489661,1069736.278,220.0595624,792214.4247,0,0,351287.6326
e-singletint,east,existing, 10/23  23:00:00,18.3875,90449.9908,24.46455351,23.99980227,24.23217789,0,119.1882013,23.99980227,0.010068422,52.72415676,0,0,0,234.5141401,844250.9043,169.7679229,611164.5224,0,0,351287.6326
e-singletint,east,existing, 10/23  24:00:00,18.75,44549.99547,24.3336732,23.99983065,24.16675192,0,83.08772541,23.99983065,0.0104482,54.71468853,0,0,0,194.6923921,700892.6115,136.6932268,492095.6166,0,0,351287.6326
e-singletint,east,existing, 10/24  01:00:00,18.775,29699.99698,24.21258803,23.99985536,24.1062217,0,64.75160903,23.99985536,0.010805429,56.53880645,0,0,0,174.1934201,627096.3125,118.5609336,426819.361,0,0,351287.6326
e-singletint,east,existing, 10/24  02:00:00,18.575,22949.99767,24.08545113,23.99987697,24.04266405,0,45.86887044,23.99987697,0.011133136,58.1644041,0,0,0,148.2302392,533628.861,98.00336308,352812.1071,0,0,351287.6326
e-singletint,east,existing, 10/24  03:00:00,18.375,14849.99849,23.96245347,23.99989553,23.9811745,0,29.12808357,23.99989553,0.011444173,59.73741584,0,0,0,123.8003014,445681.0849,79.58864126,286519.1085,0,0,351287.6326
e-singletint,east,existing, 10/24  04:00:00,18.175,14849.99849,23.84893535,23.99991725,23.9244263,0,16.02975643,23.99991725,0.011724268,61.17237636,0,0,0,103.4533476,372432.0512,64.83130433,233392.6956,0,0,351287.6326
e-singletint,east,existing, 10/24  05:00:00,18.0375,14849.99849,23.73737964,23.99994032,23.86865998,0,5.323612997,23.99994032,0.011944646,62.34000748,0.25,0,0,86.30112084,310684.035,52.99613841,190786.0983,0,0,351287.6326
e-singletint,east,existing, 10/24  06:00:00,17.875,29699.99698,23.63298168,23.99996473,23.81647321,3.247068794,0.056027287,23.99996473,0.012116467,63.24345857,1,0,0,71.3786949,256963.3016,43.14554267,155323.9536,0,0,351287.6326
e-singletint,east,existing, 10/24  07:00:00,17.925,59399.99396,23.85253537,23.99999856,23.92626697,0,54.47361034,23.99999856,0.012030712,62.80415199,0.75,0,0,167.5367917,603132.45,101.2142605,364371.3377,0,0,351287.6326
e-singletint,east,existing, 10/24  08:00:00,18.0625,75599.99231,24.60367213,23.999939,24.30180556,0,178.1750562,23.999939,0.011348359,59.30557838,0,0,0,356.2889847,1282640.345,225.9669503,813481.021,0,0,351287.6326
e-singletint,east,existing, 10/24  09:00:00,18.225,59399.99396,25.57360813,23.99974572,24.78667693,0,320.3207191,23.99974572,0.010331026,54.11017671,0,0,0,535.5497078,1927978.948,369.3450961,1329642.346,0,0,351287.6326
e-singletint,east,existing, 10/24  10:00:00,19.3625,59399.99396,26.3071186,23.99959286,25.15335573,0,478.7180663,23.99959286,0.009303866,48.7985439,0,0,0,709.1714709,2553017.295,537.1679447,1933804.601,0,0,351287.6326
e-singletint,east,existing, 10/24  11:00:00,21,37799.99615,26.57686993,23.99968198,25.28827595,0,524.1035539,23.99968198,0.008691798,45.61499683,0,0,0,731.864331,2634711.592,596.3764787,2146955.323,0,0,351287.6326
e-singletint,east,existing, 10/24  12:00:00,22.6625,37799.99615,26.87628062,23.9996843,25.43798246,0,601.0762741,23.9996843,0.008370636,43.9519695,0,0,0,807.6817266,2907654.216,687.308299,2474309.876,0,0,351287.6326
e-singletint,east,existing, 10/24  13:00:00,23.675,37799.99615,26.6549958,23.99977752,25.32738666,0,543.1171334,23.99977752,0.008286684,43.48921265,0,0,0,734.0671828,2642641.858,637.9158118,2296496.922,0,0,351287.6326
e-singletint,east,existing, 10/24  14:00:00,24.2125,37799.99615,26.60720994,23.99980527,25.30350761,0,527.7889213,23.99980527,0.008302713,43.55560598,0,0,0,718.4950704,2586582.253,627.0987442,2257555.479,0,0,351287.6326
e-singletint,east,existing, 10/24  15:00:00,24.775,37799.99615,26.44094503,23.99982652,25.22038578,0,487.4119719,23.99982652,0.008346985,43.75697044,0,0,0,675.7730372,2432782.934,591.4412057,2129188.34,0,0,351287.6326
e-singletint,east,existing, 10/24  16:00:00,24.625,37799.99615,26.16865737,23.99982513,25.08424125,0,427.5479294,23.99982513,0.008431964,44.17971332,0,0,0,609.3958921,2193825.212,530.3251121,1909170.404,0,0,351287.6326
e-singletint,east,existing, 10/24  17:00:00,24.0875,37799.99615,25.83094275,23.99978183,24.91536229,0,362.2544869,23.99978183,0.008581342,44.95183577,0,0,0,536.8407635,1932626.749,460.541075,1657947.87,0,0,351287.6326
e-singletint,east,existing, 10/24  18:00:00,23.525,37799.99615,25.45204999,23.99977175,24.72591087,0,310.8394373,23.99977175,0.00873752,45.78771534,0,0,0,480.0290013,1728104.405,404.4155808,1455896.091,0,0,351287.6326
e-singletint,east,existing, 10/24  19:00:00,22.4875,90449.9908,25.13058615,23.99980757,24.56519686,0,245.8394355,23.99980757,0.008890837,46.59736252,0,0,0,400.8709835,1443135.541,330.7549348,1190717.765,0,0,351287.6326
e-singletint,east,existing, 10/24  20:00:00,21.1875,120149.9878,24.89060561,23.99979741,24.44520151,0,206.5634652,23.99979741,0.009148187,47.95706549,0,0,0,350.834486,1263004.15,280.6046005,1010176.562,0,0,351287.6326
e-singletint,east,existing, 10/24  21:00:00,19.8875,134999.9863,24.69230263,23.99979234,24.34604749,0,183.880716,23.99979234,0.009429866,49.43031218,0,0,0,320.0336525,1152121.149,247.0313134,889312.7283,0,0,351287.6326
e-singletint,east,existing, 10/24  22:00:00,18.7125,120149.9878,24.49697345,23.99980352,24.24838848,0,154.7399058,23.99980352,0.009685423,50.74934484,0,0,0,277.4022377,998648.0556,208.0734831,749064.5391,0,0,351287.6326
e-singletint,east,existing, 10/24  23:00:00,17.6125,90449.9908,24.23954422,23.99984176,24.11969299,0,75.73559896,23.99984176,0.010004144,52.39275968,0,0,0,164.4788157,592123.7365,119.914287,431691.4332,0,0,351287.6326
e-singletint,east,existing, 10/24  24:00:00,16.5125,44549.99547,23.9625698,23.99996413,23.98126697,1.093901956,12.86925192,23.99996413,0.010411412,54.52476757,0,0,0,66.53219788,239515.9124,46.79347464,168456.5087,0,0,351287.6326
e-singletint,east,existing, 10/25  01:00:00,15.85,29699.99698,23.72989599,24.00710903,23.86850251,21.54279675,0,24.00710903,0.010848245,56.73398098,0,0,0,11.18902185,40280.47865,7.618538339,27426.73802,0,0,351287.6326
e-singletint,east,existing, 10/25  02:00:00,15.5125,22949.99767,23.52688693,23.91200097,23.71944395,32.12729416,0,23.91200097,0.011252559,59.12795698,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 10/25  03:00:00,15.15,14849.99849,23.30620432,23.68799927,23.4971018,32.96499202,0,23.68799927,0.011564935,61.56366857,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 10/25  04:00:00,14.625,14849.99849,23.06961078,23.42187151,23.24574114,31.72805739,0,23.42187151,0.011760634,63.63795496,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 10/25  05:00:00,14.0875,14849.99849,22.82701156,23.14423122,22.98562139,29.5011028,0,23.14423122,0.011826497,65.09341645,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 10/25  06:00:00,13.525,29699.99698,22.58591241,22.8744725,22.73019246,27.07566653,0,22.8744725,0.011786533,65.94491782,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 10/25  07:00:00,14.675,59399.99396,23.06164753,23.19157304,23.12661028,7.10737157,27.60843203,23.19157304,0.011666058,64.10533622,0,0,0,44.68345648,160860.4433,27.29087088,98247.13518,0,0,351287.6326
e-singletint,east,existing, 10/25  08:00:00,16.9375,75599.99231,27.5733205,24.05742397,25.81537223,0,874.3057662,24.05742397,0.009670508,50.62332202,0,0,0,1271.988056,4579157.001,900.569124,3242048.846,0,0,351287.6326
e-singletint,east,existing, 10/25  09:00:00,19.175,59399.99396,30.15185146,25.25342045,27.70263596,0,1309.396357,25.25342045,0.007905709,38.67637463,0.75,0,0.75,1504.549189,5416377.082,1332.488675,4796959.231,0,0,351287.6326
e-singletint,east,existing, 10/25  10:00:00,21.0625,59399.99396,30.78634671,25.70379912,28.24507292,0,1361.287921,25.70379912,0.007794287,37.11444914,1,0,1,1527.6678,5499604.078,1420.33679,5113212.444,0,0,351287.6326
e-singletint,east,existing, 10/25  11:00:00,22.7,37799.99615,30.12480758,25.08875538,27.60678148,0,1289.90413,25.08875538,0.007852974,38.78690557,0.75,0,0.5,1502.833769,5410201.569,1391.628003,5009860.812,0,0,351287.6326
e-singletint,east,existing, 10/25  12:00:00,24.3625,37799.99615,28.62041306,24.11563504,26.36802405,0,1091.94428,24.11563504,0.007787199,40.76705798,0,0,0,1317.930892,4744551.212,1203.111417,4331201.102,0,0,351287.6326
e-singletint,east,existing, 10/25  13:00:00,25.375,37799.99615,27.62612114,23.99988149,25.81300131,0,805.830404,23.99988149,0.007883566,41.52553971,0,0,0,1003.120187,3611232.674,914.9429223,3293794.52,0,0,351287.6326
e-singletint,east,existing, 10/25  14:00:00,25.9125,37799.99615,27.35552759,23.99978393,25.67765576,0,722.060917,23.99978393,0.008016118,42.19919858,0,0,0,921.6687265,3318007.415,835.6041984,3008175.114,0,0,351287.6326
e-singletint,east,existing, 10/25  15:00:00,26.475,37799.99615,27.33112387,23.99976709,25.66544548,0,713.9171716,23.99976709,0.008072454,42.46517623,0,0,0,917.1069894,3301585.162,832.1286394,2995663.102,0,0,351287.6326
e-singletint,east,existing, 10/25  16:00:00,26.325,37799.99615,27.05482214,23.99975254,25.52728734,0,648.2004248,23.99975254,0.008138071,42.78971767,0,0,0,847.4011234,3050644.044,765.1626224,2754585.44,0,0,351287.6326
e-singletint,east,existing, 10/25  17:00:00,25.7875,37799.99615,26.64788219,23.99969353,25.32378786,0,555.2513191,23.99969353,0.008269711,43.47293569,0,0,0,749.3925972,2697813.35,667.718006,2403784.821,0,0,351287.6326
e-singletint,east,existing, 10/25  18:00:00,25.225,37799.99615,26.18253267,23.99968289,25.09110778,0,469.0245017,23.99968289,0.008403899,44.16897604,0,0,0,657.8225973,2368161.35,576.7858815,2076429.173,0,0,351287.6326
e-singletint,east,existing, 10/25  19:00:00,23.8125,90449.9908,25.76095204,23.99973068,24.88034136,0,377.1223918,23.99973068,0.008554165,44.94789006,0,0,0,552.9496651,1990618.794,473.0995858,1703158.509,0,0,351287.6326
e-singletint,east,existing, 10/25  20:00:00,21.975,120149.9878,25.42835732,23.99972233,24.71403982,0,316.3509827,23.99972233,0.00879044,46.20138189,0,0,0,480.2144147,1728771.893,396.9639785,1429070.323,0,0,351287.6326
e-singletint,east,existing, 10/25  21:00:00,20.1125,134999.9863,25.13492341,23.99972409,24.56732375,0,270.4854817,23.99972409,0.009042078,47.52290653,0,0,0,421.1209899,1516035.564,335.504509,1207816.232,0,0,351287.6326
e-singletint,east,existing, 10/25  22:00:00,18.9625,120149.9878,24.88509804,23.99974091,24.44241948,0,227.035832,23.99974091,0.00927597,48.73406908,0,0,0,364.1848486,1311065.455,282.4447363,1016801.051,0,0,351287.6326
e-singletint,east,existing, 10/25  23:00:00,18.2,90449.9908,24.61946704,23.99978364,24.30962534,0,143.0819515,23.99978364,0.009573112,50.27136077,0,0,0,254.205638,915140.2968,192.1508922,691743.2119,0,0,351287.6326
e-singletint,east,existing, 10/25  24:00:00,17.4625,44549.99547,24.35323864,23.99984012,24.17653938,0,76.53331685,23.99984012,0.009935659,52.14507869,0,0,0,163.2657546,587756.7164,119.4658457,430077.0446,0,0,351287.6326
e-singletint,east,existing, 10/26  01:00:00,16.8875,29699.99698,24.12705417,23.99988315,24.06346866,0,37.12581883,23.99988315,0.010308357,54.0690814,0,0,0,106.4134697,383088.4911,75.27679002,270996.4441,0,0,351287.6326
e-singletint,east,existing, 10/26  02:00:00,16.325,22949.99767,23.92187956,23.9999915,23.96093553,1.372581576,6.699841188,23.9999915,0.010667761,55.9220755,0,0,0,56.61481089,203813.3192,38.79869702,139675.3093,0,0,351287.6326
e-singletint,east,existing, 10/26  03:00:00,15.7875,14849.99849,23.72208759,24.0253578,23.8737227,23.72001751,0,24.0253578,0.011032465,57.71235614,0,0,0,6.789290016,24441.44406,4.550591037,16382.12773,0,0,351287.6326
e-singletint,east,existing, 10/26  04:00:00,15.35,14849.99849,23.52382057,23.90069617,23.71225837,31.67075132,0,23.90069617,0.011346763,59.77509614,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 10/26  05:00:00,14.95,14849.99849,23.31179627,23.6754491,23.49362268,31.11044355,0,23.6754491,0.011539198,61.59918934,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 10/26  06:00:00,14.55,29699.99698,23.09472029,23.4405519,23.2676361,29.9636407,0,23.4405519,0.011632373,62.97228796,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 10/26  07:00:00,15.9,59399.99396,23.47514935,23.6576029,23.56637612,7.345783114,35.56151049,23.6576029,0.011588374,61.96701099,0,0,0,75.33611343,271210.0083,46.63586073,167889.0986,0,0,351287.6326
e-singletint,east,existing, 10/26  08:00:00,18.3625,75599.99231,27.19551378,23.98445451,25.58998414,0,771.9277735,23.98445451,0.00985449,51.82355391,0,0,0,1154.137989,4154896.759,817.8394336,2944221.961,0,0,351287.6326
e-singletint,east,existing, 10/26  09:00:00,20.8,59399.99396,30.17047136,25.18494887,27.67771011,0,1302.171634,25.18494887,0.008170601,40.17783264,0.75,0,0.75,1528.077573,5501079.261,1334.408274,4803869.785,0,0,351287.6326
e-singletint,east,existing, 10/26  10:00:00,22.7625,59399.99396,31.3887712,26.13048685,28.75962903,0,1411.436223,26.13048685,0.007992839,37.11259464,1,0,1,1571.673853,5658025.872,1474.654788,5308757.238,0,0,351287.6326
e-singletint,east,existing, 10/26  11:00:00,24.4,37799.99615,30.73804034,25.53623183,28.13713608,0,1342.552832,25.53623183,0.008090455,38.89673997,1,0,1,1556.779214,5604405.169,1456.781116,5244412.017,0,0,351287.6326
e-singletint,east,existing, 10/26  12:00:00,26.0625,37799.99615,29.05723029,24.31646021,26.68684525,0,1164.4885,24.31646021,0.007971238,41.22010143,0,0,0,1409.110857,5072799.085,1297.42496,4670729.858,0,0,351287.6326
e-singletint,east,existing, 10/26  13:00:00,26.825,37799.99615,27.89286681,24.0017222,25.94729451,0,881.571834,24.0017222,0.00792597,41.74153814,0,0,0,1089.22259,3921201.324,1003.279299,3611805.478,0,0,351287.6326
