Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-singletint,east,existing, 10/26  14:00:00,26.9625,37799.99615,27.48311887,23.99977775,25.74144831,0,758.9287514,23.99977775,0.007989606,42.03483348,0,0,0,958.2313434,3449632.836,881.2186928,3172387.294,0,0,351287.6326
e-singletint,east,existing, 10/26  15:00:00,27.125,37799.99615,27.15302658,23.99979743,25.57641201,0,668.3635669,23.99979743,0.008052106,42.34338011,0,0,0,863.0447059,3106960.941,791.9979915,2851192.769,0,0,351287.6326
e-singletint,east,existing, 10/26  16:00:00,26.8875,37799.99615,26.82147332,23.99978809,25.41063071,0,586.9715631,23.99978809,0.008131703,42.72951164,0,0,0,777.5057801,2799020.808,708.6283997,2551062.239,0,0,351287.6326
e-singletint,east,existing, 10/26  17:00:00,26.325,37799.99615,26.46190834,23.99972709,25.23081771,0,508.4844864,23.99972709,0.008270117,43.43099996,0,0,0,696.1376855,2506095.668,625.4322425,2251556.073,0,0,351287.6326
e-singletint,east,existing, 10/26  18:00:00,25.7875,37799.99615,26.1093344,23.99969897,25.05451669,0,450.8101568,23.99969897,0.008385973,44.03141481,0,0,0,636.4868264,2291352.575,563.258215,2027729.574,0,0,351287.6326
e-singletint,east,existing, 10/26  19:00:00,24.9125,90449.9908,25.78084864,23.99973374,24.89029119,0,379.1387538,23.99973374,0.00850551,44.67878989,0,0,0,557.3904497,2006605.619,484.2984246,1743474.328,0,0,351287.6326
e-singletint,east,existing, 10/26  20:00:00,23.75,120149.9878,25.52005981,23.99971114,24.75988547,0,335.7180624,23.99971114,0.008673594,45.56685198,0,0,0,507.6530018,1827550.806,431.1649586,1552193.851,0,0,351287.6326
e-singletint,east,existing, 10/26  21:00:00,22.6125,134999.9863,25.30382356,23.9996939,24.65175873,0,308.5019619,23.9996939,0.008819463,46.32252214,0,0,0,475.045184,1710162.662,394.4358576,1419969.087,0,0,351287.6326
e-singletint,east,existing, 10/26  22:00:00,21.075,120149.9878,25.06591396,23.99970186,24.53280791,0,268.2333103,23.99970186,0.008977855,47.14257333,0,0,0,421.1399464,1516103.807,341.3253387,1228771.219,0,0,351287.6326
e-singletint,east,existing, 10/26  23:00:00,19.2125,90449.9908,24.74261643,23.99975714,24.37118679,0,169.6434419,23.99975714,0.009242763,48.51302476,0,0,0,289.3287438,1041583.478,227.2033393,817932.0215,0,0,351287.6326
e-singletint,east,existing, 10/26  24:00:00,17.375,44549.99547,24.40482301,23.99982806,24.20232553,0,85.03941968,23.99982806,0.00960758,50.43049952,0,0,0,168.6930426,607294.9533,127.2755622,458192.0241,0,0,351287.6326
e-singletint,east,existing, 10/27  01:00:00,16.575,29699.99698,24.15696144,23.99987443,24.07841793,0,40.41895363,23.99987443,0.010014696,52.51985318,0,0,0,104.7530114,377110.841,75.98317814,273539.4413,0,0,351287.6326
e-singletint,east,existing, 10/27  02:00:00,16.375,22949.99767,23.97844855,23.99989924,23.98917389,0,14.35416887,23.99989924,0.010415038,54.56419128,0,0,0,68.86036854,247897.3268,48.24778891,173692.0401,0,0,351287.6326
e-singletint,east,existing, 10/27  03:00:00,16.175,14849.99849,23.820035,24.00021951,23.91012726,5.446139211,0.319649767,24.00021951,0.010800752,56.54936833,0,0,0,39.97923498,143925.2459,27.08289544,97498.42359,0,0,351287.6326
e-singletint,east,existing, 10/27  04:00:00,16.225,14849.99849,23.68236154,24.00028458,23.84132306,17.92838318,0,24.00028458,0.011171494,58.45599691,0,0,0,22.42058674,80714.11226,14.70246204,52928.86334,0,0,351287.6326
e-singletint,east,existing, 10/27  05:00:00,16.425,14849.99849,23.56125344,24.02975874,23.79550609,29.51523237,0,24.02975874,0.011540717,60.24597799,0,0,0,5.400606846,19442.18465,3.44553571,12403.92856,0,0,351287.6326
e-singletint,east,existing, 10/27  06:00:00,16.625,29699.99698,23.46575953,24.03231134,23.74903543,36.19925146,0,24.03231134,0.011898957,62.07180878,0.25,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 10/27  07:00:00,17.6375,59399.99396,23.68440588,24.00305739,23.84373163,0,32.17746313,24.00305739,0.011990887,62.65205951,0.75,0,0,126.9292125,456945.1651,77.03802047,277336.8737,0,0,351287.6326
e-singletint,east,existing, 10/27  08:00:00,19.075,75599.99231,24.76222574,23.99994763,24.38108669,0,209.8604572,23.99994763,0.011287879,59.09161399,0,0,0,417.4455413,1502803.949,266.0690287,957848.5034,0,0,351287.6326
e-singletint,east,existing, 10/27  09:00:00,20.5375,59399.99396,25.27014129,23.9998033,24.6349723,0,259.6164284,23.9998033,0.010486247,54.98679369,0,0,0,474.928187,1709741.473,328.0323743,1180916.548,0,0,351287.6326
e-singletint,east,existing, 10/27  10:00:00,21.7875,59399.99396,25.83669189,23.99974027,24.91821608,0,368.2388298,23.99974027,0.009817315,51.53375136,0,0,0,607.8250354,2188170.128,447.0693087,1609449.511,0,0,351287.6326
e-singletint,east,existing, 10/27  11:00:00,22.8875,37799.99615,26.03985382,23.99978043,25.01981713,0,393.72542,23.99978043,0.009340992,49.07046555,0,0,0,619.5763077,2230474.708,481.8392771,1734621.398,0,0,351287.6326
e-singletint,east,existing, 10/27  12:00:00,23.9875,37799.99615,26.35972647,23.99974479,25.17973563,0,469.7987424,23.99974479,0.008996803,47.28825774,0,0,0,700.7407946,2522666.861,567.1264302,2041655.149,0,0,351287.6326
e-singletint,east,existing, 10/27  13:00:00,24.275,37799.99615,26.34011009,23.99977599,25.16994304,0,465.0495388,23.99977599,0.00880889,46.28512163,0,0,0,682.5351512,2457126.544,564.8491635,2033456.989,0,0,351287.6326
e-singletint,east,existing, 10/27  14:00:00,24.1375,37799.99615,26.21095402,23.9998129,25.10538346,0,433.5971919,23.9998129,0.008787322,46.15574154,0,0,0,641.462264,2309264.151,532.2861964,1916230.307,0,0,351287.6326
e-singletint,east,existing, 10/27  15:00:00,23.975,37799.99615,25.89393396,23.99985638,24.94689517,0,358.9828546,23.99985638,0.00889503,46.68377485,0,0,0,554.4756856,1996112.468,456.3470111,1642849.24,0,0,351287.6326
e-singletint,east,existing, 10/27  16:00:00,23.525,37799.99615,25.83107952,23.99983976,24.91545964,0,347.6408854,23.99983976,0.009056969,47.50356854,0,0,0,545.9340262,1965362.494,441.2220877,1588399.516,0,0,351287.6326
e-singletint,east,existing, 10/27  17:00:00,22.9875,37799.99615,25.55167718,23.99979206,24.77573462,0,301.6624012,23.99979206,0.009300937,48.76441234,0,0,0,495.1316336,1782473.881,390.7383207,1406657.954,0,0,351287.6326
e-singletint,east,existing, 10/27  18:00:00,22.425,37799.99615,25.20842123,23.99978355,24.60410239,0,260.6274287,23.99978355,0.00960548,50.3368742,0,0,0,451.372705,1624941.738,344.9689823,1241888.336,0,0,351287.6326
e-singletint,east,existing, 10/27  19:00:00,21.8875,90449.9908,24.97769184,23.99981369,24.48875276,0,215.8378522,23.99981369,0.009875037,51.72732633,0,0,0,397.3885241,1430598.687,295.6642986,1064391.475,0,0,351287.6326
e-singletint,east,existing, 10/27  20:00:00,21.325,120149.9878,24.82597628,23.99979989,24.41288809,0,196.3680205,23.99979989,0.010083639,52.83612138,0,0,0,372.2574796,1340126.927,271.4769413,977316.9888,0,0,351287.6326
e-singletint,east,existing, 10/27  21:00:00,20.7875,134999.9863,24.71370327,23.99978509,24.35674418,0,192.7767917,23.99978509,0.010186987,53.38914848,0,0,0,365.9332249,1317359.61,263.3809075,948171.2671,0,0,351287.6326
e-singletint,east,existing, 10/27  22:00:00,20.475,120149.9878,24.61809042,23.99977235,24.30893138,0,185.0014947,23.99977235,0.010248903,53.70842634,0,0,0,353.6233881,1273044.197,252.9935639,910776.8301,0,0,351287.6326
e-singletint,east,existing, 10/27  23:00:00,20.275,90449.9908,24.48084178,23.99978994,24.24031586,0,130.2989366,23.99978994,0.010441671,54.70182832,0,0,0,278.6381715,1003097.417,196.6366581,707891.9691,0,0,351287.6326
e-singletint,east,existing, 10/27  24:00:00,20.075,44549.99547,24.33871716,23.99982486,24.16927101,0,90.59498226,23.99982486,0.010737733,56.22638381,0,0,0,225.6905388,812485.9398,155.2636754,558949.2315,0,0,351287.6326
e-singletint,east,existing, 10/28  01:00:00,19.625,35099.99643,24.19436767,23.99985349,24.09711058,0,66.79580555,23.99985349,0.011043922,57.80162325,0,0,0,191.1065152,687983.4546,127.6960862,459705.9102,0,0,351287.6326
e-singletint,east,existing, 10/28  02:00:00,19.0875,35099.99643,24.03758705,23.99987272,24.01872988,0,41.96296325,23.99987272,0.011372719,59.49149614,0,0,0,151.9322509,546956.1034,98.35332674,354071.9763,0,0,351287.6326
e-singletint,east,existing, 10/28  03:00:00,18.525,14849.99849,23.87438859,23.99988763,23.93713811,0,18.39653455,23.99988763,0.011745289,61.40424954,0,0,0,112.131243,403672.4748,70.0696955,252250.9038,0,0,351287.6326
e-singletint,east,existing, 10/28  04:00:00,18.425,14849.99849,23.75902632,23.999905,23.87946566,0,7.817076533,23.999905,0.01210678,63.25799814,0.75,0,0,97.13045116,349669.6242,58.65212226,211147.6401,0,0,351287.6326
e-singletint,east,existing, 10/28  05:00:00,18.625,14849.99849,23.69039699,23.99992942,23.84516321,0,6.106356963,23.99992942,0.012383306,64.6745873,1,0,0,99.52904271,358304.5537,58.62318332,211043.46,0,0,351287.6326
e-singletint,east,existing, 10/28  06:00:00,18.825,14849.99849,23.64257167,23.99995469,23.82126318,0,5.415953631,23.99995469,0.012571253,65.63665374,1,0,0,102.9235024,370524.6086,59.6122741,214604.1868,0,0,351287.6326
e-singletint,east,existing, 10/28  07:00:00,19.3375,55349.99437,23.78872419,23.99998936,23.89435678,0,24.9216901,23.99998936,0.012628411,65.92901771,1,0,0,145.1899852,522683.9468,83.38734081,300194.4269,0,0,351287.6326
e-singletint,east,existing, 10/28  08:00:00,20.1,55349.99437,25.03725323,23.99989253,24.51857288,0,230.992802,23.99989253,0.011951856,62.50168592,0.5,0,0,492.1581137,1771769.209,295.6008718,1064163.139,0,0,351287.6326
e-singletint,east,existing, 10/28  09:00:00,20.8375,75599.99231,27.6632782,23.99819061,25.83073441,0,907.7705308,23.99819061,0.009667686,50.79179945,0,0,0,1373.404264,4944255.351,977.163301,3517787.884,0,0,351287.6326
e-singletint,east,existing, 10/28  10:00:00,22.0375,75599.99231,28.71005809,24.10606856,26.40806333,0,1169.411435,24.10606856,0.008138533,42.58389488,0,0,0,1478.695093,5323302.336,1242.769577,4473970.478,0,0,351287.6326
e-singletint,east,existing, 10/28  11:00:00,23.5375,55349.99437,28.69363037,24.03705163,26.365341,0,1147.42498,24.03705163,0.007930455,41.66070211,0,0,0,1416.940582,5100986.095,1246.567119,4487641.628,0,0,351287.6326
e-singletint,east,existing, 10/28  12:00:00,25.0375,44549.99547,27.90294989,23.99974338,25.95134663,0,910.4802038,23.99974338,0.00808726,42.56895947,0,0,0,1152.756428,4149923.142,1016.827844,3660580.24,0,0,351287.6326
e-singletint,east,existing, 10/28  13:00:00,25.85,44549.99547,27.2599134,23.99970091,25.62980716,0,711.8422356,23.99970091,0.008374322,44.03211823,0,0,0,949.0604933,3416617.776,824.955643,2969840.315,0,0,351287.6326
e-singletint,east,existing, 10/28  14:00:00,26.1875,44549.99547,26.94543451,23.99970802,25.47257127,0,624.0445774,23.99970802,0.008550564,44.90084714,0,0,0,860.3293778,3097185.76,739.9398529,2663783.47,0,0,351287.6326
e-singletint,east,existing, 10/28  15:00:00,26.55,44549.99547,26.7637975,23.99971684,25.38175717,0,575.2816928,23.99971684,0.008641439,45.35433973,0,0,0,809.4028663,2913850.319,694.1740401,2499026.544,0,0,351287.6326
e-singletint,east,existing, 10/28  16:00:00,26.575,44549.99547,26.49566181,23.99974516,25.24770349,0,509.2452921,23.99974516,0.008705584,45.65733124,0,0,0,734.8014593,2645285.253,628.360965,2262099.474,0,0,351287.6326
e-singletint,east,existing, 10/28  17:00:00,26.375,44549.99547,26.14873232,23.99979099,25.07426166,0,426.1202203,23.99979099,0.008822737,46.24549558,0,0,0,641.8861619,2310790.183,543.5778073,1956880.106,0,0,351287.6326
e-singletint,east,existing, 10/28  18:00:00,26.175,44549.99547,25.84225049,23.99976325,24.92100687,0,380.5491045,23.99976325,0.008989796,47.10874933,0,0,0,594.4325154,2139957.055,496.3281809,1786781.451,0,0,351287.6326
e-singletint,east,existing, 10/28  19:00:00,25.1625,114749.9883,25.56429267,23.99974762,24.78202014,0,332.0552869,23.99974762,0.009178795,48.08479232,0,0,0,539.7103322,1942957.196,439.3511949,1581664.301,0,0,351287.6326
e-singletint,east,existing, 10/28  20:00:00,23.725,134999.9863,25.32637469,23.99966802,24.66302135,0,306.5027828,23.99966802,0.009450329,49.48617861,0,0,0,509.9225828,1835721.298,401.7388827,1446259.978,0,0,351287.6326
e-singletint,east,existing, 10/28  21:00:00,22.2625,134999.9863,25.11018165,23.99962512,24.55490339,0,280.1338871,23.99962512,0.009708445,50.84945081,0,0,0,477.7344331,1719843.959,363.0845814,1307104.493,0,0,351287.6326
e-singletint,east,existing, 10/28  22:00:00,21.575,134999.9863,24.94122701,23.99969855,24.47046278,0,239.2498951,23.99969855,0.009900797,51.86050712,0,0,0,426.9654776,1537075.719,316.4372096,1139173.955,0,0,351287.6326
e-singletint,east,existing, 10/28  23:00:00,21.375,114749.9883,24.76782291,23.99977178,24.38379734,0,170.4271203,23.99977178,0.010236569,53.59047543,0,0,0,341.8872449,1230794.082,245.9410725,885387.8612,0,0,351287.6326
e-singletint,east,existing, 10/28  24:00:00,21.175,55349.99437,24.59290425,23.99980457,24.29635441,0,121.9508462,23.99980457,0.010740032,56.18129576,0,0,0,285.0849352,1026305.767,195.7618302,704742.5889,0,0,351287.6326
e-singletint,east,existing, 10/29  01:00:00,20.85,35099.99643,24.44670462,23.99981418,24.2232594,0,106.8343138,23.99981418,0.01125902,58.84789553,0,0,0,271.7710493,978375.7773,177.9040987,640454.7555,0,0,351287.6326
e-singletint,east,existing, 10/29  02:00:00,20.5125,35099.99643,24.31384522,23.99983537,24.15684029,0,84.81163033,23.99983537,0.011630884,60.71729626,0,0,0,241.9360146,870969.6526,153.0619793,551023.1256,0,0,351287.6326
e-singletint,east,existing, 10/29  03:00:00,20.15,14849.99849,24.18009941,23.99987111,24.08998526,0,63.27257998,23.99987111,0.01188509,61.99592603,0,0,0,207.7932054,748055.5393,128.5050879,462618.3165,0,0,351287.6326
e-singletint,east,existing, 10/29  04:00:00,20,14849.99849,24.07538712,23.99989711,24.03764212,0,48.77031009,23.99989711,0.012082074,63.0037816,1,0,0,185.5761525,668074.1492,112.7605568,405938.0045,0,0,351287.6326
e-singletint,east,existing, 10/29  05:00:00,20,14849.99849,24.00233223,23.99991364,24.00112294,0,41.01438475,23.99991364,0.012236723,63.79460695,1,0,0,175.1955185,630703.8666,105.0140173,378050.4624,0,0,351287.6326
e-singletint,east,existing, 10/29  06:00:00,20,14849.99849,23.93631746,23.99992686,23.96812216,0,34.73538362,23.99992686,0.012351451,64.38103115,1,0,0,166.3792895,598965.4423,98.7445435,355480.3566,0,0,351287.6326
e-singletint,east,existing, 10/29  07:00:00,20.25,55349.99437,24.04672883,23.99995231,24.02334057,0,48.49352342,23.99995231,0.012373887,64.53641245,1,0,0,194.2688043,699367.6955,114.5793622,412485.7038,0,0,351287.6326
e-singletint,east,existing, 10/29  08:00:00,20.5875,55349.99437,24.85905322,23.99987483,24.42946403,0,200.5028591,23.99987483,0.011813467,61.6912149,0.25,0,0,441.6184472,1589826.41,269.2810101,969411.6365,0,0,351287.6326
e-singletint,east,existing, 10/29  09:00:00,20.95,75599.99231,25.68915899,23.99958746,24.84437322,0,392.4466612,23.99958746,0.010769198,56.3664872,0,0,0,699.0354837,2516527.741,464.0334355,1670520.368,0,0,351287.6326
e-singletint,east,existing, 10/29  10:00:00,21.7875,75599.99231,26.72979483,23.99929489,25.36454486,0,606.2673647,23.99929489,0.009628531,50.47627202,0,0,0,931.9895834,3355162.5,684.7470745,2465089.468,0,0,351287.6326
e-singletint,east,existing, 10/29  11:00:00,22.8875,55349.99437,26.98205383,23.99946933,25.49076158,0,642.265411,23.99946933,0.00904601,47.44794007,0,0,0,928.0304233,3340909.524,730.2359205,2628849.314,0,0,351287.6326
e-singletint,east,existing, 10/29  12:00:00,23.9875,44549.99547,27.02488862,23.99954202,25.51221532,0,655.6165616,23.99954202,0.008891258,46.6475162,0,0,0,933.6710424,3361215.753,752.9596297,2710654.667,0,0,351287.6326
e-singletint,east,existing, 10/29  13:00:00,25.0875,44549.99547,26.67119379,23.99969044,25.33544212,0,556.2817214,23.99969044,0.0090233,47.29991816,0,0,0,819.3458263,2949644.975,662.9804807,2386729.73,0,0,351287.6326
e-singletint,east,existing, 10/29  14:00:00,26.25,44549.99547,26.66696656,23.9996888,25.33332768,0,551.651446,23.9996888,0.009125447,47.77925522,0,0,0,824.1418218,2966910.558,668.0931185,2405135.227,0,0,351287.6326
e-singletint,east,existing, 10/29  15:00:00,27.3875,44549.99547,26.6929666,23.99967418,25.34632039,0,559.001809,23.99967418,0.009136338,47.75672469,0,0,0,835.0151538,3006054.554,684.9652322,2465874.836,0,0,351287.6326
e-singletint,east,existing, 10/29  16:00:00,27.425,44549.99547,26.4831624,23.9997099,25.24143615,0,508.357122,23.9997099,0.009171216,47.89975187,0,0,0,773.6751011,2785230.364,634.6813955,2284853.024,0,0,351287.6326
e-singletint,east,existing, 10/29  17:00:00,26.8875,44549.99547,26.16587719,23.99976395,25.08282057,0,431.0486687,23.99976395,0.009346584,48.80192413,0,0,0,687.638754,2475499.514,552.9266421,1990535.912,0,0,351287.6326
e-singletint,east,existing, 10/29  18:00:00,26.325,44549.99547,25.82574268,23.99974316,24.91274292,0,377.5976432,23.99974316,0.009642602,50.32397813,0,0,0,634.302783,2283490.019,494.7598812,1781135.572,0,0,351287.6326
e-singletint,east,existing, 10/29  19:00:00,25.725,114749.9883,25.57402838,23.99972826,24.78687832,0,331.8727696,23.99972826,0.009939173,51.8805274,0,0,0,588.3711299,2118136.068,443.9669,1598280.84,0,0,351287.6326
e-singletint,east,existing, 10/29  20:00:00,25.1875,134999.9863,25.43201641,23.99962771,24.71582206,0,322.7726855,23.99962771,0.010223547,53.36142334,0,0,0,586.4729709,2111302.695,430.3061292,1549102.065,0,0,351287.6326
e-singletint,east,existing, 10/29  21:00:00,24.625,134999.9863,25.32348212,23.99954674,24.66151443,0,318.921963,23.99954674,0.010420456,54.37254849,0,0,0,588.9601632,2120256.588,421.6805793,1518050.085,0,0,351287.6326
e-singletint,east,existing, 10/29  22:00:00,23.8375,134999.9863,25.18482445,23.99961402,24.59221924,0,287.599875,23.99961402,0.010519662,54.88136747,0,0,0,544.7634055,1961148.26,383.7375154,1381455.056,0,0,351287.6326
e-singletint,east,existing, 10/29  23:00:00,22.9375,114749.9883,24.97439099,23.9997229,24.48705695,0,212.0748558,23.9997229,0.010733656,55.97841991,0,0,0,435.8035178,1568892.664,300.6766832,1082436.06,0,0,351287.6326
e-singletint,east,existing, 10/29  24:00:00,22.0375,55349.99437,24.74785344,23.99978407,24.37381875,0,152.2697948,23.99978407,0.011091631,57.81237887,0,0,0,350.2402151,1260864.774,233.3019142,839886.8911,0,0,351287.6326
e-singletint,east,existing, 10/30  01:00:00,21.45,29699.99698,24.57677777,23.99979848,24.28828812,0,131.0874512,23.99979848,0.011476778,59.7834751,0,0,0,322.502512,1161009.043,207.1727648,745821.9532,0,0,351287.6326
e-singletint,east,existing, 10/30  02:00:00,21.1125,22949.99767,24.44461957,23.99981553,24.22221755,0,108.3913768,23.99981553,0.011753043,61.19585581,0,0,0,290.0744218,1044267.918,181.6523692,653948.5291,0,0,351287.6326
e-singletint,east,existing, 10/30  03:00:00,20.75,14849.99849,24.32195074,23.99984892,24.16089983,0,88.18648407,23.99984892,0.011931378,62.1068263,0,0,0,257.0790177,925484.4639,158.4239836,570326.3408,0,0,351287.6326
e-singletint,east,existing, 10/30  04:00:00,20.475,14849.99849,24.21839722,23.99987281,24.10913501,0,72.46810382,23.99987281,0.012070208,62.8156357,1,0,0,230.7335935,830640.9365,140.4121769,505483.8368,0,0,351287.6326
e-singletint,east,existing, 10/30  05:00:00,20.275,14849.99849,24.13363415,23.9998892,24.06676168,0,60.83471766,23.9998892,0.01219915,63.47370633,1,0,0,211.3507781,760862.8012,127.1100617,457596.2221,0,0,351287.6326
e-singletint,east,existing, 10/30  06:00:00,20.075,29699.99698,24.06540453,23.9999032,24.03265386,0,52.57756815,23.9999032,0.012311681,64.04780166,1,0,0,196.9290845,708944.704,117.1841429,421862.9146,0,0,351287.6326
e-singletint,east,existing, 10/30  07:00:00,20.375,59399.99396,24.12782606,23.99991091,24.06386848,0,94.80141733,23.99991091,0.012223452,63.59761024,1,0,0,271.6948447,978101.4408,161.8931065,582815.1835,0,0,351287.6326
e-singletint,east,existing, 10/30  08:00:00,20.9125,75599.99231,24.41506599,23.99990612,24.20748606,0,152.1322765,23.99990612,0.011843813,61.65918006,0.25,0,0,364.8264873,1313375.354,223.6832645,805259.752,0,0,351287.6326
e-singletint,east,existing, 10/30  09:00:00,21.475,59399.99396,24.86364349,23.99987821,24.43176085,0,178.9616351,23.99987821,0.011439076,59.59034418,0,0,0,400.4157997,1441496.879,255.2271343,918817.6836,0,0,351287.6326
e-singletint,east,existing, 10/30  10:00:00,22.5125,59399.99396,25.3377369,23.99987125,24.66880408,0,254.442281,23.99987125,0.011007414,57.38062368,0,0,0,510.8829754,1839178.711,339.373177,1221743.437,0,0,351287.6326
e-singletint,east,existing, 10/30  11:00:00,23.8125,37799.99615,26.25810365,23.99966123,25.12888244,0,443.7146799,23.99966123,0.010192987,53.20392261,0,0,0,754.0888874,2714719.995,539.4123012,1941884.284,0,0,351287.6326
e-singletint,east,existing, 10/30  12:00:00,25.1125,37799.99615,26.51430714,23.99963109,25.25696911,0,510.388843,23.99963109,0.009520178,49.74545396,0,0,0,799.047976,2876572.713,617.0820652,2221495.435,0,0,351287.6326
e-singletint,east,existing, 10/30  13:00:00,25.85,37799.99615,26.55203242,23.99969791,25.27586516,0,518.5724006,23.99969791,0.009211026,48.12306394,0,0,0,785.970821,2829494.956,631.5665608,2273639.619,0,0,351287.6326
e-singletint,east,existing, 10/30  14:00:00,26.1875,37799.99615,26.51909313,23.99974872,25.25942092,0,508.8732798,23.99974872,0.009120357,47.60761744,0,0,0,766.2582179,2758529.584,624.7526819,2249109.655,0,0,351287.6326
e-singletint,east,existing, 10/30  15:00:00,26.55,37799.99615,26.44856838,23.999776,25.22417219,0,490.3063745,23.999776,0.009120074,47.55764158,0,0,0,743.2901087,2675844.391,609.2628918,2193346.41,0,0,351287.6326
e-singletint,east,existing, 10/30  16:00:00,26.575,37799.99615,26.36090163,23.99975922,25.18033043,0,474.0478112,23.99975922,0.009158285,47.73584319,0,0,0,723.9775263,2606319.095,593.1911586,2135488.171,0,0,351287.6326
e-singletint,east,existing, 10/30  17:00:00,26.375,37799.99615,26.07930396,23.99971306,25.03950851,0,418.9848641,23.99971306,0.009234437,48.12708634,0,0,0,656.7050117,2364138.042,536.4386544,1931179.156,0,0,351287.6326
e-singletint,east,existing, 10/30  18:00:00,26.175,37799.99615,25.73440604,23.99971139,24.86705872,0,366.3651304,23.99971139,0.009321181,48.57250628,0,0,0,594.1074873,2138786.954,482.11856,1735626.816,0,0,351287.6326
e-singletint,east,existing, 10/30  19:00:00,25.725,90449.9908,25.49269841,23.99974533,24.74622187,0,314.306852,23.99974533,0.009411627,49.03668584,0,0,0,530.7031832,1910531.459,426.3095978,1534714.552,0,0,351287.6326
e-singletint,east,existing, 10/30  20:00:00,25.1875,120149.9878,25.34521329,23.99971806,24.67246568,0,293.8106746,23.99971806,0.009596442,50.0169471,0,0,0,509.7619141,1835142.891,401.3140159,1444730.457,0,0,351287.6326
e-singletint,east,existing, 10/30  21:00:00,24.625,134999.9863,25.23777412,23.99968066,24.61872739,0,291.1970593,23.99968066,0.009767029,50.91176802,0,0,0,511.7407078,1842266.548,393.9694763,1418290.115,0,0,351287.6326
e-singletint,east,existing, 10/30  22:00:00,23.9625,120149.9878,25.11644575,23.99965892,24.55805234,0,279.8561754,23.99965892,0.009931067,51.75346242,0,0,0,499.6675234,1798803.084,377.0654671,1357435.682,0,0,351287.6326
e-singletint,east,existing, 10/30  23:00:00,23.2,90449.9908,24.92882774,23.99968712,24.46425743,0,214.0209965,23.99968712,0.010199878,53.16548197,0,0,0,415.0475364,1494171.131,304.8528998,1097470.439,0,0,351287.6326
e-singletint,east,existing, 10/30  24:00:00,22.4625,44549.99547,24.73076322,23.99973768,24.36525045,0,160.6686484,23.99973768,0.010559737,55.03053171,0,0,0,346.3698543,1246931.476,245.3132287,883127.6234,0,0,351287.6326
e-singletint,east,existing, 10/31  01:00:00,22.325,29699.99698,24.60760031,23.99977224,24.30368628,0,138.4396466,23.99977224,0.010907715,56.81262681,0,0,0,323.9359189,1166169.308,221.9237487,798925.4953,0,0,351287.6326
e-singletint,east,existing, 10/31  02:00:00,22.525,22949.99767,24.54868719,23.99978676,24.27423698,0,129.3801279,23.99978676,0.011188773,58.25061527,0,0,0,321.2533135,1156511.929,214.5371389,772333.7002,0,0,351287.6326
e-singletint,east,existing, 10/31  03:00:00,22.725,14849.99849,24.51779207,23.99979438,24.25879322,0,125.1881488,23.99979438,0.011408799,59.33767503,0,0,0,323.7605689,1165538.048,212.0194798,763270.1273,0,0,351287.6326
e-singletint,east,existing, 10/31  04:00:00,22.675,14849.99849,24.47575033,23.99980336,24.23777684,0,119.1184737,23.99980336,0.0115802,60.22827021,0,0,0,319.18679,1149072.444,205.5259638,739893.4695,0,0,351287.6326
e-singletint,east,existing, 10/31  05:00:00,22.475,14849.99849,24.40502944,23.99981763,24.20242353,0,108.1312059,23.99981763,0.011726439,60.99791436,0,0,0,303.9827777,1094338,192.8586029,694290.9703,0,0,351287.6326
e-singletint,east,existing, 10/31  06:00:00,22.275,29699.99698,24.33868795,23.99983209,24.16926002,0,98.21605908,23.99983209,0.011867612,61.71845704,0,0,0,289.7266797,1043016.047,181.2634518,652548.4266,0,0,351287.6326
e-singletint,east,existing, 10/31  07:00:00,22.2,59399.99396,24.36862233,23.99983929,24.18423081,0,134.7199339,23.99983929,0.011825626,61.50414884,0,0,0,348.4127236,1254285.805,217.1086417,781591.1101,0,0,351287.6326
e-singletint,east,existing, 10/31  08:00:00,22.2,75599.99231,24.54941279,23.99985712,24.27463495,0,175.8869557,23.99985712,0.011530467,60.03479379,0,0,0,406.4263402,1463134.825,258.246755,929688.3181,0,0,351287.6326
e-singletint,east,existing, 10/31  09:00:00,22.2,59399.99396,24.89279762,23.99986741,24.44633251,0,183.607219,23.99986741,0.011251626,58.63126982,0,0,0,407.7861475,1468030.131,265.9770802,957517.4888,0,0,351287.6326
e-singletint,east,existing, 10/31  10:00:00,22.7625,59399.99396,25.46385628,23.99983403,24.73184516,0,280.7783386,23.99983403,0.010824956,56.44589421,0,0,0,544.9802957,1961929.065,367.8060649,1324101.834,0,0,351287.6326
e-singletint,east,existing, 10/31  11:00:00,23.725,37799.99615,25.88523478,23.99977739,24.94250609,0,356.5777084,23.99977739,0.010310306,53.80632174,0,0,0,636.0362158,2289730.377,451.6930325,1626094.917,0,0,351287.6326
e-singletint,east,existing, 10/31  12:00:00,24.6625,37799.99615,26.17041333,23.99973471,25.08507402,0,423.4863431,23.99973471,0.009935937,51.85071778,0,0,0,711.7742376,2562387.255,526.4999209,1895399.715,0,0,351287.6326
e-singletint,east,existing, 10/31  13:00:00,25.375,37799.99615,26.27927933,23.99973248,25.1395059,0,450.3616578,23.99973248,0.009700872,50.62349974,0,0,0,734.7712436,2645176.477,559.4104346,2013877.565,0,0,351287.6326
e-singletint,east,existing, 10/31  14:00:00,25.9125,37799.99615,26.30445137,23.99975026,25.15210082,0,455.8383837,23.99975026,0.009579074,49.96578623,0,0,0,734.2619128,2643342.886,569.4300075,2049948.027,0,0,351287.6326
e-singletint,east,existing, 10/31  15:00:00,26.475,37799.99615,26.2758167,23.99976666,25.13779168,0,449.0392273,23.99976666,0.009516487,49.59368548,0,0,0,721.8630304,2598706.909,567.3840261,2042582.494,0,0,351287.6326
e-singletint,east,existing, 10/31  16:00:00,26.575,37799.99615,26.13067345,23.99976642,25.06521993,0,420.2410276,23.99976642,0.009554843,49.77152718,0,0,0,685.955473,2469439.703,539.4532776,1942031.799,0,0,351287.6326
e-singletint,east,existing, 10/31  17:00:00,26.375,37799.99615,25.83925659,23.99973717,24.91949688,0,364.2714588,23.99973717,0.0097387,50.68215557,0,0,0,621.0250802,2235690.289,481.8224345,1734560.764,0,0,351287.6326
e-singletint,east,existing, 10/31  18:00:00,26.175,37799.99615,25.5704233,23.99972205,24.78507267,0,330.7258949,23.99972205,0.009948874,51.73911594,0,0,0,587.5063912,2115023.008,446.5842171,1607703.181,0,0,351287.6326
e-singletint,east,existing, 10/31  19:00:00,25.725,90449.9908,25.36907715,23.99974861,24.68441288,0,289.1305434,23.99974861,0.010135549,52.69427462,0,0,0,538.1549403,1937357.785,401.2002297,1444320.827,0,0,351287.6326
e-singletint,east,existing, 10/31  20:00:00,25.1875,120149.9878,25.25617179,23.99971333,24.62794256,0,276.0866843,23.99971333,0.010326324,53.67001155,0,0,0,525.0816531,1890293.951,383.6233487,1381044.055,0,0,351287.6326
e-singletint,east,existing, 10/31  21:00:00,24.625,134999.9863,25.18284531,23.99967517,24.59126024,0,279.8554587,23.99967517,0.010458497,54.34575504,0,0,0,533.2797423,1919807.072,382.6301696,1377468.611,0,0,351287.6326
e-singletint,east,existing, 10/31  22:00:00,23.275,120149.9878,25.02790972,23.99966465,24.51378719,0,263.4267493,23.99966465,0.010493702,54.5256962,0,0,0,499.1728819,1797022.375,354.8306703,1277390.413,0,0,351287.6326
e-singletint,east,existing, 10/31  23:00:00,21.475,90449.9908,24.76039021,23.99973036,24.38006028,0,181.6670023,23.99973036,0.010556494,54.84629379,0,0,0,365.9477115,1317411.761,258.017943,928864.595,0,0,351287.6326
e-singletint,east,existing, 10/31  24:00:00,19.675,44549.99547,24.46902035,23.99981867,24.23441951,0,109.1550918,23.99981867,0.010688227,55.51884789,0,0,0,245.642405,884312.6581,170.4969019,613788.8469,0,0,351287.6326
e-singletint,east,existing, 11/01  01:00:00,17.8125,29699.99698,24.17251518,23.99993432,24.08622475,0,52.71342388,23.99993432,0.010716039,55.9791515,0,0,0,143.6362894,517090.642,98.68631467,355270.7328,0,0,351287.6326
e-singletint,east,existing, 11/01  02:00:00,15.975,22949.99767,23.86326082,24.00333117,23.933296,8.101527312,5.542267101,24.00333117,0.010607573,55.63586531,0,0,0,40.40715073,145465.7426,27.85241196,100268.683,0,0,351287.6326
e-singletint,east,existing, 11/01  03:00:00,14.175,14849.99849,23.57017231,23.85335285,23.71176258,25.3996418,0,23.85335285,0.010590518,56.03685315,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 11/01  04:00:00,12.375,14849.99849,23.19881155,23.40540002,23.30210578,27.24162461,0,23.40540002,0.010347614,56.2469543,0,0,0,0,0,0,0,27531.05045,7.647514013,351287.6326
e-singletint,east,existing, 11/01  05:00:00,11.0125,14849.99849,22.74864149,22.8851119,22.81687669,27.56132842,0,22.8851119,0.009968258,55.95017581,0,0,0,0,0,0,0,50135.99423,13.92666506,351287.6326
e-singletint,east,existing, 11/01  06:00:00,10.9125,29699.99698,22.41765536,22.47366936,22.44566236,13.61651211,0,22.47366936,0.009652566,55.57651973,0,0,0,0,0,0,0,13268.31486,3.685643017,351287.6326
e-singletint,east,existing, 11/01  07:00:00,10.7875,59399.99396,22.4420162,22.51027565,22.47614592,1.589547924,11.73734042,22.51027565,0.009327955,53.62380995,0,0,0,5.118512583,18426.6453,3.708845865,13351.84511,0,0,351287.6326
e-singletint,east,existing, 11/01  08:00:00,11.975,75599.99231,25.33648218,23.86956722,24.6030247,0,326.3049794,23.86956722,0.008683255,46.04248111,0,0,0,387.1175228,1393623.082,308.8295605,1111786.418,0,0,351287.6326
e-singletint,east,existing, 11/01  09:00:00,14.8625,59399.99396,28.51986519,24.18529904,26.35258212,0,1086.487649,24.18529904,0.007252702,37.82373634,0,0,0,1215.207565,4374747.233,1094.675696,3940832.505,0,0,351287.6326
e-singletint,east,existing, 11/01  10:00:00,17.475,59399.99396,29.65724363,24.84247837,27.249861,0,1258.79129,24.84247837,0.006704659,33.65120289,0,0,0,1300.586774,4682112.387,1287.78375,4636021.501,0,0,351287.6326
e-singletint,east,existing, 11/01  11:00:00,19.7375,37799.99615,29.16282732,24.38473576,26.77378154,0,1204.035573,24.38473576,0.006582894,33.95522457,0,0,0,1284.604945,4624577.803,1284.604945,4624577.803,0,0,351287.6326
e-singletint,east,existing, 11/01  12:00:00,21.2875,37799.99615,27.80822179,24.00660982,25.90741581,0,881.2192077,24.00660982,0.006507631,34.32617883,0,0,0,958.2677139,3449763.77,958.2677139,3449763.77,0,0,351287.6326
e-singletint,east,existing, 11/01  13:00:00,22.3875,37799.99615,27.04478244,23.99989508,25.52233876,0,648.3653526,23.99989508,0.006419462,33.85821551,0,0,0,732.5460952,2637165.943,732.5460952,2637165.943,0,0,351287.6326
e-singletint,east,existing, 11/01  14:00:00,22.8,37799.99615,26.72519087,23.99988592,25.3625384,0,559.9382353,23.99988592,0.006391704,33.67919443,0,0,0,647.559808,2331215.309,647.559808,2331215.309,0,0,351287.6326
e-singletint,east,existing, 11/01  15:00:00,23.4875,37799.99615,26.46729872,23.99991358,25.23360615,0,494.3481796,23.99991358,0.006485585,34.15575635,0,0,0,587.6922546,2115692.117,587.6922546,2115692.117,0,0,351287.6326
e-singletint,east,existing, 11/01  16:00:00,24.2125,37799.99615,26.18880805,23.99990062,25.09435434,0,432.5991482,23.99990062,0.00666579,35.09473801,0,0,0,531.9608223,1915058.96,531.9608223,1915058.96,0,0,351287.6326
e-singletint,east,existing, 11/01  17:00:00,24.0875,37799.99615,25.93274162,23.99984565,24.96629364,0,385.1689671,23.99984565,0.006941023,36.52790182,0,0,0,483.8240957,1741766.745,483.4953838,1740583.382,0,0,351287.6326
e-singletint,east,existing, 11/01  18:00:00,22.525,37799.99615,25.4901199,24.00002215,24.74507102,0,320.3036173,24.00002215,0.007213273,37.94386173,0,0,0,417.2538324,1502113.797,405.6289137,1460264.089,0,0,351287.6326
e-singletint,east,existing, 11/01  19:00:00,20.2625,90449.9908,25.0723517,23.99985916,24.53610543,0,230.6480343,23.99985916,0.007390273,38.8890448,0,0,0,316.7756116,1140392.202,297.1753834,1069831.38,0,0,351287.6326
e-singletint,east,existing, 11/01  20:00:00,18.7125,120149.9878,24.77666883,23.99984103,24.38825493,0,177.4391812,23.99984103,0.007604066,40.04099352,0,0,0,253.773246,913583.6856,231.0741706,831867.0143,0,0,351287.6326
e-singletint,east,existing, 11/01  21:00:00,17.6125,134999.9863,24.5487113,23.99984165,24.27427648,0,148.4551777,23.99984165,0.007825263,41.25898984,0,0,0,218.0476853,784971.6671,192.9409765,694587.5155,0,0,351287.6326
e-singletint,east,existing, 11/01  22:00:00,16.8875,120149.9878,24.34108162,23.99986858,24.1704751,0,117.8713639,23.99986858,0.007964945,42.04421146,0,0,0,179.5353582,646327.2896,156.4022236,563048.0048,0,0,351287.6326
e-singletint,east,existing, 11/01  23:00:00,16.0125,90449.9908,24.06724061,24.0001922,24.0337164,0,37.39948267,24.0001922,0.008000484,42.24454202,0,0,0,79.29756625,285471.2385,68.78730985,247634.3154,0,0,351287.6326
e-singletint,east,existing, 11/01  24:00:00,14.1625,44549.99547,23.67933384,23.8772338,23.77828382,28.44768229,0,23.8772338,0.00800763,42.65039603,0,0,0,0,0,0,0,12366.53625,3.435148959,351287.6326
e-singletint,east,existing, 11/02  01:00:00,12.3,29699.99698,23.22130445,23.37887588,23.30009016,34.39559287,0,23.37887588,0.007962014,43.73537458,0,0,0,0,0,0,0,50161.00972,13.93361381,351287.6326
e-singletint,east,existing, 11/02  02:00:00,11.325,22949.99767,22.8043814,22.88083692,22.84260916,24.9615947,0,22.88083692,0.007832855,44.34933083,0,0,0,0,0,0,0,36164.13626,10.04559341,351287.6326
e-singletint,east,existing, 11/02  03:00:00,10.7875,14849.99849,22.40959955,22.44764862,22.42862409,19.48576651,0,22.44764862,0.00764964,44.47794003,0,0,0,0,0,0,0,25351.02621,7.041951726,351287.6326
e-singletint,east,existing, 11/02  04:00:00,10.225,14849.99849,22.0287627,22.05023569,22.03949919,16.71668279,0,22.05023569,0.007407653,44.16944008,0,0,0,0,0,0,0,23096.48764,6.41569101,351287.6326
e-singletint,east,existing, 11/02  05:00:00,9.3125,14849.99849,21.63247413,21.63381541,21.63314477,14.58070022,0,21.63381541,0.007112962,43.54109181,0,0,0,0,0,0,0,23443.13678,6.511982438,351287.6326
e-singletint,east,existing, 11/02  06:00:00,8.525,29699.99698,21.21725017,21.19014718,21.20369868,11.98218828,0,21.19014718,0.006824339,42.97217654,0,0,0,0,0,0,0,25899.37704,7.194271401,351287.6326
e-singletint,east,existing, 11/02  07:00:00,7.9875,59399.99396,21.22536078,21.13662298,21.18099188,5.306451252,18.9780635,21.13662298,0.00651775,41.22434051,0,0,0,5.678007613,20440.82741,5.002400918,18008.6433,37902.0522,10.52834783,351287.6326
e-singletint,east,existing, 11/02  08:00:00,8.1125,75599.99231,25.01402986,23.63881687,24.32642336,0,342.7537921,23.63881687,0.006080966,33.12159329,0,0,0,305.9621485,1101463.735,296.3589816,1066892.334,15294.15716,4.24837699,351287.6326
e-singletint,east,existing, 11/02  09:00:00,8.9875,59399.99396,27.80746148,23.99963156,25.90354652,0,996.3125099,23.99963156,0.005727784,30.52649215,0,0,0,975.1932282,3510695.622,969.8075221,3491307.08,0,0,351287.6326
e-singletint,east,existing, 11/02  10:00:00,10.4625,59399.99396,28.30772768,24.00464614,26.15618691,0,1141.648852,24.00464614,0.005544451,29.5603095,0,0,0,1127.23871,4058059.356,1127.23871,4058059.356,0,0,351287.6326
e-singletint,east,existing, 11/02  11:00:00,12.475,37799.99615,27.60302966,23.99988856,25.80145911,0,890.971765,23.99988856,0.005405057,28.83178841,0,0,0,893.3194444,3215950,893.3194444,3215950,0,0,351287.6326
e-singletint,east,existing, 11/02  12:00:00,13.9875,37799.99615,26.23748092,23.99989096,25.11868594,0,486.8361035,23.99989096,0.005312541,28.32476793,0,0,0,501.6954869,1806103.753,501.6954869,1806103.753,0,0,351287.6326
e-singletint,east,existing, 11/02  13:00:00,15.4625,37799.99615,25.51298298,23.99993963,24.7564613,0,281.6621287,23.99993963,0.005247595,27.95327508,0,0,0,308.7203993,1111393.438,308.7203993,1111393.438,0,0,351287.6326
e-singletint,east,existing, 11/02  14:00:00,16.475,37799.99615,25.27454487,23.99995666,24.63725076,0,225.430295,23.99995666,0.00518018,27.58669882,0,0,0,260.8759301,939153.3484,260.8759301,939153.3484,0,0,351287.6326
e-singletint,east,existing, 11/02  15:00:00,17.0125,37799.99615,25.08348532,23.99996472,24.54172502,0,184.4537671,23.99996472,0.005074573,27.01193206,0,0,0,224.3553806,807679.3703,224.3553806,807679.3703,0,0,351287.6326
e-singletint,east,existing, 11/02  16:00:00,17.2,37799.99615,24.85562791,23.99996356,24.42779574,0,142.7636932,23.99996356,0.005005866,26.63905913,0,0,0,184.2254461,663211.606,184.2254461,663211.606,0,0,351287.6326
e-singletint,east,existing, 11/02  17:00:00,16.5125,37799.99615,24.54089444,23.99995283,24.27042363,0,89.500388,23.99995283,0.005009907,26.66041107,0,0,0,125.3043187,451095.5474,125.3043187,451095.5474,0,0,351287.6326
e-singletint,east,existing, 11/02  18:00:00,15.0375,37799.99615,24.14693583,23.9999667,24.07345126,0,37.1712625,23.9999667,0.005045801,26.84986533,0,0,0,60.81498023,218933.9288,60.81498023,218933.9288,0,0,351287.6326
e-singletint,east,existing, 11/02  19:00:00,13.025,90449.9908,23.75119017,23.89414028,23.82266522,17.71394048,0,23.89414028,0.005094949,27.30072327,0,0,0,0,0,0,0,10851.89133,3.014414259,351287.6326
e-singletint,east,existing, 11/02  20:00:00,10.825,120149.9878,23.30937557,23.42073826,23.36505692,15.97532451,0,23.42073826,0.005216362,28.76679561,0,0,0,0,0,0,0,28864.14484,8.017818012,351287.6326
e-singletint,east,existing, 11/02  21:00:00,9.625,134999.9863,22.90908221,23.00355653,22.95631937,3.409050571,0.573420825,23.00355653,0.005315603,30.05585509,0,0,0,0,0,0,0,23146.28991,6.429524976,351287.6326
e-singletint,east,existing, 11/02  22:00:00,8.4,120149.9878,22.51581449,22.60736814,22.56159131,0.391902048,4.886893684,22.60736814,0.005420893,31.39216189,0,0,0,0,0,0,0,11430.59665,3.175165737,351287.6326
e-singletint,east,existing, 11/02  23:00:00,7.1125,90449.9908,21.99388938,21.9705984,21.98224389,11.92621876,0,21.9705984,0.005538918,33.33771504,0,0,0,0,0,0,0,65837.46024,18.2881834,351287.6326
e-singletint,east,existing, 11/02  24:00:00,6.0125,44549.99547,21.40718328,21.27613176,21.34165752,12.62341137,0,21.27613176,0.005583812,35.06277499,0,0,0,0,0,0,0,82232.32798,22.84231333,351287.6326
e-singletint,east,existing, 11/03  01:00:00,5.9125,29699.99698,20.94439228,21.0069299,20.97566109,46.16824761,0,21.0069299,0.005581137,35.62741308,0,0,0,0,0,0,0,257466.6418,71.5185116,351287.6326
e-singletint,east,existing, 11/03  02:00:00,5.7875,22949.99767,20.65590608,21.00018023,20.82804315,82.71052929,0,21.00018023,0.005532301,35.33308971,0,0,0,0,0,0,0,397835.0317,110.509731,351287.6326
e-singletint,east,existing, 11/03  03:00:00,4.85,14849.99849,20.31295301,21.00014879,20.6565509,131.679555,0,21.00014879,0.005484879,35.03293623,1,0,0,0,0,0,0,601951.4698,167.2087416,351287.6326
e-singletint,east,existing, 11/03  04:00:00,3.4,14849.99849,19.96047658,21.00019458,20.48033558,179.5081631,0,21.00019458,0.005453076,34.80964522,1,0,0,0,0,0,0,817234.4965,227.0095824,351287.6326
e-singletint,east,existing, 11/03  05:00:00,2.425,14849.99849,19.63395901,21.00022663,20.31709282,232.3161784,0,21.00022663,0.005438599,34.72665482,1,0,0,0,0,0,0,1036194.771,287.8318808,351287.6326
e-singletint,east,existing, 11/03  06:00:00,2.575,29699.99698,19.39935794,21.00024831,20.19980312,271.3012666,0,21.00024831,0.005409354,34.55449145,1,0,0,0,0,0,0,1172004.168,325.5567133,351287.6326
e-singletint,east,existing, 11/03  07:00:00,2.425,59399.99396,19.67584605,21.0001796,20.33801283,188.2664956,2.109232993,21.0001796,0.005341985,34.12794441,0.75,0,0,0,0,0,0,869984.4935,241.6623593,351287.6326
e-singletint,east,existing, 11/03  08:00:00,3.2625,75599.99231,23.67465628,22.92796179,23.30130904,0,200.9426795,22.92796179,0.005192433,29.58702368,0,0,0,112.767726,405963.8136,112.168991,403808.3676,13941.70317,3.872695326,351287.6326
e-singletint,east,existing, 11/03  09:00:00,7.3375,59399.99396,27.11303357,23.99933861,25.55618609,0,795.5653815,23.99933861,0.005089476,27.1085944,0,0,0,755.5175225,2719863.081,755.5175225,2719863.081,0,0,351287.6326
e-singletint,east,existing, 11/03  10:00:00,11.15,59399.99396,28.03445557,23.99968656,26.01707106,0,1055.386228,23.99968656,0.004987325,26.56825713,0,0,0,1046.836383,3768610.977,1046.836383,3768610.977,0,0,351287.6326
e-singletint,east,existing, 11/03  11:00:00,13.95,37799.99615,27.57416356,23.99979195,25.78697776,0,872.2003711,23.99979195,0.004832947,25.73595351,0,0,0,886.7924061,3192452.662,886.7924061,3192452.662,0,0,351287.6326
e-singletint,east,existing, 11/03  12:00:00,15.375,37799.99615,26.33150197,23.9998756,25.16568879,0,514.9443916,23.9998756,0.004687857,24.94393204,0,0,0,541.3584984,1948890.594,541.3584984,1948890.594,0,0,351287.6326
e-singletint,east,existing, 11/03  13:00:00,16.2875,37799.99615,25.48340542,23.9999359,24.74167066,0,282.2421175,23.9999359,0.004541337,24.14558053,0,0,0,316.2205966,1138394.148,316.2205966,1138394.148,0,0,351287.6326
e-singletint,east,existing, 11/03  14:00:00,17.0125,37799.99615,25.28635747,23.99995207,24.64315477,0,232.2929452,23.99995207,0.004436727,23.5547753,0,0,0,272.2536147,980113.0131,272.2536147,980113.0131,0,0,351287.6326
e-singletint,east,existing, 11/03  15:00:00,17.575,37799.99615,25.25375036,23.99995255,24.62685145,0,224.5055336,23.99995255,0.004362786,23.1328235,0,0,0,269.1001492,968760.5372,269.1001492,968760.5372,0,0,351287.6326
e-singletint,east,existing, 11/03  16:00:00,17.8,37799.99615,25.07475464,23.99994823,24.53735144,0,193.0158684,23.99994823,0.004326192,22.93143461,0,0,0,239.4825037,862137.0134,239.4825037,862137.0134,0,0,351287.6326
e-singletint,east,existing, 11/03  17:00:00,17.1125,37799.99615,24.69586847,23.99993143,24.34789995,0,124.9879368,23.99993143,0.004342573,23.01768548,0,0,0,165.7948372,596861.4138,165.7948372,596861.4138,0,0,351287.6326
e-singletint,east,existing, 11/03  18:00:00,16.325,37799.99615,24.31645389,23.99993141,24.15819265,0,76.29556827,23.99993141,0.004441857,23.52529912,0,0,0,110.5840558,398102.6008,110.5840558,398102.6008,0,0,351287.6326
e-singletint,east,existing, 11/03  19:00:00,15.7875,90449.9908,24.02806556,23.99994915,24.01400735,0,27.00777181,23.99994915,0.004585027,24.28423746,0,0,0,56.82827227,204581.7802,56.82827227,204581.7802,0,0,351287.6326
e-singletint,east,existing, 11/03  20:00:00,14.85,120149.9878,23.80073239,24.00392847,23.90233043,5.282955846,4.599044357,24.00392847,0.004809312,25.46636631,0,0,0,20.91796121,75304.66037,20.91796121,75304.66037,0,0,351287.6326
e-singletint,east,existing, 11/03  21:00:00,14.0875,134999.9863,23.64001939,24.02412338,23.83207138,6.474211537,0.673832689,24.02412338,0.005067604,26.7902028,0,0,0,8.733204163,31439.53499,8.733204163,31439.53499,0,0,351287.6326
e-singletint,east,existing, 11/03  22:00:00,12.8375,120149.9878,23.44810019,23.95368854,23.70089437,11.7833357,0,23.95368854,0.00538955,28.60195939,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 11/03  23:00:00,11.5125,90449.9908,23.0994161,23.4049796,23.25219785,28.80798097,0,23.4049796,0.005767429,31.61900569,0,0,0,0,0,0,0,47060.06682,13.07224078,351287.6326
e-singletint,east,existing, 11/03  24:00:00,10.4125,44549.99547,22.67857799,22.81693911,22.74775855,27.30703407,0,22.81693911,0.006080863,34.50436291,0,0,0,0,0,0,0,57750.78339,16.04188427,351287.6326
e-singletint,east,existing, 11/04  01:00:00,9.3125,35099.99643,22.24757574,22.29309667,22.27033621,17.50041725,0,22.29309667,0.006337917,37.09534823,0,0,0,0,0,0,0,49734.43551,13.81512097,351287.6326
e-singletint,east,existing, 11/04  02:00:00,8.9,35099.99643,21.86118427,21.84995762,21.85557095,7.928029131,0,21.84995762,0.006564951,39.45974796,0,0,0,0,0,0,0,24134.36668,6.703990743,351287.6326
e-singletint,east,existing, 11/04  03:00:00,8.525,14849.99849,21.49085648,21.4701336,21.48049504,6.365462409,0,21.4701336,0.006722052,41.31630384,0,0,0,0,0,0,0,21367.81493,5.935504147,351287.6326
e-singletint,east,existing, 11/04  04:00:00,8.3,14849.99849,21.14130571,21.1126176,21.12696165,3.415929551,0,21.1126176,0.006845123,42.9797996,0,0,0,0,0,0,0,11637.01682,3.232504673,351287.6326
e-singletint,east,existing, 11/04  05:00:00,7.6125,14849.99849,20.79734003,21.00253248,20.89993626,42.77007944,0,21.00253248,0.006909627,43.67336863,0,0,0,0,0,0,0,199557.5404,55.43265012,351287.6326
e-singletint,east,existing, 11/04  06:00:00,7.575,14849.99849,20.53929192,21.00010544,20.76969868,74.09334653,0,21.00010544,0.006956423,43.9724292,0,0,0,0,0,0,0,315171.4346,87.54762073,351287.6326
e-singletint,east,existing, 11/04  07:00:00,7.8,55349.99437,20.61305219,21.0153826,20.8142174,66.39216099,4.691581452,21.0153826,0.00696605,43.99135421,0,0,0,0,0,0,0,270388.7975,75.10799931,351287.6326
e-singletint,east,existing, 11/04  08:00:00,8.8,55349.99437,22.91273592,22.58915546,22.75094569,0,76.335504,22.58915546,0.006936437,39.84854594,0,0,0,31.42899218,113144.3719,27.34470569,98440.94048,15923.19411,4.423109475,351287.6326
e-singletint,east,existing, 11/04  09:00:00,12.2125,75599.99231,25.88594577,23.99374913,24.93984745,0,489.1980173,23.99374913,0.006874718,36.25563287,0,0,0,528.9452324,1904202.837,487.6181522,1755425.348,0,0,351287.6326
e-singletint,east,existing, 11/04  10:00:00,16.3375,75599.99231,27.3825238,23.9995763,25.69105005,0,833.7109596,23.9995763,0.006812827,35.93380374,0,0,0,916.3405211,3298825.876,867.5114299,3123041.148,0,0,351287.6326
e-singletint,east,existing, 11/04  11:00:00,19.8625,55349.99437,27.65446145,23.99974201,25.82710173,0,876.9596905,23.99974201,0.006988205,36.82473755,0,0,0,982.1457375,3535724.655,940.1355161,3384487.858,0,0,351287.6326
e-singletint,east,existing, 11/04  12:00:00,22.1625,44549.99547,26.81126898,23.99983563,25.4055523,0,619.2464396,23.99983563,0.007332512,38.57864843,0,0,0,740.5978315,2666152.193,701.5772708,2525678.175,0,0,351287.6326
e-singletint,east,existing, 11/04  13:00:00,23.4875,44549.99547,26.25453254,23.99985791,25.12719522,0,459.8622713,23.99985791,0.00766954,40.28946751,0,0,0,595.0477974,2142172.07,553.2053858,1991539.389,0,0,351287.6326
e-singletint,east,existing, 11/04  14:00:00,24.2125,44549.99547,26.13545839,23.99985068,25.06765453,0,424.5737314,23.99985068,0.0079275,41.58544159,0,0,0,573.7289449,2065424.202,523.9394125,1886181.885,0,0,351287.6326
e-singletint,east,existing, 11/04  15:00:00,24.4,44549.99547,26.0842908,23.99984114,25.04206597,0,411.2624294,23.99984114,0.008107639,42.47521696,0,0,0,569.3229438,2049562.598,512.1700535,1843812.193,0,0,351287.6326
e-singletint,east,existing, 11/04  16:00:00,24.4,44549.99547,25.89751694,23.99984445,24.94868069,0,368.8408253,23.99984445,0.008248666,43.16051299,0,0,0,528.6569775,1903165.119,469.7521998,1691107.919,0,0,351287.6326
e-singletint,east,existing, 11/04  17:00:00,24.4,44549.99547,25.64295709,23.9998602,24.82140865,0,313.3107878,23.9998602,0.00842871,44.07319857,0,0,0,473.738334,1705458.003,414.2341255,1491242.852,0,0,351287.6326
e-singletint,east,existing, 11/04  18:00:00,23.7125,44549.99547,25.26796445,23.99983797,24.63390121,0,264.3232222,23.99983797,0.008669643,45.31574733,0,0,0,421.4217001,1517118.12,359.4971372,1294189.694,0,0,351287.6326
e-singletint,east,existing, 11/04  19:00:00,22.6125,114749.9883,24.99511536,23.99983048,24.49747292,0,220.4833757,23.99983048,0.008896188,46.48322973,0,0,0,369.6889715,1330880.298,306.454621,1103236.636,0,0,351287.6326
