Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-singletint,east,existing, 11/04  20:00:00,21.8875,134999.9863,24.83076305,23.99976753,24.41526529,0,208.798338,23.99976753,0.009160349,47.8436053,0,0,0,357.2003621,1285921.304,288.7024705,1039328.894,0,0,351287.6326
e-singletint,east,existing, 11/04  21:00:00,21.0125,134999.9863,24.69601486,23.99972453,24.34786969,0,200.0348695,23.99972453,0.009397232,49.09380973,0,0,0,347.2209738,1249995.506,272.6114986,981401.3951,0,0,351287.6326
e-singletint,east,existing, 11/04  22:00:00,20.225,134999.9863,24.54846217,23.9997775,24.27411983,0,165.1091375,23.9997775,0.00957962,50.05101752,0,0,0,301.7194468,1086190.008,231.090052,831924.1874,0,0,351287.6326
e-singletint,east,existing, 11/04  23:00:00,20,114749.9883,24.38792035,23.99982097,24.19387066,0,101.4805782,23.99982097,0.009951576,51.96350828,0,0,0,223.6258343,805053.0034,165.5361698,595930.2113,0,0,351287.6326
e-singletint,east,existing, 11/04  24:00:00,20.375,55349.99437,24.29751701,23.99983618,24.14867659,0,73.32616103,23.99983618,0.010507129,54.81615254,0,0,0,199.2487733,717295.5839,140.4803618,505729.3025,0,0,351287.6326
e-singletint,east,existing, 11/05  01:00:00,20.6,35099.99643,24.25129161,23.9998263,24.12555895,0,79.42717291,23.9998263,0.011043262,57.56445202,0,0,0,220.8739907,795146.3667,148.4414123,534389.0842,0,0,351287.6326
e-singletint,east,existing, 11/05  02:00:00,20.9125,35099.99643,24.21165144,23.99983029,24.10574087,0,75.6982398,23.99983029,0.011492223,59.82420889,0,0,0,228.2214867,821597.352,147.3229945,530362.7801,0,0,351287.6326
e-singletint,east,existing, 11/05  03:00:00,21.1,14849.99849,24.16891252,23.99984967,24.08438109,0,70.81377002,23.99984967,0.011798802,61.3671738,0,0,0,229.2971248,825469.6491,144.0107509,518438.7032,0,0,351287.6326
e-singletint,east,existing, 11/05  04:00:00,21.1,14849.99849,24.12223673,23.99986609,24.06105141,0,65.29971125,23.99986609,0.012023994,62.55595876,0.75,0,0,225.386216,811390.3776,138.4954002,498583.4407,0,0,351287.6326
e-singletint,east,existing, 11/05  05:00:00,21.1,14849.99849,24.07802845,23.99987866,24.03895356,0,60.30082491,23.99987866,0.012194766,63.45137118,1,0,0,220.8469653,795049.0749,133.4962279,480586.4206,0,0,351287.6326
e-singletint,east,existing, 11/05  06:00:00,21.1,14849.99849,24.03624325,23.99988834,24.01806579,0,55.81024235,23.99988834,0.01233153,64.14910694,1,0,0,216.1644866,778192.1517,129.0056744,464420.4278,0,0,351287.6326
e-singletint,east,existing, 11/05  07:00:00,21.1,55349.99437,24.10285576,23.99992103,24.0513884,0,62.88082805,23.99992103,0.012369764,64.3440048,1,0,0,229.6375711,826695.2558,136.0696658,489850.7967,0,0,351287.6326
e-singletint,east,existing, 11/05  08:00:00,21.475,55349.99437,24.59881208,23.99990985,24.29936097,0,157.5380672,23.99990985,0.011962191,62.30295147,0.5,0,0,384.2550355,1383318.128,233.8100221,841716.0794,0,0,351287.6326
e-singletint,east,existing, 11/05  09:00:00,22.0125,75599.99231,25.4274415,23.99969562,24.71356856,0,335.2050134,23.99969562,0.011073051,57.81152101,0,0,0,634.673266,2284823.758,415.7813017,1496812.686,0,0,351287.6326
e-singletint,east,existing, 11/05  10:00:00,23.575,75599.99231,26.39903576,23.999369,25.19920238,0,528.962335,23.999369,0.009845292,51.5224266,0,0,0,847.4691383,3050888.898,622.5177799,2241064.008,0,0,351287.6326
e-singletint,east,existing, 11/05  11:00:00,24.4,55349.99437,25.98694297,23.9997006,24.99332179,0,396.6160491,23.9997006,0.009344446,48.93989252,0,0,0,630.6755907,2270432.127,497.437078,1790773.481,0,0,351287.6326
e-singletint,east,existing, 11/05  12:00:00,24.775,44549.99547,26.06966413,23.99975909,25.03471161,0,407.8705206,23.99975909,0.009196625,48.14637185,0,0,0,636.1427333,2290113.84,511.8445027,1842640.21,0,0,351287.6326
e-singletint,east,existing, 11/05  13:00:00,25.6875,44549.99547,26.16488793,23.99975764,25.08232278,0,429.5559914,23.99975764,0.009065466,47.4214518,0,0,0,658.2843883,2369823.798,541.1868984,1948272.834,0,0,351287.6326
e-singletint,east,existing, 11/05  14:00:00,26.475,44549.99547,26.41554827,23.99972627,25.20763727,0,490.1060216,23.99972627,0.008959856,46.829369,0,0,0,728.3230203,2621962.873,608.3243969,2189967.829,0,0,351287.6326
e-singletint,east,existing, 11/05  15:00:00,27.0125,44549.99547,26.40503187,23.99973439,25.20238313,0,489.7447721,23.99973439,0.008881905,46.40994004,0,0,0,723.0371056,2602933.58,612.4654433,2204875.596,0,0,351287.6326
e-singletint,east,existing, 11/05  16:00:00,26.8875,44549.99547,26.26121165,23.99976095,25.1304863,0,454.7235024,23.99976095,0.008866313,46.32953875,0,0,0,679.4203028,2445913.09,576.4420969,2075191.549,0,0,351287.6326
e-singletint,east,existing, 11/05  17:00:00,26.7,44549.99547,25.9925195,23.9998028,24.99616115,0,391.7648021,23.9998028,0.008964889,46.83718958,0,0,0,608.9937903,2192377.645,511.9503008,1843021.083,0,0,351287.6326
e-singletint,east,existing, 11/05  18:00:00,26.0125,44549.99547,25.60764796,23.99978701,24.80371749,0,330.5397755,23.99978701,0.009168226,47.88410551,0,0,0,540.7539546,1946714.237,444.9856151,1601948.214,0,0,351287.6326
e-singletint,east,existing, 11/05  19:00:00,24.1625,114749.9883,25.29642674,23.99977882,24.64810278,0,278.0442268,23.99977882,0.009423462,49.1972976,0,0,0,475.8458532,1713045.072,376.9721043,1357099.575,0,0,351287.6326
e-singletint,east,existing, 11/05  20:00:00,22.9875,134999.9863,25.08918155,23.99970983,24.54444569,0,258.8254996,23.99970983,0.009718172,50.74475166,0,0,0,453.8422574,1633832.126,347.8804744,1252369.708,0,0,351287.6326
e-singletint,east,existing, 11/05  21:00:00,23.1125,134999.9863,25.00798108,23.99963843,24.50380976,0,260.6459279,23.99963843,0.009985469,52.17157944,0,0,0,470.4640189,1693670.468,350.7280306,1262620.91,0,0,351287.6326
e-singletint,east,existing, 11/05  22:00:00,22.9875,134999.9863,24.92672218,23.99968961,24.46320589,0,239.1356069,23.99968961,0.010212567,53.39288644,0,0,0,451.9636677,1627069.204,328.1649338,1181393.762,0,0,351287.6326
e-singletint,east,existing, 11/05  23:00:00,22.8,114749.9883,24.79111137,23.9997615,24.39543644,0,178.1898011,23.9997615,0.01051894,54.98851866,0,0,0,376.1454053,1354123.459,265.6636548,956389.1573,0,0,351287.6326
e-singletint,east,existing, 11/05  24:00:00,22.425,55349.99437,24.63838614,23.99980261,24.31909438,0,134.0669504,23.99980261,0.010921527,57.02031023,0,0,0,320.8886793,1155199.245,218.3851676,786186.6033,0,0,351287.6326
e-singletint,east,existing, 11/06  01:00:00,21.8875,29699.99698,24.49543509,23.99980313,24.24761911,0,119.1114044,23.99980313,0.011329359,59.08917499,0,0,0,303.9013006,1094044.682,198.8984183,716034.3059,0,0,351287.6326
e-singletint,east,existing, 11/06  02:00:00,22.0125,22949.99767,24.4120236,23.99980954,24.20591657,0,106.0577174,23.99980954,0.011681252,60.89069571,0,0,0,294.9702089,1061892.752,186.8902024,672804.7287,0,0,351287.6326
e-singletint,east,existing, 11/06  03:00:00,21.8875,14849.99849,24.31911678,23.99983367,24.15947522,0,91.62005878,23.99983367,0.011916788,62.0953272,0,0,0,276.3827559,994977.9212,171.4071201,617065.6324,0,0,351287.6326
e-singletint,east,existing, 11/06  04:00:00,21.325,14849.99849,24.19463533,23.99985762,24.09724647,0,71.44427112,23.99985762,0.012120838,63.0980516,1,0,0,240.9771947,867517.9009,146.5103902,527437.4048,0,0,351287.6326
e-singletint,east,existing, 11/06  05:00:00,20.7875,14849.99849,24.07857517,23.9998711,24.03922314,0,53.87958512,23.9998711,0.012366713,64.36952267,1,0,0,209.8809936,755571.5771,124.4245486,447928.3749,0,0,351287.6326
e-singletint,east,existing, 11/06  06:00:00,20.6,29699.99698,23.99192953,23.99989918,23.99591435,0,43.03245466,23.99989918,0.012601798,65.5936068,1,0,0,193.213599,695568.9565,112.0157299,403256.6276,0,0,351287.6326
e-singletint,east,existing, 11/06  07:00:00,20.9125,59399.99396,24.32913451,23.99993299,24.16453375,0,115.9987005,23.99993299,0.012488158,65.01350522,1,0,0,323.2485243,1163694.687,187.5482668,675173.7605,0,0,351287.6326
e-singletint,east,existing, 11/06  08:00:00,21.1,75599.99231,27.18694276,23.99850557,25.59272417,0,757.26108,23.99850557,0.010489615,54.81350769,0,0,0,1253.021203,4510876.33,828.9431791,2984195.445,0,0,351287.6326
e-singletint,east,existing, 11/06  09:00:00,22.475,59399.99396,28.44632351,24.03192513,26.23912432,0,1090.791994,24.03192513,0.008570076,44.855331,0,0,0,1452.51824,5229065.664,1170.675211,4214430.76,0,0,351287.6326
e-singletint,east,existing, 11/06  10:00:00,23.9875,59399.99396,29.11126881,24.32539965,26.71833423,0,1201.895617,24.32539965,0.008133875,41.85619429,0,0,0,1489.354483,5361676.139,1292.626069,4653453.847,0,0,351287.6326
e-singletint,east,existing, 11/06  11:00:00,25.15,37799.99615,28.51764998,24.02322058,26.27043528,0,1078.743339,24.02322058,0.008136945,42.63741018,0,0,0,1362.455488,4904839.758,1192.927398,4294538.633,0,0,351287.6326
e-singletint,east,existing, 11/06  12:00:00,26.6,37799.99615,28.014284,23.99974421,26.0070141,0,923.189378,23.99974421,0.008261685,43.34333209,0,0,0,1185.975595,4269512.141,1042.629766,3753467.158,0,0,351287.6326
e-singletint,east,existing, 11/06  13:00:00,27.575,37799.99615,27.43157799,23.99974554,25.71566176,0,748.7865381,23.99974554,0.008486356,44.44958058,0,0,0,1003.651948,3613147.012,876.4268104,3155136.517,0,0,351287.6326
e-singletint,east,existing, 11/06  14:00:00,28.4875,37799.99615,27.20701149,23.99975443,25.60338296,0,683.7318588,23.99975443,0.008674884,45.36025403,0,0,0,944.3956361,3399824.29,818.9799653,2948327.875,0,0,351287.6326
e-singletint,east,existing, 11/06  15:00:00,28.9,37799.99615,27.07976668,23.9997473,25.53975699,0,649.7205476,23.9997473,0.008773185,45.82056235,0,0,0,912.6343172,3285483.542,788.3962294,2838226.426,0,0,351287.6326
e-singletint,east,existing, 11/06  16:00:00,28.9,37799.99615,26.84232948,23.99973481,25.42103214,0,594.1267618,23.99973481,0.008905095,46.4820962,0,0,0,857.7178697,3087784.331,732.8468968,2638248.828,0,0,351287.6326
e-singletint,east,existing, 11/06  17:00:00,28.525,37799.99615,26.50126821,23.99967714,25.25047267,0,519.5427348,23.99967714,0.009109523,47.53391745,0,0,0,781.2298516,2812427.466,655.084395,2358303.822,0,0,351287.6326
e-singletint,east,existing, 11/06  18:00:00,27.6125,37799.99615,26.10577299,23.99965526,25.05271413,0,450.1546671,23.99965526,0.00927948,48.40778422,0,0,0,705.567495,2540042.982,578.0361566,2080930.164,0,0,351287.6326
e-singletint,east,existing, 11/06  19:00:00,26.2,90449.9908,25.76918857,23.99970382,24.8844462,0,374.595907,23.99970382,0.009480376,49.43991281,0,0,0,616.6643346,2219991.604,490.6275849,1766259.306,0,0,351287.6326
e-singletint,east,existing, 11/06  20:00:00,24.85,120149.9878,25.51875949,23.99967717,24.75921833,0,332.8784362,23.99967717,0.009693734,50.53556907,0,0,0,565.5235663,2035884.839,437.5565687,1575203.647,0,0,351287.6326
e-singletint,east,existing, 11/06  21:00:00,24.775,134999.9863,25.42640102,23.99963776,24.71301939,0,329.6297813,23.99963776,0.009873803,51.49255717,0,0,0,571.8840564,2058782.603,433.6648568,1561193.485,0,0,351287.6326
e-singletint,east,existing, 11/06  22:00:00,24.3125,120149.9878,25.30961503,23.99961042,24.65461273,0,317.9031546,23.99961042,0.010068367,52.51107361,0,0,0,563.9151567,2030094.564,418.0552579,1504998.928,0,0,351287.6326
e-singletint,east,existing, 11/06  23:00:00,23.525,90449.9908,25.10201243,23.99964471,24.55082857,0,246.8864612,23.99964471,0.010411007,54.26849027,0,0,0,475.2017236,1710726.205,340.4412504,1225588.501,0,0,351287.6326
e-singletint,east,existing, 11/06  24:00:00,22.9875,44549.99547,24.91355777,23.99968815,24.45662296,0,194.0683654,23.99968815,0.010868087,56.57379555,0,0,0,413.3777762,1488159.994,283.1010711,1019163.856,0,0,351287.6326
e-singletint,east,existing, 11/07  01:00:00,22.425,29699.99698,24.77357153,23.99973402,24.38665278,0,167.373831,23.99973402,0.01130634,58.82962578,0,0,0,384.2272756,1383218.192,251.6528005,905950.0819,0,0,351287.6326
e-singletint,east,existing, 11/07  02:00:00,22.575,22949.99767,24.71706486,23.99974707,24.35840597,0,157.5636173,23.99974707,0.011596467,60.29600203,0,0,0,381.5047159,1373416.977,243.0975833,875151.2999,0,0,351287.6326
e-singletint,east,existing, 11/07  03:00:00,22.8,14849.99849,24.6706169,23.99975527,24.33518608,0,150.2152617,23.99975527,0.011840166,61.51607545,0,0,0,381.2333775,1372440.159,237.6382418,855497.6705,0,0,351287.6326
e-singletint,east,existing, 11/07  04:00:00,22.8,14849.99849,24.60846794,23.99977034,24.30411914,0,140.1414042,23.99977034,0.012029614,62.48163895,0.75,0,0,371.6386425,1337899.113,227.56246,819224.8559,0,0,351287.6326
e-singletint,east,existing, 11/07  05:00:00,22.8,14849.99849,24.55234527,23.99978387,24.27606457,0,131.279753,23.99978387,0.012182938,63.26265561,1,0,0,362.3088702,1304311.933,218.7006251,787322.2505,0,0,351287.6326
e-singletint,east,existing, 11/07  06:00:00,22.8,29699.99698,24.50689778,23.99979504,24.25334641,0,124.6604984,23.99979504,0.012308938,63.90420653,1,0,0,355.524933,1279889.759,212.0811355,763492.0877,0,0,351287.6326
e-singletint,east,existing, 11/07  07:00:00,22.425,59399.99396,24.53053224,23.99980255,24.26516739,0,159.9439646,23.99980255,0.012229838,63.50141228,1,0,0,410.2861155,1477030.016,244.1696895,879010.8823,0,0,351287.6326
e-singletint,east,existing, 11/07  08:00:00,22.2,75599.99231,24.70319091,23.99981738,24.35150414,0,201.3382758,23.99981738,0.011872018,61.67813585,0.25,0,0,464.7448017,1673081.286,283.6382152,1021097.575,0,0,351287.6326
e-singletint,east,existing, 11/07  09:00:00,22.575,59399.99396,24.98648984,23.99984355,24.4931667,0,199.0069153,23.99984355,0.01157805,60.17879826,0,0,0,450.9212398,1623316.463,284.495486,1024183.75,0,0,351287.6326
e-singletint,east,existing, 11/07  10:00:00,23.4875,59399.99396,25.55277618,23.99980286,24.77628952,0,299.3281364,23.99980286,0.011105895,57.76765467,0,0,0,596.9487682,2149015.566,392.4228533,1412722.272,0,0,351287.6326
e-singletint,east,existing, 11/07  11:00:00,24.2125,37799.99615,25.9787573,23.99974022,24.98924876,0,377.6854923,23.99974022,0.010484301,54.58826239,0,0,0,681.8451259,2454642.453,476.8617231,1716702.203,0,0,351287.6326
e-singletint,east,existing, 11/07  12:00:00,25.4625,37799.99615,26.24245046,23.99969845,25.12107446,0,442.3249384,23.99969845,0.009993883,52.04248607,0,0,0,745.6196543,2684230.755,552.0493854,1987377.787,0,0,351287.6326
e-singletint,east,existing, 11/07  13:00:00,27.475,37799.99615,26.46231718,23.99970021,25.2310087,0,496.079997,23.99970021,0.009734147,50.62692385,0,0,0,806.2200151,2902392.054,622.8299615,2242187.861,0,0,351287.6326
e-singletint,east,existing, 11/07  14:00:00,28.9875,37799.99615,26.72131993,23.99967874,25.36049933,0,562.225621,23.99967874,0.009589264,49.8149023,0,0,0,883.9813858,3182332.989,701.7062868,2526142.632,0,0,351287.6326
e-singletint,east,existing, 11/07  15:00:00,29.4,37799.99615,26.76660769,23.99968247,25.38314508,0,574.9913308,23.99968247,0.009458635,49.09626246,0,0,0,886.9127245,3192885.808,717.9238025,2584525.689,0,0,351287.6326
e-singletint,east,existing, 11/07  16:00:00,29.4,37799.99615,26.61464686,23.99968872,25.30716779,0,541.7925512,23.99968872,0.009388046,48.71657736,0,0,0,834.7291164,3005024.819,684.6739622,2464826.264,0,0,351287.6326
e-singletint,east,existing, 11/07  17:00:00,29.775,37799.99615,26.33103726,23.99965972,25.16534849,0,482.7059479,23.99965972,0.009430365,48.93297515,0,0,0,761.9420459,2742991.365,628.7445373,2263480.334,0,0,351287.6326
e-singletint,east,existing, 11/07  18:00:00,28.9375,37799.99615,25.97478277,23.99966318,24.98722298,0,422.8807604,23.99966318,0.009579521,49.69516685,0,0,0,695.1485292,2502534.705,561.9328469,2022958.249,0,0,351287.6326
e-singletint,east,existing, 11/07  19:00:00,27.6125,90449.9908,25.69815012,23.99970843,24.84892928,0,359.1235325,23.99970843,0.009777621,50.70679664,0,0,0,620.4155986,2233496.155,487.0556267,1753400.256,0,0,351287.6326
e-singletint,east,existing, 11/07  20:00:00,27.2,120149.9878,25.5688459,23.99966906,24.78425748,0,340.3509456,23.99966906,0.009948374,51.57851643,0,0,0,602.0244396,2167287.983,464.7724835,1673180.94,0,0,351287.6326
e-singletint,east,existing, 11/07  21:00:00,25.45,134999.9863,25.37756104,23.99963513,24.68859809,0,320.232226,23.99963513,0.010052243,52.14192729,0,0,0,570.6968034,2054508.492,429.9328104,1547758.117,0,0,351287.6326
e-singletint,east,existing, 11/07  22:00:00,24.4,120149.9878,25.2026022,23.99962929,24.60111575,0,296.6491083,23.99962929,0.01022081,53.02242346,0,0,0,540.5710264,1946055.695,397.5389807,1431140.331,0,0,351287.6326
e-singletint,east,existing, 11/07  23:00:00,23.7125,90449.9908,25.01018447,23.99965769,24.50492108,0,229.4845727,23.99965769,0.010556979,54.73708257,0,0,0,456.0893935,1641921.817,324.6215081,1168637.429,0,0,351287.6326
e-singletint,east,existing, 11/07  24:00:00,23.3,44549.99547,24.85540426,23.99970218,24.42755322,0,183.3977161,23.99970218,0.011010005,57.04496345,0,0,0,404.1891818,1455081.054,275.0638015,990229.6854,0,0,351287.6326
e-singletint,east,existing, 11/08  01:00:00,23.3,29699.99698,24.79395397,23.99971771,24.39683584,0,171.5353647,23.99971771,0.011440322,59.23423179,0,0,0,403.8045909,1453696.527,263.1894215,947481.9173,0,0,351287.6326
e-singletint,east,existing, 11/08  02:00:00,23.3,22949.99767,24.73885234,23.99973151,24.36929193,0,161.9849146,23.99973151,0.011796527,61.04421357,0,0,0,403.0865,1451111.4,253.6260176,913053.6633,0,0,351287.6326
e-singletint,east,existing, 11/08  03:00:00,23.3,14849.99849,24.67627764,23.99974819,24.33801292,0,151.455603,23.99974819,0.012047946,62.3204914,0.75,0,0,395.811677,1424922.037,243.090101,875124.3637,0,0,351287.6326
e-singletint,east,existing, 11/08  04:00:00,22.9875,14849.99849,24.59862694,23.9997643,24.29919562,0,138.9258076,23.9997643,0.012246727,63.32881377,1,0,0,378.8243172,1363767.542,227.9213992,820517.037,0,0,351287.6326
e-singletint,east,existing, 11/08  05:00:00,22.8,14849.99849,24.52807117,23.99978331,24.26392724,0,127.5419036,23.99978331,0.012433156,64.27389583,1,0,0,363.9641929,1310271.095,214.9547046,773836.9365,0,0,351287.6326
e-singletint,east,existing, 11/08  06:00:00,22.8,29699.99698,24.48235573,23.99979658,24.24107616,0,120.9381732,23.99979658,0.012581717,65.06818224,1,0,0,358.057697,1289007.709,208.3497454,750059.0835,0,0,351287.6326
e-singletint,east,existing, 11/08  07:00:00,22.8,59399.99396,24.55945831,23.99980397,24.27963114,0,163.5208798,23.99980397,0.012490339,64.6295311,1,0,0,431.3342222,1552803.2,250.8903446,903205.2407,0,0,351287.6326
e-singletint,east,existing, 11/08  08:00:00,22.8,75599.99231,25.18502909,23.99974965,24.59238937,0,283.085142,23.99974965,0.011893158,61.63596162,0.5,0,0,609.5074229,2194226.723,370.2982879,1333073.836,0,0,351287.6326
e-singletint,east,existing, 11/08  09:00:00,23.8,59399.99396,27.17745856,23.99895971,25.58820914,0,710.7989801,23.99895971,0.010370053,53.89333866,0,0,0,1163.984019,4190342.469,805.6391433,2900300.916,0,0,351287.6326
e-singletint,east,existing, 11/08  10:00:00,25.4625,59399.99396,29.36344212,24.52187129,26.9426567,0,1226.446869,24.52187129,0.008759845,44.26436036,0.25,0,0,1585.941559,5709389.613,1314.995005,4733982.017,0,0,351287.6326
e-singletint,east,existing, 11/08  11:00:00,27.1625,37799.99615,29.55668247,24.63481661,27.09574954,0,1238.399509,24.63481661,0.008390608,42.11004292,0.25,0,0,1523.666629,5485199.863,1368.013664,4924849.191,0,0,351287.6326
e-singletint,east,existing, 11/08  12:00:00,29.175,37799.99615,28.48399759,24.05241876,26.26820818,0,1063.834645,24.05241876,0.00813865,42.2838411,0,0,0,1297.037771,4669335.974,1215.557487,4376006.952,0,0,351287.6326
e-singletint,east,existing, 11/08  13:00:00,30.6875,37799.99615,27.72153755,24.00001027,25.86077391,0,834.0850199,24.00001027,0.007709803,40.17012524,0,0,0,990.6999109,3566519.679,986.8277569,3552579.925,0,0,351287.6326
e-singletint,east,existing, 11/08  14:00:00,31.7875,37799.99615,27.52544856,23.99974031,25.76259443,0,774.8584578,23.99974031,0.007270252,37.89229588,0,0,0,936.4773799,3371318.568,936.4773799,3371318.568,0,0,351287.6326
e-singletint,east,existing, 11/08  15:00:00,31.8875,37799.99615,27.31844318,23.99974581,25.65909449,0,717.9092945,23.99974581,0.006759601,35.25938601,0,0,0,880.2900301,3169044.108,880.2900301,3169044.108,0,0,351287.6326
e-singletint,east,existing, 11/08  16:00:00,31.325,37799.99615,27.05310481,23.99974997,25.52642739,0,651.5838357,23.99974997,0.006338094,33.08298039,0,0,0,809.4127043,2913885.735,809.4127043,2913885.735,0,0,351287.6326
e-singletint,east,existing, 11/08  17:00:00,30.0375,37799.99615,26.67966394,23.99971749,25.33969071,0,565.6818694,23.99971749,0.006103978,31.89321323,0,0,0,712.9212992,2566516.677,712.9212992,2566516.677,0,0,351287.6326
e-singletint,east,existing, 11/08  18:00:00,27.7125,37799.99615,26.20100424,23.99971684,25.10036054,0,473.2264309,23.99971684,0.005917898,30.9616978,0,0,0,601.308136,2164709.29,601.308136,2164709.29,0,0,351287.6326
e-singletint,east,existing, 11/08  19:00:00,24.575,90449.9908,25.7202901,23.99977638,24.86003324,0,368.2433523,23.99977638,0.005809171,30.44842422,0,0,0,470.4984898,1693794.563,470.4984898,1693794.563,0,0,351287.6326
e-singletint,east,existing, 11/08  20:00:00,22.6125,120149.9878,25.37070017,23.99977141,24.68523579,0,304.6079492,23.99977141,0.005899352,30.96004945,0,0,0,390.6921557,1406491.761,390.6921557,1406491.761,0,0,351287.6326
e-singletint,east,existing, 11/08  21:00:00,21.5125,134999.9863,25.14030888,23.99976552,24.5700372,0,273.4369796,23.99976552,0.006146884,32.27919425,0,0,0,350.4222962,1261520.266,350.4222962,1261520.266,0,0,351287.6326
e-singletint,east,existing, 11/08  22:00:00,20.0375,120149.9878,24.88954183,23.99977806,24.44465994,0,230.2069386,23.99977806,0.006388033,33.56668642,0,0,0,294.9941365,1061978.891,294.9941365,1061978.891,0,0,351287.6326
e-singletint,east,existing, 11/08  23:00:00,18.025,90449.9908,24.54141162,23.99984658,24.2706291,0,126.6428702,23.99984658,0.006573495,34.54393916,0,0,0,175.3284961,631182.586,174.7972351,629270.0464,0,0,351287.6326
e-singletint,east,existing, 11/08  24:00:00,17.2,44549.99547,24.25331535,23.9999768,24.12664607,0,56.28563135,23.9999768,0.006689709,35.17018595,0,0,0,99.08770613,356715.7421,97.68344318,351660.3955,0,0,351287.6326
e-singletint,east,existing, 11/09  01:00:00,16.8875,29699.99698,24.03664804,24.0000182,24.01833312,0,20.95057412,24.0000182,0.006644412,34.94774146,0,0,0,60.58194243,218094.9927,59.83469422,215404.8992,0,0,351287.6326
e-singletint,east,existing, 11/09  02:00:00,16.0125,22949.99767,23.8016396,24.0151968,23.9084182,17.04611803,0,24.0151968,0.006564156,34.52047099,0,0,0,13.95785364,50248.27311,13.79692215,49668.91975,0,0,351287.6326
e-singletint,east,existing, 11/09  03:00:00,14.1625,14849.99849,23.47850516,23.76836689,23.62343602,34.08248154,0,23.76836689,0.006493225,34.6755474,0,0,0,0,0,0,0,11849.2323,3.291453417,351287.6326
e-singletint,east,existing, 11/09  04:00:00,12.9875,14849.99849,23.12257423,23.3215633,23.22206877,30.57141965,0,23.3215633,0.006426672,35.26042776,0,0,0,0,0,0,0,27709.66051,7.697127921,351287.6326
e-singletint,east,existing, 11/09  05:00:00,12.1125,14849.99849,22.77080228,22.915506,22.84315414,25.85624491,0,22.915506,0.006362308,35.80141835,0,0,0,0,0,0,0,23272.90362,6.464695451,351287.6326
e-singletint,east,existing, 11/09  06:00:00,10.6375,29699.99698,22.38953934,22.46941872,22.42947903,19.76744587,0,22.46941872,0.006313108,36.51660632,0,0,0,0,0,0,0,26530.67159,7.369630998,351287.6326
e-singletint,east,existing, 11/09  07:00:00,9.625,59399.99396,22.51322727,22.43239477,22.47281102,0,22.51091937,22.43239477,0.006249086,36.26459211,0,0,0,7.857421672,28286.71802,7.386623132,26591.84328,0,0,351287.6326
e-singletint,east,existing, 11/09  08:00:00,10.15,75599.99231,26.70288616,23.9753653,25.33912573,0,654.8240492,23.9753653,0.006030599,31.89513778,0,0,0,639.1231717,2300843.418,628.7681181,2263565.225,0,0,351287.6326
e-singletint,east,existing, 11/09  09:00:00,13.725,59399.99396,29.52875993,24.77317249,27.15096621,0,1248.861917,24.77317249,0.005912331,29.84967086,0.25,0,0.5,1232.506843,4437024.635,1232.506843,4437024.635,0,0,351287.6326
e-singletint,east,existing, 11/09  10:00:00,17.6625,59399.99396,30.54633041,25.54730918,28.0468198,0,1338.332898,25.54730918,0.005758258,27.76529401,1,0,1,1366.474214,4919307.169,1366.474214,4919307.169,0,0,351287.6326
e-singletint,east,existing, 11/09  11:00:00,20.65,37799.99615,29.97405698,25.00972438,27.49189068,0,1275.485948,25.00972438,0.005524267,27.51150741,0.5,0,0.5,1361.075058,4899870.207,1361.075058,4899870.207,0,0,351287.6326
e-singletint,east,existing, 11/09  12:00:00,22.7,37799.99615,28.25311204,24.06615879,26.15963541,0,1004.97216,24.06615879,0.005309021,27.96655706,0,0,0,1101.254684,3964516.861,1101.254684,3964516.861,0,0,351287.6326
e-singletint,east,existing, 11/09  13:00:00,23.675,37799.99615,27.1378751,24.00000249,25.5689388,0,676.4854816,24.00000249,0.005051222,26.69969366,0,0,0,771.2934737,2776656.505,771.2934737,2776656.505,0,0,351287.6326
e-singletint,east,existing, 11/09  14:00:00,24.2125,37799.99615,26.75644738,23.99984956,25.37814847,0,568.9279979,23.99984956,0.004793529,25.32262006,0,0,0,668.1355288,2405287.904,668.1355288,2405287.904,0,0,351287.6326
e-singletint,east,existing, 11/09  15:00:00,24.775,37799.99615,26.47922988,23.99987037,25.23955012,0,497.5356011,23.99987037,0.004554468,24.04454019,0,0,0,601.4047068,2165056.944,601.4047068,2165056.944,0,0,351287.6326
e-singletint,east,existing, 11/09  16:00:00,25,37799.99615,26.20494992,23.9998682,25.10240906,0,436.7564379,23.9998682,0.00440066,23.22935058,0,0,0,542.5046765,1953016.835,542.5046765,1953016.835,0,0,351287.6326
e-singletint,east,existing, 11/09  17:00:00,24.3125,37799.99615,25.86659259,23.99982123,24.93320691,0,373.2827891,23.99982123,0.00437769,23.10901981,0,0,0,473.3947906,1704221.246,473.3947906,1704221.246,0,0,351287.6326
e-singletint,east,existing, 11/09  18:00:00,22.8375,37799.99615,25.46611916,23.99981642,24.73296779,0,315.1164392,23.99981642,0.004464552,23.56428019,0,0,0,403.0842853,1451103.427,403.0842853,1451103.427,0,0,351287.6326
e-singletint,east,existing, 11/09  19:00:00,21.2,90449.9908,25.11958195,23.99985277,24.55971736,0,241.2629191,23.99985277,0.004576018,24.16359325,0,0,0,315.7316789,1136634.044,315.7316789,1136634.044,0,0,351287.6326
e-singletint,east,existing, 11/09  20:00:00,17.475,120149.9878,24.70455686,23.99984887,24.35220287,0,158.8043056,23.99984887,0.004797483,25.33358936,0,0,0,202.4941782,728979.0415,202.4941782,728979.0415,0,0,351287.6326
e-singletint,east,existing, 11/09  21:00:00,14.1625,134999.9863,24.31114801,23.9998576,24.1555028,0,89.49255416,23.9998576,0.005199941,27.45867661,0,0,0,105.7043942,380535.819,105.7043942,380535.819,0,0,351287.6326
e-singletint,east,existing, 11/09  22:00:00,12.3,120149.9878,23.9970022,23.99988317,23.99844268,0,36.87414732,23.99988317,0.005667632,29.91716089,0,0,0,37.63189612,135474.826,37.63189612,135474.826,0,0,351287.6326
e-singletint,east,existing, 11/09  23:00:00,11.7,90449.9908,23.67809585,23.76655222,23.72232404,7.25457768,0,23.76655222,0.006071398,32.48393588,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 11/09  24:00:00,10.2625,44549.99547,23.20410722,23.23644165,23.22027444,21.28362949,0,23.23644165,0.00635071,35.06891617,0,0,0,0,0,0,0,47068.37965,13.0745499,351287.6326
e-singletint,east,existing, 11/10  01:00:00,9.4,29699.99698,22.71727533,22.66928152,22.69327843,12.93307317,0,22.66928152,0.006534529,37.33047074,0,0,0,0,0,0,0,42206.80613,11.72411281,351287.6326
e-singletint,east,existing, 11/10  02:00:00,8.7125,22949.99767,22.30313031,22.2190897,22.26111,5.504910769,0.440032161,22.2190897,0.0066636,39.1153917,0,0,0,0,0,0,0,25652.32352,7.125645421,351287.6326
e-singletint,east,existing, 11/10  03:00:00,8.3,14849.99849,21.90820304,21.81542804,21.86181554,3.351654349,1.126700938,21.81542804,0.006755415,40.63556727,0,0,0,0,0,0,0,23669.86318,6.574961994,351287.6326
e-singletint,east,existing, 11/10  04:00:00,8.675,14849.99849,21.5441435,21.46034896,21.50224623,0.800611668,0.144537742,21.46034896,0.006828663,41.97278138,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 11/10  05:00:00,8.525,14849.99849,21.1824927,21.13622543,21.15935906,5.802222357,0,21.13622543,0.006915637,43.35504886,0,0,0,0,0,0,0,14006.46486,3.890684682,351287.6326
e-singletint,east,existing, 11/10  06:00:00,7.9875,29699.99698,20.86976038,21.00337807,20.93656922,33.81353311,0,21.00337807,0.007003962,44.26070357,0,0,0,0,0,0,0,155655.7346,43.23770406,351287.6326
e-singletint,east,existing, 11/10  07:00:00,8.1125,59399.99396,20.95511191,21.08279077,21.01895134,13.22097889,11.51812,21.08279077,0.007070513,44.48811916,0,0,0,3.867344649,13922.44073,3.178248488,11441.69456,73616.73605,20.44909335,351287.6326
e-singletint,east,existing, 11/10  08:00:00,9.3625,75599.99231,23.27602224,23.12514418,23.20058321,0,62.59759328,23.12514418,0.007118482,39.59810452,0,0,0,28.17816732,101441.4023,24.30008723,87480.31402,20339.24878,5.649791327,351287.6326
e-singletint,east,existing, 11/10  09:00:00,13.125,59399.99396,24.32036217,23.80002487,24.06019352,6.669940222,130.8908735,23.80002487,0.007272974,38.82000816,0,0,0,146.0434072,525756.2659,130.5433821,469956.1755,0,0,351287.6326
e-singletint,east,existing, 11/10  10:00:00,17.75,59399.99396,27.94841962,23.99469527,25.97155745,0,987.9378914,23.99469527,0.007141153,37.69504255,0,0,0,1120.347572,4033251.26,1032.052096,3715387.547,0,0,351287.6326
e-singletint,east,existing, 11/10  11:00:00,20.8375,37799.99615,27.96193248,23.9996788,25.98080564,0,979.0334122,23.9996788,0.007074408,37.3354258,0,0,0,1100.378907,3961364.064,1050.207526,3780747.095,0,0,351287.6326
e-singletint,east,existing, 11/10  12:00:00,22.7,37799.99615,26.7982861,24.00009899,25.39919255,0,619.4139389,24.00009899,0.007074429,37.31105542,0,0,0,721.922451,2598920.823,706.1504114,2542141.481,0,0,351287.6326
e-singletint,east,existing, 11/10  13:00:00,24.3625,37799.99615,26.13030536,23.99998746,25.06514641,0,423.1811407,23.99998746,0.007083903,37.34655333,0,0,0,526.7256669,1896212.401,523.7625922,1885545.332,0,0,351287.6326
e-singletint,east,existing, 11/10  14:00:00,25,37799.99615,25.96735647,23.9999757,24.98366608,0,379.3040553,23.9999757,0.00714204,37.62582914,0,0,0,487.1264588,1753655.252,485.1585769,1746570.877,0,0,351287.6326
e-singletint,east,existing, 11/10  15:00:00,25.375,37799.99615,25.80310261,23.99993546,24.90151903,0,340.6204761,23.99993546,0.007132082,37.55981757,0,0,0,449.7541081,1619114.789,449.5780704,1618481.053,0,0,351287.6326
e-singletint,east,existing, 11/10  16:00:00,25.9125,37799.99615,25.66254008,23.99991093,24.8312255,0,314.4067181,23.99991093,0.007179244,37.80539949,0,0,0,427.8767429,1540356.274,427.8398171,1540223.342,0,0,351287.6326
e-singletint,east,existing, 11/10  17:00:00,25.4125,37799.99615,25.43584041,23.9999698,24.7179051,0,278.0397238,23.9999698,0.00730406,38.43056775,0,0,0,391.4549321,1409237.756,387.305383,1394299.379,0,0,351287.6326
e-singletint,east,existing, 11/10  18:00:00,23.9375,37799.99615,25.11091579,24.00012216,24.55551897,0,242.5702946,24.00012216,0.007351246,38.68542237,0,0,0,349.2201374,1257192.495,339.59158,1222529.688,0,0,351287.6326
e-singletint,east,existing, 11/10  19:00:00,21.925,90449.9908,24.79834606,24.00028526,24.39931566,0,181.9796891,24.00028526,0.00737534,38.82506171,0,0,0,275.0390293,990140.5055,262.3212909,944356.6473,0,0,351287.6326
e-singletint,east,existing, 11/10  20:00:00,19.725,120149.9878,24.51695749,24.00002158,24.25848953,0,134.4939577,24.00002158,0.007441035,39.19219957,0,0,0,210.4348827,757565.5778,196.6199406,707831.7862,0,0,351287.6326
e-singletint,east,existing, 11/10  21:00:00,16.0875,134999.9863,24.1653582,24.00009034,24.08272427,0,77.42140845,24.00009034,0.00753799,39.71158288,0,0,0,120.8920259,435211.2932,109.3540226,393674.4815,0,0,351287.6326
e-singletint,east,existing, 11/10  22:00:00,13.4,120149.9878,23.8334354,24.00750508,23.92047024,0.318364155,21.16491615,24.00750508,0.007765818,40.8785972,0,0,0,33.90495371,122057.8334,29.63823757,106697.6553,0,0,351287.6326
e-singletint,east,existing, 11/10  23:00:00,12.425,90449.9908,23.4951428,23.74062954,23.61788617,22.51689684,0,23.74062954,0.008035132,42.96654316,0,0,0,0,0,0,0,24879.15708,6.910876966,351287.6326
e-singletint,east,existing, 11/10  24:00:00,12.575,44549.99547,23.18580102,23.33319652,23.25949877,22.06100127,0,23.33319652,0.00828309,45.37358695,0,0,0,0,0,0,0,14605.07531,4.056965364,351287.6326
e-singletint,east,existing, 11/11  01:00:00,12.1125,35099.99643,22.85852195,22.99034553,22.92443374,20.95053171,0,22.99034553,0.008456898,47.28334068,0,0,0,0,0,0,0,11319.72329,3.14436758,351287.6326
e-singletint,east,existing, 11/11  02:00:00,11.0125,35099.99643,22.46196703,22.55687601,22.50942152,21.00049662,0,22.55687601,0.008551044,49.07528695,0,0,0,0,0,0,0,25555.84712,7.098846422,351287.6326
e-singletint,east,existing, 11/11  03:00:00,10.6,14849.99849,22.12576273,22.17993106,22.1528469,13.50816235,0,22.17993106,0.008606454,50.53300262,0,0,0,0,0,0,0,11215.7797,3.115494362,351287.6326
e-singletint,east,existing, 11/11  04:00:00,10.225,14849.99849,21.83233341,21.87908926,21.85571134,9.32952386,0,21.87908926,0.008640834,51.67151464,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 11/11  05:00:00,10.375,14849.99849,21.58797584,21.65352299,21.62074942,7.893796949,0,21.65352299,0.008693554,52.70318198,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 11/11  06:00:00,11.6,14849.99849,21.48616668,21.65991713,21.5730419,11.25805688,0,21.65991713,0.008832572,53.5122282,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 11/11  07:00:00,12.575,55349.99437,21.47624617,21.78376222,21.63000419,17.90350293,0,21.78376222,0.009037479,54.35737208,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 11/11  08:00:00,13.8,55349.99437,21.73456901,22.18138824,21.95797862,4.733323147,2.107646658,22.18138824,0.009318677,54.73464739,0,0,0,12.45938637,44853.79095,8.772175029,31579.83011,0,0,351287.6326
e-singletint,east,existing, 11/11  09:00:00,15.4625,75599.99231,22.82776808,23.37441883,23.10109345,1.622714454,17.26242079,23.37441883,0.009776293,53.39350725,0,0,0,34.65533993,124759.2237,24.57055294,88453.99057,5907.988476,1.64110791,351287.6326
e-singletint,east,existing, 11/11  10:00:00,17.1625,75599.99231,24.45891624,23.99562286,24.22726955,0,131.2323521,23.99562286,0.010034763,52.77681351,0,0,0,239.2228587,861202.2912,170.7995987,614878.5553,0,0,351287.6326
e-singletint,east,existing, 11/11  11:00:00,19.55,55349.99437,25.41631888,23.99980047,24.70805967,0,275.9570607,23.99980047,0.009649339,50.76778042,0,0,0,452.2584502,1628130.421,336.190258,1210284.929,0,0,351287.6326
e-singletint,east,existing, 11/11  12:00:00,21.975,44549.99547,25.50085599,23.99982995,24.75034297,0,290.9599132,23.99982995,0.009346131,49.19616419,0,0,0,477.8248162,1720169.338,371.5126132,1337445.407,0,0,351287.6326
e-singletint,east,existing, 11/11  13:00:00,23.1125,44549.99547,25.64050258,23.99982531,24.82016394,0,316.9574008,23.99982531,0.009159024,48.16496825,0,0,0,509.1980774,1833113.079,407.0288196,1465303.751,0,0,351287.6326
e-singletint,east,existing, 11/11  14:00:00,23.9875,44549.99547,25.58181252,23.99983805,24.79082529,0,303.0044169,23.99983805,0.008960997,47.10250399,0,0,0,486.3775358,1750959.129,400.4047506,1441457.102,0,0,351287.6326
e-singletint,east,existing, 11/11  15:00:00,24.775,44549.99547,25.53560246,23.9998524,24.76772743,0,291.6940291,23.9998524,0.008796613,46.22131576,0,0,0,468.8805951,1687970.142,395.6795529,1424446.391,0,0,351287.6326
e-singletint,east,existing, 11/11  16:00:00,25.375,44549.99547,25.3882149,23.99987596,24.69404543,0,260.906101,23.99987596,0.008674033,45.56868577,0,0,0,429.8088062,1547311.702,369.9008698,1331643.131,0,0,351287.6326
e-singletint,east,existing, 11/11  17:00:00,25.6,44549.99547,25.21373814,23.99989328,24.60681571,0,225.6679023,23.99989328,0.008585038,45.10748333,0,0,0,386.3580007,1390888.802,336.5500656,1211580.236,0,0,351287.6326
e-singletint,east,existing, 11/11  18:00:00,24.5375,44549.99547,24.92224032,23.99987169,24.46105601,0,197.8840112,23.99987169,0.008629294,45.33688229,0,0,0,347.7053637,1251739.309,299.926693,1079736.095,0,0,351287.6326
e-singletint,east,existing, 11/11  19:00:00,22.15,114749.9883,24.62180079,23.99987202,24.31083641,0,152.277577,23.99987202,0.008770118,46.06645257,0,0,0,280.0788394,1008283.822,234.4138531,843889.8712,0,0,351287.6326
e-singletint,east,existing, 11/11  20:00:00,19.725,134999.9863,24.4039932,23.99983566,24.20191443,0,129.7470133,23.99983566,0.009015765,47.33837876,0,0,0,237.1900457,853884.1643,191.6598941,689975.6187,0,0,351287.6326
e-singletint,east,existing, 11/11  21:00:00,18.525,134999.9863,24.24427092,23.99981282,24.12204187,0,116.7494047,23.99981282,0.009274907,48.70999323,0,0,0,215.5963469,776146.8488,168.6496162,607138.6185,0,0,351287.6326
e-singletint,east,existing, 11/11  22:00:00,19.3625,134999.9863,24.17600192,23.99985922,24.08793057,0,101.536213,23.99985922,0.009427012,49.51544468,0,0,0,207.1336629,745681.1865,160.4205551,577513.9984,0,0,351287.6326
e-singletint,east,existing, 11/11  23:00:00,19.625,114749.9883,24.07152508,23.99988208,24.03570358,0,52.62476585,23.99988208,0.009612637,50.47546909,0,0,0,148.7158775,535377.1592,113.6694047,409209.8567,0,0,351287.6326
e-singletint,east,existing, 11/11  24:00:00,18.7125,55349.99437,23.87171868,23.99987866,23.93579867,1.034539781,7.583384869,23.99987866,0.010037339,52.70351908,0,0,0,81.67454119,294028.3483,59.91791448,215704.4921,0,0,351287.6326
e-singletint,east,existing, 11/12  01:00:00,17.3,35099.99643,23.65094088,24.00003416,23.82548752,11.78316027,0,24.00003416,0.010578161,55.51599132,0,0,0,42.68396534,153662.2752,29.77100195,107175.607,0,0,351287.6326
e-singletint,east,existing, 11/12  02:00:00,16.0125,35099.99643,23.44831723,23.97475596,23.7115366,33.66941084,0,23.97475596,0.011074145,58.12667725,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 11/12  03:00:00,15.9125,14849.99849,23.31262149,23.84516747,23.57889448,33.14990516,0,23.84516747,0.01142064,60.35697282,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 11/12  04:00:00,16.475,14849.99849,23.27087941,23.87081392,23.57084667,34.20818856,0,23.87081392,0.011732815,61.88005157,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 11/12  05:00:00,17.0125,14849.99849,23.26218097,23.92866598,23.59542348,38.48626298,0,23.92866598,0.012018272,63.13722496,0.5,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 11/12  06:00:00,17.2,14849.99849,23.23589468,23.93855216,23.58722342,41.7068651,0,23.93855216,0.012317481,64.64065221,1,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 11/12  07:00:00,17.8875,55349.99437,23.34405909,23.9726704,23.65836475,32.40473052,2.788070762,23.9726704,0.012557258,65.78028923,1,0,0,26.28714475,94633.72111,15.13148301,54473.33883,0,0,351287.6326
e-singletint,east,existing, 11/12  08:00:00,18.3,55349.99437,24.2062055,23.99964944,24.10292747,0,96.55258126,23.99964944,0.012216723,63.99109698,0.75,0,0,248.1708984,893415.2341,146.3010658,526683.8369,0,0,351287.6326
e-singletint,east,existing, 11/12  09:00:00,18.675,75599.99231,26.04822879,23.99931952,25.02377415,0,485.3758012,23.99931952,0.010564438,55.50085504,0,0,0,812.2444758,2924080.113,537.717485,1935782.946,0,0,351287.6326
e-singletint,east,existing, 11/12  10:00:00,19.5875,75599.99231,26.13139529,23.99946229,25.06542879,0,474.8451569,23.99946229,0.009265523,48.77892946,0,0,0,706.5406144,2543546.212,535.1659857,1926597.549,0,0,351287.6326
e-singletint,east,existing, 11/12  11:00:00,21.75,55349.99437,26.12753218,23.99971623,25.0636242,0,428.5192702,23.99971623,0.008948631,47.13381262,0,0,0,634.6779166,2284840.5,507.1379665,1825696.679,0,0,351287.6326
e-singletint,east,existing, 11/12  12:00:00,23.1125,44549.99547,26.18257524,23.99975276,25.091164,0,437.4377405,23.99975276,0.008902895,46.8666731,0,0,0,649.9719672,2339899.082,527.5047593,1899017.133,0,0,351287.6326
e-singletint,east,existing, 11/12  13:00:00,23.9875,44549.99547,26.23864949,23.99975754,25.11920351,0,447.1657545,23.99975754,0.008887058,46.73728572,0,0,0,664.1858022,2391068.888,544.5643371,1960431.614,0,0,351287.6326
e-singletint,east,existing, 11/12  14:00:00,25.4625,44549.99547,26.32799621,23.9997454,25.1638708,0,469.047584,23.9997454,0.008827069,46.37938242,0,0,0,691.9630384,2491066.938,578.7884226,2083638.321,0,0,351287.6326
e-singletint,east,existing, 11/12  15:00:00,26.475,44549.99547,26.33350958,23.99975136,25.16663047,0,471.1697517,23.99975136,0.008758322,45.97664936,0,0,0,692.0598925,2491415.613,589.3784448,2121762.401,0,0,351287.6326
e-singletint,east,existing, 11/12  16:00:00,26.7,44549.99547,26.21850347,23.99977162,25.10913755,0,444.5894265,23.99977162,0.008741717,45.87320168,0,0,0,659.9071881,2375665.877,564.7209659,2032995.477,0,0,351287.6326
e-singletint,east,existing, 11/12  17:00:00,26.7,44549.99547,25.90357197,23.9998186,24.95169528,0,371.7584761,23.9998186,0.008824228,46.29999486,0,0,0,577.6573967,2079566.628,491.9080925,1770869.133,0,0,351287.6326
e-singletint,east,existing, 11/12  18:00:00,26.0125,44549.99547,25.56407406,23.99979964,24.78193685,0,320.9771504,23.99979964,0.008932254,46.85882108,0,0,0,517.0666634,1861439.988,435.3557155,1567280.576,0,0,351287.6326
e-singletint,east,existing, 11/12  19:00:00,24.85,114749.9883,25.34432843,23.99978466,24.67205655,0,284.6985794,23.99978466,0.009027377,47.35074758,0,0,0,470.4775626,1693719.225,389.3461101,1401645.996,0,0,351287.6326
e-singletint,east,existing, 11/12  20:00:00,24.0875,134999.9863,25.16890234,23.99971309,24.58430772,0,273.3729326,23.99971309,0.009102321,47.73838897,0,0,0,451.5675256,1625643.092,371.605779,1337780.804,0,0,351287.6326
e-singletint,east,existing, 11/12  21:00:00,23.2125,134999.9863,25.01651813,23.99965015,24.50808414,0,262.8225977,23.99965015,0.009074568,47.62522355,0,0,0,431.777322,1554398.359,353.7516602,1273505.977,0,0,351287.6326
e-singletint,east,existing, 11/12  22:00:00,22.1125,134999.9863,24.88590367,23.99970611,24.44280489,0,230.7921647,23.99970611,0.009218799,48.389238,0,0,0,392.0562582,1411402.53,312.5497089,1125178.952,0,0,351287.6326
e-singletint,east,existing, 11/12  23:00:00,21.325,114749.9883,24.69724113,23.99979815,24.34851964,0,159.2772121,23.99979815,0.009586895,50.2917547,0,0,0,305.0151771,1098054.638,234.4489978,844016.3922,0,0,351287.6326
e-singletint,east,existing, 11/12  24:00:00,20.7875,55349.99437,24.48661587,23.99982532,24.2432206,0,104.1056365,23.99982532,0.009963092,52.23395751,0,0,0,235.8090722,848912.6599,174.7602396,629136.8626,0,0,351287.6326
e-singletint,east,existing, 11/13  01:00:00,20.6,35099.99643,24.35376196,23.99982281,24.17679239,0,92.39018375,23.99982281,0.010488324,54.94196094,0,0,0,228.6237955,823045.6638,161.4459633,581205.4677,0,0,351287.6326
e-singletint,east,existing, 11/13  02:00:00,20.6,35099.99643,24.27058242,23.99982973,24.13520608,0,80.75452526,23.99982973,0.01092009,57.16474975,0,0,0,220.7707468,794774.6884,149.8031546,539291.3566,0,0,351287.6326
e-singletint,east,existing, 11/13  03:00:00,20.6,14849.99849,24.20657765,23.9998417,24.10320967,0,72.46827717,23.9998417,0.011269012,58.92136698,0,0,0,215.451274,775624.5864,141.5007925,509402.8532,0,0,351287.6326
e-singletint,east,existing, 11/13  04:00:00,20.6,14849.99849,24.15117465,23.99985541,24.07551503,0,65.98334375,23.99985541,0.011582136,60.54418518,0,0,0,211.7746766,762388.8356,135.0051296,486018.4666,0,0,351287.6326
e-singletint,east,existing, 11/13  05:00:00,20.6,14849.99849,24.09249737,23.99987176,24.04618456,0,58.88702991,23.99987176,0.011827518,61.78707954,0,0,0,205.2373205,738854.3538,127.9075836,460467.301,0,0,351287.6326
e-singletint,east,existing, 11/13  06:00:00,20.225,14849.99849,24.01109915,23.99988424,24.0054917,0,47.86753973,23.99988424,0.012040655,62.85555495,0.75,0,0,186.358396,670890.2255,113.7420718,409471.4584,0,0,351287.6326
e-singletint,east,existing, 11/13  07:00:00,20,55349.99437,23.98089002,23.99991935,23.99040468,0,43.82254416,23.99991935,0.012179415,63.64637597,1,0,0,179.86481,647513.3161,107.8085492,388110.7772,0,0,351287.6326
e-singletint,east,existing, 11/13  08:00:00,18.25,55349.99437,23.98078113,23.9999932,23.99038717,0,56.03757019,23.9999932,0.012021112,62.88204907,0.5,0,0,175.5699424,632051.7926,105.4517197,379626.1911,0,0,351287.6326
e-singletint,east,existing, 11/13  09:00:00,18.575,75599.99231,24.27741287,23.99999365,24.13870326,0,128.1968521,23.99999365,0.011462254,59.97371112,0,0,0,285.1313618,1026472.902,180.3434603,649236.4572,0,0,351287.6326
e-singletint,east,existing, 11/13  10:00:00,19.0875,75599.99231,24.47801726,23.99995483,24.23898605,0,125.1669404,23.99995483,0.010879642,56.99203725,0,0,0,272.161062,979779.8232,181.584104,653702.7745,0,0,351287.6326
e-singletint,east,existing, 11/13  11:00:00,18.9,55349.99437,24.8007555,23.99994459,24.40035005,0,146.226783,23.99994459,0.010625634,55.6349799,0,0,0,295.2359567,1062849.444,201.0127659,723645.9571,0,0,351287.6326
e-singletint,east,existing, 11/13  12:00:00,21.3375,44549.99547,25.54749998,23.99983796,24.77366897,0,289.2905457,23.99983796,0.010249451,53.65656887,0,0,0,513.8358199,1849808.951,364.3987265,1311835.416,0,0,351287.6326
e-singletint,east,existing, 11/13  13:00:00,22.8,44549.99547,25.67082458,23.99979473,24.83530966,0,318.7874867,23.99979473,0.009842316,51.52613462,0,0,0,545.6411685,1964308.207,406.1830992,1462259.157,0,0,351287.6326
e-singletint,east,existing, 11/13  14:00:00,22.1125,44549.99547,25.82924253,23.99977646,24.91450949,0,351.8002694,23.99977646,0.009534805,49.89004438,0,0,0,568.3251304,2045970.469,433.4375303,1560375.109,0,0,351287.6326
e-singletint,east,existing, 11/13  15:00:00,22.0125,44549.99547,25.71469771,23.99979843,24.85724807,0,328.6134303,23.99979843,0.009402801,49.15961389,0,0,0,529.3880585,1905797.011,409.4598737,1474055.545,0,0,351287.6326
e-singletint,east,existing, 11/13  16:00:00,22.2,44549.99547,25.46446082,23.99983657,24.7321487,0,276.7884666,23.99983657,0.00951334,49.7097633,0,0,0,467.2709715,1682175.497,359.2378028,1293256.09,0,0,351287.6326
e-singletint,east,existing, 11/13  17:00:00,22.2,44549.99547,25.16544605,23.99986151,24.58265378,0,218.8088982,23.99986151,0.009772969,51.04528992,0,0,0,400.5303679,1441909.325,301.2658007,1084556.882,0,0,351287.6326
e-singletint,east,existing, 11/13  18:00:00,22.2,44549.99547,24.89194074,23.99985324,24.44589699,0,191.1530207,23.99985324,0.010099474,52.68987325,0,0,0,373.3740106,1344146.438,273.6020811,984967.4918,0,0,351287.6326
e-singletint,east,existing, 11/13  19:00:00,21.5125,114749.9883,24.68808525,23.99984621,24.34396573,0,162.4829752,23.99984621,0.010370894,54.06223957,0,0,0,335.6412365,1208308.451,239.1518976,860946.8312,0,0,351287.6326
e-singletint,east,existing, 11/13  20:00:00,20.7875,134999.9863,24.58624181,23.99979228,24.29301705,0,164.0720468,23.99979228,0.010676221,55.66263385,0,0,0,339.5607101,1222418.556,234.6380691,844697.0487,0,0,351287.6326
e-singletint,east,existing, 11/13  21:00:00,20.6,134999.9863,24.53973968,23.99974175,24.26974072,0,173.8453094,23.99974175,0.010900126,56.8316319,0,0,0,360.1287486,1296463.495,242.8151321,874134.4756,0,0,351287.6326
e-singletint,east,existing, 11/13  22:00:00,20.6,134999.9863,24.48848971,23.99978766,24.24413868,0,158.9339559,23.99978766,0.010971092,57.19508131,0,0,0,340.5130488,1225846.976,227.9156451,820496.3225,0,0,351287.6326
e-singletint,east,existing, 11/13  23:00:00,20.9125,114749.9883,24.40908395,23.9998377,24.20446083,0,111.2425799,23.9998377,0.01108873,57.79740874,0,0,0,274.4512097,988024.355,182.8696829,658330.8583,0,0,351287.6326
e-singletint,east,existing, 11/13  24:00:00,21.1,55349.99437,24.31882714,23.99986208,24.15934461,0,81.63353118,23.99986208,0.011347501,59.12191829,0,0,0,237.1431326,853715.2773,154.8348194,557405.3499,0,0,351287.6326
e-singletint,east,existing, 11/14  01:00:00,21.1,29699.99698,24.24445158,23.99984945,24.12215052,0,81.27598862,23.99984945,0.011653438,60.68660501,0,0,0,243.2258087,875612.9113,154.4632943,556067.8595,0,0,351287.6326
e-singletint,east,existing, 11/14  02:00:00,21.475,22949.99767,24.21252324,23.9998352,24.10617922,0,78.40165129,23.9998352,0.011977517,62.30277825,0.5,0,0,250.9192471,903309.2895,154.7203884,556993.3982,0,0,351287.6326
