Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-singletint,east,existing, 11/14  03:00:00,21.7,14849.99849,24.18706625,23.99984443,24.09345534,0,76.17943007,23.99984443,0.012249213,63.66460758,1,0,0,256.6926832,924093.6594,154.3807433,555770.676,0,0,351287.6326
e-singletint,east,existing, 11/14  04:00:00,22.0125,14849.99849,24.1714076,23.99986016,24.08563388,0,75.40972815,23.99986016,0.012432842,64.60026689,1,0,0,264.0280509,950500.9832,156.2385258,562458.6928,0,0,351287.6326
e-singletint,east,existing, 11/14  05:00:00,21.8875,14849.99849,24.12584322,23.99986617,24.0628547,0,69.34038924,23.99986617,0.012554513,65.21992752,1,0,0,255.0413905,918149.0059,149.1178071,536824.1056,0,0,351287.6326
e-singletint,east,existing, 11/14  06:00:00,21.7,29699.99698,24.07592957,23.99986408,24.03789682,0,62.86765824,23.99986408,0.012727683,66.10148766,1,0,0,245.7431439,884675.3181,141.0558256,507800.9723,0,0,351287.6326
e-singletint,east,existing, 11/14  07:00:00,21.325,59399.99396,24.08343975,23.99988763,24.04166369,0,94.78147193,23.99988763,0.012721101,66.0679051,1,0,0,298.5877557,1074915.921,169.7935888,611256.9198,0,0,351287.6326
e-singletint,east,existing, 11/14  08:00:00,21.475,75599.99231,24.97434052,23.99983052,24.48708552,0,239.6237127,23.99983052,0.012091762,62.90066385,0.5,0,0,533.0115723,1918841.66,315.7349653,1136645.875,0,0,351287.6326
e-singletint,east,existing, 11/14  09:00:00,22.3875,59399.99396,26.12493975,23.99953583,25.06223779,0,441.3084221,23.99953583,0.010946236,57.06739477,0,0,0,799.4236718,2877925.218,524.8295343,1889386.323,0,0,351287.6326
e-singletint,east,existing, 11/14  10:00:00,23.4875,59399.99396,27.50586211,23.99886334,25.75236272,0,808.8877071,23.99886334,0.009387477,49.06376059,0,0,0,1202.616028,4329417.702,901.3293054,3244785.5,0,0,351287.6326
e-singletint,east,existing, 11/14  11:00:00,24.5875,37799.99615,27.02137501,23.9995887,25.51048185,0,647.0606249,23.9995887,0.008946056,46.78830028,0,0,0,926.4918543,3335370.675,749.4354552,2697967.639,0,0,351287.6326
e-singletint,east,existing, 11/14  12:00:00,26.0625,37799.99615,27.20368594,23.99959432,25.60164013,0,698.2323934,23.99959432,0.008817113,46.09408462,0,0,0,979.3733854,3525744.188,813.02561,2926892.196,0,0,351287.6326
e-singletint,east,existing, 11/14  13:00:00,27.0125,37799.99615,26.67774712,23.99976811,25.33875761,0,552.5362087,23.99976811,0.008932087,46.63860079,0,0,0,808.452692,2910429.691,675.4473407,2431610.427,0,0,351287.6326
e-singletint,east,existing, 11/14  14:00:00,27.575,37799.99615,26.52067571,23.9997951,25.26023541,0,508.8875591,23.9997951,0.009129304,47.60492609,0,0,0,772.0270488,2779297.376,636.5554439,2291599.598,0,0,351287.6326
e-singletint,east,existing, 11/14  15:00:00,27.8,37799.99615,26.35501307,23.9998053,25.17740919,0,468.0232074,23.9998053,0.009324885,48.5602347,0,0,0,736.1682256,2650205.612,597.5896688,2151322.808,0,0,351287.6326
e-singletint,east,existing, 11/14  16:00:00,27.8,37799.99615,26.16848286,23.99978631,25.08413459,0,428.332748,23.99978631,0.009504923,49.4649096,0,0,0,697.5980231,2511352.883,557.8887322,2008399.436,0,0,351287.6326
e-singletint,east,existing, 11/14  17:00:00,26.7375,37799.99615,25.89334802,23.99973516,24.94654159,0,375.8491313,23.99973516,0.009692448,50.39379413,0,0,0,633.9917575,2282370.327,496.425818,1787132.945,0,0,351287.6326
e-singletint,east,existing, 11/14  18:00:00,25.4125,37799.99615,25.54738573,23.99972287,24.7735543,0,326.7048579,23.99972287,0.009843177,51.14581246,0,0,0,569.7956393,2051264.302,436.1238459,1570045.845,0,0,351287.6326
e-singletint,east,existing, 11/14  19:00:00,24.3125,90449.9908,25.27776148,23.99975888,24.63876018,0,274.768298,23.99975888,0.010021924,52.09302728,0,0,0,501.6362597,1805890.535,374.9481295,1349813.266,0,0,351287.6326
e-singletint,east,existing, 11/14  20:00:00,22.8375,120149.9878,25.04977021,23.99974905,24.52475963,0,240.2416679,23.99974905,0.010249307,53.27607934,0,0,0,451.6545538,1625956.394,328.0164269,1180859.137,0,0,351287.6326
e-singletint,east,existing, 11/14  21:00:00,21.5125,134999.9863,24.86007505,23.99974763,24.42991134,0,219.7934893,23.99974763,0.010444167,54.27227744,0,0,0,419.1879077,1509076.468,296.4230916,1067123.13,0,0,351287.6326
e-singletint,east,existing, 11/14  22:00:00,20.4125,120149.9878,24.68297069,23.99974927,24.34135998,0,194.2360136,23.99974927,0.010613255,55.13616746,0,0,0,377.647202,1359529.927,261.6304538,941869.6338,0,0,351287.6326
e-singletint,east,existing, 11/14  23:00:00,19.625,90449.9908,24.47119459,23.99978638,24.23549049,0,123.575804,23.99978638,0.01093466,56.77683894,0,0,0,273.4618085,984462.5106,184.389972,663803.8993,0,0,351287.6326
e-singletint,east,existing, 11/14  24:00:00,19.775,44549.99547,24.37034522,23.99982688,24.18508605,0,92.99465174,23.99982688,0.011286362,58.57035244,0,0,0,236.8418392,852630.6212,155.082557,558297.2052,0,0,351287.6326
e-singletint,east,existing, 11/15  01:00:00,20.6875,29699.99698,24.35643474,23.99982707,24.17813091,0,95.25958672,23.99982707,0.011564212,59.98593757,0,0,0,257.6770405,927637.3459,164.9818798,593934.7671,0,0,351287.6326
e-singletint,east,existing, 11/15  02:00:00,22.1625,22949.99767,24.39695159,23.99980176,24.19837667,0,105.7868701,23.99980176,0.011885288,61.62026287,0.25,0,0,301.3185274,1084746.699,187.8721379,676339.6966,0,0,351287.6326
e-singletint,east,existing, 11/15  03:00:00,22.8,14849.99849,24.41468347,23.99979603,24.20723975,0,110.4332796,23.99979603,0.012214674,63.29515545,1,0,0,327.0698858,1177451.589,197.8686796,712327.2464,0,0,351287.6326
e-singletint,east,existing, 11/15  04:00:00,22.425,14849.99849,24.35646263,23.99981982,24.17814123,0,101.4952969,23.99981982,0.012425737,64.36738508,1,0,0,313.7543215,1129515.557,185.7692884,668769.4381,0,0,351287.6326
e-singletint,east,existing, 11/15  05:00:00,22.2,14849.99849,24.29764237,23.99983922,24.1487408,0,92.60641079,23.99983922,0.012553992,65.01854992,1,0,0,299.3216114,1077557.801,174.9887441,629959.4787,0,0,351287.6326
e-singletint,east,existing, 11/15  06:00:00,22.2,29699.99698,24.26282629,23.99984827,24.13133728,0,88.31011297,23.99984827,0.012658128,65.54709557,1,0,0,294.8532755,1061471.792,170.6925176,614493.0635,0,0,351287.6326
e-singletint,east,existing, 11/15  07:00:00,22.2,59399.99396,24.29542563,23.99985501,24.14764032,0,125.4772597,23.99985501,0.012542874,65.00329859,1,0,0,358.2111292,1289560.065,207.8314992,748193.397,0,0,351287.6326
e-singletint,east,existing, 11/15  08:00:00,22.2,75599.99231,24.82598246,23.99985718,24.41291982,0,217.0798501,23.99985718,0.012062883,62.62616885,0.75,0,0,498.8043775,1795695.759,299.3284744,1077582.508,0,0,351287.6326
e-singletint,east,existing, 11/15  09:00:00,21.8875,59399.99396,26.51594589,23.99931057,25.25762823,0,536.7363127,23.99931057,0.010645439,55.48112859,0,0,0,915.7685915,3296766.93,615.8320504,2216995.382,0,0,351287.6326
e-singletint,east,existing, 11/15  10:00:00,19.575,59399.99396,27.57998593,23.99877884,25.78938238,0,837.6209082,23.99877884,0.008565328,44.87932662,0,0,0,1115.128378,4014462.163,897.2945604,3230260.418,0,0,351287.6326
e-singletint,east,existing, 11/15  11:00:00,17.9875,37799.99615,27.12449112,23.99947529,25.56198321,0,693.6033536,23.99947529,0.007316833,38.46837123,0,0,0,808.3023221,2909888.36,740.9818468,2667534.649,0,0,351287.6326
e-singletint,east,existing, 11/15  12:00:00,18.4875,37799.99615,26.73675559,23.99989591,25.36832575,0,588.8403892,23.99989591,0.00685271,36.06812543,0,0,0,662.9906227,2386766.242,640.6207942,2306234.859,0,0,351287.6326
e-singletint,east,existing, 11/15  13:00:00,19.5875,37799.99615,26.20657312,23.99998891,25.10328102,0,446.6488776,23.99998891,0.006677609,35.15613445,0,0,0,510.9787573,1839523.526,507.6543339,1827555.602,0,0,351287.6326
e-singletint,east,existing, 11/15  14:00:00,20.6875,37799.99615,26.12745313,23.9999091,25.06368112,0,420.9584054,23.9999091,0.006565067,34.56997733,0,0,0,491.0805989,1767890.156,491.0805989,1767890.156,0,0,351287.6326
e-singletint,east,existing, 11/15  15:00:00,21.1,37799.99615,25.87623119,23.99991829,24.93807474,0,363.9751688,23.99991829,0.006379911,33.62600234,0,0,0,437.5225644,1575081.232,437.5225644,1575081.232,0,0,351287.6326
e-singletint,east,existing, 11/15  16:00:00,20.4125,37799.99615,25.62323367,23.99990987,24.81157177,0,311.6182266,23.99990987,0.00611578,32.28002838,0,0,0,379.5169767,1366261.116,379.5169767,1366261.116,0,0,351287.6326
e-singletint,east,existing, 11/15  17:00:00,19.625,37799.99615,25.22317296,23.99989203,24.61153249,0,235.3370895,23.99989203,0.005877235,31.04466598,0,0,0,296.7789739,1068404.306,296.7789739,1068404.306,0,0,351287.6326
e-singletint,east,existing, 11/15  18:00:00,18.025,37799.99615,24.74910065,23.99991705,24.37450885,0,158.4946206,23.99991705,0.005659989,29.94499354,0,0,0,206.7911964,744448.3071,206.7911964,744448.3071,0,0,351287.6326
e-singletint,east,existing, 11/15  19:00:00,16.2,90449.9908,24.34929032,23.9999715,24.17463091,0,76.10851602,23.9999715,0.00544339,28.84897282,0,0,0,109.396709,393828.1526,109.396709,393828.1526,0,0,351287.6326
e-singletint,east,existing, 11/15  20:00:00,14.5375,120149.9878,24.03478079,23.99999383,24.01738731,0,24.52773917,23.99999383,0.005334367,28.3046059,0,0,0,44.13251971,158877.071,44.13251971,158877.071,0,0,351287.6326
e-singletint,east,existing, 11/15  21:00:00,12.8375,134999.9863,23.75637996,23.97255486,23.86446741,5.915276698,2.381966682,23.97255486,0.005274897,28.06602324,0,0,0,5.097347868,18350.45233,5.097347868,18350.45233,0,0,351287.6326
e-singletint,east,existing, 11/15  22:00:00,11.5125,120149.9878,23.45505859,23.70691162,23.5809851,5.87166876,0,23.70691162,0.005242072,28.37115976,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 11/15  23:00:00,10.0375,90449.9908,22.99009656,23.10761769,23.04885712,23.29216001,0,23.10761769,0.005273815,29.60630036,0,0,0,0,0,0,0,52188.89482,14.49691523,351287.6326
e-singletint,east,existing, 11/15  24:00:00,8.4,44549.99547,22.42686919,22.39199954,22.40943436,21.34102506,0,22.39199954,0.005361717,31.45136112,0,0,0,0,0,0,0,70454.23992,19.5706222,351287.6326
e-singletint,east,existing, 11/16  01:00:00,7.8,29699.99698,21.92217196,21.81712613,21.86964905,9.998270791,0,21.81712613,0.005435047,33.02380893,0,0,0,0,0,0,0,53101.8671,14.75051864,351287.6326
e-singletint,east,existing, 11/16  02:00:00,7.1125,22949.99767,21.44954534,21.33078087,21.39016311,7.081172309,0,21.33078087,0.005447292,34.09747709,0,0,0,0,0,0,0,47132.35986,13.09232218,351287.6326
e-singletint,east,existing, 11/16  03:00:00,6.0125,14849.99849,20.96900292,21.01656095,20.99278193,41.47313546,0,21.01656095,0.005467138,34.88547339,0,0,0,0,0,0,0,230394.9228,63.99858966,351287.6326
e-singletint,east,existing, 11/16  04:00:00,5.225,14849.99849,20.58276104,21.00030647,20.79153376,101.0069439,0,21.00030647,0.005487364,35.04833189,0.25,0,0,0,0,0,0,480479.3787,133.4664941,351287.6326
e-singletint,east,existing, 11/16  05:00:00,4.625,14849.99849,20.24134189,21.00015885,20.62075037,145.7676543,0,21.00015885,0.00547747,35.00793351,1,0,0,0,0,0,0,659469.0671,183.185852,351287.6326
e-singletint,east,existing, 11/16  06:00:00,4.0875,29699.99698,19.94386474,21.00019611,20.47203042,180.4233702,0,21.00019611,0.005458171,34.89870223,1,0,0,0,0,0,0,800073.5243,222.2426456,351287.6326
e-singletint,east,existing, 11/16  07:00:00,3.9,59399.99396,19.76846785,21.00018041,20.38432413,172.1100069,0,21.00018041,0.005373756,34.38506868,1,0,0,0,0,0,0,775567.3613,215.4353781,351287.6326
e-singletint,east,existing, 11/16  08:00:00,4.9625,75599.99231,21.84799203,21.67271024,21.76035113,0,73.36352966,21.67271024,0.005180168,31.88323425,0,0,0,15.15928787,54573.43634,14.8073214,53306.35705,14788.97431,4.108048419,351287.6326
e-singletint,east,existing, 11/16  09:00:00,7.2875,59399.99396,23.20845597,22.94125565,23.07485581,0,73.00389353,22.94125565,0.004973484,28.33290474,0,0,0,20.28812168,73037.23805,20.28812168,73037.23805,0,0,351287.6326
e-singletint,east,existing, 11/16  10:00:00,10.425,59399.99396,24.21009266,23.72919055,23.96964161,0,108.0621195,23.72919055,0.004821306,26.19635952,0,0,0,77.1302682,277668.9655,77.1302682,277668.9655,0,0,351287.6326
e-singletint,east,existing, 11/16  11:00:00,12.7,37799.99615,25.52842765,23.99568192,24.76205479,0,318.4552195,23.99568192,0.00462682,24.74218963,0,0,0,321.9181721,1158905.42,321.9181721,1158905.42,0,0,351287.6326
e-singletint,east,existing, 11/16  12:00:00,13.9875,37799.99615,25.17209557,23.99991367,24.58600462,0,234.8215315,23.99991367,0.004421728,23.61772848,0,0,0,249.9070348,899665.3252,249.9070348,899665.3252,0,0,351287.6326
e-singletint,east,existing, 11/16  13:00:00,14.775,37799.99615,24.74026527,23.99998787,24.37012657,0,125.4535986,23.99998787,0.004207669,22.45092087,0,0,0,147.0741933,529467.096,147.0741933,529467.096,0,0,351287.6326
e-singletint,east,existing, 11/16  14:00:00,15,37799.99615,24.62868006,23.99999501,24.31433753,0,98.43441189,23.99999501,0.004031862,21.49731626,0,0,0,121.914138,438890.8966,121.914138,438890.8966,0,0,351287.6326
e-singletint,east,existing, 11/16  15:00:00,14.625,37799.99615,24.52889295,24.00000224,24.2644476,0,75.76720473,24.00000224,0.003878864,20.66584008,0,0,0,96.18250088,346257.0032,96.18250088,346257.0032,0,0,351287.6326
e-singletint,east,existing, 11/16  16:00:00,14.4,37799.99615,24.19608641,24.00001537,24.09805089,0.964626488,18.11972458,24.00001537,0.00375096,19.96836951,0,0,0,35.7478658,128692.3169,35.7478658,128692.3169,0,0,351287.6326
e-singletint,east,existing, 11/16  17:00:00,14.0875,37799.99615,23.92090214,23.97955728,23.95022971,14.57534887,0,23.97955728,0.003710885,19.77317582,0,0,0,3.870261486,13932.94135,3.870261486,13932.94135,0,0,351287.6326
e-singletint,east,existing, 11/16  18:00:00,13.2125,37799.99615,23.51281269,23.75885967,23.63583618,22.32641608,0,23.75885967,0.003723837,20.10742935,0,0,0,0,0,0,0,11954.63416,3.320731711,351287.6326
e-singletint,east,existing, 11/16  19:00:00,12.1125,90449.9908,23.10375555,23.32076359,23.21225957,24.53545142,0,23.32076359,0.003754419,20.81453495,0,0,0,0,0,0,0,25734.98366,7.148606573,351287.6326
e-singletint,east,existing, 11/16  20:00:00,11.0125,120149.9878,22.744073,22.90014852,22.82211076,10.95165937,0,22.90014852,0.00387666,22.02918596,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 11/16  21:00:00,9.85,134999.9863,22.41848465,22.58296819,22.50072642,0.360601756,0.074652899,22.58296819,0.004083226,23.63661311,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 11/16  22:00:00,9.4,120149.9878,22.14310754,22.34096055,22.24203404,0,4.235102371,22.34096055,0.004315998,25.32723132,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 11/16  23:00:00,9.0875,90449.9908,21.81503316,21.94221596,21.87862456,12.6168885,0,21.94221596,0.004497088,27.02292034,0,0,0,0,0,0,0,28948.1039,8.041139973,351287.6326
e-singletint,east,existing, 11/16  24:00:00,8.9,44549.99547,21.4325377,21.47266798,21.45260284,14.0872883,0,21.47266798,0.00464971,28.74560285,0,0,0,0,0,0,0,28047.55525,7.79098757,351287.6326
e-singletint,east,existing, 11/17  01:00:00,8.9,29699.99698,21.06965039,21.09515559,21.08240299,11.41445748,0,21.09515559,0.004715761,29.81324586,0,0,0,0,0,0,0,20200.05614,5.611126704,351287.6326
e-singletint,east,existing, 11/17  02:00:00,8.9,22949.99767,20.76840683,21.00127639,20.88484161,41.17700939,0,21.00127639,0.004702643,29.89108397,0.5,0,0,0,0,0,0,154724.2803,42.97896674,351287.6326
e-singletint,east,existing, 11/17  03:00:00,8.9,14849.99849,20.53590862,21.00009183,20.76800022,67.36612987,0,21.00009183,0.004693471,29.81657621,1,0,0,0,0,0,0,249889.7631,69.41382307,351287.6326
e-singletint,east,existing, 11/17  04:00:00,8.9,14849.99849,20.32964657,21.00008879,20.66486768,85.7815496,0,21.00008879,0.004713148,29.92930875,1,0,0,0,0,0,0,316286.1968,87.8572769,351287.6326
e-singletint,east,existing, 11/17  05:00:00,9.2125,14849.99849,20.17744167,21.0000898,20.58876574,97.49183068,0,21.0000898,0.004755778,30.19795933,1,0,0,0,0,0,0,349251.5908,97.01433079,351287.6326
e-singletint,east,existing, 11/17  06:00:00,9.775,29699.99698,20.06573802,21.00009421,20.53291612,106.4014358,0,21.00009421,0.004801207,30.48420522,1,0,0,0,0,0,0,364626.3351,101.2850931,351287.6326
e-singletint,east,existing, 11/17  07:00:00,10,59399.99396,20.03121247,21.0000695,20.51564098,78.30598485,0,21.0000695,0.00479344,30.43531655,1,0,0,0,0,0,0,256861.9016,71.35052823,351287.6326
e-singletint,east,existing, 11/17  08:00:00,10.375,75599.99231,20.56462912,21.09055902,20.82759407,3.412515572,0.24857605,21.09055902,0.004730121,29.87108731,0.75,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 11/17  09:00:00,10.9125,59399.99396,20.81955184,21.09793191,20.95874188,15.61620039,0,21.09793191,0.004685727,29.5969152,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 11/17  10:00:00,11.475,59399.99396,21.37785893,21.43009295,21.40397594,1.806714035,5.511750634,21.43009295,0.004646439,28.77111515,0,0,0,6.361712401,22902.16465,6.361712401,22902.16465,0,0,351287.6326
e-singletint,east,existing, 11/17  11:00:00,11.7,37799.99615,21.92954949,21.8818328,21.90569115,1.176847297,5.885929588,21.8818328,0.004642203,27.94298554,0,0,0,8.00682027,28824.55297,8.00682027,28824.55297,0,0,351287.6326
e-singletint,east,existing, 11/17  12:00:00,12.7,37799.99615,22.16237433,22.22400458,22.19318945,9.139096781,0,22.22400458,0.004697496,27.67815317,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 11/17  13:00:00,13.3,37799.99615,22.41652324,22.51843849,22.46748086,11.90718632,0,22.51843849,0.004832307,27.94291654,0,0,0,2.906332411,10462.79668,2.906332411,10462.79668,0,0,351287.6326
e-singletint,east,existing, 11/17  14:00:00,13.3,37799.99615,22.65250282,22.75979154,22.70614718,13.95425557,0,22.75979154,0.00501098,28.51782888,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 11/17  15:00:00,13.675,37799.99615,22.68554267,22.84279704,22.76416985,20.87425797,0,22.84279704,0.005205522,29.43794391,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 11/17  16:00:00,13.525,37799.99615,22.56552178,22.77894768,22.67223473,25.29793621,0,22.77894768,0.005440272,30.88303089,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 11/17  17:00:00,12.9875,37799.99615,22.2488985,22.51157385,22.38023617,27.54397686,0,22.51157385,0.005719285,32.99771107,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 11/17  18:00:00,13.1125,37799.99615,21.88115737,22.33196963,22.1065635,26.91272158,0,22.33196963,0.006002929,35.0186066,0,0,0,0,0,0,0,11224.87065,3.118019625,351287.6326
e-singletint,east,existing, 11/17  19:00:00,12.9875,90449.9908,21.64795706,22.14015071,21.89405389,27.35631613,0,22.14015071,0.006276151,37.0404604,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 11/17  20:00:00,12.425,120149.9878,21.47146485,21.99180777,21.73163631,21.55595845,0,21.99180777,0.006548956,38.98426338,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 11/17  21:00:00,11.8875,134999.9863,21.33018132,21.92750694,21.62884413,15.68102808,0,21.92750694,0.006884131,41.14429675,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 11/17  22:00:00,12.0125,120149.9878,21.22664181,21.90681753,21.56672967,14.51339662,0,21.90681753,0.007241262,43.32370683,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 11/17  23:00:00,12.2,90449.9908,21.08862372,21.70463689,21.3966303,30.18568602,0,21.70463689,0.00760035,46.01484768,0,0,0,0,0,0,0,10962.09692,3.045026923,351287.6326
e-singletint,east,existing, 11/17  24:00:00,12.2,44549.99547,20.88213668,21.39034035,21.13623851,33.05494859,0,21.39034035,0.007984183,49.24779444,0,0,0,0,0,0,0,10720.10192,2.977806088,351287.6326
e-singletint,east,existing, 11/18  01:00:00,12.2,35099.99643,20.68452475,21.14555214,20.91503845,28.56132238,0,21.14555214,0.008334662,52.18931131,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 11/18  02:00:00,12.2,35099.99643,20.5151936,21.00281142,20.75900251,30.50550236,0,21.00281142,0.008612661,54.4000991,0,0,0,0,0,0,0,13017.48103,3.615966953,351287.6326
e-singletint,east,existing, 11/18  03:00:00,11.8875,14849.99849,20.34162822,20.99830479,20.6699665,50.54023701,0,20.99830479,0.008848129,55.88128955,0,0,0,0,0,0,0,104363.0604,28.98973899,351287.6326
e-singletint,east,existing, 11/18  04:00:00,11.7,14849.99849,20.20547242,20.99997754,20.60272498,68.82381061,0,20.99997754,0.009070358,57.25879184,0,0,0,0,0,0,0,174871.1979,48.57533274,351287.6326
e-singletint,east,existing, 11/18  05:00:00,11.7,14849.99849,20.10257719,21.00003207,20.55130463,82.99375009,0,21.00003207,0.009252258,58.39006373,0,0,0,0,0,0,0,225850.8233,62.73633981,351287.6326
e-singletint,east,existing, 11/18  06:00:00,11.325,14849.99849,19.98829621,21.00006532,20.49418076,102.6745709,0,21.00006532,0.009378368,59.21136039,0,0,0,0,0,0,0,307791.3234,85.49758983,351287.6326
e-singletint,east,existing, 11/18  07:00:00,11.475,55349.99437,19.93509659,21.00007591,20.46758625,112.460644,0,21.00007591,0.0094127,59.44728664,0,0,0,0,0,0,0,338565.6836,94.04602323,351287.6326
e-singletint,east,existing, 11/18  08:00:00,11.7,55349.99437,20.05840585,21.00004704,20.52922644,71.64413895,0,21.00004704,0.009401079,59.41247781,0,0,0,0,0,0,0,184977.6405,51.38267792,351287.6326
e-singletint,east,existing, 11/18  09:00:00,11.7,75599.99231,20.40596671,21.12450951,20.76523811,11.3581584,0,21.12450951,0.009363697,58.78981008,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 11/18  10:00:00,12.0125,75599.99231,21.07176872,21.45894612,21.26535742,3.978533793,0.855852845,21.45894612,0.009289643,57.20579439,0,0,0,10.18344877,36660.41558,6.91199104,24883.16774,0,0,351287.6326
e-singletint,east,existing, 11/18  11:00:00,12.575,55349.99437,21.26073788,21.53696731,21.39885259,21.3121535,0,21.53696731,0.009246281,56.69025487,0,0,0,4.52996557,16307.87605,3.127843704,11260.23733,0,0,351287.6326
e-singletint,east,existing, 11/18  12:00:00,13.1125,44549.99547,21.48752762,21.73363982,21.61058372,18.66835059,0,21.73363982,0.009260201,56.09573262,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 11/18  13:00:00,13.675,44549.99547,21.68097511,21.98393044,21.83245277,21.8777916,0,21.98393044,0.009333684,55.64129908,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 11/18  14:00:00,13.9,44549.99547,21.83192019,22.17415792,22.00303905,24.89619973,0,22.17415792,0.00944646,55.63335717,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 11/18  15:00:00,14.5875,44549.99547,21.95062429,22.32384845,22.13723637,27.42919136,0,22.32384845,0.009565513,55.81273825,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 11/18  16:00:00,15,44549.99547,22.12731927,22.55894873,22.343134,29.94068258,0,22.55894873,0.009710135,55.83989924,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 11/18  17:00:00,14.625,44549.99547,21.95034619,22.4492254,22.19978579,39.75360839,0,22.4492254,0.009829612,56.89647893,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 11/18  18:00:00,14.0875,44549.99547,21.60476503,22.21761932,21.91119217,35.55135567,0,22.21761932,0.009967867,58.50271681,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 11/18  19:00:00,13.9,114749.9883,21.42196371,22.06492146,21.74344258,31.48109601,0,22.06492146,0.010120822,59.97730736,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 11/18  20:00:00,13.9,134999.9863,21.3418219,22.11207274,21.72694732,27.12370883,0,22.11207274,0.01029927,60.86486413,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 11/18  21:00:00,13.9,134999.9863,21.33288634,22.20214566,21.767516,25.2919965,0,22.20214566,0.010438372,61.37428144,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 11/18  22:00:00,13.9,134999.9863,21.32675711,22.18703423,21.75689567,30.1695263,0,22.18703423,0.010512345,61.88246966,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 11/18  23:00:00,13.525,114749.9883,21.18012916,21.89407315,21.53710115,42.97731361,0,21.89407315,0.010497594,62.91202982,0,0,0,0,0,0,0,13794.78424,3.831884511,351287.6326
e-singletint,east,existing, 11/18  24:00:00,13.3,55349.99437,20.96088566,21.52875741,21.24482154,41.64638593,0,21.52875741,0.010465157,64.13678357,0,0,0,0,0,0,0,12255.58691,3.404329698,351287.6326
e-singletint,east,existing, 11/19  01:00:00,13.3,35099.99643,20.79437796,21.37841677,21.08639736,32.34041889,0,21.37841677,0.010475374,64.79187856,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 11/19  02:00:00,12.9875,35099.99643,20.63967992,21.23798446,20.93883219,33.84071424,0,21.23798446,0.010515995,65.60194019,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 11/19  03:00:00,12.8,14849.99849,20.48233715,21.06526343,20.77380029,32.74459853,0,21.06526343,0.010553262,66.53202219,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 11/19  04:00:00,12.8,14849.99849,20.35333839,20.98284939,20.66809389,37.66718317,0,20.98284939,0.010557733,66.85547936,0,0,0,0,0,0,0,27226.335,7.562870834,351287.6326
e-singletint,east,existing, 11/19  05:00:00,12.8,14849.99849,20.25095448,20.9993263,20.62514039,53.11214284,0,20.9993263,0.010496929,66.38445479,0,0,0,0,0,0,0,85884.83139,23.85689761,351287.6326
e-singletint,east,existing, 11/19  06:00:00,12.8,14849.99849,20.16961915,21.0000782,20.58484867,64.63184031,0,21.0000782,0.010391074,65.72296138,0,0,0,0,0,0,0,126730.6315,35.2029532,351287.6326
e-singletint,east,existing, 11/19  07:00:00,12.8,55349.99437,20.12127236,21.00009952,20.56068594,73.66172105,0,21.00009952,0.010222752,64.71597951,0,0,0,0,0,0,0,159171.2779,44.21424387,351287.6326
e-singletint,east,existing, 11/19  08:00:00,12.8,55349.99437,20.4016314,21.08880206,20.74521673,25.21196955,0,21.08880206,0.010023304,63.19258066,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 11/19  09:00:00,12.8,75599.99231,20.62829724,21.38762705,21.00796214,9.098933864,0,21.38762705,0.009870759,61.14000832,0,0,0,9.859907095,35495.66554,6.365606256,22916.18252,0,0,351287.6326
e-singletint,east,existing, 11/19  10:00:00,13.1125,75599.99231,21.09512019,21.63670399,21.36591209,15.95216145,0.219152352,21.63670399,0.009786055,59.74265184,0,0,0,4.777831734,17200.19424,3.147567983,11331.24474,0,0,351287.6326
e-singletint,east,existing, 11/19  11:00:00,13.9875,55349.99437,21.86734308,22.06674582,21.96704445,6.795218778,0,22.06674582,0.009760994,58.07040314,0,0,0,16.58312637,59699.25493,11.12466171,40048.78216,0,0,351287.6326
e-singletint,east,existing, 11/19  12:00:00,15.15,44549.99547,22.44129543,22.62839985,22.53484764,3.838059996,0,22.62839985,0.009759273,56.03990789,0,0,0,22.25215904,80107.77253,15.34500532,55242.01914,0,0,351287.6326
e-singletint,east,existing, 11/19  13:00:00,15.9125,44549.99547,22.89863703,23.18541781,23.04202742,11.56622621,0,23.18541781,0.009836897,54.56124406,0,0,0,16.74536803,60283.32491,11.76194463,42343.00068,0,0,351287.6326
e-singletint,east,existing, 11/19  14:00:00,16.1,44549.99547,22.93040615,23.39718504,23.16379559,32.10658833,0,23.39718504,0.010007004,54.74946177,0,0,0,4.359466927,15694.08094,3.079996618,11087.98783,0,0,351287.6326
e-singletint,east,existing, 11/19  15:00:00,16.475,44549.99547,22.97134173,23.47628771,23.22381472,36.46823827,0,23.47628771,0.010219836,55.60788256,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 11/19  16:00:00,16.7,44549.99547,22.91637213,23.48501791,23.20069502,42.67216291,0,23.48501791,0.010423883,56.67098471,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 11/19  17:00:00,16.325,44549.99547,22.72297512,23.30534297,23.01415904,46.05617643,0,23.30534297,0.010630611,58.40730682,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 11/19  18:00:00,15.7875,44549.99547,22.46314649,23.14235766,22.80275207,39.83384195,0,23.14235766,0.010848909,60.17534823,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 11/19  19:00:00,15.6,114749.9883,22.3358802,23.04704212,22.69146116,36.17365511,0,23.04704212,0.011072359,61.78554547,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 11/19  20:00:00,15.6,134999.9863,22.30259257,23.12506475,22.71382866,31.75681291,0,23.12506475,0.011380276,63.19685968,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 11/19  21:00:00,15.9125,134999.9863,22.35277415,23.27797214,22.81537314,30.66231839,0,23.27797214,0.011749083,64.60658784,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 11/19  22:00:00,16.1,134999.9863,22.40906189,23.34049482,22.87477836,36.83208814,0,23.34049482,0.012001414,65.72047752,0.5,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 11/19  23:00:00,15.7875,114749.9883,22.32107379,23.11477664,22.71792521,48.90804602,0,23.11477664,0.012144608,67.40433799,1,0,0,0,0,0,0,12057.48144,3.3493004,351287.6326
e-singletint,east,existing, 11/19  24:00:00,15.6,55349.99437,22.15530734,22.80693848,22.48112291,44.91238403,0,22.80693848,0.012207007,68.97439918,1,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 11/20  01:00:00,15.6,29699.99698,22.03610872,22.72154623,22.37882748,38.96159458,0,22.72154623,0.012298567,69.81551433,1,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 11/20  02:00:00,15.6,22949.99767,21.93567567,22.63979872,22.2877372,41.44689168,0,22.63979872,0.012406295,70.72091487,1,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 11/20  03:00:00,15.6,14849.99849,21.84991671,22.55589359,22.20290515,41.30982796,0,22.55589359,0.012490428,71.52755918,1,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 11/20  04:00:00,15.9125,14849.99849,21.80117133,22.52759908,22.16438521,42.45947595,0,22.52759908,0.012576618,72.13506127,1,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 11/20  05:00:00,16.1,14849.99849,21.76194325,22.51401321,22.13797823,44.7669489,0,22.51401321,0.012690935,72.83784475,1,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 11/20  06:00:00,15.7875,29699.99698,21.69307549,22.44326538,22.06817044,44.71732548,0,22.44326538,0.012785644,73.68690182,1,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 11/20  07:00:00,15.6,59399.99396,21.69968229,22.55755099,22.12861664,33.89147206,0,22.55755099,0.012806902,73.34220043,1,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 11/20  08:00:00,15.6,75599.99231,21.92845878,22.80196955,22.36521416,27.75198351,0,22.80196955,0.012696537,71.6823069,1,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 11/20  09:00:00,15.9125,59399.99396,22.47205024,23.03986377,22.755957,24.62063807,0,23.03986377,0.012482224,69.48823169,1,0,0,12.44628921,44806.64115,6.791005938,24447.62138,0,0,351287.6326
e-singletint,east,existing, 11/20  10:00:00,16.475,59399.99396,23.18076586,23.54849541,23.36463063,11.02655311,0,23.54849541,0.012235988,66.08654739,1,0,0,20.31942798,73149.94074,11.62524107,41850.86783,0,0,351287.6326
e-singletint,east,existing, 11/20  11:00:00,17.7,37799.99615,23.947968,23.96217268,23.95507034,2.46468591,21.04397464,23.96217268,0.011934858,62.85950678,0.5,0,0,95.61414314,344210.9153,58.02472787,208889.0203,0,0,351287.6326
e-singletint,east,existing, 11/20  12:00:00,18.675,37799.99615,24.453127,23.99933109,24.22622905,0,87.42641955,23.99933109,0.011336676,59.57073361,0,0,0,219.745536,791083.9296,140.3166091,505139.7929,0,0,351287.6326
e-singletint,east,existing, 11/20  13:00:00,19.9625,37799.99615,24.69817563,24.00000505,24.34909034,0,125.6555875,24.00000505,0.010747449,56.46792298,0,0,0,279.1159919,1004817.571,189.4191076,681908.7874,0,0,351287.6326
e-singletint,east,existing, 11/20  14:00:00,21.975,37799.99615,25.03887549,23.99995824,24.51941686,0,183.2837848,23.99995824,0.010223067,53.70333119,0,0,0,366.3228685,1318762.327,263.8506905,949862.4858,0,0,351287.6326
e-singletint,east,existing, 11/20  15:00:00,22.8,37799.99615,25.07807252,23.99993204,24.53900228,0,192.1601774,23.99993204,0.009818693,51.59255129,0,0,0,371.645559,1337924.012,279.6437018,1006717.327,0,0,351287.6326
e-singletint,east,existing, 11/20  16:00:00,22.8,37799.99615,24.93422291,23.99991848,24.4670707,0,171.2829569,23.99991848,0.009629077,50.57960724,0,0,0,336.6907138,1212086.57,258.7942033,931659.1317,0,0,351287.6326
e-singletint,east,existing, 11/20  17:00:00,21.7375,37799.99615,24.64851451,23.99989357,24.32420404,0,132.943457,23.99989357,0.009710518,50.98154972,0,0,0,277.9190638,1000508.63,211.5772172,761677.9821,0,0,351287.6326
e-singletint,east,existing, 11/20  18:00:00,20.4125,37799.99615,24.31833347,23.99989311,24.15911329,0,98.95975469,23.99989311,0.009899358,51.9574453,0,0,0,224.1486568,806935.1645,166.5097962,599435.2662,0,0,351287.6326
e-singletint,east,existing, 11/20  19:00:00,19.625,90449.9908,24.10810828,23.9999154,24.05401184,0,64.63979061,23.9999154,0.01010702,53.02988305,0,0,0,172.8317729,622194.3825,125.6194413,452229.9887,0,0,351287.6326
e-singletint,east,existing, 11/20  20:00:00,18.7125,120149.9878,23.96418051,23.99990786,23.98204418,0,51.12732625,23.99990786,0.010329141,54.17627762,0,0,0,147.0362533,529330.5118,104.4851367,376146.4923,0,0,351287.6326
e-singletint,east,existing, 11/20  21:00:00,17.9875,134999.9863,23.86009353,23.99990009,23.92999681,0,52.50779664,23.99990009,0.010556999,55.38651942,0,0,0,144.2383817,519258.1742,99.79837993,359274.1677,0,0,351287.6326
e-singletint,east,existing, 11/20  22:00:00,17.425,120149.9878,23.7607414,23.99989175,23.88031658,0,48.96001489,23.99989175,0.010764467,56.44207547,0,0,0,135.1095907,486394.5267,91.54831133,329573.9208,0,0,351287.6326
e-singletint,east,existing, 11/20  23:00:00,16.8875,90449.9908,23.57907929,23.99999093,23.78953511,3.287206335,2.039862453,23.99999093,0.011079381,58.04207918,0,0,0,55.69980104,200519.2837,36.85900412,132692.4148,0,0,351287.6326
e-singletint,east,existing, 11/20  24:00:00,16.7,44549.99547,23.41566073,24.01227158,23.71396615,36.67383111,0,24.01227158,0.011500056,60.161892,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 11/21  01:00:00,16.325,29699.99698,23.28676874,23.9028465,23.59480762,38.33659247,0,23.9028465,0.011892741,62.54937656,0.25,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 11/21  02:00:00,16.475,22949.99767,23.18288986,23.80265189,23.49277088,37.48006389,0,23.80265189,0.012235309,64.67922027,1,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 11/21  03:00:00,16.7,14849.99849,23.11520822,23.77387334,23.44454078,39.58075076,0,23.77387334,0.01253719,66.31642548,1,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 11/21  04:00:00,16.7,14849.99849,23.03871038,23.71458343,23.37664691,40.80596564,0,23.71458343,0.012722932,67.49428297,1,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 11/21  05:00:00,16.7,14849.99849,22.94983323,23.63544337,23.2926383,41.89209504,0,23.63544337,0.012862655,68.54639664,1,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 11/21  06:00:00,16.7,29699.99698,22.87207409,23.56343991,23.217757,41.92313969,0,23.56343991,0.012971678,69.41588465,1,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 11/21  07:00:00,16.325,59399.99396,22.85078543,23.66968254,23.26023398,32.54290327,0,23.66968254,0.013004706,69.14493178,1,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 11/21  08:00:00,16.1,75599.99231,23.06100151,23.86119402,23.46109777,20.20183112,0,23.86119402,0.012910981,67.87208302,1,0,0,8.116149972,29218.1399,4.501234839,16204.44542,0,0,351287.6326
e-singletint,east,existing, 11/21  09:00:00,16.475,59399.99396,23.53288054,23.99082203,23.76185129,16.28103418,2.688064916,23.99082203,0.012718745,66.3608438,1,0,0,35.70490252,128537.6491,20.27217645,72979.83522,0,0,351287.6326
e-singletint,east,existing, 11/21  10:00:00,17.0125,59399.99396,24.05344469,24.00017477,24.02680973,0,36.55036058,24.00017477,0.012251609,63.93419943,1,0,0,128.8985893,464034.9214,75.70606592,272541.8373,0,0,351287.6326
e-singletint,east,existing, 11/21  11:00:00,17.575,37799.99615,24.51399114,24.00007854,24.25703484,0,88.56798428,24.00007854,0.011640181,60.80238461,0,0,0,213.2776264,767799.4551,132.3764536,476555.233,0,0,351287.6326
e-singletint,east,existing, 11/21  12:00:00,18.8,37799.99615,25.0651159,23.99997035,24.53254313,0,190.5989227,23.99997035,0.010813179,56.48570372,0,0,0,366.4400099,1319184.036,244.5723244,880460.3678,0,0,351287.6326
e-singletint,east,existing, 11/21  13:00:00,20.4625,37799.99615,25.00975288,23.99994254,24.50484771,0,183.429241,23.99994254,0.01018963,53.17303285,0,0,0,349.9760858,1259913.909,251.3477196,904851.7905,0,0,351287.6326
e-singletint,east,existing, 11/21  14:00:00,21.7875,37799.99615,25.0154872,23.99993771,24.50771246,0,181.4342087,23.99993771,0.009841602,51.31328259,0,0,0,346.8705991,1248734.157,260.4582765,937649.7954,0,0,351287.6326
e-singletint,east,existing, 11/21  15:00:00,21.8875,37799.99615,25.09198944,23.99992846,24.54595895,0,194.0172175,23.99992846,0.009657399,50.31634389,0,0,0,358.2243694,1289607.73,273.8802367,985968.8522,0,0,351287.6326
e-singletint,east,existing, 11/21  16:00:00,21.7,37799.99615,24.91743294,23.99991891,24.45867593,0,169.1385396,23.99991891,0.009601411,50.00995987,0,0,0,321.3727629,1156941.947,247.4492189,890817.1882,0,0,351287.6326
e-singletint,east,existing, 11/21  17:00:00,20.6375,37799.99615,24.66203507,23.99989322,24.33096415,0,132.2211306,23.99989322,0.00972141,50.62542258,0,0,0,265.4138656,955489.9161,201.6491979,725937.1124,0,0,351287.6326
e-singletint,east,existing, 11/21  18:00:00,19.3125,37799.99615,24.34687796,23.9998908,24.17338438,0,99.29694774,23.9998908,0.009942589,51.75911107,0,0,0,213.2530198,767710.8712,157.6351623,567486.5842,0,0,351287.6326
e-singletint,east,existing, 11/21  19:00:00,18.9,90449.9908,24.17326056,23.99990486,24.08658271,0,71.52750911,23.99990486,0.010196413,53.05911315,0,0,0,175.285697,631028.5092,126.4124945,455084.9802,0,0,351287.6326
e-singletint,east,existing, 11/21  20:00:00,18.2125,120149.9878,24.03119128,23.99989393,24.01554261,0,57.7075534,23.99989393,0.010482235,54.52180087,0,0,0,152.1276591,547659.5727,106.838001,384616.8035,0,0,351287.6326
e-singletint,east,existing, 11/21  21:00:00,17.8,134999.9863,23.9499625,23.99988205,23.97492228,0,63.22061016,23.99988205,0.010779499,56.04169982,0,0,0,160.0784509,576282.4233,108.867002,391921.2072,0,0,351287.6326
e-singletint,east,existing, 11/21  22:00:00,17.8,120149.9878,23.91164259,23.99987127,23.95575693,0,69.88187292,23.99987127,0.011043612,57.39089529,0,0,0,174.020902,626475.2471,115.5076371,415827.4934,0,0,351287.6326
e-singletint,east,existing, 11/21  23:00:00,17.8,90449.9908,23.80146053,23.99986587,23.9006632,0,27.96983408,23.99986587,0.011382988,59.08501138,0,0,0,113.7029668,409330.6805,73.59620594,264946.3414,0,0,351287.6326
e-singletint,east,existing, 11/21  24:00:00,17.8,44549.99547,23.68941848,23.99986775,23.84464312,0,5.257281244,23.99986775,0.011817315,61.23489896,0,0,0,81.55574557,293600.6841,50.85687785,183084.7603,0,0,351287.6326
e-singletint,east,existing, 11/22  01:00:00,18.1125,29699.99698,23.6150329,23.99990032,23.80746661,0,1.183872215,23.99990032,0.01224123,63.32445292,1,0,0,82.16029324,295777.0557,49.38745955,177794.8544,0,0,351287.6326
e-singletint,east,existing, 11/22  02:00:00,17.9875,22949.99767,23.51078817,23.99992582,23.755357,11.85301562,0,23.99992582,0.012606442,65.19302592,1,0,0,60.61534315,218215.2353,35.30161562,127085.8162,0,0,351287.6326
e-singletint,east,existing, 11/22  03:00:00,18.1125,14849.99849,23.44130861,23.99994158,23.72062509,19.82315727,0,23.99994158,0.012990849,67.16576642,1,0,0,50.56432134,182031.5568,28.35665766,102083.9676,0,0,351287.6326
e-singletint,east,existing, 11/22  04:00:00,18.3,14849.99849,23.40391993,23.99998079,23.70195036,23.04907458,0,23.99998079,0.013285363,68.65653198,1,0,0,48.88409201,175982.7312,26.74347351,96276.50464,0,0,351287.6326
e-singletint,east,existing, 11/22  05:00:00,17.9875,14849.99849,23.33493957,24.01908457,23.67701207,37.03498866,0,24.01908457,0.013482033,69.57106065,1,0,0,16.34359312,58836.93524,8.837072252,31813.46011,0,0,351287.6326
e-singletint,east,existing, 11/22  06:00:00,17.425,29699.99698,23.25001535,23.98232248,23.61616891,45.67615959,0,23.98232248,0.013738719,71.02484966,1,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 11/22  07:00:00,17.2,59399.99396,23.23773288,23.99086879,23.61430083,19.28322947,0,23.99086879,0.013742239,71.00553475,1,0,0,37.78601462,136029.6526,19.60818867,70589.47922,0,0,351287.6326
e-singletint,east,existing, 11/22  08:00:00,16.8875,75599.99231,23.77877818,23.99995688,23.88936753,0,60.15702599,23.99995688,0.013173814,68.09167166,1,0,0,182.3790922,656564.7319,98.1594298,353373.9473,0,0,351287.6326
e-singletint,east,existing, 11/22  09:00:00,17.0125,59399.99396,23.92433342,24.0000778,23.96220561,0,26.87483037,24.0000778,0.012572312,65.12674453,1,0,0,114.9005069,413641.8249,65.99445969,237580.0549,0,0,351287.6326
e-singletint,east,existing, 11/22  10:00:00,17.2,59399.99396,24.40215496,24.00008407,24.20111952,0,85.87314446,24.00008407,0.011976048,62.18305839,0.5,0,0,209.7260295,755013.7063,126.5384751,455538.5103,0,0,351287.6326
e-singletint,east,existing, 11/22  11:00:00,17.8875,37799.99615,25.40486554,23.99994182,24.70240368,0,252.2615221,23.99994182,0.010957894,57.00995472,0,0,0,455.1261524,1638454.148,298.505051,1074618.184,0,0,351287.6326
e-singletint,east,existing, 11/22  12:00:00,20.05,37799.99615,25.93526128,23.99969641,24.96747884,0,380.9317918,23.99969641,0.009795613,51.02585863,0,0,0,609.1105738,2192798.066,445.1892987,1602681.475,0,0,351287.6326
e-singletint,east,existing, 11/22  13:00:00,22.85,37799.99615,25.60546709,23.99984046,24.80265378,0,301.7718257,23.99984046,0.009405937,49.00720719,0,0,0,497.8807367,1792370.652,389.6521621,1402747.784,0,0,351287.6326
e-singletint,east,existing, 11/22  14:00:00,24.2125,37799.99615,25.52557966,23.99989766,24.76273866,0,281.3396771,23.99989766,0.009174869,47.8205028,0,0,0,467.3420645,1682431.432,380.5926854,1370133.667,0,0,351287.6326
e-singletint,east,existing, 11/22  15:00:00,23.4,37799.99615,25.32210946,23.99990643,24.66100794,0,240.3462431,23.99990643,0.008755712,45.69512797,0,0,0,394.1298086,1418867.311,332.8585034,1198290.612,0,0,351287.6326
e-singletint,east,existing, 11/22  16:00:00,19.9875,37799.99615,25.03877175,23.99992688,24.51934932,0,189.0610645,23.99992688,0.008571543,44.79262223,0,0,0,301.4977897,1085392.043,253.189391,911481.8076,0,0,351287.6326
e-singletint,east,existing, 11/22  17:00:00,16.6125,37799.99615,24.51886974,23.99993584,24.25940279,0,89.26884889,23.99993584,0.008564119,44.88536612,0,0,0,151.9174868,546902.9524,125.3573188,451286.3478,0,0,351287.6326
e-singletint,east,existing, 11/22  18:00:00,15.225,37799.99615,24.0593596,24.00008322,24.02972141,0,25.9274517,24.00008322,0.008665266,45.50547373,0,0,0,62.2938661,224257.9179,50.53673123,181932.2324,0,0,351287.6326
e-singletint,east,existing, 11/22  19:00:00,14.3125,90449.9908,23.71980454,23.95631013,23.83805734,21.96601599,0,23.95631013,0.008646463,45.60165062,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 11/22  20:00:00,13.525,120149.9878,23.41951094,23.6786186,23.54906477,20.89885937,0,23.6786186,0.008376098,45.00041981,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 11/22  21:00:00,12.6125,134999.9863,23.1530252,23.45839881,23.30571201,14.00234061,0,23.45839881,0.008035118,43.84076869,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 11/22  22:00:00,11.8875,120149.9878,22.87900853,23.20327367,23.0411411,10.69313219,0,23.20327367,0.007761257,43.08245589,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 11/22  23:00:00,11.325,90449.9908,22.53131531,22.74810726,22.63971129,25.83561603,0,22.74810726,0.0074828,42.73151384,0,0,0,0,0,0,0,28697.32927,7.971480352,351287.6326
e-singletint,east,existing, 11/22  24:00:00,10.7875,44549.99547,22.13356439,22.2553317,22.19444805,29.56539847,0,22.2553317,0.00715037,42.12170077,0,0,0,0,0,0,0,49295.15025,13.69309729,351287.6326
e-singletint,east,existing, 11/23  01:00:00,10.225,35099.99643,21.74449593,21.80533956,21.77491774,20.77169884,0,21.80533956,0.006795694,41.21143654,0,0,0,0,0,0,0,25497.89204,7.082747788,351287.6326
e-singletint,east,existing, 11/23  02:00:00,9.625,35099.99643,21.35245131,21.39291679,21.37268405,18.42622132,0,21.39291679,0.006488183,40.3614999,0,0,0,0,0,0,0,23812.18459,6.61449572,351287.6326
e-singletint,east,existing, 11/23  03:00:00,8.7125,14849.99849,20.94434205,21.04269141,20.99351673,31.66377173,0,21.04269141,0.006148043,39.10852202,0,0,0,0,0,0,0,104697.7606,29.08271129,351287.6326
e-singletint,east,existing, 11/23  04:00:00,7.6125,14849.99849,20.55726541,21.00079552,20.77903047,87.97782965,0,21.00079552,0.005810015,37.08884753,0,0,0,0,0,0,0,361523.4429,100.4231786,351287.6326
e-singletint,east,existing, 11/23  05:00:00,6.8875,14849.99849,20.23205987,21.00024933,20.6161546,128.2062826,0,21.00024933,0.00550973,35.18999811,1,0,0,0,0,0,0,528143.5236,146.7065343,351287.6326
e-singletint,east,existing, 11/23  06:00:00,6.0125,14849.99849,19.92829802,21.000253,20.46427551,169.4406984,0,21.000253,0.005268316,33.68207061,1,0,0,0,0,0,0,702472.7489,195.1313191,351287.6326
e-singletint,east,existing, 11/23  07:00:00,5.225,55349.99437,19.67530614,21.00024761,20.33777687,212.4672301,0,21.00024761,0.005034435,32.21100636,1,0,0,0,0,0,0,880717.3644,244.6437123,351287.6326
e-singletint,east,existing, 11/23  08:00:00,5,55349.99437,22.22171711,21.85531793,22.03851752,2.381860489,73.20593394,21.85531793,0.004797022,29.21496773,0,0,0,15.71889128,56588.00861,15.71889128,56588.00861,46829.20406,13.00811224,351287.6326
e-singletint,east,existing, 11/23  09:00:00,6.0625,75599.99231,25.84502021,23.96621587,24.90561804,0,523.041627,23.96621587,0.004610551,24.69140234,0,0,0,468.2501152,1685700.415,468.2501152,1685700.415,13300.80977,3.694669381,351287.6326
e-singletint,east,existing, 11/23  10:00:00,7.7,75599.99231,27.04652352,23.99961287,25.5230682,0,805.059111,23.99961287,0.00440523,23.57455539,0,0,0,768.3075722,2765907.26,768.3075722,2765907.26,0,0,351287.6326
e-singletint,east,existing, 11/23  11:00:00,8.9875,55349.99437,26.73464132,23.99976016,25.36720074,0,670.4993378,23.99976016,0.004217264,22.56975914,0,0,0,644.3916958,2319810.105,644.3916958,2319810.105,0,0,351287.6326
e-singletint,east,existing, 11/23  12:00:00,10.4625,44549.99547,25.56389801,23.99988166,24.78188983,0,333.9148166,23.99988166,0.004069033,21.75967955,0,0,0,320.0155231,1152055.883,320.0155231,1152055.883,0,0,351287.6326
e-singletint,east,existing, 11/23  13:00:00,11.7875,44549.99547,24.73143706,23.99996381,24.36570043,0,113.2995201,23.99996381,0.00396355,21.16461083,0,0,0,110.3233942,397164.2191,110.3233942,397164.2191,0,0,351287.6326
e-singletint,east,existing, 11/23  14:00:00,12.8875,44549.99547,24.5606146,23.99997703,24.28029582,0,79.80215369,23.99997703,0.003908948,20.84604213,0,0,0,85.87104845,309135.7744,85.87104845,309135.7744,0,0,351287.6326
e-singletint,east,existing, 11/23  15:00:00,14.3625,44549.99547,24.41780352,23.99998423,24.20889387,0,56.83164124,23.99998423,0.003869666,20.61712686,0,0,0,75.05180999,270186.516,75.05180999,270186.516,0,0,351287.6326
e-singletint,east,existing, 11/23  16:00:00,15,44549.99547,24.24846043,23.9999988,24.12422961,0,28.99406147,23.9999988,0.003817391,20.31986505,0,0,0,52.48802975,188956.9071,52.48802975,188956.9071,0,0,351287.6326
e-singletint,east,existing, 11/23  17:00:00,14.625,44549.99547,23.95827392,23.97938597,23.96882995,17.560706,0.961065759,23.97938597,0.003747445,19.96680894,0,0,0,6.529394709,23505.82095,6.529394709,23505.82095,0,0,351287.6326
e-singletint,east,existing, 11/23  18:00:00,13.025,44549.99547,23.49726047,23.66493611,23.58109829,26.1226744,0,23.66493611,0.003789702,20.57923521,0,0,0,0,0,0,0,15621.50876,4.33930799,351287.6326
e-singletint,east,existing, 11/23  19:00:00,11.2,114749.9883,23.03255048,23.16690873,23.0997296,22.29926288,0,23.16690873,0.003981529,22.27429901,0,0,0,0,0,0,0,37531.11218,10.42530894,351287.6326
e-singletint,east,existing, 11/23  20:00:00,10.225,134999.9863,22.65204643,22.78792219,22.71998431,6.522092675,0,22.78792219,0.004279567,24.48540105,0,0,0,0,0,0,0,12234.76373,3.39854548,351287.6326
e-singletint,east,existing, 11/23  21:00:00,8.9375,134999.9863,22.30016714,22.44861575,22.37439144,0,4.478057555,22.44861575,0.004563747,26.64194443,0,0,0,0,0,0,0,0,0,351287.6326
