Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-singletint,east,existing, 11/23  22:00:00,7.6125,134999.9863,21.89683534,21.986799,21.94181717,2.390623955,2.85836423,21.986799,0.004761748,28.58099814,0,0,0,0,0,0,0,25661.44466,7.128179073,351287.6326
e-singletint,east,existing, 11/23  23:00:00,5.825,114749.9883,21.33805198,21.2783534,21.30820269,18.04979854,0,21.2783534,0.004912219,30.78494113,0,0,0,0,0,0,0,101469.7043,28.18602896,351287.6326
e-singletint,east,existing, 11/23  24:00:00,4.625,55349.99437,20.78868098,21.00635139,20.89751618,88.20632145,0,21.00635139,0.005081091,32.34436582,0,0,0,0,0,0,0,448194.38,124.4984389,351287.6326
e-singletint,east,existing, 11/24  01:00:00,4.0875,29699.99698,20.43459145,21.00015737,20.71737441,122.2346391,0,21.00015737,0.005250278,33.3912954,1,0,0,0,0,0,0,591276.0433,164.2433454,351287.6326
e-singletint,east,existing, 11/24  02:00:00,3.525,22949.99767,20.12573301,21.00012088,20.56292694,156.4156721,0,21.00012088,0.005394052,34.28503765,1,0,0,0,0,0,0,731002.1284,203.0561468,351287.6326
e-singletint,east,existing, 11/24  03:00:00,2.9875,14849.99849,19.83278503,21.0001621,20.41647356,194.46069,0,21.0001621,0.00549381,34.89144021,1,0,0,0,0,0,0,883794.4508,245.4984586,351287.6326
e-singletint,east,existing, 11/24  04:00:00,3.8,14849.99849,19.6603355,21.00017925,20.33025738,211.5502218,0,21.00017925,0.005553956,35.25671356,1,0,0,0,0,0,0,921089.8297,255.858286,351287.6326
e-singletint,east,existing, 11/24  05:00:00,4.0875,14849.99849,19.50963855,21.00018982,20.25491419,233.0768008,0,21.00018982,0.005597091,35.52806851,1,0,0,0,0,0,0,990019.4683,275.0054079,351287.6326
e-singletint,east,existing, 11/24  06:00:00,3.525,29699.99698,19.332368,21.00021245,20.16629022,267.597532,0,21.00021245,0.005633545,35.75734025,1,0,0,0,0,0,0,1130995.447,314.1654019,351287.6326
e-singletint,east,existing, 11/24  07:00:00,2.6125,59399.99396,19.20867225,21.00020152,20.10443689,266.0205025,0,21.00020152,0.005611851,35.62089582,1,0,0,0,0,0,0,1152300.05,320.0833472,351287.6326
e-singletint,east,existing, 11/24  08:00:00,3.575,75599.99231,21.88405206,21.73395847,21.80900526,4.067280227,79.77649823,21.73395847,0.005513763,33.50208408,0,0,0,14.52456989,52288.4516,13.78200731,49615.2263,68682.84761,19.07856878,351287.6326
e-singletint,east,existing, 11/24  09:00:00,6.525,59399.99396,24.73489995,23.81861496,24.27675745,0,222.8748754,23.81861496,0.005489362,29.38264892,0,0,0,166.4687518,599287.5064,166.2301636,598428.589,16017.90602,4.449418338,351287.6326
e-singletint,east,existing, 11/24  10:00:00,10.2375,59399.99396,26.33683301,23.99930285,25.16806793,0,560.568936,23.99930285,0.00550374,29.14892029,0,0,0,544.2310026,1959231.609,544.2310026,1959231.609,0,0,351287.6326
e-singletint,east,existing, 11/24  11:00:00,13.3875,37799.99615,26.45007117,23.99990142,25.2249863,0,551.7769192,23.99990142,0.005617203,29.72454216,0,0,0,561.5267703,2021496.373,561.5267703,2021496.373,0,0,351287.6326
e-singletint,east,existing, 11/24  12:00:00,15.15,37799.99615,25.74213025,23.99993523,24.87103274,0,365.8673882,23.99993523,0.005901487,31.18309472,0,0,0,390.1036666,1404373.2,390.1036666,1404373.2,0,0,351287.6326
e-singletint,east,existing, 11/24  13:00:00,16.6,37799.99615,25.26079905,23.99994455,24.6303718,0,236.1409601,23.99994455,0.006251655,32.98162984,0,0,0,272.3899596,980603.8544,272.3487968,980455.6685,0,0,351287.6326
e-singletint,east,existing, 11/24  14:00:00,17.8875,37799.99615,25.09243,23.99999598,24.54621299,0,196.4310851,23.99999598,0.006511667,34.28266819,0,0,0,244.9155965,881696.1473,243.319451,875950.0237,0,0,351287.6326
e-singletint,east,existing, 11/24  15:00:00,18.675,37799.99615,24.97781523,24.00005694,24.48893609,0,172.3358599,24.00005694,0.006676599,35.11514595,0,0,0,228.983727,824341.4172,225.7511176,812704.0233,0,0,351287.6326
e-singletint,east,existing, 11/24  16:00:00,18.9,37799.99615,24.7469388,24.00010484,24.37352182,0,132.3197984,24.00010484,0.006820504,35.84093591,0,0,0,191.9739846,691106.3446,187.6045021,675376.2076,0,0,351287.6326
e-singletint,east,existing, 11/24  17:00:00,18.525,37799.99615,24.50495634,24.00013606,24.2525462,0,97.09640464,24.00013606,0.006965007,36.57793922,0,0,0,154.6326105,556677.3979,149.282153,537415.7507,0,0,351287.6326
e-singletint,east,existing, 11/24  18:00:00,17.6125,37799.99615,24.17463869,24.00018081,24.08740975,0,62.7135696,24.00018081,0.007127457,37.42129946,0,0,0,113.4613675,408460.9229,107.3056929,386300.4944,0,0,351287.6326
e-singletint,east,existing, 11/24  19:00:00,16.8875,90449.9908,23.93584233,24.00018705,23.96801469,0,24.88129726,24.00018705,0.007329594,38.47020703,0,0,0,68.6396518,247102.7465,63.44059071,228386.1266,0,0,351287.6326
e-singletint,east,existing, 11/24  20:00:00,16.325,120149.9878,23.76816543,24.00017593,23.88417068,0,11.28010873,24.00017593,0.00759704,39.85697044,0,0,0,50.04213005,180151.6682,45.13149209,162473.3715,0,0,351287.6326
e-singletint,east,existing, 11/24  21:00:00,16.1,134999.9863,23.66232353,24.00026816,23.83129584,0,18.03726973,24.00026816,0.007965756,41.76666723,0,0,0,57.37093101,206535.3516,49.92208015,179719.4885,0,0,351287.6326
e-singletint,east,existing, 11/24  22:00:00,15.7875,120149.9878,23.55342767,24.00033076,23.77687921,0,16.11018001,24.00033076,0.008423655,44.13527584,0,0,0,54.22562392,195212.2461,45.32357321,163164.8636,0,0,351287.6326
e-singletint,east,existing, 11/24  23:00:00,15.225,90449.9908,23.35916049,23.93176562,23.64546305,28.88664612,0,23.93176562,0.008966009,47.13302795,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 11/24  24:00:00,15,44549.99547,23.13916113,23.64564258,23.39240186,37.2608561,0,23.64564258,0.009489438,50.67739263,0,0,0,0,0,0,0,10797.33501,2.999259726,351287.6326
e-singletint,east,existing, 11/25  01:00:00,15,35099.99643,22.92940452,23.39430385,23.16185419,33.531683,0,23.39430385,0.009922869,53.70819254,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 11/25  02:00:00,15,35099.99643,22.74261864,23.21540482,22.97901173,33.38075585,0,23.21540482,0.010324849,56.43288361,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 11/25  03:00:00,15.375,14849.99849,22.61708004,23.13147419,22.87427712,33.46536418,0,23.13147419,0.010711837,58.80806007,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 11/25  04:00:00,15.6,14849.99849,22.53594877,23.1217026,22.82882569,35.62937715,0,23.1217026,0.011076648,60.81217012,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 11/25  05:00:00,15.225,14849.99849,22.4195546,23.02221461,22.7208846,36.49659649,0,23.02221461,0.011349636,62.66084388,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 11/25  06:00:00,15.6875,14849.99849,22.34622226,22.96493712,22.65557969,35.76874187,0,22.96493712,0.011536289,63.89227061,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 11/25  07:00:00,16.475,55349.99437,22.36410384,23.05250347,22.70830365,40.41017137,0,23.05250347,0.011702048,64.45094498,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 11/25  08:00:00,16.7,55349.99437,22.53681078,23.28734063,22.91207571,30.70616237,0,23.28734063,0.011811371,64.16618282,0,0,0,4.884536751,17584.3323,2.918121056,10505.2358,0,0,351287.6326
e-singletint,east,existing, 11/25  09:00:00,17.0125,75599.99231,23.07406725,23.81269303,23.44338014,6.919718464,7.366714011,23.81269303,0.0118943,62.62035028,0,0,0,42.53560001,153128.16,25.86076547,93098.75568,0,0,351287.6326
e-singletint,east,existing, 11/25  10:00:00,17.8875,75599.99231,23.79057659,23.99582887,23.89320273,0,37.02519133,23.99582887,0.011728492,61.0850807,0,0,0,133.0715776,479057.6792,82.68922421,297681.2072,0,0,351287.6326
e-singletint,east,existing, 11/25  11:00:00,18.9875,55349.99437,24.44362361,23.99994559,24.2217846,0,90.58499364,23.99994559,0.011375838,59.26650066,0,0,0,227.0458918,817365.2103,146.1594125,526173.885,0,0,351287.6326
e-singletint,east,existing, 11/25  12:00:00,19.775,44549.99547,25.16263992,23.99990923,24.58127458,0,217.4846001,23.99990923,0.010644873,55.52223189,0,0,0,409.7810825,1475211.897,279.5847646,1006505.152,0,0,351287.6326
e-singletint,east,existing, 11/25  13:00:00,21.375,44549.99547,25.20908974,23.99988157,24.60448565,0,226.4646486,23.99988157,0.010059739,52.48602108,0,0,0,413.2453062,1487683.102,301.9842359,1087143.249,0,0,351287.6326
e-singletint,east,existing, 11/25  14:00:00,22.575,44549.99547,25.36254018,23.9998586,24.68119939,0,254.9800065,23.9998586,0.009691252,50.5416439,0,0,0,446.3629023,1606906.448,340.5516659,1225985.997,0,0,351287.6326
e-singletint,east,existing, 11/25  15:00:00,22.8,44549.99547,25.31988712,23.99986486,24.65987599,0,246.4001269,23.99986486,0.009491504,49.49660869,0,0,0,428.0989874,1541156.355,333.8818382,1201974.617,0,0,351287.6326
e-singletint,east,existing, 11/25  16:00:00,22.425,44549.99547,25.19927613,23.99987867,24.5995774,0,223.2951875,23.99987867,0.009416754,49.11258048,0,0,0,392.1467241,1411728.207,307.6583648,1107570.113,0,0,351287.6326
e-singletint,east,existing, 11/25  17:00:00,21.8875,44549.99547,24.91694073,23.9998998,24.45842027,0,172.6860194,23.9998998,0.00944704,49.26810637,0,0,0,323.1083538,1163190.074,252.5716586,909257.9709,0,0,351287.6326
e-singletint,east,existing, 11/25  18:00:00,21.0125,44549.99547,24.5724217,23.99989046,24.28615608,0,132.8695637,23.99989046,0.009625035,50.18222916,0,0,0,267.5666197,963239.8308,205.4369833,739573.14,0,0,351287.6326
e-singletint,east,existing, 11/25  19:00:00,19.5375,114749.9883,24.31677982,23.99988894,24.15833438,0,94.91212981,23.99988894,0.009895779,51.60460429,0,0,0,208.8364882,751811.3575,155.1336231,558481.0432,0,0,351287.6326
e-singletint,east,existing, 11/25  20:00:00,18.2125,134999.9863,24.12297118,23.9998666,24.06141889,0,79.68342964,23.9998666,0.010237587,53.37846557,0,0,0,179.4984947,646194.5809,128.8378105,463816.1178,0,0,351287.6326
e-singletint,east,existing, 11/25  21:00:00,16.7375,134999.9863,23.91811551,23.99987007,23.95899279,0,59.20041048,23.99987007,0.010528302,54.86905694,0,0,0,138.3076193,497907.4296,96.08404455,345902.5604,0,0,351287.6326
e-singletint,east,existing, 11/25  22:00:00,15.7875,134999.9863,23.72982245,23.99991356,23.86486801,0,23.40707524,23.99991356,0.010730318,55.93947826,0,0,0,77.23349156,278040.5696,52.38142117,188573.1162,0,0,351287.6326
e-singletint,east,existing, 11/25  23:00:00,15.6,114749.9883,23.54142194,23.99497715,23.76819954,28.25203021,0,23.99497715,0.011039623,57.56316156,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 11/25  24:00:00,15.225,55349.99437,23.30871734,23.7289408,23.51882907,39.65453894,0,23.7289408,0.011343702,60.07624866,0,0,0,0,0,0,0,11096.62518,3.082395882,351287.6326
e-singletint,east,existing, 11/26  01:00:00,14.3125,35099.99643,23.04891453,23.41509449,23.23200451,30.0379978,0,23.41509449,0.011536208,62.2424151,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 11/26  02:00:00,13.9,35099.99643,22.82312654,23.14729347,22.98521001,26.3802683,0,23.14729347,0.011594937,63.57181981,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 11/26  03:00:00,13.2125,14849.99849,22.53112676,22.84791964,22.6895232,30.68990211,0,22.84791964,0.011553524,64.5079285,0,0,0,0,0,0,0,11410.14031,3.169483419,351287.6326
e-singletint,east,existing, 11/26  04:00:00,12.425,14849.99849,22.22836343,22.4790359,22.35369966,26.44087798,0,22.4790359,0.011440094,65.28970313,0,0,0,0,0,0,0,10848.75653,3.013543481,351287.6326
e-singletint,east,existing, 11/26  05:00:00,11.8875,14849.99849,21.95749396,22.15925458,22.05837427,20.52695754,0,22.15925458,0.011259748,65.51633979,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 11/26  06:00:00,11.0125,14849.99849,21.64419218,21.80859997,21.72639607,18.4545463,0,21.80859997,0.011025148,65.60358266,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 11/26  07:00:00,10.9125,55349.99437,21.38546012,21.51302708,21.4492436,14.92758208,0,21.51302708,0.010712935,64.96552745,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 11/26  08:00:00,11.475,55349.99437,23.57318611,23.03467962,23.30393286,0,100.3195487,23.03467962,0.010332219,57.34466683,0,0,0,106.391389,383009.0005,72.28277264,260217.9815,13468.93679,3.74137133,351287.6326
e-singletint,east,existing, 11/26  09:00:00,14.1375,75599.99231,27.24484017,23.99583136,25.62033576,0,821.4336142,23.99583136,0.008757608,45.9170841,0,0,0,1081.627742,3893859.871,835.1650631,3006594.227,0,0,351287.6326
e-singletint,east,existing, 11/26  10:00:00,17.975,75599.99231,28.74281618,24.22066617,26.48174118,0,1185.504706,24.22066617,0.007396903,38.35576148,0,0,0,1361.014432,4899651.956,1219.663788,4390789.636,0,0,351287.6326
e-singletint,east,existing, 11/26  11:00:00,21.8375,55349.99437,28.58532241,24.0784936,26.331908,0,1132.52479,24.0784936,0.007332957,38.34735722,0,0,0,1296.331528,4666793.5,1221.893433,4398816.358,0,0,351287.6326
e-singletint,east,existing, 11/26  12:00:00,24.7375,44549.99547,27.50669435,24.00017025,25.7534323,0,812.2227772,24.00017025,0.007529253,39.5205603,0,0,0,964.2194245,3471189.928,916.099221,3297957.196,0,0,351287.6326
e-singletint,east,existing, 11/26  13:00:00,25.9125,44549.99547,26.70462235,23.99982562,25.35222399,0,571.4204229,23.99982562,0.007780129,40.75462147,0,0,0,727.8073791,2620106.565,684.9723754,2465900.552,0,0,351287.6326
e-singletint,east,existing, 11/26  14:00:00,26.475,44549.99547,26.48548639,23.99982738,25.24265689,0,509.0599033,23.99982738,0.008000758,41.86396575,0,0,0,677.316287,2438338.633,627.2977733,2258271.984,0,0,351287.6326
e-singletint,east,existing, 11/26  15:00:00,27.0125,44549.99547,26.3281821,23.9998245,25.1640033,0,469.5833555,23.9998245,0.008109019,42.39624571,0,0,0,641.1423298,2308112.387,592.2110121,2131959.643,0,0,351287.6326
e-singletint,east,existing, 11/26  16:00:00,27.2,44549.99547,26.13836954,23.99982367,25.06909661,0,424.5316512,23.99982367,0.008097864,42.32252199,0,0,0,591.7300105,2130228.038,548.7275058,1975419.021,0,0,351287.6326
e-singletint,east,existing, 11/26  17:00:00,26.5125,44549.99547,25.85257758,23.99985499,24.92621629,0,359.0997988,23.99985499,0.008192302,42.8095839,0,0,0,522.845756,1882244.722,477.6147481,1719413.093,0,0,351287.6326
e-singletint,east,existing, 11/26  18:00:00,24.725,44549.99547,25.45508497,23.99983596,24.72746047,0,301.2490758,23.99983596,0.008299011,43.35991773,0,0,0,452.6668727,1629600.742,404.8333514,1457400.065,0,0,351287.6326
e-singletint,east,existing, 11/26  19:00:00,22.8375,114749.9883,25.13325794,23.99981817,24.56653805,0,247.5639012,23.99981817,0.008359667,43.67266526,0,0,0,382.997077,1378789.477,335.4279581,1207540.649,0,0,351287.6326
e-singletint,east,existing, 11/26  20:00:00,21.2,134999.9863,24.88101002,23.9997585,24.44038426,0,216.3655525,23.9997585,0.008683362,45.34046162,0,0,0,345.0259324,1242093.357,290.5580225,1046008.881,0,0,351287.6326
e-singletint,east,existing, 11/26  21:00:00,18.1625,134999.9863,24.54614333,23.99975963,24.27295148,0,161.9598447,23.99975963,0.009105843,47.54505048,0,0,0,265.1535756,954552.8723,210.780449,758809.6163,0,0,351287.6326
e-singletint,east,existing, 11/26  22:00:00,15.6375,134999.9863,24.2053491,23.99985541,24.10260225,0,83.99579235,23.99985541,0.009392579,49.03823946,0,0,0,146.6018422,527766.6319,111.799429,402477.9445,0,0,351287.6326
e-singletint,east,existing, 11/26  23:00:00,15,114749.9883,23.93807446,24.00022113,23.9691478,1.43078305,5.129822019,24.00022113,0.009748736,50.86781325,0,0,0,35.31204673,127123.3682,26.15526457,94158.95245,0,0,351287.6326
e-singletint,east,existing, 11/26  24:00:00,13.625,55349.99437,23.59367229,23.74518516,23.66942873,29.09459942,0,23.74518516,0.010133498,53.66528259,0,0,0,0,0,0,0,11963.76637,3.323268437,351287.6326
e-singletint,east,existing, 11/27  01:00:00,14.175,29699.99698,23.41842666,23.60970945,23.51406805,18.88036067,0,23.60970945,0.010398202,55.48801207,0,0,0,0,0,0,0,16207.42947,4.502063743,351287.6326
e-singletint,east,existing, 11/27  02:00:00,16.375,22949.99767,23.48260919,23.91061071,23.69660995,20.8783362,0,23.91061071,0.010893004,57.00184027,0,0,0,8.974413178,32307.88744,5.929797814,21347.27213,0,0,351287.6326
e-singletint,east,existing, 11/27  03:00:00,17.2,14849.99849,23.48410156,23.99877612,23.74143884,21.65328049,0,23.99877612,0.01155926,60.08649988,0,0,0,29.31904323,105548.5556,18.69874623,67315.48644,0,0,351287.6326
e-singletint,east,existing, 11/27  04:00:00,17.2,14849.99849,23.4147194,24.01937427,23.71704684,32.35902822,0,24.01937427,0.012137842,62.95779169,0.75,0,0,11.12742688,40058.73678,6.822607539,24561.38714,0,0,351287.6326
e-singletint,east,existing, 11/27  05:00:00,17.575,14849.99849,23.3795563,24.01807827,23.69881728,33.84122715,0,24.01807827,0.012637123,65.50226787,1,0,0,18.77700423,67597.21522,10.86009272,39096.33377,0,0,351287.6326
e-singletint,east,existing, 11/27  06:00:00,17.8,29699.99698,23.35368257,24.00962068,23.68165163,34.46441433,0,24.00962068,0.013028737,67.52418322,1,0,0,18.23818825,65657.47769,10.2372469,36854.08884,0,0,351287.6326
e-singletint,east,existing, 11/27  07:00:00,18.1125,59399.99396,23.4049123,24.00483015,23.70487122,0,8.50447309,24.00483015,0.013160094,68.25424952,1,0,0,105.3753621,379351.3037,57.61107419,207399.8671,0,0,351287.6326
e-singletint,east,existing, 11/27  08:00:00,18.3,75599.99231,23.81823322,24.00014233,23.90918777,0,71.17630689,24.00014233,0.012756817,66.24841771,1,0,0,215.5933647,776136.113,120.950079,435420.2844,0,0,351287.6326
e-singletint,east,existing, 11/27  09:00:00,18.9875,59399.99396,24.49305802,24.00002668,24.24654235,0,115.1155728,24.00002668,0.012140638,63.14985312,0.75,0,0,286.1755794,1030232.086,170.6096029,614194.5703,0,0,351287.6326
e-singletint,east,existing, 11/27  10:00:00,19.775,59399.99396,25.94534965,23.99971433,24.97253199,0,391.3707302,23.99971433,0.010846025,56.55235755,0,0,0,684.9432573,2465795.726,453.0891252,1631120.851,0,0,351287.6326
e-singletint,east,existing, 11/27  11:00:00,21.75,37799.99615,27.33393419,23.99905201,25.6664931,0,750.8997904,23.99905201,0.0090531,47.31102207,0,0,0,1066.076711,3837876.158,828.8732816,2983943.814,0,0,351287.6326
e-singletint,east,existing, 11/27  12:00:00,22.8,37799.99615,26.69296682,23.99964012,25.34630347,0,570.0570677,23.99964012,0.008469746,44.31356711,0,0,0,777.1768453,2797836.643,657.4437413,2366797.469,0,0,351287.6326
e-singletint,east,existing, 11/27  13:00:00,22.8,37799.99615,26.24231076,23.99981763,25.1210642,0,445.7410136,23.99981763,0.008456808,44.23511173,0,0,0,625.425865,2251533.114,533.2441273,1919678.858,0,0,351287.6326
e-singletint,east,existing, 11/27  14:00:00,23.8,37799.99615,26.20684455,23.99984525,25.1033449,0,430.3969382,23.99984525,0.008546591,44.6528763,0,0,0,616.6748276,2220029.379,526.2845739,1894624.466,0,0,351287.6326
e-singletint,east,existing, 11/27  15:00:00,24.4,37799.99615,26.22124376,23.99984207,25.11054291,0,433.6369035,23.99984207,0.008613835,44.98229709,0,0,0,626.8737747,2256745.589,534.5285172,1924302.662,0,0,351287.6326
e-singletint,east,existing, 11/27  16:00:00,25.4625,37799.99615,26.0666308,23.99982337,25.03322709,0,403.9668794,23.99982337,0.008677858,45.31207782,0,0,0,599.2251968,2157210.709,513.7599156,1849535.696,0,0,351287.6326
e-singletint,east,existing, 11/27  17:00:00,25.4125,37799.99615,25.74155563,23.9997881,24.87067187,0,342.8834401,23.9997881,0.008853509,46.216454,0,0,0,534.0220441,1922479.359,452.2662897,1628158.643,0,0,351287.6326
e-singletint,east,existing, 11/27  18:00:00,23.9375,37799.99615,25.34737574,23.99977756,24.67357665,0,287.8058552,23.99977756,0.009065573,47.33775341,0,0,0,469.0878025,1688716.089,384.8441159,1385438.817,0,0,351287.6326
e-singletint,east,existing, 11/27  19:00:00,21.6125,90449.9908,24.99394933,23.99981628,24.4968828,0,218.7457906,23.99981628,0.009307065,48.62943761,0,0,0,375.4606249,1351658.25,296.3179022,1066744.448,0,0,351287.6326
e-singletint,east,existing, 11/27  20:00:00,19.85,120149.9878,24.71594426,23.99983613,24.35789019,0,171.4763829,23.99983613,0.009517967,49.76520085,0,0,0,305.0437242,1098157.407,234.3378684,843616.3264,0,0,351287.6326
e-singletint,east,existing, 11/27  21:00:00,18.7125,134999.9863,24.5003964,23.99987702,24.25013671,0,145.8112943,23.99987702,0.009419709,49.30873525,0,0,0,257.9735664,928704.839,199.3314691,717593.2886,0,0,351287.6326
e-singletint,east,existing, 11/27  22:00:00,17.3,120149.9878,24.26397512,23.99992109,24.13194811,0,108.5591778,23.99992109,0.009037698,47.35564971,0,0,0,188.8922337,680012.0412,150.5254668,541891.6804,0,0,351287.6326
e-singletint,east,existing, 11/27  23:00:00,16.0125,90449.9908,23.97443983,24.00015371,23.98729677,0,25.6645812,24.00015371,0.008747471,45.8843994,0,0,0,69.99160025,251969.7609,57.06982869,205451.3833,0,0,351287.6326
e-singletint,east,existing, 11/27  24:00:00,15.9125,44549.99547,23.74722971,24.01930029,23.883265,22.79676002,0,24.01930029,0.008552565,44.84154321,0,0,0,8.449646754,30418.72831,7.012674299,25245.62748,0,0,351287.6326
e-singletint,east,existing, 11/28  01:00:00,16.475,29699.99698,23.61208809,24.0407661,23.8264271,31.79300391,0,24.0407661,0.008228171,43.13398784,0,0,0,3.557930127,12808.54846,3.082401232,11096.64444,0,0,351287.6326
e-singletint,east,existing, 11/28  02:00:00,16.0125,22949.99767,23.43998987,23.94286945,23.69142966,37.54882754,0,23.94286945,0.007793816,41.16621092,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 11/28  03:00:00,14.85,14849.99849,23.15790994,23.58800441,23.37295718,39.48594607,0,23.58800441,0.007433706,40.14941919,0,0,0,0,0,0,0,11600.76023,3.222433398,351287.6326
e-singletint,east,existing, 11/28  04:00:00,14.0875,14849.99849,22.85814684,23.20034079,23.02924381,36.03571196,0,23.20034079,0.007089803,39.21979216,0,0,0,0,0,0,0,11091.21078,3.080891884,351287.6326
e-singletint,east,existing, 11/28  05:00:00,13.2125,14849.99849,22.53547116,22.80309541,22.66928328,32.46486486,0,22.80309541,0.006758915,38.3437857,0,0,0,0,0,0,0,10496.68055,2.915744597,351287.6326
e-singletint,east,existing, 11/28  06:00:00,12.425,29699.99698,22.20398146,22.42800586,22.31599366,31.18519306,0,22.42800586,0.006471368,37.61344773,0,0,0,0,0,0,0,22433.55663,6.231543507,351287.6326
e-singletint,east,existing, 11/28  07:00:00,11.5125,59399.99396,21.94670043,22.22950373,22.08810208,13.17945506,0,22.22950373,0.006153539,36.25577062,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 11/28  08:00:00,10.7875,75599.99231,22.55837991,22.56482455,22.56160223,0,29.22201531,22.56482455,0.005780768,33.4212165,0,0,0,10.46393709,37670.17352,10.24600258,36885.6093,0,0,351287.6326
e-singletint,east,existing, 11/28  09:00:00,10.225,59399.99396,24.11525482,23.70648106,23.91086794,0,81.53562141,23.70648106,0.005458769,29.48663474,0,0,0,51.95560473,187040.177,51.95560473,187040.177,0,0,351287.6326
e-singletint,east,existing, 11/28  10:00:00,10.6875,59399.99396,25.0770587,23.99702329,24.537041,0,221.184706,23.99702329,0.005121377,27.21579479,0,0,0,208.4422907,750392.2467,208.4422907,750392.2467,0,0,351287.6326
e-singletint,east,existing, 11/28  11:00:00,11.1,37799.99615,25.65491792,23.9998955,24.82740671,0,338.0579949,23.9998955,0.004792588,25.48719487,0,0,0,329.3443451,1185639.642,329.3443451,1185639.642,0,0,351287.6326
e-singletint,east,existing, 11/28  12:00:00,11.475,37799.99615,25.04678431,23.99996955,24.52337693,0,181.1188827,23.99996955,0.004508822,23.97392149,0,0,0,175.5492578,631977.3281,175.5492578,631977.3281,0,0,351287.6326
e-singletint,east,existing, 11/28  13:00:00,11.7,37799.99615,24.5094196,24.00001299,24.2547163,0,54.85419234,24.00001299,0.004283377,22.76043096,0,0,0,51.16392235,184190.1204,51.16392235,184190.1204,0,0,351287.6326
e-singletint,east,existing, 11/28  14:00:00,12.3875,37799.99615,24.40714266,24.00001572,24.20357919,0,36.22740841,24.00001572,0.004110788,21.84105142,0,0,0,38.18866794,137479.2046,38.18866794,137479.2046,0,0,351287.6326
e-singletint,east,existing, 11/28  15:00:00,12.425,37799.99615,24.32090284,24.00226193,24.16158239,0,20.52550898,24.00226193,0.003986888,21.18412552,0,0,0,22.53274735,81117.89046,22.53274735,81117.89046,0,0,351287.6326
e-singletint,east,existing, 11/28  16:00:00,12.2,37799.99615,24.03021449,23.8899157,23.9600651,7.944246848,0,23.8899157,0.003912372,20.94463452,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 11/28  17:00:00,12.2,37799.99615,23.61054789,23.55914466,23.58484628,13.15833613,0,23.55914466,0.003924427,21.45384376,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 11/28  18:00:00,11.8875,37799.99615,23.18708008,23.27186915,23.22947461,11.93034366,0,23.27186915,0.003965884,22.06622282,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 11/28  19:00:00,11.7,90449.9908,22.83496571,22.94538941,22.89017756,15.94976328,0,22.94538941,0.003990618,22.65972684,0,0,0,0,0,0,0,10863.41768,3.017616022,351287.6326
e-singletint,east,existing, 11/28  20:00:00,11.7,120149.9878,22.57186141,22.73082666,22.65134403,11.13761038,0,22.73082666,0.004055616,23.35124673,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 11/28  21:00:00,11.325,134999.9863,22.34328486,22.59998404,22.47163445,8.594725916,0,22.59998404,0.00414141,24.05610617,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 11/28  22:00:00,10.0375,120149.9878,22.03579118,22.31371539,22.17475328,8.78542989,0,22.31371539,0.004244434,25.10967996,0,0,0,0,0,0,0,10764.29521,2.990082003,351287.6326
e-singletint,east,existing, 11/28  23:00:00,9.0875,90449.9908,21.62469642,21.76502039,21.69485841,21.33980639,0,21.76502039,0.004355096,26.64628877,0,0,0,0,0,0,0,45129.16647,12.53587957,351287.6326
e-singletint,east,existing, 11/28  24:00:00,8.525,44549.99547,21.18082839,21.2276142,21.2042213,23.91606831,0,21.2276142,0.004415255,27.93258203,0,0,0,0,0,0,0,59403.87399,16.50107611,351287.6326
e-singletint,east,existing, 11/29  01:00:00,8.3,29699.99698,20.79445553,21.00669291,20.90057422,51.40407291,0,21.00669291,0.004442802,28.49827377,0.75,0,0,0,0,0,0,205293.8732,57.0260759,351287.6326
e-singletint,east,existing, 11/29  02:00:00,7.9875,22949.99767,20.5101394,21.00020199,20.7551707,85.70208097,0,21.00020199,0.004423033,28.3836745,1,0,0,0,0,0,0,342558.6394,95.15517761,351287.6326
e-singletint,east,existing, 11/29  03:00:00,7.8,14849.99849,20.2598691,21.00015121,20.63001015,110.9719806,0,21.00015121,0.004356482,27.97708591,1,0,0,0,0,0,0,438907.9772,121.9188826,351287.6326
e-singletint,east,existing, 11/29  04:00:00,7.8,14849.99849,20.04590712,21.00017929,20.5230432,133.7746655,0,21.00017929,0.004242758,27.26190699,1,0,0,0,0,0,0,520754.9772,144.6541603,351287.6326
e-singletint,east,existing, 11/29  05:00:00,7.8,14849.99849,19.84980965,21.0002102,20.42500992,160.7654052,0,21.0002102,0.004083057,26.24237414,1,0,0,0,0,0,0,617564.0937,171.5455816,351287.6326
e-singletint,east,existing, 11/29  06:00:00,7.8,29699.99698,19.70232983,21.00022232,20.35127607,182.8829404,0,21.00022232,0.003892444,25.0248806,1,0,0,0,0,0,0,697081.518,193.633755,351287.6326
e-singletint,east,existing, 11/29  07:00:00,7.8,59399.99396,19.64013972,21.00017935,20.32015953,162.3812282,0,21.00017935,0.003705815,23.83218666,1,0,0,0,0,0,0,623346.6331,173.1518425,351287.6326
e-singletint,east,existing, 11/29  08:00:00,7.8,75599.99231,19.7926731,21.00013597,20.39640454,125.0488984,0,21.00013597,0.003457441,22.25748907,1,0,0,0,0,0,0,488934.9141,135.8152539,351287.6326
e-singletint,east,existing, 11/29  09:00:00,8.1125,59399.99396,20.12011809,21.00011242,20.56011526,113.6281846,0,21.00011242,0.003208691,20.69786875,1,0,0,0,0,0,0,438657.2988,121.8492497,351287.6326
e-singletint,east,existing, 11/29  10:00:00,8.675,59399.99396,20.61863682,21.00008177,20.8093593,58.48890804,0,21.00008177,0.002987787,19.29435504,1,0,0,0,0,0,0,223625.805,62.11827917,351287.6326
e-singletint,east,existing, 11/29  11:00:00,9.5875,37799.99615,20.98110437,20.99520359,20.98815398,22.46779281,0,20.99520359,0.002789987,18.03930851,1,0,0,0,0,0,0,68393.27503,18.99813195,351287.6326
e-singletint,east,existing, 11/29  12:00:00,10.6875,37799.99615,21.32568749,21.24171865,21.28370307,1.06154257,0.054240927,21.24171865,0.002650501,16.88142943,0.25,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 11/29  13:00:00,11.475,37799.99615,21.55198061,21.52536128,21.53867095,8.94269251,0,21.52536128,0.002553174,15.96680413,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 11/29  14:00:00,11.7,37799.99615,21.77139993,21.74771999,21.75955996,9.85219193,0,21.74771999,0.002486993,15.32891097,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 11/29  15:00:00,11.7,37799.99615,21.84716067,21.84239546,21.84477807,13.08873278,0,21.84239546,0.002446284,14.98603474,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 11/29  16:00:00,11.325,37799.99615,21.67240719,21.72787047,21.70013883,18.75225176,0,21.72787047,0.002462256,15.18999887,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 11/29  17:00:00,10.7875,37799.99615,21.20987625,21.34348231,21.27667928,25.51562582,0,21.34348231,0.002546459,16.09285356,0.5,0,0,0,0,0,0,10899.37974,3.027605482,351287.6326
e-singletint,east,existing, 11/29  18:00:00,9.85,37799.99615,20.73210344,21.04282044,20.88746194,35.65179924,0,21.04282044,0.00269237,17.33301781,1,0,0,0,0,0,0,93515.17808,25.97643835,351287.6326
e-singletint,east,existing, 11/29  19:00:00,8.7125,90449.9908,20.38006713,21.00056403,20.69031558,73.70638681,0,21.00056403,0.002945134,19.0006961,1,0,0,0,0,0,0,278184.5674,77.27349094,351287.6326
e-singletint,east,existing, 11/29  20:00:00,7.9875,120149.9878,20.14067678,20.99997954,20.57032816,93.39462293,0,20.99997954,0.003277328,21.13335014,1,0,0,0,0,0,0,371092.866,103.0813517,351287.6326
e-singletint,east,existing, 11/29  21:00:00,7.8,134999.9863,20.00497907,20.99998101,20.50248004,93.35875044,0,20.99998101,0.003606317,23.257219,1,0,0,0,0,0,0,376623.2327,104.6175646,351287.6326
e-singletint,east,existing, 11/29  22:00:00,7.1125,120149.9878,19.84282009,21.00000415,20.42141212,111.7399135,0,21.00000415,0.003913125,25.23269499,1,0,0,0,0,0,0,463245.7414,128.6793726,351287.6326
e-singletint,east,existing, 11/29  23:00:00,6.7,90449.9908,19.65322179,21.00006005,20.32664092,174.6861108,0,21.00006005,0.004200552,27.07357677,1,0,0,0,0,0,0,702085.1836,195.0236621,351287.6326
e-singletint,east,existing, 11/29  24:00:00,6.325,44549.99547,19.46946854,21.00012321,20.23479587,225.6165782,0,21.00012321,0.004425778,28.51489157,1,0,0,0,0,0,0,896345.2765,248.984799,351287.6326
e-singletint,east,existing, 11/30  01:00:00,6.1,29699.99698,19.32829975,21.00016028,20.16423002,254.0632508,0,21.00016028,0.004575151,29.4517796,1,0,0,0,0,0,0,1005388.548,279.2745966,351287.6326
e-singletint,east,existing, 11/30  02:00:00,5.7875,22949.99767,19.21290976,21.00017271,20.10654123,277.7494814,0,21.00017271,0.004722749,30.38344813,1,0,0,0,0,0,0,1100065.238,305.5736772,351287.6326
e-singletint,east,existing, 11/30  03:00:00,5.6,14849.99849,19.10347095,21.00019805,20.0518345,301.5301477,0,21.00019805,0.004853697,31.21933371,1,0,0,0,0,0,0,1191165.486,330.8793017,351287.6326
e-singletint,east,existing, 11/30  04:00:00,5.6,14849.99849,19.02346911,21.0002164,20.01184276,318.2096344,0,21.0002164,0.004949328,31.82954634,1,0,0,0,0,0,0,1251229.006,347.5636129,351287.6326
e-singletint,east,existing, 11/30  05:00:00,5.6,14849.99849,18.96750981,21.00022381,19.98386681,329.3961637,0,21.00022381,0.0050453,32.44177019,1,0,0,0,0,0,0,1291543.98,358.7622168,351287.6326
e-singletint,east,existing, 11/30  06:00:00,5.6,29699.99698,18.92506702,21.00024522,19.96265612,337.5735118,0,21.00024522,0.005108219,32.84301117,1,0,0,0,0,0,0,1320790.001,366.8861114,351287.6326
e-singletint,east,existing, 11/30  07:00:00,5.225,59399.99396,18.92768446,21.00018193,19.9639332,308.4576152,0,21.00018193,0.005145374,33.08006154,1,0,0,0,0,0,0,1227704.141,341.0289281,351287.6326
e-singletint,east,existing, 11/30  08:00:00,4.625,75599.99231,19.08088383,21.0000901,20.04048696,269.4769241,0,21.0000901,0.005227985,33.62790878,1,0,0,0,0,0,0,1105731.941,307.1477615,351287.6326
e-singletint,east,existing, 11/30  09:00:00,4.4,59399.99396,19.12268493,21.00008397,20.06138445,309.3910892,0,21.00008397,0.00528719,34.01821837,1,0,0,0,0,0,0,1256169.596,348.935999,351287.6326
e-singletint,east,existing, 11/30  10:00:00,5.15,59399.99396,19.33557908,21.00006477,20.16782193,274.7250466,0,21.00006477,0.005296091,34.0962456,1,0,0,0,0,0,0,1109079.827,308.0777296,351287.6326
e-singletint,east,existing, 11/30  11:00:00,5.6,37799.99615,19.54699262,21.0000612,20.27352691,246.7516056,0,21.0000612,0.005253278,33.81455871,1,0,0,0,0,0,0,994775.345,276.3264847,351287.6326
e-singletint,east,existing, 11/30  12:00:00,5.6,37799.99615,19.74205726,21.00005743,20.37105734,211.1105873,0,21.00005743,0.005183244,33.33426133,1,0,0,0,0,0,0,866478.8307,240.6885641,351287.6326
e-singletint,east,existing, 11/30  13:00:00,5.9125,37799.99615,19.85434216,21.00004368,20.42719292,189.5525413,0,21.00004368,0.005150691,33.09362738,1,0,0,0,0,0,0,779667.0199,216.5741722,351287.6326
e-singletint,east,existing, 11/30  14:00:00,6.1,37799.99615,19.87801811,21.00004077,20.43902944,184.258153,0,21.00004077,0.0051273,32.91170761,1,0,0,0,0,0,0,755036.1862,209.7322739,351287.6326
e-singletint,east,existing, 11/30  15:00:00,6.475,37799.99615,19.85976146,21.0000389,20.42990018,186.4838802,0,21.0000389,0.005110222,32.77021798,1,0,0,0,0,0,0,751912.7983,208.8646662,351287.6326
e-singletint,east,existing, 11/30  16:00:00,6.325,37799.99615,19.72571572,21.00004554,20.36288063,206.0057111,0,21.00004554,0.005118306,32.80931275,1,0,0,0,0,0,0,826647.8896,229.6244138,351287.6326
e-singletint,east,existing, 11/30  17:00:00,5.7875,37799.99615,19.55148014,21.00007544,20.27577779,229.3927704,0,21.00007544,0.005167137,33.11968982,1,0,0,0,0,0,0,926682.992,257.4119422,351287.6326
e-singletint,east,existing, 11/30  18:00:00,5.6,37799.99615,19.30544806,21.00010095,20.15277451,253.192603,0,21.00010095,0.005208057,33.37974085,1,0,0,0,0,0,0,1017844.225,282.734507,351287.6326
e-singletint,east,existing, 11/30  19:00:00,5.6,90449.9908,19.17910077,21.00011103,20.0896059,277.566722,0,21.00011103,0.005237581,33.5673697,1,0,0,0,0,0,0,1105579.048,307.105291,351287.6326
e-singletint,east,existing, 11/30  20:00:00,5.6,120149.9878,19.12962226,21.00012789,20.06487507,275.6386236,0,21.00012789,0.005304334,33.99152595,1,0,0,0,0,0,0,1098634.293,305.1761924,351287.6326
e-singletint,east,existing, 11/30  21:00:00,5.6,134999.9863,19.11124491,21.00013602,20.05569046,261.8938482,0,21.00013602,0.005387574,34.52035629,1,0,0,0,0,0,0,1049144.994,291.4291651,351287.6326
e-singletint,east,existing, 11/30  22:00:00,6.0375,120149.9878,19.10889256,21.00013418,20.05451337,249.8490604,0,21.00013418,0.005489911,35.17032556,1,0,0,0,0,0,0,992904.3329,275.8067591,351287.6326
e-singletint,east,existing, 11/30  23:00:00,6.7375,90449.9908,19.07933421,21.0001554,20.0397448,281.7896932,0,21.0001554,0.005649883,36.18587809,1,0,0,0,0,0,0,1087262.572,302.0173811,351287.6326
e-singletint,east,existing, 11/30  24:00:00,7.4375,44549.99547,19.05195266,21.00017482,20.02606374,300.3228094,0,21.00017482,0.005827517,37.31297547,1,0,0,0,0,0,0,1133235.375,314.7876041,351287.6326
e-singletint,east,existing, 12/01  01:00:00,8.2,29699.99698,19.02966692,21.00015751,20.01491221,302.5275255,0,21.00015751,0.006030038,38.11217856,1,0,0,0,0,0,0,1118929.401,310.8137226,351287.6326
e-singletint,east,existing, 12/01  02:00:00,8.9375,22949.99767,19.02877481,21.00014247,20.01445864,300.0437388,0,21.00014247,0.006306509,39.56753612,1,0,0,0,0,0,0,1088261.047,302.2947352,351287.6326
e-singletint,east,existing, 12/01  03:00:00,9.6375,14849.99849,19.05867305,21.00016667,20.02941986,290.50964,0,21.00016667,0.006519165,40.90339393,1,0,0,0,0,0,0,1032887.153,286.9130982,351287.6326
e-singletint,east,existing, 12/01  04:00:00,10.3375,14849.99849,19.1015479,21.00023562,20.05089176,278.0932778,0,21.00023562,0.00655296,41.11305963,1,0,0,0,0,0,0,966533.9738,268.4816594,351287.6326
e-singletint,east,existing, 12/01  05:00:00,9.1625,14849.99849,19.01967505,21.00029617,20.00998561,300.5466878,0,21.00029617,0.00637891,40.03200392,1,0,0,0,0,0,0,1081870.586,300.5196072,351287.6326
e-singletint,east,existing, 12/01  06:00:00,9.7375,29699.99698,19.02812269,21.00030086,20.01421177,297.380512,0,21.00030086,0.00620344,38.99108059,1,0,0,0,0,0,0,1053210.995,292.5586096,351287.6326
e-singletint,east,existing, 12/01  07:00:00,9.5375,59399.99396,19.08309532,21.0002579,20.04167661,255.8030626,0,21.0002579,0.005948551,37.45666669,1,0,0,0,0,0,0,909356.5903,252.5990529,351287.6326
e-singletint,east,existing, 12/01  08:00:00,9.5875,75599.99231,21.20973665,21.51162079,21.36067872,21.99752034,34.99926777,21.51162079,0.005665457,34.66634208,0.25,0,0,14.66160895,52781.79221,14.34211179,51631.60246,83120.10654,23.08891848,351287.6326
e-singletint,east,existing, 12/01  09:00:00,11.75,59399.99396,25.24492413,23.83818324,24.54155368,0,354.9569333,23.83818324,0.005463355,29.03919596,0,0,0,338.4327903,1218358.045,338.4327903,1218358.045,8378.725227,2.327423674,351287.6326
e-singletint,east,existing, 12/01  10:00:00,14.175,59399.99396,26.92016768,23.99947079,25.45981923,0,766.1192735,23.99947079,0.005232757,27.57505131,0,0,0,782.477052,2816917.387,782.477052,2816917.387,0,0,351287.6326
e-singletint,east,existing, 12/01  11:00:00,16.0625,37799.99615,26.71362137,23.99980686,25.35671412,0,660.1945103,23.99980686,0.00495361,26.12514693,0,0,0,692.2372942,2492054.259,692.2372942,2492054.259,0,0,351287.6326
e-singletint,east,existing, 12/01  12:00:00,16.7,37799.99615,25.59145964,23.99990275,24.79568119,0,350.8974221,23.99990275,0.004697753,24.77015443,0,0,0,388.2713585,1397776.891,388.2713585,1397776.891,0,0,351287.6326
e-singletint,east,existing, 12/01  13:00:00,17.3875,37799.99615,24.79499581,23.99997824,24.39748703,0,143.5054673,23.99997824,0.004510669,23.76657402,0,0,0,186.5882697,671717.7707,186.5882697,671717.7707,0,0,351287.6326
e-singletint,east,existing, 12/01  14:00:00,18.4875,37799.99615,24.6553072,23.9999927,24.32764995,0,111.6766355,23.9999927,0.004335546,22.84145723,0,0,0,163.84129,589828.644,163.84129,589828.644,0,0,351287.6326
e-singletint,east,existing, 12/01  15:00:00,18.525,37799.99615,24.51358691,24.00000324,24.25679507,0,84.05425939,24.00000324,0.004154766,21.89533634,0,0,0,136.5508491,491583.0566,136.5508491,491583.0566,0,0,351287.6326
e-singletint,east,existing, 12/01  16:00:00,17.9875,37799.99615,24.29193447,24.00000803,24.14597125,0,47.21052173,24.00000803,0.003998189,21.07546201,0,0,0,95.30249345,343088.9764,95.30249345,343088.9764,0,0,351287.6326
e-singletint,east,existing, 12/01  17:00:00,16.7375,37799.99615,23.96174465,24.00547825,23.98361145,9.910092076,8.286852468,24.00547825,0.003940221,20.76500944,0,0,0,35.55627317,128002.5834,35.55627317,128002.5834,0,0,351287.6326
e-singletint,east,existing, 12/01  18:00:00,14.35,37799.99615,23.52266504,23.87233124,23.69749814,28.25703538,0,23.87233124,0.003961661,21.04616199,0,0,0,3.15607898,11361.88433,3.15607898,11361.88433,12642.92343,3.511923174,351287.6326
e-singletint,east,existing, 12/01  19:00:00,11.925,90449.9908,23.04889276,23.32418192,23.18653734,35.53454541,0,23.32418192,0.004027227,22.12618697,0,0,0,0,0,0,0,55812.69193,15.50352554,351287.6326
e-singletint,east,existing, 12/01  20:00:00,9.0375,120149.9878,22.49544721,22.6369125,22.56617985,24.83307272,0,22.6369125,0.004173435,23.91089238,0,0,0,0,0,0,0,68186.83172,18.94078659,351287.6326
e-singletint,east,existing, 12/01  21:00:00,6.425,134999.9863,21.90110014,21.93211506,21.9166076,5.937227615,0,21.93211506,0.004344375,25.98824799,0,0,0,0,0,0,0,67029.89724,18.6194159,351287.6326
e-singletint,east,existing, 12/01  22:00:00,4.1625,120149.9878,21.30330264,21.27677499,21.29003881,1.35526302,4.692712119,21.27677499,0.004505313,28.0567546,0,0,0,0,0,0,0,85229.92125,23.67497812,351287.6326
e-singletint,east,existing, 12/01  23:00:00,3.675,90449.9908,20.788752,21.00685624,20.89780412,69.68047688,0,21.00685624,0.004667262,29.53807325,0.5,0,0,0,0,0,0,408501.079,113.472522,351287.6326
e-singletint,east,existing, 12/01  24:00:00,2.525,44549.99547,20.30454908,21.00021667,20.65238287,161.5986369,0,21.00021667,0.004773335,30.21650809,1,0,0,0,0,0,0,778529.4832,216.2581898,351287.6326
e-singletint,east,existing, 12/02  01:00:00,1.325,35099.99643,19.86600972,21.00020302,20.43310637,220.9819796,0,21.00020302,0.004852659,30.71479263,1,0,0,0,0,0,0,1027910.328,285.5306468,351287.6326
e-singletint,east,existing, 12/02  02:00:00,0.7875,35099.99643,19.52524534,21.00023429,20.26273982,271.0244944,0,21.00023429,0.004914811,31.10504046,1,0,0,0,0,0,0,1223990.425,339.9973403,351287.6326
e-singletint,east,existing, 12/02  03:00:00,0.225,14849.99849,19.22588326,21.00026695,20.11307511,323.7498773,0,21.00026695,0.004959668,31.38662286,1,0,0,0,0,0,0,1430344.384,397.3178846,351287.6326
e-singletint,east,existing, 12/02  04:00:00,0.375,14849.99849,19.01501132,21.0002941,20.00765271,361.4900681,0,21.0002941,0.004976262,31.490753,1,0,0,0,0,0,0,1561648.961,433.7913782,351287.6326
e-singletint,east,existing, 12/02  05:00:00,-0.4625,14849.99849,18.80597517,21.00032649,19.90315083,405.9570895,0,21.00032649,0.004976569,31.49261696,1,0,0,0,0,0,0,1746388.44,485.1079,351287.6326
e-singletint,east,existing, 12/02  06:00:00,-0.7875,14849.99849,18.61548171,21.00035505,19.80791838,448.7736045,0,21.00035505,0.004960102,31.40905694,1,0,0,0,0,0,0,1910145.953,530.5960981,351287.6326
e-singletint,east,existing, 12/02  07:00:00,-0.225,55349.99437,18.59235599,21.00031499,19.79633549,447.7452161,0,21.00031499,0.004921214,31.17664212,1,0,0,0,0,0,0,1889876.191,524.9656085,351287.6326
e-singletint,east,existing, 12/02  08:00:00,1.375,55349.99437,20.38103643,21.12379575,20.75241609,141.8039673,29.37712112,21.12379575,0.004833236,30.41608672,0.5,0,0,4.952607731,17829.38783,4.858539851,17490.74346,687097.5518,190.8604311,351287.6326
e-singletint,east,existing, 12/02  09:00:00,7.45,75599.99231,24.9317006,23.66965572,24.30067816,0,384.5284835,23.66965572,0.004803274,25.91653034,0,0,0,330.9135267,1191288.696,330.9135267,1191288.696,10498.04546,2.916123738,351287.6326
e-singletint,east,existing, 12/02  10:00:00,12.6625,75599.99231,26.86638621,23.99970233,25.43304427,0,774.9398891,23.99970233,0.004777216,25.25321762,0,0,0,778.9383086,2804177.911,778.9383086,2804177.911,0,0,351287.6326
e-singletint,east,existing, 12/02  11:00:00,15.65,55349.99437,26.75168283,23.99977201,25.37572742,0,675.7373001,23.99977201,0.004684221,24.76519692,0,0,0,704.3940704,2535818.653,704.3940704,2535818.653,0,0,351287.6326
e-singletint,east,existing, 12/02  12:00:00,18.075,44549.99547,25.76047989,23.9998594,24.88016964,0,395.3711985,23.9998594,0.004610895,24.38025804,0,0,0,444.0566597,1598603.975,444.0566597,1598603.975,0,0,351287.6326
e-singletint,east,existing, 12/02  13:00:00,19.9625,44549.99547,25.10915659,23.99992129,24.55453894,0,220.539671,23.99992129,0.004573659,24.15417023,0,0,0,284.8057341,1025300.643,284.8057341,1025300.643,0,0,351287.6326
e-singletint,east,existing, 12/02  14:00:00,21.2875,44549.99547,25.03730216,23.99993095,24.51861655,0,198.7114167,23.99993095,0.004556608,24.04647137,0,0,0,273.9058807,986061.1705,273.9058807,986061.1705,0,0,351287.6326
e-singletint,east,existing, 12/02  15:00:00,21.7,44549.99547,24.94927267,23.99993617,24.47460442,0,180.093505,23.99993617,0.004536585,23.94156343,0,0,0,258.6918534,931290.6722,258.6918534,931290.6722,0,0,351287.6326
e-singletint,east,existing, 12/02  16:00:00,22.0125,44549.99547,24.8354704,23.99994377,24.41770708,0,157.9825379,23.99994377,0.004516584,23.83675978,0,0,0,239.1603175,860977.1428,239.1603175,860977.1428,0,0,351287.6326
e-singletint,east,existing, 12/02  17:00:00,21.5125,44549.99547,24.59782229,23.9999561,24.2988892,0,114.5552235,23.9999561,0.004498526,23.74212251,0,0,0,191.6141714,689811.0171,191.6141714,689811.0171,0,0,351287.6326
e-singletint,east,existing, 12/02  18:00:00,19.35,44549.99547,24.19070361,23.99995758,24.09533059,0,62.74156142,23.99995758,0.004543847,23.9795737,0,0,0,121.9768748,439116.7491,121.9768748,439116.7491,0,0,351287.6326
e-singletint,east,existing, 12/02  19:00:00,15.55,114749.9883,23.78864331,23.99848215,23.89356273,10.33964256,7.922766281,23.99848215,0.004661321,24.61290357,0,0,0,26.39428176,95019.41435,26.39428176,95019.41435,0,0,351287.6326
e-singletint,east,existing, 12/02  20:00:00,11.4625,134999.9863,23.28862168,23.61288305,23.45075236,22.99861753,0,23.61288305,0.00499154,26.9808388,0,0,0,0,0,0,0,31828.91484,8.841365233,351287.6326
e-singletint,east,existing, 12/02  21:00:00,8.625,134999.9863,22.73816246,22.95621102,22.84718674,13.96428923,0,22.95621102,0.005387935,30.29898143,0,0,0,0,0,0,0,64389.88335,17.88607871,351287.6326
e-singletint,east,existing, 12/02  22:00:00,7.1125,134999.9863,22.21746677,22.29385985,22.25566331,7.043128011,0,22.29385985,0.005616323,32.87472707,0,0,0,0,0,0,0,63860.25561,17.73895989,351287.6326
e-singletint,east,existing, 12/02  23:00:00,6.0125,114749.9883,21.63527249,21.52484225,21.58005737,12.3399576,0,21.52484225,0.005702906,34.98058868,0,0,0,0,0,0,0,76084.34478,21.13454022,351287.6326
e-singletint,east,existing, 12/02  24:00:00,4.5375,55349.99437,20.99960182,21.0306777,21.01513976,63.20504551,0,21.0306777,0.005719372,36.15617422,0,0,0,0,0,0,0,341563.6328,94.8787869,351287.6326
e-singletint,east,existing, 12/03  01:00:00,5.9625,35099.99643,20.7042529,21.00044392,20.85234841,79.36319942,0,21.00044392,0.00574795,36.37967707,0,0,0,0,0,0,0,380968.536,105.8245933,351287.6326
e-singletint,east,existing, 12/03  02:00:00,5.45,35099.99643,20.39403653,21.00011586,20.69707619,120.6411806,0,21.00011586,0.005783927,36.59215675,0.5,0,0,0,0,0,0,544917.4112,151.3659476,351287.6326
e-singletint,east,existing, 12/03  03:00:00,3.7125,14849.99849,19.97894568,21.0001895,20.48956759,182.269323,0,21.0001895,0.005788241,36.61903678,1,0,0,0,0,0,0,818301.3473,227.3059298,351287.6326
e-singletint,east,existing, 12/03  04:00:00,2.6125,14849.99849,19.64316772,21.00023,20.32169886,234.121263,0,21.00023,0.005781691,36.57788805,1,0,0,0,0,0,0,1037489.113,288.1914203,351287.6326
e-singletint,east,existing, 12/03  05:00:00,2.2,14849.99849,19.39484492,21.00025365,20.19754929,274.8022529,0,21.00025365,0.005753677,36.40222619,1,0,0,0,0,0,0,1196083.261,332.2453504,351287.6326
e-singletint,east,existing, 12/03  06:00:00,2.2,14849.99849,19.2522878,21.00026579,20.1262768,295.1052758,0,21.00026579,0.005718085,36.17906861,1,0,0,0,0,0,0,1269029.455,352.5081819,351287.6326
e-singletint,east,existing, 12/03  07:00:00,2.2,55349.99437,19.12054548,21.00025553,20.06040051,321.5835719,0,21.00025553,0.005633682,35.67235246,1,0,0,0,0,0,0,1364386.513,378.9962535,351287.6326
e-singletint,east,existing, 12/03  08:00:00,3.2625,55349.99437,20.77030674,21.21827113,20.99428893,99.16027698,42.7425084,21.21827113,0.00551998,34.52072802,0.5,0,0,7.879282823,28365.41816,7.408382662,26670.17758,450964.6774,125.2679659,351287.6326
e-singletint,east,existing, 12/03  09:00:00,9.775,75599.99231,25.38219421,23.78464132,24.58341777,0,422.6520396,23.78464132,0.005499954,29.44617341,0,0,0,389.3950007,1401822.002,389.2057598,1401140.735,9448.326277,2.624535077,351287.6326
e-singletint,east,existing, 12/03  10:00:00,16.8,75599.99231,27.35722951,23.9996579,25.6784437,0,892.0992391,23.9996579,0.005581993,29.49944269,0,0,0,930.1146179,3348412.624,930.1146179,3348412.624,0,0,351287.6326
e-singletint,east,existing, 12/03  11:00:00,20.275,55349.99437,27.3231293,23.99982442,25.66147686,0,817.9702701,23.99982442,0.005783857,30.55607449,0,0,0,884.7544201,3185115.912,884.7544201,3185115.912,0,0,351287.6326
e-singletint,east,existing, 12/03  12:00:00,22.1625,44549.99547,26.37226248,23.99987761,25.18607005,0,527.3830251,23.99987761,0.00606093,31.98529855,0,0,0,609.7780078,2195200.828,609.7780078,2195200.828,0,0,351287.6326
e-singletint,east,existing, 12/03  13:00:00,23.8,44549.99547,25.72421259,23.99989809,24.86205534,0,343.3200442,23.99989809,0.006334522,33.38076312,0,0,0,439.2707901,1581374.844,439.2707901,1581374.844,0,0,351287.6326
e-singletint,east,existing, 12/03  14:00:00,25.15,44549.99547,25.65848371,23.9999042,24.82919395,0,320.3403225,23.9999042,0.006577052,34.61043719,0,0,0,427.4676673,1538883.602,427.4676673,1538883.602,0,0,351287.6326
