Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-singletint,east,existing, 12/03  15:00:00,26.2875,44549.99547,25.63188952,23.99990071,24.81589512,0,313.2623186,23.99990071,0.006736398,35.42662162,0,0,0,429.8049403,1547297.785,429.8049403,1547297.785,0,0,351287.6326
e-singletint,east,existing, 12/03  16:00:00,26.7,44549.99547,25.53369569,23.99991025,24.76680297,0,292.2382732,23.99991025,0.006794519,35.72896579,0,0,0,412.1407164,1483706.579,412.1407164,1483706.579,0,0,351287.6326
e-singletint,east,existing, 12/03  17:00:00,25.6375,44549.99547,25.26133239,23.99991774,24.63062507,0,236.4664946,23.99991774,0.006704284,35.28179453,0,0,0,347.5592376,1251213.255,347.5592376,1251213.255,0,0,351287.6326
e-singletint,east,existing, 12/03  18:00:00,23.9375,44549.99547,24.89426186,23.99989988,24.44708087,0,193.5014625,23.99989988,0.006690225,35.24434675,0,0,0,290.5422645,1045952.152,290.5422645,1045952.152,0,0,351287.6326
e-singletint,east,existing, 12/03  19:00:00,18.1125,114749.9883,24.34649959,23.99999782,24.17324871,0,89.67087709,23.99999782,0.006816626,35.93915425,0,0,0,140.9945545,507580.3961,138.4431802,498395.4487,0,0,351287.6326
e-singletint,east,existing, 12/03  20:00:00,16.75,134999.9863,24.04777598,24.00012725,24.02395162,0,53.60540498,24.00012725,0.00700445,36.97872272,0,0,0,95.69359196,344496.9311,91.1920735,328291.4646,0,0,351287.6326
e-singletint,east,existing, 12/03  21:00:00,16.425,134999.9863,23.91703192,24.00013766,23.95858479,0,52.21104885,24.00013766,0.006982572,36.91553552,0,0,0,91.54124361,329548.477,87.20062273,313922.2418,0,0,351287.6326
e-singletint,east,existing, 12/03  22:00:00,14.5375,134999.9863,23.64871536,24.01683141,23.83277338,7.080873401,5.122654938,24.01683141,0.006887347,36.41789253,0,0,0,17.55247132,63188.89675,16.58857235,59718.86045,0,0,351287.6326
e-singletint,east,existing, 12/03  23:00:00,13.2125,114749.9883,23.30646709,23.64111932,23.47379321,39.13899883,0,23.64111932,0.006760283,36.60704377,0,0,0,0,0,0,0,43807.19971,12.16866659,351287.6326
e-singletint,east,existing, 12/03  24:00:00,13.4875,55349.99437,22.98691946,23.1717772,23.07934833,35.78753256,0,23.1717772,0.006628601,36.9462733,0,0,0,0,0,0,0,26088.59788,7.246832746,351287.6326
e-singletint,east,existing, 12/04  01:00:00,13.525,29699.99698,22.71103913,22.92394142,22.81749028,26.21476576,0,22.92394142,0.006538929,37.02630943,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 12/04  02:00:00,13.3,22949.99767,22.43399981,22.6541583,22.54407905,27.2020809,0,22.6541583,0.006482268,37.35154099,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 12/04  03:00:00,12.9875,14849.99849,22.16433281,22.39231102,22.27832192,27.5931603,0,22.39231102,0.006416386,37.62990161,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 12/04  04:00:00,12.425,14849.99849,21.86771881,22.07769559,21.9727072,27.00683073,0,22.07769559,0.006283002,37.59527331,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 12/04  05:00:00,11.5125,14849.99849,21.52772095,21.69500086,21.6113609,24.92973561,0,21.69500086,0.006038117,37.02067822,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 12/04  06:00:00,10.7875,29699.99698,21.18013857,21.3174778,21.24880819,23.67226942,0,21.3174778,0.00579947,36.43990242,0,0,0,0,0,0,0,10634.67735,2.954077043,351287.6326
e-singletint,east,existing, 12/04  07:00:00,9.85,59399.99396,20.89825285,21.1092529,21.00375288,9.06368178,0,21.1092529,0.005583716,35.58344593,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 12/04  08:00:00,9.775,75599.99231,22.20782438,21.98624603,22.09703521,1.474332014,49.262042,21.98624603,0.005345149,32.40747998,0,0,0,20.98666269,75551.9857,20.82659864,74975.75511,11881.85946,3.300516516,351287.6326
e-singletint,east,existing, 12/04  09:00:00,11.0625,59399.99396,25.83436847,23.97375657,24.90406252,0,443.5831041,23.97375657,0.00511949,27.49157796,0,0,0,432.1877774,1555875.999,432.1877774,1555875.999,14452.83123,4.01467534,351287.6326
e-singletint,east,existing, 12/04  10:00:00,12.7,59399.99396,27.48594489,23.99965454,25.74279972,0,891.4967888,23.99965454,0.004840219,25.98773771,0,0,0,895.8138811,3224929.972,895.8138811,3224929.972,0,0,351287.6326
e-singletint,east,existing, 12/04  11:00:00,14.3625,37799.99615,27.22225863,23.99975308,25.61100585,0,787.6626714,23.99975308,0.004485481,24.10571613,0,0,0,805.7537384,2900713.458,805.7537384,2900713.458,0,0,351287.6326
e-singletint,east,existing, 12/04  12:00:00,16.0625,37799.99615,26.1096977,23.99986346,25.05478058,0,464.4152485,23.99986346,0.004159526,22.35170238,0,0,0,496.5986977,1787755.312,496.5986977,1787755.312,0,0,351287.6326
e-singletint,east,existing, 12/04  13:00:00,17.0125,37799.99615,25.3714264,23.9999419,24.68568415,0,257.1045276,23.9999419,0.003923967,21.07273033,0,0,0,297.1482264,1069733.615,297.1482264,1069733.615,0,0,351287.6326
e-singletint,east,existing, 12/04  14:00:00,17.2,37799.99615,25.17148547,23.99996113,24.5857233,0,207.3188069,23.99996113,0.003755849,20.15517456,0,0,0,248.9195601,896110.4163,248.9195601,896110.4163,0,0,351287.6326
e-singletint,east,existing, 12/04  15:00:00,18.575,37799.99615,25.04742212,23.99996447,24.5236933,0,182.7819537,23.99996447,0.003622429,19.43601072,0,0,0,235.697703,848511.7307,235.697703,848511.7307,0,0,351287.6326
e-singletint,east,existing, 12/04  16:00:00,18.4,37799.99615,24.80618062,23.99996301,24.40307182,0,138.854919,23.99996301,0.003563123,19.10771902,0,0,0,190.3367249,685212.2098,190.3367249,685212.2098,0,0,351287.6326
e-singletint,east,existing, 12/04  17:00:00,16.7375,37799.99615,24.39726397,23.99996238,24.19861318,0,65.84761281,23.99996238,0.003575853,19.16839374,0,0,0,103.6644232,373191.9234,103.6644232,373191.9234,0,0,351287.6326
e-singletint,east,existing, 12/04  18:00:00,14.0375,37799.99615,23.89579092,23.95932926,23.92756009,8.389368671,8.628689425,23.95932926,0.003634248,19.52766952,0,0,0,19.819201,71349.1236,19.819201,71349.1236,0,0,351287.6326
e-singletint,east,existing, 12/04  19:00:00,11.05,90449.9908,23.39404711,23.51657425,23.45531068,25.03026578,0,23.51657425,0.003722867,20.55668262,0,0,0,0,0,0,0,51161.89472,14.21163742,351287.6326
e-singletint,east,existing, 12/04  20:00:00,8.25,120149.9878,22.82363077,22.84533983,22.8344853,14.77138985,0,22.84533983,0.003890845,22.37910282,0,0,0,0,0,0,0,66308.75899,18.41909972,351287.6326
e-singletint,east,existing, 12/04  21:00:00,6.8875,134999.9863,22.30729831,22.26142513,22.28436172,0.662544394,7.261855529,22.26142513,0.004071124,24.2506084,0,0,0,0,0,0,0,33220.76942,9.227991505,351287.6326
e-singletint,east,existing, 12/04  22:00:00,4.95,120149.9878,21.7438044,21.69713758,21.72047099,0,7.036751786,21.69713758,0.004215728,25.98768588,0,0,0,0,0,0,0,57357.12965,15.93253601,351287.6326
e-singletint,east,existing, 12/04  23:00:00,3.9,90449.9908,21.11643016,21.05948758,21.08795887,27.24085306,0,21.05948758,0.0043571,27.91854208,0,0,0,0,0,0,0,215816.5738,59.94904829,351287.6326
e-singletint,east,existing, 12/04  24:00:00,3.2125,44549.99547,20.6401293,21.00072981,20.82042955,113.6844409,0,21.00072981,0.004467269,28.72192569,1,0,0,0,0,0,0,585005.8251,162.5016181,351287.6326
e-singletint,east,existing, 12/05  01:00:00,1.7375,29699.99698,20.19965627,21.00015804,20.59990716,180.5595133,0,21.00015804,0.00456134,29.30504176,1,0,0,0,0,0,0,869904.2783,241.6400773,351287.6326
e-singletint,east,existing, 12/05  02:00:00,0.7875,22949.99767,19.78908656,21.00022824,20.3946574,236.2362909,0,21.00022824,0.004604495,29.56909707,1,0,0,0,0,0,0,1098206.517,305.0573658,351287.6326
e-singletint,east,existing, 12/05  03:00:00,0.9125,14849.99849,19.4899038,21.00026592,20.24508486,276.6926045,0,21.00026592,0.004597091,29.50341031,1,0,0,0,0,0,0,1239916.34,344.4212057,351287.6326
e-singletint,east,existing, 12/05  04:00:00,0.7875,14849.99849,19.24095654,21.00027821,20.12061738,317.9112449,0,21.00027821,0.004581304,29.39177981,1,0,0,0,0,0,0,1392009.821,386.6693948,351287.6326
e-singletint,east,existing, 12/05  05:00:00,0.225,14849.99849,19.00121972,21.00029841,20.00075907,366.0789186,0,21.00029841,0.004581028,29.38998592,1,0,0,0,0,0,0,1582117.926,439.4772016,351287.6326
e-singletint,east,existing, 12/05  06:00:00,0.6875,29699.99698,18.86367137,21.00030963,19.9319905,389.1437577,0,21.00030963,0.00458577,29.4017741,1,0,0,0,0,0,0,1651440.234,458.7333983,351287.6326
e-singletint,east,existing, 12/05  07:00:00,0.7875,59399.99396,18.82311928,21.00026632,19.9116928,363.7640284,0,21.00026632,0.004545838,29.13674592,1,0,0,0,0,0,0,1557103.054,432.528626,351287.6326
e-singletint,east,existing, 12/05  08:00:00,2.2875,75599.99231,20.56597642,21.16220753,20.86409197,104.3985585,42.89261604,21.16220753,0.00442189,28.07472486,0.5,0,0,5.343328218,19235.98159,5.343328218,19235.98159,487435.2266,135.398674,351287.6326
e-singletint,east,existing, 12/05  09:00:00,5.425,59399.99396,23.6702891,23.23361745,23.45195328,0,127.5916104,23.23361745,0.004297109,24.09102139,0,0,0,53.72064279,193394.3141,53.72064279,193394.3141,16668.10555,4.630029318,351287.6326
e-singletint,east,existing, 12/05  10:00:00,8.075,59399.99396,24.73376751,23.99611181,24.36493966,0,187.1389788,23.99611181,0.0041857,22.39845667,0,0,0,152.691245,549688.4819,152.691245,549688.4819,0,0,351287.6326
e-singletint,east,existing, 12/05  11:00:00,10.275,37799.99615,24.00059283,23.90294881,23.95177082,0,19.14953547,23.90294881,0.004043068,21.76100013,0,0,0,9.533551033,34320.78372,9.533551033,34320.78372,0,0,351287.6326
e-singletint,east,existing, 12/05  12:00:00,11.475,37799.99615,23.76739177,23.72034576,23.74386877,1.50045955,0.567912426,23.72034576,0.003928643,21.36949975,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 12/05  13:00:00,12.7,37799.99615,23.6617489,23.62780431,23.6447766,7.23651571,0,23.62780431,0.003833898,20.94029813,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 12/05  14:00:00,13.675,37799.99615,23.82829857,23.82107892,23.82468875,8.013060972,0,23.82107892,0.003759652,20.27204241,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 12/05  15:00:00,14.5875,37799.99615,23.92087447,23.99474146,23.95780797,16.24004225,0,23.99474146,0.003699624,19.72295728,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 12/05  16:00:00,15.6875,37799.99615,23.85987255,24.00597022,23.93292138,15.18933334,0,24.00597022,0.003706424,19.73801025,0,0,0,14.92058704,53714.11333,14.92058704,53714.11333,0,0,351287.6326
e-singletint,east,existing, 12/05  17:00:00,15.7875,37799.99615,23.61007238,23.97002835,23.79005037,29.2193452,0,23.97002835,0.003826413,20.4048319,0,0,0,3.732152306,13435.7483,3.732152306,13435.7483,0,0,351287.6326
e-singletint,east,existing, 12/05  18:00:00,13.475,37799.99615,23.11279583,23.60768052,23.36023818,36.23408317,0,23.60768052,0.004028058,21.94300472,0,0,0,0,0,0,0,28058.32248,7.793978467,351287.6326
e-singletint,east,existing, 12/05  19:00:00,11.8875,90449.9908,22.7011469,23.04214572,22.87164631,33.54231638,0,23.04214572,0.004294211,24.19336794,0,0,0,0,0,0,0,54410.11236,15.1139201,351287.6326
e-singletint,east,existing, 12/05  20:00:00,11.7,120149.9878,22.43650838,22.69661913,22.56656375,13.85014657,0,22.69661913,0.004626237,26.59934211,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 12/05  21:00:00,11.325,134999.9863,22.2271283,22.56891408,22.39802119,7.527548206,0,22.56891408,0.005019098,29.06350866,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 12/05  22:00:00,10.4125,120149.9878,21.99052859,22.3659735,22.17825104,5.33234477,0,22.3659735,0.005476876,32.08639299,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 12/05  23:00:00,10,90449.9908,21.69352957,21.93408882,21.81380919,18.44917449,0,21.93408882,0.005940915,35.70756442,0,0,0,0,0,0,0,28399.01948,7.888616523,351287.6326
e-singletint,east,existing, 12/05  24:00:00,10,44549.99547,21.37281694,21.52687996,21.44984845,20.24545905,0,21.52687996,0.006375587,39.2578536,0,0,0,0,0,0,0,25206.75919,7.001877553,351287.6326
e-singletint,east,existing, 12/06  01:00:00,10,29699.99698,21.0774916,21.1935937,21.13554265,12.99869179,0,21.1935937,0.006744779,42.33484016,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 12/06  02:00:00,10.6875,22949.99767,20.90624607,21.06832457,20.98728532,11.59013528,0,21.06832457,0.007127004,45.03093403,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 12/06  03:00:00,10.0375,14849.99849,20.67343263,21.01968036,20.8465565,36.04367501,0,21.01968036,0.007514027,47.560129,0,0,0,0,0,0,0,98439.21461,27.34422628,351287.6326
e-singletint,east,existing, 12/06  04:00:00,10.15,14849.99849,20.497512,21.00040949,20.74896074,48.51782427,0,21.00040949,0.007860375,49.76459709,0,0,0,0,0,0,0,147597.7862,40.99938506,351287.6326
e-singletint,east,existing, 12/06  05:00:00,10.6,14849.99849,20.36500446,20.99997374,20.6824891,57.38953279,0,20.99997374,0.0082171,51.99500337,0,0,0,0,0,0,0,166468.8778,46.24135494,351287.6326
e-singletint,east,existing, 12/06  06:00:00,11.2875,29699.99698,20.29757663,20.99996823,20.64877243,56.81484858,0,20.99996823,0.008548062,54.06083665,0,0,0,0,0,0,0,144035.6715,40.00990875,351287.6326
e-singletint,east,existing, 12/06  07:00:00,12.0125,59399.99396,20.32450756,21.03021525,20.6773614,21.36150704,0,21.03021525,0.00886657,55.94248644,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 12/06  08:00:00,12.2,75599.99231,20.33680239,21.11179771,20.72430005,20.92132043,0,21.11179771,0.00907604,56.95904412,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 12/06  09:00:00,12.575,59399.99396,20.35794337,21.01552282,20.6867331,46.32769109,0,21.01552282,0.009226565,58.23397862,0,0,0,0,0,0,0,54648.70716,15.18019643,351287.6326
e-singletint,east,existing, 12/06  10:00:00,13.4875,59399.99396,20.66995356,21.10262523,20.88628939,26.88300609,0,21.10262523,0.009390731,58.93737907,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 12/06  11:00:00,14.2125,37799.99615,21.05342269,21.39791337,21.22566803,27.59211561,0,21.39791337,0.009594616,59.11629206,0,0,0,5.040037447,18144.13481,3.375891999,12153.2112,0,0,351287.6326
e-singletint,east,existing, 12/06  12:00:00,15.15,37799.99615,21.16167267,21.62540402,21.39353834,37.78077262,0,21.62540402,0.009856682,59.82817092,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 12/06  13:00:00,15.225,37799.99615,21.21929208,21.74513066,21.48221137,43.03299759,0,21.74513066,0.01013487,60.98125872,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 12/06  14:00:00,15,37799.99615,21.09368428,21.62284808,21.35826618,46.10798798,0,21.62284808,0.010355504,62.73151704,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 12/06  15:00:00,15,37799.99615,21.01676186,21.53038893,21.27357539,44.83516703,0,21.53038893,0.010531206,64.09879988,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 12/06  16:00:00,15,37799.99615,20.95771515,21.50780427,21.23275971,43.81003127,0,21.50780427,0.010694599,65.14181245,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 12/06  17:00:00,15,37799.99615,20.8314808,21.47346608,21.15247344,44.71150068,0,21.47346608,0.010886051,66.4277035,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 12/06  18:00:00,15,37799.99615,20.77977438,21.54755437,21.16366437,39.50518049,0,21.54755437,0.011070805,67.2289408,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 12/06  19:00:00,15,90449.9908,20.77804218,21.57657356,21.17730787,42.32545723,0,21.57657356,0.011220101,67.99889393,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 12/06  20:00:00,15,120149.9878,20.791383,21.64254336,21.21696318,39.87266125,0,21.64254336,0.01138684,68.71308525,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 12/06  21:00:00,14.625,134999.9863,20.81224488,21.73472984,21.27348736,36.17926309,0,21.73472984,0.011529876,69.16977952,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 12/06  22:00:00,14.4,120149.9878,20.82551712,21.78723365,21.30637539,34.00201231,0,21.78723365,0.011618314,69.46730609,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 12/06  23:00:00,14.775,90449.9908,20.80777,21.67232125,21.24004563,44.06976746,0,21.67232125,0.011747245,70.71950544,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 12/06  24:00:00,15,44549.99547,20.75945836,21.55559517,21.15752676,46.39350131,0,21.55559517,0.011914483,72.22135395,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 12/07  01:00:00,15,29699.99698,20.69115635,21.47899158,21.08507397,45.53652376,0,21.47899158,0.012051255,73.33129798,1,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 12/07  02:00:00,15,22949.99767,20.62395435,21.40918354,21.01656894,45.67096875,0,21.40918354,0.012159817,74.267992,1,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 12/07  03:00:00,15,14849.99849,20.58517639,21.37035144,20.97776391,45.03468041,0,21.37035144,0.012245003,74.95625361,1,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 12/07  04:00:00,15,14849.99849,20.54190697,21.3363389,20.93912294,46.04811445,0,21.3363389,0.012312268,75.51740612,1,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 12/07  05:00:00,14.625,14849.99849,20.4747018,21.25592569,20.86531375,44.8321559,0,21.25592569,0.012339794,76.05705569,1,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 12/07  06:00:00,14.775,29699.99698,20.44560763,21.22177553,20.83369158,43.21760386,0,21.22177553,0.01233048,76.16008614,1,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 12/07  07:00:00,15,59399.99396,20.52671319,21.42743603,20.97707461,33.76882225,0,21.42743603,0.012308723,75.07645176,1,0,0,6.002159962,21607.77586,3.062402467,11024.64888,0,0,351287.6326
e-singletint,east,existing, 12/07  08:00:00,14.625,75599.99231,20.66281754,21.60973478,21.13627616,34.3761754,0,21.60973478,0.012191763,73.55168312,1,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 12/07  09:00:00,15.4625,59399.99396,21.22287671,21.79815529,21.510516,28.29032153,0.186127525,21.79815529,0.012069998,72.04701763,1,0,0,9.872506642,35541.02391,5.309560804,19114.41889,0,0,351287.6326
e-singletint,east,existing, 12/07  10:00:00,17.475,59399.99396,23.0302769,23.13420339,23.08224015,4.625006863,12.47112205,23.13420339,0.012025854,66.25570117,1,0,0,47.87165013,172337.9405,27.63047442,99469.70791,7384.767047,2.05132418,351287.6326
e-singletint,east,existing, 12/07  11:00:00,19.3625,37799.99615,24.63136794,23.99453242,24.31295018,0,130.4692513,23.99453242,0.011539416,60.3668929,0,0,0,298.8562795,1075882.606,188.0323568,676916.4846,0,0,351287.6326
e-singletint,east,existing, 12/07  12:00:00,20.375,37799.99615,24.6866883,23.99992287,24.34330559,0,136.42697,23.99992287,0.010731388,56.19325331,0,0,0,299.1110711,1076799.856,203.6168862,733020.7903,0,0,351287.6326
e-singletint,east,existing, 12/07  13:00:00,20.6,37799.99615,24.43498318,23.99999131,24.21748725,0,91.72210444,23.99999131,0.010379845,54.34832751,0,0,0,226.6556219,815960.2388,160.8439738,579038.3056,0,0,351287.6326
e-singletint,east,existing, 12/07  14:00:00,20.9125,37799.99615,24.70705144,23.99998856,24.35352,0,125.8769686,23.99998856,0.010124906,52.98122499,0,0,0,271.4510509,977223.7833,197.611912,711402.8833,0,0,351287.6326
e-singletint,east,existing, 12/07  15:00:00,21.7875,37799.99615,24.73412502,23.99997287,24.36704894,0,131.4959176,23.99997287,0.009839706,51.49246861,0,0,0,279.8761037,1007553.973,210.5555119,757999.843,0,0,351287.6326
e-singletint,east,existing, 12/07  16:00:00,20.825,37799.99615,24.48121902,23.99994991,24.24058446,0,95.72413101,23.99994991,0.009743234,51.02782372,0,0,0,220.4600749,793656.2698,166.7488389,600295.8201,0,0,351287.6326
e-singletint,east,existing, 12/07  17:00:00,19.625,37799.99615,24.12792637,23.99991707,24.06392172,0,46.84293526,23.99991707,0.009966333,52.19763408,0,0,0,145.920079,525312.2846,107.8179642,388144.6711,0,0,351287.6326
e-singletint,east,existing, 12/07  18:00:00,18.4,37799.99615,23.82845943,23.99990735,23.91418339,0,27.0272143,23.99990735,0.01030239,53.92907155,0,0,0,109.1051596,392778.5744,77.75503203,279918.1153,0,0,351287.6326
e-singletint,east,existing, 12/07  19:00:00,17.1125,90449.9908,23.59227678,24.00013149,23.79620413,5.166737607,1.777281114,24.00013149,0.010609595,55.54469157,0,0,0,53.05030943,190981.114,36.59027632,131724.9947,0,0,351287.6326
e-singletint,east,existing, 12/07  20:00:00,16.0125,120149.9878,23.40882473,24.00526052,23.70704262,21.19443904,0,24.00526052,0.010944716,57.27266991,0,0,0,14.20514051,51138.50583,9.557998391,34408.79421,0,0,351287.6326
e-singletint,east,existing, 12/07  21:00:00,15.6,134999.9863,23.32003665,24.02409176,23.6720642,19.65625369,0,24.02409176,0.011266939,58.89980378,0,0,0,11.27516469,40590.59287,7.267042894,26161.35442,0,0,351287.6326
e-singletint,east,existing, 12/07  22:00:00,15.6,120149.9878,23.26409815,24.01013686,23.6371175,15.90104145,0,24.01013686,0.011534959,60.34829447,0,0,0,17.11497328,61613.9038,10.8176758,38943.63289,0,0,351287.6326
e-singletint,east,existing, 12/07  23:00:00,15.6,90449.9908,23.14863804,23.84702404,23.49783104,35.59586528,0,23.84702404,0.011884249,62.75627975,0.25,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 12/07  24:00:00,15.6,44549.99547,22.98961294,23.59719807,23.29340551,37.72465471,0,23.59719807,0.012192995,65.3714858,1,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 12/08  01:00:00,15.225,29699.99698,22.81021625,23.38730487,23.09876056,35.39180325,0,23.38730487,0.012404662,67.31299133,1,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 12/08  02:00:00,15,22949.99767,22.64882296,23.20050063,22.92466179,33.01362861,0,23.20050063,0.012512775,68.63151441,1,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 12/08  03:00:00,15.375,14849.99849,22.53937417,23.12473289,22.83205353,33.89888789,0,23.12473289,0.012612701,69.52983203,1,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 12/08  04:00:00,15.6,14849.99849,22.44758498,23.07785496,22.76271997,36.95598797,0,23.07785496,0.012744493,70.46803855,1,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 12/08  05:00:00,15.6,14849.99849,22.33451967,22.98046099,22.65749033,38.87257611,0,22.98046099,0.012853592,71.47923464,1,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 12/08  06:00:00,15.225,29699.99698,22.20140878,22.83918251,22.52029564,38.50654926,0,22.83918251,0.012911357,72.41094327,1,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 12/08  07:00:00,15,59399.99396,22.15968054,22.91413524,22.53690789,26.64926784,0,22.91413524,0.012826837,71.66592207,1,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 12/08  08:00:00,15,75599.99231,22.26804604,23.08268444,22.67536524,24.24655427,0,23.08268444,0.012598579,69.77275728,1,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 12/08  09:00:00,15.375,59399.99396,22.40984473,23.0275293,22.71868702,37.05065773,0,23.0275293,0.012383006,68.85554572,1,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 12/08  10:00:00,16.2875,59399.99396,22.62742171,23.15677409,22.8920979,33.59547618,0,23.15677409,0.012227773,67.52383618,1,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 12/08  11:00:00,17.0125,37799.99615,22.92116201,23.40689447,23.16402824,39.14221115,0,23.40689447,0.012111893,65.91693321,1,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 12/08  12:00:00,17.8875,37799.99615,22.99276117,23.53945725,23.26610921,45.61485424,0,23.53945725,0.012024249,64.92791381,0.75,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 12/08  13:00:00,18.675,37799.99615,23.39866605,23.88533567,23.64200086,34.28572312,0,23.88533567,0.011935779,63.09241446,0,0,0,16.92194256,60918.9932,10.35634869,37282.85529,0,0,351287.6326
e-singletint,east,existing, 12/08  14:00:00,19.5875,37799.99615,23.77618519,23.99795971,23.88707245,5.95450339,5.915104948,23.99795971,0.011712408,61.49039166,0,0,0,96.10940306,345993.851,60.28296504,217018.6741,0,0,351287.6326
e-singletint,east,existing, 12/08  15:00:00,21.375,37799.99615,24.2272139,24.00003047,24.11362218,0,55.71833377,24.00003047,0.011293009,59.28314262,0,0,0,200.1798116,720647.3216,131.3198345,472751.4042,0,0,351287.6326
e-singletint,east,existing, 12/08  16:00:00,21.5125,37799.99615,24.2689617,24.00003366,24.13449768,0,66.6099364,24.00003366,0.01084102,56.96513042,0,0,0,209.7788011,755203.6839,143.3774281,516158.741,0,0,351287.6326
e-singletint,east,existing, 12/08  17:00:00,20.4125,37799.99615,24.06516338,23.99998999,24.03257668,0,43.84708001,23.99998999,0.010645248,55.9752354,0,0,0,160.4356792,577568.4453,111.4368696,401172.7304,0,0,351287.6326
e-singletint,east,existing, 12/08  18:00:00,18.625,37799.99615,23.68877765,23.99996225,23.84436995,0.428230287,16.33184596,23.99996225,0.010678911,56.14934338,0,0,0,99.70667567,358944.0324,68.55746282,246806.8662,0,0,351287.6326
e-singletint,east,existing, 12/08  19:00:00,17.1125,90449.9908,23.4186786,24.00072586,23.70970223,22.19576103,0,24.00072586,0.010862952,57.13378459,0,0,0,26.33763461,94815.48461,17.76653325,63959.51972,0,0,351287.6326
e-singletint,east,existing, 12/08  20:00:00,16.0125,120149.9878,23.25495746,23.9615377,23.60824758,33.98081433,0,23.9615377,0.011151883,58.82539744,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 12/08  21:00:00,15.225,134999.9863,23.14263172,23.89009504,23.51636338,26.56142677,0,23.89009504,0.011410353,60.44485695,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 12/08  22:00:00,14.625,120149.9878,23.02196408,23.7975442,23.40975414,23.88271598,0,23.7975442,0.011588095,61.71197565,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 12/08  23:00:00,15.15,90449.9908,22.92643966,23.60287155,23.2646556,34.22107487,0,23.60287155,0.011805045,63.62648731,0,0,0,0,0,0,0,11253.79125,3.126053126,351287.6326
e-singletint,east,existing, 12/08  24:00:00,15.6,44549.99547,22.84857297,23.4755069,23.16203994,36.28204836,0,23.4755069,0.012096361,65.69438248,0.75,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 12/09  01:00:00,15.225,35099.99643,22.67914083,23.29089949,22.98502016,36.71838069,0,23.29089949,0.012291098,67.47933102,1,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 12/09  02:00:00,14.3125,35099.99643,22.43127527,22.97136705,22.70132116,35.14494883,0,22.97136705,0.012317615,68.94119088,1,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 12/09  03:00:00,13.525,14849.99849,22.12366579,22.57466918,22.34916749,35.59656203,0,22.57466918,0.012238696,70.17511025,1,0,0,0,0,0,0,10586.32245,2.940645124,351287.6326
e-singletint,east,existing, 12/09  04:00:00,12.9875,14849.99849,21.83016151,22.1891839,22.0096727,31.58093319,0,22.1891839,0.012087274,70.96726829,1,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 12/09  05:00:00,12.425,14849.99849,21.578102,21.87626069,21.72718135,26.24008677,0,21.87626069,0.011885873,71.15117255,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 12/09  06:00:00,12.575,14849.99849,21.40824731,21.72439415,21.56632073,23.18197895,0,21.72439415,0.011685074,70.66847262,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 12/09  07:00:00,13.1125,55349.99437,21.31272145,21.71096751,21.51184448,26.1000243,0,21.71096751,0.01153265,69.84717271,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 12/09  08:00:00,13.675,55349.99437,21.33429371,21.90938616,21.62183993,20.56495245,0,21.90938616,0.01137263,68.11042679,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 12/09  09:00:00,14.5875,75599.99231,21.67541307,22.39358934,22.03450121,4.790357348,0.04124691,22.39358934,0.011247792,65.44380117,0,0,0,19.8351404,71406.50543,11.71245921,42164.85317,0,0,351287.6326
e-singletint,east,existing, 12/09  10:00:00,16.0625,75599.99231,22.30008509,22.87486744,22.58747626,14.60872616,0,22.87486744,0.011241505,63.56392827,0,0,0,19.91031071,71677.11855,12.07712715,43477.65775,0,0,351287.6326
e-singletint,east,existing, 12/09  11:00:00,18.075,55349.99437,23.29197255,23.54633481,23.41915368,12.46707726,7.595152101,23.54633481,0.011268041,61.20552489,0,0,0,41.64160905,149909.7926,26.38543018,94987.54864,0,0,351287.6326
e-singletint,east,existing, 12/09  12:00:00,20.9625,44549.99547,24.58712956,23.98290356,24.28501656,0,123.1488743,23.98290356,0.01087451,57.52945831,0,0,0,284.8210139,1025355.65,192.1945602,691900.4167,0,0,351287.6326
e-singletint,east,existing, 12/09  13:00:00,22.8875,44549.99547,24.69172392,23.99974906,24.34573649,0,140.7055972,23.99974906,0.010233303,54.08225903,0,0,0,316.0123404,1137644.425,228.8862527,823990.5097,0,0,351287.6326
e-singletint,east,existing, 12/09  14:00:00,22.9875,44549.99547,24.83142445,23.99995199,24.41568822,0,158.1016804,23.99995199,0.009747947,51.50444828,0,0,0,325.0462644,1170166.552,247.1703372,889813.214,0,0,351287.6326
e-singletint,east,existing, 12/09  15:00:00,23.8,44549.99547,24.95048119,23.99993602,24.47520861,0,178.0557,23.99993602,0.009305602,49.15239962,0,0,0,342.8026546,1234089.556,273.9028277,986050.1798,0,0,351287.6326
e-singletint,east,existing, 12/09  16:00:00,23.7125,44549.99547,24.85467399,23.99993506,24.42730453,0,161.2717931,23.99993506,0.008980081,47.43948693,0,0,0,311.0426045,1119753.376,256.4123237,923084.3653,0,0,351287.6326
e-singletint,east,existing, 12/09  17:00:00,22.3,44549.99547,24.59682682,23.99995546,24.29839114,0,118.0021078,23.99995546,0.008784228,46.41921877,0,0,0,241.8890146,870800.4526,201.4050585,725058.2105,0,0,351287.6326
e-singletint,east,existing, 12/09  18:00:00,20.6375,44549.99547,24.19946259,23.99994647,24.09970453,0,73.07195609,23.99994647,0.008755963,46.3010658,0,0,0,172.2653809,620155.3713,142.6455211,513523.8758,0,0,351287.6326
e-singletint,east,existing, 12/09  19:00:00,17.5625,114749.9883,23.83620772,24.00009661,23.91815217,2.629026114,20.01852902,24.00009661,0.008918916,47.16782997,0,0,0,76.23798645,274456.7512,61.33524168,220806.8701,0,0,351287.6326
e-singletint,east,existing, 12/09  20:00:00,15.4125,134999.9863,23.5405669,24.00498369,23.77277529,8.345334465,0.849690216,24.00498369,0.009291694,49.09550219,0,0,0,23.25231957,83708.35045,17.99716527,64789.79496,0,0,351287.6326
e-singletint,east,existing, 12/09  21:00:00,13.9375,134999.9863,23.31250029,23.94280502,23.62765265,15.89104161,0,23.94280502,0.009697771,51.43492611,0,0,0,4.326850211,15576.66076,3.229191987,11625.09115,0,0,351287.6326
e-singletint,east,existing, 12/09  22:00:00,12.9875,134999.9863,23.07573172,23.62952997,23.35263084,20.87726639,0,23.62952997,0.009907929,53.55081082,0,0,0,0,0,0,0,10596.9921,2.943608916,351287.6326
e-singletint,east,existing, 12/09  23:00:00,12.425,114749.9883,22.77146853,23.11309377,22.94228115,36.68600583,0,23.11309377,0.009979034,55.63759053,0,0,0,0,0,0,0,44972.32534,12.49231259,351287.6326
e-singletint,east,existing, 12/09  24:00:00,11.5125,55349.99437,22.37226031,22.5485489,22.46040461,37.61668996,0,22.5485489,0.009972814,57.50198571,0,0,0,0,0,0,0,56069.08128,15.5747448,351287.6326
e-singletint,east,existing, 12/10  01:00:00,10.7875,35099.99643,21.97747622,22.09409646,22.03578634,21.68110195,0,22.09409646,0.009928508,58.83336969,0,0,0,0,0,0,0,25283.14514,7.023095874,351287.6326
e-singletint,east,existing, 12/10  02:00:00,10.225,35099.99643,21.60877234,21.69932858,21.65405046,19.2041964,0,21.69932858,0.009893848,60.02280365,0,0,0,0,0,0,0,22778.70476,6.32741799,351287.6326
e-singletint,east,existing, 12/10  03:00:00,9.3125,14849.99849,21.20884057,21.26843535,21.23863796,17.67451317,0,21.26843535,0.009779801,60.90461016,0,0,0,0,0,0,0,24534.57474,6.815159651,351287.6326
e-singletint,east,existing, 12/10  04:00:00,9.2125,14849.99849,20.88997478,21.01064991,20.95031235,26.03643574,0,21.01064991,0.009613935,60.84273069,0,0,0,0,0,0,0,87070.57914,24.18627198,351287.6326
e-singletint,east,existing, 12/10  05:00:00,10.15,14849.99849,20.75155723,21.00020946,20.87588334,30.09783755,0,21.00020946,0.009536389,60.39827581,0,0,0,0,0,0,0,81390.99583,22.60860995,351287.6326
e-singletint,east,existing, 12/10  06:00:00,11.6,14849.99849,20.70111377,20.98211543,20.8416146,18.84803796,0,20.98211543,0.009609431,60.92122823,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 12/10  07:00:00,12.8875,55349.99437,20.73534796,21.16117408,20.94826102,22.3832605,0,21.16117408,0.009790192,61.37004671,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 12/10  08:00:00,13.3,55349.99437,20.8410068,21.46189278,21.15144979,18.12242268,0,21.46189278,0.009952436,61.23220438,0,0,0,4.784511868,17224.24272,3.076293287,11074.65583,0,0,351287.6326
e-singletint,east,existing, 12/10  09:00:00,13.9875,75599.99231,21.2086009,21.93945322,21.57402706,3.861165274,0.286635401,21.93945322,0.010087651,60.26611623,0,0,0,18.09185844,65130.69037,11.71340667,42168.26402,0,0,351287.6326
e-singletint,east,existing, 12/10  10:00:00,15.4625,75599.99231,21.92217265,22.45939402,22.19078333,10.28968309,0.780210905,22.45939402,0.010293087,59.55641204,0,0,0,20.16343406,72588.36261,13.12899985,47264.39945,0,0,351287.6326
e-singletint,east,existing, 12/10  11:00:00,17.85,55349.99437,23.09197217,23.30652643,23.1992493,2.981571204,1.463595866,23.30652643,0.010600165,58.20203048,0,0,0,37.03009568,133308.3444,24.52217113,88279.81607,0,0,351287.6326
e-singletint,east,existing, 12/10  12:00:00,20.275,44549.99547,23.96644849,23.95854122,23.96249485,0,33.47730857,23.95854122,0.010783376,56.85218612,0,0,0,135.8465999,489047.7596,92.62684617,333456.6462,0,0,351287.6326
e-singletint,east,existing, 12/10  13:00:00,22.1625,44549.99547,24.34919326,23.9992048,24.17419903,0,83.44709328,23.9992048,0.010629434,55.86102184,0,0,0,236.2738965,850586.0275,165.4863624,595750.9048,0,0,351287.6326
e-singletint,east,existing, 12/10  14:00:00,22.8,44549.99547,24.59529663,23.99996659,24.29763161,0,120.8632367,23.99996659,0.010290446,54.01758306,0,0,0,287.322365,1034360.514,208.3701024,750132.3688,0,0,351287.6326
e-singletint,east,existing, 12/10  15:00:00,23.1125,44549.99547,24.74980252,23.99995628,24.3748794,0,143.7360408,23.99995628,0.009938576,52.12701287,0,0,0,311.0612469,1119820.489,233.8550504,841878.1815,0,0,351287.6326
e-singletint,east,existing, 12/10  16:00:00,23.3,44549.99547,24.71263504,23.99994534,24.35629019,0,137.240936,23.99994534,0.009661826,50.67841675,0,0,0,296.0098319,1065635.395,228.9407189,824186.5881,0,0,351287.6326
e-singletint,east,existing, 12/10  17:00:00,22.6125,44549.99547,24.48414513,23.9999547,24.24204991,0,101.5810585,23.9999547,0.00952604,49.94537104,0,0,0,239.8781755,863561.4317,187.5606197,675218.2309,0,0,351287.6326
e-singletint,east,existing, 12/10  18:00:00,21.5125,44549.99547,24.16048913,23.99994394,24.08021654,0,73.60271343,23.99994394,0.009531481,49.95450821,0,0,0,193.0664304,695039.1495,150.41302,541486.8721,0,0,351287.6326
e-singletint,east,existing, 12/10  19:00:00,20.0375,114749.9883,23.92826795,23.99993362,23.96410079,0,45.69953221,23.99993362,0.009642475,50.52737002,0,0,0,144.0534275,518592.3391,110.2045736,396736.465,0,0,351287.6326
e-singletint,east,existing, 12/10  20:00:00,18.7125,134999.9863,23.74908172,23.99990726,23.87449449,0,39.28582321,23.99990726,0.009863973,51.66997355,0,0,0,124.1356658,446888.3968,92.75660963,333923.7947,0,0,351287.6326
e-singletint,east,existing, 12/10  21:00:00,17.9875,134999.9863,23.63242784,23.99988784,23.81615784,0,41.22919346,23.99988784,0.010070616,52.70182452,0,0,0,121.4580329,437248.9183,88.65815945,319169.374,0,0,351287.6326
e-singletint,east,existing, 12/10  22:00:00,17.425,134999.9863,23.52197998,23.99989869,23.76093933,0,20.06274099,23.99989869,0.010280255,53.7948186,0,0,0,88.07575181,317072.7065,62.72822568,225821.6124,0,0,351287.6326
e-singletint,east,existing, 12/10  23:00:00,16.8875,114749.9883,23.35465878,24.00893791,23.68179835,39.01358778,0,24.00893791,0.010745494,56.14418045,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 12/10  24:00:00,16.325,55349.99437,23.14842516,23.71943106,23.43392811,45.61531643,0,23.71943106,0.011256558,59.7797377,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 12/11  01:00:00,16.1,29699.99698,22.98330238,23.56181959,23.27256098,36.77478795,0,23.56181959,0.011684173,62.59607926,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 12/11  02:00:00,16.1,22949.99767,22.88887432,23.50322106,23.19604769,37.16519355,0,23.50322106,0.012101661,65.01921287,0.75,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 12/11  03:00:00,16.1,14849.99849,22.79745209,23.43745497,23.11745353,38.35692079,0,23.43745497,0.012439485,67.02175457,1,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 12/11  04:00:00,16.1,14849.99849,22.68558408,23.33930621,23.01244515,39.94489733,0,23.33930621,0.012709776,68.78582918,1,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 12/11  05:00:00,16.1,14849.99849,22.58721553,23.24668722,22.91695137,39.85064092,0,23.24668722,0.012924434,70.28911408,1,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 12/11  06:00:00,16.1,29699.99698,22.51128146,23.18504378,22.84816262,40.00091338,0,23.18504378,0.013093743,71.4565232,1,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 12/11  07:00:00,16.1,59399.99396,22.51283201,23.32832442,22.92057822,31.47825638,0,23.32832442,0.013174616,71.26902787,1,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 12/11  08:00:00,16.1,75599.99231,22.60588258,23.48573889,23.04581074,30.6403858,0,23.48573889,0.013125253,70.33692876,1,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 12/11  09:00:00,16.1,59399.99396,22.75689816,23.40706849,23.08198333,40.05970261,0,23.40706849,0.013032207,70.17999869,1,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 12/11  10:00:00,16.7875,59399.99396,23.13817809,23.6232582,23.38071814,26.92668361,0,23.6232582,0.01289503,68.60414855,1,0,0,6.161669594,22182.01054,3.407203129,12265.93126,0,0,351287.6326
e-singletint,east,existing, 12/11  11:00:00,17.8875,37799.99615,24.044832,23.9500259,23.99742895,8.71973301,38.32691811,23.9500259,0.012541752,65.48546532,1,0,0,122.4460629,440805.8264,71.02577308,255692.7831,0,0,351287.6326
e-singletint,east,existing, 12/11  12:00:00,19.7375,37799.99615,25.11946713,23.99908511,24.55927612,0,204.6937894,23.99908511,0.011330469,59.05950004,0,0,0,416.6969161,1500108.898,266.2957722,958664.78,0,0,351287.6326
e-singletint,east,existing, 12/11  13:00:00,21.975,37799.99615,24.97404196,23.99993198,24.48698697,0,178.8323298,23.99993198,0.01037832,54.08659054,0,0,0,363.320466,1307953.678,259.3930407,933814.9467,0,0,351287.6326
e-singletint,east,existing, 12/11  14:00:00,23.8,37799.99615,25.07708634,23.9999471,24.53851672,0,192.0070564,23.9999471,0.00988203,51.50090277,0,0,0,378.3262561,1361974.522,287.8399571,1036223.846,0,0,351287.6326
e-singletint,east,existing, 12/11  15:00:00,25.15,37799.99615,25.21241389,23.99992732,24.6061706,0,218.2561549,23.99992732,0.009444901,49.22578195,0,0,0,405.7097276,1460555.019,325.3598336,1171295.401,0,0,351287.6326
e-singletint,east,existing, 12/11  16:00:00,25.9125,37799.99615,25.19684801,23.99990391,24.59837596,0,220.9907151,23.99990391,0.009161182,47.75028547,0,0,0,402.7679384,1449964.578,334.4795262,1204126.294,0,0,351287.6326
e-singletint,east,existing, 12/11  17:00:00,25.4125,37799.99615,25.04186217,23.9998716,24.52086689,0,201.8695254,23.9998716,0.009070844,47.28630339,0,0,0,371.5310757,1337511.872,311.192774,1120293.986,0,0,351287.6326
e-singletint,east,existing, 12/11  18:00:00,23.625,37799.99615,24.70468704,23.99986966,24.35227835,0,168.9462765,23.99986966,0.009021172,47.03107215,0,0,0,316.7862814,1140430.613,263.3653249,948115.1696,0,0,351287.6326
e-singletint,east,existing, 12/11  19:00:00,22.1125,90449.9908,24.47108568,23.99990044,24.23549306,0,127.7626284,23.99990044,0.008986456,46.85257152,0,0,0,253.7370699,913453.4518,209.592558,754533.2088,0,0,351287.6326
e-singletint,east,existing, 12/11  20:00:00,19.575,120149.9878,24.2096494,23.99989147,24.10477044,0,87.2356156,23.99989147,0.009071263,47.31855211,0,0,0,182.9649337,658673.7613,147.9251808,532530.6508,0,0,351287.6326
e-singletint,east,existing, 12/11  21:00:00,16.925,134999.9863,23.92887756,23.99989564,23.9643866,0,50.3630917,23.99989564,0.009304982,48.56910874,0,0,0,114.3082271,411509.6176,88.9596362,320254.6903,0,0,351287.6326
e-singletint,east,existing, 12/11  22:00:00,16.475,120149.9878,23.78268867,23.99990068,23.89129468,0,39.79700313,23.99990068,0.009579621,49.99982548,0,0,0,98.64145372,355109.2334,74.64272234,268713.8004,0,0,351287.6326
e-singletint,east,existing, 12/11  23:00:00,15.6375,90449.9908,23.56915701,24.00633984,23.78774842,15.1958247,0,24.00633984,0.009908684,51.67027943,0,0,0,17.0077628,61227.94608,12.64337526,45516.15093,0,0,351287.6326
e-singletint,east,existing, 12/11  24:00:00,14.3125,44549.99547,23.24788177,23.69844747,23.47316462,39.66015083,0,23.69844747,0.010218325,54.29327271,0,0,0,0,0,0,0,26735.20351,7.426445419,351287.6326
e-singletint,east,existing, 12/12  01:00:00,13.525,29699.99698,22.92333743,23.24936593,23.08635168,34.92704516,0,23.24936593,0.010344949,56.44663898,0,0,0,0,0,0,0,25325.7768,7.034937999,351287.6326
e-singletint,east,existing, 12/12  02:00:00,11.925,22949.99767,22.54035521,22.78180637,22.66108079,32.71961915,0,22.78180637,0.010356677,58.10979932,0,0,0,0,0,0,0,38489.23559,10.69145433,351287.6326
e-singletint,east,existing, 12/12  03:00:00,11.1,14849.99849,22.15716166,22.30635836,22.23176001,25.83004617,0,22.30635836,0.010293086,59.44976978,0,0,0,0,0,0,0,37689.5795,10.46932764,351287.6326
e-singletint,east,existing, 12/12  04:00:00,10.4125,14849.99849,21.79700976,21.90501844,21.8510141,20.09191118,0,21.90501844,0.010205132,60.40942865,0,0,0,0,0,0,0,23690.81756,6.580782655,351287.6326
e-singletint,east,existing, 12/12  05:00:00,10.6875,14849.99849,21.52398193,21.60577294,21.56487744,11.6267381,0,21.60577294,0.010122214,61.03200585,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 12/12  06:00:00,11.1,29699.99698,21.30876071,21.46729126,21.38802598,16.63790822,0,21.46729126,0.010101498,61.42781521,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 12/12  07:00:00,11.475,59399.99396,21.19557794,21.5371226,21.36635027,7.918708169,0,21.5371226,0.010019715,60.71749916,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 12/12  08:00:00,12.0125,75599.99231,22.13930188,22.27233372,22.2058178,2.169991355,25.961972,22.27233372,0.00990704,57.51353564,0,0,0,16.54537149,59563.33738,11.3015251,40685.49036,5244.015797,1.456671055,351287.6326
e-singletint,east,existing, 12/12  09:00:00,13.575,59399.99396,24.6912839,23.94904127,24.32016258,0,169.3452621,23.94904127,0.009550948,50.14243709,0,0,0,235.9886577,849559.1677,174.2979673,627472.6823,9232.508811,2.564585781,351287.6326
e-singletint,east,existing, 12/12  10:00:00,15.4625,59399.99396,25.47093354,23.9996957,24.73531462,0,310.485486,23.9996957,0.008863813,46.48682906,0,0,0,428.4620674,1542463.443,336.8021066,1212487.584,0,0,351287.6326
e-singletint,east,existing, 12/12  11:00:00,17.85,37799.99615,26.83555752,23.99956405,25.41756078,0,627.5852539,23.99956405,0.008006365,42.03723619,0,0,0,789.5701609,2842452.579,673.6264571,2425055.246,0,0,351287.6326
e-singletint,east,existing, 12/12  12:00:00,19.9625,37799.99615,26.33950457,23.99977214,25.16963836,0,493.5519084,23.99977214,0.007616668,40.00026295,0,0,0,615.7405968,2216666.149,557.4328971,2006758.429,0,0,351287.6326
e-singletint,east,existing, 12/12  13:00:00,21.2875,37799.99615,25.88456195,23.99988592,24.94222394,0,367.5544346,23.99988592,0.007637934,40.05942627,0,0,0,482.2661858,1736158.269,442.5371033,1593133.572,0,0,351287.6326
e-singletint,east,existing, 12/12  14:00:00,22.0125,37799.99615,25.85353677,23.99990426,24.92672052,0,352.1743269,23.99990426,0.007723198,40.47037125,0,0,0,472.3439816,1700438.334,433.1908922,1559487.212,0,0,351287.6326
e-singletint,east,existing, 12/12  15:00:00,22.2,37799.99615,25.73435354,23.9999051,24.86712932,0,326.1989819,23.9999051,0.007753529,40.62734618,0,0,0,445.9863782,1605550.961,408.7777873,1471600.034,0,0,351287.6326
e-singletint,east,existing, 12/12  16:00:00,21.5125,37799.99615,25.43442539,23.99990179,24.71716359,0,271.8787534,23.99990179,0.007804203,40.88958926,0,0,0,383.4092243,1380273.207,348.7420572,1255471.406,0,0,351287.6326
e-singletint,east,existing, 12/12  17:00:00,19.35,37799.99615,24.94439688,23.99989386,24.47214537,0,180.2832604,23.99989386,0.007888173,41.35031073,0,0,0,267.9951532,964782.5517,239.1861002,861069.9608,0,0,351287.6326
e-singletint,east,existing, 12/12  18:00:00,16.925,37799.99615,24.40246479,23.9999162,24.20119049,0,92.24948754,23.9999162,0.007986735,41.9028493,0,0,0,150.4258161,541532.9378,131.0191646,471668.9927,0,0,351287.6326
e-singletint,east,existing, 12/12  19:00:00,15.0375,90449.9908,24.02048092,24.00023367,24.01035729,0.798089268,20.0440082,24.00023367,0.008132419,42.67266755,0,0,0,49.70902507,178952.4903,42.35389807,152474.033,0,0,351287.6326
e-singletint,east,existing, 12/12  20:00:00,13.7125,120149.9878,23.72054167,23.9650399,23.84279079,16.23051488,0,23.9650399,0.008337161,43.88275271,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 12/12  21:00:00,11.925,134999.9863,23.38852226,23.65581695,23.52216961,13.16734104,0,23.65581695,0.008517308,45.69513933,0,0,0,0,0,0,0,11724.0987,3.256694083,351287.6326
e-singletint,east,existing, 12/12  22:00:00,10.7875,120149.9878,23.03085897,23.25711523,23.1439871,4.475357539,0,23.25711523,0.008658591,47.57253839,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 12/12  23:00:00,9.85,90449.9908,22.60857838,22.71952479,22.66405159,19.09718949,0,22.71952479,0.008749969,49.65811544,0,0,0,0,0,0,0,44718.92048,12.42192236,351287.6326
e-singletint,east,existing, 12/12  24:00:00,9.4,44549.99547,22.17241878,22.18929642,22.1808576,19.51037955,0,22.18929642,0.00875522,51.34589129,0,0,0,0,0,0,0,51486.59736,14.3018326,351287.6326
e-singletint,east,existing, 12/13  01:00:00,9.775,29699.99698,21.82693777,21.81462436,21.82078107,9.353790555,0,21.81462436,0.008700668,52.19563723,0,0,0,0,0,0,0,11416.3335,3.17120375,351287.6326
e-singletint,east,existing, 12/13  02:00:00,10,22949.99767,21.5352726,21.55301422,21.54414341,8.771003806,0,21.55301422,0.008661053,52.77942446,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 12/13  03:00:00,9.625,14849.99849,21.22311825,21.25686643,21.23999234,9.920750988,0,21.25686643,0.008652041,53.69127078,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 12/13  04:00:00,9.4,14849.99849,20.91883098,21.0084552,20.96364309,18.16876867,0,21.0084552,0.008641043,54.41290085,0,0,0,0,0,0,0,47813.3981,13.28149947,351287.6326
e-singletint,east,existing, 12/13  05:00:00,9.4,14849.99849,20.68040728,20.9998011,20.84010419,47.38168461,0,20.9998011,0.008628282,54.34187783,0,0,0,0,0,0,0,165759.0161,46.04417115,351287.6326
e-singletint,east,existing, 12/13  06:00:00,9.0875,29699.99698,20.45128309,21.00008342,20.72568326,73.91704309,0,21.00008342,0.008604433,54.19278627,0,0,0,0,0,0,0,270340.6734,75.09463151,351287.6326
e-singletint,east,existing, 12/13  07:00:00,8.9,59399.99396,20.31127001,21.00008778,20.6556789,57.09423206,0,21.00008778,0.008512517,53.62166662,0,0,0,0,0,0,0,215321.9906,59.81166405,351287.6326
e-singletint,east,existing, 12/13  08:00:00,8.525,75599.99231,20.21145329,21.0000839,20.6057686,58.49897006,0,21.0000839,0.008338906,52.5425218,0,0,0,0,0,0,0,231549.4072,64.31927978,351287.6326
e-singletint,east,existing, 12/13  09:00:00,8.3,59399.99396,20.09062342,21.00010535,20.54536438,120.1294854,0,21.00010535,0.008148286,51.38932286,0,0,0,0,0,0,0,460077.9801,127.7994389,351287.6326
e-singletint,east,existing, 12/13  10:00:00,8.675,59399.99396,20.20352277,21.00008298,20.60180287,111.5250038,0,21.00008298,0.00796711,50.28035561,0,0,0,0,0,0,0,418044.606,116.1235017,351287.6326
e-singletint,east,existing, 12/13  11:00:00,9.2125,37799.99615,20.37124867,21.00006188,20.68565527,99.39897551,0,21.00006188,0.007828217,49.41477876,0,0,0,0,0,0,0,358442.6854,99.56741261,351287.6326
e-singletint,east,existing, 12/13  12:00:00,9.0875,37799.99615,20.24209901,21.00005666,20.62107783,117.8062919,0,21.00005666,0.007722007,48.75257766,0,0,0,0,0,0,0,428437.4559,119.0104044,351287.6326
e-singletint,east,existing, 12/13  13:00:00,8.525,37799.99615,20.23959095,21.0000508,20.61982088,120.9945275,0,21.0000508,0.007635695,48.18384551,0,0,0,0,0,0,0,456713.507,126.864863,351287.6326
