Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-singletint,east,existing, 12/13  14:00:00,8.675,37799.99615,20.14436044,21.00003763,20.57219904,132.5676228,0,21.00003763,0.007584445,47.81592567,0,0,0,0,0,0,0,494034.1374,137.2317048,351287.6326
e-singletint,east,existing, 12/13  15:00:00,9.2125,37799.99615,20.19830842,21.00001622,20.59916232,119.8330762,0,21.00001622,0.007596277,47.84115016,0,0,0,0,0,0,0,432331.1852,120.0919959,351287.6326
e-singletint,east,existing, 12/13  16:00:00,9.4,37799.99615,20.27378617,21.0000073,20.63689673,101.0109606,0,21.0000073,0.007663868,48.18211195,0,0,0,0,0,0,0,359043.3054,99.73425149,351287.6326
e-singletint,east,existing, 12/13  17:00:00,9.4,37799.99615,19.99457581,21.0000317,20.49730376,131.5540191,0,21.0000317,0.00776267,48.78946975,0,0,0,0,0,0,0,468862.9512,130.2397087,351287.6326
e-singletint,east,existing, 12/13  18:00:00,9.4,37799.99615,19.82203571,21.00004861,20.41104216,134.6628614,0,21.00004861,0.007832305,49.24034518,0,0,0,0,0,0,0,479965.3619,133.3237117,351287.6326
e-singletint,east,existing, 12/13  19:00:00,9.4,90449.9908,19.74680573,21.00004605,20.37342589,145.5902215,0,21.00004605,0.007901259,49.66841383,0,0,0,0,0,0,0,519429.173,144.2858814,351287.6326
e-singletint,east,existing, 12/13  20:00:00,9.775,120149.9878,19.73636312,21.00003362,20.36819837,133.0282622,0,21.00003362,0.008056506,50.63185475,0,0,0,0,0,0,0,463202.6412,128.6674003,351287.6326
e-singletint,east,existing, 12/13  21:00:00,10,134999.9863,19.74099282,21.00002763,20.37051023,113.5609653,0,21.00002763,0.008254649,51.8608196,0,0,0,0,0,0,0,386464.4503,107.3512362,351287.6326
e-singletint,east,existing, 12/13  22:00:00,10,120149.9878,19.72610001,21.00003322,20.36306662,105.4728971,0,21.00003322,0.008440682,53.01392848,0,0,0,0,0,0,0,357340.1593,99.26115536,351287.6326
e-singletint,east,existing, 12/13  23:00:00,10,90449.9908,19.65405429,21.00006915,20.32706172,147.7031696,0,21.00006915,0.008626045,54.16210523,0,0,0,0,0,0,0,509350.3172,141.4861992,351287.6326
e-singletint,east,existing, 12/13  24:00:00,9.625,44549.99547,19.52492068,21.00012085,20.26252076,191.158719,0,21.00012085,0.008770088,55.05380251,0,0,0,0,0,0,0,676837.3647,188.0103791,351287.6326
e-singletint,east,existing, 12/14  01:00:00,8.7125,29699.99698,19.37406059,21.00018052,20.18712056,226.7948227,0,21.00018052,0.00881419,55.29148785,0.25,0,0,0,0,0,0,832025.4847,231.1181902,351287.6326
e-singletint,east,existing, 12/14  02:00:00,8.3,22949.99767,19.29575134,21.00021217,20.14798176,243.9535107,0,21.00021217,0.008777111,55.07597666,1,0,0,0,0,0,0,905941.815,251.6505042,351287.6326
e-singletint,east,existing, 12/14  03:00:00,8.3,14849.99849,19.25167592,21.0002154,20.12594566,252.4648073,0,21.0002154,0.008738422,54.92704687,1,0,0,0,0,0,0,936570.7598,260.1585444,351287.6326
e-singletint,east,existing, 12/14  04:00:00,8.9875,14849.99849,19.24795701,21.00019532,20.12407617,250.6412087,0,21.00019532,0.008736824,54.95900353,1,0,0,0,0,0,0,909731.5637,252.7032121,351287.6326
e-singletint,east,existing, 12/14  05:00:00,9.4,14849.99849,19.2506762,21.00017588,20.12542604,247.7914122,0,21.00017588,0.008804851,55.34591203,1,0,0,0,0,0,0,887308.8608,246.4746836,351287.6326
e-singletint,east,existing, 12/14  06:00:00,9.775,29699.99698,19.26491882,21.00016658,20.1325427,242.6525662,0,21.00016658,0.008886628,55.7960988,0.75,0,0,0,0,0,0,857739.9129,238.2610869,351287.6326
e-singletint,east,existing, 12/14  07:00:00,10,59399.99396,19.34237359,21.00012239,20.17124799,195.4587328,0,21.00012239,0.008949145,56.19753157,0,0,0,0,0,0,0,681210.7518,189.2252088,351287.6326
e-singletint,east,existing, 12/14  08:00:00,9.3125,75599.99231,19.32986922,21.00011779,20.16499351,193.5985733,0,21.00011779,0.00887512,55.83093125,0.25,0,0,0,0,0,0,694810.2141,193.0028372,351287.6326
e-singletint,east,existing, 12/14  09:00:00,8.525,59399.99396,19.28412302,21.00015361,20.14213832,255.8329292,0,21.00015361,0.008681762,54.7073309,1,0,0,0,0,0,0,942050.6359,261.6807322,351287.6326
e-singletint,east,existing, 12/14  10:00:00,8.9875,59399.99396,19.44969424,21.00012704,20.22491064,234.6453993,0,21.00012704,0.008452132,53.33370227,0.5,0,0,0,0,0,0,852020.9663,236.6724906,351287.6326
e-singletint,east,existing, 12/14  11:00:00,9.775,37799.99615,19.67381265,21.00008858,20.33695061,205.0333774,0,21.00008858,0.008266834,52.23269502,0,0,0,0,0,0,0,722028.3017,200.5634171,351287.6326
e-singletint,east,existing, 12/14  12:00:00,10,37799.99615,19.90162761,21.00007793,20.45085277,161.9143154,0,21.00007793,0.008110311,51.27596675,0,0,0,0,0,0,0,559995.1712,155.5542142,351287.6326
e-singletint,east,existing, 12/14  13:00:00,10,37799.99615,20.0337501,21.00007988,20.51691499,138.361583,0,21.00007988,0.007931987,50.16272729,0,0,0,0,0,0,0,475052.1797,131.9589388,351287.6326
e-singletint,east,existing, 12/14  14:00:00,10,37799.99615,19.89930946,21.00008842,20.44969894,162.3865491,0,21.00008842,0.007741131,48.97054651,0,0,0,0,0,0,0,561383.854,155.9399595,351287.6326
e-singletint,east,existing, 12/14  15:00:00,10,37799.99615,19.97580852,21.00008874,20.48794863,150.0092592,0,21.00008874,0.007541002,47.74968239,0,0,0,0,0,0,0,516685.1915,143.5236643,351287.6326
e-singletint,east,existing, 12/14  16:00:00,10,37799.99615,19.90039607,21.00010224,20.45024916,156.2498525,0,21.00010224,0.007339575,46.50675768,0.25,0,0,0,0,0,0,538905.31,149.6959194,351287.6326
e-singletint,east,existing, 12/14  17:00:00,9.625,37799.99615,19.73502612,21.0001251,20.36757561,174.5690145,0,21.0001251,0.00715874,45.40240561,1,0,0,0,0,0,0,615805.2602,171.0570167,351287.6326
e-singletint,east,existing, 12/14  18:00:00,9.4,37799.99615,19.56713254,21.00013494,20.28363374,182.0256498,0,21.00013494,0.006994167,44.38705859,1,0,0,0,0,0,0,649193.09,180.3314139,351287.6326
e-singletint,east,existing, 12/14  19:00:00,8.4,90449.9908,19.40373149,21.00015052,20.201941,218.9755612,0,21.00015052,0.006822255,43.30784782,1,0,0,0,0,0,0,811837.0125,225.5102812,351287.6326
e-singletint,east,existing, 12/14  20:00:00,7.1125,120149.9878,19.25881414,21.00017042,20.12949228,243.6493391,0,21.00017042,0.006705902,42.6038429,1,0,0,0,0,0,0,938926.3228,260.8128674,351287.6326
e-singletint,east,existing, 12/14  21:00:00,6.325,134999.9863,19.16459721,21.00017762,20.08238742,250.4308599,0,21.00017762,0.006637257,42.18826701,1,0,0,0,0,0,0,986753.2196,274.0981166,351287.6326
e-singletint,east,existing, 12/14  22:00:00,5.4125,120149.9878,19.07943535,21.0001944,20.03981488,261.121996,0,21.0001944,0.006588315,41.88039711,1,0,0,0,0,0,0,1052253.671,292.2926865,351287.6326
e-singletint,east,existing, 12/14  23:00:00,4.3125,90449.9908,18.8991257,21.00025839,19.94969204,334.9223136,0,21.00025839,0.006557398,41.71195693,1,0,0,0,0,0,0,1350524.431,375.1456752,351287.6326
e-singletint,east,existing, 12/14  24:00:00,3.2125,44549.99547,18.7057439,21.000317,19.85303045,399.7394587,0,21.000317,0.006531504,41.53839022,1,0,0,0,0,0,0,1616402.611,449.0007252,351287.6326
e-singletint,east,existing, 12/15  01:00:00,2.1125,29699.99698,18.54037808,21.00036601,19.77037205,443.2216373,0,21.00036601,0.006467426,41.09359296,1,0,0,0,0,0,0,1805267.187,501.4631074,351287.6326
e-singletint,east,existing, 12/15  02:00:00,2.3875,22949.99767,18.46997267,21.00037219,19.73517243,458.7417705,0,21.00037219,0.006389712,40.58944217,1,0,0,0,0,0,0,1853074.586,514.7429406,351287.6326
e-singletint,east,existing, 12/15  03:00:00,2.425,14849.99849,18.42310238,21.00036402,19.7117332,468.5523795,0,21.00036402,0.006356167,40.40392321,1,0,0,0,0,0,0,1887294.5,524.2484721,351287.6326
e-singletint,east,existing, 12/15  04:00:00,0.825,14849.99849,18.25756866,21.00042837,19.62899851,516.3232518,0,21.00042837,0.006268884,39.86952343,1,0,0,0,0,0,0,2106140.497,585.039027,351287.6326
e-singletint,east,existing, 12/15  05:00:00,0,14849.99849,18.13593366,21.00047403,19.56820385,550.3578116,0,21.00047403,0.00611288,38.86252106,1,0,0,0,0,0,0,2252834.233,625.787287,351287.6326
e-singletint,east,existing, 12/15  06:00:00,0,29699.99698,18.14649985,21.00045575,19.5734778,543.69085,0,21.00045575,0.005979549,38.00856386,1,0,0,0,0,0,0,2228874.656,619.1318488,351287.6326
e-singletint,east,existing, 12/15  07:00:00,-0.6875,59399.99396,18.09193542,21.00041291,19.54617417,532.7872495,0,21.00041291,0.005809374,36.96007869,1,0,0,0,0,0,0,2209766.65,613.8240694,351287.6326
e-singletint,east,existing, 12/15  08:00:00,-0.4125,75599.99231,19.20911321,21.00024376,20.10467848,298.992312,0,21.00024376,0.005556177,35.39938882,0.75,0,0,0,0,0,0,1360282.217,377.8561713,351287.6326
e-singletint,east,existing, 12/15  09:00:00,3.125,59399.99396,22.8110534,22.39807125,22.60456232,0,112.1953858,22.39807125,0.005428028,31.8358288,0,0,0,26.94874593,97015.48534,25.92608749,93333.91497,15609.37537,4.335937603,351287.6326
e-singletint,east,existing, 12/15  10:00:00,6.75,59399.99396,25.20603329,23.99873089,24.60238209,0,347.0031799,23.99873089,0.005500108,29.21894255,0,0,0,302.535006,1089126.022,301.6325546,1085877.197,0,0,351287.6326
e-singletint,east,existing, 12/15  11:00:00,8.8,37799.99615,25.53419228,23.99991735,24.76705481,0,383.4473879,23.99991735,0.005563999,29.53467791,0,0,0,355.3359734,1279209.504,355.3359734,1279209.504,0,0,351287.6326
e-singletint,east,existing, 12/15  12:00:00,10.8375,37799.99615,24.80447064,23.99995118,24.40221091,0,184.3671611,23.99995118,0.005585291,29.63546458,0,0,0,173.1112404,623200.4653,173.1112404,623200.4653,0,0,351287.6326
e-singletint,east,existing, 12/15  13:00:00,12.3875,37799.99615,24.02135068,23.97312162,23.99723615,4.822166354,9.180705013,23.97312162,0.005634805,29.90658398,0,0,0,8.499252958,30597.31065,8.499252958,30597.31065,0,0,351287.6326
e-singletint,east,existing, 12/15  14:00:00,13.4875,37799.99615,23.81905239,23.84285005,23.83095122,14.18540994,0,23.84285005,0.005706825,30.48106288,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 12/15  15:00:00,14.2125,37799.99615,23.66195587,23.74408325,23.70301956,22.77917637,0,23.74408325,0.005779901,31.04027308,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 12/15  16:00:00,14.775,37799.99615,23.47464027,23.61919508,23.54691767,26.93366067,0,23.61919508,0.005838517,31.56868188,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 12/15  17:00:00,14.3125,37799.99615,23.15447523,23.41548117,23.2849782,33.84526183,0,23.41548117,0.005957752,32.59504112,0,0,0,0,0,0,0,10912.60318,3.031278661,351287.6326
e-singletint,east,existing, 12/15  18:00:00,12.8375,37799.99615,22.67862446,23.00604115,22.8423328,29.1595243,0,23.00604115,0.006092679,34.1616526,0,0,0,0,0,0,0,11304.83295,3.140231376,351287.6326
e-singletint,east,existing, 12/15  19:00:00,11.2,90449.9908,22.24878935,22.48813221,22.36846078,29.48916978,0,22.48813221,0.006197932,35.85437845,0,0,0,0,0,0,0,42306.3515,11.75176431,351287.6326
e-singletint,east,existing, 12/15  20:00:00,9.85,120149.9878,21.84411602,22.01659075,21.93035338,16.82744538,0,22.01659075,0.00631873,37.61088167,0,0,0,0,0,0,0,25784.05469,7.162237415,351287.6326
e-singletint,east,existing, 12/15  21:00:00,9.0875,134999.9863,21.49373526,21.6677732,21.58075423,5.365359989,0,21.6677732,0.006432526,39.10384173,0,0,0,0,0,0,0,14055.52045,3.904311237,351287.6326
e-singletint,east,existing, 12/15  22:00:00,8.525,120149.9878,21.18448054,21.37622747,21.280354,0,1.753275975,21.37622747,0.006541325,40.47383614,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 12/15  23:00:00,7.9875,90449.9908,20.81606319,21.03196326,20.92401323,32.60631699,0,21.03196326,0.006655997,42.05408719,0,0,0,0,0,0,0,128665.7031,35.74047307,351287.6326
e-singletint,east,existing, 12/15  24:00:00,7.425,44549.99547,20.44822176,21.0005911,20.72440643,95.52218291,0,21.0005911,0.006754352,42.75074155,0,0,0,0,0,0,0,396467.506,110.1298628,351287.6326
e-singletint,east,existing, 12/16  01:00:00,6.8875,35099.99643,20.15711439,21.00012467,20.57861953,127.0633115,0,21.00012467,0.006828919,43.2188149,0,0,0,0,0,0,0,526311.2193,146.1975609,351287.6326
e-singletint,east,existing, 12/16  02:00:00,4.2625,35099.99643,19.81062774,21.00018755,20.40540765,186.5223807,0,21.00018755,0.006841108,43.29495256,1,0,0,0,0,0,0,817988.6041,227.2190567,351287.6326
e-singletint,east,existing, 12/16  03:00:00,2.425,14849.99849,19.44580142,21.00026951,20.22303546,259.897638,0,21.00026951,0.006737608,42.61987076,1,0,0,0,0,0,0,1136286.241,315.6350669,351287.6326
e-singletint,east,existing, 12/16  04:00:00,1.2,14849.99849,19.13405752,21.00033346,20.06719549,327.4062062,0,21.00033346,0.006589578,41.67725602,1,0,0,0,0,0,0,1415209.278,393.1136883,351287.6326
e-singletint,east,existing, 12/16  05:00:00,0.6,14849.99849,18.90977859,21.00037368,19.95507613,375.5720505,0,21.00037368,0.006405933,40.5274951,1,0,0,0,0,0,0,1606173.345,446.1592624,351287.6326
e-singletint,east,existing, 12/16  06:00:00,0.225,14849.99849,18.72301202,21.00039309,19.86170255,417.0391211,0,21.00039309,0.006241931,39.50019177,1,0,0,0,0,0,0,1766433.8,490.6760555,351287.6326
e-singletint,east,existing, 12/16  07:00:00,0.375,55349.99437,18.6233782,21.00036628,19.81187224,439.2529944,0,21.00036628,0.006055406,38.33125797,1,0,0,0,0,0,0,1842009.778,511.6693829,351287.6326
e-singletint,east,existing, 12/16  08:00:00,1.2875,55349.99437,19.71853547,21.00018571,20.35936059,209.9799059,3.207286761,21.00018571,0.005868645,37.18391295,0.75,0,0,0,0,0,0,978515.349,271.8098192,351287.6326
e-singletint,east,existing, 12/16  09:00:00,5.825,75599.99231,23.4948084,23.02247428,23.25864134,0,175.6546496,23.02247428,0.00581777,32.65988618,0,0,0,108.8082864,391709.831,105.6627572,380385.9259,15112.26272,4.197850756,351287.6326
e-singletint,east,existing, 12/16  10:00:00,10.425,75599.99231,25.74119487,23.9998859,24.87054039,0,454.8225325,23.9998859,0.00599717,31.67210388,0,0,0,448.8249981,1615769.993,439.8275429,1583379.155,0,0,351287.6326
e-singletint,east,existing, 12/16  11:00:00,14.1375,55349.99437,25.98526387,24.00010399,24.99268393,0,473.8238719,24.00010399,0.00640493,33.80310012,0,0,0,504.7487727,1817095.582,489.4920837,1762171.501,0,0,351287.6326
e-singletint,east,existing, 12/16  12:00:00,16.2875,44549.99547,25.32038632,23.99990244,24.66014438,0,283.5420305,23.99990244,0.006871703,36.21705268,0,0,0,334.6956693,1204904.409,316.9826755,1141137.632,0,0,351287.6326
e-singletint,east,existing, 12/16  13:00:00,18.7625,44549.99547,24.96952351,23.99990525,24.48471438,0,191.8767807,23.99990525,0.007287467,38.31981488,0,0,0,263.9608417,950259.0301,245.8795282,885166.3015,0,0,351287.6326
e-singletint,east,existing, 12/16  14:00:00,20.6875,44549.99547,24.89478974,23.99991272,24.44735123,0,171.3926917,23.99991272,0.00761406,39.96092044,0,0,0,262.4841075,944942.7869,241.4090272,869072.498,0,0,351287.6326
e-singletint,east,existing, 12/16  15:00:00,22.1625,44549.99547,24.91227699,23.99991236,24.45609467,0,172.2731961,23.99991236,0.007859728,41.19240175,0,0,0,279.57036,1006453.296,254.5591993,916413.1175,0,0,351287.6326
e-singletint,east,existing, 12/16  16:00:00,23.1125,44549.99547,24.86425491,23.99992332,24.43208911,0,163.4013995,23.99992332,0.008032014,42.06791239,0,0,0,280.3803851,1009369.386,253.5887876,912919.6355,0,0,351287.6326
e-singletint,east,existing, 12/16  17:00:00,22.9875,44549.99547,24.6767182,23.99993356,24.33832588,0,131.124025,23.99993356,0.008104926,42.44485786,0,0,0,245.1685553,882606.7992,220.2719761,792979.1139,0,0,351287.6326
e-singletint,east,existing, 12/16  18:00:00,21.425,44549.99547,24.34141606,23.99992391,24.17066999,0,96.02065387,23.99992391,0.008236424,43.09707945,0,0,0,195.4580616,703649.0219,172.1689092,619808.0731,0,0,351287.6326
e-singletint,east,existing, 12/16  19:00:00,20.225,114749.9883,24.13819272,23.99992281,24.06905776,0,70.41761778,23.99992281,0.008395468,43.92948531,0,0,0,158.7311219,571432.039,136.581678,491694.0407,0,0,351287.6326
e-singletint,east,existing, 12/16  20:00:00,17.9375,134999.9863,23.91111885,23.99990897,23.95551391,0,49.21359837,23.99990897,0.008610056,45.05409347,0,0,0,115.1145083,414412.2297,96.38486791,346985.5245,0,0,351287.6326
e-singletint,east,existing, 12/16  21:00:00,14.575,134999.9863,23.57419749,23.9917754,23.78298645,3.398664132,11.24596068,23.9917754,0.008834889,46.29581709,0,0,0,34.72692302,125016.9229,28.08722721,101114.018,0,0,351287.6326
e-singletint,east,existing, 12/16  22:00:00,12.6125,134999.9863,23.25350822,23.7226158,23.48806201,16.13533994,0,23.7226158,0.008991246,47.91036615,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 12/16  23:00:00,12.2,114749.9883,22.90473922,23.1732712,23.03900521,33.56651244,0,23.1732712,0.009068063,49.97321814,0,0,0,0,0,0,0,43885.27341,12.19035373,351287.6326
e-singletint,east,existing, 12/16  24:00:00,11.2,55349.99437,22.45014415,22.57194349,22.51104382,35.41048411,0,22.57194349,0.00908567,51.94662553,0,0,0,0,0,0,0,50266.17042,13.96282512,351287.6326
e-singletint,east,existing, 12/17  01:00:00,12.6625,35099.99643,22.25525167,22.39530649,22.32527908,16.29494464,0,22.39530649,0.009192976,53.14774862,0,0,0,0,0,0,0,15487.7476,4.302152111,351287.6326
e-singletint,east,existing, 12/17  02:00:00,14.9625,35099.99643,22.30257097,22.69222637,22.49739867,21.98167567,0,22.69222637,0.009554916,54.2417982,0,0,0,4.051485937,14585.34937,2.91052328,10477.88381,0,0,351287.6326
e-singletint,east,existing, 12/17  03:00:00,14.85,14849.99849,22.19710779,22.75843006,22.47776892,36.28785434,0,22.75843006,0.009717522,54.93184778,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 12/17  04:00:00,14.0875,14849.99849,21.98375551,22.48521423,22.23448487,35.38642736,0,22.48521423,0.009433115,54.27173624,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 12/17  05:00:00,13.2125,14849.99849,21.73062228,22.16636026,21.94849127,33.86906748,0,22.16636026,0.0088994,52.2987356,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 12/17  06:00:00,12.1125,14849.99849,21.42223548,21.78002318,21.60112933,34.69898154,0,21.78002318,0.008369581,50.42012627,0,0,0,0,0,0,0,21958.12692,6.099479699,351287.6326
e-singletint,east,existing, 12/17  07:00:00,11.325,55349.99437,21.12391156,21.38625909,21.25508533,31.10958293,0,21.38625909,0.00786247,48.58934093,0,0,0,0,0,0,0,23440.25887,6.511183019,351287.6326
e-singletint,east,existing, 12/17  08:00:00,10.4125,55349.99437,21.01325289,21.20917784,21.11121536,12.09902611,0,21.20917784,0.007320551,45.82395686,0,0,0,0,0,0,0,10464.50329,2.906806469,351287.6326
e-singletint,east,existing, 12/17  09:00:00,8.9375,75599.99231,21.15794413,21.34403689,21.25099051,0,8.077477517,21.34403689,0.006804813,42.34914963,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 12/17  10:00:00,8.3,75599.99231,21.29338872,21.23541293,21.26440082,2.131465972,6.136204201,21.23541293,0.006252672,39.26231769,0,0,0,0,0,0,0,11186.7317,3.107425473,351287.6326
e-singletint,east,existing, 12/17  11:00:00,8.675,55349.99437,21.45834212,21.23478979,21.34656596,0,5.152187806,21.23478979,0.00571906,35.95678777,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 12/17  12:00:00,8.9,44549.99547,21.451436,21.22789214,21.33966407,0,3.881590184,21.22789214,0.005283277,33.25390735,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 12/17  13:00:00,8.9,44549.99547,21.63677617,21.37984441,21.50831029,0,10.81089043,21.37984441,0.004933561,30.7839849,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 12/17  14:00:00,8.9,44549.99547,21.75980385,21.52277096,21.64128741,0,8.130553984,21.52277096,0.004650491,28.77601047,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 12/17  15:00:00,8.9,44549.99547,21.61763165,21.4174103,21.51752097,0,0.79177551,21.4174103,0.004414853,27.50385164,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 12/17  16:00:00,9.2125,44549.99547,21.39725052,21.22982788,21.3135392,4.362289328,0,21.22982788,0.004220499,26.60547288,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 12/17  17:00:00,8.4,44549.99547,20.87712702,21.01677079,20.94694891,65.62030114,0,21.01677079,0.00405059,25.89456315,0.75,0,0,0,0,0,0,245799.1377,68.27753824,351287.6326
e-singletint,east,existing, 12/17  18:00:00,6.425,44549.99547,20.28369748,21.000351,20.64202424,132.2851627,0,21.000351,0.003940515,25.24636467,1,0,0,0,0,0,0,556553.0394,154.5980665,351287.6326
e-singletint,east,existing, 12/17  19:00:00,5.225,114749.9883,19.89585121,21.00012213,20.44798667,176.0452266,0,21.00012213,0.003880766,24.89122122,1,0,0,0,0,0,0,749770.8239,208.2696733,351287.6326
e-singletint,east,existing, 12/17  20:00:00,4.625,134999.9863,19.64135021,21.00013933,20.32074477,191.9931454,0,21.00013933,0.003912252,25.11706952,1,0,0,0,0,0,0,824883.0967,229.1341935,351287.6326
e-singletint,east,existing, 12/17  21:00:00,4.0875,134999.9863,19.44402979,21.00016509,20.22209744,211.6607667,0,21.00016509,0.003982236,25.58904029,1,0,0,0,0,0,0,911549.6507,253.2082363,351287.6326
e-singletint,east,existing, 12/17  22:00:00,3.2125,134999.9863,19.23188946,21.00018988,20.11603967,265.1403782,0,21.00018988,0.003987442,25.64779813,1,0,0,0,0,0,0,1129887.284,313.8575788,351287.6326
e-singletint,east,existing, 12/17  23:00:00,1.7375,114749.9883,18.93960835,21.00024393,19.96992614,367.4234615,0,21.00024393,0.003940693,25.37420959,1,0,0,0,0,0,0,1541589.302,428.2192506,351287.6326
e-singletint,east,existing, 12/17  24:00:00,0.4125,55349.99437,18.65011831,21.00029224,19.82520528,453.0311079,0,21.00029224,0.003885784,25.03215951,1,0,0,0,0,0,0,1888903.459,524.6954053,351287.6326
e-singletint,east,existing, 12/18  01:00:00,-0.375,29699.99698,18.44768927,21.00034411,19.72401669,489.6510039,0,21.00034411,0.003876212,24.97079841,1,0,0,0,0,0,0,2043933.303,567.7592509,351287.6326
e-singletint,east,existing, 12/18  02:00:00,-0.9125,22949.99767,18.28149356,21.00038965,19.6409416,530.4870121,0,21.00038965,0.003887969,25.04599883,1,0,0,0,0,0,0,2206830.894,613.0085816,351287.6326
e-singletint,east,existing, 12/18  03:00:00,-1.1,14849.99849,18.1448395,21.00040691,19.5726232,564.1014203,0,21.00040691,0.003905378,25.15741997,1,0,0,0,0,0,0,2333407.998,648.1688882,351287.6326
e-singletint,east,existing, 12/18  04:00:00,-1.475,14849.99849,18.02649405,21.00043074,19.5134624,593.9969476,0,21.00043074,0.003913543,25.20964797,1,0,0,0,0,0,0,2452000.389,681.1112191,351287.6326
e-singletint,east,existing, 12/18  05:00:00,-2.0125,14849.99849,17.91048684,21.00045473,19.45547079,624.7288592,0,21.00045473,0.003905475,25.15796744,1,0,0,0,0,0,0,2578460.577,716.2390493,351287.6326
e-singletint,east,existing, 12/18  06:00:00,-2.575,29699.99698,17.83444024,21.00046638,19.41745331,644.1341999,0,21.00046638,0.003896346,25.09950808,1,0,0,0,0,0,0,2664936.816,740.2602266,351287.6326
e-singletint,east,existing, 12/18  07:00:00,-2.8,59399.99396,17.83179986,21.00040716,19.41610351,615.3513566,0,21.00040716,0.003843167,24.7745116,1,0,0,0,0,0,0,2567984.391,713.3289974,351287.6326
e-singletint,east,existing, 12/18  08:00:00,-2.425,75599.99231,19.14279945,21.00022389,20.07151167,337.0176178,0,21.00022389,0.003708667,23.92184221,1,0,0,0,0,0,0,1555100.656,431.9724044,351287.6326
e-singletint,east,existing, 12/18  09:00:00,-1.5125,59399.99396,22.78338742,22.2865529,22.53497016,0,145.8757831,22.2865529,0.003555908,21.25969039,0,0,0,22.57286279,81262.30605,22.57286279,81262.30605,15323.85011,4.256625031,351287.6326
e-singletint,east,existing, 12/18  10:00:00,1.3375,59399.99396,25.02240234,23.97411837,24.49826036,0,328.7438409,23.97411837,0.003407779,18.36751291,0,0,0,235.312398,847124.6328,235.312398,847124.6328,8248.36367,2.291212131,351287.6326
e-singletint,east,existing, 12/18  11:00:00,4.175,37799.99615,25.2659821,23.99982976,24.63290593,0,337.9365548,23.99982976,0.003271407,17.61519118,0,0,0,272.441361,980788.8996,272.441361,980788.8996,0,0,351287.6326
e-singletint,east,existing, 12/18  12:00:00,5.6875,37799.99615,24.32702494,23.94540959,24.13621726,0,94.15336369,23.94540959,0.003140939,16.96048845,0,0,0,47.11129991,169600.6797,47.11129991,169600.6797,0,0,351287.6326
e-singletint,east,existing, 12/18  13:00:00,7.1625,37799.99615,23.21763427,23.01443969,23.11603698,4.062140369,5.130218023,23.01443969,0.002995412,17.08373392,0,0,0,1.467687935,5283.676565,1.467687935,5283.676565,48116.81528,13.36578202,351287.6326
e-singletint,east,existing, 12/18  14:00:00,8.8,37799.99615,22.75078623,22.49857402,22.62468013,0.838460339,3.532683474,22.49857402,0.002834997,16.65453294,0,0,0,0,0,0,0,11525.98689,3.201663026,351287.6326
e-singletint,east,existing, 12/18  15:00:00,9.775,37799.99615,22.45636557,22.23867228,22.34751892,1.940277796,0.225614598,22.23867228,0.002689186,16.04177372,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 12/18  16:00:00,10.375,37799.99615,22.1771052,22.03321406,22.10515963,6.941538772,0,22.03321406,0.002621401,15.83657363,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 12/18  17:00:00,10.225,37799.99615,21.793707,21.76103763,21.77737231,15.17028715,0,21.76103763,0.002630881,16.16114832,0,0,0,0,0,0,0,11153.46518,3.098184771,351287.6326
e-singletint,east,existing, 12/18  18:00:00,7.9375,37799.99615,21.15936234,21.24340932,21.20138583,27.52273263,0,21.24340932,0.002690068,17.05621735,0.5,0,0,0,0,0,0,87102.07334,24.19502037,351287.6326
e-singletint,east,existing, 12/18  19:00:00,5.6375,90449.9908,20.59093728,21.00546118,20.79819923,94.73915397,0,21.00546118,0.002746663,17.66761792,1,0,0,0,0,0,0,440534.5973,122.3707215,351287.6326
e-singletint,east,existing, 12/18  20:00:00,4.3125,120149.9878,20.22649142,21.00016012,20.61332577,130.8962239,0,21.00016012,0.002844638,18.30088479,1,0,0,0,0,0,0,613710.3506,170.4750974,351287.6326
e-singletint,east,existing, 12/18  21:00:00,3.2125,134999.9863,19.97554679,21.00008383,20.48781531,143.5292604,0,21.00008383,0.002951219,18.99533839,1,0,0,0,0,0,0,691768.1267,192.157813,351287.6326
e-singletint,east,existing, 12/18  22:00:00,0.3625,120149.9878,19.55387828,21.00012121,20.27699975,217.9307404,0,21.00012121,0.003076021,19.80197711,1,0,0,0,0,0,0,1044159.787,290.0443853,351287.6326
e-singletint,east,existing, 12/18  23:00:00,-1.7875,90449.9908,19.10162176,21.00020804,20.0509149,343.9529447,0,21.00020804,0.003245512,20.90042824,1,0,0,0,0,0,0,1561573.808,433.7705022,351287.6326
e-singletint,east,existing, 12/18  24:00:00,-2.8875,44549.99547,18.74520611,21.00028625,19.87274618,438.84568,0,21.00028625,0.003397696,21.88314142,1,0,0,0,0,0,0,1935603.92,537.6677556,351287.6326
e-singletint,east,existing, 12/19  01:00:00,-3.3,29699.99698,18.47512119,21.00034032,19.73773076,501.0168908,0,21.00034032,0.003503965,22.54955566,1,0,0,0,0,0,0,2171501.148,603.1947632,351287.6326
e-singletint,east,existing, 12/19  02:00:00,-3.9875,22949.99767,18.25798954,21.00037793,19.62918373,552.7310514,0,21.00037793,0.003586694,23.05581142,1,0,0,0,0,0,0,2377956.891,660.5435809,351287.6326
e-singletint,east,existing, 12/19  03:00:00,-4.4,14849.99849,18.07462114,21.00041517,19.53751816,597.628061,0,21.00041517,0.003645609,23.4235226,1,0,0,0,0,0,0,2551654.947,708.7930409,351287.6326
e-singletint,east,existing, 12/19  04:00:00,-4.0875,14849.99849,17.95106314,21.00043478,19.47574896,625.7912555,0,21.00043478,0.00368813,23.69508577,1,0,0,0,0,0,0,2643810.873,734.3919093,351287.6326
e-singletint,east,existing, 12/19  05:00:00,-4.5875,14849.99849,17.82030173,21.00045779,19.41037976,659.172546,0,21.00045779,0.003725803,23.92067808,1,0,0,0,0,0,0,2778674.241,771.8539558,351287.6326
e-singletint,east,existing, 12/19  06:00:00,-5.375,29699.99698,17.69600907,21.00048814,19.3482486,692.6367797,0,21.00048814,0.00373983,24.00115808,1,0,0,0,0,0,0,2922322.769,811.7563246,351287.6326
e-singletint,east,existing, 12/19  07:00:00,-4.1625,59399.99396,17.7649892,21.00040813,19.38269866,638.0619744,0,21.00040813,0.003713784,23.83510832,1,0,0,0,0,0,0,2690149.592,747.2637754,351287.6326
e-singletint,east,existing, 12/19  08:00:00,-3.3,75599.99231,18.63856024,21.0002372,19.81939872,425.5653245,0,21.0002372,0.003619464,23.24796067,1,0,0,0,0,0,0,1899857.562,527.7382118,351287.6326
e-singletint,east,existing, 12/19  09:00:00,-1.925,59399.99396,20.45111958,21.00006533,20.72559245,102.0740607,0,21.00006533,0.003523706,22.63105214,1,0,0,0,0,0,0,695088.5479,193.0801522,351287.6326
e-singletint,east,existing, 12/19  10:00:00,1.3375,59399.99396,20.07236799,21.00005373,20.53621086,173.1474632,0,21.00005373,0.003465679,22.25207332,1,0,0,0,0,0,0,854634.2287,237.3983969,351287.6326
e-singletint,east,existing, 12/19  11:00:00,4.55,37799.99615,20.2859791,21.00004332,20.64301121,138.7330452,0,21.00004332,0.003416457,21.93777631,1,0,0,0,0,0,0,635615.6079,176.5598911,351287.6326
e-singletint,east,existing, 12/19  12:00:00,5.9125,37799.99615,20.47241815,21.00002669,20.73622242,104.7240901,0,21.00002669,0.003391058,21.76197038,1,0,0,0,0,0,0,472927.9253,131.3688681,351287.6326
e-singletint,east,existing, 12/19  13:00:00,6.7875,37799.99615,20.37104485,21.00000295,20.6855239,114.422241,0,21.00000295,0.003430941,21.98061179,1,0,0,0,0,0,0,482261.1969,133.9614436,351287.6326
e-singletint,east,existing, 12/19  14:00:00,8.2625,37799.99615,20.49544506,20.99997615,20.7477106,89.15196586,0,20.99997615,0.003556927,22.75177659,1,0,0,0,0,0,0,347833.7074,96.62047428,351287.6326
e-singletint,east,existing, 12/19  15:00:00,9.9625,37799.99615,20.40181833,20.99995023,20.70088428,89.45013338,0,20.99995023,0.003747548,23.93967332,1,0,0,0,0,0,0,298792.363,82.99787862,351287.6326
e-singletint,east,existing, 12/19  16:00:00,10.6,37799.99615,20.25702275,20.99994135,20.62848205,97.26205585,0,20.99994135,0.004027766,25.70863942,1,0,0,0,0,0,0,308205.2703,85.61257509,351287.6326
e-singletint,east,existing, 12/19  17:00:00,10.9125,37799.99615,20.06430751,20.99994907,20.53212829,111.5555067,0,20.99994907,0.004364686,27.84411106,1,0,0,0,0,0,0,350549.9454,97.37498484,351287.6326
e-singletint,east,existing, 12/19  18:00:00,11.1,37799.99615,19.92203592,20.99994927,20.46099259,109.024574,0,20.99994927,0.00474415,30.24654697,1,0,0,0,0,0,0,336088.2759,93.35785442,351287.6326
e-singletint,east,existing, 12/19  19:00:00,11.1,90449.9908,19.84321928,20.99995569,20.42158749,121.5410055,0,20.99995569,0.00512183,32.63480166,1,0,0,0,0,0,0,381320.908,105.9224744,351287.6326
e-singletint,east,existing, 12/19  20:00:00,11.1,120149.9878,19.81561302,20.99996623,20.40778962,114.1030721,0,20.99996623,0.005515509,35.12112406,1,0,0,0,0,0,0,354640.0936,98.5111371,351287.6326
e-singletint,east,existing, 12/19  21:00:00,11.1,134999.9863,19.80772178,20.99995775,20.40383977,98.06655026,0,20.99995775,0.005929939,37.73517661,1,0,0,0,0,0,0,297196.3668,82.55454633,351287.6326
e-singletint,east,existing, 12/19  22:00:00,10.4125,120149.9878,19.74061523,20.99994936,20.37028229,103.2034695,0,20.99994936,0.006414939,40.78994556,1,0,0,0,0,0,0,336577.1606,93.49365571,351287.6326
e-singletint,east,existing, 12/19  23:00:00,9.625,90449.9908,19.58866725,20.99999246,20.29432986,165.3944608,0,20.99999246,0.006916391,43.94333713,1,0,0,0,0,0,0,584116.8897,162.2546916,351287.6326
e-singletint,east,existing, 12/19  24:00:00,9.0875,44549.99547,19.45235087,21.00005569,20.22620328,210.1578097,0,21.00005569,0.007325586,46.48339345,1,0,0,0,0,0,0,761186.0803,211.4405779,351287.6326
e-singletint,east,existing, 12/20  01:00:00,8.9,29699.99698,19.37597601,21.00009674,20.18803637,226.0176478,0,21.00009674,0.007623435,48.33230995,1,0,0,0,0,0,0,823779.1224,228.827534,351287.6326
e-singletint,east,existing, 12/20  02:00:00,8.9,22949.99767,19.32083816,21.00012047,20.16047932,236.9042315,0,21.00012047,0.007859728,49.78019628,1,0,0,0,0,0,0,862945.0314,239.7069532,351287.6326
e-singletint,east,existing, 12/20  03:00:00,8.525,14849.99849,19.2437072,21.00015442,20.12193081,254.6717858,0,21.00015442,0.008033374,50.84677279,1,0,0,0,0,0,0,937939.8786,260.5388552,351287.6326
e-singletint,east,existing, 12/20  04:00:00,7.9875,14849.99849,19.159808,21.0001942,20.0800011,274.6795229,0,21.0001942,0.008122928,51.37376162,1,0,0,0,0,0,0,1025785.279,284.9403554,351287.6326
e-singletint,east,existing, 12/20  05:00:00,7.425,14849.99849,19.07445488,21.00022984,20.03734236,295.4627539,0,21.00022984,0.00814626,51.49984857,1,0,0,0,0,0,0,1117151.649,310.3199024,351287.6326
e-singletint,east,existing, 12/20  06:00:00,6.8875,29699.99698,19.00782507,21.00025862,20.00404184,311.4871526,0,21.00025862,0.008115159,51.27334178,1,0,0,0,0,0,0,1190650.346,330.7362072,351287.6326
e-singletint,east,existing, 12/20  07:00:00,6.7,59399.99396,19.01796269,21.00022588,20.00909429,280.6087653,0,21.00022588,0.008016085,50.66812288,1,0,0,0,0,0,0,1085032.006,301.3977796,351287.6326
e-singletint,east,existing, 12/20  08:00:00,7.0125,75599.99231,19.08111698,21.00016463,20.04064081,256.22025,0,21.00016463,0.007852486,49.66596707,1,0,0,0,0,0,0,988068.8446,274.463568,351287.6326
e-singletint,east,existing, 12/20  09:00:00,7.2,59399.99396,19.116532,21.00014539,20.05833869,293.8374973,0,21.00014539,0.007705673,48.74882843,1,0,0,0,0,0,0,1117975.358,310.5487106,351287.6326
e-singletint,east,existing, 12/20  10:00:00,7.8875,59399.99396,19.25283832,21.00010031,20.12646932,275.2678003,0,21.00010031,0.007577725,47.91907187,1,0,0,0,0,0,0,1030903.239,286.3620107,351287.6326
e-singletint,east,existing, 12/20  11:00:00,8.675,37799.99615,19.4310788,21.00005114,20.21556497,252.0704895,0,21.00005114,0.007526787,47.61292283,1,0,0,0,0,0,0,924207.5387,256.7243163,351287.6326
e-singletint,east,existing, 12/20  12:00:00,9.2125,37799.99615,19.61715837,21.00002605,20.30859221,212.1157055,0,21.00002605,0.007544746,47.68304618,1,0,0,0,0,0,0,764528.1047,212.368918,351287.6326
e-singletint,east,existing, 12/20  13:00:00,10.15,37799.99615,19.7707759,20.99999621,20.38538606,178.2901943,0,20.99999621,0.007633587,48.17074596,0.25,0,0,0,0,0,0,615072.2428,170.8534008,351287.6326
e-singletint,east,existing, 12/20  14:00:00,10.9125,37799.99615,19.92411788,20.99997283,20.46204535,146.6407248,0,20.99997283,0.007807212,49.17176682,0,0,0,0,0,0,0,478585.4146,132.9403929,351287.6326
e-singletint,east,existing, 12/20  15:00:00,11.475,37799.99615,20.08871148,20.9999621,20.54433679,115.495489,0,20.9999621,0.008013584,50.38481993,0,0,0,0,0,0,0,349798.2265,97.16617403,351287.6326
e-singletint,east,existing, 12/20  16:00:00,12.3875,37799.99615,20.20013472,20.99995421,20.60004447,86.38568648,0,20.99995421,0.008265225,51.92659524,0,0,0,0,0,0,0,217815.42,60.50428333,351287.6326
e-singletint,east,existing, 12/20  17:00:00,13.1125,37799.99615,20.15569815,20.9999399,20.57781902,77.50494378,0,20.9999399,0.008606396,54.0062501,0,0,0,0,0,0,0,164359.4747,45.65540963,351287.6326
e-singletint,east,existing, 12/20  18:00:00,13.3,37799.99615,20.03357375,20.99994209,20.51675792,72.84223931,0,20.99994209,0.009003935,56.44398488,0,0,0,0,0,0,0,142061.0771,39.46141029,351287.6326
e-singletint,east,existing, 12/20  19:00:00,13.3,90449.9908,19.98002675,20.99996304,20.4899949,81.76380168,0,20.99996304,0.009332517,58.47332106,0,0,0,0,0,0,0,174170.1766,48.3806046,351287.6326
e-singletint,east,existing, 12/20  20:00:00,13.3,120149.9878,19.9722469,20.99997452,20.48611071,71.93578558,0,20.99997452,0.009639566,60.36773944,0,0,0,0,0,0,0,138775.956,38.54887667,351287.6326
e-singletint,east,existing, 12/20  21:00:00,13.3,134999.9863,20.00655894,20.99997697,20.50326795,48.31608328,0,20.99997697,0.009915795,62.07049359,0,0,0,0,0,0,0,53735.08465,14.9264124,351287.6326
e-singletint,east,existing, 12/20  22:00:00,13.3,120149.9878,20.04634794,21.01389123,20.53011958,32.46514462,0,21.01389123,0.010160302,63.52185012,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 12/20  23:00:00,13.3,90449.9908,20.01789247,21.00375677,20.51082462,64.11768903,0,21.00375677,0.010393082,64.99408551,0,0,0,0,0,0,0,107844.8925,29.9569146,351287.6326
e-singletint,east,existing, 12/20  24:00:00,13.3,44549.99547,19.94692877,21.00008063,20.4735047,92.76152969,0,21.00008063,0.010593179,66.23934987,0,0,0,0,0,0,0,213676.5763,59.35460453,351287.6326
e-singletint,east,existing, 12/21  01:00:00,13.675,29699.99698,19.92217968,21.00003714,20.46110841,96.77714719,0,21.00003714,0.010777079,67.3269827,0,0,0,0,0,0,0,217012.1347,60.28114853,351287.6326
e-singletint,east,existing, 12/21  02:00:00,14.2125,22949.99767,19.94396505,21.00002387,20.47199446,90.54014206,0,21.00002387,0.010995984,68.64473792,0,0,0,0,0,0,0,178565.0383,49.60139952,351287.6326
e-singletint,east,existing, 12/21  03:00:00,14.4,14849.99849,19.95489036,21.00002437,20.47745737,87.63477788,0,21.00002437,0.011220477,70.02135389,0,0,0,0,0,0,0,162518.2658,45.14396271,351287.6326
e-singletint,east,existing, 12/21  04:00:00,14.4,14849.99849,19.96145889,21.00003323,20.48074606,85.97480656,0,21.00003323,0.01140594,71.11253825,0,0,0,0,0,0,0,156537.832,43.48273111,351287.6326
e-singletint,east,existing, 12/21  05:00:00,14.4,14849.99849,19.96847786,21.00004,20.48425893,84.31667017,0,21.00004,0.011556137,72.0044576,0,0,0,0,0,0,0,150564.7751,41.82354865,351287.6326
e-singletint,east,existing, 12/21  06:00:00,14.4,29699.99698,19.95563502,21.00004816,20.47784159,86.96171581,0,21.00004816,0.011677451,72.70003061,0,0,0,0,0,0,0,160083.7513,44.46770871,351287.6326
e-singletint,east,existing, 12/21  07:00:00,14.4,59399.99396,19.99704712,20.96218486,20.47961599,43.79965631,0,20.96218486,0.011731718,73.22054973,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 12/21  08:00:00,15.15,75599.99231,20.15715248,21.15122292,20.6541877,38.82196459,0,21.15122292,0.01173024,72.39478705,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 12/21  09:00:00,15.9125,59399.99396,20.357906,21.19608299,20.7769945,54.6355391,0,21.19608299,0.011819807,72.73552324,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 12/21  10:00:00,16.475,59399.99396,20.61330258,21.34805588,20.98067923,50.8813014,0,21.34805588,0.011935092,72.75023665,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 12/21  11:00:00,16.7,37799.99615,20.92670019,21.54553339,21.23611679,51.25103126,0,21.54553339,0.012011842,72.32997045,1,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 12/21  12:00:00,17.7,37799.99615,21.64983778,22.0763522,21.86309499,28.05090412,0,22.0763522,0.011932832,69.5356055,0,0,0,23.70138061,85324.97019,13.2853998,47827.43929,0,0,351287.6326
e-singletint,east,existing, 12/21  13:00:00,18.675,37799.99615,22.51868379,22.88837821,22.703531,19.4087458,0,22.88837821,0.011766843,65.21543267,0,0,0,38.46432314,138471.5633,22.72543226,81811.55612,0,0,351287.6326
e-singletint,east,existing, 12/21  14:00:00,20.65,37799.99615,22.87660253,23.46523935,23.17092094,45.10192939,0,23.46523935,0.011686907,62.49248579,0,0,0,23.19844076,83514.38674,14.48431432,52143.53157,0,0,351287.6326
e-singletint,east,existing, 12/21  15:00:00,22.3875,37799.99615,23.17380428,23.90293324,23.53836876,61.57214923,0,23.90293324,0.011641672,60.53343634,0,0,0,21.91674755,78900.29116,14.30869881,51511.3157,0,0,351287.6326
e-singletint,east,existing, 12/21  16:00:00,23.1125,37799.99615,23.35146429,23.99934389,23.67540409,40.98271526,0,23.99934389,0.011488283,59.35795846,0,0,0,73.31239608,263924.6259,49.04872339,176575.4042,0,0,351287.6326
e-singletint,east,existing, 12/21  17:00:00,23.675,37799.99615,23.40804034,24.00005885,23.7040496,18.18764911,0,24.00005885,0.011264069,58.21758664,0,0,0,111.8784629,402762.4663,76.68198432,276055.1436,0,0,351287.6326
e-singletint,east,existing, 12/21  18:00:00,22.8375,37799.99615,23.29124365,24.00004378,23.64564371,12.00550573,0.358471471,24.00004378,0.011082797,57.2605571,0,0,0,110.0406903,396146.485,76.22958079,274426.4908,0,0,351287.6326
e-singletint,east,existing, 12/21  19:00:00,19.075,90449.9908,23.02150169,23.9316687,23.47658519,54.40874999,0,23.9316687,0.011095029,57.57533814,0,0,0,12.68523588,45666.84917,8.726618828,31415.82778,0,0,351287.6326
e-singletint,east,existing, 12/21  20:00:00,15.825,120149.9878,22.68105141,23.53789166,23.10947154,52.24101345,0,23.53789166,0.011188896,59.43143497,0,0,0,0,0,0,0,27123.6641,7.534351138,351287.6326
e-singletint,east,existing, 12/21  21:00:00,14.3125,134999.9863,22.43538802,23.22701986,22.83120394,33.90079125,0,23.22701986,0.011174627,60.45593126,0,0,0,0,0,0,0,13697.37953,3.804827647,351287.6326
e-singletint,east,existing, 12/21  22:00:00,13.525,120149.9878,22.23577015,22.99709381,22.61643198,23.77676384,0,22.99709381,0.011107465,60.94002774,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 12/21  23:00:00,12.9875,90449.9908,21.97537352,22.59946832,22.28742092,38.19593137,0,22.59946832,0.011022005,61.95562239,0,0,0,0,0,0,0,28758.31213,7.988420035,351287.6326
e-singletint,east,existing, 12/21  24:00:00,12.1125,44549.99547,21.63196113,22.0897162,21.86083867,41.50534456,0,22.0897162,0.010892685,63.16990932,0,0,0,0,0,0,0,41974.55251,11.65959792,351287.6326
e-singletint,east,existing, 12/22  01:00:00,12.3875,29699.99698,21.42034067,21.76273889,21.59153978,27.39285529,0,21.76273889,0.010761431,63.6386122,0,0,0,0,0,0,0,12802.9183,3.556366193,351287.6326
e-singletint,east,existing, 12/22  02:00:00,16.925,22949.99767,21.63437976,22.17283731,21.90360854,18.76111133,0,22.17283731,0.010932737,62.96840628,0,0,0,22.78855848,82038.81052,14.23190467,51234.85683,0,0,351287.6326
e-singletint,east,existing, 12/22  03:00:00,19.4,14849.99849,21.94672826,22.78166823,22.36419824,45.68898194,0,22.78166823,0.011570321,64.08842389,0,0,0,21.19116726,76288.20212,13.08533067,47107.19043,0,0,351287.6326
e-singletint,east,existing, 12/22  04:00:00,19.4,14849.99849,22.07322293,23.0005852,22.53690406,63.10945842,0,23.0005852,0.012184582,66.47190679,0.75,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 12/22  05:00:00,19.4,14849.99849,22.17000965,23.10507639,22.63754302,64.02350665,0,23.10507639,0.012698528,68.75797972,1,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 12/22  06:00:00,19.4,29699.99698,22.24815549,23.18528222,22.71671885,63.97119658,0,23.18528222,0.013115098,70.57859066,1,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 12/22  07:00:00,19.0875,59399.99396,22.361048,23.39107487,22.87606143,51.81206921,0,23.39107487,0.013331673,70.89831389,1,0,0,5.812727155,20925.81776,3.102472083,11168.8995,0,0,351287.6326
e-singletint,east,existing, 12/22  08:00:00,18.9,75599.99231,22.5420352,23.61903591,23.08053555,50.87155066,0,23.61903591,0.013292913,69.83125113,1,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 12/22  09:00:00,19.2125,59399.99396,23.51801846,23.75682037,23.63741942,33.38363152,54.01108935,23.75682037,0.01306562,68.26057122,1,0,0,132.3530633,476471.0279,73.73866636,265459.1989,0,0,351287.6326
e-singletint,east,existing, 12/22  10:00:00,21.15,59399.99396,26.99202888,23.99297338,25.49250113,0,701.5412923,23.99297338,0.010603464,54.87757056,0,0,0,1146.860417,4128697.502,772.5105556,2781038,0,0,351287.6326
e-singletint,east,existing, 12/22  11:00:00,23.575,37799.99615,27.6785764,23.99880139,25.83868889,0,890.682607,23.99880139,0.00827566,43.00411196,0,0,0,1131.36841,4072926.275,983.750643,3541502.315,0,0,351287.6326
e-singletint,east,existing, 12/22  12:00:00,26.525,37799.99615,27.0365091,23.99963653,25.51807282,0,685.4634187,23.99963653,0.007335102,38.18742365,0,0,0,813.0572767,2927006.196,803.5133153,2892647.935,0,0,351287.6326
e-singletint,east,existing, 12/22  13:00:00,28.1125,37799.99615,26.46041987,23.999802,25.23011093,0,508.8041689,23.999802,0.00667988,34.81219593,0,0,0,640.0607522,2304218.708,640.0607522,2304218.708,0,0,351287.6326
e-singletint,east,existing, 12/22  14:00:00,27.9875,37799.99615,26.31749917,23.99985203,25.1586756,0,463.9997968,23.99985203,0.00615017,32.07858335,0,0,0,594.2698495,2139371.458,594.2698495,2139371.458,0,0,351287.6326
e-singletint,east,existing, 12/22  15:00:00,26.05,37799.99615,26.10986642,23.99987656,25.05487149,0,411.8783477,23.99987656,0.005643131,29.4762397,0,0,0,526.1803086,1894249.111,526.1803086,1894249.111,0,0,351287.6326
e-singletint,east,existing, 12/22  16:00:00,25,37799.99615,25.88312905,23.99987304,24.94150104,0,362.7323174,23.99987304,0.00518115,27.11085902,0,0,0,468.4231691,1686323.409,468.4231691,1686323.409,0,0,351287.6326
e-singletint,east,existing, 12/22  17:00:00,23.625,37799.99615,25.547313,23.99984543,24.77357922,0,304.6564599,23.99984543,0.00490468,25.70190661,0,0,0,399.0670311,1436641.312,399.0670311,1436641.312,0,0,351287.6326
e-singletint,east,existing, 12/22  18:00:00,21.05,37799.99615,24.98769777,23.99986909,24.49378343,0,216.4055235,23.99986909,0.004726015,24.79796219,0,0,0,289.6490526,1042736.589,289.6490526,1042736.589,0,0,351287.6326
e-singletint,east,existing, 12/22  19:00:00,19.3125,90449.9908,24.60686233,23.99989648,24.30337941,0,137.9773873,23.99989648,0.004677689,24.58703714,0,0,0,196.8858056,708788.9001,196.8858056,708788.9001,0,0,351287.6326
e-singletint,east,existing, 12/22  20:00:00,16.4625,120149.9878,24.20907219,23.99990224,24.10448721,0,64.34573636,23.99990224,0.004923568,25.92201385,0,0,0,99.67216293,358819.7866,99.67216293,358819.7866,0,0,351287.6326
e-singletint,east,existing, 12/22  21:00:00,12.5625,134999.9863,23.70131776,23.89472684,23.7980223,11.12631154,4.294014689,23.89472684,0.005179958,27.47408393,0,0,0,8.09599759,29145.59132,8.09599759,29145.59132,11293.9898,3.137219389,351287.6326
e-singletint,east,existing, 12/22  22:00:00,9.725,120149.9878,23.13735699,23.33367871,23.23551785,19.14326745,0,23.33367871,0.005305104,29.11144881,0,0,0,0,0,0,0,60134.8123,16.70411453,351287.6326
e-singletint,east,existing, 12/22  23:00:00,8.2125,90449.9908,22.52448458,22.52676908,22.52562683,23.78166248,0,22.52676908,0.005375473,30.99138081,0,0,0,0,0,0,0,79823.27296,22.17313138,351287.6326
e-singletint,east,existing, 12/22  24:00:00,7.425,44549.99547,21.93652207,21.80862467,21.87257337,15.98013092,0,21.80862467,0.005413195,32.61296503,0,0,0,0,0,0,0,67988.47114,18.88568643,351287.6326
e-singletint,east,existing, 12/23  01:00:00,6.8875,35099.99643,21.42578506,21.26220749,21.34399627,6.750881742,0,21.26220749,0.005416428,33.76247492,0,0,0,0,0,0,0,51060.40887,14.18344691,351287.6326
e-singletint,east,existing, 12/23  02:00:00,6.0125,35099.99643,20.94078544,21.00973829,20.97526186,51.57935613,0,21.00973829,0.005402627,34.2366117,0,0,0,0,0,0,0,271706.279,75.47396638,351287.6326
e-singletint,east,existing, 12/23  03:00:00,5.6,14849.99849,20.54859604,21.0002341,20.77441507,112.2580728,0,21.0002341,0.005387945,34.17728462,0.5,0,0,0,0,0,0,509750.2635,141.5972954,351287.6326
e-singletint,east,existing, 12/23  04:00:00,5.6,14849.99849,20.24226822,21.00015937,20.62121379,147.3256868,0,21.00015937,0.005376087,34.10286447,1,0,0,0,0,0,0,636054.0806,176.6816891,351287.6326
e-singletint,east,existing, 12/23  05:00:00,4.85,14849.99849,19.92206777,21.00019851,20.46113314,187.2158132,0,21.00019851,0.005364483,34.05128099,1,0,0,0,0,0,0,801867.7665,222.7410463,351287.6326
e-singletint,east,existing, 12/23  06:00:00,4.0875,14849.99849,19.63433933,21.00023016,20.31728475,229.7281773,0,21.00023016,0.005342406,33.92511416,1,0,0,0,0,0,0,977411.1045,271.5030846,351287.6326
e-singletint,east,existing, 12/23  07:00:00,3.525,55349.99437,19.41609103,21.00023218,20.20816161,269.3147451,0,21.00023218,0.005264474,33.45541307,1,0,0,0,0,0,0,1136532.193,315.703387,351287.6326
e-singletint,east,existing, 12/23  08:00:00,3.3,55349.99437,20.29512119,21.02221258,20.65866688,133.0183087,14.63182478,21.02221258,0.005123783,32.53760893,0.75,0,0,0,0,0,0,609169.5089,169.2137525,351287.6326
e-singletint,east,existing, 12/23  09:00:00,4.7375,75599.99231,23.83954135,23.17766186,23.5086016,0,199.0509313,23.17766186,0.004990827,27.84888621,0,0,0,121.2725258,436581.0929,121.0935557,435936.8005,22042.35557,6.122876547,351287.6326
e-singletint,east,existing, 12/23  10:00:00,6.975,75599.99231,25.95666707,23.99918464,24.97792585,0,537.9686553,23.99918464,0.00484035,25.69496479,0,0,0,495.030437,1782109.573,495.030437,1782109.573,0,0,351287.6326
e-singletint,east,existing, 12/23  11:00:00,9.175,55349.99437,26.18887801,23.99980514,25.09434158,0,535.0022548,23.99980514,0.004674213,24.83756005,0,0,0,510.3508961,1837263.226,510.3508961,1837263.226,0,0,351287.6326
e-singletint,east,existing, 12/23  12:00:00,11.0625,44549.99547,25.33542143,23.9998962,24.66765881,0,291.3026394,23.9998962,0.004536773,24.097293,0,0,0,282.2531126,1016111.205,282.2531126,1016111.205,0,0,351287.6326
