Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-singletint,east,existing, 12/23  13:00:00,12.7,44549.99547,24.51622641,23.99997974,24.25810307,0,79.31481733,23.99997974,0.004421339,23.46471915,0,0,0,83.7959683,301665.4859,83.7959683,301665.4859,0,0,351287.6326
e-singletint,east,existing, 12/23  14:00:00,13.3,44549.99547,24.39812561,23.99999611,24.19906086,0,50.63438361,23.99999611,0.004320438,22.89537871,0,0,0,60.07478951,216269.2422,60.07478951,216269.2422,0,0,351287.6326
e-singletint,east,existing, 12/23  15:00:00,13.675,44549.99547,24.3796982,23.99999933,24.18984877,0,47.52264809,23.99999933,0.004217731,22.33776034,0,0,0,60.07408035,216266.6893,60.07408035,216266.6893,0,0,351287.6326
e-singletint,east,existing, 12/23  16:00:00,13.525,44549.99547,24.18974578,23.9983472,24.09404649,2.555296624,15.65690675,23.9983472,0.004122314,21.83790496,0,0,0,24.60778764,88588.03552,24.60778764,88588.03552,0,0,351287.6326
e-singletint,east,existing, 12/23  17:00:00,12.3,44549.99547,23.69087741,23.68995413,23.69041577,25.3503949,0,23.68995413,0.004056044,21.89153009,0,0,0,0,0,0,0,27068.50311,7.519028642,351287.6326
e-singletint,east,existing, 12/23  18:00:00,10.6375,44549.99547,23.05708938,23.11587872,23.08648405,24.26066357,0,23.11587872,0.004032295,22.54734492,0,0,0,0,0,0,0,47884.1106,13.30114183,351287.6326
e-singletint,east,existing, 12/23  19:00:00,9.3125,114749.9883,22.54276454,22.56660506,22.5546848,15.88020152,0,22.56660506,0.004037143,23.34625764,0,0,0,0,0,0,0,51235.91145,14.23219762,351287.6326
e-singletint,east,existing, 12/23  20:00:00,8.2125,134999.9863,22.13315742,22.16923209,22.15119475,1.244963517,2.712361159,22.16923209,0.004142662,24.55570258,0,0,0,0,0,0,0,23582.36177,6.550656047,351287.6326
e-singletint,east,existing, 12/23  21:00:00,7.8,134999.9863,21.80360084,21.88627429,21.84493756,0,11.96428965,21.88627429,0.004314336,26.01958952,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 12/23  22:00:00,7.8,134999.9863,21.47839308,21.55229642,21.51534475,0,5.998511319,21.55229642,0.004405865,27.13214833,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 12/23  23:00:00,7.8,114749.9883,21.07353715,21.09703461,21.08528588,20.64665646,0,21.09703461,0.004413045,27.95525523,0,0,0,0,0,0,0,77422.10826,21.50614118,351287.6326
e-singletint,east,existing, 12/23  24:00:00,7.8,55349.99437,20.70413417,21.00169431,20.85291424,78.39736718,0,21.00169431,0.004391392,27.98220979,1,0,0,0,0,0,0,321035.931,89.17664751,351287.6326
e-singletint,east,existing, 12/24  01:00:00,7.8,35099.99643,20.45411557,21.00011017,20.72711287,91.91985525,0,21.00011017,0.004414195,28.12922975,1,0,0,0,0,0,0,370846.6851,103.0129681,351287.6326
e-singletint,east,existing, 12/24  02:00:00,7.8,35099.99643,20.24673704,21.00010576,20.6234214,108.3039745,0,21.00010576,0.004462183,28.43285831,1,0,0,0,0,0,0,429835.1301,119.3986473,351287.6326
e-singletint,east,existing, 12/24  03:00:00,7.425,14849.99849,20.01095192,21.00013044,20.50554118,138.4456622,0,21.00013044,0.004496871,28.65225843,1,0,0,0,0,0,0,549411.3184,152.6142551,351287.6326
e-singletint,east,existing, 12/24  04:00:00,7.2,14849.99849,19.80593026,21.00015223,20.40304124,168.717034,0,21.00015223,0.004517198,28.78080565,1,0,0,0,0,0,0,665015.4424,184.7265118,351287.6326
e-singletint,east,existing, 12/24  05:00:00,7.2,14849.99849,19.65582733,21.00016195,20.32799464,191.91576,0,21.00016195,0.004540145,28.92593327,1,0,0,0,0,0,0,748579.8865,207.9388574,351287.6326
e-singletint,east,existing, 12/24  06:00:00,6.8875,14849.99849,19.50279598,21.00017646,20.25148622,220.1893728,0,21.00017646,0.004575824,29.15156197,1,0,0,0,0,0,0,859660.0663,238.7944629,351287.6326
e-singletint,east,existing, 12/24  07:00:00,6.7,55349.99437,19.38383947,21.00018141,20.19201044,245.6361482,0,21.00018141,0.004565101,29.10202206,1,0,0,0,0,0,0,956810.5748,265.7807152,351287.6326
e-singletint,east,existing, 12/24  08:00:00,6.7,55349.99437,19.33676308,21.00015086,20.16845697,236.2449581,0,21.00015086,0.004480456,28.59503576,1,0,0,0,0,0,0,923009.5063,256.3915295,351287.6326
e-singletint,east,existing, 12/24  09:00:00,7.0125,75599.99231,19.42129073,21.00011478,20.21070275,188.969772,0,21.00011478,0.004379652,27.98436671,1,0,0,0,0,0,0,743580.9409,206.5502614,351287.6326
e-singletint,east,existing, 12/24  10:00:00,7.575,75599.99231,19.57996169,21.00010015,20.29003092,193.8115791,0,21.00010015,0.004260006,27.23538756,1,0,0,0,0,0,0,744369.0155,206.769171,351287.6326
e-singletint,east,existing, 12/24  11:00:00,7.8,55349.99437,19.73090916,21.0000833,20.36549623,197.440362,0,21.0000833,0.004151835,26.54844429,1,0,0,0,0,0,0,750858.5484,208.571819,351287.6326
e-singletint,east,existing, 12/24  12:00:00,8.4875,44549.99547,20.04018328,21.00006156,20.52012242,140.031299,0,21.00006156,0.00408163,26.10249074,1,0,0,0,0,0,0,523852.3296,145.514536,351287.6326
e-singletint,east,existing, 12/24  13:00:00,9.2125,44549.99547,20.21932397,21.00005079,20.60968738,107.1941179,0,21.00005079,0.004021524,25.70447995,1,0,0,0,0,0,0,384130.9417,106.7030394,351287.6326
e-singletint,east,existing, 12/24  14:00:00,9.775,44549.99547,20.3963401,21.00004973,20.69819492,80.9445893,0,21.00004973,0.003954536,25.25363463,1,0,0,0,0,0,0,272857.1684,75.7936579,351287.6326
e-singletint,east,existing, 12/24  15:00:00,10.6875,44549.99547,20.63944149,21.00004359,20.81974254,50.38377609,0,21.00004359,0.003872515,24.72373356,1,0,0,0,0,0,0,135764.8894,37.71246928,351287.6326
e-singletint,east,existing, 12/24  16:00:00,11.1,44549.99547,20.73661763,21.00003381,20.86832572,38.68477704,0,21.00003381,0.00380159,24.25845468,1,0,0,0,0,0,0,81384.34393,22.6067622,351287.6326
e-singletint,east,existing, 12/24  17:00:00,10.7875,44549.99547,20.47205073,21.00004765,20.73604919,73.43931655,0,21.00004765,0.00372404,23.75751307,1,0,0,0,0,0,0,215711.6148,59.91989301,351287.6326
e-singletint,east,existing, 12/24  18:00:00,8.85,44549.99547,19.96599742,21.00006083,20.48302913,129.6378751,0,21.00006083,0.003701093,23.62684319,1,0,0,0,0,0,0,475442.2829,132.0673008,351287.6326
e-singletint,east,existing, 12/24  19:00:00,6.7375,114749.9883,19.60862884,21.00007792,20.30435338,193.4933639,0,21.00007792,0.003729301,23.81479657,1,0,0,0,0,0,0,768026.7697,213.3407694,351287.6326
e-singletint,east,existing, 12/24  20:00:00,5.7875,134999.9863,19.42230053,21.0001028,20.21120166,208.8500784,0,21.0001028,0.003865743,24.69626111,1,0,0,0,0,0,0,851529.3682,236.5359356,351287.6326
e-singletint,east,existing, 12/24  21:00:00,4.85,134999.9863,19.27992025,21.000134,20.14002713,224.3843227,0,21.000134,0.004038414,25.80184124,1,0,0,0,0,0,0,935232.3194,259.7867554,351287.6326
e-singletint,east,existing, 12/24  22:00:00,2.3375,134999.9863,19.00406245,21.00017243,20.00211744,304.9218712,0,21.00017243,0.004136833,26.42644463,1,0,0,0,0,0,0,1299635.987,361.0099963,351287.6326
e-singletint,east,existing, 12/24  23:00:00,1.1,114749.9883,18.73882803,21.00022705,19.86952754,404.825705,0,21.00022705,0.004178195,26.68881849,1,0,0,0,0,0,0,1695813.793,471.0593868,351287.6326
e-singletint,east,existing, 12/24  24:00:00,1.475,55349.99437,18.59297958,21.00025936,19.79661947,451.4603703,0,21.00025936,0.004195311,26.81420542,1,0,0,0,0,0,0,1852492.381,514.581217,351287.6326
e-singletint,east,existing, 12/25  01:00:00,0.2625,35099.99643,18.40317016,21.00031739,19.70174378,488.8490556,0,21.00031739,0.004240733,27.09561058,1,0,0,0,0,0,0,2022863.517,561.9065325,351287.6326
e-singletint,east,existing, 12/25  02:00:00,-0.9125,35099.99643,18.2472041,21.00038223,19.62379317,530.2177614,0,21.00038223,0.004276018,27.29199187,1,0,0,0,0,0,0,2206358.019,612.8772274,351287.6326
e-singletint,east,existing, 12/25  03:00:00,-1.1,14849.99849,18.14250113,21.00040922,19.57145518,555.9124521,0,21.00040922,0.0042804,27.30942636,1,0,0,0,0,0,0,2304235.104,640.0653068,351287.6326
e-singletint,east,existing, 12/25  04:00:00,-1.7875,14849.99849,18.0014088,21.00043747,19.50092314,594.7371848,0,21.00043747,0.004269095,27.2206236,1,0,0,0,0,0,0,2464282.043,684.5227898,351287.6326
e-singletint,east,existing, 12/25  05:00:00,-2.575,14849.99849,17.86849533,21.00046202,19.43447867,632.0427749,0,21.00046202,0.00425571,27.12556748,1,0,0,0,0,0,0,2621840.578,728.2890494,351287.6326
e-singletint,east,existing, 12/25  06:00:00,-2.1125,14849.99849,17.83851836,21.00046934,19.41949385,636.4219298,0,21.00046934,0.00423572,26.98202183,1,0,0,0,0,0,0,2623809.739,728.8360386,351287.6326
e-singletint,east,existing, 12/25  07:00:00,-2.0125,55349.99437,17.84167236,21.00042717,19.42104976,635.2330299,0,21.00042717,0.00416504,26.5414594,1,0,0,0,0,0,0,2616516.132,726.8100367,351287.6326
e-singletint,east,existing, 12/25  08:00:00,-2.2,55349.99437,18.6108256,21.00028288,19.80555424,451.7829965,0,21.00028288,0.004030233,25.69791084,1,0,0,0,0,0,0,1961790.307,544.941752,351287.6326
e-singletint,east,existing, 12/25  09:00:00,-1.2,75599.99231,21.74804223,21.60834298,21.67819261,8.95804008,103.8737226,21.60834298,0.00392384,24.1298353,0.25,0,0,13.69993619,49319.7703,13.69993619,49319.7703,118526.8156,32.92411544,351287.6326
e-singletint,east,existing, 12/25  10:00:00,3.5875,75599.99231,24.9401361,23.84522163,24.39267886,0,325.776932,23.84522163,0.003891519,20.86656902,0,0,0,241.7843628,870423.7059,241.7843628,870423.7059,9567.553025,2.657653618,351287.6326
e-singletint,east,existing, 12/25  11:00:00,7.85,55349.99437,25.78601851,23.99955801,24.89278826,0,446.8985108,23.99955801,0.003850485,20.44650585,0,0,0,411.3893906,1481001.806,411.3893906,1481001.806,0,0,351287.6326
e-singletint,east,existing, 12/25  12:00:00,10.65,44549.99547,24.76196244,23.99992325,24.38094285,0,195.1249178,23.99992325,0.003805555,20.18350125,0,0,0,182.7735633,657984.8279,182.7735633,657984.8279,0,0,351287.6326
e-singletint,east,existing, 12/25  13:00:00,12.7,44549.99547,23.85742902,23.93955153,23.89849028,8.793528692,5.124165065,23.93955153,0.003776054,20.06018104,0,0,0,5.024401352,18087.84487,5.024401352,18087.84487,0,0,351287.6326
e-singletint,east,existing, 12/25  14:00:00,13.9875,44549.99547,23.65782355,23.79986466,23.7288441,18.93605901,0,23.79986466,0.00375842,20.09470443,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 12/25  15:00:00,15.15,44549.99547,23.58496691,23.80322532,23.69409611,25.43820319,0,23.80322532,0.003735554,19.95398688,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 12/25  16:00:00,16.2875,44549.99547,23.50631852,23.83597301,23.67114577,34.61497474,0,23.83597301,0.003744251,19.94814095,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 12/25  17:00:00,16.0125,44549.99547,23.28864584,23.68573916,23.4871925,43.04380533,0,23.68573916,0.003747636,20.12735581,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 12/25  18:00:00,14.5375,44549.99547,22.86091214,23.34533846,23.1031253,41.69797058,0,23.34533846,0.003786541,20.74994077,0,0,0,0,0,0,0,26176.44425,7.271234513,351287.6326
e-singletint,east,existing, 12/25  19:00:00,12.8375,114749.9883,22.4836417,22.89260279,22.68812225,34.12415666,0,22.89260279,0.003849839,21.68011111,0,0,0,0,0,0,0,25202.1125,7.000586804,351287.6326
e-singletint,east,existing, 12/25  20:00:00,11.5125,134999.9863,22.14356461,22.53113962,22.33735211,21.56112417,0,22.53113962,0.004003861,23.04291553,0,0,0,0,0,0,0,21925.75937,6.090488713,351287.6326
e-singletint,east,existing, 12/25  21:00:00,10.4125,134999.9863,21.83466185,22.20360921,22.01913553,9.460192038,0,22.20360921,0.004183351,24.56797475,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 12/25  22:00:00,9.625,134999.9863,21.52097432,21.80670277,21.66383854,11.33685268,0,21.80670277,0.00424564,25.53419961,0,0,0,0,0,0,0,11904.22151,3.306728197,351287.6326
e-singletint,east,existing, 12/25  23:00:00,9.0875,114749.9883,21.13569918,21.26471789,21.20020853,24.7081707,0,21.26471789,0.004237141,26.33304176,0,0,0,0,0,0,0,43813.02443,12.17028456,351287.6326
e-singletint,east,existing, 12/25  24:00:00,8.2125,55349.99437,20.70536797,21.01231125,20.85883961,73.44400601,0,21.01231125,0.004213358,26.59462842,1,0,0,0,0,0,0,283564.4973,78.76791591,351287.6326
e-singletint,east,existing, 12/26  01:00:00,7.425,29699.99698,20.37148248,21.00030835,20.68589541,101.0792822,0,21.00030835,0.004261319,26.89801119,1,0,0,0,0,0,0,414842.1434,115.2339287,351287.6326
e-singletint,east,existing, 12/26  02:00:00,3.7625,22949.99767,19.85798101,21.0001533,20.42906715,193.0965041,0,21.0001533,0.004365899,27.54333316,1,0,0,0,0,0,0,854910.6903,237.4751917,351287.6326
e-singletint,east,existing, 12/26  03:00:00,1.325,14849.99849,19.42768128,21.00021877,20.21395002,275.3503288,0,21.00021877,0.004452907,28.07033567,1,0,0,0,0,0,0,1223210.727,339.7807574,351287.6326
e-singletint,east,existing, 12/26  04:00:00,0.7875,14849.99849,19.16818371,21.00024874,20.08421622,323.8035939,0,21.00024874,0.004520608,28.48314444,1,0,0,0,0,0,0,1413545.758,392.6515994,351287.6326
e-singletint,east,existing, 12/26  05:00:00,0.9125,14849.99849,18.99057836,21.00027185,19.9954251,356.3813425,0,21.00027185,0.004575402,28.82582576,1,0,0,0,0,0,0,1527085.831,424.1905087,351287.6326
e-singletint,east,existing, 12/26  06:00:00,0.7875,29699.99698,18.84732971,21.00028978,19.92380975,384.1744554,0,21.00028978,0.004619098,29.08051392,1,0,0,0,0,0,0,1630827.983,453.007773,351287.6326
e-singletint,east,existing, 12/26  07:00:00,1.2875,59399.99396,18.81306917,21.00024696,19.90665807,358.3678141,0,21.00024696,0.00461977,29.0922129,1,0,0,0,0,0,0,1523207.601,423.1132226,351287.6326
e-singletint,east,existing, 12/26  08:00:00,2.3875,75599.99231,19.61256476,21.00012797,20.30634637,203.9081776,2.324533577,21.00012797,0.004567571,28.77709845,0.75,0,0,0,0,0,0,926580.0918,257.3833588,351287.6326
e-singletint,east,existing, 12/26  09:00:00,7.3,59399.99396,23.57009949,22.91894349,23.24452149,0,161.3015604,22.91894349,0.004607379,25.87938571,0,0,0,105.8940924,381218.7325,105.8940924,381218.7325,14209.0814,3.946967056,351287.6326
e-singletint,east,existing, 12/26  10:00:00,12.75,59399.99396,26.30375907,23.99927875,25.15151891,0,577.9414992,23.99927875,0.004695973,24.69266986,0,0,0,582.5129433,2097046.596,582.5129433,2097046.596,0,0,351287.6326
e-singletint,east,existing, 12/26  11:00:00,16.15,37799.99615,26.68111075,23.99986207,25.34048641,0,644.0498931,23.99986207,0.004676022,24.59705925,0,0,0,676.8156154,2436536.215,676.8156154,2436536.215,0,0,351287.6326
e-singletint,east,existing, 12/26  12:00:00,20.325,37799.99615,26.00861194,23.99990731,25.00425963,0,438.1644963,23.99990731,0.004680415,24.60428581,0,0,0,505.3922407,1819412.066,505.3922407,1819412.066,0,0,351287.6326
e-singletint,east,existing, 12/26  13:00:00,23.2625,37799.99615,25.39076301,23.99994642,24.69535472,0,268.144659,23.99994642,0.004627003,24.30083997,0,0,0,359.6074605,1294586.858,359.6074605,1294586.858,0,0,351287.6326
e-singletint,east,existing, 12/26  14:00:00,24.2125,37799.99615,25.25315667,23.99995287,24.62655477,0,229.7673041,23.99995287,0.00444282,23.31661741,0,0,0,329.0572533,1184606.112,329.0572533,1184606.112,0,0,351287.6326
e-singletint,east,existing, 12/26  15:00:00,25.15,37799.99615,25.22092241,23.99996084,24.61044162,0,220.4351981,23.99996084,0.004233513,22.2169749,0,0,0,327.4335877,1178760.916,327.4335877,1178760.916,0,0,351287.6326
e-singletint,east,existing, 12/26  16:00:00,25.225,37799.99615,25.12746823,23.99994179,24.56370501,0,206.9348252,23.99994179,0.004033181,21.17247579,0,0,0,314.5590288,1132412.504,314.5590288,1132412.504,0,0,351287.6326
e-singletint,east,existing, 12/26  17:00:00,23.9375,37799.99615,24.86748668,23.99990917,24.43369792,0,172.0700143,23.99990917,0.003986574,20.92942018,0,0,0,269.1121493,968803.7374,269.1121493,968803.7374,0,0,351287.6326
e-singletint,east,existing, 12/26  18:00:00,19.8625,37799.99615,24.33021141,23.9999201,24.16506575,0,95.25802937,23.9999201,0.004030656,21.15934562,0,0,0,158.7487166,571495.3798,158.7487166,571495.3798,0,0,351287.6326
e-singletint,east,existing, 12/26  19:00:00,16.425,90449.9908,23.88405144,23.99996847,23.94200996,2.928708013,13.20736205,23.99996847,0.004113013,21.58878424,0,0,0,45.44927984,163617.4074,45.44927984,163617.4074,0,0,351287.6326
e-singletint,east,existing, 12/26  20:00:00,13.1625,120149.9878,23.45781234,23.79340144,23.62560689,26.69113149,0,23.79340144,0.004265991,22.6701854,0,0,0,0,0,0,0,17584.04903,4.884458063,351287.6326
e-singletint,east,existing, 12/26  21:00:00,11.0125,134999.9863,23.02151285,23.28632887,23.15392086,16.9390054,0,23.28632887,0.004431735,24.28944541,0,0,0,0,0,0,0,28670.09791,7.963916085,351287.6326
e-singletint,east,existing, 12/26  22:00:00,9.5375,120149.9878,22.59604741,22.82056731,22.70830736,11.18622953,0,22.82056731,0.004568225,25.75699766,0,0,0,0,0,0,0,38570.48989,10.71402497,351287.6326
e-singletint,east,existing, 12/26  23:00:00,8.525,90449.9908,22.10710894,22.18186628,22.14448761,20.54653645,0,22.18186628,0.004675265,27.41661963,0,0,0,0,0,0,0,63574.89381,17.65969272,351287.6326
e-singletint,east,existing, 12/26  24:00:00,7.3,44549.99547,21.56964953,21.51717208,21.5434108,17.30110782,0,21.51717208,0.004726415,28.85421603,0,0,0,0,0,0,0,64888.67407,18.02463169,351287.6326
e-singletint,east,existing, 12/27  01:00:00,7.0125,29699.99698,21.10261845,21.05269973,21.07765909,17.62469537,0,21.05269973,0.004731156,29.70403146,0,0,0,0,0,0,0,102782.4636,28.55068433,351287.6326
e-singletint,east,existing, 12/27  02:00:00,5.1375,22949.99767,20.61288522,21.00074558,20.8068154,98.72760119,0,21.00074558,0.004739795,29.83382331,0.75,0,0,0,0,0,0,473933.7028,131.6482508,351287.6326
e-singletint,east,existing, 12/27  03:00:00,4.2125,14849.99849,20.20859238,21.0001796,20.60438599,154.8515531,0,21.0001796,0.004740103,29.82538582,1,0,0,0,0,0,0,703732.9,195.4813611,351287.6326
e-singletint,east,existing, 12/27  04:00:00,4.775,14849.99849,20.01442166,21.00019343,20.50730754,161.8112114,0,21.00019343,0.004702364,29.58968532,1,0,0,0,0,0,0,711867.3784,197.7409384,351287.6326
e-singletint,east,existing, 12/27  05:00:00,3.25,14849.99849,19.69585763,21.00021157,20.3480346,214.9748242,0,21.00021157,0.004660849,29.33036092,1,0,0,0,0,0,0,948624.1722,263.5067145,351287.6326
e-singletint,east,existing, 12/27  06:00:00,2.575,29699.99698,19.39235185,21.00023547,20.19629366,272.254181,0,21.00023547,0.004674701,29.41684049,1,0,0,0,0,0,0,1174890.778,326.3585495,351287.6326
e-singletint,east,existing, 12/27  07:00:00,2.8,59399.99396,19.27228995,21.0002071,20.13624852,262.1435012,0,21.0002071,0.004640593,29.20384266,1,0,0,0,0,0,0,1131847.323,314.4020341,351287.6326
e-singletint,east,existing, 12/27  08:00:00,2.8,75599.99231,19.64996399,21.00013701,20.3250505,182.644644,0,21.00013701,0.004530617,28.51686062,1,0,0,0,0,0,0,845743.594,234.9287761,351287.6326
e-singletint,east,existing, 12/27  09:00:00,5.925,59399.99396,21.79651443,21.5319055,21.66420997,8.069286368,53.56703164,21.5319055,0.004445881,27.10781809,0.25,0,0,12.72511539,45810.41541,12.72511539,45810.41541,71509.51161,19.86375322,351287.6326
e-singletint,east,existing, 12/27  10:00:00,11.2375,59399.99396,24.58764313,23.82423785,24.20594049,0,181.0255011,23.82423785,0.004414627,23.41182966,0,0,0,158.4736098,570504.9952,158.4736098,570504.9952,10272.11286,2.853364682,351287.6326
e-singletint,east,existing, 12/27  11:00:00,15.425,37799.99615,25.04879842,23.99949524,24.52414683,0,225.8348426,23.99949524,0.00430442,22.58719862,0,0,0,252.6286453,909463.123,252.6286453,909463.123,0,0,351287.6326
e-singletint,east,existing, 12/27  12:00:00,17.7,37799.99615,25.20882371,23.9999377,24.60438071,0,238.6064435,23.9999377,0.004260556,22.3437468,0,0,0,284.2239439,1023206.198,284.2239439,1023206.198,0,0,351287.6326
e-singletint,east,existing, 12/27  13:00:00,20.05,37799.99615,25.15969746,23.99993872,24.57981809,0,217.4765684,23.99993872,0.004346118,22.75142018,0,0,0,282.4509787,1016823.523,282.4509787,1016823.523,0,0,351287.6326
e-singletint,east,existing, 12/27  14:00:00,21.7875,37799.99615,25.31984047,23.99994323,24.65989185,0,240.6043321,23.99994323,0.00453303,23.6895462,0,0,0,319.9172983,1151702.274,319.9172983,1151702.274,0,0,351287.6326
e-singletint,east,existing, 12/27  15:00:00,22.8875,37799.99615,25.37279447,23.99994118,24.68636782,0,250.282378,23.99994118,0.004684511,24.45024712,0,0,0,338.6797525,1219247.109,338.6797525,1219247.109,0,0,351287.6326
e-singletint,east,existing, 12/27  16:00:00,23.3,37799.99615,25.27597929,23.99991954,24.63794942,0,235.6270216,23.99991954,0.004893519,25.52287633,0,0,0,327.4377091,1178775.753,327.4377091,1178775.753,0,0,351287.6326
e-singletint,east,existing, 12/27  17:00:00,22.9875,37799.99615,25.02745994,23.99987834,24.51366914,0,200.6739241,23.99987834,0.005245951,27.32801655,0,0,0,289.8943413,1043619.629,289.8943413,1043619.629,0,0,351287.6326
e-singletint,east,existing, 12/27  18:00:00,21.05,37799.99615,24.58325773,23.99986925,24.29156349,0,144.6571398,23.99986925,0.00562294,29.26324218,0,0,0,217.8209056,784155.26,217.8209056,784155.26,0,0,351287.6326
e-singletint,east,existing, 12/27  19:00:00,16.875,90449.9908,24.07509549,23.99989826,24.03749688,0,44.37321148,23.99989826,0.005996003,31.18616473,0,0,0,82.91285671,298486.2842,82.91285671,298486.2842,0,0,351287.6326
e-singletint,east,existing, 12/27  20:00:00,13.625,120149.9878,23.62048477,23.90479183,23.7626383,15.81552247,0,23.90479183,0.006390297,33.43173376,0,0,0,3.189844153,11483.43895,3.189844153,11483.43895,0,0,351287.6326
e-singletint,east,existing, 12/27  21:00:00,11.425,134999.9863,23.22282774,23.53468995,23.37875885,18.05251678,0,23.53468995,0.006712785,35.9060536,0,0,0,0,0,0,0,35401.58943,9.833774841,351287.6326
e-singletint,east,existing, 12/27  22:00:00,10.6,120149.9878,22.87625535,23.13668451,23.00646993,6.503368298,0,23.13668451,0.006963554,38.16052131,0,0,0,0,0,0,0,12894.70477,3.581862435,351287.6326
e-singletint,east,existing, 12/27  23:00:00,9.1625,90449.9908,22.38860484,22.51780818,22.45320651,23.1778196,0,22.51780818,0.007148139,40.67611481,0,0,0,0,0,0,0,55837.80849,15.51050236,351287.6326
e-singletint,east,existing, 12/27  24:00:00,8.675,44549.99547,21.93165806,21.90941286,21.92053546,13.94771391,0,21.90941286,0.007268134,42.90757798,0,0,0,0,0,0,0,47303.55211,13.13987559,351287.6326
e-singletint,east,existing, 12/28  01:00:00,7.8375,29699.99698,21.50499555,21.4585886,21.48179207,8.751295156,0,21.4585886,0.007344893,44.56717357,0,0,0,0,0,0,0,35777.33697,9.938149159,351287.6326
e-singletint,east,existing, 12/28  02:00:00,8.2625,22949.99767,21.1493019,21.08189623,21.11559907,2.663752479,1.268394621,21.08189623,0.007385793,45.88776369,0,0,0,0,0,0,0,14447.17627,4.01310452,351287.6326
e-singletint,east,existing, 12/28  03:00:00,9.9625,14849.99849,21.0421537,21.08783442,21.06499406,2.238860195,0.136462969,21.08783442,0.007597737,47.1873216,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 12/28  04:00:00,10.9125,14849.99849,20.97767733,21.1783741,21.07802572,11.44177438,0,21.1783741,0.007994429,49.34589839,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 12/28  05:00:00,12.475,14849.99849,20.88203632,21.22226308,21.0521497,21.99364011,0,21.22226308,0.008488101,52.2427929,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 12/28  06:00:00,12.6125,29699.99698,20.71986764,21.17978308,20.94982536,32.35720264,0,21.17978308,0.008928317,55.11832952,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 12/28  07:00:00,10.825,59399.99396,20.46039636,21.01574561,20.73807099,31.21291806,0,21.01574561,0.008820396,55.10042602,0,0,0,0,0,0,0,59508.4527,16.53012575,351287.6326
e-singletint,east,existing, 12/28  08:00:00,9.625,75599.99231,21.01536774,21.29082824,21.15309799,23.29386168,25.62742645,21.29082824,0.008258344,50.88057735,0,0,0,7.73637494,27850.94979,6.063555271,21828.79898,74962.60165,20.8229449,351287.6326
e-singletint,east,existing, 12/28  09:00:00,10.15,59399.99396,24.48678109,23.56401845,24.02539977,0,206.6914393,23.56401845,0.007574924,40.76733395,0,0,0,197.9173945,712502.6202,174.170176,627012.6337,13586.83057,3.774119601,351287.6326
e-singletint,east,existing, 12/28  10:00:00,11.6,59399.99396,26.50431133,23.99885753,25.25158443,0,641.1101177,23.99885753,0.006608419,34.67843352,0,0,0,674.028375,2426502.15,635.8975577,2289231.208,0,0,351287.6326
e-singletint,east,existing, 12/28  11:00:00,13.2625,37799.99615,26.7212417,23.99978862,25.36051516,0,664.003466,23.99978862,0.006033363,31.74057874,0,0,0,675.1235982,2430444.954,672.8220151,2422159.254,0,0,351287.6326
e-singletint,east,existing, 12/28  12:00:00,14.9625,37799.99615,25.91024292,23.99987802,24.95506047,0,424.3998865,23.99987802,0.005709396,30.07475838,0,0,0,447.3320635,1610395.429,447.3320635,1610395.429,0,0,351287.6326
e-singletint,east,existing, 12/28  13:00:00,16.2875,37799.99615,25.04002131,23.99996612,24.51999371,0,190.084277,23.99996612,0.005454007,28.74102685,0,0,0,224.0144743,806452.1073,224.0144743,806452.1073,0,0,351287.6326
e-singletint,east,existing, 12/28  14:00:00,17.7,37799.99615,24.86255756,23.99998351,24.43127054,0,146.6423,23.99998351,0.00522786,27.54184547,0,0,0,192.2421408,692071.7067,192.2421408,692071.7067,0,0,351287.6326
e-singletint,east,existing, 12/28  15:00:00,18.675,37799.99615,24.76812301,23.99998531,24.38405416,0,129.5574957,23.99998531,0.005045803,26.58025233,0,0,0,183.2034983,659532.594,183.2034983,659532.594,0,0,351287.6326
e-singletint,east,existing, 12/28  16:00:00,18.525,37799.99615,24.57116405,23.99998428,24.28557417,0,96.29337509,23.99998428,0.004919619,25.93715614,0,0,0,148.7160626,535377.8255,148.7160626,535377.8255,0,0,351287.6326
e-singletint,east,existing, 12/28  17:00:00,17.3,37799.99615,24.25683837,23.99997906,24.12840871,0,46.16532442,23.99997906,0.004877759,25.72801116,0,0,0,88.50017514,318600.6305,88.50017514,318600.6305,0,0,351287.6326
e-singletint,east,existing, 12/28  18:00:00,14.95,37799.99615,23.78467174,23.96283057,23.87375115,13.50875056,4.750028454,23.96283057,0.004882609,25.82744722,0,0,0,17.84521924,64242.78925,17.84521924,64242.78925,0,0,351287.6326
e-singletint,east,existing, 12/28  19:00:00,12.525,90449.9908,23.32120423,23.54308267,23.43214345,29.56698186,0,23.54308267,0.004881808,26.51188013,0,0,0,0,0,0,0,29719.21108,8.255336412,351287.6326
e-singletint,east,existing, 12/28  20:00:00,11.7,120149.9878,22.9384945,23.1190369,23.0287657,19.13568007,0,23.1190369,0.00491661,27.40184534,0,0,0,0,0,0,0,23071.17193,6.408658871,351287.6326
e-singletint,east,existing, 12/28  21:00:00,11.0125,134999.9863,22.61748202,22.8199993,22.71874066,8.575742805,0,22.8199993,0.004944855,28.07889362,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 12/28  22:00:00,9.85,120149.9878,22.26155756,22.46038202,22.36096979,3.64400533,0,22.46038202,0.004968231,28.86268157,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 12/28  23:00:00,9.0875,90449.9908,21.83491635,21.92759187,21.88125411,18.45657485,0,21.92759187,0.005009455,30.07193597,0,0,0,0,0,0,0,42475.25734,11.79868259,351287.6326
e-singletint,east,existing, 12/28  24:00:00,8.2125,44549.99547,21.34810928,21.35200158,21.35005543,21.94360336,0,21.35200158,0.00504324,31.37824052,0,0,0,0,0,0,0,57277.34738,15.91037427,351287.6326
e-singletint,east,existing, 12/29  01:00:00,7.425,29699.99698,20.88480307,21.01641229,20.95060768,47.93815814,0,21.01641229,0.005052762,32.10112513,0,0,0,0,0,0,0,211832.0578,58.84223828,351287.6326
e-singletint,east,existing, 12/29  02:00:00,6.8875,22949.99767,20.53124036,21.00033426,20.76578731,96.84579153,0,21.00033426,0.005042006,32.0649841,0.75,0,0,0,0,0,0,415691.4738,115.4698538,351287.6326
e-singletint,east,existing, 12/29  03:00:00,6.325,14849.99849,20.2100988,21.00015964,20.60512922,135.8440391,0,21.00015964,0.005013141,31.88322642,1,0,0,0,0,0,0,572861.616,159.1282267,351287.6326
e-singletint,east,existing, 12/29  04:00:00,6.1,14849.99849,19.93746352,21.00018495,20.46882423,168.08735,0,21.00018495,0.004982776,31.69159392,1,0,0,0,0,0,0,695502.4229,193.1951175,351287.6326
e-singletint,east,existing, 12/29  05:00:00,5.4125,14849.99849,19.67523038,21.0002099,20.33772014,209.1304822,0,21.0002099,0.004939081,31.43560048,1,0,0,0,0,0,0,863576.3131,239.8823092,351287.6326
e-singletint,east,existing, 12/29  06:00:00,5,29699.99698,19.46179486,21.00023204,20.23101345,246.5270688,0,21.00023204,0.004896974,31.16184635,1,0,0,0,0,0,0,1010320.672,280.6446311,351287.6326
e-singletint,east,existing, 12/29  07:00:00,5,59399.99396,19.36123478,21.00020724,20.18072101,234.1170075,0,21.00020724,0.004799857,30.55621991,1,0,0,0,0,0,0,965594.9158,268.22081,351287.6326
e-singletint,east,existing, 12/29  08:00:00,5.375,75599.99231,19.85873874,21.00013114,20.42943494,140.411031,0,21.00013114,0.004633858,29.51860313,1,0,0,0,0,0,0,617285.4649,171.4681847,351287.6326
e-singletint,east,existing, 12/29  09:00:00,6.975,59399.99396,22.1562752,21.8005387,21.97840695,0,64.84808805,21.8005387,0.004490726,27.3021201,0,0,0,18.33552808,66007.90109,18.33552808,66007.90109,8369.19102,2.324775283,351287.6326
e-singletint,east,existing, 12/29  10:00:00,9.8625,59399.99396,25.11887642,23.96030977,24.53959309,0,304.6426679,23.96030977,0.004353555,23.21625867,0,0,0,278.4167485,1002300.294,278.4167485,1002300.294,7950.500098,2.208472249,351287.6326
e-singletint,east,existing, 12/29  11:00:00,12.475,37799.99615,25.67074064,23.9998654,24.83530302,0,390.4324501,23.9998654,0.004272117,22.73828275,0,0,0,392.9827621,1414737.944,392.9827621,1414737.944,0,0,351287.6326
e-singletint,east,existing, 12/29  12:00:00,14.7375,37799.99615,25.29736809,23.99993358,24.64865084,0,275.3835773,23.99993358,0.004217575,22.43575568,0,0,0,296.5883901,1067718.205,296.5883901,1067718.205,0,0,351287.6326
e-singletint,east,existing, 12/29  13:00:00,16.2875,37799.99615,24.85402982,23.99996217,24.42699599,0,156.1033928,23.99996217,0.004216805,22.40907893,0,0,0,190.0795991,684286.5568,190.0795991,684286.5568,0,0,351287.6326
e-singletint,east,existing, 12/29  14:00:00,17.0125,37799.99615,24.82573732,23.9999629,24.41285011,0,143.6754228,23.9999629,0.004240413,22.51098574,0,0,0,183.6159504,661017.4216,183.6159504,661017.4216,0,0,351287.6326
e-singletint,east,existing, 12/29  15:00:00,17.2,37799.99615,24.74276737,23.99996926,24.37136832,0,125.6110181,23.99996926,0.004277279,22.69678879,0,0,0,167.1026756,601569.6321,167.1026756,601569.6321,0,0,351287.6326
e-singletint,east,existing, 12/29  16:00:00,16.8875,37799.99615,24.55378633,23.99996976,24.27687805,0,92.00434701,23.99996976,0.004299235,22.81249368,0,0,0,130.9365456,471371.5641,130.9365456,471371.5641,0,0,351287.6326
e-singletint,east,existing, 12/29  17:00:00,16.325,37799.99615,24.19825333,23.99996958,24.09911146,0,36.5220969,23.99996958,0.004367211,23.17066919,0,0,0,70.83493218,255005.7559,70.83493218,255005.7559,0,0,351287.6326
e-singletint,east,existing, 12/29  18:00:00,15.0375,37799.99615,23.75189933,23.98150929,23.86670431,13.3922996,4.059134201,23.98150929,0.004420192,23.49065921,0,0,0,16.36937116,58929.73618,16.36937116,58929.73618,0,0,351287.6326
e-singletint,east,existing, 12/29  19:00:00,14.0875,90449.9908,23.42505017,23.75753274,23.59129145,25.44646918,0,23.75753274,0.004399439,23.7219611,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 12/29  20:00:00,13.2125,120149.9878,23.15310888,23.49118715,23.32214802,20.85107133,0,23.49118715,0.004412911,24.18908562,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 12/29  21:00:00,12.425,134999.9863,22.91061962,23.27600998,23.0933148,12.4015687,0,23.27600998,0.004470972,24.82471359,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 12/29  22:00:00,12.2,120149.9878,22.70939115,23.14269336,22.92604225,10.30657444,0,23.14269336,0.004548896,25.4585518,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 12/29  23:00:00,12.2,90449.9908,22.47001206,22.81151438,22.64076322,25.45742073,0,22.81151438,0.004672194,26.67428518,0,0,0,0,0,0,0,14801.62416,4.111562268,351287.6326
e-singletint,east,existing, 12/29  24:00:00,11.8875,44549.99547,22.17872623,22.41331169,22.29601896,28.02292732,0,22.41331169,0.004775593,27.92672509,0,0,0,0,0,0,0,23712.14525,6.586707014,351287.6326
e-singletint,east,existing, 12/30  01:00:00,11.7,35099.99643,21.8836657,22.06745397,21.97555984,21.09169214,0,22.06745397,0.004841877,28.89509811,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 12/30  02:00:00,11.7,35099.99643,21.62556701,21.8139114,21.71973921,20.13569476,0,21.8139114,0.004878755,29.55571829,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 12/30  03:00:00,11.7,14849.99849,21.39633581,21.61370211,21.50501896,21.12022709,0,21.61370211,0.004889371,29.98413495,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 12/30  04:00:00,11.325,14849.99849,21.15247508,21.38275061,21.26761285,21.97893405,0,21.38275061,0.004897257,30.44095001,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 12/30  05:00:00,11.1,14849.99849,20.91097243,21.13350746,21.02223995,20.63910404,0,21.13350746,0.00491099,30.98402527,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 12/30  06:00:00,10.7875,14849.99849,20.67807249,21.00244853,20.84026051,33.4040989,0,21.00244853,0.004914658,31.25739761,0.5,0,0,0,0,0,0,66011.85534,18.33662648,351287.6326
e-singletint,east,existing, 12/30  07:00:00,9.85,55349.99437,20.44598782,21.00009166,20.72303974,64.62182287,0,21.00009166,0.004933716,31.38219377,1,0,0,0,0,0,0,212392.8118,58.99800328,351287.6326
e-singletint,east,existing, 12/30  08:00:00,8.4,55349.99437,20.20573785,21.00001972,20.60287879,83.91844173,0,21.00001972,0.00503053,31.99319908,1,0,0,0,0,0,0,325386.3857,90.38510715,351287.6326
e-singletint,east,existing, 12/30  09:00:00,7.1125,75599.99231,20.06848671,20.99999727,20.53424199,80.2253136,0,20.99999727,0.005169963,32.87268525,1,0,0,0,0,0,0,350759.0492,97.43306923,351287.6326
e-singletint,east,existing, 12/30  10:00:00,6.7,75599.99231,19.94461307,21.00000469,20.47230888,136.6106882,0,21.00000469,0.005319626,33.81623428,1,0,0,0,0,0,0,566191.0738,157.2752983,351287.6326
e-singletint,east,existing, 12/30  11:00:00,6.7,55349.99437,19.89385803,21.00001232,20.44693518,174.4512395,0,21.00001232,0.005430443,34.51456904,1,0,0,0,0,0,0,702508.9048,195.1413624,351287.6326
e-singletint,east,existing, 12/30  12:00:00,7.0125,44549.99547,19.90698182,21.00000751,20.45349466,168.8955849,0,21.00000751,0.00555491,35.27635244,1,0,0,0,0,0,0,673357.2029,187.0436675,351287.6326
e-singletint,east,existing, 12/30  13:00:00,7.2,44549.99547,20.01229036,20.99999698,20.50614367,148.1951212,0,20.99999698,0.00569847,36.12037444,1,0,0,0,0,0,0,593441.8501,164.8449584,351287.6326
e-singletint,east,existing, 12/30  14:00:00,7.575,44549.99547,19.97594107,20.9999901,20.48796559,152.364462,0,20.9999901,0.005865736,37.11914903,1,0,0,0,0,0,0,597478.0044,165.9661123,351287.6326
e-singletint,east,existing, 12/30  15:00:00,8.1125,44549.99547,19.87900864,20.99999681,20.43950273,165.1225149,0,20.99999681,0.006033404,38.13137242,1,0,0,0,0,0,0,627424.2233,174.2845065,351287.6326
e-singletint,east,existing, 12/30  16:00:00,8.3,44549.99547,19.76058948,20.99998637,20.38028793,183.8187091,0,20.99998637,0.006209793,39.19536326,1,0,0,0,0,0,0,689487.5172,191.5243103,351287.6326
e-singletint,east,existing, 12/30  17:00:00,8.675,44549.99547,19.66614797,20.99997808,20.33306302,198.5519135,0,20.99997808,0.00644915,40.67532161,1,0,0,0,0,0,0,731546.4286,203.2073413,351287.6326
e-singletint,east,existing, 12/30  18:00:00,8.9,44549.99547,19.59031857,20.99999929,20.29515893,185.4387133,0,20.99999929,0.006692519,42.16699791,1,0,0,0,0,0,0,677600.8797,188.2224666,351287.6326
e-singletint,east,existing, 12/30  19:00:00,8.9,114749.9883,19.54955718,21.00001905,20.27478811,183.2064471,0,21.00001905,0.006919288,43.56357069,1,0,0,0,0,0,0,669545.3715,185.9848254,351287.6326
e-singletint,east,existing, 12/30  20:00:00,8.9,134999.9863,19.53044024,21.00003898,20.26523961,162.5277998,0,21.00003898,0.007190065,45.2199274,1,0,0,0,0,0,0,595087.576,165.3021044,351287.6326
e-singletint,east,existing, 12/30  21:00:00,8.9,134999.9863,19.54100371,21.00004323,20.27052347,142.7343946,0,21.00004323,0.00748497,47.03483095,1,0,0,0,0,0,0,523944.5206,145.5401446,351287.6326
e-singletint,east,existing, 12/30  22:00:00,9.2125,134999.9863,19.58315842,21.00004516,20.29160179,139.8541619,0,21.00004516,0.007711908,48.44346426,1,0,0,0,0,0,0,504283.4643,140.0787401,351287.6326
e-singletint,east,existing, 12/30  23:00:00,9.775,114749.9883,19.55737427,21.00006928,20.27872178,177.4318672,0,21.00006928,0.007865365,49.39531925,1,0,0,0,0,0,0,622755.5605,172.9876557,351287.6326
e-singletint,east,existing, 12/30  24:00:00,10,55349.99437,19.48661412,21.00008518,20.24334965,207.3261425,0,21.00008518,0.008010292,50.26183438,1,0,0,0,0,0,0,723754.0023,201.0427784,351287.6326
e-singletint,east,existing, 12/31  01:00:00,10,35099.99643,19.44320527,21.00009673,20.221651,203.8490842,0,21.00009673,0.008202316,51.39863573,1,0,0,0,0,0,0,711289.4028,197.5803897,351287.6326
e-singletint,east,existing, 12/31  02:00:00,10.375,35099.99643,19.43485352,21.00010527,20.2174794,204.0771072,0,21.00010527,0.008408656,52.6543596,0.75,0,0,0,0,0,0,701012.583,194.7257175,351287.6326
e-singletint,east,existing, 12/31  03:00:00,10.6,14849.99849,19.42172461,21.00010897,20.21091679,205.9904163,0,21.00010897,0.008613984,53.8881246,0,0,0,0,0,0,0,701237.1503,194.7880973,351287.6326
e-singletint,east,existing, 12/31  04:00:00,10.6,14849.99849,19.39728774,21.00012364,20.19870569,211.1661454,0,21.00012364,0.008784113,54.91667445,0,0,0,0,0,0,0,719852.9653,199.959157,351287.6326
e-singletint,east,existing, 12/31  05:00:00,10.9125,14849.99849,19.40416028,21.00013154,20.20214591,208.4216381,0,21.00013154,0.008921507,55.76347441,0,0,0,0,0,0,0,700618.7359,194.6163155,351287.6326
e-singletint,east,existing, 12/31  06:00:00,11.1,14849.99849,19.41867893,21.00012795,20.20940344,204.1664411,0,21.00012795,0.00904773,56.57720934,0,0,0,0,0,0,0,679782.988,188.8286078,351287.6326
e-singletint,east,existing, 12/31  07:00:00,11.475,55349.99437,19.45279645,21.00011328,20.22645486,198.1360957,0,21.00011328,0.009141103,57.17446395,0,0,0,0,0,0,0,646929.4038,179.7026122,351287.6326
e-singletint,east,existing, 12/31  08:00:00,11.325,55349.99437,19.59091326,21.00009161,20.29550243,155.7217892,0,21.00009161,0.009132152,57.15568076,0,0,0,0,0,0,0,498631.5087,138.5087524,351287.6326
e-singletint,east,existing, 12/31  09:00:00,11.475,75599.99231,20.05517308,20.99381665,20.52449487,41.28645512,0,20.99381665,0.009071277,56.82379472,0,0,0,0,0,0,0,82906.9604,23.02971122,351287.6326
e-singletint,east,existing, 12/31  10:00:00,12.0125,75599.99231,20.71015511,21.12846892,20.91931202,12.73144469,6.528993405,21.12846892,0.009030667,56.14720335,0,0,0,6.571458727,23657.25142,4.596565702,16547.63653,0,0,351287.6326
e-singletint,east,existing, 12/31  11:00:00,13.2625,55349.99437,22.20820932,22.16549933,22.18685433,0,26.06118838,22.16549933,0.008984825,52.47329912,0,0,0,31.18132771,112252.7797,22.64142025,81509.11291,7112.719352,1.975755376,351287.6326
e-singletint,east,existing, 12/31  12:00:00,15.65,44549.99547,23.23424617,23.48124279,23.35774448,5.938459915,4.395339825,23.48124279,0.009048982,48.7392756,0,0,0,20.28059419,73010.13909,15.63867376,56299.22554,0,0,351287.6326
e-singletint,east,existing, 12/31  13:00:00,18.075,44549.99547,23.02654917,23.61895807,23.32275362,50.01035797,0,23.61895807,0.009202629,49.09331717,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 12/31  14:00:00,20.275,44549.99547,23.32596885,23.91237216,23.6191705,39.72770357,0,23.91237216,0.009377879,49.08917597,0,0,0,24.6757239,88832.60605,19.51248112,70244.93203,0,0,351287.6326
e-singletint,east,existing, 12/31  15:00:00,21.475,44549.99547,23.54435734,23.99828544,23.77132139,14.76222478,0,23.99828544,0.009449292,49.18417569,0,0,0,77.53956918,279142.4491,61.43822728,221177.6182,0,0,351287.6326
e-singletint,east,existing, 12/31  16:00:00,21.7,44549.99547,23.5906455,23.99996304,23.79530427,6.708139311,0,23.99996304,0.00949861,49.43204403,0,0,0,90.7728264,326782.1751,71.69302936,258094.9057,0,0,351287.6326
e-singletint,east,existing, 12/31  17:00:00,21.0125,44549.99547,23.47267604,24.00015457,23.73641531,24.21022008,0,24.00015457,0.00955821,49.73693958,0,0,0,61.86399197,222710.3711,48.45472078,174436.9948,0,0,351287.6326
e-singletint,east,existing, 12/31  18:00:00,19.1625,44549.99547,23.17713595,23.97304986,23.5750929,47.26594045,0,23.97304986,0.009713865,50.64983965,0,0,0,16.36565913,58916.37287,12.62990792,45467.66852,0,0,351287.6326
e-singletint,east,existing, 12/31  19:00:00,17.3,114749.9883,22.94850837,23.77150532,23.36000685,50.42315111,0,23.77150532,0.009898795,52.28238087,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 12/31  20:00:00,15.6375,134999.9863,22.73257137,23.55244005,23.14250571,37.65770774,0,23.55244005,0.010143386,54.28590478,0,0,0,0,0,0,0,0,0,351287.6326
e-singletint,east,existing, 12/31  21:00:00,13.25,134999.9863,22.45179609,23.23173954,22.84176782,28.00153858,0,23.23173954,0.010308139,56.26661488,0,0,0,0,0,0,0,12095.02858,3.359730162,351287.6326
e-singletint,east,existing, 12/31  22:00:00,11.5125,134999.9863,22.11860456,22.72792984,22.4232672,26.93675337,0,22.72792984,0.010219993,57.57738494,0,0,0,0,0,0,0,30780.79368,8.550220467,351287.6326
e-singletint,east,existing, 12/31  23:00:00,10.7875,114749.9883,21.73032462,22.05700516,21.89366489,38.74115009,0,22.05700516,0.009990365,58.70697755,0,0,0,0,0,0,0,55993.67713,15.5537992,351287.6326
e-singletint,east,existing, 12/31  24:00:00,10.225,55349.99437,21.3113145,21.46336428,21.38733939,36.03569331,0,21.46336428,0.009647033,58.87381196,0,0,0,0,0,0,0,57376.4564,15.93790455,351287.6326
