Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
n-singletint-clear,north,clear panel, 01/01  01:00:00,7.8375,35099.99643,21.32039099,21.07025897,21.19532498,0,60.78297859,21.07025897,0.006008998,38.10757811,0,0,0,0,0,0,0,32356.91394,8.98803165,135208.9561
n-singletint-clear,north,clear panel, 01/01  02:00:00,6.8875,35099.99643,21.05966194,21.00005685,21.02985939,0,28.54983317,21.00005685,0.006150441,39.04579664,0,0,0,0,0,0,0,181655.6451,50.4599014,135208.9561
n-singletint-clear,north,clear panel, 01/01  03:00:00,6.0125,14849.99849,20.84905075,21.00000615,20.92452845,5.172713333,2.02088333,21.00000615,0.006189329,39.3151196,0,0,0,0,0,0,0,321671.4804,89.353189,135208.9561
n-singletint-clear,north,clear panel, 01/01  04:00:00,5.9125,14849.99849,20.6844859,21.00006211,20.842274,20.57269485,0,21.00006211,0.006171172,39.21559681,0,0,0,0,0,0,0,387261.1153,107.572532,135208.9561
n-singletint-clear,north,clear panel, 01/01  05:00:00,6.1,14849.99849,20.55677117,21.00009498,20.77843308,30.95439938,0,21.00009498,0.006150231,39.10833715,0,0,0,0,0,0,0,419033.9988,116.398333,135208.9561
n-singletint-clear,north,clear panel, 01/01  06:00:00,5.4125,14849.99849,20.40827358,21.00014852,20.70421105,47.30004416,0,21.00014852,0.006119402,38.92877825,0,0,0,0,0,0,0,498186.0449,138.3850125,135208.9561
n-singletint-clear,north,clear panel, 01/01  07:00:00,5,55349.99437,20.29678949,21.00017577,20.64848263,63.74188122,0,21.00017577,0.005994936,38.16835743,0.5,0,0,0,0,0,0,569544.948,158.20693,135208.9561
n-singletint-clear,north,clear panel, 01/01  08:00:00,4.625,55349.99437,20.28073926,21.00011801,20.64042864,47.06876993,0,21.00011801,0.005779688,36.84761556,1,0,0,0,0,0,0,520689.2721,144.6359089,135208.9561
n-singletint-clear,north,clear panel, 01/01  09:00:00,7.2125,75599.99231,20.61007417,21.00150841,20.80579129,0,37.15451425,21.00150841,0.005645999,36.03620686,0,0,0,0,0,0,0,141312.0594,39.25334984,135208.9561
n-singletint-clear,north,clear panel, 01/01  10:00:00,12.3375,75599.99231,21.01668321,21.17037155,21.09352738,0,37.21710694,21.17037155,0.00563939,35.66215548,0,0,0,1.484079697,5342.686909,1.433794255,5161.659317,12556.30492,3.487862479,135208.9561
n-singletint-clear,north,clear panel, 01/01  11:00:00,15.8375,55349.99437,21.40157933,21.59514423,21.49836178,0,15.24736994,21.59514423,0.005502349,33.9216379,0,0,0,2.067482421,7442.936717,2.025727796,7292.620066,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/01  12:00:00,17.7,44549.99547,21.79192389,22.08950324,21.94071356,0,5.75808735,22.08950324,0.005328929,31.88458933,0,0,0,2.606144306,9382.119503,2.606144306,9382.119503,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/01  13:00:00,20.05,44549.99547,22.21861165,22.61647734,22.4175445,6.456302778,0.009873957,22.61647734,0.005191418,30.06995365,0,0,0,4.907814873,17668.13354,4.907814873,17668.13354,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/01  14:00:00,21.7875,44549.99547,22.65783965,23.13867533,22.89825749,18.42397204,0,23.13867533,0.005093381,28.55750421,0,0,0,3.609750414,12995.10149,3.609750414,12995.10149,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/01  15:00:00,21.8875,44549.99547,22.93173893,23.46837113,23.20005503,22.61433049,0,23.46837113,0.005062023,27.81149515,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/01  16:00:00,21.0125,44549.99547,23.03140578,23.5376957,23.28455074,16.5303957,0,23.5376957,0.005056669,27.68360285,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/01  17:00:00,19.1625,44549.99547,23.0550413,23.46583751,23.2604394,3.934967266,0.300302683,23.46583751,0.00505252,27.79179873,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/01  18:00:00,16.2375,44549.99547,22.7966661,23.19707892,22.99687251,0,15.19900935,23.19707892,0.005131809,28.68908314,0,0,0,0,0,0,0,4811.263877,1.336462188,135208.9561
n-singletint-clear,north,clear panel, 01/01  19:00:00,13.625,114749.9883,22.52829765,22.75589043,22.64209404,0,31.5174957,22.75589043,0.005271422,30.27895026,0,0,0,0,0,0,0,9014.101597,2.50391711,135208.9561
n-singletint-clear,north,clear panel, 01/01  20:00:00,12.425,134999.9863,22.36778912,22.5711891,22.46948911,0,45.93050282,22.5711891,0.005559482,32.30885588,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/01  21:00:00,11.8875,134999.9863,22.29895686,22.62109567,22.46002626,0,51.85962002,22.62109567,0.00593134,34.37863991,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/01  22:00:00,11.325,134999.9863,22.21965042,22.44240242,22.33102642,0,51.85992167,22.44240242,0.006058784,35.50734141,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/01  23:00:00,10.0375,114749.9883,21.97800987,21.88812372,21.93306679,0,50.46235258,21.88812372,0.006024888,36.52392645,0,0,0,0,0,0,0,13853.69041,3.848247335,135208.9561
n-singletint-clear,north,clear panel, 01/01  24:00:00,9.0875,55349.99437,21.6414953,21.36373632,21.50261581,0,57.94149711,21.36373632,0.005962089,37.32432448,0,0,0,0,0,0,0,5767.92871,1.602202419,135208.9561
n-singletint-clear,north,clear panel, 01/02  01:00:00,7.525,35099.99643,21.31037052,21.06278593,21.18657823,0,59.4130904,21.06278593,0.005954666,37.97354896,0,0,0,0,0,0,0,46100.09516,12.80558199,135208.9561
n-singletint-clear,north,clear panel, 01/02  02:00:00,5.2625,35099.99643,20.99771099,21.00006398,20.99888749,1.369603062,14.48036427,21.00006398,0.005956446,38.13094609,0,0,0,0,0,0,0,285158.768,79.21076889,135208.9561
n-singletint-clear,north,clear panel, 01/02  03:00:00,4.4,14849.99849,20.76858243,21.00005939,20.88432091,19.61932688,0,21.00005939,0.005921533,37.90955938,0,0,0,0,0,0,0,428491.2675,119.0253521,135208.9561
n-singletint-clear,north,clear panel, 01/02  04:00:00,4.0875,14849.99849,20.58627262,21.00012819,20.79320041,39.23756527,0,21.00012819,0.005849588,37.45309743,0,0,0,0,0,0,0,508218.0405,141.1716779,135208.9561
n-singletint-clear,north,clear panel, 01/02  05:00:00,4.2125,14849.99849,20.43409463,21.00017831,20.71713647,52.95379581,0,21.00017831,0.005765995,36.92268372,0.25,0,0,0,0,0,0,553799.1233,153.8330898,135208.9561
n-singletint-clear,north,clear panel, 01/02  06:00:00,4.4,14849.99849,20.31401667,21.0001956,20.65710613,63.12303398,0,21.0001956,0.005688562,36.43129187,1,0,0,0,0,0,0,584721.1927,162.4225535,135208.9561
n-singletint-clear,north,clear panel, 01/02  07:00:00,3.7125,55349.99437,20.19955515,21.00022763,20.59989139,82.40941459,0,21.00022763,0.00552248,35.37690803,1,0,0,0,0,0,0,674381.1249,187.3280903,135208.9561
n-singletint-clear,north,clear panel, 01/02  08:00:00,3.675,55349.99437,20.16668829,21.00016305,20.58342567,68.64755483,0,21.00016305,0.005267502,33.7783316,1,0,0,0,0,0,0,626041.3759,173.9003822,135208.9561
n-singletint-clear,north,clear panel, 01/02  09:00:00,7.025,75599.99231,20.44421471,20.99998801,20.72210136,3.308555702,17.61985185,20.99998801,0.005131167,32.94464381,1,0,0,0,0,0,0,228436.0014,63.45444484,135208.9561
n-singletint-clear,north,clear panel, 01/02  10:00:00,10.65,75599.99231,20.72997918,20.99706188,20.86352053,0,23.4547985,20.99706188,0.005065475,32.54419537,0,0,0,0,0,0,0,87336.91517,24.26025421,135208.9561
n-singletint-clear,north,clear panel, 01/02  11:00:00,13.075,55349.99437,20.94500065,21.0070188,20.97600972,0,17.70768711,21.0070188,0.004831633,31.03486657,0,0,0,0,0,0,0,38169.93668,10.60276019,135208.9561
n-singletint-clear,north,clear panel, 01/02  12:00:00,14.5875,44549.99547,21.17538776,21.25064916,21.21301846,0,20.46266167,21.25064916,0.004608075,29.15367288,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/02  13:00:00,15.375,44549.99547,21.39864108,21.56190332,21.4802722,0,15.96937247,21.56190332,0.004500173,27.89117178,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/02  14:00:00,16.2875,44549.99547,21.60168506,21.83780153,21.7197433,0,10.86192317,21.83780153,0.004462378,27.15846078,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/02  15:00:00,17.3875,44549.99547,21.78848839,22.11355743,21.95102291,0,3.716240332,22.11355743,0.00442161,26.43654986,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/02  16:00:00,17.8,44549.99547,21.90467372,22.27342801,22.08905087,0.034404492,0.17825551,22.27342801,0.004374524,25.87704008,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/02  17:00:00,17.425,44549.99547,21.89947341,22.25598272,22.07772807,0,1.519397143,22.25598272,0.004352456,25.76498825,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/02  18:00:00,15.825,44549.99547,21.76456905,22.19014777,21.97735841,0,13.59038115,22.19014777,0.004436899,26.35155034,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/02  19:00:00,13.9375,114749.9883,21.60737167,21.94682893,21.7771003,0,26.57201559,21.94682893,0.004576474,27.5699403,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/02  20:00:00,11.6125,134999.9863,21.45272843,21.75616933,21.60444888,0,43.87932676,21.75616933,0.004852294,29.5636684,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/02  21:00:00,8.475,134999.9863,21.24520126,21.37406852,21.30963489,0,62.5765066,21.37406852,0.005154434,32.13266225,0,0,0,0,0,0,0,9030.358833,2.508433009,135208.9561
n-singletint-clear,north,clear panel, 01/02  22:00:00,5.825,134999.9863,20.96584258,21.00979699,20.98781978,0,51.97850706,21.00979699,0.005291131,33.71812217,0,0,0,0,0,0,0,122820.5183,34.11681064,135208.9561
n-singletint-clear,north,clear panel, 01/02  23:00:00,4.625,114749.9883,20.71014376,21.00004594,20.85509485,18.21601913,0,21.00004594,0.005308676,33.84919564,0,0,0,0,0,0,0,416646.0608,115.7350169,135208.9561
n-singletint-clear,north,clear panel, 01/02  24:00:00,7.2125,55349.99437,20.59668329,21.00006769,20.79837549,32.07098463,0,21.00006769,0.005323874,33.92387525,0,0,0,0,0,0,0,389805.6654,108.2793515,135208.9561
n-singletint-clear,north,clear panel, 01/03  01:00:00,5.775,29699.99698,20.41718957,21.00009777,20.70864367,43.42623248,0,21.00009777,0.005448088,34.69537255,0.75,0,0,0,0,0,0,473303.5602,131.4732112,135208.9561
n-singletint-clear,north,clear panel, 01/03  02:00:00,3.525,22949.99767,20.19463812,21.00020045,20.59741928,81.53554949,0,21.00020045,0.005510535,35.06727231,1,0,0,0,0,0,0,677098.9088,188.0830302,135208.9561
n-singletint-clear,north,clear panel, 01/03  03:00:00,2.9875,14849.99849,20.0513947,21.00024912,20.52582191,104.5952565,0,21.00024912,0.005537176,35.22192454,1,0,0,0,0,0,0,776024.6639,215.5624066,135208.9561
n-singletint-clear,north,clear panel, 01/03  04:00:00,3.4875,14849.99849,19.96631845,21.00024409,20.48328127,116.0592343,0,21.00024409,0.005602654,35.63470709,1,0,0,0,0,0,0,802774.7497,222.992986,135208.9561
n-singletint-clear,north,clear panel, 01/03  05:00:00,3.9,14849.99849,19.90690955,21.00022636,20.45356796,123.7535836,0,21.00022636,0.005776679,36.73140307,1,0,0,0,0,0,0,818545.961,227.3738781,135208.9561
n-singletint-clear,north,clear panel, 01/03  06:00:00,4.9625,29699.99698,19.89269964,21.00019879,20.44644922,121.5790624,0,21.00019879,0.006004473,38.16602781,1,0,0,0,0,0,0,779552.4293,216.5423415,135208.9561
n-singletint-clear,north,clear panel, 01/03  07:00:00,5.6,59399.99396,19.94615236,21.00011434,20.47313335,79.57951237,0,21.00011434,0.00622156,39.53247942,1,0,0,0,0,0,0,609622.3253,169.3395348,135208.9561
n-singletint-clear,north,clear panel, 01/03  08:00:00,4.85,75599.99231,19.99728511,21.00010139,20.49869325,62.74386462,0,21.00010139,0.006192943,39.35246052,1,0,0,0,0,0,0,571091.774,158.6366039,135208.9561
n-singletint-clear,north,clear panel, 01/03  09:00:00,6.8375,59399.99396,20.18185318,21.00005859,20.59095588,71.02116789,0,21.00005859,0.006141616,39.05424851,0.75,0,0,0,0,0,0,542374.3858,150.6595516,135208.9561
n-singletint-clear,north,clear panel, 01/03  10:00:00,11.425,59399.99396,20.4882101,20.99995811,20.7440841,24.41373748,0.530233908,20.99995811,0.006467588,41.14738064,0,0,0,0,0,0,0,236782.934,65.77303722,135208.9561
n-singletint-clear,north,clear panel, 01/03  11:00:00,15.425,37799.99615,20.86421732,21.07367305,20.96894518,0.833451963,5.43720708,21.07367305,0.006981267,44.19123045,0,0,0,0,0,0,0,24473.38476,6.798162434,135208.9561
n-singletint-clear,north,clear panel, 01/03  12:00:00,17.0125,37799.99615,21.312487,21.52148145,21.41698423,0,7.874124124,21.52148145,0.007459003,45.87185178,0,0,0,4.484179249,16143.0453,3.681824283,13254.56742,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/03  13:00:00,18.2625,37799.99615,21.74399349,22.00966318,21.87682833,1.483170287,2.003063951,22.00966318,0.007877156,46.91332376,0,0,0,2.960110161,10656.39658,2.403637303,8653.094291,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/03  14:00:00,19.9625,37799.99615,22.00580097,22.41822231,22.21201164,13.87542155,0,22.41822231,0.008184923,47.49100104,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/03  15:00:00,20.9125,37799.99615,22.19053712,22.67372378,22.43213045,21.13812257,0,22.67372378,0.008398777,47.93584288,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/03  16:00:00,21.1,37799.99615,22.32867406,22.8564487,22.59256138,21.45064043,0,22.8564487,0.008516266,48.04428608,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/03  17:00:00,20.7875,37799.99615,22.40820621,22.99744814,22.70282717,18.31723209,0,22.99744814,0.00858313,48.00452571,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/03  18:00:00,19.1625,37799.99615,22.358421,23.02216043,22.69029071,6.143872573,0,23.02216043,0.00865849,48.37880701,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/03  19:00:00,16.6125,90449.9908,22.22016223,22.74537471,22.48276847,0,10.47115105,22.74537471,0.008613334,48.96217163,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/03  20:00:00,13.475,120149.9878,22.02809211,22.38885,22.20847106,0,32.57070767,22.38885,0.008630319,50.16609025,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/03  21:00:00,11.2,134999.9863,21.84597288,22.06798748,21.95698018,0,48.98404074,22.06798748,0.008694042,51.57768836,0,0,0,0,0,0,0,4956.326524,1.376757368,135208.9561
n-singletint-clear,north,clear panel, 01/03  22:00:00,10.225,120149.9878,21.70772588,21.88019874,21.79396231,0,58.19373266,21.88019874,0.008718099,52.33333406,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/03  23:00:00,9.3125,90449.9908,21.48449591,21.44429929,21.4643976,0,54.87328483,21.44429929,0.008721968,53.80534576,0,0,0,0,0,0,0,11698.83211,3.249675586,135208.9561
n-singletint-clear,north,clear panel, 01/03  24:00:00,9.2125,44549.99547,21.21831201,21.05578593,21.13704897,0,54.33094274,21.05578593,0.008654692,54.70383711,0,0,0,0,0,0,0,13436.81585,3.732448847,135208.9561
n-singletint-clear,north,clear panel, 01/04  01:00:00,11.525,29699.99698,21.1317054,21.0909433,21.11132435,0,43.68320443,21.0909433,0.008647852,54.54413445,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/04  02:00:00,10.675,22949.99767,21.01857444,21.07421488,21.04639466,0,32.37153503,21.07421488,0.008493879,53.67231571,0,0,0,0,0,0,0,51670.6571,14.35296031,135208.9561
n-singletint-clear,north,clear panel, 01/04  03:00:00,9.0875,14849.99849,20.8113168,21.00017091,20.90574385,0,8.735384716,21.00017091,0.008149024,51.7770744,0,0,0,0,0,0,0,188026.2332,52.22950921,135208.9561
n-singletint-clear,north,clear panel, 01/04  04:00:00,8.2125,14849.99849,20.64959803,21.00007978,20.82483891,10.11156264,0,21.00007978,0.007727789,49.13374994,0,0,0,0,0,0,0,281628.3411,78.23009474,135208.9561
n-singletint-clear,north,clear panel, 01/04  05:00:00,7.425,14849.99849,20.50185235,21.00014894,20.75100065,26.33949644,0,21.00014894,0.00731106,46.54373238,0,0,0,0,0,0,0,363136.8469,100.8713464,135208.9561
n-singletint-clear,north,clear panel, 01/04  06:00:00,6.8875,29699.99698,20.37294625,21.00019215,20.6865692,42.98264572,0,21.00019215,0.006906271,44.01169452,0,0,0,0,0,0,0,438703.3177,121.8620327,135208.9561
n-singletint-clear,north,clear panel, 01/04  07:00:00,6.0125,59399.99396,20.30506781,21.00011935,20.65259358,25.55854732,0,21.00011935,0.006471769,41.27139431,0,0,0,0,0,0,0,401859.7027,111.6276952,135208.9561
n-singletint-clear,north,clear panel, 01/04  08:00:00,5.6,75599.99231,20.30269823,21.00008469,20.65139146,16.96699804,0,21.00008469,0.005973737,38.17286599,0.75,0,0,0,0,0,0,383075.445,106.4098458,135208.9561
n-singletint-clear,north,clear panel, 01/04  09:00:00,6.2875,59399.99396,20.35316407,21.00014538,20.67665472,52.97263151,0,21.00014538,0.005505844,35.23608735,1,0,0,0,0,0,0,492070.1357,136.6861488,135208.9561
n-singletint-clear,north,clear panel, 01/04  10:00:00,8.3875,59399.99396,20.53907266,21.00009405,20.76958335,32.25146849,0,21.00009405,0.005081392,32.56195226,1,0,0,0,0,0,0,355152.454,98.65345946,135208.9561
n-singletint-clear,north,clear panel, 01/04  11:00:00,10.8375,37799.99615,20.8502009,21.00003517,20.92511803,8.750714658,3.058160761,21.00003517,0.004754083,30.49225687,0,0,0,0,0,0,0,186937.027,51.92695193,135208.9561
n-singletint-clear,north,clear panel, 01/04  12:00:00,12.7,37799.99615,21.19781313,21.07377776,21.13579545,0,30.34052177,21.07377776,0.004566435,29.14834445,0,0,0,0,0,0,0,10026.87885,2.785244126,135208.9561
n-singletint-clear,north,clear panel, 01/04  13:00:00,14.3625,37799.99615,21.4754263,21.43100692,21.45321661,0,24.66062475,21.43100692,0.004438027,27.69351727,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/04  14:00:00,15.6875,37799.99615,21.90313736,21.92931355,21.91622546,0,21.05934033,21.92931355,0.004363733,26.37262733,0,0,0,2.515277551,9054.999183,2.515277551,9054.999183,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/04  15:00:00,16.1,37799.99615,22.23803665,22.32844819,22.28324242,0,17.63789806,22.32844819,0.004331414,25.52887827,0,0,0,1.188312119,4277.923627,1.188312119,4277.923627,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/04  16:00:00,16.475,37799.99615,22.29313131,22.48408338,22.38860734,0,12.84191212,22.48408338,0.004343834,25.35991362,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/04  17:00:00,16.0125,37799.99615,22.25168944,22.51934425,22.38551685,0,15.55370667,22.51934425,0.004440402,25.86490637,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/04  18:00:00,14.1625,37799.99615,22.02247535,22.35394978,22.18821256,0,27.5485255,22.35394978,0.004533061,26.66791513,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/04  19:00:00,11.925,90449.9908,21.75354288,21.8783178,21.81593034,0,37.46717784,21.8783178,0.004538565,27.50261013,0,0,0,0,0,0,0,9155.083856,2.543078849,135208.9561
n-singletint-clear,north,clear panel, 01/04  20:00:00,10.0375,120149.9878,21.51269247,21.51042408,21.51155827,0,52.92349215,21.51042408,0.00458236,28.40857818,0,0,0,0,0,0,0,4300.116353,1.194476765,135208.9561
n-singletint-clear,north,clear panel, 01/04  21:00:00,8.4,134999.9863,21.30808785,21.28315303,21.29562044,0,66.96746433,21.28315303,0.004625579,29.07577248,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/04  22:00:00,7.8,120149.9878,21.16333588,21.1630782,21.16320704,0,72.2277027,21.1630782,0.004699368,29.7729147,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/04  23:00:00,7.8,90449.9908,20.98862273,21.00766876,20.99814574,0,41.57790801,21.00766876,0.004819137,30.8301703,0,0,0,0,0,0,0,102335.7028,28.42658412,135208.9561
n-singletint-clear,north,clear panel, 01/04  24:00:00,7.425,44549.99547,20.79881301,20.99999329,20.89940315,1.321640823,3.254131857,20.99999329,0.004892889,31.31297297,0,0,0,0,0,0,0,260526.0789,72.36835524,135208.9561
n-singletint-clear,north,clear panel, 01/05  01:00:00,6.5125,29699.99698,20.62080878,21.00004462,20.8104267,18.5719404,0,21.00004462,0.004946882,31.63583175,0.75,0,0,0,0,0,0,361432.3498,100.3978749,135208.9561
n-singletint-clear,north,clear panel, 01/05  02:00:00,6.475,22949.99767,20.48829689,21.00007698,20.74418694,29.98639503,0,21.00007698,0.005018657,32.07906041,1,0,0,0,0,0,0,403721.6125,112.1448924,135208.9561
n-singletint-clear,north,clear panel, 01/05  03:00:00,5.2625,14849.99849,20.32169319,21.00012952,20.66091136,55.19252257,0,21.00012952,0.005100817,32.5998515,1,0,0,0,0,0,0,530448.5106,147.3468085,135208.9561
n-singletint-clear,north,clear panel, 01/05  04:00:00,5.15,14849.99849,20.20886229,21.00016099,20.60451164,70.71830241,0,21.00016099,0.005173537,33.06071294,1,0,0,0,0,0,0,589753.3358,163.8203711,135208.9561
n-singletint-clear,north,clear panel, 01/05  05:00:00,6.2875,14849.99849,20.17195185,21.00015608,20.58605397,71.04312658,0,21.00015608,0.005265502,33.62234772,1,0,0,0,0,0,0,557223.2065,154.784224,135208.9561
n-singletint-clear,north,clear panel, 01/05  06:00:00,7.0125,29699.99698,20.14578638,21.00015599,20.57297118,71.57951747,0,21.00015599,0.005345426,34.13699052,1,0,0,0,0,0,0,537690.866,149.3585739,135208.9561
n-singletint-clear,north,clear panel, 01/05  07:00:00,7.2,59399.99396,20.16995566,21.00007678,20.58501622,37.03324799,0,21.00007678,0.005371003,34.29046583,1,0,0,0,0,0,0,407913.3328,113.3092591,135208.9561
n-singletint-clear,north,clear panel, 01/05  08:00:00,7.575,75599.99231,20.24692691,21.00002848,20.6234777,13.80397623,0,21.00002848,0.0052901,33.76567791,1,0,0,0,0,0,0,313334.9788,87.03749411,135208.9561
n-singletint-clear,north,clear panel, 01/05  09:00:00,8.1125,59399.99396,20.38425988,21.00003991,20.69214989,37.10235757,0,21.00003991,0.005240455,33.47243563,1,0,0,0,0,0,0,381419.1334,105.9497593,135208.9561
n-singletint-clear,north,clear panel, 01/05  10:00:00,8.675,59399.99396,20.6221242,21.0000138,20.811069,16.03493076,0,21.0000138,0.005223421,33.37714208,0.25,0,0,0,0,0,0,289030.9109,80.28636415,135208.9561
n-singletint-clear,north,clear panel, 01/05  11:00:00,9.2125,37799.99615,20.88201265,20.99999455,20.9410036,6.592511557,2.241286939,20.99999455,0.005243563,33.50480532,0,0,0,0,0,0,0,231196.3415,64.22120598,135208.9561
n-singletint-clear,north,clear panel, 01/05  12:00:00,10.4625,37799.99615,21.1894581,21.00166884,21.09556347,0,36.62645716,21.00166884,0.005365392,34.25142029,0,0,0,0,0,0,0,47479.946,13.18887389,135208.9561
n-singletint-clear,north,clear panel, 01/05  13:00:00,11.1,37799.99615,21.42167464,21.16536411,21.29351937,0,47.70248416,21.16536411,0.005566799,35.11142282,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/05  14:00:00,12.1625,37799.99615,21.64960164,21.43896342,21.54428253,0,42.31237883,21.43896342,0.005903107,36.54125606,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/05  15:00:00,13.1125,37799.99615,21.83340985,21.70191951,21.76766468,0,35.35403565,21.70191951,0.006288231,38.26787851,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/05  16:00:00,13.3,37799.99615,21.87867268,21.80801464,21.84334366,0,33.3652249,21.80801464,0.006647907,40.14847405,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/05  17:00:00,13.3,37799.99615,21.78062262,21.80032827,21.79047545,0,32.5065922,21.80032827,0.006999995,42.25623286,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/05  18:00:00,13.3,37799.99615,21.60347867,21.83323588,21.71835727,0,33.75049712,21.83323588,0.007320618,44.07961416,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/05  19:00:00,12.9875,90449.9908,21.47918481,21.72239893,21.60079187,0,33.69475663,21.72239893,0.007619885,46.17250882,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/05  20:00:00,12.425,120149.9878,21.40846558,21.68344808,21.54595683,0,39.22457848,21.68344808,0.007973037,48.39955433,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/05  21:00:00,11.5125,134999.9863,21.36563369,21.70412743,21.53488056,0,47.19075745,21.70412743,0.008330103,50.47461466,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/05  22:00:00,10.4125,120149.9878,21.29625824,21.62243689,21.45934756,0,54.59515466,21.62243689,0.008624247,52.49489371,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/05  23:00:00,10,90449.9908,21.13743386,21.20513075,21.17128231,0,48.18609834,21.20513075,0.00887533,55.40207814,0,0,0,0,0,0,0,11417.21728,3.171449244,135208.9561
n-singletint-clear,north,clear panel, 01/05  24:00:00,10.375,44549.99547,20.96679677,21.00585171,20.98632424,0,34.9399943,21.00585171,0.009078501,57.31049141,0,0,0,0,0,0,0,53617.07686,14.89363246,135208.9561
n-singletint-clear,north,clear panel, 01/06  01:00:00,10.6,29699.99698,20.85206037,20.99993105,20.92599571,0,23.8603337,20.99993105,0.009278239,58.55197466,0,0,0,0,0,0,0,90084.16136,25.02337816,135208.9561
n-singletint-clear,north,clear panel, 01/06  02:00:00,10.9125,22949.99767,20.77254016,20.9999285,20.88623433,0,19.08610289,20.9999285,0.009447691,59.5676584,0,0,0,0,0,0,0,98016.39315,27.22677588,135208.9561
n-singletint-clear,north,clear panel, 01/06  03:00:00,11.1,14849.99849,20.70322966,20.99994202,20.85158584,0,14.89513883,20.99994202,0.009622215,60.62835334,0,0,0,0,0,0,0,107547.7698,29.8743805,135208.9561
n-singletint-clear,north,clear panel, 01/06  04:00:00,11.475,14849.99849,20.65173624,20.99994545,20.82584085,0,13.0407145,20.99994545,0.00977967,61.56609588,0,0,0,0,0,0,0,103107.6684,28.641019,135208.9561
n-singletint-clear,north,clear panel, 01/06  05:00:00,11.7,14849.99849,20.60807864,20.99996006,20.80401935,0,10.02629412,20.99996006,0.00996024,62.66120898,0,0,0,0,0,0,0,107288.0027,29.80222298,135208.9561
n-singletint-clear,north,clear panel, 01/06  06:00:00,11.7,29699.99698,20.56579877,20.99997548,20.78288712,0,5.796416952,20.99997548,0.01009132,63.47263529,0,0,0,0,0,0,0,122510.9549,34.03082081,135208.9561
n-singletint-clear,north,clear panel, 01/06  07:00:00,11.7,59399.99396,20.59579403,20.99815794,20.79697599,0,39.86654051,20.99815794,0.010111249,63.60311574,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/06  08:00:00,11.7,75599.99231,20.67192058,21.12398911,20.89795484,0,42.52630078,21.12398911,0.009973527,62.26844884,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/06  09:00:00,12.3875,59399.99396,20.77974662,21.00574551,20.89274607,0,26.88438467,21.00574551,0.009867628,62.06561621,0,0,0,0,0,0,0,20544.55489,5.706820801,135208.9561
n-singletint-clear,north,clear panel, 01/06  10:00:00,13.1125,59399.99396,20.97749783,21.04059534,21.00904658,0,29.5149374,21.04059534,0.00989406,62.13549405,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/06  11:00:00,13.9875,37799.99615,21.26328149,21.21908844,21.24118496,0,25.32320047,21.21908844,0.010008425,62.17985167,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/06  12:00:00,15.4625,37799.99615,21.88828203,21.83048368,21.85938286,0,28.27987383,21.83048368,0.010329755,61.74498568,0,0,0,10.34601416,37245.65098,6.289393916,22641.8181,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/06  13:00:00,16.475,37799.99615,22.37740454,22.41140908,22.39440681,0,20.71827227,22.41140908,0.010855972,62.55630066,0,0,0,6.525821495,23492.95738,3.908699617,14071.31862,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/06  14:00:00,17.0125,37799.99615,22.73696424,22.84205047,22.78950736,0,15.70066723,22.84205047,0.011415968,63.98997614,0,0,0,2.062699542,7425.718351,1.208647835,4351.132208,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/06  15:00:00,17.2,37799.99615,22.77637308,22.95642822,22.86640065,0,10.87480442,22.95642822,0.011917467,66.26610872,0.25,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/06  16:00:00,17.575,37799.99615,22.89860021,23.12056489,23.00958255,0,10.65635374,23.12056489,0.012159555,66.96125437,1,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/06  17:00:00,17.425,37799.99615,22.86474615,23.19903388,23.03189001,0,10.44352501,23.19903388,0.012022769,65.93318381,0.75,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/06  18:00:00,16.2,37799.99615,22.69041584,23.13185275,22.91113429,0,19.01331148,23.13185275,0.011693037,64.45809884,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/06  19:00:00,14.85,90449.9908,22.52198824,22.8673882,22.69468822,0,26.95169556,22.8673882,0.011201411,62.85617481,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/06  20:00:00,14.4,120149.9878,22.43722859,22.79432131,22.61577495,0,32.40760513,22.79432131,0.010782654,60.87905303,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/06  21:00:00,13.7125,134999.9863,22.41525328,22.85112484,22.63318906,0,38.60488217,22.85112484,0.010337875,58.26602214,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/06  22:00:00,12.9875,120149.9878,22.38074969,22.82990404,22.60532687,0,44.02532993,22.82990404,0.00981063,55.46768105,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/06  23:00:00,12.425,90449.9908,22.24256242,22.45751758,22.35004,0,37.88186279,22.45751758,0.009207104,53.31011686,0,0,0,0,0,0,0,10441.49709,2.900415859,135208.9561
n-singletint-clear,north,clear panel, 01/06  24:00:00,11.8875,44549.99547,22.02533272,22.01193839,22.01863556,0,41.05517587,22.01193839,0.008489601,50.56618827,0,0,0,0,0,0,0,5142.688909,1.428524697,135208.9561
n-singletint-clear,north,clear panel, 01/07  01:00:00,10.6375,35099.99643,21.78743713,21.67954522,21.73349117,0,50.47649974,21.67954522,0.007894137,48.02954596,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/07  02:00:00,9.625,35099.99643,21.54655393,21.37231123,21.45943258,0,57.12978918,21.37231123,0.007418373,46.05734557,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/07  03:00:00,8.025,14849.99849,21.24842246,21.06341096,21.15591671,0,52.62916057,21.06341096,0.007053417,44.67301928,0,0,0,0,0,0,0,53964.74048,14.99020569,135208.9561
n-singletint-clear,north,clear panel, 01/07  04:00:00,6.5125,14849.99849,20.97038193,21.00005145,20.98521669,0,14.74472772,21.00005145,0.006775736,43.10261072,0,0,0,0,0,0,0,242402.5149,67.33403193,135208.9561
n-singletint-clear,north,clear panel, 01/07  05:00:00,4.725,14849.99849,20.73065752,21.0000842,20.86537086,21.32767805,0,21.0000842,0.006583363,41.89160313,0,0,0,0,0,0,0,425233.9449,118.1205402,135208.9561
n-singletint-clear,north,clear panel, 01/07  06:00:00,3.9,14849.99849,20.5248205,21.00017122,20.76249586,45.77959399,0,21.00017122,0.006390437,40.70170702,0,0,0,0,0,0,0,537611.3261,149.3364795,135208.9561
n-singletint-clear,north,clear panel, 01/07  07:00:00,3.9,55349.99437,20.3994283,21.00020007,20.69981418,58.16010995,0,21.00020007,0.006182871,39.40753,0,0,0,0,0,0,0,582161.2143,161.7114484,135208.9561
n-singletint-clear,north,clear panel, 01/07  08:00:00,4.5875,55349.99437,20.39299576,21.00010275,20.69654925,33.8873528,0,21.00010275,0.005930396,37.83735617,0,0,0,0,0,0,0,474482.515,131.8006986,135208.9561
n-singletint-clear,north,clear panel, 01/07  09:00:00,6.75,75599.99231,20.66363214,20.99994561,20.83178888,0,37.99608161,20.99994561,0.005754666,36.74077363,0,0,0,0,0,0,0,151695.8142,42.13772616,135208.9561
n-singletint-clear,north,clear panel, 01/07  10:00:00,9.55,75599.99231,21.0350937,21.03619092,21.03564231,0,46.10189716,21.03619092,0.005579401,35.57604462,0,0,0,0,0,0,0,44186.30374,12.27397326,135208.9561
n-singletint-clear,north,clear panel, 01/07  11:00:00,11.2875,55349.99437,21.31881938,21.13273722,21.2257783,0,44.79144704,21.13273722,0.00526062,33.35523686,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/07  12:00:00,12.7,44549.99547,21.70678615,21.55919188,21.63298901,0,42.42019136,21.55919188,0.004939383,30.49806768,0,0,0,2.389864351,8603.511665,2.389864351,8603.511665,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/07  13:00:00,13.9875,44549.99547,22.09540501,22.04377734,22.06959117,0,34.34357643,22.04377734,0.004712737,28.23047439,0,0,0,1.164221533,4191.197519,1.164221533,4191.197519,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/07  14:00:00,14.4,44549.99547,22.40419334,22.41622789,22.41021061,0,30.94506266,22.41622789,0.004540437,26.56673587,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/07  15:00:00,14.775,44549.99547,22.51570665,22.55733607,22.53652136,0,27.70907561,22.55733607,0.00441027,25.56382499,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/07  16:00:00,15.375,44549.99547,22.6197319,22.7016784,22.66070515,0,23.91244038,22.7016784,0.004300429,24.68883226,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/07  17:00:00,15.225,44549.99547,22.54490887,22.63707392,22.59099139,0,21.82591268,22.63707392,0.00423983,24.42919024,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/07  18:00:00,13.9375,44549.99547,22.29110058,22.45808158,22.37459108,0,30.41497941,22.45808158,0.004259511,24.79611656,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/07  19:00:00,12.6125,114749.9883,22.06087436,22.15321063,22.10704249,0,37.56113044,22.15321063,0.004376718,25.95711295,0,0,0,0,0,0,0,4815.619918,1.337672199,135208.9561
n-singletint-clear,north,clear panel, 01/07  20:00:00,11.2,134999.9863,21.90225261,22.03095254,21.96660257,0,50.80578261,22.03095254,0.0046523,27.79645073,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/07  21:00:00,9.1625,134999.9863,21.73712828,21.83428213,21.78570521,0,64.78056409,21.83428213,0.004953491,29.93993084,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/07  22:00:00,7.3,134999.9863,21.50839248,21.43305581,21.47072414,0,74.15545859,21.43305581,0.005161402,31.96058705,0,0,0,0,0,0,0,4234.856598,1.176349055,135208.9561
n-singletint-clear,north,clear panel, 01/07  23:00:00,6.0125,114749.9883,21.17465445,21.01316895,21.0939117,0,46.3196477,21.01316895,0.005310161,33.72949829,0,0,0,0,0,0,0,134395.6894,37.33213594,135208.9561
n-singletint-clear,north,clear panel, 01/07  24:00:00,4.5375,55349.99437,20.8567473,21.00003724,20.92839227,21.07423152,0,21.00003724,0.00540506,34.33290192,0,0,0,0,0,0,0,429824.6623,119.3957395,135208.9561
n-singletint-clear,north,clear panel, 01/08  01:00:00,3.525,35099.99643,20.61930966,21.00008654,20.8096981,38.73128084,0,21.00008654,0.00552371,35.06658556,0,0,0,0,0,0,0,523344.3203,145.3734223,135208.9561
n-singletint-clear,north,clear panel, 01/08  02:00:00,3.3,35099.99643,20.43939332,21.00015095,20.71977213,56.47221456,0,21.00015095,0.005617286,35.6551915,0.5,0,0,0,0,0,0,593795.035,164.9430653,135208.9561
n-singletint-clear,north,clear panel, 01/08  03:00:00,2.9875,14849.99849,20.27327449,21.00019507,20.63673478,74.9303328,0,21.00019507,0.005674884,36.01739206,1,0,0,0,0,0,0,669488.0557,185.9689044,135208.9561
n-singletint-clear,north,clear panel, 01/08  04:00:00,3.4875,14849.99849,20.17366746,21.00018354,20.5869255,84.34330337,0,21.00018354,0.005761774,36.56381069,1,0,0,0,0,0,0,688848.2986,191.3467496,135208.9561
n-singletint-clear,north,clear panel, 01/08  05:00:00,3.9,14849.99849,20.1020494,21.00017868,20.55111404,91.51113531,0,21.00017868,0.005935524,37.63217873,1,0,0,0,0,0,0,702589.5912,195.1637753,135208.9561
n-singletint-clear,north,clear panel, 01/08  06:00:00,4.2125,14849.99849,20.0324292,21.0002109,20.51632005,100.7259294,0,21.0002109,0.006064572,38.42792189,1,0,0,0,0,0,0,726416.2222,201.7822839,135208.9561
n-singletint-clear,north,clear panel, 01/08  07:00:00,4.775,55349.99437,20.01632123,21.00020846,20.50826484,102.085096,0,21.00020846,0.006078216,38.5135507,1,0,0,0,0,0,0,714580.1524,198.4944868,135208.9561
n-singletint-clear,north,clear panel, 01/08  08:00:00,4.3125,55349.99437,20.03041343,21.00015876,20.5152861,82.80097065,0,21.00015876,0.005951642,37.71922844,1,0,0,0,0,0,0,658834.1859,183.0094961,135208.9561
n-singletint-clear,north,clear panel, 01/08  09:00:00,5.9625,75599.99231,20.32483029,21.00000926,20.66241978,10.14777842,8.830582281,21.00000926,0.005842228,37.03262309,0.5,0,0,0,0,0,0,316892.4008,88.02566689,135208.9561
n-singletint-clear,north,clear panel, 01/08  10:00:00,8.95,75599.99231,20.72568556,20.99997327,20.86282942,0.075044099,21.96209711,20.99997327,0.005885066,37.32526544,0,0,0,0,0,0,0,144787.6147,40.21878185,135208.9561
n-singletint-clear,north,clear panel, 01/08  11:00:00,11.75,55349.99437,21.11194402,21.05219249,21.08206825,0,32.12418074,21.05219249,0.005846352,36.97866537,0,0,0,0,0,0,0,31196.19395,8.66560943,135208.9561
n-singletint-clear,north,clear panel, 01/08  12:00:00,13.1125,44549.99547,21.48767816,21.43212729,21.45990272,0,35.01696374,21.43212729,0.005639969,34.86443153,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/08  13:00:00,13.675,44549.99547,21.87982229,21.85635006,21.86808618,0,33.66604236,21.85635006,0.005466165,32.89267897,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/08  14:00:00,13.9,44549.99547,22.04920664,22.06508592,22.05714628,0,30.8737305,22.06508592,0.005271786,31.2849443,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/08  15:00:00,13.9,44549.99547,22.19306178,22.18969168,22.19137673,0,31.92933303,22.18969168,0.005154941,30.33506064,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/08  16:00:00,13.9,44549.99547,22.20436697,22.20836497,22.20636597,0,30.68510312,22.20836497,0.005013313,29.50005677,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/08  17:00:00,11.0875,44549.99547,21.91197145,21.76618403,21.83907774,0,40.68975106,21.76618403,0.005111326,30.93197381,0,0,0,0,0,0,0,12899.20393,3.583112202,135208.9561
n-singletint-clear,north,clear panel, 01/08  18:00:00,9.4,44549.99547,21.51826573,21.33768731,21.42797652,0,57.23980359,21.33768731,0.005750899,35.70388825,0,0,0,0,0,0,0,6529.999377,1.813888716,135208.9561
n-singletint-clear,north,clear panel, 01/08  19:00:00,9.0875,114749.9883,21.27473164,21.12570949,21.20022056,0,60.80228495,21.12570949,0.006350325,39.91405321,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/08  20:00:00,7.8375,134999.9863,21.07665734,21.03785346,21.0572554,0,63.554045,21.03785346,0.006909522,43.62370357,0,0,0,0,0,0,0,28087.25855,7.802016263,135208.9561
n-singletint-clear,north,clear panel, 01/08  21:00:00,7.2,134999.9863,20.94185353,20.99995591,20.97090472,0,65.35066394,20.99995591,0.007265451,45.97920069,0,0,0,0,0,0,0,41039.20767,11.39977991,135208.9561
n-singletint-clear,north,clear panel, 01/08  22:00:00,8.2625,134999.9863,20.91163499,21.00070977,20.95617238,0,58.7199209,21.00070977,0.007435012,47.08485205,0,0,0,0,0,0,0,33653.74536,9.3482626,135208.9561
n-singletint-clear,north,clear panel, 01/08  23:00:00,9.2125,114749.9883,20.8433345,21.00014099,20.92173774,0,20.81142546,21.00014099,0.00765235,48.46444054,0,0,0,0,0,0,0,141702.8753,39.36190982,135208.9561
n-singletint-clear,north,clear panel, 01/08  24:00:00,9.0875,55349.99437,20.70652957,21.00000004,20.8532648,8.346618077,0,21.00000004,0.007821633,49.52368407,0,0,0,0,0,0,0,250482.4997,69.57847213,135208.9561
n-singletint-clear,north,clear panel, 01/09  01:00:00,8.9,29699.99698,20.59195607,20.99999984,20.79597796,6.008609657,0,20.99999984,0.008002158,50.62014743,0,0,0,0,0,0,0,247661.4424,68.79484512,135208.9561
n-singletint-clear,north,clear panel, 01/09  02:00:00,8.9,22949.99767,20.5035752,21.00001372,20.75179446,14.49881534,0,21.00001372,0.008202789,51.88602576,0,0,0,0,0,0,0,278336.4976,77.31569378,135208.9561
n-singletint-clear,north,clear panel, 01/09  03:00:00,8.9,14849.99849,20.42677918,21.00003854,20.71340886,23.65847166,0,21.00003854,0.008397169,53.11909245,0,0,0,0,0,0,0,311368.6563,86.49129341,135208.9561
n-singletint-clear,north,clear panel, 01/09  04:00:00,8.9,14849.99849,20.36165325,21.00006424,20.68085874,32.01076561,0,21.00006424,0.00853586,53.98447635,0,0,0,0,0,0,0,341420.2937,94.83897048,135208.9561
n-singletint-clear,north,clear panel, 01/09  05:00:00,9.2125,14849.99849,20.31617179,21.00008304,20.65812741,37.23414789,0,21.00008304,0.008625195,54.54168789,0,0,0,0,0,0,0,350855.9885,97.45999681,135208.9561
n-singletint-clear,north,clear panel, 01/09  06:00:00,9.4,29699.99698,20.29302717,21.00009056,20.64655887,38.74131142,0,21.00009056,0.008674859,54.85139441,0,0,0,0,0,0,0,350662.0136,97.40611488,135208.9561
n-singletint-clear,north,clear panel, 01/09  07:00:00,9.4,59399.99396,20.31999987,21.00001849,20.66000918,4.912276245,0,21.00001849,0.008638796,54.62672595,0,0,0,0,0,0,0,228933.7669,63.59271303,135208.9561
n-singletint-clear,north,clear panel, 01/09  08:00:00,9.4,75599.99231,20.39528565,20.99999166,20.69763865,0,15.66723562,20.99999166,0.008441638,53.43023986,0,0,0,0,0,0,0,154792.1748,42.99782633,135208.9561
n-singletint-clear,north,clear panel, 01/09  09:00:00,9.4,59399.99396,20.53722362,21.00003488,20.76862925,11.09422212,0,21.00003488,0.00818465,51.87692415,0,0,0,0,0,0,0,251032.9285,69.73136903,135208.9561
n-singletint-clear,north,clear panel, 01/09  10:00:00,10.4625,59399.99396,20.85074546,21.00000204,20.92537375,0.236177974,15.18367649,21.00000204,0.007937756,50.38245949,0,0,0,0,0,0,0,125595.234,34.88756499,135208.9561
n-singletint-clear,north,clear panel, 01/09  11:00:00,11.475,37799.99615,21.1461804,21.00982207,21.07800124,0,32.52370147,21.00982207,0.007741666,49.17317907,0,0,0,0,0,0,0,33991.53775,9.442093819,135208.9561
n-singletint-clear,north,clear panel, 01/09  12:00:00,12.7,37799.99615,21.51371406,21.34113238,21.42742322,0,39.57147668,21.34113238,0.007695011,47.88569394,0,0,0,1.697158988,6109.772357,1.311524668,4721.488806,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/09  13:00:00,13.675,37799.99615,21.69133687,21.62077884,21.65605785,0,30.29621964,21.62077884,0.007742401,47.30991281,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/09  14:00:00,15.275,37799.99615,22.02658499,22.01124366,22.01891433,0,25.40667847,22.01124366,0.007810022,46.54737168,0,0,0,3.031918907,10914.90806,2.432010095,8755.236343,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/09  15:00:00,16.1,37799.99615,22.32912757,22.41408549,22.37160653,0,18.64798681,22.41408549,0.007901255,45.92487365,0,0,0,1.438903267,5180.051762,1.160597472,4178.150899,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/09  16:00:00,16.1,37799.99615,22.38460142,22.54179741,22.46319941,0,16.43462882,22.54179741,0.008018328,46.23649085,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/09  17:00:00,15.7875,37799.99615,22.33090409,22.5649763,22.44794019,0,18.48497881,22.5649763,0.008215527,47.32276924,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/09  18:00:00,14.85,37799.99615,22.17224927,22.5374221,22.35483569,0,25.68346072,22.5374221,0.008421321,48.59207136,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/09  19:00:00,13.7125,90449.9908,21.98727082,22.271169,22.12921991,0,30.98950697,22.271169,0.008520638,49.99106859,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/09  20:00:00,13.3,120149.9878,21.89450479,22.19300205,22.04375342,0,36.5030752,22.19300205,0.008601305,50.74865728,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/09  21:00:00,13.3,134999.9863,21.89906835,22.33280384,22.11593609,0,38.95462759,22.33280384,0.008706234,50.97502949,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/09  22:00:00,12.6125,120149.9878,21.89480196,22.36892557,22.13186376,0,43.18648179,22.36892557,0.008815239,51.54321842,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/09  23:00:00,12.2,90449.9908,21.77706712,22.01345745,21.89526228,0,38.36641307,22.01345745,0.008933391,53.42289575,0,0,0,0,0,0,0,5529.544969,1.535984714,135208.9561
n-singletint-clear,north,clear panel, 01/09  24:00:00,12.2,44549.99547,21.61226185,21.66026859,21.63626522,0,38.17543492,21.66026859,0.009014143,55.09326194,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/10  01:00:00,11.8875,29699.99698,21.45916698,21.47733322,21.4682501,0,40.46361373,21.47733322,0.009053198,55.95094769,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/10  02:00:00,11.7,22949.99767,21.32087173,21.32663084,21.32375128,0,41.23195842,21.32663084,0.009073645,56.59544263,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/10  03:00:00,11.7,14849.99849,21.20053416,21.21616957,21.20835186,0,40.47607313,21.21616957,0.009079663,57.05310287,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/10  04:00:00,11.7,14849.99849,21.09373314,21.12011829,21.10692572,0,39.84040518,21.12011829,0.009076202,57.3903904,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/10  05:00:00,11.325,14849.99849,20.9793811,21.01953864,20.99945987,0,37.5297191,21.01953864,0.009072425,57.72243313,0,0,0,0,0,0,0,16594.19519,4.609498663,135208.9561
n-singletint-clear,north,clear panel, 01/10  06:00:00,11.1,29699.99698,20.87945624,20.99995187,20.93970405,0,28.46116074,20.99995187,0.009074239,57.80328703,0,0,0,0,0,0,0,58222.55455,16.17293182,135208.9561
n-singletint-clear,north,clear panel, 01/10  07:00:00,10.7875,59399.99396,20.86877098,21.08576643,20.9772687,0,48.73930681,21.08576643,0.009008142,57.12221829,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/10  08:00:00,10.9125,75599.99231,20.93809872,21.23947831,21.08878852,0,50.62769446,21.23947831,0.008782179,55.24449031,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/10  09:00:00,11.475,59399.99396,21.09093822,21.1197305,21.10533436,0,38.97685112,21.1197305,0.008488766,53.83409431,0,0,0,0,0,0,0,4993.329031,1.387035842,135208.9561
n-singletint-clear,north,clear panel, 01/10  10:00:00,12.0125,59399.99396,21.32271913,21.2275992,21.27515917,0,40.85214104,21.2275992,0.008190466,51.6596887,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/10  11:00:00,12.575,37799.99615,21.65965853,21.46892605,21.56429229,0,38.66129808,21.46892605,0.007859033,48.88629633,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/10  12:00:00,13.1125,37799.99615,22.08680915,21.90366847,21.99523881,0,39.5710128,21.90366847,0.007586026,45.94280934,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/10  13:00:00,13.3,37799.99615,22.48958897,22.31984101,22.40471499,0,40.48020773,22.31984101,0.007371643,43.49591696,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/10  14:00:00,13.675,37799.99615,22.739991,22.59390403,22.66694752,0,38.49997549,22.59390403,0.007187099,41.67573323,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/10  15:00:00,13.9,37799.99615,22.84963012,22.72378503,22.78670757,0,36.10544269,22.72378503,0.007033998,40.46114245,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/10  16:00:00,13.525,37799.99615,22.83029932,22.71029083,22.77029507,0,37.75169745,22.71029083,0.006949224,40.01158866,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/10  17:00:00,13.3,37799.99615,22.67990156,22.60823445,22.644068,0,38.57399543,22.60823445,0.007045577,40.81278412,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/10  18:00:00,12.9875,37799.99615,22.4701243,22.55105716,22.51059073,0,41.02909433,22.55105716,0.007172773,41.68550744,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/10  19:00:00,12.1125,90449.9908,22.25589001,22.28451614,22.27020308,0,44.16037691,22.28451614,0.007272424,42.97603621,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/10  20:00:00,12.0125,120149.9878,22.14368031,22.21717879,22.18042955,0,47.48305764,22.21717879,0.007478254,44.37410575,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/10  21:00:00,11.8875,134999.9863,22.11862071,22.34488357,22.23175214,0,50.25181942,22.34488357,0.00773292,45.51162141,0,0,0,0,0,0,0,0,0,135208.9561
