Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
n-singletint-clear,north,clear panel, 01/10  22:00:00,11.325,120149.9878,22.07531715,22.36583968,22.22057841,0,53.93229171,22.36583968,0.007962253,46.78519392,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/10  23:00:00,11.1,90449.9908,21.92981939,22.0018178,21.96581859,0,45.83562322,22.0018178,0.008175811,49.13369758,0,0,0,0,0,0,0,10767.99944,2.991110954,135208.9561
n-singletint-clear,north,clear panel, 01/10  24:00:00,10.7875,44549.99547,21.72557946,21.64697109,21.68627527,0,48.0867347,21.64697109,0.008324721,51.13061098,0,0,0,0,0,0,0,4285.136731,1.190315759,135208.9561
n-singletint-clear,north,clear panel, 01/11  01:00:00,10.6,29699.99698,21.5466355,21.44138121,21.49400836,0,50.97836747,21.44138121,0.00840999,52.3000821,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/11  02:00:00,10.225,22949.99767,21.37426852,21.26161869,21.31794361,0,52.02715659,21.26161869,0.008455041,53.12604217,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/11  03:00:00,9.625,14849.99849,21.17886691,21.04701955,21.11294323,0,52.27957958,21.04701955,0.008469795,53.90284152,0,0,0,0,0,0,0,11894.00031,3.303888976,135208.9561
n-singletint-clear,north,clear panel, 01/11  04:00:00,9.4,14849.99849,21.0184277,20.99996262,21.00919516,0,36.09313743,20.99996262,0.008447567,53.918681,0,0,0,0,0,0,0,81065.73878,22.51826077,135208.9561
n-singletint-clear,north,clear panel, 01/11  05:00:00,9.4,14849.99849,20.9007947,20.9999382,20.95036645,0,22.01751131,20.9999382,0.008369879,53.42947916,0,0,0,0,0,0,0,131671.4865,36.57541292,135208.9561
n-singletint-clear,north,clear panel, 01/11  06:00:00,9.4,29699.99698,20.8064132,20.99996428,20.90318874,0,13.6818047,20.99996428,0.008288918,52.95236087,0,0,0,0,0,0,0,161572.189,44.88116362,135208.9561
n-singletint-clear,north,clear panel, 01/11  07:00:00,9.4,59399.99396,20.79075173,20.99988736,20.89531955,0,43.26068115,20.99988736,0.008118429,51.89694427,0,0,0,0,0,0,0,55092.09306,15.30335918,135208.9561
n-singletint-clear,north,clear panel, 01/11  08:00:00,9.4,75599.99231,20.82810798,21.00940404,20.91875601,0,56.47592043,21.00940404,0.007825649,50.0507445,0,0,0,0,0,0,0,8779.134211,2.438648392,135208.9561
n-singletint-clear,north,clear panel, 01/11  09:00:00,9.775,59399.99396,20.90539918,21.00198723,20.95369321,0,21.89490557,21.00198723,0.007466518,47.82039432,0,0,0,0,0,0,0,119492.2182,33.19228283,135208.9561
n-singletint-clear,north,clear panel, 01/11  10:00:00,10.375,59399.99396,21.07861268,21.00053818,21.03957543,0,33.77235258,21.00053818,0.007056914,45.28652528,0,0,0,0,0,0,0,59833.36072,16.62037798,135208.9561
n-singletint-clear,north,clear panel, 01/11  11:00:00,11.6,37799.99615,21.3947541,21.13723862,21.26599636,0,44.24328682,21.13723862,0.006738673,42.94094408,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/11  12:00:00,12.8875,37799.99615,21.80316628,21.60551167,21.70433898,0,41.26053156,21.60551167,0.006595316,40.82101207,0,0,0,2.834253072,10203.31106,2.426015725,8733.656611,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/11  13:00:00,13.9875,37799.99615,22.13630769,22.03370678,22.08500723,0,32.72563311,22.03370678,0.006569839,39.57383321,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/11  14:00:00,14.4,37799.99615,22.42454776,22.35128232,22.38791504,0,30.70755506,22.35128232,0.006616419,39.04843785,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/11  15:00:00,14.4,37799.99615,22.64700752,22.5658865,22.60644701,0,31.74459136,22.5658865,0.006687108,38.93484705,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/11  16:00:00,14.0875,37799.99615,22.67719052,22.62445862,22.65082457,0,32.78559167,22.62445862,0.006856683,39.77067418,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/11  17:00:00,13.525,37799.99615,22.47685671,22.45595792,22.46640731,0,34.44591263,22.45595792,0.007127146,41.77503806,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/11  18:00:00,12.9875,37799.99615,22.26320286,22.36045763,22.31183025,0,39.61879418,22.36045763,0.007378397,43.49640938,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/11  19:00:00,12.1125,90449.9908,22.05341084,22.09911773,22.07626428,0,42.66948784,22.09911773,0.007551005,45.21610689,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/11  20:00:00,11.0125,120149.9878,21.88347658,21.91017558,21.89682608,0,51.18171821,21.91017558,0.007702009,46.67258855,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/11  21:00:00,9.85,134999.9863,21.75251525,21.80393932,21.77822729,0,60.80327837,21.80393932,0.007773371,47.42270856,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/11  22:00:00,9.4,120149.9878,21.65748539,21.74892102,21.7032032,0,64.71174783,21.74892102,0.007767697,47.57755849,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/11  23:00:00,8.7125,90449.9908,21.46404602,21.38292,21.42348301,0,59.79981296,21.38292,0.007745071,48.53437338,0,0,0,0,0,0,0,10655.37918,2.959827549,135208.9561
n-singletint-clear,north,clear panel, 01/11  24:00:00,8.3,44549.99547,21.19384718,21.02606362,21.1099554,0,53.1568118,21.02606362,0.007658685,49.06123352,0,0,0,0,0,0,0,44998.53467,12.49959296,135208.9561
n-singletint-clear,north,clear panel, 01/12  01:00:00,8.3,29699.99698,21.00518141,20.99995216,21.00256678,0,29.17263181,20.99995216,0.007481999,48.02007092,0,0,0,0,0,0,0,137848.3945,38.2912207,135208.9561
n-singletint-clear,north,clear panel, 01/12  02:00:00,7.6125,22949.99767,20.82132711,21.00002995,20.91067853,2.032621354,4.992667782,21.00002995,0.007129262,45.78148551,0,0,0,0,0,0,0,251954.1061,69.98725171,135208.9561
n-singletint-clear,north,clear panel, 01/12  03:00:00,6.8875,14849.99849,20.6442205,21.00012279,20.82217165,18.30677892,0,21.00012279,0.006625576,42.58081536,0,0,0,0,0,0,0,349533.2861,97.09257948,135208.9561
n-singletint-clear,north,clear panel, 01/12  04:00:00,6.325,14849.99849,20.50182702,21.00017459,20.75100081,32.44482305,0,21.00017459,0.006179097,39.73956995,0,0,0,0,0,0,0,416916.6818,115.8101894,135208.9561
n-singletint-clear,north,clear panel, 01/12  05:00:00,5.7875,14849.99849,20.37050522,21.00019076,20.68534799,47.75421254,0,21.00019076,0.005842506,37.59501914,0.5,0,0,0,0,0,0,487928.9238,135.5358122,135208.9561
n-singletint-clear,north,clear panel, 01/12  06:00:00,4.85,29699.99698,20.22975531,21.00023324,20.61499427,70.17482301,0,21.00023324,0.005604103,36.07458218,1,0,0,0,0,0,0,596323.6995,165.6454721,135208.9561
n-singletint-clear,north,clear panel, 01/12  07:00:00,4.0875,59399.99396,20.17107528,21.00016688,20.58562108,51.28964367,0,21.00016688,0.005327198,34.30733023,1,0,0,0,0,0,0,550877.0012,153.0213892,135208.9561
n-singletint-clear,north,clear panel, 01/12  08:00:00,3.9,75599.99231,20.16556131,21.00012557,20.58284344,42.82577777,0,21.00012557,0.004946475,31.89442261,1,0,0,0,0,0,0,525869.6766,146.0749102,135208.9561
n-singletint-clear,north,clear panel, 01/12  09:00:00,3.9,59399.99396,20.19886772,21.00016741,20.59951756,83.70590435,0,21.00016741,0.004593278,29.64498433,1,0,0,0,0,0,0,673024.3312,186.9512031,135208.9561
n-singletint-clear,north,clear panel, 01/12  10:00:00,4.5875,59399.99396,20.45640617,21.0001048,20.72825549,55.24483441,0,21.0001048,0.004304601,27.81186918,1,0,0,0,0,0,0,550229.5615,152.8415449,135208.9561
n-singletint-clear,north,clear panel, 01/12  11:00:00,6.0625,37799.99615,20.78087981,21.00006174,20.89047078,28.33780483,0,21.00006174,0.004033971,26.08456604,1,0,0,0,0,0,0,409622.4835,113.7840232,135208.9561
n-singletint-clear,north,clear panel, 01/12  12:00:00,7.7,37799.99615,21.0958166,20.99999977,21.04790819,0,16.89172616,20.99999977,0.003842867,24.84119613,0.25,0,0,0,0,0,0,198296.4812,55.08235589,135208.9561
n-singletint-clear,north,clear panel, 01/12  13:00:00,8.9875,37799.99615,21.20103444,20.9999815,21.10050797,0,33.44897675,20.9999815,0.003725323,24.04704021,0,0,0,0,0,0,0,100573.4988,27.93708301,135208.9561
n-singletint-clear,north,clear panel, 01/12  14:00:00,9.775,37799.99615,21.35956223,21.02905115,21.19430669,0,53.70038577,21.02905115,0.003658534,23.54423335,0,0,0,0,0,0,0,7619.692155,2.116581154,135208.9561
n-singletint-clear,north,clear panel, 01/12  15:00:00,10,37799.99615,21.4258154,21.09944926,21.26263233,0,54.0099603,21.09944926,0.003583166,22.93930655,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/12  16:00:00,10.375,37799.99615,21.41109634,21.13434178,21.27271906,0,51.49192297,21.13434178,0.00353501,22.56178189,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/12  17:00:00,10.225,37799.99615,21.2733575,21.0923284,21.18284295,0,48.33439912,21.0923284,0.00361159,23.09962377,0,0,0,0,0,0,0,8695.912941,2.415531372,135208.9561
n-singletint-clear,north,clear panel, 01/12  18:00:00,9.625,37799.99615,21.00715719,21.00380388,21.00548054,0,41.52927241,21.00380388,0.003745311,24.07938487,0.75,0,0,0,0,0,0,52334.38821,14.53733006,135208.9561
n-singletint-clear,north,clear panel, 01/12  19:00:00,8.025,90449.9908,20.76267117,20.99998087,20.88132602,1.05667074,7.581106305,20.99998087,0.003875436,24.91658753,1,0,0,0,0,0,0,226146.4575,62.8184604,135208.9561
n-singletint-clear,north,clear panel, 01/12  20:00:00,7.2,120149.9878,20.61905751,20.99997882,20.80951816,0.087341476,2.702916108,20.99997882,0.004070566,26.16297471,1,0,0,0,0,0,0,264729.3682,73.5359356,135208.9561
n-singletint-clear,north,clear panel, 01/12  21:00:00,6.8875,134999.9863,20.54561906,20.99995746,20.77278826,0,13.00736184,20.99995746,0.004269518,27.4330442,1,0,0,0,0,0,0,236661.2771,65.73924364,135208.9561
n-singletint-clear,north,clear panel, 01/12  22:00:00,4.2625,120149.9878,20.38872446,20.99999457,20.69435951,7.510931496,3.015149107,20.99999457,0.004456688,28.62705636,1,0,0,0,0,0,0,377506.8016,104.8630004,135208.9561
n-singletint-clear,north,clear panel, 01/12  23:00:00,1.425,90449.9908,20.12820057,21.00015765,20.56417911,81.49353572,0,21.00015765,0.004612544,29.60194811,1,0,0,0,0,0,0,738696.9867,205.1936074,135208.9561
n-singletint-clear,north,clear panel, 01/12  24:00:00,-0.15,44549.99547,19.8959514,21.00029457,20.44812299,140.7178653,0,21.00029457,0.004729283,30.33394759,1,0,0,0,0,0,0,998471.0704,277.3530751,135208.9561
n-singletint-clear,north,clear panel, 01/13  01:00:00,-0.225,29699.99698,19.75781045,21.0003509,20.37908067,165.1215221,0,21.0003509,0.004801703,30.77551809,1,0,0,0,0,0,0,1088509.208,302.3636688,135208.9561
n-singletint-clear,north,clear panel, 01/13  02:00:00,-0.375,22949.99767,19.65402147,21.0003905,20.32720598,183.8292919,0,21.0003905,0.004856631,31.09363201,1,0,0,0,0,0,0,1160247.585,322.2909958,135208.9561
n-singletint-clear,north,clear panel, 01/13  03:00:00,-0.225,14849.99849,19.57954289,21.00041905,20.28998097,196.741063,0,21.00041905,0.004889573,31.29110065,1,0,0,0,0,0,0,1202270.023,333.9638953,135208.9561
n-singletint-clear,north,clear panel, 01/13  04:00:00,-0.375,14849.99849,19.51047029,21.00044494,20.25545761,209.8199536,0,21.00044494,0.004917461,31.4484073,1,0,0,0,0,0,0,1253756.225,348.2656181,135208.9561
n-singletint-clear,north,clear panel, 01/13  05:00:00,-0.6,14849.99849,19.4530896,21.00047212,20.22678086,220.8549344,0,21.00047212,0.00492713,31.47811481,1,0,0,0,0,0,0,1300105.843,361.140512,135208.9561
n-singletint-clear,north,clear panel, 01/13  06:00:00,-0.225,29699.99698,19.41832963,21.00046795,20.20939879,226.2074428,0,21.00046795,0.004948534,31.60189524,1,0,0,0,0,0,0,1308391.99,363.4422195,135208.9561
n-singletint-clear,north,clear panel, 01/13  07:00:00,0,59399.99396,19.4550756,21.0003585,20.22771705,188.1159234,0,21.0003585,0.004931081,31.49152215,1,0,0,0,0,0,0,1164737.809,323.5382804,135208.9561
n-singletint-clear,north,clear panel, 01/13  08:00:00,0.375,75599.99231,19.56148612,21.00024804,20.28086708,154.9449618,0,21.00024804,0.004776364,30.51115212,1,0,0,0,0,0,0,1034302.457,287.306238,135208.9561
n-singletint-clear,north,clear panel, 01/13  09:00:00,1.975,59399.99396,19.73514201,21.00016916,20.36765559,162.4138339,0,21.00016916,0.004671371,29.84564053,1,0,0,0,0,0,0,1014314.426,281.7540073,135208.9561
n-singletint-clear,north,clear panel, 01/13  10:00:00,4.8625,59399.99396,20.00202897,21.00006078,20.50104488,118.5872861,0,21.00006078,0.004711993,30.10342656,1,0,0,0,0,0,0,771255.5143,214.2376429,135208.9561
n-singletint-clear,north,clear panel, 01/13  11:00:00,7.475,37799.99615,20.37481717,21.0000243,20.68742074,66.82981433,0,21.0000243,0.00474907,30.33857317,1,0,0,0,0,0,0,507376.8188,140.9380052,135208.9561
n-singletint-clear,north,clear panel, 01/13  12:00:00,8.9875,37799.99615,20.81490845,21.00000145,20.90745495,7.925523068,2.042631078,21.00000145,0.00478504,30.54745518,0.25,0,0,0,0,0,0,243025.9885,67.50721902,135208.9561
n-singletint-clear,north,clear panel, 01/13  13:00:00,9.4,37799.99615,21.06482459,20.99998229,21.03240344,0,22.23630742,20.99998229,0.004840462,30.86748348,0,0,0,0,0,0,0,129682.2048,36.02283467,135208.9561
n-singletint-clear,north,clear panel, 01/13  14:00:00,9.4,37799.99615,21.15883246,20.99998039,21.07940643,0,32.47797544,20.99998039,0.004977344,31.68147215,0,0,0,0,0,0,0,92990.27696,25.83063249,135208.9561
n-singletint-clear,north,clear panel, 01/13  15:00:00,9.4,37799.99615,21.03661068,20.99998398,21.01829733,0,12.05656508,20.99998398,0.005142046,32.69666529,0,0,0,0,0,0,0,166625.4756,46.28485433,135208.9561
n-singletint-clear,north,clear panel, 01/13  16:00:00,9.4,37799.99615,20.91584717,20.99997521,20.95791119,1.737823305,2.278167509,20.99997521,0.005363803,34.07304659,0,0,0,0,0,0,0,208301.6935,57.86158152,135208.9561
n-singletint-clear,north,clear panel, 01/13  17:00:00,9.0875,37799.99615,20.75802227,20.99995878,20.87899053,5.760509057,0.58984375,20.99995878,0.005747544,36.4746945,0,0,0,0,0,0,0,238472.5384,66.24237179,135208.9561
n-singletint-clear,north,clear panel, 01/13  18:00:00,8.525,37799.99615,20.58437301,20.99995274,20.79216287,2.569349885,3.365456865,20.99995274,0.006207401,39.36420021,0,0,0,0,0,0,0,234066.4563,65.01846009,135208.9561
n-singletint-clear,north,clear panel, 01/13  19:00:00,8.3,90449.9908,20.46151238,20.99997682,20.7307446,13.7641517,0,20.99997682,0.006622273,41.96740748,0,0,0,0,0,0,0,293312.6212,81.47572812,135208.9561
n-singletint-clear,north,clear panel, 01/13  20:00:00,8.3,120149.9878,20.41376029,20.99997663,20.70686846,8.123058804,0,20.99997663,0.007007732,44.38293234,0,0,0,0,0,0,0,273122.4934,75.86735927,135208.9561
n-singletint-clear,north,clear panel, 01/13  21:00:00,8.3,134999.9863,20.40528047,20.99996543,20.70262295,0,8.350008637,20.99996543,0.007378336,46.7027113,0,0,0,0,0,0,0,213896.2332,59.41562034,135208.9561
n-singletint-clear,north,clear panel, 01/13  22:00:00,8.3,120149.9878,20.39430003,20.99995255,20.69712629,0,17.77105327,20.99995255,0.007671804,48.53770232,0,0,0,0,0,0,0,179990.4306,49.99734184,135208.9561
n-singletint-clear,north,clear panel, 01/13  23:00:00,8.3,90449.9908,20.31746076,21.00002214,20.65874145,22.37070388,0,21.00002214,0.007929703,50.14863074,0,0,0,0,0,0,0,324466.7843,90.12966232,135208.9561
n-singletint-clear,north,clear panel, 01/13  24:00:00,8.675,44549.99547,20.24235321,21.00007683,20.62121502,48.56764417,0,21.00007683,0.00815416,51.54959161,0,0,0,0,0,0,0,407669.6412,113.241567,135208.9561
n-singletint-clear,north,clear panel, 01/14  01:00:00,8.525,35099.99643,20.18054509,21.00011398,20.59032953,58.82138683,0,21.00011398,0.00834046,52.67838201,0,0,0,0,0,0,0,448985.4628,124.7181841,135208.9561
n-singletint-clear,north,clear panel, 01/14  02:00:00,8.675,35099.99643,20.14452285,21.00014201,20.57233243,63.91785452,0,21.00014201,0.008415641,53.09316735,0,0,0,0,0,0,0,462762.9432,128.545262,135208.9561
n-singletint-clear,north,clear panel, 01/14  03:00:00,8.525,14849.99849,20.09988562,21.00016086,20.55002324,71.80795482,0,21.00016086,0.008461639,53.32546398,0,0,0,0,0,0,0,495634.5456,137.6762627,135208.9561
n-singletint-clear,north,clear panel, 01/14  04:00:00,7.9875,14849.99849,20.04121413,21.00019872,20.52070642,83.42337007,0,21.00019872,0.008472892,53.37506442,0,0,0,0,0,0,0,553356.9692,153.7102692,135208.9561
n-singletint-clear,north,clear panel, 01/14  05:00:00,7.8,14849.99849,19.99908028,21.0002239,20.49965209,91.17913595,0,21.0002239,0.008430909,53.14762616,0,0,0,0,0,0,0,586786.4343,162.9962317,135208.9561
n-singletint-clear,north,clear panel, 01/14  06:00:00,7.425,14849.99849,19.9412019,21.00025839,20.47073015,102.9734088,0,21.00025839,0.008370191,52.78986555,0,0,0,0,0,0,0,640269.7264,177.8527018,135208.9561
n-singletint-clear,north,clear panel, 01/14  07:00:00,6.5125,55349.99437,19.88301787,21.0003079,20.44166288,118.6781458,0,21.0003079,0.008159878,51.48039284,0,0,0,0,0,0,0,723642.5577,201.0118216,135208.9561
n-singletint-clear,north,clear panel, 01/14  08:00:00,4.725,55349.99437,19.8558339,21.00030514,20.42806952,110.8238808,0,21.00030514,0.007707098,48.68906152,0,0,0,0,0,0,0,747980.3898,207.7723305,135208.9561
n-singletint-clear,north,clear panel, 01/14  09:00:00,7.025,75599.99231,20.10266035,21.00008553,20.55137294,33.13748586,0,21.00008553,0.007298232,46.18373036,0,0,0,0,0,0,0,400558.1687,111.266158,135208.9561
n-singletint-clear,north,clear panel, 01/14  10:00:00,9.9625,75599.99231,20.36285445,21.00004619,20.68145032,21.8522808,0,21.00004619,0.007179944,45.46106586,0,0,0,0,0,0,0,272425.0955,75.67363763,135208.9561
n-singletint-clear,north,clear panel, 01/14  11:00:00,12.2875,55349.99437,20.56742067,21.0000791,20.78374988,19.83799464,0,21.0000791,0.00678487,43.01322924,0,0,0,0,0,0,0,195409.5637,54.28043437,135208.9561
n-singletint-clear,north,clear panel, 01/14  12:00:00,14.3625,44549.99547,20.80572557,21.01668508,20.91120532,0,10.70708981,21.01668508,0.006250041,39.63237446,0,0,0,0,0,0,0,25970.00349,7.213889857,135208.9561
n-singletint-clear,north,clear panel, 01/14  13:00:00,15.375,44549.99547,21.01932603,21.22713154,21.12322879,0,13.05493718,21.22713154,0.005715148,35.78615404,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/14  14:00:00,16.6,44549.99547,21.24425462,21.53396546,21.38911004,0,6.356099294,21.53396546,0.005276847,32.41772403,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/14  15:00:00,17.8875,44549.99547,21.46726779,21.85484799,21.66105789,2.481427097,0.148069838,21.85484799,0.00490149,29.53121086,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/14  16:00:00,17.9875,44549.99547,21.60078407,22.01105458,21.80591933,3.777198424,0,22.01105458,0.004615671,27.5555041,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/14  17:00:00,17.1125,44549.99547,21.58915679,21.95421901,21.7716879,0.279499649,1.427273326,21.95421901,0.00443616,26.59947722,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/14  18:00:00,14.95,44549.99547,21.41914906,21.81454065,21.61684486,0,16.90752502,21.81454065,0.004411832,26.69287595,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/14  19:00:00,11.8375,114749.9883,21.16410904,21.36313678,21.26362291,0,33.45064698,21.36313678,0.004510254,28.0696197,0,0,0,0,0,0,0,10196.61226,2.832392294,135208.9561
n-singletint-clear,north,clear panel, 01/14  20:00:00,8.475,134999.9863,20.89107055,21.02517303,20.95812179,0,43.61414235,21.02517303,0.004820092,30.61914549,0,0,0,0,0,0,0,76300.9537,21.19470936,135208.9561
n-singletint-clear,north,clear panel, 01/14  21:00:00,6.5125,134999.9863,20.70222356,20.99990425,20.85106391,0,35.13594703,20.99990425,0.005144209,32.71042455,0,0,0,0,0,0,0,168747.4329,46.87428691,135208.9561
n-singletint-clear,north,clear panel, 01/14  22:00:00,5.7875,134999.9863,20.56330092,20.99995438,20.78162765,0,11.21059657,20.99995438,0.005328395,33.87161421,0.25,0,0,0,0,0,0,276470.8537,76.79745935,135208.9561
n-singletint-clear,north,clear panel, 01/14  23:00:00,4.5375,114749.9883,20.35365026,21.0000972,20.67687373,51.55677843,0,21.0000972,0.005394217,34.30775237,1,0,0,0,0,0,0,539399.8465,149.8332907,135208.9561
n-singletint-clear,north,clear panel, 01/14  24:00:00,3.9,55349.99437,20.15819347,21.00018847,20.57919097,97.04142045,0,21.00018847,0.005400682,34.3612899,1,0,0,0,0,0,0,721944.3414,200.5400948,135208.9561
n-singletint-clear,north,clear panel, 01/15  01:00:00,3.2125,35099.99643,20.01468062,21.00022922,20.50745492,109.0703269,0,21.00022922,0.005452581,34.6885305,1,0,0,0,0,0,0,785528.5751,218.202382,135208.9561
n-singletint-clear,north,clear panel, 01/15  02:00:00,3.4875,35099.99643,19.93759222,21.00026949,20.46893085,119.5904034,0,21.00026949,0.005505272,35.0207142,1,0,0,0,0,0,0,815151.357,226.4309325,135208.9561
n-singletint-clear,north,clear panel, 01/15  03:00:00,3.9,14849.99849,19.87531759,21.0002957,20.43780664,128.6074954,0,21.0002957,0.005525495,35.14817148,1,0,0,0,0,0,0,835245.2651,232.0125736,135208.9561
n-singletint-clear,north,clear panel, 01/15  04:00:00,3.525,14849.99849,19.789493,21.00034719,20.39492009,145.3039564,0,21.00034719,0.005493217,34.92256784,1,0,0,0,0,0,0,906281.6484,251.7449023,135208.9561
n-singletint-clear,north,clear panel, 01/15  05:00:00,2.6125,14849.99849,19.68952471,21.00038609,20.3449554,166.6696003,0,21.00038609,0.005447261,34.61974771,1,0,0,0,0,0,0,1010280.018,280.6333383,135208.9561
n-singletint-clear,north,clear panel, 01/15  06:00:00,1.8875,14849.99849,19.59856827,21.00042134,20.2994948,186.218104,0,21.00042134,0.005425644,34.50518419,1,0,0,0,0,0,0,1102086.034,306.1350094,135208.9561
n-singletint-clear,north,clear panel, 01/15  07:00:00,1.325,55349.99437,19.54483525,21.00043673,20.27263599,200.1297825,0,21.00043673,0.00530241,33.74078488,1,0,0,0,0,0,0,1168656.359,324.6267665,135208.9561
n-singletint-clear,north,clear panel, 01/15  08:00:00,1.1,55349.99437,19.56728327,21.00033987,20.28381157,177.9937043,0,21.00033987,0.005059154,32.20552269,1,0,0,0,0,0,0,1095654.999,304.3486108,135208.9561
n-singletint-clear,north,clear panel, 01/15  09:00:00,4.6,75599.99231,19.88899837,21.00011528,20.44455683,77.75963013,0,21.00011528,0.004914466,31.31187935,1,0,0,0,0,0,0,631668.708,175.46353,135208.9561
n-singletint-clear,north,clear panel, 01/15  10:00:00,9.1375,75599.99231,20.28040961,21.0000325,20.64022105,36.1649827,0,21.0000325,0.004932493,31.45760301,1,0,0,0,0,0,0,347467.6482,96.51879118,135208.9561
n-singletint-clear,north,clear panel, 01/15  11:00:00,12.2875,55349.99437,20.61693797,21.00002676,20.80848237,12.91362442,0.831792237,21.00002676,0.004856816,30.9903846,1,0,0,0,0,0,0,166996.237,46.38784361,135208.9561
n-singletint-clear,north,clear panel, 01/15  12:00:00,13.9875,44549.99547,20.88788525,21.03580658,20.96184591,0,16.7936964,21.03580658,0.00467227,29.75700517,0,0,0,0,0,0,0,17178.18354,4.771717651,135208.9561
n-singletint-clear,north,clear panel, 01/15  13:00:00,14.775,44549.99547,21.21528122,21.34495493,21.28011807,0,19.87493702,21.34495493,0.004509881,28.15640133,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/15  14:00:00,15.6875,44549.99547,21.51892069,21.70595565,21.61243817,0,15.36410324,21.70595565,0.004372892,26.6728134,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/15  15:00:00,16.475,44549.99547,21.68608285,21.95393048,21.82000667,0,9.2038846,21.95393048,0.004290377,25.75220502,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/15  16:00:00,17.0125,44549.99547,21.83557917,22.1352628,21.98542098,0,6.335424833,22.1352628,0.00423193,25.11495226,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/15  17:00:00,16.5125,44549.99547,21.84039011,22.13951558,21.98995284,0,7.554417377,22.13951558,0.004178791,24.79480317,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/15  18:00:00,14.35,44549.99547,21.62028646,21.9500149,21.78515068,0,22.39707859,21.9500149,0.004233224,25.40957093,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/15  19:00:00,11.925,114749.9883,21.35643239,21.51618909,21.43631074,0,35.00246343,21.51618909,0.004337723,26.74922133,0,0,0,0,0,0,0,9745.306165,2.70702949,135208.9561
n-singletint-clear,north,clear panel, 01/15  20:00:00,9.725,134999.9863,21.14809842,21.24300943,21.19555393,0,55.39100038,21.24300943,0.004588803,28.81199274,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/15  21:00:00,6.8375,134999.9863,20.9159222,21.02139549,20.96865884,0,57.9625005,21.02139549,0.004886408,31.10621247,0,0,0,0,0,0,0,73478.59625,20.41072118,135208.9561
n-singletint-clear,north,clear panel, 01/15  22:00:00,5.225,134999.9863,20.71530525,20.9999658,20.85763552,0,21.21737838,20.9999658,0.005008169,31.93653953,0,0,0,0,0,0,0,256737.5574,71.31598818,135208.9561
n-singletint-clear,north,clear panel, 01/15  23:00:00,4.625,114749.9883,20.50551275,21.00008273,20.75279774,35.96556322,0,21.00008273,0.005012074,31.97305137,1,0,0,0,0,0,0,480235.0818,133.3986338,135208.9561
n-singletint-clear,north,clear panel, 01/15  24:00:00,4.775,55349.99437,20.32394141,21.00015575,20.66204858,70.71079554,0,21.00015575,0.004985884,31.8071621,1,0,0,0,0,0,0,600785.6109,166.8848919,135208.9561
n-singletint-clear,north,clear panel, 01/16  01:00:00,5.375,35099.99643,20.22061003,21.00015036,20.61038019,69.50458727,0,21.00015036,0.005041289,32.15777615,1,0,0,0,0,0,0,578643.9124,160.7344201,135208.9561
n-singletint-clear,north,clear panel, 01/16  02:00:00,5.225,35099.99643,20.12586591,21.00019296,20.56302944,83.32116892,0,21.00019296,0.005114582,32.62141332,1,0,0,0,0,0,0,632709.4376,175.7526216,135208.9561
n-singletint-clear,north,clear panel, 01/16  03:00:00,4.625,14849.99849,20.015145,21.00024278,20.50769389,103.1798546,0,21.00024278,0.005132379,32.7338955,1,0,0,0,0,0,0,721917.6919,200.5326922,135208.9561
n-singletint-clear,north,clear panel, 01/16  04:00:00,4.4,14849.99849,19.92930358,21.00028174,20.46479266,118.0441206,0,21.00028174,0.005128243,32.72818659,1,0,0,0,0,0,0,781974.4068,217.215113,135208.9561
n-singletint-clear,north,clear panel, 01/16  05:00:00,4.0875,14849.99849,19.85449603,21.00031565,20.42740584,131.5248778,0,21.00031565,0.005090617,32.50219026,1,0,0,0,0,0,0,839677.8938,233.2438594,135208.9561
n-singletint-clear,north,clear panel, 01/16  06:00:00,4.2125,14849.99849,19.79975185,21.00032956,20.4000407,140.7891566,0,21.00032956,0.005058862,32.32130737,1,0,0,0,0,0,0,869310.0048,241.4750013,135208.9561
n-singletint-clear,north,clear panel, 01/16  07:00:00,3.4,55349.99437,19.7419331,21.00032164,20.37112737,155.6935604,0,21.00032164,0.004986694,31.8958339,1,0,0,0,0,0,0,947166.9621,263.1019339,135208.9561
n-singletint-clear,north,clear panel, 01/16  08:00:00,3.1125,55349.99437,19.76789995,21.00023586,20.3840679,133.9135173,0,21.00023586,0.004842716,31.01319816,1,0,0,0,0,0,0,877382.7556,243.7174321,135208.9561
n-singletint-clear,north,clear panel, 01/16  09:00:00,3.9875,75599.99231,20.05000595,21.00009036,20.52504816,52.08437238,0,21.00009036,0.00470166,30.14712319,1,0,0,0,0,0,0,557043.3282,154.7342578,135208.9561
n-singletint-clear,north,clear panel, 01/16  10:00:00,6.8375,75599.99231,20.44414714,21.00003476,20.72209095,21.2570797,0.907313354,21.00003476,0.004588158,29.45419421,1,0,0,0,0,0,0,358409.0698,99.55807496,135208.9561
n-singletint-clear,north,clear panel, 01/16  11:00:00,8.9875,55349.99437,20.72239632,21.00002043,20.86120838,13.89951398,0.987745655,21.00002043,0.004500281,28.90502979,0.75,0,0,0,0,0,0,267861.1818,74.40588385,135208.9561
n-singletint-clear,north,clear panel, 01/16  12:00:00,10.4625,44549.99547,21.13728351,21.01170984,21.07449667,0,37.52881617,21.01170984,0.004449187,28.55874746,0,0,0,0,0,0,0,44422.62671,12.33961853,135208.9561
n-singletint-clear,north,clear panel, 01/16  13:00:00,11.7875,44549.99547,21.35364991,21.2093141,21.28148201,0,42.42840685,21.2093141,0.00442032,28.01544156,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/16  14:00:00,12.2,44549.99547,21.50234875,21.38578563,21.44406719,0,39.441483,21.38578563,0.004385,27.46625126,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/16  15:00:00,11.5125,44549.99547,21.61084339,21.44827092,21.52955716,0,44.14734396,21.44827092,0.004342822,27.10638631,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/16  16:00:00,10.7875,44549.99547,21.50783919,21.29380133,21.40082026,0,47.19338748,21.29380133,0.004304545,27.11794001,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/16  17:00:00,10.225,44549.99547,21.25617157,21.04726652,21.15171905,0,41.04434782,21.04726652,0.004267224,27.30125678,0,0,0,0,0,0,0,31541.0827,8.761411862,135208.9561
n-singletint-clear,north,clear panel, 01/16  18:00:00,9.625,44549.99547,21.01335474,21.00003606,21.0066954,0,35.20408332,21.00003606,0.004288274,27.54232679,0,0,0,0,0,0,0,75563.38622,20.98982951,135208.9561
n-singletint-clear,north,clear panel, 01/16  19:00:00,9.0875,114749.9883,20.83787572,20.99996371,20.91891971,0,21.01118377,20.99996371,0.004338954,27.87611142,1,0,0,0,0,0,0,142673.0203,39.63139453,135208.9561
n-singletint-clear,north,clear panel, 01/16  20:00:00,8.9,134999.9863,20.75325881,20.99990966,20.87658424,0,36.86248049,20.99990966,0.004541549,29.20502587,1,0,0,0,0,0,0,91222.78878,25.33966355,135208.9561
n-singletint-clear,north,clear panel, 01/16  21:00:00,8.9,134999.9863,20.71284266,20.99984891,20.85634578,0,51.00051655,20.99984891,0.004783528,30.77208132,1,0,0,0,0,0,0,40353.20553,11.20922376,135208.9561
n-singletint-clear,north,clear panel, 01/16  22:00:00,8.9,134999.9863,20.66935179,20.99988779,20.83461979,0,39.26261052,20.99988779,0.004878147,31.37597887,1,0,0,0,0,0,0,82605.95239,22.94609789,135208.9561
n-singletint-clear,north,clear panel, 01/16  23:00:00,8.525,114749.9883,20.54167166,21.0000161,20.77084388,9.452299173,0,21.0000161,0.004877692,31.39236591,1,0,0,0,0,0,0,268978.8267,74.71634074,135208.9561
n-singletint-clear,north,clear panel, 01/16  24:00:00,7.9875,55349.99437,20.39111345,21.00009776,20.6956056,46.03612729,0,21.00009776,0.004847908,31.23309239,1,0,0,0,0,0,0,416536.8338,115.7046761,135208.9561
n-singletint-clear,north,clear panel, 01/17  01:00:00,7.8,29699.99698,20.28934554,21.00010421,20.64472487,48.39261216,0,21.00010421,0.004893408,31.53570435,1,0,0,0,0,0,0,430578.9621,119.6052672,135208.9561
n-singletint-clear,north,clear panel, 01/17  02:00:00,7.1125,22949.99767,20.18496034,21.00015245,20.59255639,66.48284344,0,21.00015245,0.004963178,31.98168662,1,0,0,0,0,0,0,515997.2566,143.3325713,135208.9561
n-singletint-clear,north,clear panel, 01/17  03:00:00,6.325,14849.99849,20.07952199,21.00021701,20.5398695,86.0463262,0,21.00021701,0.004952418,31.91277518,1,0,0,0,0,0,0,609525.8284,169.3127301,135208.9561
n-singletint-clear,north,clear panel, 01/17  04:00:00,5.7875,14849.99849,19.98556552,21.00026447,20.492915,103.7186745,0,21.00026447,0.004877351,31.43272239,1,0,0,0,0,0,0,688950.0669,191.3750186,135208.9561
n-singletint-clear,north,clear panel, 01/17  05:00:00,4.85,14849.99849,19.88117598,21.00032891,20.44075244,125.1536049,0,21.00032891,0.004777734,30.79548364,1,0,0,0,0,0,0,793576.2342,220.4378428,135208.9561
n-singletint-clear,north,clear panel, 01/17  06:00:00,4.0875,29699.99698,19.7957018,21.00038456,20.39804318,142.5575963,0,21.00038456,0.004607142,29.72227915,1,0,0,0,0,0,0,878562.3838,244.0451066,135208.9561
n-singletint-clear,north,clear panel, 01/17  07:00:00,3.2125,59399.99396,19.77588404,21.00031908,20.38810156,119.1355922,0,21.00031908,0.004353919,28.12790007,1,0,0,0,0,0,0,819900.7379,227.750205,135208.9561
n-singletint-clear,north,clear panel, 01/17  08:00:00,2.425,75599.99231,19.78666778,21.00026291,20.39346534,110.4897167,0,21.00026291,0.00393405,25.45763435,1,0,0,0,0,0,0,811914.8135,225.5318926,135208.9561
n-singletint-clear,north,clear panel, 01/17  09:00:00,2.575,59399.99396,19.88475499,21.00025488,20.44250494,138.6082737,0,21.00025488,0.003554063,23.04978358,1,0,0,0,0,0,0,908728.8,252.4246667,135208.9561
n-singletint-clear,north,clear panel, 01/17  10:00:00,3.1125,59399.99396,20.16103342,21.00016142,20.58059742,102.1624853,0,21.00016142,0.003239796,21.03816719,1,0,0,0,0,0,0,761712.9038,211.5869177,135208.9561
n-singletint-clear,north,clear panel, 01/17  11:00:00,3.675,37799.99615,20.40571202,21.00010965,20.70291084,80.28855551,0,21.00010965,0.002962798,19.24806322,1,0,0,0,0,0,0,666351.3769,185.0976047,135208.9561
n-singletint-clear,north,clear panel, 01/17  12:00:00,4.2125,37799.99615,20.7164004,21.00006078,20.85823059,40.06702779,0,21.00006078,0.00276876,17.99313676,1,0,0,0,0,0,0,505685.3515,140.4681532,135208.9561
n-singletint-clear,north,clear panel, 01/17  13:00:00,4.0875,37799.99615,20.93327292,21.00002457,20.96664875,15.75090331,0,21.00002457,0.00263338,17.09603172,1,0,0,0,0,0,0,421881.0793,117.1891887,135208.9561
n-singletint-clear,north,clear panel, 01/17  14:00:00,4.2125,37799.99615,21.09563175,21.00000158,21.04781666,0.501428624,5.460078332,21.00000158,0.002554282,16.56197487,1,0,0,0,0,0,0,343697.3338,95.47148162,135208.9561
n-singletint-clear,north,clear panel, 01/17  15:00:00,4.0875,37799.99615,21.13807414,20.99999606,21.0690351,0,9.730381211,20.99999606,0.002519437,16.33084982,1,0,0,0,0,0,0,330262.6829,91.73963414,135208.9561
n-singletint-clear,north,clear panel, 01/17  16:00:00,4.5875,37799.99615,21.05355323,20.99999738,21.0267753,2.700402267,4.017880414,20.99999738,0.002535871,16.42671449,1,0,0,0,0,0,0,345765.0486,96.04584683,135208.9561
n-singletint-clear,north,clear panel, 01/17  17:00:00,4.625,37799.99615,20.80413712,21.00002094,20.90207903,24.31991949,0,21.00002094,0.002628344,17.016853,1,0,0,0,0,0,0,436858.0054,121.3494459,135208.9561
n-singletint-clear,north,clear panel, 01/17  18:00:00,4.0875,37799.99615,20.51198394,21.00004707,20.75601551,33.42668448,0,21.00004707,0.002706184,17.52952412,1,0,0,0,0,0,0,485444.2397,134.8456221,135208.9561
n-singletint-clear,north,clear panel, 01/17  19:00:00,3.9,90449.9908,20.2991387,21.00006898,20.64960384,57.55323028,0,21.00006898,0.002757951,17.8699776,1,0,0,0,0,0,0,577922.0476,160.5339021,135208.9561
n-singletint-clear,north,clear panel, 01/17  20:00:00,3.9,120149.9878,20.20043016,21.00007324,20.6002517,59.31682443,0,21.00007324,0.002900019,18.79794716,1,0,0,0,0,0,0,584335.8136,162.3155038,135208.9561
n-singletint-clear,north,clear panel, 01/17  21:00:00,3.9,134999.9863,20.15632289,21.000069,20.57819594,47.97371146,0,21.000069,0.003051893,19.78487305,1,0,0,0,0,0,0,543499.0353,150.9719542,135208.9561
n-singletint-clear,north,clear panel, 01/17  22:00:00,3.9,120149.9878,20.11779382,21.00006428,20.55892905,42.53888659,0,21.00006428,0.003199016,20.73375851,1,0,0,0,0,0,0,523994.1865,145.5539407,135208.9561
n-singletint-clear,north,clear panel, 01/17  23:00:00,4.2125,90449.9908,20.02663747,21.00015091,20.51339419,85.41000596,0,21.00015091,0.003376305,21.8765025,1,0,0,0,0,0,0,669042.9441,185.8452623,135208.9561
n-singletint-clear,north,clear panel, 01/17  24:00:00,4.0875,44549.99547,19.91566026,21.00024142,20.45795084,120.5259728,0,21.00024142,0.003510954,22.72979098,1,0,0,0,0,0,0,799032.6293,221.9535081,135208.9561
n-singletint-clear,north,clear panel, 01/18  01:00:00,3.9,29699.99698,19.82699358,21.00028951,20.41364155,137.2625157,0,21.00028951,0.003585987,23.20411461,1,0,0,0,0,0,0,864761.1648,240.2114347,135208.9561
n-singletint-clear,north,clear panel, 01/18  02:00:00,3.9,22949.99767,19.76398895,21.00032339,20.38215617,148.6558062,0,21.00032339,0.003626341,23.4491038,1,0,0,0,0,0,0,905680.5293,251.5779248,135208.9561
n-singletint-clear,north,clear panel, 01/18  03:00:00,3.9,14849.99849,19.71170942,21.00035656,20.35603299,158.2014823,0,21.00035656,0.003624659,23.41497095,1,0,0,0,0,0,0,939915.3219,261.0875894,135208.9561
n-singletint-clear,north,clear panel, 01/18  04:00:00,3.9,14849.99849,19.66808088,21.00037635,20.33422861,166.220431,0,21.00037635,0.003600773,23.25284834,1,0,0,0,0,0,0,968729.9438,269.0916511,135208.9561
n-singletint-clear,north,clear panel, 01/18  05:00:00,3.9,14849.99849,19.63597377,21.00038363,20.3181787,171.9206863,0,21.00038363,0.00358217,23.13339012,1,0,0,0,0,0,0,989243.5621,274.7898784,135208.9561
n-singletint-clear,north,clear panel, 01/18  06:00:00,3.525,29699.99698,19.59971581,21.00040055,20.30005818,179.3584384,0,21.00040055,0.003562165,23.0049124,1,0,0,0,0,0,0,1027043.189,285.2897747,135208.9561
n-singletint-clear,north,clear panel, 01/18  07:00:00,3.3,59399.99396,19.62653979,21.00031173,20.31342576,145.1883442,0,21.00031173,0.003464277,22.3763435,1,0,0,0,0,0,0,910726.606,252.9796128,135208.9561
n-singletint-clear,north,clear panel, 01/18  08:00:00,3.3,75599.99231,19.71154797,21.00021134,20.35587966,119.3784127,0,21.00021134,0.003254533,21.04167403,1,0,0,0,0,0,0,817950.7142,227.2085317,135208.9561
n-singletint-clear,north,clear panel, 01/18  09:00:00,3.675,59399.99396,19.87554013,21.00018962,20.43786488,134.1233253,0,21.00018962,0.003056719,19.77653464,1,0,0,0,0,0,0,859983.0851,238.8841903,135208.9561
n-singletint-clear,north,clear panel, 01/18  10:00:00,4.2125,59399.99396,20.10970034,21.00013383,20.55491708,104.0042263,0,21.00013383,0.002847737,18.44197042,1,0,0,0,0,0,0,735653.6324,204.3482312,135208.9561
n-singletint-clear,north,clear panel, 01/18  11:00:00,4.775,37799.99615,20.20708534,21.0001075,20.60359642,103.7019309,0,21.0001075,0.002638635,17.10008114,1,0,0,0,0,0,0,717938.2066,199.4272796,135208.9561
n-singletint-clear,north,clear panel, 01/18  12:00:00,5.375,37799.99615,20.36957615,21.00006568,20.68482092,76.96739783,0,21.00006568,0.002512988,16.27907378,1,0,0,0,0,0,0,604075.3018,167.798695,135208.9561
n-singletint-clear,north,clear panel, 01/18  13:00:00,5.6,37799.99615,20.51806887,21.00003586,20.75905237,54.99434233,0,21.00003586,0.002467607,15.96045424,1,0,0,0,0,0,0,518450.2963,144.0139712,135208.9561
n-singletint-clear,north,clear panel, 01/18  14:00:00,5.6,37799.99615,20.61185742,21.00001094,20.80593418,44.97536423,0,21.00001094,0.002500467,16.14996396,1,0,0,0,0,0,0,482647.9565,134.0688768,135208.9561
n-singletint-clear,north,clear panel, 01/18  15:00:00,5.225,37799.99615,20.79282273,20.99998782,20.89640528,29.26171986,0,20.99998782,0.002638925,17.023439,1,0,0,0,0,0,0,437504.3912,121.5289975,135208.9561
n-singletint-clear,north,clear panel, 01/18  16:00:00,4.3125,37799.99615,20.76276173,20.99999644,20.88137909,33.44303107,0,20.99999644,0.00283294,18.26258704,1,0,0,0,0,0,0,479633.8771,133.2316325,135208.9561
n-singletint-clear,north,clear panel, 01/18  17:00:00,3.9,37799.99615,20.5461734,21.00001284,20.77309312,47.87506317,0,21.00001284,0.003063201,19.73963407,1,0,0,0,0,0,0,543915.4854,151.0876348,135208.9561
n-singletint-clear,north,clear panel, 01/18  18:00:00,3.2125,37799.99615,20.27422347,21.00001073,20.6371171,61.14310043,0,21.00001073,0.003368734,21.68420127,1,0,0,0,0,0,0,612486.0709,170.1350197,135208.9561
n-singletint-clear,north,clear panel, 01/18  19:00:00,2.8,90449.9908,20.07224092,21.00002425,20.53613259,92.5806847,0,21.00002425,0.003714887,23.89034627,1,0,0,0,0,0,0,738261.9601,205.0727667,135208.9561
n-singletint-clear,north,clear panel, 01/18  20:00:00,2.8,120149.9878,19.99149419,21.00005627,20.49577523,93.83274709,0,21.00005627,0.004088373,26.25988744,1,0,0,0,0,0,0,742849.2234,206.3470065,135208.9561
n-singletint-clear,north,clear panel, 01/18  21:00:00,2.8,134999.9863,19.9614587,21.00009305,20.48077588,81.19115029,0,21.00009305,0.004375001,28.07775766,1,0,0,0,0,0,0,697118.9445,193.6441512,135208.9561
n-singletint-clear,north,clear panel, 01/18  22:00:00,2.8,120149.9878,19.93263999,21.00011522,20.4663776,75.07222404,0,21.00011522,0.004546275,29.16895088,1,0,0,0,0,0,0,674964.3168,187.490088,135208.9561
n-singletint-clear,north,clear panel, 01/18  23:00:00,2.8,90449.9908,19.84072973,21.00020553,20.42046763,120.406197,0,21.00020553,0.004727501,30.30369798,1,0,0,0,0,0,0,838196.6713,232.8324087,135208.9561
n-singletint-clear,north,clear panel, 01/18  24:00:00,2.8,44549.99547,19.7466279,21.0002732,20.37345055,153.2373446,0,21.0002732,0.004916745,31.49540875,1,0,0,0,0,0,0,956480.3706,265.6889918,135208.9561
n-singletint-clear,north,clear panel, 01/19  01:00:00,2.425,29699.99698,19.66603829,21.00030476,20.33317152,169.7458425,0,21.00030476,0.005092277,32.59014477,1,0,0,0,0,0,0,1027171.207,285.3253352,135208.9561
n-singletint-clear,north,clear panel, 01/19  02:00:00,2.2,22949.99767,19.60080084,21.00032994,20.30056539,182.993238,0,21.00032994,0.005259707,33.64009773,1,0,0,0,0,0,0,1081664.541,300.4623724,135208.9561
n-singletint-clear,north,clear panel, 01/19  03:00:00,1.8875,14849.99849,19.5398143,21.00036143,20.27008787,195.8124113,0,21.00036143,0.005408153,34.55956329,1,0,0,0,0,0,0,1137133.211,315.8703363,135208.9561
n-singletint-clear,north,clear panel, 01/19  04:00:00,1.7,14849.99849,19.49086238,21.00039638,20.24562938,205.9420181,0,21.00039638,0.005518775,35.24699018,1,0,0,0,0,0,0,1179139.55,327.5387639,135208.9561
n-singletint-clear,north,clear panel, 01/19  05:00:00,1.325,14849.99849,19.44347918,21.00042904,20.22195411,216.1844187,0,21.00042904,0.005594092,35.70123922,1,0,0,0,0,0,0,1227109.955,340.8638765,135208.9561
n-singletint-clear,north,clear panel, 01/19  06:00:00,1.1,29699.99698,19.40575581,21.00045379,20.2031048,224.0627858,0,21.00045379,0.005644325,35.98274791,1,0,0,0,0,0,0,1262126.83,350.5907861,135208.9561
n-singletint-clear,north,clear panel, 01/19  07:00:00,1.1,59399.99396,19.44419764,21.00036149,20.22227957,186.4351339,0,21.00036149,0.005611091,35.75951433,1,0,0,0,0,0,0,1126730.15,312.9805973,135208.9561
n-singletint-clear,north,clear panel, 01/19  08:00:00,1.1,75599.99231,19.51789839,21.00026243,20.25908041,161.9843616,0,21.00026243,0.005437863,34.66527337,1,0,0,0,0,0,0,1038775.01,288.548614,135208.9561
n-singletint-clear,north,clear panel, 01/19  09:00:00,1.475,59399.99396,19.61383546,21.00024838,20.30704192,188.2719848,0,21.00024838,0.005247518,33.4620693,1,0,0,0,0,0,0,1122288.564,311.7468233,135208.9561
n-singletint-clear,north,clear panel, 01/19  10:00:00,1.7,59399.99396,19.76484584,21.00017603,20.38251093,171.6861775,0,21.00017603,0.005070175,32.32025042,1,0,0,0,0,0,0,1056094.184,293.3594955,135208.9561
n-singletint-clear,north,clear panel, 01/19  11:00:00,1.7,37799.99615,19.90066932,21.00013232,20.45040082,164.1900919,0,21.00013232,0.004920405,31.36120201,1,0,0,0,0,0,0,1029098.119,285.8605887,135208.9561
n-singletint-clear,north,clear panel, 01/19  12:00:00,2.0125,37799.99615,20.03802855,21.00010339,20.51906597,139.7293202,0,21.00010339,0.004802119,30.59390987,1,0,0,0,0,0,0,931834.8403,258.8430112,135208.9561
n-singletint-clear,north,clear panel, 01/19  13:00:00,2.575,37799.99615,20.20838095,21.00005764,20.60421929,109.9323337,0,21.00005764,0.004768323,30.33058789,1,0,0,0,0,0,0,808089.824,224.4693956,135208.9561
n-singletint-clear,north,clear panel, 01/19  14:00:00,3.1125,37799.99615,20.29581051,21.00003237,20.64792144,94.32149026,0,21.00003237,0.00480635,30.52825264,1,0,0,0,0,0,0,736117.6604,204.4771279,135208.9561
n-singletint-clear,north,clear panel, 01/19  15:00:00,3.675,37799.99615,20.32308298,21.00001765,20.66155031,88.51666291,0,21.00001765,0.004891299,31.03224142,1,0,0,0,0,0,0,698695.2044,194.0820012,135208.9561
n-singletint-clear,north,clear panel, 01/19  16:00:00,4.2125,37799.99615,20.26814394,21.00001475,20.63407935,89.85796336,0,21.00001475,0.005045045,31.9674191,1,0,0,0,0,0,0,687722.3024,191.0339729,135208.9561
n-singletint-clear,north,clear panel, 01/19  17:00:00,4.4,37799.99615,20.14802144,21.00004193,20.57403168,95.82001488,0,21.00004193,0.00528449,33.45917279,1,0,0,0,0,0,0,703654.1725,195.4594924,135208.9561
n-singletint-clear,north,clear panel, 01/19  18:00:00,4.0875,37799.99615,20.00815511,21.00006885,20.50411198,95.35363955,0,21.00006885,0.00550473,34.84138028,1,0,0,0,0,0,0,711265.7752,197.5738264,135208.9561
n-singletint-clear,north,clear panel, 01/19  19:00:00,3.9,90449.9908,19.91015443,21.00009868,20.45512656,112.179849,0,21.00009868,0.005658832,35.80790197,1,0,0,0,0,0,0,777401.5221,215.9448672,135208.9561
n-singletint-clear,north,clear panel, 01/19  20:00:00,4.2125,120149.9878,19.89597679,21.00010609,20.44804144,101.743324,0,21.00010609,0.005848822,36.99886999,1,0,0,0,0,0,0,730636.1927,202.954498,135208.9561
n-singletint-clear,north,clear panel, 01/19  21:00:00,4.4,134999.9863,19.90815414,21.0000995,20.45412682,81.73536203,0,21.0000995,0.006067221,38.3671257,1,0,0,0,0,0,0,653087.5153,181.4131987,135208.9561
n-singletint-clear,north,clear panel, 01/19  22:00:00,4.0875,120149.9878,19.88944703,21.00011722,20.44478212,75.74499941,0,21.00011722,0.006238201,39.43757878,1,0,0,0,0,0,0,640695.9953,177.9711098,135208.9561
n-singletint-clear,north,clear panel, 01/19  23:00:00,3.525,90449.9908,19.79211201,21.00024139,20.3961767,124.6782051,0,21.00024139,0.006355466,40.14567373,1,0,0,0,0,0,0,833301.0451,231.4725125,135208.9561
n-singletint-clear,north,clear panel, 01/19  24:00:00,3.3,44549.99547,19.7064153,21.00033323,20.35337426,157.0182642,0,21.00033323,0.006410258,40.4726905,1,0,0,0,0,0,0,956264.2332,265.6289537,135208.9561
n-singletint-clear,north,clear panel, 01/20  01:00:00,3.675,29699.99698,19.66271508,21.00033941,20.33152725,164.7062692,0,21.00033941,0.006462289,40.74605828,1,0,0,0,0,0,0,972921.395,270.2559431,135208.9561
n-singletint-clear,north,clear panel, 01/20  02:00:00,3.9,22949.99767,19.62478405,21.00034486,20.31256445,171.7590642,0,21.00034486,0.006544689,41.22886886,1,0,0,0,0,0,0,991687.2326,275.4686757,135208.9561
n-singletint-clear,north,clear panel, 01/20  03:00:00,3.9,14849.99849,19.58665082,21.00036879,20.29350981,179.4333908,0,21.00036879,0.006606552,41.58799611,1,0,0,0,0,0,0,1019291.516,283.1365321,135208.9561
n-singletint-clear,north,clear panel, 01/20  04:00:00,4.2125,14849.99849,19.57989216,21.00037699,20.29013457,179.3097834,0,21.00037699,0.006646911,41.82343073,1,0,0,0,0,0,0,1009519.446,280.4220683,135208.9561
n-singletint-clear,north,clear panel, 01/20  05:00:00,4.0875,14849.99849,19.55440133,21.0003902,20.27739577,184.616637,0,21.0003902,0.006671466,41.94958864,1,0,0,0,0,0,0,1032341.321,286.761478,135208.9561
n-singletint-clear,north,clear panel, 01/20  06:00:00,3.525,29699.99698,19.50538167,21.00042927,20.25290547,196.3520589,0,21.00042927,0.006674099,41.97653128,1,0,0,0,0,0,0,1091152.808,303.0980023,135208.9561
n-singletint-clear,north,clear panel, 01/20  07:00:00,2.9875,59399.99396,19.52119664,21.00037826,20.26078745,165.5900184,0,21.00037826,0.006528105,41.10957486,1,0,0,0,0,0,0,996103.4033,276.6953898,135208.9561
n-singletint-clear,north,clear panel, 01/20  08:00:00,2.425,75599.99231,19.57332083,21.00029687,20.28680885,147.4071234,0,21.00029687,0.00619474,39.04608225,1,0,0,0,0,0,0,947291.5602,263.1365445,135208.9561
n-singletint-clear,north,clear panel, 01/20  09:00:00,4.325,59399.99396,19.72514198,21.00020999,20.36267599,159.2695775,0,21.00020999,0.005957971,37.61577119,1,0,0,0,0,0,0,934090.0069,259.4694463,135208.9561
n-singletint-clear,north,clear panel, 01/20  10:00:00,7.6625,59399.99396,19.98685708,21.00005758,20.49345733,114.6449836,0,21.00005758,0.005962414,37.6726016,1,0,0,0,0,0,0,674822.9008,187.4508058,135208.9561
n-singletint-clear,north,clear panel, 01/20  11:00:00,10.65,37799.99615,20.24031301,20.99999137,20.62015219,80.37315276,0,20.99999137,0.006111716,38.60688852,0.5,0,0,0,0,0,0,462795.6585,128.5543496,135208.9561
n-singletint-clear,north,clear panel, 01/20  12:00:00,13.075,37799.99615,20.49255191,21.00001261,20.74628226,35.62713844,0,21.00001261,0.006246277,39.44842434,0,0,0,0,0,0,0,229215.0932,63.67085923,135208.9561
n-singletint-clear,north,clear panel, 01/20  13:00:00,15.275,37799.99615,20.72713314,21.00338865,20.8652609,3.852157854,2.899453115,21.00338865,0.006157608,38.83680281,0,0,0,0,0,0,0,39697.35501,11.02704306,135208.9561
n-singletint-clear,north,clear panel, 01/20  14:00:00,17.1625,37799.99615,20.96083703,21.2532553,21.10704617,1.534845368,1.14585651,21.2532553,0.006069163,37.65063795,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/20  15:00:00,18.1125,37799.99615,21.17291052,21.54395398,21.35843225,7.17900823,0,21.54395398,0.005902351,35.96504566,0,0,0,0,0,0,0,0,0,135208.9561
