Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
n-singletint-clear,north,clear panel, 01/20  16:00:00,18.675,37799.99615,21.3315407,21.77056452,21.55105261,9.966651599,0,21.77056452,0.005637122,33.89018465,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/20  17:00:00,18.2125,37799.99615,21.39909002,21.90735416,21.65322209,6.672868777,0,21.90735416,0.005542313,33.06760878,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/20  18:00:00,14.9875,37799.99615,21.25098431,21.75039976,21.50069203,0,14.04462568,21.75039976,0.005575998,33.60267015,0,0,0,0,0,0,0,4364.970195,1.212491721,135208.9561
n-singletint-clear,north,clear panel, 01/20  19:00:00,12.9875,90449.9908,21.02306402,21.342454,21.18275901,0,27.29240686,21.342454,0.005652113,34.93851336,0,0,0,0,0,0,0,5395.660715,1.498794643,135208.9561
n-singletint-clear,north,clear panel, 01/20  20:00:00,9.675,120149.9878,20.79149075,21.05688523,20.92418799,0,27.49367196,21.05688523,0.00578343,36.43609848,0,0,0,0,0,0,0,96379.22894,26.77200804,135208.9561
n-singletint-clear,north,clear panel, 01/20  21:00:00,6.7375,134999.9863,20.57569596,21.00009726,20.78789661,0,16.17651742,21.00009726,0.005961776,37.7305866,0,0,0,0,0,0,0,230838.6438,64.1218455,135208.9561
n-singletint-clear,north,clear panel, 01/20  22:00:00,5.7875,120149.9878,20.44632554,20.99996653,20.72314604,0,9.630783478,20.99996653,0.006089947,38.57318078,0,0,0,0,0,0,0,282742.7118,78.53964216,135208.9561
n-singletint-clear,north,clear panel, 01/20  23:00:00,5.6,90449.9908,20.29575761,21.00007459,20.6479161,40.0098006,0,21.00007459,0.006249767,39.61511961,0,0,0,0,0,0,0,466923.1077,129.7008633,135208.9561
n-singletint-clear,north,clear panel, 01/20  24:00:00,4.5375,44549.99547,20.11483319,21.00020932,20.55752126,86.82451428,0,21.00020932,0.006311124,40.01488807,1,0,0,0,0,0,0,666665.3327,185.1848146,135208.9561
n-singletint-clear,north,clear panel, 01/21  01:00:00,3.9,35099.99643,19.97786007,21.00028231,20.48907119,111.5486782,0,21.00028231,0.006263783,39.7175411,1,0,0,0,0,0,0,774425.0545,215.1180707,135208.9561
n-singletint-clear,north,clear panel, 01/21  02:00:00,3.525,35099.99643,19.88306405,21.00032138,20.44169271,128.3398036,0,21.00032138,0.006204178,39.36800595,1,0,0,0,0,0,0,845858.2454,234.9606237,135208.9561
n-singletint-clear,north,clear panel, 01/21  03:00:00,2.9875,14849.99849,19.78041353,21.00036711,20.39039032,148.73765,0,21.00036711,0.006122802,38.87129944,1,0,0,0,0,0,0,935144.5213,259.762367,135208.9561
n-singletint-clear,north,clear panel, 01/21  04:00:00,3.4875,14849.99849,19.73065387,21.00036955,20.36551171,156.0420944,0,21.00036955,0.00606536,38.51013963,1,0,0,0,0,0,0,946607.7773,262.9466048,135208.9561
n-singletint-clear,north,clear panel, 01/21  05:00:00,3.9,14849.99849,19.71002298,21.00036105,20.35519202,157.4074584,0,21.00036105,0.006035169,38.34444677,1,0,0,0,0,0,0,939284.2628,260.9122952,135208.9561
n-singletint-clear,north,clear panel, 01/21  06:00:00,3.525,14849.99849,19.66399739,21.00036481,20.3321811,166.6334967,0,21.00036481,0.006029346,38.34641171,1,0,0,0,0,0,0,983739.9499,273.2610972,135208.9561
n-singletint-clear,north,clear panel, 01/21  07:00:00,3.675,55349.99437,19.64584867,21.00034222,20.32309544,172.0898472,0,21.00034222,0.005988568,38.12785902,1,0,0,0,0,0,0,998973.3165,277.4925879,135208.9561
n-singletint-clear,north,clear panel, 01/21  08:00:00,4.5875,55349.99437,19.7334114,21.00021868,20.36681504,134.783521,0,21.00021868,0.005871109,37.40144564,1,0,0,0,0,0,0,837856.1001,232.7378056,135208.9561
n-singletint-clear,north,clear panel, 01/21  09:00:00,6.0625,75599.99231,20.03710243,21.00006629,20.51858436,46.43839202,0,21.00006629,0.005819373,37.09855072,1,0,0,0,0,0,0,476233.799,132.2871664,135208.9561
n-singletint-clear,north,clear panel, 01/21  10:00:00,8.3875,75599.99231,20.42110399,21.00002448,20.71056424,18.66310064,1.516043216,21.00002448,0.005759192,36.75535779,0.5,0,0,0,0,0,0,301755.1089,83.82086358,135208.9561
n-singletint-clear,north,clear panel, 01/21  11:00:00,10.15,55349.99437,20.69689484,21.00001805,20.84845644,9.674647131,0,21.00001805,0.0056884,36.32137167,0,0,0,0,0,0,0,222384.9418,61.77359494,135208.9561
n-singletint-clear,north,clear panel, 01/21  12:00:00,11.975,44549.99547,20.8861287,20.99998868,20.94305869,0,14.26557194,20.99998868,0.005619354,35.8845193,0,0,0,0,0,0,0,81945.95393,22.76276498,135208.9561
n-singletint-clear,north,clear panel, 01/21  13:00:00,13.4875,44549.99547,21.10298378,21.11761506,21.11029942,0,27.48928891,21.11761506,0.005592197,35.41197679,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/21  14:00:00,14.5875,44549.99547,21.27333962,21.37745443,21.32539703,0,20.91679134,21.37745443,0.005503904,34.25978222,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/21  15:00:00,15.375,44549.99547,21.49299381,21.65900917,21.57600149,0,16.66826119,21.65900917,0.005337531,32.65282568,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/21  16:00:00,15.6,44549.99547,21.55364303,21.76434017,21.6589916,0,13.47657944,21.76434017,0.005141972,31.26270837,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/21  17:00:00,14.85,44549.99547,21.45739896,21.62401208,21.54070552,0,15.98932644,21.62401208,0.004938356,30.31097044,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/21  18:00:00,12.7125,44549.99547,21.22587501,21.38456291,21.30521896,0,31.06350452,21.38456291,0.004860409,30.29165236,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/21  19:00:00,10.2625,114749.9883,20.94766542,21.02788213,20.98777377,0,33.21013442,21.02788213,0.004948638,31.53802686,0,0,0,0,0,0,0,59208.39983,16.44677773,135208.9561
n-singletint-clear,north,clear panel, 01/21  20:00:00,7.7125,134999.9863,20.73422818,20.99995017,20.86708918,0,27.31500506,20.99995017,0.005177998,33.05615084,0,0,0,0,0,0,0,161317.8512,44.81051422,135208.9561
n-singletint-clear,north,clear panel, 01/21  21:00:00,6.0125,134999.9863,20.57621159,20.99991968,20.78806563,0,22.79097839,20.99991968,0.005434104,34.67707648,0,0,0,0,0,0,0,228112.3041,63.36452891,135208.9561
n-singletint-clear,north,clear panel, 01/21  22:00:00,4.85,134999.9863,20.43143795,21.00000147,20.71571971,6.119145744,0.621900369,21.00000147,0.005526224,35.28173878,0.75,0,0,0,0,0,0,364429.8349,101.2305097,135208.9561
n-singletint-clear,north,clear panel, 01/21  23:00:00,3.7125,114749.9883,20.23327498,21.00013597,20.61670547,70.76951909,0,21.00013597,0.005530594,35.32238205,1,0,0,0,0,0,0,633115.5575,175.8654326,135208.9561
n-singletint-clear,north,clear panel, 01/21  24:00:00,1.925,55349.99437,20.00287114,21.00025648,20.50156381,128.8157994,0,21.00025648,0.005506186,35.16759648,1,0,0,0,0,0,0,894859.979,248.5722164,135208.9561
n-singletint-clear,north,clear panel, 01/22  01:00:00,2.1625,35099.99643,19.8838578,21.00028606,20.44207193,135.2201563,0,21.00028606,0.005504463,35.15662632,1,0,0,0,0,0,0,910844.2356,253.0122877,135208.9561
n-singletint-clear,north,clear panel, 01/22  02:00:00,2.1125,35099.99643,19.7935329,21.00032635,20.39692963,150.5025992,0,21.00032635,0.005567993,35.55870047,1,0,0,0,0,0,0,967253.9249,268.6816458,135208.9561
n-singletint-clear,north,clear panel, 01/22  03:00:00,1.0125,14849.99849,19.66759217,21.00040479,20.33399848,177.2820092,0,21.00040479,0.005562967,35.52672225,1,0,0,0,0,0,0,1096070.224,304.4639512,135208.9561
n-singletint-clear,north,clear panel, 01/22  04:00:00,0.225,14849.99849,19.56416424,21.00046581,20.28231502,198.8972834,0,21.00046581,0.005510043,35.1695409,1,0,0,0,0,0,0,1197019.235,332.5053431,135208.9561
n-singletint-clear,north,clear panel, 01/22  05:00:00,0,14849.99849,19.49654304,21.00049315,20.2485181,211.846294,0,21.00049315,0.005437255,34.69581457,1,0,0,0,0,0,0,1250220.193,347.283387,135208.9561
n-singletint-clear,north,clear panel, 01/22  06:00:00,-0.375,14849.99849,19.42913995,21.00052198,20.21483097,225.8581461,0,21.00052198,0.005367252,34.27433254,1,0,0,0,0,0,0,1311615.575,364.3376598,135208.9561
n-singletint-clear,north,clear panel, 01/22  07:00:00,-0.6,55349.99437,19.38258766,21.00051483,20.19155125,238.3625347,0,21.00051483,0.005214053,33.31672517,1,0,0,0,0,0,0,1363213.599,378.6704443,135208.9561
n-singletint-clear,north,clear panel, 01/22  08:00:00,-0.6,55349.99437,19.43638851,21.00038113,20.21838482,208.8327294,0,21.00038113,0.004982367,31.84830172,1,0,0,0,0,0,0,1257016.228,349.1711744,135208.9561
n-singletint-clear,north,clear panel, 01/22  09:00:00,2.2125,75599.99231,19.79465255,21.0001407,20.39739663,101.176324,0,21.0001407,0.004850254,31.03030048,1,0,0,0,0,0,0,786822.7218,218.5618672,135208.9561
n-singletint-clear,north,clear panel, 01/22  10:00:00,6.65,75599.99231,20.1781462,21.00003763,20.58909192,58.48151152,0,21.00003763,0.004908778,31.43348078,1,0,0,0,0,0,0,501861.8265,139.4060629,135208.9561
n-singletint-clear,north,clear panel, 01/22  11:00:00,9.3625,55349.99437,20.4516625,21.00002788,20.72584519,41.4021105,0,21.00002788,0.004961003,31.75729136,1,0,0,0,0,0,0,359713.1187,99.92031075,135208.9561
n-singletint-clear,north,clear panel, 01/22  12:00:00,11.375,44549.99547,20.76860723,21.00000858,20.8843079,3.33157967,6.184638644,21.00000858,0.00491343,31.42372411,0.25,0,0,0,0,0,0,140428.246,39.00784612,135208.9561
n-singletint-clear,north,clear panel, 01/22  13:00:00,12.8875,44549.99547,21.02699379,21.03950395,21.03324887,0,28.77560048,21.03950395,0.004769594,30.40716871,0,0,0,0,0,0,0,6457.168721,1.793657978,135208.9561
n-singletint-clear,north,clear panel, 01/22  14:00:00,14.7375,44549.99547,21.17419921,21.29415462,21.23417691,0,19.58507925,21.29415462,0.004592802,28.78902583,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/22  15:00:00,15.225,44549.99547,21.33081195,21.52968415,21.43024805,0,15.28973364,21.52968415,0.004431433,27.34625913,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/22  16:00:00,16.0625,44549.99547,21.39815237,21.63847283,21.5183126,0,10.15432849,21.63847283,0.004308931,26.40980323,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/22  17:00:00,16.325,44549.99547,21.43279469,21.73871115,21.58575292,0,6.781846349,21.73871115,0.004200328,25.59014112,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/22  18:00:00,14.35,44549.99547,21.26847156,21.62855515,21.44851336,0,20.20095855,21.62855515,0.004189736,25.70040454,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/22  19:00:00,11.925,114749.9883,21.02718786,21.22427997,21.12573392,0,32.9865046,21.22427997,0.004355727,27.38417704,0,0,0,0,0,0,0,9163.699858,2.545472183,135208.9561
n-singletint-clear,north,clear panel, 01/22  20:00:00,10.0375,134999.9863,20.8458692,21.02473639,20.9353028,0,46.26218027,21.02473639,0.004772456,30.36912746,0,0,0,0,0,0,0,23048.64502,6.402401395,135208.9561
n-singletint-clear,north,clear panel, 01/22  21:00:00,9.4,134999.9863,20.75384929,20.98977883,20.87181406,0,56.65713399,20.98977883,0.005177688,33.00856335,0,0,0,0,0,0,0,4671.01179,1.297503275,135208.9561
n-singletint-clear,north,clear panel, 01/22  22:00:00,5.9625,134999.9863,20.55100921,20.99867661,20.77484291,2.102905386,14.62480665,20.99867661,0.00540762,34.44286696,0.25,0,0,0,0,0,0,267211.1917,74.22533102,135208.9561
n-singletint-clear,north,clear panel, 01/22  23:00:00,3.525,114749.9883,20.28156657,21.00012197,20.64084427,64.32274522,0,21.00012197,0.005460796,34.75368598,1,0,0,0,0,0,0,615433.0581,170.9536272,135208.9561
n-singletint-clear,north,clear panel, 01/22  24:00:00,2.3,55349.99437,20.05735494,21.00023757,20.52879626,118.0668626,0,21.00023757,0.005435059,34.578004,1,0,0,0,0,0,0,845013.5453,234.7259848,135208.9561
n-singletint-clear,north,clear panel, 01/23  01:00:00,2.0125,29699.99698,19.91546492,21.00026987,20.45786739,129.6843575,0,21.00026987,0.005454595,34.70114263,1,0,0,0,0,0,0,895378.3305,248.7162029,135208.9561
n-singletint-clear,north,clear panel, 01/23  02:00:00,1.2,22949.99767,19.78022765,21.00035357,20.39029061,155.9435302,0,21.00035357,0.005503039,34.98443849,1,0,0,0,0,0,0,1013697.023,281.5825063,135208.9561
n-singletint-clear,north,clear panel, 01/23  03:00:00,0.6,14849.99849,19.65869084,21.00042118,20.32955601,180.2731442,0,21.00042118,0.005460209,34.7012448,1,0,0,0,0,0,0,1118973.314,310.8259204,135208.9561
n-singletint-clear,north,clear panel, 01/23  04:00:00,0.225,14849.99849,19.56897441,21.00044754,20.28471098,197.7654417,0,21.00044754,0.00543891,34.56700129,1,0,0,0,0,0,0,1192988.569,331.3857136,135208.9561
n-singletint-clear,north,clear panel, 01/23  05:00:00,0,14849.99849,19.49636718,21.00048268,20.24842493,211.9736389,0,21.00048268,0.005394267,34.28564083,1,0,0,0,0,0,0,1250711.984,347.4199957,135208.9561
n-singletint-clear,north,clear panel, 01/23  06:00:00,0.6875,29699.99698,19.47236399,21.00047545,20.23641972,213.6716205,0,21.00047545,0.005361718,34.08054526,1,0,0,0,0,0,0,1236440.478,343.4556884,135208.9561
n-singletint-clear,north,clear panel, 01/23  07:00:00,0.0375,59399.99396,19.46663125,21.00039813,20.23351469,187.2342039,0,21.00039813,0.005258453,33.42980317,1,0,0,0,0,0,0,1160469.554,322.352654,135208.9561
n-singletint-clear,north,clear panel, 01/23  08:00:00,-0.225,75599.99231,19.50837253,21.00031115,20.25434184,170.4343953,0,21.00031115,0.004998652,31.79144133,1,0,0,0,0,0,0,1107768.015,307.7133375,135208.9561
n-singletint-clear,north,clear panel, 01/23  09:00:00,2.4375,59399.99396,19.698558,21.00019503,20.34937652,171.2227448,0,21.00019503,0.004834703,30.77644797,1,0,0,0,0,0,0,1032380.295,286.772304,135208.9561
n-singletint-clear,north,clear panel, 01/23  10:00:00,9.0875,59399.99396,20.13111481,21.00002815,20.56557148,86.67043849,0,21.00002815,0.004924255,31.33437944,1,0,0,0,0,0,0,531102.4869,147.5284686,135208.9561
n-singletint-clear,north,clear panel, 01/23  11:00:00,14.325,37799.99615,20.54068055,21.00000007,20.77034031,25.92372328,0,21.00000007,0.005035612,32.0253033,0.75,0,0,0,0,0,0,156674.4869,43.5206908,135208.9561
n-singletint-clear,north,clear panel, 01/23  12:00:00,16.2875,37799.99615,20.84596608,21.08823818,20.96710213,0,3.968795024,21.08823818,0.005096456,32.21379003,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/23  13:00:00,17.3875,37799.99615,21.14229897,21.43648845,21.28939371,1.168866654,0.383337412,21.43648845,0.005086952,31.44395796,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/23  14:00:00,18.1125,37799.99615,21.4237188,21.76138783,21.59255332,4.798498878,0,21.76138783,0.004996898,30.25326259,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/23  15:00:00,18.675,37799.99615,21.65433133,22.02145202,21.83789167,7.734962418,0,22.02145202,0.004856805,28.91917915,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/23  16:00:00,18.9,37799.99615,21.8144741,22.23776413,22.02611911,8.44401079,0,22.23776413,0.004767894,28.01008843,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/23  17:00:00,18.525,37799.99615,21.85455133,22.3464604,22.10050587,5.562007138,0,22.3464604,0.004841224,28.23200671,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/23  18:00:00,17.3,37799.99615,21.79783948,22.3821846,22.09001204,0,4.111153169,22.3821846,0.004908721,28.54997577,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/23  19:00:00,15.2625,90449.9908,21.63367968,22.10590867,21.86979417,0,15.93284792,22.10590867,0.004961132,29.36092632,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/23  20:00:00,13.4,120149.9878,21.48457002,21.87058033,21.67757517,0,30.4894969,21.87058033,0.005052811,30.34314424,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/23  21:00:00,9.9875,134999.9863,21.28513694,21.5064323,21.39578462,0,50.90771143,21.5064323,0.005196611,31.90639083,0,0,0,0,0,0,0,6412.881822,1.781356062,135208.9561
n-singletint-clear,north,clear panel, 01/23  22:00:00,6.6125,120149.9878,20.98491357,21.04255196,21.01373277,0,59.8700514,21.04255196,0.005394434,34.06166066,0,0,0,0,0,0,0,70281.21181,19.52255884,135208.9561
n-singletint-clear,north,clear panel, 01/23  23:00:00,4.5375,90449.9908,20.67368748,21.00004748,20.83686748,11.6942693,0.656445956,21.00004748,0.005599824,35.4379465,0,0,0,0,0,0,0,393756.9368,109.3769269,135208.9561
n-singletint-clear,north,clear panel, 01/23  24:00:00,3.9,44549.99547,20.42171564,21.0001322,20.71092392,53.41856063,0,21.0001322,0.005731854,36.26568111,0.25,0,0,0,0,0,0,565173.8188,156.9927274,135208.9561
n-singletint-clear,north,clear panel, 01/24  01:00:00,3.525,29699.99698,20.23953989,21.00019289,20.61986639,75.98394172,0,21.00019289,0.00580023,36.6709468,1,0,0,0,0,0,0,657390.908,182.6085855,135208.9561
n-singletint-clear,north,clear panel, 01/24  02:00:00,3.3,22949.99767,20.09821704,21.00024148,20.54922926,96.64947463,0,21.00024148,0.005809274,36.71355576,1,0,0,0,0,0,0,738360.8348,205.1002319,135208.9561
n-singletint-clear,north,clear panel, 01/24  03:00:00,2.6125,14849.99849,19.96322459,21.00029747,20.48176103,120.1360699,0,21.00029747,0.005794327,36.61983557,1,0,0,0,0,0,0,843161.9574,234.2116548,135208.9561
n-singletint-clear,north,clear panel, 01/24  04:00:00,1.8875,14849.99849,19.83756701,21.00035251,20.41895976,143.5651617,0,21.00035251,0.005745282,36.31258902,1,0,0,0,0,0,0,948910.1,263.5861389,135208.9561
n-singletint-clear,north,clear panel, 01/24  05:00:00,1.325,14849.99849,19.72956741,21.00040696,20.36498719,164.1723667,0,21.00040696,0.005678148,35.86930888,1,0,0,0,0,0,0,1039528.461,288.757906,135208.9561
n-singletint-clear,north,clear panel, 01/24  06:00:00,2.1625,29699.99698,19.68225426,21.00041518,20.34133472,169.8123812,0,21.00041518,0.005585817,35.27775492,1,0,0,0,0,0,0,1034959.713,287.4888091,135208.9561
n-singletint-clear,north,clear panel, 01/24  07:00:00,1.425,59399.99396,19.669325,21.00032355,20.33482428,144.1046591,0,21.00032355,0.005465541,34.52493211,1,0,0,0,0,0,0,964320.3238,267.8667566,135208.9561
n-singletint-clear,north,clear panel, 01/24  08:00:00,1.6,75599.99231,19.72114411,21.00023498,20.36068954,123.7163362,0,21.00023498,0.005214257,32.97169606,1,0,0,0,0,0,0,885821.6343,246.0615651,135208.9561
n-singletint-clear,north,clear panel, 01/24  09:00:00,5.7,59399.99396,19.94704924,21.00011453,20.47358189,115.7555467,0,21.00011453,0.005108527,32.32127752,1,0,0,0,0,0,0,736285.9711,204.5238809,135208.9561
n-singletint-clear,north,clear panel, 01/24  10:00:00,11.2375,59399.99396,20.32009293,21.00000684,20.66004988,49.79647376,0,21.00000684,0.005261045,33.29950672,1,0,0,0,0,0,0,334602.8993,92.9452498,135208.9561
n-singletint-clear,north,clear panel, 01/24  11:00:00,16.8,37799.99615,20.71980613,21.08471313,20.90225963,11.20565588,0,21.08471313,0.005288957,33.2942648,0,0,0,0,0,0,0,41010.4665,11.39179625,135208.9561
n-singletint-clear,north,clear panel, 01/24  12:00:00,20.275,37799.99615,21.16866434,21.59972074,21.38419254,16.45790884,0,21.59972074,0.005149109,31.38359959,0,0,0,5.288599064,19038.95663,5.288599064,19038.95663,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/24  13:00:00,22.1625,37799.99615,21.6000548,22.11020077,21.85512779,28.85037717,0,22.11020077,0.005049392,29.80433934,0,0,0,4.619364972,16629.7139,4.619364972,16629.7139,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/24  14:00:00,23.4875,37799.99615,22.00878767,22.58432351,22.29655559,38.62049057,0,22.58432351,0.004995054,28.6187141,0,0,0,2.262298251,8144.273703,2.262298251,8144.273703,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/24  15:00:00,23.525,37799.99615,22.3251784,22.92317795,22.62417817,40.30912316,0,22.92317795,0.004917761,27.57686439,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/24  16:00:00,23.675,37799.99615,22.54815,23.17554425,22.86184712,39.22239592,0,23.17554425,0.00490623,27.08496681,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/24  17:00:00,23.525,37799.99615,22.70579604,23.40965701,23.05772653,36.93807481,0,23.40965701,0.005017477,27.3047555,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/24  18:00:00,21.925,37799.99615,22.74137383,23.5294139,23.13539386,24.02156325,0,23.5294139,0.005178482,27.97177082,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/24  19:00:00,19.0375,90449.9908,22.62543671,23.28697953,22.95620812,6.187799788,0.818363552,23.28697953,0.005303212,29.06281686,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/24  20:00:00,16.7375,120149.9878,22.50076125,23.06499762,22.78287943,0,13.15976295,23.06499762,0.00545526,30.29231777,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/24  21:00:00,15.4125,134999.9863,22.44499689,23.01450589,22.72975139,0,25.15441112,23.01450589,0.005617714,31.28083687,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/24  22:00:00,10.8125,120149.9878,22.22718557,22.58347821,22.40533189,0,49.11118393,22.58347821,0.005819508,33.28357666,0,0,0,0,0,0,0,12788.46044,3.552350122,135208.9561
n-singletint-clear,north,clear panel, 01/24  23:00:00,6.925,90449.9908,21.74935352,21.55445634,21.65190493,0,71.823903,21.55445634,0.006006827,36.57858635,0,0,0,0,0,0,0,18786.97556,5.218604322,135208.9561
n-singletint-clear,north,clear panel, 01/24  24:00:00,5.7875,44549.99547,21.30712928,21.03257643,21.16985285,0,58.68122802,21.03257643,0.006137817,38.57559086,0,0,0,0,0,0,0,97543.98743,27.09555206,135208.9561
n-singletint-clear,north,clear panel, 01/25  01:00:00,4.5375,29699.99698,20.98397507,20.99999945,20.99198726,2.535293537,10.55633321,20.99999945,0.006201653,39.02554878,0,0,0,0,0,0,0,325363.053,90.37862582,135208.9561
n-singletint-clear,north,clear panel, 01/25  02:00:00,3.9,22949.99767,20.74994012,21.00006592,20.87500302,23.79592676,0,21.00006592,0.006198213,38.98909291,0,0,0,0,0,0,0,458733.2426,127.4259007,135208.9561
n-singletint-clear,north,clear panel, 01/25  03:00:00,3.525,14849.99849,20.5568863,21.00013881,20.77851255,44.82295516,0,21.00013881,0.00617289,38.80652634,0,0,0,0,0,0,0,545421.0782,151.5058551,135208.9561
n-singletint-clear,north,clear panel, 01/25  04:00:00,2.6125,14849.99849,20.35717444,21.00022826,20.67870135,68.35689605,0,21.00022826,0.00609908,38.33213971,0,0,0,0,0,0,0,657013.1842,182.5036623,135208.9561
n-singletint-clear,north,clear panel, 01/25  05:00:00,2.575,14849.99849,20.2060985,21.00025357,20.60317604,85.17977437,0,21.00025357,0.006007727,37.76343159,1,0,0,0,0,0,0,718608.0305,199.6133418,135208.9561
n-singletint-clear,north,clear panel, 01/25  06:00:00,2.425,29699.99698,20.09071519,21.00027713,20.54549616,100.3549259,0,21.00027713,0.005933298,37.29995074,1,0,0,0,0,0,0,777561.467,215.9892964,135208.9561
n-singletint-clear,north,clear panel, 01/25  07:00:00,2.8875,59399.99396,20.07235632,21.00018367,20.53626999,70.72305564,0,21.00018367,0.005794714,36.46008925,1,0,0,0,0,0,0,657265.9461,182.5738739,135208.9561
n-singletint-clear,north,clear panel, 01/25  08:00:00,3.3,75599.99231,20.13334608,21.00010217,20.56672412,48.1160257,0,21.00010217,0.00559594,35.23423445,1,0,0,0,0,0,0,563847.2627,156.6242396,135208.9561
n-singletint-clear,north,clear panel, 01/25  09:00:00,5.7375,59399.99396,20.37205126,21.00004924,20.68605025,46.70754981,0,21.00004924,0.005510236,34.72159402,0.75,0,0,0,0,0,0,486927.181,135.2575503,135208.9561
n-singletint-clear,north,clear panel, 01/25  10:00:00,9.6375,59399.99396,20.79510207,20.99997875,20.89754041,4.707292826,12.67343795,20.99997875,0.005659641,35.69098249,0,0,0,0,0,0,0,174622.6544,48.50629288,135208.9561
n-singletint-clear,north,clear panel, 01/25  11:00:00,13.9125,37799.99615,21.33257783,21.23538412,21.28398098,0,30.51626315,21.23538412,0.005890533,36.61265891,0,0,0,3.012147223,10843.73,2.82624407,10174.47865,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/25  12:00:00,16.975,37799.99615,21.85756449,21.93177451,21.8946695,0,16.01489644,21.93177451,0.006070665,36.12624888,0,0,0,6.659056652,23972.60395,6.379108492,22964.79057,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/25  13:00:00,19.55,37799.99615,22.46688967,22.67280145,22.56984556,1.007217938,3.312334707,22.67280145,0.006158622,34.99691576,0,0,0,6.99326671,25175.76016,6.942769623,24993.97064,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/25  14:00:00,21.6,37799.99615,22.99900816,23.34513636,23.17207226,11.81038803,0,23.34513636,0.006181096,33.66368377,0,0,0,5.840377408,21025.35867,5.840377408,21025.35867,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/25  15:00:00,22.8875,37799.99615,23.45708573,23.86381804,23.66045189,17.42952349,0,23.86381804,0.006256588,32.99847227,0,0,0,8.175843159,29433.03537,8.175843159,29433.03537,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/25  16:00:00,23.675,37799.99615,23.73223726,23.99945562,23.86584644,0,9.694425504,23.99945562,0.006124285,32.04379194,0,0,0,44.47462773,160108.6598,44.47462773,160108.6598,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/25  17:00:00,23.2125,37799.99615,23.81703045,23.99994494,23.90848769,0,31.8645806,23.99994494,0.006059219,31.70571179,0,0,0,62.90439086,226455.8071,62.90439086,226455.8071,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/25  18:00:00,21.425,37799.99615,23.63269337,23.99991939,23.81630638,0,35.96420798,23.99991939,0.006128981,32.08771305,0,0,0,52.22189594,187998.8254,52.22189594,187998.8254,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/25  19:00:00,19.1625,90449.9908,23.46071357,23.99389672,23.72730515,0,10.87484186,23.99389672,0.006266106,32.82291049,0,0,0,8.753557349,31512.80645,8.753557349,31512.80645,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/25  20:00:00,17.9875,120149.9878,23.40390677,23.96875958,23.68633318,0,11.81897876,23.96875958,0.006517593,34.2001236,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/25  21:00:00,15.675,134999.9863,23.33857302,23.87603153,23.60730227,0,28.45660937,23.87603153,0.006984393,36.84522935,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/25  22:00:00,14.4,120149.9878,23.24147191,23.7178762,23.47967405,0,39.59886103,23.7178762,0.007652061,40.70483161,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/25  23:00:00,14.0875,90449.9908,23.11607334,23.39895572,23.25751453,0,33.33506906,23.39895572,0.008628553,46.75790683,0,0,0,0,0,0,0,9437.373009,2.621492503,135208.9561
n-singletint-clear,north,clear panel, 01/25  24:00:00,11.0875,44549.99547,22.79036739,22.71247522,22.75142131,0,45.16768987,22.71247522,0.009317969,52.59651542,0,0,0,0,0,0,0,21815.69136,6.059914267,135208.9561
n-singletint-clear,north,clear panel, 01/26  01:00:00,8.7125,29699.99698,22.37426281,22.09510263,22.23468272,0,64.75423918,22.09510263,0.009250173,54.17134538,0,0,0,0,0,0,0,15291.68909,4.247691414,135208.9561
n-singletint-clear,north,clear panel, 01/26  02:00:00,8.675,22949.99767,22.07073925,21.76670936,21.91872431,0,68.94473149,21.76670936,0.009038819,54.03745296,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/26  03:00:00,8.2125,14849.99849,21.81871353,21.51628005,21.66749679,0,70.03750161,21.51628005,0.00890535,54.05913676,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/26  04:00:00,8.4875,14849.99849,21.60114296,21.31744284,21.4592929,0,67.97482018,21.31744284,0.008807511,54.10876065,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/26  05:00:00,9.2125,14849.99849,21.46324204,21.24670319,21.35497262,0,61.69232845,21.24670319,0.008862043,54.67603081,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/26  06:00:00,9.775,29699.99698,21.3513461,21.18853141,21.26993876,0,56.80900772,21.18853141,0.008990151,55.65343039,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/26  07:00:00,11.375,59399.99396,21.40401392,21.51504786,21.45953089,0,54.24339147,21.51504786,0.009179195,55.71438231,0,0,0,4.077683779,14679.6616,2.72681941,9816.549877,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/26  08:00:00,11.8875,75599.99231,21.56985267,21.9042191,21.73703589,0,49.84503883,21.9042191,0.009401848,55.72741966,0,0,0,1.738696111,6259.306,1.153745156,4153.48256,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/26  09:00:00,13.075,59399.99396,21.78855155,21.87889168,21.83372161,0,34.42743217,21.87889168,0.009583655,56.91151204,0,0,0,0,0,0,0,4351.069015,1.208630282,135208.9561
n-singletint-clear,north,clear panel, 01/26  10:00:00,14.2125,59399.99396,22.12284154,22.15013124,22.13648639,0,32.69639464,22.15013124,0.009939129,58.04272896,0,0,0,1.755539994,6319.943979,1.133509818,4080.635346,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/26  11:00:00,15.15,37799.99615,22.52219568,22.47232374,22.49725971,0,26.70569053,22.47232374,0.010288206,58.88174391,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/26  12:00:00,16.2875,37799.99615,22.96822797,22.93926454,22.95374626,0,26.12143988,22.93926454,0.010626435,59.08868065,0,0,0,5.529149446,19904.93801,3.484442682,12543.99366,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/26  13:00:00,17.3875,37799.99615,23.51088082,23.50494362,23.50791222,0,24.01902036,23.50494362,0.010807283,57.9874906,0,0,0,8.287633169,29835.47941,5.333497363,19200.59051,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/26  14:00:00,17.8,37799.99615,23.85852562,23.92241516,23.89047039,0,20.02656802,23.92241516,0.010872155,56.80088156,0,0,0,5.75758578,20727.30881,3.793417523,13656.30308,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/26  15:00:00,17.8,37799.99615,24.16495816,23.99971989,24.08233903,0,48.04869011,23.99971989,0.010780235,56.04602948,0,0,0,51.00192682,183606.9365,33.80596909,121701.4887,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/26  16:00:00,18.1125,37799.99615,24.12987154,23.99993778,24.06490466,0,49.44280482,23.99993778,0.010645097,55.31936379,0,0,0,56.15973181,202175.0345,37.84837864,136254.1631,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/26  17:00:00,18.3,37799.99615,24.13052151,23.99988843,24.06520497,0,57.67176236,23.99988843,0.010631168,55.26242642,0,0,0,70.2758751,252993.1504,47.64252659,171513.0957,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/26  18:00:00,16.925,37799.99615,23.88753306,23.99990682,23.94371994,0,49.55774971,23.99990682,0.010723158,55.75368703,0,0,0,42.06376622,151429.5584,28.04732069,100970.3545,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/26  19:00:00,15.4125,90449.9908,23.67712661,23.93218779,23.8046572,0,32.13115,23.93218779,0.010975831,57.27863915,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/26  20:00:00,15,120149.9878,23.58412639,23.85879466,23.72146053,0,36.47923714,23.85879466,0.011203683,58.70355945,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/26  21:00:00,14.3125,134999.9863,23.54880013,23.918996,23.73389806,0,42.78699382,23.918996,0.011378679,59.38894781,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/26  22:00:00,13.525,120149.9878,23.49348753,23.87038937,23.68193845,0,48.2209641,23.87038937,0.011369666,59.55394121,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/26  23:00:00,12.3,90449.9908,23.30607487,23.38835086,23.34721286,0,43.94526125,23.38835086,0.011219344,60.5370623,0,0,0,0,0,0,0,17859.86609,4.961073915,135208.9561
n-singletint-clear,north,clear panel, 01/26  24:00:00,12.3875,44549.99547,23.08182967,22.98655086,23.03419027,0,47.0292828,22.98655086,0.0111532,61.66507659,0,0,0,0,0,0,0,4799.68414,1.333245594,135208.9561
n-singletint-clear,north,clear panel, 01/27  01:00:00,11.7375,29699.99698,22.86213101,22.73662029,22.79937565,0,50.71349111,22.73662029,0.011135202,62.46664064,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/27  02:00:00,10.4125,22949.99767,22.57858468,22.36617777,22.47238122,0,58.71471418,22.36617777,0.010853341,62.27274456,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/27  03:00:00,10.375,14849.99849,22.35778233,22.14281635,22.25029934,0,59.03208905,22.14281635,0.010521496,61.22889119,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/27  04:00:00,10.6,14849.99849,22.20391785,22.02641914,22.1151685,0,56.28514121,22.02641914,0.01034257,60.59510914,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/27  05:00:00,12.2875,14849.99849,22.12833529,22.05642958,22.09238244,0,45.29275015,22.05642958,0.010370192,60.65784969,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/27  06:00:00,13.3,29699.99698,22.10684634,22.15710223,22.13197429,0,36.26352492,22.15710223,0.010735275,62.398547,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/27  07:00:00,12.9875,59399.99396,22.12219947,22.37023992,22.24621969,0,44.51887617,22.37023992,0.010876579,62.43110072,0,0,0,2.053774097,7393.586748,1.223134507,4403.284225,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/27  08:00:00,12.1125,75599.99231,22.19113752,22.50151014,22.34632383,0,49.84170867,22.50151014,0.010599652,60.44569711,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/27  09:00:00,12.0125,59399.99396,22.30698251,22.25706469,22.2820236,0,43.40463041,22.25706469,0.010177783,58.96981205,0,0,0,0,0,0,0,6639.465203,1.84429589,135208.9561
n-singletint-clear,north,clear panel, 01/27  10:00:00,13.2625,59399.99396,22.56900526,22.4480966,22.50855093,0,41.98041402,22.4480966,0.009698667,55.63078425,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/27  11:00:00,15.9625,37799.99615,22.97904705,22.89311994,22.9360835,0,28.26770303,22.89311994,0.008983243,50.23736533,0,0,0,4.913958135,17690.24929,3.746326207,13486.77434,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/27  12:00:00,18.2625,37799.99615,23.34999884,23.44778944,23.39889414,0,15.08085731,23.44778944,0.008294703,44.87306668,0,0,0,5.942010957,21391.23944,4.956153904,17842.15405,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/27  13:00:00,19.9625,37799.99615,23.72652324,23.90992552,23.81822438,0,10.8473946,23.90992552,0.007970805,41.91079255,0,0,0,13.9071636,50065.78895,12.37647175,44555.29828,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/27  14:00:00,20.9125,37799.99615,23.97604629,23.99986739,23.98795684,0,29.76886283,23.99986739,0.007885809,41.20179488,0,0,0,46.34847201,166854.4992,41.65027881,149941.0037,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/27  15:00:00,21.475,37799.99615,24.18663151,23.99996073,24.09329612,0,52.64119558,23.99996073,0.007925379,41.36354118,0,0,0,76.9764261,277115.134,69.21818014,249185.4485,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/27  16:00:00,22.0125,37799.99615,24.28826883,23.99993255,24.14410069,0,69.23157458,23.99993255,0.007992597,41.69405663,0,0,0,100.1702955,360613.0639,90.26856612,324966.838,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/27  17:00:00,21.8875,37799.99615,24.28197637,23.99987534,24.14092585,0,79.29593673,23.99987534,0.008127044,42.41357852,0,0,0,111.2644115,400551.8813,99.28856498,357438.8339,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/27  18:00:00,20.2625,37799.99615,24.14680924,23.99983664,24.07332294,0,84.04530337,23.99983664,0.008265602,43.17121357,0,0,0,104.4948893,376181.6014,90.53149291,325913.3745,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/27  19:00:00,18.025,90449.9908,23.92527436,23.99993116,23.96260276,0,51.24290544,23.99993116,0.008357545,43.66143632,0,0,0,46.47110262,167295.9694,39.16984981,141011.4593,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/27  20:00:00,16.8875,120149.9878,23.82016212,23.999917,23.91003956,0,47.07251342,23.999917,0.008525208,44.55391274,0,0,0,31.06877142,111847.5771,25.54730331,91970.2919,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/27  21:00:00,14.575,134999.9863,23.71059126,23.97751531,23.84405329,0,49.7951122,23.97751531,0.008771815,45.93380313,0,0,0,12.56297448,45226.70812,10.01676037,36060.33734,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/27  22:00:00,12.6125,120149.9878,23.56487078,23.7802432,23.67255699,0,53.11390069,23.7802432,0.008951923,47.44110879,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/27  23:00:00,11.5125,90449.9908,23.32564343,23.28101502,23.30332922,0,51.43423568,23.28101502,0.009032131,49.35478572,0,0,0,0,0,0,0,12406.59867,3.446277408,135208.9561
n-singletint-clear,north,clear panel, 01/27  24:00:00,10.4125,44549.99547,23.00104626,22.77469887,22.88787256,0,58.77743377,22.77469887,0.009018257,50.86399841,0,0,0,0,0,0,0,5675.075713,1.57640992,135208.9561
n-singletint-clear,north,clear panel, 01/28  01:00:00,10.375,35099.99643,22.72918994,22.48085579,22.60502287,0,61.17662632,22.48085579,0.008948202,51.40095662,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/28  02:00:00,9.1625,35099.99643,22.45985036,22.17717533,22.31851284,0,66.40960562,22.17717533,0.008790455,51.44839501,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/28  03:00:00,7.3,14849.99849,22.09635057,21.71393005,21.90514031,0,77.7125022,21.71393005,0.008503432,51.21738851,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/28  04:00:00,6.325,14849.99849,21.74488815,21.3195198,21.53220397,0,83.31805022,21.3195198,0.008165337,50.41010181,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/28  05:00:00,5.7875,14849.99849,21.42378624,21.03422357,21.22900491,0,75.87338275,21.03422357,0.007855782,49.38155955,0,0,0,0,0,0,0,39668.64276,11.01906743,135208.9561
n-singletint-clear,north,clear panel, 01/28  06:00:00,5.9125,14849.99849,21.19237722,20.99991596,21.09614659,0,43.8581551,20.99991596,0.007644317,48.17083469,0,0,0,0,0,0,0,156382.9281,43.43970226,135208.9561
n-singletint-clear,north,clear panel, 01/28  07:00:00,5.4125,55349.99437,21.01993496,20.99997224,21.0099536,0,14.94104313,20.99997224,0.007454662,46.9896821,0,0,0,0,0,0,0,275282.9879,76.46749664,135208.9561
n-singletint-clear,north,clear panel, 01/28  08:00:00,5,55349.99437,20.93340729,20.99997483,20.96669106,0,21.24852405,20.99997483,0.007164133,45.20763874,0,0,0,0,0,0,0,264797.8624,73.55496178,135208.9561
n-singletint-clear,north,clear panel, 01/28  09:00:00,7.75,75599.99231,21.17353035,21.14718615,21.16035825,0,74.42179818,21.14718615,0.007052788,44.12836931,0,0,0,1.556684466,5604.064076,1.230153123,4428.551244,12608.11945,3.502255404,135208.9561
n-singletint-clear,north,clear panel, 01/28  10:00:00,12.525,75599.99231,21.58129975,21.61576693,21.59853334,0,46.64823004,21.61576693,0.00740355,45.00836891,0,0,0,4.385399199,15787.43712,3.475438832,12511.5798,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/28  11:00:00,17.2125,55349.99437,22.06612856,22.24846911,22.15729884,0,15.19986882,22.24846911,0.008005387,46.79626303,0,0,0,6.507723482,23427.80454,5.196865076,18708.71427,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/28  12:00:00,20.275,44549.99547,22.5534019,22.93441818,22.74391004,4.570310401,0.902051883,22.93441818,0.008545595,47.84782486,0,0,0,7.708740707,27751.46655,6.18907325,22280.6637,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/28  13:00:00,21.1,44549.99547,22.98153216,23.4279138,23.20472298,12.95921666,0,23.4279138,0.008981998,48.73329562,0,0,0,1.62474393,5849.07815,1.299014207,4676.451144,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/28  14:00:00,21.7875,44549.99547,23.39408038,23.84766038,23.62087038,14.98974238,0,23.84766038,0.009207039,48.64285748,0,0,0,2.124733131,7649.039271,1.717967208,6184.681948,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/28  15:00:00,23.2625,44549.99547,23.69051707,23.99926745,23.84489226,0.617625622,9.593172469,23.99926745,0.009149879,47.85806645,0,0,0,48.3471827,174049.8577,40.26759961,144963.3586,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/28  16:00:00,24.2125,44549.99547,23.92994662,23.99994762,23.96494712,0,38.16187839,23.99994762,0.008865324,46.37096457,0,0,0,90.25649483,324923.3814,77.46854531,278886.7631,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/28  17:00:00,24.4,44549.99547,24.04730197,23.99992623,24.0236141,0,51.827895,23.99992623,0.008622051,45.11594718,0,0,0,105.4182186,379505.587,92.68312996,333659.2679,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/28  18:00:00,22.025,44549.99547,23.91097493,23.99986297,23.95541895,0,58.91735045,23.99986297,0.008720349,45.62317406,0,0,0,95.19859541,342714.9435,80.01291603,288046.4977,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/28  19:00:00,19.5375,114749.9883,23.72626275,23.99992379,23.86309327,0,43.51190396,23.99992379,0.009445262,49.39041971,0,0,0,57.52736575,207098.5167,43.83129474,157792.6611,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/28  20:00:00,17.8375,134999.9863,23.64219576,23.99987394,23.82103485,0,49.15818953,23.99987394,0.010190291,53.24353148,0,0,0,49.86550012,179515.8004,35.28027413,127008.9869,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/28  21:00:00,16.8875,134999.9863,23.61412503,23.99980951,23.80696727,0,59.69491156,23.99980951,0.010784921,56.3338307,0,0,0,57.24496621,206081.8784,37.87568786,136352.4763,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/28  22:00:00,15.6375,134999.9863,23.56729859,23.99971197,23.78350528,0,42.99067446,23.99971197,0.011150499,58.23209197,0,0,0,16.85068189,60662.45482,10.73667535,38652.03125,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/28  23:00:00,15,114749.9883,23.44644838,23.68483532,23.56564185,0,28.33792894,23.68483532,0.011488474,61.15392186,0,0,0,0,0,0,0,9803.291342,2.723136484,135208.9561
n-singletint-clear,north,clear panel, 01/28  24:00:00,15,55349.99437,23.28803021,23.33019851,23.30911436,0,27.71443113,23.33019851,0.011715584,63.66964034,0,0,0,0,0,0,0,4561.580847,1.267105791,135208.9561
n-singletint-clear,north,clear panel, 01/29  01:00:00,15,35099.99643,23.16141488,23.25599764,23.20870626,0,31.28121937,23.25599764,0.01194423,65.15406058,0.25,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/29  02:00:00,15,35099.99643,23.06882685,23.18625487,23.12754086,0,30.10429366,23.18625487,0.012160893,66.59347167,1,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/29  03:00:00,14.625,14849.99849,22.96052362,23.06229659,23.01141011,0,31.34179185,23.06229659,0.01225309,67.59334673,1,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/29  04:00:00,14.4,14849.99849,22.8484826,22.92676076,22.88762168,0,32.66493807,22.92676076,0.012198815,67.8537612,1,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/29  05:00:00,14.775,14849.99849,22.77365312,22.89100522,22.83232917,0,30.2248473,22.89100522,0.012149993,67.73403411,1,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/29  06:00:00,15,14849.99849,22.71588817,22.88682703,22.8013576,0,27.94976676,22.88682703,0.012131459,67.64979083,1,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/29  07:00:00,15,55349.99437,22.6815442,22.85360404,22.76757412,0,27.7767243,22.85360404,0.012034932,67.29943175,0.75,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/29  08:00:00,15.375,55349.99437,22.77714869,23.1161303,22.9466395,0,31.90878033,23.1161303,0.011816637,65.08800546,0,0,0,2.127889595,7660.402543,1.221538906,4397.540062,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/29  09:00:00,15.9125,75599.99231,23.1538681,23.68643929,23.4201537,0,36.80533248,23.68643929,0.011635684,61.98047951,0,0,0,5.950169711,21420.61096,3.53537844,12727.36239,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/29  10:00:00,16.7875,75599.99231,23.58249473,23.928457,23.75547586,0,30.48885335,23.928457,0.011508905,60.48928851,0,0,0,12.07922354,43485.20475,7.465699521,26876.51828,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/29  11:00:00,18.575,55349.99437,23.90198851,23.9956741,23.9488313,0,26.38896963,23.9956741,0.011314129,59.26541308,0,0,0,28.97459837,104308.5541,18.66084029,67179.02505,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/29  12:00:00,20.4625,44549.99547,24.26774561,23.99986988,24.13380775,0,68.47279376,23.99986988,0.010895921,57.06202038,0,0,0,113.6884785,409278.5228,76.46686447,275280.7121,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/29  13:00:00,22.1625,44549.99547,24.53184901,23.9997781,24.26581356,0,105.4380676,23.9997781,0.010351669,54.20388582,0,0,0,178.220129,641592.4646,127.5870797,459313.4869,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/29  14:00:00,23.4875,44549.99547,24.92254509,23.99961545,24.46108027,0,170.9496314,23.99961545,0.009782696,51.21936554,0,0,0,269.1650588,968994.2115,204.0967606,734748.3381,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/29  15:00:00,23.525,44549.99547,25.14339407,23.99955525,24.57147466,0,212.2891027,23.99955525,0.009280506,48.61023952,0,0,0,310.3080927,1117109.134,245.7333655,884640.1157,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/29  16:00:00,23.3,44549.99547,25.11981743,23.99963512,24.55972627,0,207.1783848,23.99963512,0.008936912,46.83590542,0,0,0,292.6394969,1053502.189,238.7986968,859675.3086,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/29  17:00:00,23.675,44549.99547,24.9862349,23.99975062,24.49299276,0,181.7870157,23.99975062,0.008821504,46.23924612,0,0,0,260.5733193,938063.9496,216.5763223,779674.7604,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/29  18:00:00,22.8375,44549.99547,24.79280708,23.99973387,24.39627048,0,172.5038844,23.99973387,0.008879645,46.56928057,0,0,0,243.847509,877851.0325,200.3224644,721160.8718,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/29  19:00:00,20.825,114749.9883,24.55378012,23.99975225,24.27676619,0,142.165635,23.99975225,0.009035171,47.39112842,0,0,0,192.9817053,694734.1391,153.2216181,551597.825,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/29  20:00:00,18.25,134999.9863,24.38896193,23.99968039,24.19432116,0,130.8878555,23.99968039,0.009352758,49.06354313,0,0,0,159.3453752,573643.3506,120.4743226,433707.5612,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/29  21:00:00,17.8875,134999.9863,24.32973443,23.99958872,24.16466157,0,138.0774846,23.99958872,0.009765699,51.24838683,0,0,0,173.1245466,623248.3676,124.5842734,448503.3842,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/29  22:00:00,17.9875,134999.9863,24.30141995,23.99966466,24.15054231,0,127.8622029,23.99966466,0.010181512,53.41504595,0,0,0,169.1882508,609077.7028,115.1001663,414360.5988,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/29  23:00:00,17.1125,114749.9883,24.18140611,23.99985244,24.09062927,0,72.7376424,23.99985244,0.010928146,57.30014043,0,0,0,82.63620588,297490.3412,52.63486118,189485.5003,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/29  24:00:00,17.0125,55349.99437,24.0741179,23.99988259,24.03700024,0,42.24554645,23.99988259,0.011645844,61.01683453,0,0,0,35.5139231,127850.1231,21.2947355,76661.0478,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/30  01:00:00,17.2,29699.99698,24.01112404,23.99986717,24.00549561,0,46.35045002,23.99986717,0.012228866,64.0534317,1,0,0,46.96671553,169080.1759,26.99824329,97193.67585,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/30  02:00:00,17.2,22949.99767,23.95219194,23.99982807,23.97601,0,40.36479329,23.99982807,0.012591362,65.93937299,1,0,0,37.80313708,136091.2935,20.98888088,75559.97117,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/30  03:00:00,17.2,14849.99849,23.89545439,23.9998575,23.94765594,0,35.32034371,23.9998575,0.012960582,67.83343329,1,0,0,29.59645196,106547.2271,15.96046116,57457.66018,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/30  04:00:00,16.8875,14849.99849,23.83252953,24.00469614,23.91861283,0,28.94183684,24.00469614,0.013085766,68.41204478,1,0,0,12.69182439,45690.56781,6.803016203,24490.85833,0,0,135208.9561
