Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
n-singletint-clear,north,clear panel, 01/30  05:00:00,17.0125,14849.99849,23.78871908,24.00143836,23.89507872,0,27.77143799,24.00143836,0.013144257,68.74237842,1,0,0,13.22733491,47618.40569,7.071206764,25456.34435,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/30  06:00:00,17.2,29699.99698,23.75732613,24.00004463,23.87868538,0,26.58891367,24.00004463,0.013143076,68.76806727,1,0,0,13.6221231,49039.64316,7.292847136,26254.24969,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/30  07:00:00,15.1375,59399.99396,23.69835259,23.98813418,23.84324338,0,46.73683998,23.98813418,0.01275391,66.86099312,1,0,0,20.41764137,73503.50893,10.99400114,39578.40409,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/30  08:00:00,11.8375,75599.99231,23.59280685,23.73620624,23.66450655,0,57.96693039,23.73620624,0.011675314,62.33546113,0.25,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/30  09:00:00,10.225,59399.99396,23.50299002,23.21476855,23.35887928,0,63.71168624,23.21476855,0.01025306,56.66503053,0,0,0,0,0,0,0,8457.938992,2.349427498,135208.9561
n-singletint-clear,north,clear panel, 01/30  10:00:00,10.6875,59399.99396,23.55989224,23.18076364,23.37032794,0,66.94052437,23.18076364,0.008962003,49.77728894,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/30  11:00:00,12.475,37799.99615,23.79485535,23.41036483,23.60261009,0,55.69264259,23.41036483,0.007923412,43.52199119,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/30  12:00:00,13.675,37799.99615,24.11963087,23.79980571,23.95971829,0,50.58015671,23.79980571,0.007187023,38.59592609,0,0,0,1.349925797,4859.73287,1.164994988,4193.981956,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/30  13:00:00,14.9625,37799.99615,24.40622837,23.9961782,24.20120328,0,69.09898332,23.9961782,0.006667738,35.35305216,0,0,0,32.97920822,118725.1496,31.27306587,112583.0371,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/30  14:00:00,16.2875,37799.99615,24.63762068,23.99995225,24.31878646,0,108.123047,23.99995225,0.006356091,33.66282116,0,0,0,83.56407802,300830.6809,81.86381212,294709.7236,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/30  15:00:00,17.0125,37799.99615,24.75982842,23.99989193,24.37986018,0,130.0660952,23.99989193,0.006171198,32.66041779,0,0,0,109.9547831,395837.2192,109.8071945,395305.9002,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/30  16:00:00,16.8875,37799.99615,24.71689458,23.99987941,24.358387,0,127.8217164,23.99987941,0.006092601,32.23627727,0,0,0,106.5331896,383519.4826,106.5331896,383519.4826,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/30  17:00:00,16.0125,37799.99615,24.54116986,23.99986579,24.27051783,0,106.2565475,23.99986579,0.006153711,32.55646752,0,0,0,77.89229641,280412.2671,77.74875784,279895.5282,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/30  18:00:00,14.1625,37799.99615,24.2605577,23.99988579,24.13022175,0,79.55078377,23.99988579,0.006184712,32.73943388,0,0,0,36.39344715,131016.4097,35.78354659,128820.7677,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/30  19:00:00,12.3,90449.9908,23.96175431,23.83579038,23.89877235,0,55.0769105,23.83579038,0.006155761,32.92356102,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/30  20:00:00,11.0125,120149.9878,23.73241095,23.57943362,23.65592229,0,64.28692751,23.57943362,0.006202825,33.68916321,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/30  21:00:00,9.85,134999.9863,23.54638619,23.42690181,23.486644,0,73.32988196,23.42690181,0.006247247,34.24096141,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/30  22:00:00,9.4,120149.9878,23.38456604,23.29905185,23.34180895,0,76.53861126,23.29905185,0.006281702,34.69448375,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/30  23:00:00,9.0875,90449.9908,23.1436948,22.92138364,23.03253922,0,69.54893363,22.92138364,0.006335973,35.80100666,0,0,0,0,0,0,0,10198.91715,2.833032542,135208.9561
n-singletint-clear,north,clear panel, 01/30  24:00:00,8.9,44549.99547,22.84203626,22.51658224,22.67930925,0,70.13374521,22.51658224,0.006372455,36.87604884,0,0,0,0,0,0,0,4732.761374,1.314655937,135208.9561
n-singletint-clear,north,clear panel, 01/31  01:00:00,7.8375,29699.99698,22.52903004,22.15599944,22.34251474,0,76.97459532,22.15599944,0.006377564,37.71003827,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/31  02:00:00,7.575,22949.99767,22.23116916,21.84458062,22.03787489,0,78.34265828,21.84458062,0.006361794,38.31394368,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/31  03:00:00,7.425,14849.99849,21.98198417,21.61362259,21.79780338,0,77.22281119,21.61362259,0.006354113,38.77359744,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/31  04:00:00,7.2,14849.99849,21.72616514,21.35924793,21.54270653,0,77.31231965,21.35924793,0.006378115,39.48946991,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/31  05:00:00,7.2,14849.99849,21.49025633,21.14060454,21.31543043,0,75.70613503,21.14060454,0.006387194,40.03847087,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/31  06:00:00,7.2,29699.99698,21.27982414,21.00430699,21.14206557,0,64.16959042,21.00430699,0.006400737,40.44427358,0,0,0,0,0,0,0,42439.41482,11.78872634,135208.9561
n-singletint-clear,north,clear panel, 01/31  07:00:00,7.2,59399.99396,21.18635529,21.02802476,21.10719002,0,76.82144274,21.02802476,0.006396481,40.33323023,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/31  08:00:00,7.2,75599.99231,21.17020799,21.07231763,21.12126281,0,78.07431245,21.07231763,0.006288978,39.53990269,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/31  09:00:00,7.8875,59399.99396,21.20880736,21.00563063,21.10721899,0,52.79514519,21.00563063,0.006183549,39.0426636,0,0,0,0,0,0,0,61770.92865,17.15859129,135208.9561
n-singletint-clear,north,clear panel, 01/31  10:00:00,8.9875,59399.99396,21.3941104,21.06871283,21.23141162,0,62.11975753,21.06871283,0.006187707,38.91749829,0,0,0,0,0,0,0,7275.959565,2.021099879,135208.9561
n-singletint-clear,north,clear panel, 01/31  11:00:00,10.8375,37799.99615,21.78926364,21.4319674,21.61061552,0,55.64404144,21.4319674,0.006359233,39.07677192,0,0,0,1.512922885,5446.522387,1.305862619,4701.105429,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/31  12:00:00,12.7,37799.99615,22.28812178,22.00169904,22.14491041,0,50.29469852,22.00169904,0.006751265,39.97097686,0,0,0,6.231409803,22433.07529,5.317661823,19143.58256,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/31  13:00:00,13.675,37799.99615,22.6755514,22.49362173,22.58458657,0,41.87195555,22.49362173,0.007367564,42.23235561,0,0,0,2.865638446,10316.2984,2.38553918,8587.94105,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/31  14:00:00,13.9,37799.99615,22.73281755,22.61810841,22.67546298,0,34.8551567,22.61810841,0.008108332,46.0056473,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/31  15:00:00,14.5875,37799.99615,22.77787621,22.66571636,22.72179628,0,31.2217761,22.66571636,0.008850097,49.90412162,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/31  16:00:00,16.375,37799.99615,23.0551432,23.07375933,23.06445126,0,25.50269477,23.07375933,0.009729724,53.36802784,0,0,0,3.625330929,13051.19134,2.48810654,8957.183543,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/31  17:00:00,17.2,37799.99615,23.12996716,23.40261581,23.26629148,0,15.8068595,23.40261581,0.010858126,58.26963676,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/31  18:00:00,16.8875,37799.99615,23.05799618,23.50293118,23.28046368,0,18.51332402,23.50293118,0.011786079,62.7377897,0.25,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/31  19:00:00,16.7,90449.9908,22.96675857,23.41857845,23.19266851,0,18.04828129,23.41857845,0.012338809,65.93291952,1,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/31  20:00:00,16.7,120149.9878,22.9655966,23.47054711,23.21807186,0,19.88295734,23.47054711,0.012787703,68.11213136,1,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/31  21:00:00,16.7,134999.9863,23.03652903,23.63733979,23.33693441,0,22.37108627,23.63733979,0.013158382,69.37113197,1,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/31  22:00:00,16.825,120149.9878,23.13257534,23.79784798,23.46521166,0,22.34535392,23.79784798,0.01347877,70.34137625,1,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/31  23:00:00,16.9625,90449.9908,23.13133291,23.64825689,23.3897949,0,16.35794714,23.64825689,0.013819177,72.73364175,1,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 01/31  24:00:00,17.125,44549.99547,23.06333746,23.48047955,23.27190851,0,14.170567,23.48047955,0.014103412,74.99805766,1,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/01  01:00:00,17.2625,29699.99698,23.01733821,23.43082951,23.22408386,0,13.79996126,23.43082951,0.014160808,75.98340924,1,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/01  02:00:00,17.425,22949.99767,22.99069616,23.41418554,23.20244085,0,12.4251898,23.41418554,0.013890561,74.89657446,1,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/01  03:00:00,17.5625,14849.99849,22.97244745,23.40576682,23.18910714,0,11.25155477,23.40576682,0.01378502,74.33064705,1,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/01  04:00:00,17.725,14849.99849,22.97088665,23.41533908,23.19311286,0,10.2929465,23.41533908,0.0138448,74.57435861,1,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/01  05:00:00,18.1125,14849.99849,22.99164789,23.46093,23.22628894,0,7.829314459,23.46093,0.014104807,75.68700257,1,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/01  06:00:00,18.3,29699.99698,23.02364925,23.511078,23.26736363,0,6.414459692,23.511078,0.014284492,76.3694463,1,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/01  07:00:00,18.3,59399.99396,23.13795103,23.78005321,23.45900212,0,12.84739709,23.78005321,0.014301204,75.27692204,1,0,0,2.976706169,10716.14221,1.410803032,5078.890916,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/01  08:00:00,18.3,75599.99231,23.3660292,23.98185204,23.67394062,0,29.3604263,23.98185204,0.014030373,73.01933027,1,0,0,36.43441699,131163.9012,17.94919958,64617.11847,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/01  09:00:00,18.9875,59399.99396,23.63593013,23.99490147,23.8154158,0,20.36049083,23.99490147,0.013661031,71.12685938,1,0,0,31.1440716,112118.6578,15.93829271,57377.85376,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/01  10:00:00,19.775,59399.99396,24.02536191,23.99991512,24.01263852,0,51.06016873,23.99991512,0.013130167,68.42502151,1,0,0,99.32457727,357568.4782,53.18431957,191463.5505,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/01  11:00:00,20.6875,37799.99615,24.42452572,23.99983097,24.21217835,0,80.43096654,23.99983097,0.012301831,64.19230755,0.75,0,0,155.6884281,560478.3411,90.18039208,324649.4115,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/01  12:00:00,21.1,37799.99615,24.73499938,23.99969213,24.36734575,0,127.8018175,23.99969213,0.011446105,59.80820023,0,0,0,226.8831324,816779.2768,140.9617336,507462.2411,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/01  13:00:00,22.1625,37799.99615,25.06395115,23.99953702,24.53174409,0,186.7468778,23.99953702,0.010613869,55.46345949,0,0,0,308.9848859,1112345.589,208.7424974,751472.9907,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/01  14:00:00,23.1125,37799.99615,25.32040573,23.9994458,24.65992576,0,237.456258,23.9994458,0.009844406,51.43351334,0,0,0,365.0451541,1314162.555,267.3843108,962583.5187,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/01  15:00:00,23.675,37799.99615,25.47307507,23.99951335,24.73629421,0,268.8546988,23.99951335,0.009338267,48.77855803,0,0,0,394.2383972,1419258.23,303.5427259,1092753.813,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/01  16:00:00,23.9,37799.99615,25.43463994,23.9996332,24.71713657,0,266.1320167,23.9996332,0.009209654,48.09781188,0,0,0,387.0163206,1393258.754,302.7628029,1089946.091,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/01  17:00:00,24.5875,37799.99615,25.270594,23.99962514,24.63510957,0,243.5909705,23.99962514,0.009328958,48.7116773,0,0,0,362.8989395,1306436.182,285.9817572,1029534.326,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/01  18:00:00,23.9375,37799.99615,25.08660998,23.99953407,24.54307203,0,233.1203937,23.99953407,0.009404046,49.0982012,0,0,0,345.8809546,1245171.436,270.0450611,972162.2198,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/01  19:00:00,22.6125,90449.9908,24.82641743,23.99962521,24.41302132,0,188.936409,23.99962521,0.009459319,49.41358925,0,0,0,279.6141775,1006611.039,214.8339749,773402.3097,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/01  20:00:00,21.2,120149.9878,24.68533526,23.99961563,24.34247545,0,172.6333705,23.99961563,0.009647322,50.39981919,0,0,0,250.0501095,900180.3941,186.7372205,672253.9939,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/01  21:00:00,20.6,134999.9863,24.62219068,23.99952709,24.31085889,0,178.8115086,23.99952709,0.009804571,51.24140754,0,0,0,257.3794538,926566.0338,187.8758024,676352.8888,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/01  22:00:00,19.85,120149.9878,24.55945297,23.99948636,24.27946967,0,177.2827343,23.99948636,0.009958124,52.08422276,0,0,0,253.4179381,912304.5772,180.0655488,648235.9757,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/01  23:00:00,19.0875,90449.9908,24.44068834,23.99964357,24.22016595,0,125.8899695,23.99964357,0.010414261,54.45058782,0,0,0,179.7876886,647235.679,122.3215945,440357.7403,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/01  24:00:00,18.525,44549.99547,24.32511985,23.99972731,24.16242358,0,91.03680519,23.99972731,0.011005913,57.48989716,0,0,0,128.5058197,462620.9507,82.75054337,297901.9561,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/02  01:00:00,18.675,29699.99698,24.25569707,23.99975627,24.12772667,0,81.28014498,23.99975627,0.011597907,60.56412939,0,0,0,121.8366871,438612.0736,74.21185695,267162.685,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/02  02:00:00,18.9,22949.99767,24.20506314,23.99975167,24.10240741,0,75.13557665,23.99975167,0.012056737,62.93834433,0.75,0,0,119.4593841,430053.7827,69.93068617,251750.4702,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/02  03:00:00,18.9,14849.99849,24.15169385,23.99975645,24.07572515,0,68.22366006,23.99975645,0.01239005,64.64434183,1,0,0,110.8088953,398912.0232,63.01410062,226850.7622,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/02  04:00:00,18.9,14849.99849,24.10700886,23.99976345,24.05338616,0,62.99109028,23.99976345,0.012640048,65.92270802,1,0,0,103.8327195,373797.7903,57.7791139,208004.81,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/02  05:00:00,18.9,14849.99849,24.06600489,23.99977177,24.03288833,0,58.38776129,23.99977177,0.012836245,66.92524066,1,0,0,97.18568416,349868.463,53.17485842,191429.4903,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/02  06:00:00,16.0875,29699.99698,23.90670413,23.95422964,23.93046688,0,38.52872161,23.95422964,0.01286996,67.32328869,1,0,0,21.64743821,77930.77754,11.78790177,42436.44638,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/02  07:00:00,12.3375,59399.99396,23.70464025,23.75676782,23.73070404,0,55.20126976,23.75676782,0.012266366,65.09400285,0.75,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/02  08:00:00,10.0375,75599.99231,23.57291283,23.52404501,23.54847892,0,72.02282559,23.52404501,0.01116355,60.2305413,0,0,0,0,0,0,0,4541.495901,1.261526639,135208.9561
n-singletint-clear,north,clear panel, 02/02  09:00:00,9.0875,59399.99396,23.50737739,23.14594952,23.32666346,0,73.50184844,23.14594952,0.010031218,55.50305344,0,0,0,0,0,0,0,7341.833462,2.039398184,135208.9561
n-singletint-clear,north,clear panel, 02/02  10:00:00,7.8375,59399.99396,23.51170056,22.99235788,23.25202922,0,86.79112082,22.99235788,0.008979011,50.31252959,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/02  11:00:00,7.2,37799.99615,23.58212558,22.92270416,23.25241487,0,92.7825558,22.92270416,0.008110678,45.74191862,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/02  12:00:00,7.8875,37799.99615,23.834879,23.19359163,23.51423532,0,92.22259358,23.19359163,0.007468997,41.48423933,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/02  13:00:00,8.9875,37799.99615,24.01462421,23.43956022,23.72709222,0,83.94887216,23.43956022,0.007059762,38.60680354,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/02  14:00:00,9.4,37799.99615,24.10247734,23.56289322,23.83268528,0,79.95709631,23.56289322,0.006856145,37.17408274,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/02  15:00:00,8.7125,37799.99615,23.92386262,23.35758874,23.64072568,0,81.32347487,23.35758874,0.006751113,37.05251875,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/02  16:00:00,8.675,37799.99615,23.89652216,23.33544239,23.61598227,0,84.37449226,23.33544239,0.006657365,36.59279773,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/02  17:00:00,8.2125,37799.99615,23.70249193,23.20624345,23.45436769,0,83.91437816,23.20624345,0.006645802,36.81707524,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/02  18:00:00,7.425,37799.99615,23.32413463,22.91771415,23.12092439,0,88.03398681,22.91771415,0.006624359,37.36845664,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/02  19:00:00,6.5125,90449.9908,22.90038154,22.47599611,22.68818882,0,89.04084103,22.47599611,0.006525078,37.82796207,0,0,0,0,0,0,0,4234.097791,1.176138275,135208.9561
n-singletint-clear,north,clear panel, 02/02  20:00:00,5.7875,120149.9878,22.57225656,22.15759916,22.36492786,0,95.50224822,22.15759916,0.006493438,38.40850353,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/02  21:00:00,5.6,134999.9863,22.35306224,22.02683567,22.18994896,0,97.58790279,22.02683567,0.006540563,39.00766809,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/02  22:00:00,5.6,120149.9878,22.18329316,21.93256867,22.05793092,0,96.6559624,21.93256867,0.006563558,39.39409871,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/02  23:00:00,5.225,90449.9908,21.90926725,21.53620888,21.72273806,0,89.96208934,21.53620888,0.006629297,40.77720115,0,0,0,0,0,0,0,10264.71922,2.851310894,135208.9561
n-singletint-clear,north,clear panel, 02/02  24:00:00,5.375,44549.99547,21.58139243,21.13188033,21.35663638,0,88.15953988,21.13188033,0.006676627,42.09465253,0,0,0,0,0,0,0,4701.980714,1.306105754,135208.9561
n-singletint-clear,north,clear panel, 02/03  01:00:00,5.6,29699.99698,21.31269764,21.00134766,21.15702265,0,64.07472666,21.00134766,0.006672425,42.37972904,0,0,0,0,0,0,0,91391.85431,25.3866262,135208.9561
n-singletint-clear,north,clear panel, 02/03  02:00:00,5.6,22949.99767,21.11463009,20.99991544,21.05727276,0,32.9519245,20.99991544,0.006646187,42.20261598,0,0,0,0,0,0,0,204403.5055,56.77875153,135208.9561
n-singletint-clear,north,clear panel, 02/03  03:00:00,5.6,14849.99849,20.95207681,20.99996534,20.97602108,0,10.33199625,20.99996534,0.00668192,42.40022704,0,0,0,0,0,0,0,285969.3533,79.43593146,135208.9561
n-singletint-clear,north,clear panel, 02/03  04:00:00,5.6,14849.99849,20.80301305,21.00000626,20.90150965,7.222427362,0,21.00000626,0.006775639,42.97219416,0,0,0,0,0,0,0,349303.0995,97.02863875,135208.9561
n-singletint-clear,north,clear panel, 02/03  05:00:00,5.9125,14849.99849,20.67969351,21.00003789,20.8398657,17.82009796,0,21.00003789,0.006882673,43.64350915,0,0,0,0,0,0,0,378195.6379,105.0543439,135208.9561
n-singletint-clear,north,clear panel, 02/03  06:00:00,6.1,29699.99698,20.57513677,21.00006428,20.78760052,25.64959287,0,21.00006428,0.006963214,44.12065243,0,0,0,0,0,0,0,400791.6085,111.3310023,135208.9561
n-singletint-clear,north,clear panel, 02/03  07:00:00,6.1,59399.99396,20.54349142,20.99999461,20.77174302,0,3.222728901,20.99999461,0.006966892,44.15504151,0,0,0,0,0,0,0,296985.0743,82.49585396,135208.9561
n-singletint-clear,north,clear panel, 02/03  08:00:00,6.475,75599.99231,20.58971753,20.99996556,20.79484155,0,22.25926359,20.99996556,0.006876546,43.60526825,0,0,0,0,0,0,0,217478.6354,60.41073207,135208.9561
n-singletint-clear,north,clear panel, 02/03  09:00:00,7.0125,59399.99396,20.68418942,21.00000911,20.84209926,8.37095774,0.422557297,21.00000911,0.00681527,43.22081824,0,0,0,0,0,0,0,310349.5917,86.20821992,135208.9561
n-singletint-clear,north,clear panel, 02/03  10:00:00,7.2,59399.99396,20.85759103,21.0000058,20.92879842,2.286934288,2.837397494,21.0000058,0.006756156,42.87690422,0,0,0,0,0,0,0,274228.4313,76.17456425,135208.9561
n-singletint-clear,north,clear panel, 02/03  11:00:00,7.8875,37799.99615,21.04391369,20.99999538,21.02195453,0.896009229,10.01942616,20.99999538,0.006693685,42.50080194,0,0,0,0,0,0,0,222991.2259,61.9420072,135208.9561
n-singletint-clear,north,clear panel, 02/03  12:00:00,8.675,37799.99615,21.28998539,20.99740907,21.14369723,0,48.01732747,20.99740907,0.006734291,42.73572798,0,0,0,0,0,0,0,59262.8921,16.46191447,135208.9561
n-singletint-clear,north,clear panel, 02/03  13:00:00,9.5875,37799.99615,21.55416318,21.16527454,21.35971886,0,61.72378157,21.16527454,0.006873966,43.1201907,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/03  14:00:00,10,37799.99615,22.05586444,21.65622452,21.85604448,0,67.13288868,21.65622452,0.007080688,43.04339459,0,0,0,4.726084977,17013.90592,3.791393216,13649.01558,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/03  15:00:00,10.6875,37799.99615,22.27815305,21.9574452,22.11779913,0,58.05912052,21.9574452,0.007274512,43.35812085,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/03  16:00:00,11.7875,37799.99615,22.3842638,22.16682453,22.27554417,0,50.23626946,22.16682453,0.007533186,44.29536581,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/03  17:00:00,11.8875,37799.99615,22.2877952,22.17504077,22.23141798,0,46.71240961,22.17504077,0.007901835,46.38697448,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/03  18:00:00,11.325,37799.99615,22.04226821,22.03825983,22.04026402,0,50.18816085,22.03825983,0.00828349,48.98570874,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/03  19:00:00,11.1,90449.9908,21.779238,21.76260393,21.77092096,0,48.81710212,21.76260393,0.008505646,51.16624127,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/03  20:00:00,10.7875,120149.9878,21.63983138,21.67221776,21.65602457,0,52.25003827,21.67221776,0.008664979,52.41951257,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/03  21:00:00,10.225,134999.9863,21.56105838,21.67440273,21.61773055,0,57.77450824,21.67440273,0.008787544,53.17657398,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/03  22:00:00,10,120149.9878,21.50610391,21.69005908,21.5980815,0,59.8874054,21.69005908,0.008841794,53.50299341,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/03  23:00:00,10,90449.9908,21.36901867,21.38913892,21.3790788,0,51.82689522,21.38913892,0.008957248,55.25736949,0,0,0,0,0,0,0,5603.075037,1.556409732,135208.9561
n-singletint-clear,north,clear panel, 02/03  24:00:00,10.375,44549.99547,21.18551408,21.10683046,21.14617227,0,49.4032986,21.10683046,0.009083755,57.02510712,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/04  01:00:00,9.85,35099.99643,21.00516581,21.002281,21.0037234,0,36.55510897,21.002281,0.009055984,57.25491692,0,0,0,0,0,0,0,64567.96773,17.93554659,135208.9561
n-singletint-clear,north,clear panel, 02/04  02:00:00,8.7125,35099.99643,20.82631818,20.99998644,20.91315231,0,10.76838716,20.99998644,0.008857212,56.04497524,0,0,0,0,0,0,0,192686.8514,53.52412539,135208.9561
n-singletint-clear,north,clear panel, 02/04  03:00:00,6.925,14849.99849,20.61587551,21.00011321,20.80799436,18.26137273,0,21.00011321,0.008518337,53.96289316,0,0,0,0,0,0,0,349849.5703,97.18043619,135208.9561
n-singletint-clear,north,clear panel, 02/04  04:00:00,5.7875,14849.99849,20.43060209,21.00021677,20.71540943,40.99755037,0,21.00021677,0.008049446,51.01769536,0,0,0,0,0,0,0,465024.4386,129.1734552,135208.9561
n-singletint-clear,north,clear panel, 02/04  05:00:00,5.225,14849.99849,20.29103569,21.00025209,20.64564389,59.75854038,0,21.00025209,0.007604451,48.24301537,0,0,0,0,0,0,0,549003.6173,152.5010048,135208.9561
n-singletint-clear,north,clear panel, 02/04  06:00:00,4.625,14849.99849,20.16342852,21.00029087,20.58185969,79.92963082,0,21.00029087,0.007229745,45.93930257,0,0,0,0,0,0,0,639231.9385,177.5644274,135208.9561
n-singletint-clear,north,clear panel, 02/04  07:00:00,4.4,55349.99437,20.07923724,21.00030465,20.53977094,95.66679661,0,21.00030465,0.006844988,43.56473033,0.25,0,0,0,0,0,0,702386.3334,195.1073148,135208.9561
n-singletint-clear,north,clear panel, 02/04  08:00:00,4.4,55349.99437,20.10856452,21.00021897,20.55439175,72.28419136,0,21.00021897,0.006387812,40.72556326,1,0,0,0,0,0,0,618014.1455,171.670596,135208.9561
n-singletint-clear,north,clear panel, 02/04  09:00:00,4.4,75599.99231,20.30805422,21.00006898,20.6540616,12.40431085,0,21.00006898,0.005928167,37.86113594,1,0,0,0,0,0,0,402387.0177,111.7741716,135208.9561
n-singletint-clear,north,clear panel, 02/04  10:00:00,4.0875,75599.99231,20.39179932,21.0001135,20.69595641,41.4489586,0,21.0001135,0.005498586,35.1766717,1,0,0,0,0,0,0,516041.18,143.3447722,135208.9561
n-singletint-clear,north,clear panel, 02/04  11:00:00,3.525,55349.99437,20.51101722,21.0001248,20.75557101,60.38136689,0,21.0001248,0.005138784,32.9063479,0.75,0,0,0,0,0,0,600917.0163,166.9213934,135208.9561
n-singletint-clear,north,clear panel, 02/04  12:00:00,3.675,44549.99547,20.89363744,21.00004873,20.94684309,16.1504721,0.084385091,21.00004873,0.004908222,31.42209819,0,0,0,0,0,0,0,436970.1096,121.380586,135208.9561
n-singletint-clear,north,clear panel, 02/04  13:00:00,4.5875,44549.99547,21.199253,20.99998442,21.09961871,0,30.27538841,20.99998442,0.004688266,30.01321158,0,0,0,0,0,0,0,242820.8043,67.45022341,135208.9561
n-singletint-clear,north,clear panel, 02/04  14:00:00,5,44549.99547,21.34020223,20.99994965,21.17007594,0,53.22082551,20.99994965,0.004439878,28.4167349,0,0,0,0,0,0,0,147847.7768,41.06882688,135208.9561
n-singletint-clear,north,clear panel, 02/04  15:00:00,5,44549.99547,21.4212095,20.99993989,21.2105747,0,66.33187072,20.99993989,0.004249862,27.21548057,0,0,0,0,0,0,0,100594.7377,27.9429827,135208.9561
n-singletint-clear,north,clear panel, 02/04  16:00:00,4.625,44549.99547,21.29618114,20.99996099,21.14807107,0,42.04408715,20.99996099,0.004124266,26.42647992,0,0,0,0,0,0,0,199236.5343,55.34348175,135208.9561
n-singletint-clear,north,clear panel, 02/04  17:00:00,4.4,44549.99547,21.09275875,20.99998953,21.04637414,2.507157123,8.478970938,20.99998953,0.00411905,26.39322819,0,0,0,0,0,0,0,335982.4966,93.32847128,135208.9561
n-singletint-clear,north,clear panel, 02/04  18:00:00,4.4,44549.99547,20.81512027,21.00000059,20.90756043,11.80611624,1.453495345,21.00000059,0.004240256,27.1645736,1,0,0,0,0,0,0,394831.0124,109.6752812,135208.9561
n-singletint-clear,north,clear panel, 02/04  19:00:00,4.0875,114749.9883,20.54560104,21.00002279,20.77281192,31.17211117,0,21.00002279,0.004396575,28.17665324,1,0,0,0,0,0,0,479146.8518,133.0963477,135208.9561
n-singletint-clear,north,clear panel, 02/04  20:00:00,3.9,134999.9863,20.40853731,21.00001294,20.70427513,20.199734,0,21.00001294,0.004675298,29.96070033,1,0,0,0,0,0,0,445270.6475,123.686291,135208.9561
n-singletint-clear,north,clear panel, 02/04  21:00:00,3.9,134999.9863,20.33811261,21.00000666,20.66905964,10.37228368,0,21.00000666,0.004956247,31.76692394,1,0,0,0,0,0,0,409802.5142,113.8340317,135208.9561
n-singletint-clear,north,clear panel, 02/04  22:00:00,3.9,134999.9863,20.27002958,21.00005567,20.63504263,27.45660994,0,21.00005567,0.005030868,32.25329701,1,0,0,0,0,0,0,471135.2606,130.8709057,135208.9561
n-singletint-clear,north,clear panel, 02/04  23:00:00,3.9,114749.9883,20.14476964,21.00016032,20.57246498,80.80982079,0,21.00016032,0.004995081,32.02548486,1,0,0,0,0,0,0,663071.7563,184.186599,135208.9561
n-singletint-clear,north,clear panel, 02/04  24:00:00,3.9,55349.99437,20.01401265,21.0002314,20.50712202,117.5522154,0,21.0002314,0.004954258,31.76568017,1,0,0,0,0,0,0,795188.8199,220.8857833,135208.9561
n-singletint-clear,north,clear panel, 02/05  01:00:00,3.9,35099.99643,19.92836913,21.00025113,20.46431013,119.2132235,0,21.00025113,0.004962794,31.81994062,1,0,0,0,0,0,0,801105.5354,222.5293154,135208.9561
n-singletint-clear,north,clear panel, 02/05  02:00:00,4.2125,35099.99643,19.87323796,21.00027678,20.43675737,127.3968607,0,21.00027678,0.00501791,32.1704458,1,0,0,0,0,0,0,821287.4751,228.1354098,135208.9561
n-singletint-clear,north,clear panel, 02/05  03:00:00,4.4,14849.99849,19.82193918,21.00029519,20.41111718,135.7404841,0,21.00029519,0.005059329,32.41352303,1,0,0,0,0,0,0,845750.8967,234.9308046,135208.9561
n-singletint-clear,north,clear panel, 02/05  04:00:00,4.4,14849.99849,19.77725111,21.00031329,20.3887822,143.4342291,0,21.00031329,0.005088413,32.60649191,1,0,0,0,0,0,0,873428.1662,242.618935,135208.9561
n-singletint-clear,north,clear panel, 02/05  05:00:00,3.7125,14849.99849,19.71035033,21.00032592,20.35533813,157.7058568,0,21.00032592,0.005132924,32.90167783,1,0,0,0,0,0,0,945368.6806,262.6024113,135208.9561
n-singletint-clear,north,clear panel, 02/05  06:00:00,2.9875,14849.99849,19.64133104,21.00033222,20.32083163,172.8343208,0,21.00033222,0.005235994,33.55681453,1,0,0,0,0,0,0,1021565.346,283.7681516,135208.9561
n-singletint-clear,north,clear panel, 02/05  07:00:00,2.8,55349.99437,19.60547668,21.00032548,20.30290108,182.7709048,0,21.00032548,0.005284101,33.88371119,1,0,0,0,0,0,0,1062954.12,295.2650332,135208.9561
n-singletint-clear,north,clear panel, 02/05  08:00:00,2.8,55349.99437,19.67589457,21.00024183,20.3380682,151.5956033,0,21.00024183,0.005197148,33.34341204,1,0,0,0,0,0,0,950773.7508,264.1038197,135208.9561
n-singletint-clear,north,clear panel, 02/05  09:00:00,3.1125,75599.99231,19.94067527,21.00011516,20.47039522,72.53522274,0,21.00011516,0.005079893,32.61779157,1,0,0,0,0,0,0,656966.5479,182.4907077,135208.9561
n-singletint-clear,north,clear panel, 02/05  10:00:00,3.3,75599.99231,20.08493513,21.00010859,20.54252186,85.91610203,0,21.00010859,0.004944363,31.78611015,1,0,0,0,0,0,0,699672.9666,194.3536018,135208.9561
n-singletint-clear,north,clear panel, 02/05  11:00:00,3.3,55349.99437,20.20464819,21.00009202,20.6023701,99.90912474,0,21.00009202,0.004856048,31.23454704,1,0,0,0,0,0,0,750223.068,208.3952967,135208.9561
n-singletint-clear,north,clear panel, 02/05  12:00:00,3.3,44549.99547,20.37826421,21.00007023,20.68916722,73.81277798,0,21.00007023,0.004818702,30.99622009,1,0,0,0,0,0,0,656261.0316,182.294731,135208.9561
n-singletint-clear,north,clear panel, 02/05  13:00:00,3.3,44549.99547,20.47315226,21.0000585,20.73660538,62.00332039,0,21.0000585,0.004779826,30.74808408,1,0,0,0,0,0,0,613796.3255,170.4989793,135208.9561
n-singletint-clear,north,clear panel, 02/05  14:00:00,3.3,44549.99547,20.54471329,21.00003979,20.77237654,54.5792572,0,21.00003979,0.004797967,30.84466705,1,0,0,0,0,0,0,587258.8898,163.1274694,135208.9561
n-singletint-clear,north,clear panel, 02/05  15:00:00,3.3,44549.99547,20.57130699,21.00003767,20.78567233,53.69405937,0,21.00003767,0.004855186,31.19801551,1,0,0,0,0,0,0,584147.0322,162.2630645,135208.9561
n-singletint-clear,north,clear panel, 02/05  16:00:00,3.3,44549.99547,20.50722315,21.00004686,20.75363501,62.05885743,0,21.00004686,0.004898868,31.47649262,1,0,0,0,0,0,0,614253.3536,170.6259315,135208.9561
n-singletint-clear,north,clear panel, 02/05  17:00:00,3.3,44549.99547,20.46313952,21.00006881,20.73160416,67.63048218,0,21.00006881,0.004897214,31.48550565,1,0,0,0,0,0,0,634082.033,176.1338981,135208.9561
n-singletint-clear,north,clear panel, 02/05  18:00:00,2.9875,44549.99547,20.2475334,21.0000889,20.62381115,73.9200298,0,21.0000889,0.004887071,31.45214444,1,0,0,0,0,0,0,665862.5064,184.9618073,135208.9561
n-singletint-clear,north,clear panel, 02/05  19:00:00,2.8,114749.9883,20.04494535,21.00012345,20.5225344,96.55784635,0,21.00012345,0.004908729,31.62183338,1,0,0,0,0,0,0,752801.0254,209.1113959,135208.9561
n-singletint-clear,north,clear panel, 02/05  20:00:00,2.8,134999.9863,19.97485122,21.00013375,20.48749249,83.82791011,0,21.00013375,0.005030625,32.43307952,1,0,0,0,0,0,0,706916.9763,196.3658268,135208.9561
n-singletint-clear,north,clear panel, 02/05  21:00:00,2.8,134999.9863,19.94760973,21.00014081,20.47387527,71.09924756,0,21.00014081,0.005193856,33.48912936,1,0,0,0,0,0,0,660964.7311,183.6013142,135208.9561
n-singletint-clear,north,clear panel, 02/05  22:00:00,2.8,134999.9863,19.91108132,21.00017393,20.45562763,86.18088824,0,21.00017393,0.005196257,33.5251958,1,0,0,0,0,0,0,715152.3972,198.6534437,135208.9561
n-singletint-clear,north,clear panel, 02/05  23:00:00,2.425,114749.9883,19.80288012,21.00027082,20.40157547,141.8510637,0,21.00027082,0.00512706,33.09456352,1,0,0,0,0,0,0,926496.6523,257.3601812,135208.9561
n-singletint-clear,north,clear panel, 02/05  24:00:00,2.2,55349.99437,19.69181761,21.00034654,20.34608207,179.1379161,0,21.00034654,0.00503548,32.52814442,1,0,0,0,0,0,0,1067180.013,296.4388926,135208.9561
n-singletint-clear,north,clear panel, 02/06  01:00:00,1.8875,29699.99698,19.61523972,21.00037215,20.30780594,182.2761683,0,21.00037215,0.005008577,32.38787903,1,0,0,0,0,0,0,1087693.401,302.1370559,135208.9561
n-singletint-clear,north,clear panel, 02/06  02:00:00,1.7,22949.99767,19.55261224,21.00041044,20.27651134,195.0359236,0,21.00041044,0.005038087,32.58918615,1,0,0,0,0,0,0,1139161.945,316.4338737,135208.9561
n-singletint-clear,north,clear panel, 02/06  03:00:00,1.325,14849.99849,19.48252683,21.00045272,20.24148977,210.5038146,0,21.00045272,0.005043711,32.62519038,1,0,0,0,0,0,0,1205816.685,334.9490793,135208.9561
n-singletint-clear,north,clear panel, 02/06  04:00:00,0.7875,14849.99849,19.41620574,21.00051081,20.20835827,225.5427451,0,21.00051081,0.004994994,32.31245635,1,0,0,0,0,0,0,1275597.768,354.3327133,135208.9561
n-singletint-clear,north,clear panel, 02/06  05:00:00,0.6,14849.99849,19.37377567,21.00054625,20.18716096,234.3017965,0,21.00054625,0.004898222,31.69126114,1,0,0,0,0,0,0,1312468.39,364.5745528,135208.9561
n-singletint-clear,north,clear panel, 02/06  06:00:00,0.225,29699.99698,19.33298389,21.00057035,20.16677712,243.3262003,0,21.00057035,0.004786699,30.99429712,1,0,0,0,0,0,0,1355867.958,376.6299884,135208.9561
n-singletint-clear,north,clear panel, 02/06  07:00:00,-0.375,59399.99396,19.33641418,21.00048462,20.1684494,215.3380531,0,21.00048462,0.004593228,29.76196991,1,0,0,0,0,0,0,1272778.82,353.5496721,135208.9561
n-singletint-clear,north,clear panel, 02/06  08:00:00,-0.6,75599.99231,19.42301563,21.00035683,20.21168623,188.8344345,0,21.00035683,0.004279569,27.76064831,1,0,0,0,0,0,0,1184078.746,328.9107628,135208.9561
n-singletint-clear,north,clear panel, 02/06  09:00:00,0.15,59399.99396,19.54555596,21.00031704,20.2729365,208.299146,0,21.00031704,0.00398602,25.87845536,1,0,0,0,0,0,0,1231941.637,342.2060102,135208.9561
n-singletint-clear,north,clear panel, 02/06  10:00:00,1.975,59399.99396,19.86884706,21.00019961,20.43452334,153.9839911,0,21.00019961,0.003717121,24.15800333,1,0,0,0,0,0,0,982511.4673,272.919852,135208.9561
n-singletint-clear,north,clear panel, 02/06  11:00:00,2.8,37799.99615,20.13039704,21.00012375,20.5652604,122.3782172,0,21.00012375,0.003497697,22.74860634,1,0,0,0,0,0,0,844403.1648,234.5564347,135208.9561
n-singletint-clear,north,clear panel, 02/06  12:00:00,3.8,37799.99615,20.34826854,21.00008383,20.67417618,85.21206103,0,21.00008383,0.003344388,21.74353185,1,0,0,0,0,0,0,680983.898,189.1621939,135208.9561
n-singletint-clear,north,clear panel, 02/06  13:00:00,5.15,37799.99615,20.46304518,21.00005733,20.73155126,64.90509915,0,21.00005733,0.003232784,21.0009229,1,0,0,0,0,0,0,567950.9577,157.7641549,135208.9561
n-singletint-clear,north,clear panel, 02/06  14:00:00,6.6,37799.99615,20.59463832,21.00002904,20.79733368,43.32593303,0,21.00002904,0.003191943,20.70362478,1,0,0,0,0,0,0,447439.0374,124.2886215,135208.9561
n-singletint-clear,north,clear panel, 02/06  15:00:00,7.2,37799.99615,20.66467769,21.00002394,20.83235082,33.51209226,0,21.00002394,0.00318476,20.62911892,1,0,0,0,0,0,0,394316.5427,109.532373,135208.9561
n-singletint-clear,north,clear panel, 02/06  16:00:00,8.2625,37799.99615,20.7308657,21.00001004,20.86543787,17.10846052,0,21.00001004,0.003201194,20.71441885,1,0,0,0,0,0,0,303812.7121,84.39242004,135208.9561
n-singletint-clear,north,clear panel, 02/06  17:00:00,7.8375,37799.99615,20.68077473,21.0000077,20.84039122,13.62359381,0,21.0000077,0.003316073,21.44586768,1,0,0,0,0,0,0,303838.434,84.399565,135208.9561
n-singletint-clear,north,clear panel, 02/06  18:00:00,7.2,37799.99615,20.50519487,21.00000624,20.75260055,12.90081156,0,21.00000624,0.003432532,22.19491245,1,0,0,0,0,0,0,320148.2923,88.93008119,135208.9561
n-singletint-clear,north,clear panel, 02/06  19:00:00,6.5125,90449.9908,20.28840644,21.00004526,20.64422585,44.8436001,0,21.00004526,0.003530551,22.82507872,1,0,0,0,0,0,0,455511.1713,126.5308809,135208.9561
n-singletint-clear,north,clear panel, 02/06  20:00:00,5.4125,120149.9878,20.17592964,21.00007131,20.58800047,54.06284694,0,21.00007131,0.003650929,23.59873334,1,0,0,0,0,0,0,521210.9965,144.7808324,135208.9561
n-singletint-clear,north,clear panel, 02/06  21:00:00,5,134999.9863,20.13239273,21.00006946,20.5662311,44.78535887,0,21.00006946,0.003761252,24.30756556,1,0,0,0,0,0,0,499999.969,138.8888803,135208.9561
n-singletint-clear,north,clear panel, 02/06  22:00:00,4.625,120149.9878,20.09258207,21.00007273,20.5463274,41.55001016,0,21.00007273,0.003858378,24.93137389,1,0,0,0,0,0,0,499394.8699,138.7207972,135208.9561
n-singletint-clear,north,clear panel, 02/06  23:00:00,4.4,90449.9908,19.99502791,21.00017147,20.49759969,87.62385928,0,21.00017147,0.003959792,25.56642549,1,0,0,0,0,0,0,671815.8056,186.6155016,135208.9561
n-singletint-clear,north,clear panel, 02/06  24:00:00,4.4,44549.99547,19.89410839,21.00024022,20.44717431,121.3017494,0,21.00024022,0.004068881,26.23993581,1,0,0,0,0,0,0,793128.7851,220.3135514,135208.9561
n-singletint-clear,north,clear panel, 02/07  01:00:00,3.4,29699.99698,19.79234636,21.00023091,20.39628863,142.8251248,0,21.00023091,0.004264041,27.47969711,1,0,0,0,0,0,0,900872.5047,250.2423624,135208.9561
n-singletint-clear,north,clear panel, 02/07  02:00:00,2.8,22949.99767,19.72211785,21.00024446,20.36118116,156.9687427,0,21.00024446,0.004555223,29.34258568,1,0,0,0,0,0,0,969749.6359,269.3748989,135208.9561
n-singletint-clear,north,clear panel, 02/07  03:00:00,2.8,14849.99849,19.66654441,21.00029444,20.33341942,167.6351625,0,21.00029444,0.004755165,30.60152357,1,0,0,0,0,0,0,1008137.848,280.0382911,135208.9561
n-singletint-clear,north,clear panel, 02/07  04:00:00,1.7375,14849.99849,19.5907331,21.0003284,20.29553075,184.858192,0,21.0003284,0.004929407,31.68237037,1,0,0,0,0,0,0,1101782.248,306.0506246,135208.9561
n-singletint-clear,north,clear panel, 02/07  05:00:00,1.1,14849.99849,19.53330048,21.00035375,20.26682712,197.3163835,0,21.00035375,0.005090508,32.67672271,1,0,0,0,0,0,0,1165688.073,323.8022425,135208.9561
n-singletint-clear,north,clear panel, 02/07  06:00:00,1.475,29699.99698,19.51454821,21.00036664,20.25745742,199.4878376,0,21.00036664,0.005237708,33.60120204,1,0,0,0,0,0,0,1162417.889,322.893858,135208.9561
n-singletint-clear,north,clear panel, 02/07  07:00:00,1.7,59399.99396,19.56261477,21.00029059,20.28145268,159.4935157,0,21.00029059,0.005274046,33.85364116,1,0,0,0,0,0,0,1011793.909,281.0538637,135208.9561
n-singletint-clear,north,clear panel, 02/07  08:00:00,1.7,75599.99231,19.66699774,21.00020375,20.33360075,129.477377,0,21.00020375,0.005147492,33.06050683,1,0,0,0,0,0,0,903792.0538,251.0533483,135208.9561
n-singletint-clear,north,clear panel, 02/07  09:00:00,2.0125,59399.99396,19.79765926,21.00018533,20.39892229,151.0929331,0,21.00018533,0.005005182,32.13383948,1,0,0,0,0,0,0,972476.6065,270.1323907,135208.9561
n-singletint-clear,north,clear panel, 02/07  10:00:00,2.575,59399.99396,20.07166795,21.00012198,20.53589497,113.1916942,0,21.00012198,0.004869482,31.27716697,1,0,0,0,0,0,0,819362.2518,227.6006255,135208.9561
n-singletint-clear,north,clear panel, 02/07  11:00:00,3.4875,37799.99615,20.38762044,21.00007344,20.69384694,76.32209097,0,21.00007344,0.004711321,30.28045368,1,0,0,0,0,0,0,659603.5213,183.2232004,135208.9561
n-singletint-clear,north,clear panel, 02/07  12:00:00,4.2125,37799.99615,20.69101368,21.00003567,20.84552467,36.86584146,0,21.00003567,0.004626195,29.71893047,1,0,0,0,0,0,0,496107.4086,137.8076135,135208.9561
n-singletint-clear,north,clear panel, 02/07  13:00:00,5.15,37799.99615,20.91034936,21.00001219,20.95518077,10.1813023,0,21.00001219,0.004572699,29.36679079,0,0,0,0,0,0,0,372224.7911,103.3957753,135208.9561
n-singletint-clear,north,clear panel, 02/07  14:00:00,5.9125,37799.99615,21.02906847,20.99999957,21.01453402,0.298991817,4.307415494,20.99999957,0.004543396,29.14357104,0,0,0,0,0,0,0,298524.3463,82.92342953,135208.9561
n-singletint-clear,north,clear panel, 02/07  15:00:00,6.7875,37799.99615,21.24215944,20.99998221,21.12107083,0,36.24973895,20.99998221,0.004532923,29.05507542,0,0,0,0,0,0,0,156494.441,43.47067806,135208.9561
n-singletint-clear,north,clear panel, 02/07  16:00:00,7.8875,37799.99615,21.25936213,20.99996978,21.12966595,0,45.79812432,20.99996978,0.004572067,29.28579457,0,0,0,0,0,0,0,89502.92644,24.86192401,135208.9561
n-singletint-clear,north,clear panel, 02/07  17:00:00,8.3,37799.99615,21.05369938,20.99996599,21.02683268,0,25.37972538,20.99996599,0.004735302,30.31209741,0,0,0,0,0,0,0,150868.3035,41.90786208,135208.9561
n-singletint-clear,north,clear panel, 02/07  18:00:00,7.9875,37799.99615,20.84487248,20.99996514,20.92241881,0,19.7122215,20.99996514,0.004941111,31.61918307,0,0,0,0,0,0,0,180607.459,50.16873862,135208.9561
n-singletint-clear,north,clear panel, 02/07  19:00:00,7.1125,90449.9908,20.59637313,20.99999568,20.79818441,7.596897221,0,20.99999568,0.005085349,32.53465674,0.75,0,0,0,0,0,0,304933.1689,84.70365803,135208.9561
n-singletint-clear,north,clear panel, 02/07  20:00:00,6.325,120149.9878,20.45635372,21.00000923,20.72818148,13.45272997,0,21.00000923,0.005252361,33.61529075,1,0,0,0,0,0,0,349389.4023,97.05261175,135208.9561
n-singletint-clear,north,clear panel, 02/07  21:00:00,6.1,134999.9863,20.39736453,20.99999197,20.69867825,3.554963465,0,20.99999197,0.005424101,34.71790718,1,0,0,0,0,0,0,320550.8417,89.04190048,135208.9561
n-singletint-clear,north,clear panel, 02/07  22:00:00,6.1,120149.9878,20.37097525,20.9999732,20.68547422,0,5.437583088,20.9999732,0.005639502,36.08425468,1,0,0,0,0,0,0,288348.7154,80.09686539,135208.9561
n-singletint-clear,north,clear panel, 02/07  23:00:00,5.7875,90449.9908,20.25226584,21.00006549,20.62616567,42.24361525,0,21.00006549,0.005872136,37.55864054,1,0,0,0,0,0,0,469211.5107,130.3365308,135208.9561
n-singletint-clear,north,clear panel, 02/07  24:00:00,4.85,44549.99547,20.09155483,21.00017726,20.54586604,87.01537486,0,21.00017726,0.006017675,38.45622952,1,0,0,0,0,0,0,658101.2272,182.8058964,135208.9561
n-singletint-clear,north,clear panel, 02/08  01:00:00,4.775,29699.99698,19.99790059,21.00021295,20.49905677,102.8782505,0,21.00021295,0.006116964,39.06984865,1,0,0,0,0,0,0,717499.5144,199.3054207,135208.9561
n-singletint-clear,north,clear panel, 02/08  02:00:00,5.375,22949.99767,19.95564293,21.00021034,20.47792663,107.741394,0,21.00021034,0.006243515,39.87011114,1,0,0,0,0,0,0,717343.5646,199.2621013,135208.9561
n-singletint-clear,north,clear panel, 02/08  03:00:00,5.9125,14849.99849,19.92569084,21.00021771,20.46295428,111.0215064,0,21.00021771,0.006378775,40.69951608,1,0,0,0,0,0,0,713219.8931,198.116637,135208.9561
n-singletint-clear,north,clear panel, 02/08  04:00:00,6.1,14849.99849,19.89595867,21.00023693,20.4480978,115.3093893,0,21.00023693,0.006476612,41.32774111,1,0,0,0,0,0,0,723055.2797,200.8486888,135208.9561
n-singletint-clear,north,clear panel, 02/08  05:00:00,6.1,14849.99849,19.87496936,21.00025049,20.43760992,118.2138052,0,21.00025049,0.006542353,41.73231391,1,0,0,0,0,0,0,733497.1704,203.749214,135208.9561
n-singletint-clear,north,clear panel, 02/08  06:00:00,6.475,29699.99698,19.87710092,21.00023943,20.43867018,115.6705774,0,21.00023943,0.006607456,42.12743575,1,0,0,0,0,0,0,713305.7468,198.1404852,135208.9561
n-singletint-clear,north,clear panel, 02/08  07:00:00,6.7,59399.99396,19.92530606,21.00015106,20.46272856,76.97634773,0,21.00015106,0.006628877,42.26280239,1,0,0,0,0,0,0,567437.3021,157.6214728,135208.9561
n-singletint-clear,north,clear panel, 02/08  08:00:00,6.7,75599.99231,20.00633841,21.0000964,20.50321741,53.44494853,0,21.0000964,0.006497958,41.43686091,1,0,0,0,0,0,0,482766.9013,134.101917,135208.9561
n-singletint-clear,north,clear panel, 02/08  09:00:00,6.7,59399.99396,20.06677708,21.00011727,20.53344717,89.29678934,0,21.00011727,0.006351482,40.5375616,1,0,0,0,0,0,0,611901.9705,169.9727696,135208.9561
n-singletint-clear,north,clear panel, 02/08  10:00:00,7.0125,59399.99396,20.25039484,21.00007202,20.62523343,70.84351055,0,21.00007202,0.006240606,39.85206592,0.5,0,0,0,0,0,0,536351.5693,148.986547,135208.9561
n-singletint-clear,north,clear panel, 02/08  11:00:00,7.8875,37799.99615,20.64745794,21.0000257,20.82374182,28.80414055,0,21.0000257,0.006162217,39.35651321,0,0,0,0,0,0,0,359058.931,99.73859195,135208.9561
n-singletint-clear,north,clear panel, 02/08  12:00:00,8.9875,37799.99615,21.14173946,20.99998441,21.07086193,0,32.41804045,20.99998441,0.006121512,39.07470479,0,0,0,0,0,0,0,105932.9061,29.42580724,135208.9561
n-singletint-clear,north,clear panel, 02/08  13:00:00,10.15,37799.99615,21.42953369,21.12168833,21.27561101,0,55.37737921,21.12168833,0.006116886,38.71598759,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/08  14:00:00,10.9125,37799.99615,21.66946113,21.40053593,21.53499853,0,51.51249448,21.40053593,0.006186083,38.42227933,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/08  15:00:00,11.7875,37799.99615,21.79811482,21.57601167,21.68706324,0,45.15908422,21.57601167,0.006288951,38.60830284,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/08  16:00:00,12.575,37799.99615,21.96530579,21.82971838,21.89751209,0,41.05285358,21.82971838,0.006427252,38.81662247,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/08  17:00:00,12.8,37799.99615,21.90927412,21.89156445,21.90041928,0,37.46752791,21.89156445,0.006679532,40.13301187,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/08  18:00:00,12.425,37799.99615,21.72239395,21.85995462,21.79117428,0,40.12689768,21.85995462,0.00691588,41.62854904,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/08  19:00:00,11.8875,90449.9908,21.48851777,21.58712813,21.53782295,0,40.25171714,21.58712813,0.007095405,43.43205202,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/08  20:00:00,11.7,120149.9878,21.37865138,21.52527407,21.45196272,0,44.07751095,21.52527407,0.007353254,45.16074181,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/08  21:00:00,11.325,134999.9863,21.34190233,21.62713633,21.48451933,0,48.93934724,21.62713633,0.007641408,46.61711659,0,0,0,0,0,0,0,0,0,135208.9561
