Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
n-singletint-clear,north,clear panel, 02/08  22:00:00,10.7875,120149.9878,21.30793376,21.66220552,21.48506964,0,52.78489736,21.66220552,0.007882232,47.96541205,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/08  23:00:00,10.6,90449.9908,21.18340582,21.31598712,21.24969647,0,44.3504982,21.31598712,0.008106922,50.37495487,0,0,0,0,0,0,0,10594.47047,2.942908463,135208.9561
n-singletint-clear,north,clear panel, 02/08  24:00:00,10.225,44549.99547,20.99061862,21.0225152,21.00656691,0,35.77211082,21.0225152,0.008289071,52.42525586,0,0,0,0,0,0,0,51779.09216,14.38308115,135208.9561
n-singletint-clear,north,clear panel, 02/09  01:00:00,10,29699.99698,20.84890044,20.99995946,20.92442995,0,21.25223078,20.99995946,0.008457698,53.5510477,0,0,0,0,0,0,0,116878.8889,32.46635802,135208.9561
n-singletint-clear,north,clear panel, 02/09  02:00:00,10,22949.99767,20.74902297,20.99995531,20.87448914,0,13.41224938,20.99995531,0.008556485,54.1680683,0,0,0,0,0,0,0,145022.9629,40.28415636,135208.9561
n-singletint-clear,north,clear panel, 02/09  03:00:00,10,14849.99849,20.64981805,20.99997609,20.82489707,0,4.723813664,20.99997609,0.008595702,54.41288231,0,0,0,0,0,0,0,176321.9386,48.97831627,135208.9561
n-singletint-clear,north,clear panel, 02/09  04:00:00,10,14849.99849,20.56167143,21.00000271,20.78083707,3.667996602,0,21.00000271,0.008665487,54.84848076,0,0,0,0,0,0,0,206571.8939,57.38108164,135208.9561
n-singletint-clear,north,clear panel, 02/09  05:00:00,9.625,14849.99849,20.47469684,21.00003603,20.73736644,15.10208126,0,21.00003603,0.008713138,55.14581271,0,0,0,0,0,0,0,258892.218,71.91450499,135208.9561
n-singletint-clear,north,clear panel, 02/09  06:00:00,9.4,29699.99698,20.40388714,21.0000625,20.70197482,24.61456595,0,21.0000625,0.008731538,55.29534993,0,0,0,0,0,0,0,299821.0678,83.28362994,135208.9561
n-singletint-clear,north,clear panel, 02/09  07:00:00,9.4,59399.99396,20.41651317,20.99999225,20.70825271,0,7.283642415,20.99999225,0.00867194,54.97855708,0,0,0,0,0,0,0,185037.8314,51.39939761,135208.9561
n-singletint-clear,north,clear panel, 02/09  08:00:00,9.775,75599.99231,20.51333661,20.99995665,20.75664663,0,31.8195366,20.99995665,0.008484416,53.82611398,0,0,0,0,0,0,0,85568.3307,23.76898075,135208.9561
n-singletint-clear,north,clear panel, 02/09  09:00:00,10.375,59399.99396,20.6966593,20.99999423,20.84832677,0.353129971,9.823973342,20.99999423,0.00830023,52.70592841,0,0,0,0,0,0,0,148097.1171,41.13808807,135208.9561
n-singletint-clear,north,clear panel, 02/09  10:00:00,11.975,59399.99396,21.0648257,21.04745648,21.05614109,0,33.21112499,21.04745648,0.008140471,51.57499606,0,0,0,0,0,0,0,21714.75317,6.031875881,135208.9561
n-singletint-clear,north,clear panel, 02/09  11:00:00,14.8625,37799.99615,21.47950976,21.45508199,21.46729588,0,23.77460423,21.45508199,0.008054185,49.77712856,0,0,0,2.022528532,7281.102713,1.570746834,5654.688604,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/09  12:00:00,16.1,37799.99615,22.05737987,22.07337321,22.06537654,0,22.73533962,22.07337321,0.008044038,47.87042415,0,0,0,7.220918747,25995.30749,5.674679108,20428.84479,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/09  13:00:00,15.7875,37799.99615,22.45427358,22.49656453,22.47541906,0,22.12616836,22.49656453,0.008034121,46.56586633,0,0,0,1.433575674,5160.872427,1.141888739,4110.799461,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/09  14:00:00,15.225,37799.99615,22.48465961,22.52388281,22.50427121,0,22.3611226,22.52388281,0.007965756,46.05080908,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/09  15:00:00,15,37799.99615,22.58786173,22.56083623,22.57434898,0,26.08623419,22.56083623,0.007836646,45.19573724,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/09  16:00:00,15,37799.99615,22.67172159,22.67736872,22.67454515,0,26.94591182,22.67736872,0.007706112,44.13847582,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/09  17:00:00,14.3125,37799.99615,22.6522657,22.70148982,22.67687776,0,31.40075268,22.70148982,0.007679787,43.92546463,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/09  18:00:00,13.2125,37799.99615,22.44817412,22.58597214,22.51707313,0,38.79888059,22.58597214,0.007745196,44.63481208,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/09  19:00:00,12.1125,90449.9908,22.16621694,22.21069289,22.18845491,0,42.55165229,22.21069289,0.007741394,45.66034352,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/09  20:00:00,11.325,120149.9878,21.98453369,22.01797084,22.00125227,0,50.00479837,22.01797084,0.007813779,46.62641463,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/09  21:00:00,9.725,134999.9863,21.83708113,21.88307953,21.86008033,0,61.49452261,21.88307953,0.007915959,47.61861751,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/09  22:00:00,7.525,120149.9878,21.62225089,21.58503375,21.60364232,0,75.92614533,21.58503375,0.007851626,48.10376781,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/09  23:00:00,7.3875,90449.9908,21.36718577,21.1610911,21.26413843,0,71.67090975,21.1610911,0.007721726,48.56363373,0,0,0,0,0,0,0,6164.932933,1.71248137,135208.9561
n-singletint-clear,north,clear panel, 02/09  24:00:00,7.8,44549.99547,21.15630334,21.00502884,21.08066609,0,50.03065605,21.00502884,0.00766341,48.6352333,0,0,0,0,0,0,0,74981.90082,20.82830578,135208.9561
n-singletint-clear,north,clear panel, 02/10  01:00:00,8.4875,29699.99698,21.01892284,20.99991014,21.00941649,0,33.48894852,20.99991014,0.007666702,48.62220505,0,0,0,0,0,0,0,117365.2358,32.60145438,135208.9561
n-singletint-clear,north,clear panel, 02/10  02:00:00,8.9,22949.99767,20.91059238,20.99993854,20.95526546,0,21.94760466,20.99993854,0.007747663,49.11075156,0,0,0,0,0,0,0,146629.8383,40.73051063,135208.9561
n-singletint-clear,north,clear panel, 02/10  03:00:00,8.9,14849.99849,20.80776485,20.99995661,20.90386073,0,12.16554281,20.99995661,0.007789486,49.34141985,0,0,0,0,0,0,0,181866.8306,50.51856406,135208.9561
n-singletint-clear,north,clear panel, 02/10  04:00:00,9.2125,14849.99849,20.7267629,20.99997295,20.86336792,0,6.976856195,20.99997295,0.007858882,49.75668321,0,0,0,0,0,0,0,191271.0199,53.13083885,135208.9561
n-singletint-clear,north,clear panel, 02/10  05:00:00,9.4,14849.99849,20.6504965,20.99998858,20.82524254,0.029253009,2.016678866,20.99998858,0.007911367,50.05317949,0,0,0,0,0,0,0,203633.8567,56.56496018,135208.9561
n-singletint-clear,north,clear panel, 02/10  06:00:00,9.775,29699.99698,20.59408093,20.99999635,20.79703864,0.153338164,0.088329825,20.99999635,0.007951092,50.28230879,0,0,0,0,0,0,0,199847.3443,55.5131512,135208.9561
n-singletint-clear,north,clear panel, 02/10  07:00:00,10.375,59399.99396,20.62265375,20.99991292,20.81128333,0,35.83390663,20.99991292,0.007918457,50.07877606,0,0,0,0,0,0,0,52787.29888,14.66313858,135208.9561
n-singletint-clear,north,clear panel, 02/10  08:00:00,10.6,75599.99231,20.72520724,21.06315357,20.8941804,0,50.37059292,21.06315357,0.007750753,48.81176698,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/10  09:00:00,11.2875,59399.99396,20.88608962,21.01475914,20.95042438,0,29.70947746,21.01475914,0.007586516,47.9427727,0,0,0,0,0,0,0,44599.92524,12.38886812,135208.9561
n-singletint-clear,north,clear panel, 02/10  10:00:00,12.3875,59399.99396,21.25950416,21.20834019,21.23392218,0,38.78198408,21.20834019,0.007483575,46.76127747,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/10  11:00:00,13.1125,37799.99615,21.55272887,21.44032676,21.49652781,0,32.98653456,21.44032676,0.007432338,45.7870105,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/10  12:00:00,13.9875,37799.99615,21.92940505,21.82195864,21.87568185,0,32.74608251,21.82195864,0.00739664,44.49163277,0,0,0,1.377050092,4957.380332,1.130736225,4070.650411,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/10  13:00:00,15.4625,37799.99615,22.35561777,22.32818647,22.34190212,0,26.63871532,22.32818647,0.007373708,42.96413834,0,0,0,2.919791637,10511.24989,2.464454489,8872.036161,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/10  14:00:00,16.7875,37799.99615,22.67663218,22.76644566,22.72153892,0,16.82857607,22.76644566,0.007365283,41.74500378,0,0,0,1.410876694,5079.156099,1.214347974,4371.652707,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/10  15:00:00,17.575,37799.99615,22.96800384,23.11940969,23.04370676,0,11.27476796,23.11940969,0.007397588,40.97079997,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/10  16:00:00,18.4875,37799.99615,23.1694986,23.4261462,23.2978224,0,6.129969611,23.4261462,0.007534436,40.92181022,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/10  17:00:00,18.9,37799.99615,23.24870943,23.64661017,23.4476598,0,3.076594249,23.64661017,0.007806177,41.82006471,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/10  18:00:00,18.525,37799.99615,23.2173284,23.76468743,23.49100791,0,6.701163381,23.76468743,0.008108001,43.13677833,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/10  19:00:00,17.3,90449.9908,23.04639803,23.55337141,23.29988472,0,11.70443431,23.55337141,0.008299207,44.72465248,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/10  20:00:00,15.2625,120149.9878,22.8933844,23.3103549,23.10186965,0,26.86687787,23.3103549,0.008501225,46.50496731,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/10  21:00:00,13.4,134999.9863,22.76750716,23.13518555,22.95134635,0,42.08367642,23.13518555,0.008649009,47.82229782,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/10  22:00:00,12.425,120149.9878,22.66343474,23.00850345,22.83596909,0,49.45211645,23.00850345,0.008793189,49.01291803,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/10  23:00:00,12.2,90449.9908,22.50929684,22.61775548,22.56352616,0,41.71373953,22.61775548,0.00889366,50.80586632,0,0,0,0,0,0,0,11102.61016,3.084058377,135208.9561
n-singletint-clear,north,clear panel, 02/10  24:00:00,10.1375,44549.99547,22.20742984,22.08147771,22.14445378,0,50.40820613,22.08147771,0.008679916,51.28799064,0,0,0,0,0,0,0,16989.52224,4.719311734,135208.9561
n-singletint-clear,north,clear panel, 02/11  01:00:00,6.8375,35099.99643,21.76616148,21.43772536,21.60194342,0,71.15680867,21.43772536,0.007858063,48.40055147,0,0,0,0,0,0,0,21193.22981,5.887008281,135208.9561
n-singletint-clear,north,clear panel, 02/11  02:00:00,4.5375,35099.99643,21.32280251,21.01468014,21.16874132,0,58.35687435,21.01468014,0.007027245,44.5357111,0,0,0,0,0,0,0,137441.6216,38.17822822,135208.9561
n-singletint-clear,north,clear panel, 02/11  03:00:00,2.525,14849.99849,20.96373455,21.00006982,20.98190219,10.22425677,4.955180376,21.00006982,0.006311582,40.14835639,0,0,0,0,0,0,0,431392.6264,119.8312851,135208.9561
n-singletint-clear,north,clear panel, 02/11  04:00:00,1.0125,14849.99849,20.66906617,21.00024725,20.83465671,50.35244119,0,21.00024725,0.005713905,36.40882425,0,0,0,0,0,0,0,638058.385,177.2384403,135208.9561
n-singletint-clear,north,clear panel, 02/11  05:00:00,0.6,14849.99849,20.44404432,21.00033845,20.72219139,75.63737039,0,21.00033845,0.005242548,33.45113819,0.75,0,0,0,0,0,0,741064.816,205.8513378,135208.9561
n-singletint-clear,north,clear panel, 02/11  06:00:00,0.225,14849.99849,20.24722928,21.00040239,20.62381584,96.52102625,0,21.00040239,0.004871738,31.13466659,1,0,0,0,0,0,0,827092.8285,229.7480079,135208.9561
n-singletint-clear,north,clear panel, 02/11  07:00:00,-0.6875,55349.99437,20.06574955,21.00041826,20.5330839,125.4530659,0,21.00041826,0.004483521,28.71778465,1,0,0,0,0,0,0,957943.3869,266.0953853,135208.9561
n-singletint-clear,north,clear panel, 02/11  08:00:00,-1.1,55349.99437,20.02341392,21.00032247,20.51186819,113.4662898,0,21.00032247,0.004032913,25.87004715,1,0,0,0,0,0,0,926837.4527,257.454848,135208.9561
n-singletint-clear,north,clear panel, 02/11  09:00:00,-0.7875,75599.99231,20.18810766,21.0001545,20.59413108,56.2298166,0,21.0001545,0.003640119,23.39428812,1,0,0,0,0,0,0,711692.2133,197.6922815,135208.9561
n-singletint-clear,north,clear panel, 02/11  10:00:00,0.15,75599.99231,20.282942,21.00015518,20.64154859,77.50625612,0,21.00015518,0.003328322,21.43064761,1,0,0,0,0,0,0,760611.9071,211.2810853,135208.9561
n-singletint-clear,north,clear panel, 02/11  11:00:00,1.975,55349.99437,20.3956001,21.00013598,20.69786804,86.43349052,0,21.00013598,0.003085993,19.88567014,1,0,0,0,0,0,0,738829.9534,205.2305426,135208.9561
n-singletint-clear,north,clear panel, 02/11  12:00:00,3.4875,44549.99547,20.52883675,21.00008663,20.76446169,62.85409848,0,21.00008663,0.00294905,19.00747277,1,0,0,0,0,0,0,609331.593,169.2587758,135208.9561
n-singletint-clear,north,clear panel, 02/11  13:00:00,5.275,44549.99547,20.67341272,21.00004745,20.83673009,40.59447972,0,21.00004745,0.002901503,18.69083376,1,0,0,0,0,0,0,476470.4787,132.3529107,135208.9561
n-singletint-clear,north,clear panel, 02/11  14:00:00,6.7875,44549.99547,20.80049863,21.00001664,20.90025763,21.75758672,0,21.00001664,0.002920683,18.79503552,1,0,0,0,0,0,0,363987.3458,101.1075961,135208.9561
n-singletint-clear,north,clear panel, 02/11  15:00:00,8.2625,44549.99547,20.90123482,21.00000149,20.95061815,5.229484498,0.420953567,21.00000149,0.002956337,19.00438706,1,0,0,0,0,0,0,259331.6709,72.03657524,135208.9561
n-singletint-clear,north,clear panel, 02/11  16:00:00,8.9,44549.99547,20.92608333,21.00000119,20.96304226,1.040748294,0.679187423,21.00000119,0.002974983,19.11652259,1,0,0,0,0,0,0,224391.8075,62.33105765,135208.9561
n-singletint-clear,north,clear panel, 02/11  17:00:00,8.525,44549.99547,20.82794031,21.00002458,20.91398245,15.43028896,0,21.00002458,0.002930832,18.83412008,1,0,0,0,0,0,0,289564.1033,80.43447314,135208.9561
n-singletint-clear,north,clear panel, 02/11  18:00:00,7.9875,44549.99547,20.65817225,21.00001632,20.82909429,9.169892165,0,21.00001632,0.002903561,18.67138847,1,0,0,0,0,0,0,282887.7819,78.57993942,135208.9561
n-singletint-clear,north,clear panel, 02/11  19:00:00,6.425,114749.9883,20.42506696,21.00004075,20.71255386,31.30008998,0,21.00004075,0.002940643,18.92760938,1,0,0,0,0,0,0,408786.1388,113.5517052,135208.9561
n-singletint-clear,north,clear panel, 02/11  20:00:00,4.5375,134999.9863,20.25256442,21.00005577,20.62631009,37.61078504,0,21.00005577,0.003100678,19.97255583,1,0,0,0,0,0,0,487348.5939,135.3746094,135208.9561
n-singletint-clear,north,clear panel, 02/11  21:00:00,3.2125,134999.9863,20.14815443,21.00006861,20.57411152,40.17409873,0,21.00006861,0.003318173,21.3739555,1,0,0,0,0,0,0,535823.4676,148.8398521,135208.9561
n-singletint-clear,north,clear panel, 02/11  22:00:00,1.7375,134999.9863,20.02874714,21.00013169,20.51443941,72.64815441,0,21.00013169,0.00341051,21.96544181,1,0,0,0,0,0,0,696360.033,193.4333425,135208.9561
n-singletint-clear,north,clear panel, 02/11  23:00:00,-0.275,114749.9883,19.82104396,21.00025916,20.41065156,150.2339274,0,21.00025916,0.003424033,22.05188844,1,0,0,0,0,0,0,1035132.799,287.5368887,135208.9561
n-singletint-clear,north,clear panel, 02/11  24:00:00,-1.1,55349.99437,19.63761023,21.00034604,20.31897813,202.6872837,0,21.00034604,0.003431587,22.10015481,1,0,0,0,0,0,0,1248287.848,346.7466244,135208.9561
n-singletint-clear,north,clear panel, 02/12  01:00:00,-1.1,35099.99643,19.54816908,21.00037863,20.27427386,206.076895,0,21.00037863,0.003503068,22.55787467,1,0,0,0,0,0,0,1260474.365,350.1317681,135208.9561
n-singletint-clear,north,clear panel, 02/12  02:00:00,-2.1625,35099.99643,19.44853478,21.00045751,20.22449614,227.5429373,0,21.00045751,0.003589717,23.09810312,1,0,0,0,0,0,0,1369004.675,380.2790763,135208.9561
n-singletint-clear,north,clear panel, 02/12  03:00:00,-3.1125,14849.99849,19.3380398,21.00052578,20.16928279,252.7891093,0,21.00052578,0.003618259,23.25736315,1,0,0,0,0,0,0,1487866.196,413.2961656,135208.9561
n-singletint-clear,north,clear panel, 02/12  04:00:00,-2.9875,14849.99849,19.27520311,21.00054999,20.13787655,265.0829409,0,21.00054999,0.003634646,23.35330114,1,0,0,0,0,0,0,1528396.97,424.5547139,135208.9561
n-singletint-clear,north,clear panel, 02/12  05:00:00,-3.4875,14849.99849,19.20652402,21.00058005,20.10355203,280.3818615,0,21.00058005,0.003644126,23.4138113,1,0,0,0,0,0,0,1598217.037,443.9491768,135208.9561
n-singletint-clear,north,clear panel, 02/12  06:00:00,-3.9,14849.99849,19.14226721,21.00060958,20.07143839,295.0605199,0,21.00060958,0.003646117,23.42648999,1,0,0,0,0,0,0,1663221.827,462.0060631,135208.9561
n-singletint-clear,north,clear panel, 02/12  07:00:00,-3.9,55349.99437,19.11869663,21.00058511,20.05964087,301.9764241,0,21.00058511,0.003571691,22.95104514,1,0,0,0,0,0,0,1688028.946,468.8969293,135208.9561
n-singletint-clear,north,clear panel, 02/12  08:00:00,-3.9,55349.99437,19.19806907,21.00043501,20.09925204,266.826749,0,21.00043501,0.003395817,21.84078439,1,0,0,0,0,0,0,1561720.255,433.811182,135208.9561
n-singletint-clear,north,clear panel, 02/12  09:00:00,-0.4,75599.99231,19.5272665,21.00022133,20.26374392,160.9777926,0,21.00022133,0.003273405,21.06587545,1,0,0,0,0,0,0,1077522.077,299.311688,135208.9561
n-singletint-clear,north,clear panel, 02/12  10:00:00,3.3875,75599.99231,19.85253087,21.00015305,20.42634196,126.1053284,0,21.00015305,0.003149404,20.27196113,1,0,0,0,0,0,0,839940.7155,233.3168654,135208.9561
n-singletint-clear,north,clear panel, 02/12  11:00:00,6.525,55349.99437,20.11696623,21.00010961,20.55853792,103.3551234,0,21.00010961,0.003017692,19.42831671,1,0,0,0,0,0,0,665221.8801,184.7838556,135208.9561
n-singletint-clear,north,clear panel, 02/12  12:00:00,9.175,44549.99547,20.3824193,21.00004956,20.69123443,53.64620095,0,21.00004956,0.002953122,18.99091454,1,0,0,0,0,0,0,407998.2445,113.3328457,135208.9561
n-singletint-clear,north,clear panel, 02/12  13:00:00,11.375,44549.99547,20.62870694,21.00000691,20.81435692,13.74761359,0,21.00000691,0.002980937,19.14258431,1,0,0,0,0,0,0,199359.6938,55.37769271,135208.9561
n-singletint-clear,north,clear panel, 02/12  14:00:00,13.575,44549.99547,20.86617881,21.01466712,20.94042296,0,15.39810716,21.01466712,0.003054053,19.57232283,1,0,0,0,0,0,0,31637.39869,8.788166302,135208.9561
n-singletint-clear,north,clear panel, 02/12  15:00:00,15.15,44549.99547,21.08155247,21.25728647,21.16941947,0,15.56879431,21.25728647,0.003143234,19.82316828,0.5,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/12  16:00:00,16.2875,44549.99547,21.26111029,21.53877881,21.39994455,0,7.953917845,21.53877881,0.003158599,19.56016259,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/12  17:00:00,16.7,44549.99547,21.33864782,21.67460826,21.50662804,0,3.75204324,21.67460826,0.003088795,18.952146,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/12  18:00:00,16.325,44549.99547,21.30546148,21.78924692,21.5473542,0,8.211204852,21.78924692,0.003104794,18.90964528,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/12  19:00:00,15.0375,114749.9883,21.18833227,21.67211313,21.4302227,0,15.32966249,21.67211313,0.003185018,19.53579303,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/12  20:00:00,13.4,134999.9863,21.0869091,21.59280248,21.33985579,0,29.46517959,21.59280248,0.0034168,21.05192965,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/12  21:00:00,12.1125,134999.9863,21.03196308,21.55190793,21.2919355,0,39.9721007,21.55190793,0.003733313,23.04725421,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/12  22:00:00,11.325,134999.9863,20.96470948,21.37405004,21.16937976,0,43.33716852,21.37405004,0.003902503,24.3645387,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/12  23:00:00,10.4125,114749.9883,20.78470104,21.02898622,20.90684363,0,18.6716974,21.02898622,0.003992255,25.46399409,1,0,0,0,0,0,0,102059.8714,28.34996428,135208.9561
n-singletint-clear,north,clear panel, 02/12  24:00:00,9.3125,55349.99437,20.57013927,21.0001015,20.78512039,21.16827932,0,21.0001015,0.004068619,25.97727521,1,0,0,0,0,0,0,287369.9938,79.82499829,135208.9561
n-singletint-clear,north,clear panel, 02/13  01:00:00,7.525,29699.99698,20.37960423,21.00006155,20.68983289,38.16714063,0,21.00006155,0.004222787,26.94485872,1,0,0,0,0,0,0,401720.5145,111.5890318,135208.9561
n-singletint-clear,north,clear panel, 02/13  02:00:00,6.325,22949.99767,20.22364875,21.00010072,20.61187473,64.38890721,0,21.00010072,0.00448062,28.56009161,1,0,0,0,0,0,0,531970.7117,147.7696421,135208.9561
n-singletint-clear,north,clear panel, 02/13  03:00:00,5.4125,14849.99849,20.09875267,21.00014518,20.54944893,86.19620256,0,21.00014518,0.004744977,30.22105359,1,0,0,0,0,0,0,637646.4158,177.1240044,135208.9561
n-singletint-clear,north,clear panel, 02/13  04:00:00,4.625,14849.99849,19.99147278,21.00019507,20.49583392,105.6713276,0,21.00019507,0.00494413,31.45948661,1,0,0,0,0,0,0,731154.2976,203.098416,135208.9561
n-singletint-clear,north,clear panel, 02/13  05:00:00,1.275,14849.99849,19.78630646,21.0003556,20.39333103,152.8414854,0,21.0003556,0.005012879,31.8811855,1,0,0,0,0,0,0,999593.366,277.6648239,135208.9561
n-singletint-clear,north,clear panel, 02/13  06:00:00,-0.225,29699.99698,19.6380972,21.00048573,20.31929146,184.8914096,0,21.00048573,0.004863343,30.93727839,1,0,0,0,0,0,0,1158942.24,321.9284001,135208.9561
n-singletint-clear,north,clear panel, 02/13  07:00:00,0.375,59399.99396,19.66633344,21.00032777,20.3333306,146.1792334,0,21.00032777,0.004706513,29.94741802,1,0,0,0,0,0,0,1002237.206,278.3992239,135208.9561
n-singletint-clear,north,clear panel, 02/13  08:00:00,1.2875,75599.99231,19.7965028,21.00018102,20.39834191,108.5490275,0,21.00018102,0.004548564,28.94993683,1,0,0,0,0,0,0,840101.9347,233.3616485,135208.9561
n-singletint-clear,north,clear panel, 02/13  09:00:00,5.5125,59399.99396,20.05176329,21.00007115,20.52591722,97.29422492,0,21.00007115,0.004536187,28.89021334,1,0,0,0,0,0,0,675164.0609,187.5455725,135208.9561
n-singletint-clear,north,clear panel, 02/13  10:00:00,9.55,59399.99396,20.41364364,20.99995738,20.70680051,39.92825096,0,20.99995738,0.00487158,31.02139264,1,0,0,0,0,0,0,349541.5839,97.09488442,135208.9561
n-singletint-clear,north,clear panel, 02/13  11:00:00,12.975,37799.99615,20.77670072,21.00910742,20.89290407,9.901488781,6.230378077,21.00910742,0.005332431,33.91140889,0,0,0,0,0,0,0,118721.6999,32.97824996,135208.9561
n-singletint-clear,north,clear panel, 02/13  12:00:00,14.775,37799.99615,21.42744509,21.38906192,21.40825351,0,26.22491141,21.38906192,0.005684524,35.27394936,0,0,0,4.135443079,14887.59509,3.945729293,14204.62545,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/13  13:00:00,16.375,37799.99615,21.87564549,21.93048049,21.90306299,0,18.2168703,21.93048049,0.005862255,35.12584327,0,0,0,4.90308317,17651.09941,4.746888166,17088.7974,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/13  14:00:00,17.8875,37799.99615,22.39475759,22.51616446,22.45546103,0,11.25068324,22.51616446,0.005990049,34.58018302,0,0,0,5.506787104,19824.43357,5.437524431,19575.08795,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/13  15:00:00,19.7375,37799.99615,22.77994285,23.04067108,22.91030696,3.336901029,0.404070286,23.04067108,0.006051222,33.80241426,0,0,0,2.551364384,9184.911783,2.551364384,9184.911783,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/13  16:00:00,20.6,37799.99615,23.04781165,23.44802913,23.24792039,10.16876713,0,23.44802913,0.006157899,33.52128197,0,0,0,1.146008864,4125.631911,1.146008864,4125.631911,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/13  17:00:00,20.6,37799.99615,23.10486291,23.62515003,23.36500647,11.4792138,0,23.62515003,0.006373349,34.27906267,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/13  18:00:00,20.225,37799.99615,23.12142503,23.77865597,23.4500405,6.880207233,0,23.77865597,0.006687892,35.58601655,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/13  19:00:00,18.625,90449.9908,22.99796333,23.60707397,23.30251865,1.206493184,2.353829918,23.60707397,0.007081436,38.03730043,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/13  20:00:00,17.1125,120149.9878,22.88503098,23.4385744,23.16180269,0,14.08855733,23.4385744,0.007590427,41.15193876,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/13  21:00:00,16.0125,134999.9863,22.85416398,23.43261197,23.14338797,0,24.27605972,23.43261197,0.008240542,44.64511758,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/13  22:00:00,14.85,120149.9878,22.81829292,23.38386222,23.10107757,0,32.80575386,23.38386222,0.008870415,48.18280011,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/13  23:00:00,14.775,90449.9908,22.7217841,23.10234774,22.91206592,0,27.7464947,23.10234774,0.009405867,51.94411043,0,0,0,0,0,0,0,5053.036934,1.40362137,135208.9561
n-singletint-clear,north,clear panel, 02/13  24:00:00,15.375,44549.99547,22.62932533,22.922527,22.77592616,0,23.79723296,22.922527,0.009853766,54.93775677,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/14  01:00:00,15.6,29699.99698,22.56009991,22.87051382,22.71530687,0,22.51389356,22.87051382,0.010191018,56.94479831,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/14  02:00:00,15.6,22949.99767,22.49890033,22.81271997,22.65581015,0,22.03185921,22.81271997,0.010488948,58.74987268,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/14  03:00:00,15.225,14849.99849,22.42702701,22.72124268,22.57413485,0,23.72077183,22.72124268,0.010696279,60.16395358,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/14  04:00:00,15,14849.99849,22.33989614,22.60336649,22.47163132,0,24.89402524,22.60336649,0.010857827,61.47175012,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/14  05:00:00,14.625,14849.99849,22.25505389,22.48915279,22.37210334,0,26.70060547,22.48915279,0.010996549,62.63684872,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/14  06:00:00,14.4,29699.99698,22.18153987,22.38496916,22.28325451,0,28.34693519,22.38496916,0.011045839,63.2880145,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/14  07:00:00,14.4,59399.99396,22.20868206,22.63101161,22.41984683,0,35.47591124,22.63101161,0.01104708,62.35666908,0,0,0,2.373770906,8545.575262,1.428876427,5143.955135,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/14  08:00:00,14.775,75599.99231,22.39747478,22.92488644,22.66118061,0,33.98376468,22.92488644,0.010926589,60.63943064,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/14  09:00:00,15.375,59399.99396,22.72583565,22.99001442,22.85792503,0,25.92223982,22.99001442,0.010849345,60.00153575,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/14  10:00:00,15.9125,59399.99396,23.20768614,23.3286143,23.26815022,0,28.1114508,23.3286143,0.010731066,58.19581359,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/14  11:00:00,16.7875,37799.99615,23.59859017,23.63058469,23.61458743,0,21.87361629,23.63058469,0.010547545,56.20496432,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/14  12:00:00,18.575,37799.99615,24.01922717,23.9679234,23.99357528,0,33.7228547,23.9679234,0.010297032,53.78767174,0,0,0,34.01049423,122437.7792,24.16904225,87008.5521,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/14  13:00:00,20.4625,37799.99615,24.33743091,23.99986104,24.16864597,0,70.34392321,23.99986104,0.009815152,51.14542815,0,0,0,103.9112797,374080.6068,78.40908578,282272.7088,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/14  14:00:00,23.1625,37799.99615,24.74438537,23.99973591,24.37206064,0,134.0054467,23.99973591,0.00910288,47.42105191,0,0,0,198.5710638,714855.8298,164.491813,592170.5269,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/14  15:00:00,25.4625,37799.99615,25.08346329,23.9995479,24.54150559,0,196.800743,23.9995479,0.00819672,42.74506069,0,0,0,261.1690624,940208.6247,246.1979737,886312.7054,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/14  16:00:00,24.725,37799.99615,25.13970307,23.9993977,24.56955039,0,210.7166317,23.9993977,0.006960084,36.39058242,0,0,0,253.9866502,914351.9407,253.9866502,914351.9407,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/14  17:00:00,22.8375,37799.99615,24.92742105,23.99950851,24.46346478,0,179.6530814,23.99950851,0.006088943,31.91276834,0,0,0,207.4522294,746828.0259,207.4522294,746828.0259,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/14  18:00:00,20.825,37799.99615,24.67307367,23.99956074,24.33631721,0,161.0005118,23.99956074,0.005472168,28.71957495,0,0,0,172.2772626,620198.1452,172.2772626,620198.1452,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/14  19:00:00,18.625,90449.9908,24.38558255,23.99971485,24.1926487,0,110.8631932,23.99971485,0.004974106,26.1425663,0,0,0,104.1038281,374773.7811,104.1038281,374773.7811,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/14  20:00:00,16.05,120149.9878,24.17151711,23.99977556,24.08564634,0,80.63621285,23.99977556,0.004677386,24.61985335,0,0,0,52.73043854,189829.5787,52.73043854,189829.5787,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/14  21:00:00,15,134999.9863,24.06371457,23.99976406,24.03173931,0,79.86051709,23.99976406,0.004560246,24.04742632,0,0,0,43.30741287,155906.6863,43.30741287,155906.6863,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/14  22:00:00,14.625,120149.9878,23.99328317,23.99975379,23.99651848,0,79.476795,23.99975379,0.00462058,24.39733136,0,0,0,39.79092004,143247.3122,39.79092004,143247.3122,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/14  23:00:00,14.0875,90449.9908,23.8455945,23.90381445,23.87470448,0,41.82323153,23.90381445,0.004861462,25.81880863,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/14  24:00:00,13.2125,44549.99547,23.62122761,23.54222866,23.58172814,0,42.42639961,23.54222866,0.005080821,27.5689062,0,0,0,0,0,0,0,4471.731529,1.242147647,135208.9561
n-singletint-clear,north,clear panel, 02/15  01:00:00,11.7375,29699.99698,23.34610042,23.16380221,23.25495131,0,53.16136486,23.16380221,0.005212992,28.93269265,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/15  02:00:00,10.7875,22949.99767,23.0747597,22.83711414,22.95593692,0,59.24125991,22.83711414,0.005292411,29.95559744,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/15  03:00:00,10.225,14849.99849,22.82023082,22.56374867,22.69198974,0,61.63674793,22.56374867,0.005357064,30.84463185,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/15  04:00:00,7.9375,14849.99849,22.49025868,22.14513855,22.31769862,0,72.44958363,22.14513855,0.005370821,31.73378448,0,0,0,0,0,0,0,8774.312629,2.437309064,135208.9561
n-singletint-clear,north,clear panel, 02/15  05:00:00,6.325,14849.99849,22.115878,21.67866717,21.89727259,0,84.08779619,21.67866717,0.005354404,32.57047996,0,0,0,0,0,0,0,4554.832804,1.265231335,135208.9561
n-singletint-clear,north,clear panel, 02/15  06:00:00,4.725,29699.99698,21.72728671,21.23128084,21.47928378,0,92.70515015,21.23128084,0.005275509,33.01924302,0,0,0,0,0,0,0,4254.145714,1.181707143,135208.9561
n-singletint-clear,north,clear panel, 02/15  07:00:00,3.9,59399.99396,21.43015222,21.03841248,21.23428235,0,98.97684202,21.03841248,0.005083689,32.23935325,0,0,0,0,0,0,0,16056.14353,4.46003987,135208.9561
n-singletint-clear,north,clear panel, 02/15  08:00:00,5.9625,75599.99231,21.43654504,21.19317116,21.3148581,0,91.261002,21.19317116,0.004746114,29.86676747,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/15  09:00:00,8.95,59399.99396,21.63691114,21.34486401,21.49088757,0,66.64763818,21.34486401,0.004405272,27.50447638,0,0,0,1.18791188,4276.482767,1.18791188,4276.482767,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/15  10:00:00,10.6875,59399.99396,21.85221529,21.59922046,21.72571787,0,54.26842652,21.59922046,0.00412064,25.35071108,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/15  11:00:00,12.475,37799.99615,22.05411388,21.80095122,21.92753255,0,41.37340259,21.80095122,0.003867984,23.51472294,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/15  12:00:00,14.3625,37799.99615,22.32127833,22.18257381,22.25192607,0,30.50510438,22.18257381,0.003641409,21.63624154,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/15  13:00:00,16.375,37799.99615,22.63582055,22.6375274,22.63667397,0,19.55542539,22.6375274,0.003479429,20.10244739,0,0,0,1.148632311,4135.076318,1.148632311,4135.076318,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/15  14:00:00,17.575,37799.99615,22.93700876,23.06901922,23.00301399,0,12.25635641,23.06901922,0.003335023,18.74403767,0,0,0,1.225125115,4410.450415,1.225125115,4410.450415,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/15  15:00:00,18.4875,37799.99615,23.17530755,23.39083143,23.28306949,0,5.48552969,23.39083143,0.0031857,17.53908533,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/15  16:00:00,18.9,37799.99615,23.33836056,23.63840506,23.48838281,0,3.054773831,23.63840506,0.003130996,16.96570346,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/15  17:00:00,18.9,37799.99615,23.39969977,23.78195262,23.5908262,0,3.626108872,23.78195262,0.003207502,17.22177262,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/15  18:00:00,18.2125,37799.99615,23.38134813,23.89317396,23.63726105,0,9.638979236,23.89317396,0.003311452,17.65881391,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/15  19:00:00,16.425,90449.9908,23.20826571,23.63299187,23.42062879,0,18.45453323,23.63299187,0.003422186,18.53556876,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/15  20:00:00,15.225,120149.9878,23.06103779,23.42452813,23.24278296,0,28.95700513,23.42452813,0.00361695,19.83083075,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/15  21:00:00,13.9375,134999.9863,22.97906891,23.36790988,23.17348939,0,39.27371759,23.36790988,0.003804757,20.9257424,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/15  22:00:00,12.9875,120149.9878,22.8926006,23.262434,23.0775173,0,46.46549075,23.262434,0.004002927,22.14888121,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/15  23:00:00,12.1125,90449.9908,22.70766951,22.80513262,22.75640107,0,41.43567917,22.80513262,0.004214281,23.96774995,0,0,0,0,0,0,0,12851.33726,3.569815907,135208.9561
n-singletint-clear,north,clear panel, 02/15  24:00:00,11.0125,44549.99547,22.42092535,22.29249773,22.35671154,0,49.34812987,22.29249773,0.00438587,25.72480562,0,0,0,0,0,0,0,5524.215892,1.534504414,135208.9561
n-singletint-clear,north,clear panel, 02/16  01:00:00,9.85,29699.99698,22.12469703,21.91056047,22.01762875,0,58.60720509,21.91056047,0.004629018,27.77958029,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/16  02:00:00,9.0875,22949.99767,21.84993564,21.59697461,21.72345513,0,63.07939124,21.59697461,0.004916408,30.06029265,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/16  03:00:00,8.525,14849.99849,21.59224731,21.32178206,21.45701469,0,65.5330081,21.32178206,0.005200379,32.30177179,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/16  04:00:00,7.9875,14849.99849,21.33891304,21.06402412,21.20146858,0,65.13374875,21.06402412,0.005470442,34.49218873,0,0,0,0,0,0,0,12036.50222,3.343472838,135208.9561
n-singletint-clear,north,clear panel, 02/16  05:00:00,7.425,14849.99849,21.11673037,21.00006131,21.05839584,0,39.14514061,21.00006131,0.005690148,36.00433866,0,0,0,0,0,0,0,127346.5062,35.37402951,135208.9561
n-singletint-clear,north,clear panel, 02/16  06:00:00,6.8875,29699.99698,20.94635505,20.99995448,20.97315477,0,14.22665919,20.99995448,0.00584676,36.98632907,0,0,0,0,0,0,0,233118.1429,64.7550397,135208.9561
n-singletint-clear,north,clear panel, 02/16  07:00:00,6.0125,59399.99396,20.85373793,20.99992832,20.92683312,0,31.13065865,20.99992832,0.005887154,37.23953373,0,0,0,0,0,0,0,198286.2849,55.07952359,135208.9561
n-singletint-clear,north,clear panel, 02/16  08:00:00,5.9125,75599.99231,20.88686819,20.99992187,20.94339503,0,47.87324434,20.99992187,0.005772883,36.5463777,0,0,0,0,0,0,0,141094.2499,39.19284721,135208.9561
n-singletint-clear,north,clear panel, 02/16  09:00:00,9.6,59399.99396,21.10700928,21.03533407,21.07117168,0,38.17066378,21.03533407,0.005798195,36.63806314,0,0,0,0,0,0,0,72333.25402,20.09257056,135208.9561
n-singletint-clear,north,clear panel, 02/16  10:00:00,13.3875,59399.99396,21.50078987,21.4407863,21.47078808,0,37.59563062,21.4407863,0.006133476,37.78134105,0,0,0,4.032261254,14516.14051,3.63405474,13082.59706,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/16  11:00:00,15.8375,37799.99615,21.91772461,21.92934913,21.92353687,0,20.23298184,21.92934913,0.006554863,39.16115682,0,0,0,3.117622279,11223.4402,2.794834197,10061.40311,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/16  12:00:00,18.075,37799.99615,22.4368501,22.56489106,22.50087058,0,11.707781,22.56489106,0.006951332,39.90689246,0,0,0,6.570843423,23655.03632,5.931016393,21351.65901,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/16  13:00:00,19.9625,37799.99615,22.94862234,23.19252592,23.07057413,1.141911976,1.431696541,23.19252592,0.007065137,38.98044647,0,0,0,6.001043382,21603.75617,5.604586541,20176.51155,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/16  14:00:00,21.2875,37799.99615,23.46107529,23.76416955,23.61262242,6.831290395,0,23.76416955,0.007064384,37.60030342,0,0,0,5.380236262,19368.85054,5.162389966,18584.60388,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/16  15:00:00,22.3875,37799.99615,23.89431699,23.99821444,23.94626572,0,22.13202421,23.99821444,0.007225758,37.84928837,0,0,0,47.57003864,171252.1391,46.02962134,165706.6368,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/16  16:00:00,22.1125,37799.99615,24.05976075,24.00010264,24.02993169,0,47.06929908,24.00010264,0.00739035,38.66752124,0,0,0,72.52157381,261077.6657,68.95706559,248245.4361,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/16  17:00:00,21.0125,37799.99615,23.98092465,23.99993188,23.99042826,0,49.03247092,23.99993188,0.007784107,40.70252451,0,0,0,68.06410779,245030.788,61.76500625,222354.0225,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/16  18:00:00,19.85,37799.99615,23.86967574,23.99990396,23.93478985,0,59.07304304,23.99990396,0.008240341,43.0571533,0,0,0,72.07343075,259464.3507,62.1277599,223659.9356,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/16  19:00:00,18.7125,90449.9908,23.71974882,23.99989964,23.85982423,0,41.06451909,23.99989964,0.008592054,44.86982439,0,0,0,41.96824503,151085.6821,34.62528687,124651.0327,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/16  20:00:00,17.9875,120149.9878,23.65553123,23.99990415,23.82771769,0,41.33714064,23.99990415,0.009122988,47.63283573,0,0,0,36.84573415,132644.643,28.83550837,103807.8301,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/16  21:00:00,17.8,134999.9863,23.67076388,23.99984606,23.83530497,0,59.85881379,23.99984606,0.009541063,49.8017484,0,0,0,61.03809694,219737.149,45.76769979,164763.7192,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/16  22:00:00,17.425,120149.9878,23.67951857,23.99979401,23.83965629,0,69.04456132,23.99979401,0.009856706,51.4238071,0,0,0,71.21190147,256362.8453,51.8133672,186528.1219,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/16  23:00:00,17.2,90449.9908,23.6219019,24.0000533,23.8109776,0,30.74714798,24.0000533,0.010272155,53.58930862,0,0,0,16.50841958,59430.31047,11.62467517,41848.83061,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/16  24:00:00,17.2,44549.99547,23.55229026,23.91546323,23.73387674,0,17.3621864,23.91546323,0.010789065,56.54922537,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/17  01:00:00,17.2,29699.99698,23.49175156,23.84848412,23.67011784,0,17.4091636,23.84848412,0.011203509,58.91909272,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/17  02:00:00,16.8875,22949.99767,23.42947238,23.76894353,23.59920796,0,18.93086392,23.76894353,0.01159813,61.24945805,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/17  03:00:00,16.7,14849.99849,23.36245447,23.68140848,23.52193148,0,20.17342398,23.68140848,0.011991078,63.57846394,0.5,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/17  04:00:00,16.7,14849.99849,23.31350723,23.63666682,23.47508702,0,20.03984998,23.63666682,0.012343334,65.5195245,1,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/17  05:00:00,17.0125,14849.99849,23.28563228,23.63322598,23.45942913,0,17.98790188,23.63322598,0.012588637,66.78387114,1,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/17  06:00:00,16.8875,29699.99698,23.26101821,23.61702201,23.43902011,0,18.12944329,23.61702201,0.012785531,67.91751731,1,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/17  07:00:00,16.7,59399.99396,23.31879242,23.83218838,23.5754904,0,26.30888811,23.83218838,0.012943587,67.88060921,1,0,0,2.447475083,8810.910297,1.313145342,4727.32323,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/17  08:00:00,16.7,75599.99231,23.47939944,23.99274654,23.73607299,0,39.89589155,23.99274654,0.012901723,67.0582624,1,0,0,28.7290192,103424.4691,15.48531094,55747.11938,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/17  09:00:00,17.0125,59399.99396,23.68268278,23.95459461,23.81863869,0,25.13727659,23.95459461,0.012773918,66.62732067,1,0,0,8.512671038,30645.61574,4.626817081,16656.54149,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/17  10:00:00,17.2,59399.99396,24.05469144,23.99955917,24.0271253,0,47.96007694,23.99955917,0.012590319,65.57768477,1,0,0,51.85298766,186670.7556,28.52860528,102702.979,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/17  11:00:00,17.575,37799.99615,24.17679075,23.99995159,24.08837117,0,44.42084243,23.99995159,0.012281134,64.02148329,1,0,0,49.61231967,178604.3508,28.1848905,101465.6058,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/17  12:00:00,17.8,37799.99615,24.36291507,23.99991776,24.18141642,0,68.63005363,23.99991776,0.01198926,62.52882141,0.5,0,0,93.76323185,337547.6347,54.24862717,195295.0578,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/17  13:00:00,18.1125,37799.99615,24.62603052,23.99985215,24.31294133,0,106.0172872,23.99985215,0.011639654,60.7008705,0,0,0,159.1192281,572829.2213,94.1963633,339106.9079,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/17  14:00:00,18.3,37799.99615,25.04897798,23.99959553,24.52428676,0,177.6129693,23.99959553,0.010995485,57.30638995,0,0,0,270.2505917,972902.1301,167.2703755,602173.3518,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/17  15:00:00,18.3,37799.99615,25.19259404,23.99955019,24.59607212,0,206.7313299,23.99955019,0.010329942,53.85308855,0,0,0,300.2671204,1080961.634,196.404422,707055.9193,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/17  16:00:00,18.3,37799.99615,25.12295649,23.99965877,24.56130763,0,199.9389061,23.99965877,0.010050013,52.41674763,0,0,0,281.5349778,1013525.92,189.6709596,682815.4545,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/17  17:00:00,18.3,37799.99615,24.95224656,23.99969016,24.47596836,0,181.7551435,23.99969016,0.010137786,52.8333871,0,0,0,254.500187,916200.6733,171.5148071,617453.3055,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/17  18:00:00,18.3,37799.99615,24.72984729,23.9996932,24.36477025,0,167.6314581,23.9996932,0.010347533,53.88814073,0,0,0,237.2937583,854257.53,157.3891857,566601.0687,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/17  19:00:00,18.3,90449.9908,24.53064101,23.99976351,24.26520226,0,134.0649096,23.99976351,0.010582219,55.12478289,0,0,0,188.9715379,680297.5364,123.8585458,445890.7648,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/17  20:00:00,18.3,120149.9878,24.43928135,23.99970647,24.21949391,0,128.4217644,23.99970647,0.010815267,56.33958903,0,0,0,182.9853858,658747.3889,118.2184902,425586.5648,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/17  21:00:00,17.9875,134999.9863,24.40214298,23.99959891,24.20087095,0,139.958831,23.99959891,0.010916151,56.85646015,0,0,0,199.174887,717029.5932,127.1288041,457663.6946,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/17  22:00:00,17.8,120149.9878,24.36951612,23.99952241,24.18451927,0,144.4997297,23.99952241,0.010902765,56.78820352,0,0,0,203.534165,732722.994,130.1035981,468372.953,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/17  23:00:00,17.8,90449.9908,24.28112395,23.99966314,24.14039354,0,100.3431288,23.99966314,0.011146563,57.99805871,0,0,0,135.9714373,489497.1742,85.98965898,309562.7723,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/17  24:00:00,17.8,44549.99547,24.17965545,23.99976389,24.08970967,0,69.59020454,23.99976389,0.011610875,60.34646029,0,0,0,90.36912,325328.832,55.24312617,198875.2542,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/18  01:00:00,17.425,35099.99643,24.09226878,23.99979697,24.04603287,0,57.17932558,23.99979697,0.012106813,62.87469218,0.75,0,0,68.04442536,244959.9313,39.66623207,142798.4354,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/18  02:00:00,15.45,35099.99643,23.9383089,23.95787404,23.94809147,0,38.68764431,23.95787404,0.012527649,65.14065589,1,0,0,11.24607066,40485.85436,6.346432522,22847.15708,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/18  03:00:00,13.025,14849.99849,23.68433365,23.58406826,23.63420095,0,46.28174323,23.58406826,0.012388879,65.78649657,1,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/18  04:00:00,12.2,14849.99849,23.44283533,23.27456786,23.3587016,0,52.74379175,23.27456786,0.011886794,64.35315098,0.25,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/18  05:00:00,11.8875,14849.99849,23.24280759,23.07461195,23.15870977,0,53.4179381,23.07461195,0.011414006,62.57577042,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/18  06:00:00,11.325,14849.99849,23.03321924,22.84152234,22.93737079,0,56.09794584,22.84152234,0.010989444,61.08329491,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/18  07:00:00,11.1,55349.99437,22.86586284,22.66266906,22.76426595,0,57.20334142,22.66266906,0.010509889,59.11450572,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/18  08:00:00,11.1,55349.99437,22.86455107,22.75991959,22.81223533,0,61.43909317,22.75991959,0.009991958,55.94302456,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/18  09:00:00,11.475,75599.99231,23.15937894,23.24033564,23.19985729,0,68.68707262,23.24033564,0.009592074,52.26758711,0,0,0,4.779722628,17207.00146,3.291635518,11849.88786,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/18  10:00:00,10.6375,75599.99231,23.25711488,23.13336214,23.19523851,0,60.37448174,23.13336214,0.009150771,50.28283254,0,0,0,0,0,0,0,9142.432381,2.53956455,135208.9561
n-singletint-clear,north,clear panel, 02/18  11:00:00,9.625,55349.99437,23.25704554,22.83740671,23.04722612,0,68.48599193,22.83740671,0.008656438,48.48469916,0,0,0,0,0,0,0,5119.257839,1.422016066,135208.9561
n-singletint-clear,north,clear panel, 02/18  12:00:00,9.775,44549.99547,23.46221149,22.98963975,23.22592562,0,75.16390365,22.98963975,0.008275613,45.93012591,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/18  13:00:00,11.0625,44549.99547,24.0041879,23.55461613,23.77940202,0,77.15570553,23.55461613,0.008088059,43.37939429,0,0,0,7.260877049,26139.15738,5.719570811,20590.45492,0,0,135208.9561
