Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
n-singletint-clear,north,clear panel, 02/18  14:00:00,13.7625,44549.99547,24.23328744,23.93041282,24.08185013,0,60.86016734,23.93041282,0.008059347,42.23015904,0,0,0,14.05108392,50583.90212,11.6602675,41976.96301,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/18  15:00:00,15.375,44549.99547,24.51580928,23.99973195,24.25777061,0,96.97416294,23.99973195,0.007993106,41.69717058,0,0,0,74.84246171,269432.8622,62.88619697,226390.3091,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/18  16:00:00,15.9125,44549.99547,24.41484151,23.99989546,24.20736848,0,80.97833114,23.99989546,0.007837911,40.89724835,0,0,0,59.91472464,215693.0087,51.41699827,185101.1938,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/18  17:00:00,15.4125,44549.99547,24.30294223,23.9999719,24.15145707,0,60.30953401,23.9999719,0.007672017,40.04199239,0,0,0,30.6612702,110380.5727,26.65837847,95970.1625,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/18  18:00:00,14.3125,44549.99547,24.07829892,23.9785641,24.02843151,0,50.50255999,23.9785641,0.007567508,39.57914833,0,0,0,9.866443703,35519.19733,8.628199542,31061.51835,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/18  19:00:00,12.525,114749.9883,23.79059557,23.70882595,23.74971076,0,51.516267,23.70882595,0.007509674,39.96371745,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/18  20:00:00,10.6375,134999.9863,23.52505909,23.43203522,23.47854716,0,66.41355027,23.43203522,0.007585575,41.05893785,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/18  21:00:00,9.3125,134999.9863,23.33145554,23.25962378,23.29553966,0,76.73060327,23.25962378,0.007725462,42.2697186,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/18  22:00:00,9.2125,134999.9863,23.16278698,23.05212668,23.10745683,0,75.40167777,23.05212668,0.007671093,42.52103127,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/18  23:00:00,9.775,114749.9883,22.93905496,22.69644823,22.8177516,0,64.038044,22.69644823,0.007512395,42.53167318,0,0,0,0,0,0,0,5939.149875,1.649763854,135208.9561
n-singletint-clear,north,clear panel, 02/18  24:00:00,10,55349.99437,22.67028206,22.35262617,22.51145412,0,61.40368813,22.35262617,0.007286236,42.12055003,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/19  01:00:00,9.625,35099.99643,22.42011102,22.1507399,22.28542546,0,64.25118447,22.1507399,0.007119316,41.67667321,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/19  02:00:00,9.0875,35099.99643,22.18176419,21.90013062,22.0409474,0,66.06802924,21.90013062,0.00698989,41.5310633,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/19  03:00:00,8.525,14849.99849,21.9385766,21.64168976,21.79013318,0,68.4451709,21.64168976,0.006842923,41.32514604,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/19  04:00:00,6.6125,14849.99849,21.62026202,21.25171424,21.43598813,0,77.71486848,21.25171424,0.006697815,41.47856432,0,0,0,0,0,0,0,4191.894968,1.164415269,135208.9561
n-singletint-clear,north,clear panel, 02/19  05:00:00,4.85,14849.99849,21.26003507,21.00220226,21.13111867,0,50.79479209,21.00220226,0.006539741,41.15144573,0,0,0,0,0,0,0,160594.4845,44.60957904,135208.9561
n-singletint-clear,north,clear panel, 02/19  06:00:00,5.15,14849.99849,21.05361113,20.99994646,21.0267788,0,20.84039139,20.99994646,0.006441249,40.56943791,0,0,0,0,0,0,0,261089.4371,72.52484364,135208.9561
n-singletint-clear,north,clear panel, 02/19  07:00:00,4.85,55349.99437,20.90181958,21.00001206,20.95091582,4.227225228,2.3343826,21.00001206,0.00633195,39.90299841,0,0,0,0,0,0,0,351753.0905,97.7091918,135208.9561
n-singletint-clear,north,clear panel, 02/19  08:00:00,4.775,55349.99437,20.92095402,20.99997317,20.96046359,0,22.6895791,20.99997317,0.006094525,38.42136359,0,0,0,0,0,0,0,265468.8002,73.7413334,135208.9561
n-singletint-clear,north,clear panel, 02/19  09:00:00,6.75,75599.99231,21.2087037,21.12909588,21.16889979,0,81.59024406,21.12909588,0.005916095,37.03782024,0,0,0,0,0,0,0,8930.185235,2.48060701,135208.9561
n-singletint-clear,north,clear panel, 02/19  10:00:00,9.55,75599.99231,21.59371844,21.43152023,21.51261933,0,66.25305751,21.43152023,0.005772474,35.49907111,0,0,0,2.91240142,10484.64511,2.676157313,9634.166326,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/19  11:00:00,11.6,55349.99437,21.98217182,21.74566228,21.86391705,0,50.23389589,21.74566228,0.00548055,33.07792836,0,0,0,1.505943361,5421.396098,1.43469328,5164.895809,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/19  12:00:00,13.2625,44549.99547,22.51188392,22.31789396,22.41488894,0,48.53019455,22.31789396,0.005158464,30.08392308,0,0,0,5.734473934,20644.10616,5.734473934,20644.10616,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/19  13:00:00,14.2125,44549.99547,22.89156964,22.81052351,22.85104658,0,38.39385948,22.81052351,0.00498662,28.20957631,0,0,0,1.283230011,4619.628038,1.283230011,4619.628038,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/19  14:00:00,14.0875,44549.99547,23.18097469,23.10369066,23.14233267,0,38.77016072,23.10369066,0.005007924,27.80065231,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/19  15:00:00,13.9,44549.99547,23.38539301,23.27314479,23.3292689,0,41.46074882,23.27314479,0.005134594,28.17874038,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/19  16:00:00,13.9,44549.99547,23.50052542,23.38645715,23.44349129,0,41.166521,23.38645715,0.005257601,28.62285783,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/19  17:00:00,13.9,44549.99547,23.38626171,23.26931413,23.32778792,0,38.24808619,23.26931413,0.005323639,29.17447004,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/19  18:00:00,13.525,44549.99547,23.2090245,23.21740021,23.21321236,0,41.92517526,23.21740021,0.005502662,30.26172959,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/19  19:00:00,12.9875,114749.9883,22.95665239,22.99470981,22.9756811,0,43.06174329,22.99470981,0.00575162,32.08033075,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/19  20:00:00,12.1125,134999.9863,22.78331539,22.8971834,22.84024939,0,51.05202134,22.8971834,0.006155615,34.48311439,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/19  21:00:00,11.0125,134999.9863,22.67867851,22.83545006,22.75706428,0,59.95991275,22.83545006,0.006607794,37.14668103,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/19  22:00:00,10.6,134999.9863,22.58422079,22.66850665,22.62636372,0,60.76363526,22.66850665,0.006828035,38.81551292,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/19  23:00:00,9.5375,114749.9883,22.33366269,22.17663847,22.25515058,0,57.51323845,22.17663847,0.006920869,40.57584359,0,0,0,0,0,0,0,13181.19023,3.661441731,135208.9561
n-singletint-clear,north,clear panel, 02/19  24:00:00,7.8375,55349.99437,21.93927775,21.58903051,21.76415413,0,65.54311672,21.58903051,0.006937644,42.17153695,0,0,0,0,0,0,0,19232.0889,5.342246916,135208.9561
n-singletint-clear,north,clear panel, 02/20  01:00:00,7.575,35099.99643,21.62724758,21.29266239,21.45995498,0,73.21190982,21.29266239,0.006832969,42.30241589,0,0,0,0,0,0,0,4021.352548,1.117042374,135208.9561
n-singletint-clear,north,clear panel, 02/20  02:00:00,8.1125,35099.99643,21.43039529,21.14548531,21.2879403,0,68.85041401,21.14548531,0.006627377,41.41454389,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/20  03:00:00,7.9875,14849.99849,21.23216138,21.01497335,21.12356737,0,58.26814643,21.01497335,0.006272981,39.53817357,0,0,0,0,0,0,0,38689.8362,10.74717672,135208.9561
n-singletint-clear,north,clear panel, 02/20  04:00:00,7.1125,14849.99849,21.02132171,20.99994515,21.01063343,0,25.4043159,20.99994515,0.005976552,37.74682539,0,0,0,0,0,0,0,185591.7924,51.55327567,135208.9561
n-singletint-clear,north,clear panel, 02/20  05:00:00,6.0125,14849.99849,20.82579463,21.000022,20.91290832,4.906317038,1.342159288,21.000022,0.005768561,36.45908939,0,0,0,0,0,0,0,322455.2355,89.57089874,135208.9561
n-singletint-clear,north,clear panel, 02/20  06:00:00,4.85,14849.99849,20.63069523,21.00010202,20.81539862,28.90338088,0,21.00010202,0.005626492,35.59151597,0,0,0,0,0,0,0,448105.9649,124.4738791,135208.9561
n-singletint-clear,north,clear panel, 02/20  07:00:00,4.0875,55349.99437,20.47873918,21.00015256,20.73944587,48.59142435,0,21.00015256,0.005470276,34.625041,0.5,0,0,0,0,0,0,541671.4811,150.4643003,135208.9561
n-singletint-clear,north,clear panel, 02/20  08:00:00,5.65,55349.99437,20.58853512,21.00002854,20.79428183,9.43954795,2.050838025,21.00002854,0.005339741,33.82746161,0.25,0,0,0,0,0,0,347448.8704,96.51357511,135208.9561
n-singletint-clear,north,clear panel, 02/20  09:00:00,9.45,75599.99231,21.01190535,21.19042313,21.10116424,0,61.37761655,21.19042313,0.005332331,33.42491369,0,0,0,1.666002675,5997.609631,1.616173565,5818.224834,14383.31795,3.995366098,135208.9561
n-singletint-clear,north,clear panel, 02/20  10:00:00,13.1625,75599.99231,21.62827393,21.77309039,21.70068216,0,43.59333428,21.77309039,0.005171714,31.32601346,0,0,0,5.06369304,18229.29494,5.030022012,18108.07924,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/20  11:00:00,14.775,55349.99437,22.02788803,22.08929758,22.05859281,0,26.01847203,22.08929758,0.0049093,29.18614335,0,0,0,1.802995273,6490.782982,1.802995273,6490.782982,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/20  12:00:00,16.375,44549.99547,22.36636457,22.49765672,22.43201064,0,19.32953553,22.49765672,0.004718702,27.37464618,0,0,0,2.250875618,8103.152225,2.250875618,8103.152225,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/20  13:00:00,17.8875,44549.99547,22.57899352,22.85971311,22.71935332,0,6.249037217,22.85971311,0.004466358,25.34164578,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/20  14:00:00,18.675,44549.99547,22.8021615,23.14086992,22.97151571,0,1.53373507,23.14086992,0.004197885,23.41634869,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/20  15:00:00,19.5875,44549.99547,23.01039748,23.39701741,23.20370744,3.730815585,0,23.39701741,0.004027359,22.11256201,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/20  16:00:00,20.375,44549.99547,23.23199334,23.66301772,23.44750553,8.332928005,0,23.66301772,0.003842886,20.76182015,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/20  17:00:00,20.225,44549.99547,23.33042033,23.77151036,23.55096535,8.208968085,0,23.77151036,0.003679879,19.75574693,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/20  18:00:00,19.3125,44549.99547,23.31194503,23.85111627,23.58153065,0.187011742,0.410820804,23.85111627,0.003626456,19.39005047,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/20  19:00:00,17.15,114749.9883,23.15544656,23.64638171,23.40091414,0,13.04678089,23.64638171,0.003718572,20.14787178,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/20  20:00:00,14.35,134999.9863,22.96048354,23.37037941,23.16543147,0,34.33296577,23.37037941,0.004021521,22.16935103,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/20  21:00:00,11.2375,134999.9863,22.75665951,23.00396073,22.88031012,0,54.29658262,23.00396073,0.004469144,25.19784604,0,0,0,0,0,0,0,4680.327349,1.30009093,135208.9561
n-singletint-clear,north,clear panel, 02/20  22:00:00,8.9375,134999.9863,22.50813772,22.48973775,22.49893774,0,67.28179398,22.48973775,0.004785372,27.82801359,0,0,0,0,0,0,0,9331.05144,2.591958733,135208.9561
n-singletint-clear,north,clear panel, 02/20  23:00:00,7.3,114749.9883,22.13741232,21.8382769,21.98784461,0,71.06545659,21.8382769,0.004968023,30.06975772,0,0,0,0,0,0,0,18354.8496,5.098569334,135208.9561
n-singletint-clear,north,clear panel, 02/20  24:00:00,6.325,55349.99437,21.70846418,21.25839031,21.48342725,0,77.56147985,21.25839031,0.00503235,31.56569676,0,0,0,0,0,0,0,10897.42613,3.027062813,135208.9561
n-singletint-clear,north,clear panel, 02/21  01:00:00,5.0375,29699.99698,21.32629873,21.00186739,21.16408306,0,62.36074384,21.00186739,0.005097971,32.48032464,0,0,0,0,0,0,0,111460.6631,30.96129531,135208.9561
n-singletint-clear,north,clear panel, 02/21  02:00:00,4.0875,22949.99767,21.05490363,20.99995676,21.0274302,0,16.42412243,20.99995676,0.005193172,33.08571311,0,0,0,0,0,0,0,307681.3546,85.46704295,135208.9561
n-singletint-clear,north,clear panel, 02/21  03:00:00,4.2125,14849.99849,20.86155892,21.00002351,20.93079121,9.524400294,0,21.00002351,0.0052195,33.25191882,0,0,0,0,0,0,0,397222.2396,110.339511,135208.9561
n-singletint-clear,north,clear panel, 02/21  04:00:00,3.7125,14849.99849,20.67387703,21.00009184,20.83698443,32.1539036,0,21.00009184,0.005204898,33.15952502,0,0,0,0,0,0,0,493422.3418,137.0617616,135208.9561
n-singletint-clear,north,clear panel, 02/21  05:00:00,3.3,14849.99849,20.50347996,21.00015044,20.7518152,50.44611628,0,21.00015044,0.005186554,33.04350638,1,0,0,0,0,0,0,571468.0797,158.7411332,135208.9561
n-singletint-clear,north,clear panel, 02/21  06:00:00,3.3,29699.99698,20.36862955,21.00019423,20.68441189,61.38158471,0,21.00019423,0.005159774,32.8948551,1,0,0,0,0,0,0,610718.6653,169.6440737,135208.9561
n-singletint-clear,north,clear panel, 02/21  07:00:00,3.3,59399.99396,20.30679528,21.00011474,20.65345501,37.73178476,0,21.00011474,0.005042442,32.16513178,1,0,0,0,0,0,0,525569.4765,145.9915212,135208.9561
n-singletint-clear,north,clear panel, 02/21  08:00:00,3.9875,75599.99231,20.39490943,21.00004126,20.69747534,11.35438373,0.19829927,21.00004126,0.004832876,30.85802001,1,0,0,0,0,0,0,409714.7498,113.8096527,135208.9561
n-singletint-clear,north,clear panel, 02/21  09:00:00,8.5875,59399.99396,20.67069435,21.00001474,20.83535454,11.57941074,6.9383416,21.00001474,0.00470581,30.08315003,0.75,0,0,0,0,0,0,249983.522,69.43986721,135208.9561
n-singletint-clear,north,clear panel, 02/21  10:00:00,15.2875,59399.99396,21.17394175,21.29249793,21.23321984,0.169796468,19.36560747,21.29249793,0.004631949,29.1043715,0,0,0,1.975474427,7111.707937,1.975474427,7111.707937,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/21  11:00:00,20.2375,37799.99615,21.74976789,22.10905042,21.92940915,11.21476763,0,22.10905042,0.004459249,26.6661245,0,0,0,5.419993138,19511.9753,5.419993138,19511.9753,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/21  12:00:00,22.3875,37799.99615,22.27367202,22.73689392,22.50528297,24.13614974,0,22.73689392,0.004040385,23.25561186,0,0,0,5.510388094,19837.39714,5.510388094,19837.39714,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/21  13:00:00,23.1125,37799.99615,22.72335974,23.22717961,22.97526967,30.16221749,0,23.22717961,0.003732832,20.84459181,0,0,0,2.329285521,8385.427876,2.329285521,8385.427876,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/21  14:00:00,23.675,37799.99615,23.12746445,23.65733698,23.39240072,33.95950548,0,23.65733698,0.003487249,18.96163363,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/21  15:00:00,23.9,37799.99615,23.46934975,23.96535276,23.71735126,26.84510354,0,23.96535276,0.003355769,17.895431,0,0,0,8.442841216,30394.22838,8.442841216,30394.22838,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/21  16:00:00,23.9,37799.99615,23.68367146,23.99995691,23.84181419,0.769622239,5.945189839,23.99995691,0.00333742,17.74289045,0,0,0,41.90300422,150850.8152,41.90300422,150850.8152,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/21  17:00:00,23.9,37799.99615,23.78272101,23.99994812,23.89133456,0,29.18995796,23.99994812,0.003416349,18.14185201,0,0,0,65.91853385,237306.7219,65.91853385,237306.7219,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/21  18:00:00,23.2125,37799.99615,23.7684659,23.99988806,23.88417698,0,54.52375567,23.99988806,0.003551764,18.84986409,0,0,0,85.58770006,308115.7202,85.58770006,308115.7202,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/21  19:00:00,21.425,90449.9908,23.62211049,23.99992655,23.81101852,0,35.09131214,23.99992655,0.003676667,19.49646584,0,0,0,51.44714232,185209.7124,51.44714232,185209.7124,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/21  20:00:00,19.85,120149.9878,23.54842692,23.99992239,23.77417465,0,30.97684658,23.99992239,0.00385671,20.43758242,0,0,0,34.36865156,123727.1456,34.36865156,123727.1456,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/21  21:00:00,18.7125,134999.9863,23.54299835,23.99988324,23.7714408,0,44.62469149,23.99988324,0.004058914,21.51587653,0,0,0,38.64735242,139130.4687,38.64735242,139130.4687,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/21  22:00:00,17.6125,120149.9878,23.52478358,23.99985765,23.76232062,0,48.39192902,23.99985765,0.004239469,22.46070571,0,0,0,33.35519283,120078.6942,33.35519283,120078.6942,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/21  23:00:00,17.2,90449.9908,23.4507231,23.92689885,23.68881097,0,16.94303361,23.92689885,0.004474837,23.79453993,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/21  24:00:00,16.2,44549.99547,23.30494168,23.627648,23.46629484,0,18.71054783,23.627648,0.004757252,25.74735768,0,0,0,0,0,0,0,4103.598946,1.139888596,135208.9561
n-singletint-clear,north,clear panel, 02/22  01:00:00,14.5375,29699.99698,23.08788432,23.19966489,23.1437746,0,28.74811957,23.19966489,0.005044051,27.9826758,0,0,0,0,0,0,0,4128.35579,1.146765497,135208.9561
n-singletint-clear,north,clear panel, 02/22  02:00:00,13.525,22949.99767,22.87331706,22.86566335,22.86949021,0,37.05631226,22.86566335,0.005255044,29.72491245,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/22  03:00:00,12.6125,14849.99849,22.66215764,22.60135734,22.63175749,0,42.16636271,22.60135734,0.005351812,30.73634599,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/22  04:00:00,11.2,14849.99849,22.41461335,22.27205213,22.34333274,0,50.47055093,22.27205213,0.005309772,31.08177336,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/22  05:00:00,9.85,14849.99849,22.14028922,21.92130623,22.03079772,0,58.83128237,21.92130623,0.005245492,31.36019102,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/22  06:00:00,8.7125,29699.99698,21.86672135,21.59402493,21.73037314,0,65.66983822,21.59402493,0.005165757,31.51116034,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/22  07:00:00,7.9875,59399.99396,21.70122675,21.54765236,21.62443956,0,74.52556641,21.54765236,0.00499375,30.55694188,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/22  08:00:00,8.8,75599.99231,21.75598582,21.70674686,21.73136634,0,71.73685995,21.70674686,0.004703824,28.52120859,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/22  09:00:00,11.525,59399.99396,21.96281992,21.83084209,21.89683101,0,48.7724197,21.83084209,0.004481963,26.97853453,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/22  10:00:00,14.175,59399.99396,22.29175829,22.23989186,22.26582507,0,35.57796531,22.23989186,0.004449096,26.11960449,0,0,0,2.610424469,9397.528088,2.610424469,9397.528088,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/22  11:00:00,16.75,37799.99615,22.68628837,22.69961268,22.69295053,0,18.80456426,22.69961268,0.004742585,27.05941307,0,0,0,2.672759343,9621.933634,2.672759343,9621.933634,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/22  12:00:00,19.55,37799.99615,23.17313034,23.36584031,23.26948532,0.021067841,6.586929899,23.36584031,0.005071072,27.76006522,0,0,0,6.25435548,22515.67973,6.25435548,22515.67973,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/22  13:00:00,21.975,37799.99615,23.64936978,23.91760637,23.78348808,3.30136534,5.731828035,23.91760637,0.005215248,27.56705215,0,0,0,20.55314351,73991.31665,20.55314351,73991.31665,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/22  14:00:00,23.4875,37799.99615,24.11175287,23.99978847,24.05577067,0,48.53144013,23.99978847,0.00510019,26.77636976,0,0,0,81.8186321,294547.0756,81.8186321,294547.0756,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/22  15:00:00,23.9,37799.99615,24.38205982,23.99990839,24.19098411,0,82.42361593,23.99990839,0.00486824,25.54820373,0,0,0,119.1330198,428878.8714,119.1330198,428878.8714,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/22  16:00:00,24.5875,37799.99615,24.56117131,23.99989182,24.28053157,0,111.7675878,23.99989182,0.004821362,25.28800805,0,0,0,154.1521058,554947.5809,154.1521058,554947.5809,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/22  17:00:00,23.9375,37799.99615,24.66823202,23.99983035,24.33403119,0,137.4089937,23.99983035,0.004974677,26.0591339,0,0,0,174.4311992,627952.3171,174.4311992,627952.3171,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/22  18:00:00,22.9875,37799.99615,24.548582,23.99979897,24.27419049,0,142.8616717,23.99979897,0.005236498,27.4088797,0,0,0,172.0365777,619331.6798,172.0365777,619331.6798,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/22  19:00:00,21.7375,90449.9908,24.3246487,23.99982955,24.16223912,0,110.5788689,23.99982955,0.005482251,28.68391654,0,0,0,129.4250741,465930.2669,129.4250741,465930.2669,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/22  20:00:00,20.4125,120149.9878,24.19059991,23.9998031,24.09520151,0,97.48746826,23.9998031,0.005778329,30.23820629,0,0,0,105.3801952,379368.7025,105.3801952,379368.7025,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/22  21:00:00,18.625,134999.9863,24.11140763,23.99979946,24.05560354,0,99.84735064,23.99979946,0.006274905,32.84417462,0,0,0,93.38716046,336193.7777,92.8739165,334346.0994,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/22  22:00:00,17.1125,120149.9878,24.0343075,23.99988069,24.0170941,0,95.35190383,23.99988069,0.00717747,37.52817776,0,0,0,82.22254791,296001.1725,75.72203788,272599.3364,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/22  23:00:00,16.325,90449.9908,23.91480562,24.00002413,23.95741488,0,48.55849268,24.00002413,0.008075642,42.19115818,0,0,0,26.2275373,94419.13429,22.32582182,80372.95857,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/22  24:00:00,15.7875,44549.99547,23.77426857,23.8986097,23.83643914,0,28.27112525,23.8986097,0.008794668,46.19654994,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/23  01:00:00,14.85,29699.99698,23.61238057,23.66236851,23.63737454,0,33.27511954,23.66236851,0.009288842,49.4521774,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/23  02:00:00,13.4,22949.99767,23.40395656,23.35128527,23.37762091,0,42.02982823,23.35128527,0.009577554,51.93012005,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/23  03:00:00,10.675,14849.99849,23.09247355,22.89142764,22.99195059,0,56.47171808,22.89142764,0.009578645,53.3977668,0,0,0,0,0,0,0,8979.637677,2.494343799,135208.9561
n-singletint-clear,north,clear panel, 02/23  04:00:00,9.4,14849.99849,22.77088381,22.47505451,22.62296916,0,66.77538403,22.47505451,0.009317249,53.29048388,0,0,0,0,0,0,0,4628.079905,1.285577751,135208.9561
n-singletint-clear,north,clear panel, 02/23  05:00:00,10.4625,14849.99849,22.5720842,22.33357395,22.45282907,0,60.61820205,22.33357395,0.00919003,53.13026043,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/23  06:00:00,11.1,29699.99698,22.44551429,22.27689396,22.36120412,0,54.38538479,22.27689396,0.009298953,53.99831026,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/23  07:00:00,10.7875,59399.99396,22.38413421,22.383173,22.38365361,0,59.96210644,22.383173,0.009166015,52.92778139,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/23  08:00:00,10.6,75599.99231,22.48212683,22.53689848,22.50951266,0,63.56842761,22.53689848,0.008515466,48.81954796,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/23  09:00:00,11.6,59399.99396,22.66574683,22.51401398,22.58988041,0,51.08219776,22.51401398,0.007575286,43.59636079,0,0,0,0,0,0,0,4586.775597,1.274104333,135208.9561
n-singletint-clear,north,clear panel, 02/23  10:00:00,13.575,59399.99396,23.01516207,22.86465924,22.93991066,0,44.61876968,22.86465924,0.006729393,38.01147042,0,0,0,1.346374335,4846.947606,1.2695941,4570.538761,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/23  11:00:00,14.775,37799.99615,23.42022032,23.24426897,23.33224464,0,36.59930518,23.24426897,0.006043525,33.42814213,0,0,0,1.313048853,4726.975872,1.261548934,4541.576163,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/23  12:00:00,15.6875,37799.99615,23.79855553,23.67354314,23.73604933,0,32.50593567,23.67354314,0.005544768,29.92098387,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/23  13:00:00,16.7875,37799.99615,24.21201725,23.98739023,24.09970374,0,50.98267633,23.98739023,0.005213865,27.61864928,0,0,0,27.78936634,100041.7188,27.78936634,100041.7188,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/23  14:00:00,17.8875,37799.99615,24.49977823,23.99990162,24.24983993,0,89.63671769,23.99990162,0.005030238,26.63343263,0,0,0,76.72718377,276217.8616,76.72718377,276217.8616,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/23  15:00:00,18.3,37799.99615,24.6401374,23.99990759,24.3200225,0,111.6554607,23.99990759,0.004918246,26.02872869,0,0,0,102.1497872,367739.234,102.1497872,367739.234,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/23  16:00:00,19.3625,37799.99615,24.6828312,23.99988256,24.34135688,0,124.7401947,23.99988256,0.004865008,25.73942568,0,0,0,124.006746,446424.2857,124.006746,446424.2857,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/23  17:00:00,19.625,37799.99615,24.55112366,23.99983413,24.2754789,0,114.8846404,23.99983413,0.004883925,25.85514459,0,0,0,116.3264374,418775.1746,116.3264374,418775.1746,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/23  18:00:00,18.7125,37799.99615,24.39427974,23.99979868,24.19703921,0,112.7529862,23.99979868,0.004903131,25.96587964,0,0,0,106.6780231,384040.8832,106.6780231,384040.8832,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/23  19:00:00,16.925,90449.9908,24.15311729,23.99985395,24.07648562,0,72.62127158,23.99985395,0.004836627,25.61631175,0,0,0,51.84775744,186651.9268,51.84775744,186651.9268,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/23  20:00:00,15.0375,120149.9878,23.97326961,24.00003746,23.98665354,0,51.48050105,24.00003746,0.004825408,25.57321883,0,0,0,15.17056446,54614.03207,15.17056446,54614.03207,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/23  21:00:00,13.025,134999.9863,23.83810858,23.94905,23.89357929,0,53.40147614,23.94905,0.004882166,25.99409162,0,0,0,2.220159498,7992.574192,2.220159498,7992.574192,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/23  22:00:00,11.2,120149.9878,23.66973381,23.72263543,23.69618462,0,63.47397174,23.72263543,0.004983809,26.93265575,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/23  23:00:00,9.5375,90449.9908,23.36308976,23.17058199,23.26683587,0,65.38060776,23.17058199,0.005123588,28.65003211,0,0,0,0,0,0,0,12970.37781,3.602882724,135208.9561
n-singletint-clear,north,clear panel, 02/23  24:00:00,8.9,44549.99547,22.99954763,22.66643063,22.83298913,0,69.29844582,22.66643063,0.005197409,29.96917841,0,0,0,0,0,0,0,9266.271214,2.573964226,135208.9561
n-singletint-clear,north,clear panel, 02/24  01:00:00,8.525,29699.99698,22.68390064,22.32679983,22.50535024,0,73.22956874,22.32679983,0.005176815,30.49212455,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/24  02:00:00,8.675,22949.99767,22.42194826,22.08243947,22.25219387,0,71.26467202,22.08243947,0.005111631,30.57403422,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/24  03:00:00,8.525,14849.99849,22.19060158,21.87007845,22.03034001,0,70.06744397,21.87007845,0.005050372,30.60464429,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/24  04:00:00,7.9875,14849.99849,21.93209345,21.59694854,21.764521,0,72.09682599,21.59694854,0.005011903,30.88503789,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/24  05:00:00,7.8,14849.99849,21.68315822,21.35038992,21.51677407,0,72.08943869,21.35038992,0.005003784,31.30447674,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/24  06:00:00,7.425,29699.99698,21.44906067,21.11770395,21.28338231,0,73.01484803,21.11770395,0.004988103,31.67577013,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/24  07:00:00,6.8875,59399.99396,21.30103309,21.09934534,21.20018922,0,79.98669185,21.09934534,0.004909062,31.24390124,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/24  08:00:00,7.0125,75599.99231,21.34765934,21.20407073,21.27586504,0,81.52711237,21.20407073,0.004729564,29.94906525,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/24  09:00:00,9.325,59399.99396,21.5588662,21.29488845,21.42687732,0,62.67232833,21.29488845,0.004567133,28.79568106,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/24  10:00:00,11.2875,59399.99396,21.94889053,21.7071218,21.82800617,0,54.96084998,21.7071218,0.004467677,27.49958571,0,0,0,2.655200419,9558.721509,2.655200419,9558.721509,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/24  11:00:00,12.7,37799.99615,22.43408516,22.16419338,22.29913927,0,47.17307014,22.16419338,0.004379291,26.22722675,0,0,0,2.570398635,9253.435087,2.570398635,9253.435087,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/24  12:00:00,14.3625,37799.99615,22.87980657,22.69339814,22.78660236,0,39.64862664,22.69339814,0.004320581,25.04277562,0,0,0,3.642015574,13111.25607,3.642015574,13111.25607,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/24  13:00:00,15.375,37799.99615,23.30218918,23.19102234,23.24660576,0,33.58290089,23.19102234,0.004293871,24.11031706,0,0,0,2.414998354,8693.994074,2.414998354,8693.994074,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/24  14:00:00,16.2875,37799.99615,23.69633686,23.65090586,23.67362136,0,28.36280088,23.65090586,0.004307102,23.4891366,0,0,0,1.139296757,4101.468326,1.139296757,4101.468326,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/24  15:00:00,17.3875,37799.99615,23.98091954,23.9662481,23.97358382,0,29.10484562,23.9662481,0.004361311,23.32664815,0,0,0,10.66942843,38409.94234,10.66942843,38409.94234,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/24  16:00:00,17.8,37799.99615,24.20536158,23.99989298,24.10262728,0,57.31920116,23.99989298,0.004467399,23.82687958,0,0,0,43.70823576,157349.6487,43.70823576,157349.6487,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/24  17:00:00,17.8,37799.99615,24.17569612,23.99991227,24.08780419,0,61.94692368,23.99991227,0.004692168,25.00730567,0,0,0,48.33596842,174009.4863,48.33596842,174009.4863,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/24  18:00:00,17.1125,37799.99615,24.02906473,23.9998832,24.01447397,0,63.78372357,23.9998832,0.004912981,26.15852306,0,0,0,44.49621669,160186.3801,44.49621669,160186.3801,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/24  19:00:00,16.0125,90449.9908,23.77169838,23.98338341,23.8775409,0,33.80883566,23.98338341,0.005057315,26.95465341,0,0,0,6.076583385,21875.70019,6.076583385,21875.70019,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/24  20:00:00,14.85,120149.9878,23.61108372,23.86391234,23.73749803,0,35.30661062,23.86391234,0.005262814,28.25466138,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/24  21:00:00,13.7125,134999.9863,23.51635033,23.78898128,23.6526658,0,45.35891491,23.78898128,0.005485272,29.57023727,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/24  22:00:00,12.6125,120149.9878,23.41967731,23.67372811,23.54670271,0,52.40325079,23.67372811,0.005701159,30.93834857,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/24  23:00:00,11.8875,90449.9908,23.21000314,23.20661254,23.20830784,0,47.77724107,23.20661254,0.005881595,32.84091246,0,0,0,0,0,0,0,11952.6868,3.320190778,135208.9561
n-singletint-clear,north,clear panel, 02/24  24:00:00,11.0125,44549.99547,22.91560908,22.74121437,22.82841172,0,53.21434906,22.74121437,0.005810556,33.38568116,0,0,0,0,0,0,0,5284.791623,1.467997673,135208.9561
n-singletint-clear,north,clear panel, 02/25  01:00:00,9.1625,35099.99643,22.58614319,22.29869155,22.44241737,0,66.60835515,22.29869155,0.005686205,33.54785864,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/25  02:00:00,8.3,35099.99643,22.28260839,21.94598546,22.11429693,0,72.5937545,21.94598546,0.005636086,33.96460881,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/25  03:00:00,7.6125,14849.99849,21.9995672,21.647726,21.8236466,0,75.12095102,21.647726,0.005634162,34.57823926,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/25  04:00:00,6.2,14849.99849,21.66464434,21.25231351,21.45847892,0,82.81045189,21.25231351,0.005683294,35.73339751,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/25  05:00:00,4.85,14849.99849,21.32735363,21.00392086,21.16563724,0,62.73907036,21.00392086,0.005762075,36.77869156,0,0,0,0,0,0,0,116181.3805,32.27260569,135208.9561
n-singletint-clear,north,clear panel, 02/25  06:00:00,5.4625,14849.99849,21.14664809,20.99990847,21.07327828,0,37.977784,20.99990847,0.005824789,37.18440746,0,0,0,0,0,0,0,189872.2441,52.74229003,135208.9561
n-singletint-clear,north,clear panel, 02/25  07:00:00,6.7875,55349.99437,21.06260667,20.9999344,21.03127053,0,29.61015115,20.9999344,0.005840205,37.30519913,0,0,0,0,0,0,0,180676.9593,50.18804426,135208.9561
n-singletint-clear,north,clear panel, 02/25  08:00:00,7.8875,55349.99437,21.14431274,21.01397479,21.07914377,0,63.89217419,21.01397479,0.005769485,36.83984051,0,0,0,0,0,0,0,26953.98623,7.487218396,135208.9561
n-singletint-clear,north,clear panel, 02/25  09:00:00,10.05,75599.99231,21.56261444,21.64230929,21.60246187,0,72.95372448,21.64230929,0.005761292,35.44529432,0,0,0,6.869029722,24728.507,6.327304041,22778.29455,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/25  10:00:00,12.475,75599.99231,22.11149217,22.17257506,22.14203361,0,50.17633232,22.17257506,0.0057677,34.37872475,0,0,0,3.745113592,13482.40893,3.543403729,12756.25343,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/25  11:00:00,13.9875,55349.99437,22.72448786,22.62580722,22.67514754,0,40.62621723,22.62580722,0.00579809,33.61717363,0,0,0,3.242938678,11674.57924,3.133619655,11281.03076,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/25  12:00:00,15.8375,44549.99547,23.17875695,23.17505311,23.17690503,0,32.10528838,23.17505311,0.005939597,33.30084697,0,0,0,4.023327268,14483.97816,3.944362654,14199.70555,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/25  13:00:00,17.3875,44549.99547,23.43844611,23.60173094,23.52008853,0,17.09938274,23.60173094,0.00620325,33.85990346,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/25  14:00:00,18.8,44549.99547,23.62109323,23.87987735,23.75048529,0,8.189615561,23.87987735,0.00644349,34.51771851,0,0,0,1.248631515,4495.073454,1.22654576,4415.564735,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/25  15:00:00,19.775,44549.99547,23.89090967,23.99895159,23.94493063,0,28.15136562,23.99895159,0.006710448,35.62871697,0,0,0,31.3072018,112705.9265,30.54405213,109958.5877,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/25  16:00:00,19.625,44549.99547,24.1334355,24.00005711,24.0667463,0,54.2104933,24.00005711,0.006910038,36.66067428,0,0,0,57.96520212,208674.7276,55.49000537,199764.0193,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/25  17:00:00,19.4,44549.99547,24.11313902,24.00010041,24.05661972,0,50.61675124,24.00010041,0.007094046,37.60214375,0,0,0,53.16317195,191387.419,50.02152281,180077.4821,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/25  18:00:00,19.4,44549.99547,23.996707,24.00014507,23.99842604,0,59.99394792,24.00014507,0.007325536,38.82467057,0,0,0,64.23283373,231238.2014,59.38372161,213781.3978,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/25  19:00:00,18.7125,114749.9883,23.86779227,24.00001876,23.93390552,0,53.51334123,24.00001876,0.007586268,40.20522051,0,0,0,52.47467498,188908.8299,47.19405264,169898.5895,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/25  20:00:00,18.3,134999.9863,23.81608465,23.99979633,23.90794049,0,67.90079177,23.99979633,0.00792132,41.9590632,0,0,0,66.41023593,239076.8493,58.15615743,209362.1667,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/25  21:00:00,17.9875,134999.9863,23.83386916,23.99962433,23.91674675,0,85.94655392,23.99962433,0.00822536,43.54906498,0,0,0,86.49805308,311392.9911,73.58772617,264915.8142,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/25  22:00:00,17.425,134999.9863,23.81697867,23.99967926,23.90832896,0,74.60969106,23.99967926,0.008357484,44.26699842,0,0,0,69.22331661,249203.9398,57.56684969,207240.6589,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/25  23:00:00,16.5125,114749.9883,23.70454182,23.9914389,23.84799036,0,26.68144125,23.9914389,0.00856661,45.42817696,0,0,0,3.11252021,11205.07276,2.553343161,9192.035378,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/25  24:00:00,15.4125,55349.99437,23.52121251,23.61960337,23.57040794,0,23.43942462,23.61960337,0.008858579,48.00882126,0,0,0,0,0,0,0,9697.076834,2.693632454,135208.9561
n-singletint-clear,north,clear panel, 02/26  01:00:00,14.3125,35099.99643,23.32001072,23.339644,23.32982736,0,35.53287108,23.339644,0.009204114,50.68167241,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/26  02:00:00,13.525,35099.99643,23.14302541,23.1112743,23.12714985,0,40.21428345,23.1112743,0.009496307,52.95806845,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/26  03:00:00,13.3,14849.99849,23.0037744,22.96283779,22.98330609,0,41.75748534,22.96283779,0.009630642,54.15882234,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/26  04:00:00,13.3,14849.99849,22.8960727,22.87418957,22.88513113,0,41.12190385,22.87418957,0.009650322,54.5598595,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/26  05:00:00,12.6125,14849.99849,22.74463551,22.69394668,22.71929109,0,43.93874314,22.69394668,0.009651573,55.13227567,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/26  06:00:00,12.2,14849.99849,22.57700509,22.49202236,22.53451372,0,46.60629078,22.49202236,0.009616394,55.59043355,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/26  07:00:00,11.8875,55349.99437,22.45500155,22.35637872,22.40569014,0,47.99951662,22.35637872,0.009447522,55.11511521,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/26  08:00:00,12.0125,55349.99437,22.54363534,22.54413095,22.54388315,0,53.53400217,22.54413095,0.00920427,53.13176375,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/26  09:00:00,13.2625,75599.99231,23.03701064,23.31031823,23.17366444,0,61.18672068,23.31031823,0.009037094,49.81991853,0,0,0,9.219066638,33188.6399,6.746248212,24286.49356,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/26  10:00:00,14.2125,75599.99231,23.54021513,23.69710741,23.61866127,0,44.96372089,23.69710741,0.008906245,47.99952794,0,0,0,2.323968922,8366.288118,1.739727226,6263.018012,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/26  11:00:00,15.15,55349.99437,23.97942631,23.88060589,23.9300161,0,41.99957213,23.88060589,0.008864955,47.24271169,0,0,0,7.322296178,26360.26624,5.61971365,20230.96914,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/26  12:00:00,16.2875,44549.99547,24.41322453,23.99907845,24.20615149,0,83.81510443,23.99907845,0.008799342,46.54716368,0,0,0,73.23273442,263637.8439,57.09922834,205557.222,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/26  13:00:00,17.3875,44549.99547,24.88337467,23.99974499,24.44155983,0,157.5747459,23.99974499,0.008533687,45.10262294,0,0,0,175.1785444,630642.7598,140.0708463,504255.0467,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/26  14:00:00,18.1125,44549.99547,25.04183398,23.99971226,24.52077312,0,187.5865534,23.99971226,0.008275837,43.69719595,0,0,0,214.2748582,771389.4895,176.1011649,633964.1936,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/26  15:00:00,18.675,44549.99547,25.13925104,23.99970767,24.56947936,0,205.4864025,23.99970767,0.008091386,42.69276337,0,0,0,236.5374025,851534.6491,198.6844464,715264.0069,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/26  16:00:00,19.2125,44549.99547,25.13646265,23.99974294,24.56810279,0,205.3042096,23.99974294,0.007999444,42.19771887,0,0,0,238.2243816,857607.7736,202.9858811,730749.1721,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/26  17:00:00,19.4,44549.99547,25.03247895,23.99978566,24.51613231,0,187.334637,23.99978566,0.007984815,42.09487295,0,0,0,217.9006882,784442.4776,186.592389,671732.6003,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/26  18:00:00,19.4,44549.99547,24.82167102,23.99976915,24.41072009,0,176.178888,23.99976915,0.008118192,42.77279185,0,0,0,206.6389501,743900.2203,175.4337207,631561.3947,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/26  19:00:00,19.0875,114749.9883,24.59218712,23.99977936,24.29598324,0,146.162373,23.99977936,0.008353019,44.0214556,0,0,0,172.0434242,619356.327,142.8129942,514126.7792,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/26  20:00:00,18.525,134999.9863,24.47291569,23.99967235,24.23629402,0,145.1296701,23.99967235,0.008723436,45.96406277,0,0,0,170.7122478,614564.092,137.0731056,493463.1803,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/26  21:00:00,18.3,134999.9863,24.42903244,23.99954255,24.2142875,0,155.1780438,23.99954255,0.009108606,47.9647133,0,0,0,188.3356292,678008.2652,145.1942309,522699.2311,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/26  22:00:00,17.9875,134999.9863,24.38422359,23.99960446,24.19191403,0,141.13225,23.99960446,0.009333515,49.16242677,0,0,0,171.7566678,618324.0042,128.5217829,462678.4183,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/26  23:00:00,17.425,114749.9883,24.2673364,23.99978353,24.13355997,0,86.31653244,23.99978353,0.009640065,50.77094346,0,0,0,94.81404173,341330.5502,69.03507321,248526.2636,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/26  24:00:00,17.2,55349.99437,24.14410803,23.99986145,24.07198474,0,51.82139545,23.99986145,0.010102777,53.13494832,0,0,0,46.6094913,167794.1687,32.6426463,117513.5267,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/27  01:00:00,16.8875,29699.99698,24.05111482,23.99985097,24.0254829,0,49.65089587,23.99985097,0.010660038,55.99551791,0,0,0,41.6707284,150014.6222,27.84159306,100229.735,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/27  02:00:00,16.7,22949.99767,23.97351419,23.99984813,23.98668116,0,40.41714831,23.99984813,0.011164744,58.60000617,0,0,0,26.67601788,96033.66437,17.03481376,61325.32953,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/27  03:00:00,16.7,14849.99849,23.9097075,23.99990299,23.95480524,0,34.38411794,23.99990299,0.011549794,60.58401673,0,0,0,17.78526502,64026.95407,10.99556397,39584.0303,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/27  04:00:00,16.7,14849.99849,23.85173866,24.00005191,23.92589528,0,29.97501478,24.00005191,0.011848063,62.11880623,0,0,0,10.92267187,39321.61874,6.584669927,23704.81174,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/27  05:00:00,16.7,14849.99849,23.80411686,24.01028391,23.90720039,0,26.40014798,24.01028391,0.012087979,63.31388541,1,0,0,4.913717809,17689.38411,2.897382723,10430.5778,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/27  06:00:00,16.7,29699.99698,23.76807999,24.02107516,23.89457757,0,23.73266467,24.02107516,0.012272996,64.26296409,1,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/27  07:00:00,16.325,59399.99396,23.78533484,24.00116666,23.89325075,0,57.91243978,24.00116666,0.012117191,63.52267036,0.75,0,0,54.46333427,196068.0034,31.5563921,113603.0116,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/27  08:00:00,16.1,75599.99231,23.92605996,23.9997234,23.96289168,0,82.87051035,23.9997234,0.01157553,60.7169716,0,0,0,90.59215529,326131.759,54.44634928,196006.8574,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/27  09:00:00,16.475,59399.99396,24.10832426,23.99986661,24.05409544,0,58.31426725,23.99986661,0.01120511,58.80817197,0,0,0,52.85544571,190279.6045,33.02263208,118881.4755,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/27  10:00:00,17.0125,59399.99396,24.54183515,23.99979861,24.27081688,0,109.5597117,23.99979861,0.01079556,56.695342,0,0,0,137.8452616,496242.9419,88.7087264,319351.415,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/27  11:00:00,17.8875,37799.99615,24.97385115,23.99965571,24.48675343,0,163.6378096,23.99965571,0.010085342,53.05847905,0,0,0,219.0439899,788558.3637,150.0508015,540182.8853,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/27  12:00:00,18.675,37799.99615,25.27237533,23.99954431,24.63595982,0,221.3853859,23.99954431,0.009415748,49.6077729,0,0,0,295.7112137,1064560.369,214.3332368,771599.6526,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/27  13:00:00,19.5875,37799.99615,25.5368306,23.99952029,24.76817545,0,275.7030753,23.99952029,0.008945885,47.13798766,0,0,0,363.9247957,1310129.264,276.2506909,994502.4871,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/27  14:00:00,21.0625,37799.99615,25.73219709,23.99950807,24.86585258,0,320.0452817,23.99950807,0.008608752,45.31162367,0,0,0,418.9313261,1508152.774,332.9236704,1198525.213,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/27  15:00:00,22.7,37799.99615,25.68406401,23.99966634,24.84186518,0,310.6644804,23.99966634,0.008493012,44.6762075,0,0,0,409.3951401,1473822.504,337.2818824,1214214.777,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/27  16:00:00,23.3,37799.99615,25.73567385,23.99959441,24.86763413,0,326.5390848,23.99959441,0.008435783,44.35139995,0,0,0,425.6896117,1532482.602,358.1334063,1289280.263,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/27  17:00:00,23.9875,37799.99615,25.54709587,23.99953539,24.77331563,0,298.8987814,23.99953539,0.008442134,44.36764141,0,0,0,391.6431076,1409915.187,336.2412167,1210468.38,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/27  18:00:00,24.0875,37799.99615,25.3127819,23.99950109,24.6561415,0,276.5223321,23.99950109,0.008489959,44.61569714,0,0,0,365.4984598,1315794.455,314.6865739,1132871.666,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/27  19:00:00,22.8375,90449.9908,25.03352801,23.99958212,24.51655506,0,226.4078875,23.99958212,0.008515765,44.74926043,0,0,0,299.2350386,1077246.139,254.1959352,915105.3667,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/27  20:00:00,21.2,120149.9878,24.8484146,23.99960385,24.42400923,0,200.7622386,23.99960385,0.00872761,45.87604818,0,0,0,263.6130768,949007.0766,214.9260523,773733.7884,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/27  21:00:00,19.1625,134999.9863,24.70714514,23.99957832,24.35336173,0,190.6872877,23.99957832,0.009044276,47.5347116,0,0,0,242.874109,874346.7924,187.8362477,676210.4915,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/27  22:00:00,16.6125,120149.9878,24.53521767,23.9995501,24.26738389,0,165.732088,23.9995501,0.009219486,48.47286782,0,0,0,189.5431831,682355.4593,141.666769,510000.3685,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/27  23:00:00,14.85,90449.9908,24.317842,23.99971338,24.15877769,0,94.27893963,23.99971338,0.009498109,49.93399505,0,0,0,76.44027857,275185.0029,55.62693759,200256.9753,0,0,135208.9561
