Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
n-singletint-clear,north,clear panel, 02/27  24:00:00,13.4,44549.99547,24.09371056,23.934991,24.01435078,0,50.7123291,23.934991,0.009896777,52.20198178,0,0,0,2.952464949,10628.87382,2.097011215,7549.240375,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/28  01:00:00,12.8,29699.99698,23.88233989,23.70490285,23.79362137,0,51.42565821,23.70490285,0.010162968,54.32910289,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/28  02:00:00,12.1125,22949.99767,23.67415642,23.47889316,23.57652479,0,54.45059918,23.47889316,0.010314944,55.88400024,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/28  03:00:00,11.7,14849.99849,23.45089551,23.23439959,23.34264755,0,56.50454552,23.23439959,0.01030549,56.62736461,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/28  04:00:00,12.0125,14849.99849,23.27784032,23.09163826,23.18473929,0,53.6238909,23.09163826,0.010329326,57.22632921,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/28  05:00:00,11.5125,14849.99849,23.09389703,22.9061097,23.00000337,0,54.7799581,22.9061097,0.010290762,57.65970583,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/28  06:00:00,10.0375,29699.99698,22.84210692,22.58218051,22.71214371,0,63.36070103,22.58218051,0.01004632,57.42697543,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/28  07:00:00,9.4,59399.99396,22.68938376,22.54833608,22.61885992,0,72.43741752,22.54833608,0.009593452,55.02762323,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/28  08:00:00,10.4625,75599.99231,22.8254023,22.80584991,22.81562611,0,70.04951696,22.80584991,0.00910984,51.50948655,0,0,0,1.598852668,5755.869605,1.129225912,4065.213285,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/28  09:00:00,14.6,59399.99396,23.1986612,23.16805369,23.18335744,0,41.16590422,23.16805369,0.008837397,48.93543386,0,0,0,4.050260131,14580.93647,3.064468858,11032.08789,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/28  10:00:00,19.1375,59399.99396,23.77203191,23.87553281,23.82378236,0,34.17499574,23.87553281,0.008724309,46.31689578,0,0,0,33.51933796,120669.6167,27.58097943,99291.52596,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/28  11:00:00,21.975,37799.99615,24.27506337,23.99958193,24.13732265,0,62.4152039,23.99958193,0.008494148,44.74444455,0,0,0,97.11709665,349621.548,83.07949128,299086.1686,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/28  12:00:00,24.55,37799.99615,24.66436168,23.99988322,24.33212245,0,122.4653898,23.99988322,0.008376915,44.11755295,0,0,0,186.1239799,670046.3278,164.5684929,592446.5744,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/28  13:00:00,26.2875,37799.99615,24.94744711,23.99983894,24.47364302,0,172.5672939,23.99983894,0.008275076,43.5609308,0,0,0,251.2989738,904676.3055,229.0887788,824719.6037,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/28  14:00:00,27.3875,37799.99615,25.17402214,23.99979386,24.586908,0,215.2707639,23.99979386,0.008125845,42.7154558,0,0,0,299.063147,1076627.329,280.9149125,1011293.685,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/28  15:00:00,28.8,37799.99615,25.41919935,23.99984502,24.70952218,0,265.4367268,23.99984502,0.008067639,42.35418246,0,0,0,356.7159415,1284177.389,342.8498204,1234259.354,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/28  16:00:00,29.0875,37799.99615,25.52375882,23.9998357,24.76179726,0,292.0832717,23.9998357,0.008129092,42.65646808,0,0,0,386.4918583,1391370.69,371.8672185,1338721.987,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/28  17:00:00,28.9,37799.99615,25.51359208,23.99962945,24.75661077,0,299.4917909,23.99962945,0.008218309,43.11904368,0,0,0,394.9060212,1421661.676,377.6792833,1359645.42,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/28  18:00:00,28.525,37799.99615,25.3622962,23.99953034,24.68091327,0,292.4004255,23.99953034,0.008276348,43.39233562,0,0,0,387.1052937,1393579.057,367.4238319,1322725.795,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/28  19:00:00,26.925,90449.9908,25.10602143,23.99956137,24.5527914,0,240.9981201,23.99956137,0.008233075,43.17924653,0,0,0,323.8245911,1165768.528,302.7294107,1089825.879,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/28  20:00:00,25.0375,120149.9878,24.94755734,23.9995125,24.47353492,0,218.9246055,23.9995125,0.008235336,43.20752618,0,0,0,289.4291515,1041944.946,264.9832668,953939.7603,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/28  21:00:00,23.7125,134999.9863,24.86825551,23.99944028,24.43384789,0,222.8052667,23.99944028,0.008289276,43.51456093,0,0,0,289.1360445,1040889.76,257.8588032,928291.6914,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/28  22:00:00,21.6125,120149.9878,24.74677531,23.9994168,24.37309605,0,211.3105657,23.9994168,0.008357319,43.88370699,0,0,0,263.6416928,949110.0941,228.9048929,824057.6145,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/28  23:00:00,18.9125,90449.9908,24.51777461,23.99954909,24.25866185,0,137.1290952,23.99954909,0.008381057,44.03420316,0,0,0,155.8752533,561150.9117,132.3837101,476581.3562,0,0,135208.9561
n-singletint-clear,north,clear panel, 02/28  24:00:00,16.2125,44549.99547,24.25949209,23.99978277,24.12963743,0,72.6745167,23.99978277,0.00853171,44.83131328,0,0,0,55.51799018,199864.7646,45.55151917,163985.469,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/01  01:00:00,13.45,29699.99698,24.01103376,23.88847762,23.94975569,0,46.51258814,23.88847762,0.008739391,46.12847122,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/01  02:00:00,10.7125,22949.99767,23.6755434,23.41952767,23.54753553,0,59.43129936,23.41952767,0.008480434,46.06458248,0,0,0,0,0,0,0,12732.66813,3.536852258,135208.9561
n-singletint-clear,north,clear panel, 03/01  03:00:00,8.0125,14849.99849,23.24735429,22.85813028,23.05274228,0,74.50550093,22.85813028,0.007981729,44.94748276,0,0,0,0,0,0,0,18811.37006,5.225380572,135208.9561
n-singletint-clear,north,clear panel, 03/01  04:00:00,5.3125,14849.99849,22.7510934,22.23500582,22.49304961,0,90.4524141,22.23500582,0.007336932,43.02080889,0,0,0,0,0,0,0,20775.34678,5.770929662,135208.9561
n-singletint-clear,north,clear panel, 03/01  05:00:00,3.4875,14849.99849,22.24513578,21.6453691,21.94525244,0,101.8553111,21.6453691,0.006616964,40.32309074,0,0,0,0,0,0,0,19057.12579,5.293646052,135208.9561
n-singletint-clear,north,clear panel, 03/01  06:00:00,2.1875,29699.99698,21.76881543,21.14471681,21.45676612,0,104.0895749,21.14471681,0.005948157,37.45568167,0,0,0,0,0,0,0,37782.15103,10.49504195,135208.9561
n-singletint-clear,north,clear panel, 03/01  07:00:00,1.45,59399.99396,21.43404985,21.00014939,21.21709962,0,96.36810591,21.00014939,0.005297898,33.75440262,0,0,0,0,0,0,0,96815.06286,26.89307302,135208.9561
n-singletint-clear,north,clear panel, 03/01  08:00:00,1.1125,75599.99231,21.3382496,20.99981761,21.1690336,0,89.00000467,20.99981761,0.004644324,29.66292466,0,0,0,0,0,0,0,133356.3672,37.04343532,135208.9561
n-singletint-clear,north,clear panel, 03/01  09:00:00,0.75,59399.99396,21.32433324,20.99994574,21.16213949,0,40.727344,20.99994574,0.00407399,26.07005046,0,0,0,0,0,0,0,317529.4787,88.20263297,135208.9561
n-singletint-clear,north,clear panel, 03/01  10:00:00,1.5375,59399.99396,21.37228778,20.99996371,21.18612574,0,41.39652772,20.99996371,0.003588413,23.00361937,0,0,0,0,0,0,0,291744.5684,81.04015788,135208.9561
n-singletint-clear,north,clear panel, 03/01  11:00:00,2.975,37799.99615,21.34873266,20.99999212,21.17436239,0,25.34312451,20.99999212,0.003200913,20.55290917,0,0,0,0,0,0,0,306916.3755,85.25454874,135208.9561
n-singletint-clear,north,clear panel, 03/01  12:00:00,4.4375,37799.99615,21.38387064,20.99998032,21.19192548,0,37.34301146,20.99998032,0.00291884,18.76903947,0.5,0,0,0,0,0,0,220394.2752,61.220632,135208.9561
n-singletint-clear,north,clear panel, 03/01  13:00:00,5.4375,37799.99615,21.40306114,20.99997439,21.20151776,0,44.58565958,20.99997439,0.002707934,17.42539788,1,0,0,0,0,0,0,164679.7433,45.74437313,135208.9561
n-singletint-clear,north,clear panel, 03/01  14:00:00,6.2,37799.99615,21.38277412,20.99997608,21.1913751,0,43.49137295,20.99997608,0.002541655,16.34961011,1,0,0,0,0,0,0,145998.6351,40.55517642,135208.9561
n-singletint-clear,north,clear panel, 03/01  15:00:00,6.9375,37799.99615,21.37016069,20.99997681,21.18506875,0,43.63026101,20.99997681,0.002402925,15.45477472,1,0,0,0,0,0,0,123613.6446,34.33712349,135208.9561
n-singletint-clear,north,clear panel, 03/01  16:00:00,6.6375,37799.99615,21.3156649,20.99997295,21.15781892,0,39.75875223,20.99997295,0.002318899,14.9256801,1,0,0,0,0,0,0,146392.7049,40.66464026,135208.9561
n-singletint-clear,north,clear panel, 03/01  17:00:00,5.675,37799.99615,21.14989915,20.99997655,21.07493785,0,21.643507,20.99997655,0.002348143,15.11888548,1,0,0,0,0,0,0,240028.374,66.67454834,135208.9561
n-singletint-clear,north,clear panel, 03/01  18:00:00,4.7375,37799.99615,20.94808959,20.99998151,20.97403555,1.023132065,12.55647024,20.99998151,0.002406562,15.50328562,1,0,0,0,0,0,0,304120.6816,84.47796712,135208.9561
n-singletint-clear,north,clear panel, 03/01  19:00:00,3.5875,90449.9908,20.66087248,21.00004287,20.83045767,30.02011451,0,21.00004287,0.002434772,15.69990185,1,0,0,0,0,0,0,487617.7524,135.4493757,135208.9561
n-singletint-clear,north,clear panel, 03/01  20:00:00,2.35,120149.9878,20.42934607,21.00008713,20.7147166,47.54462424,0,21.00008713,0.00249687,16.11478837,1,0,0,0,0,0,0,587203.6666,163.1121296,135208.9561
n-singletint-clear,north,clear panel, 03/01  21:00:00,1.0875,134999.9863,20.26140089,21.00010732,20.6307541,53.64278739,0,21.00010732,0.002569499,16.59810034,1,0,0,0,0,0,0,646373.8084,179.5482801,135208.9561
n-singletint-clear,north,clear panel, 03/01  22:00:00,0.1,120149.9878,20.11273188,21.00013298,20.55643243,66.63214896,0,21.00013298,0.002631785,17.0156816,1,0,0,0,0,0,0,722251.9023,200.6255284,135208.9561
n-singletint-clear,north,clear panel, 03/01  23:00:00,-0.6375,90449.9908,19.92070948,21.00026484,20.46048716,127.9982258,0,21.00026484,0.002723802,17.62540361,1,0,0,0,0,0,0,964824.4813,268.0068004,135208.9561
n-singletint-clear,north,clear panel, 03/01  24:00:00,-1.4,44549.99547,19.72916454,21.00038273,20.36477363,179.0648814,0,21.00038273,0.002797521,18.10686981,1,0,0,0,0,0,0,1171055.201,325.2931114,135208.9561
n-singletint-clear,north,clear panel, 03/02  01:00:00,-2.1375,29699.99698,19.57329138,21.00045243,20.2868719,210.2095745,0,21.00045243,0.002837102,18.36181678,1,0,0,0,0,0,0,1304846.609,362.4573913,135208.9561
n-singletint-clear,north,clear panel, 03/02  02:00:00,-2.9,22949.99767,19.43757577,21.00051558,20.21904568,238.6134908,0,21.00051558,0.002848666,18.44770051,1,0,0,0,0,0,0,1429490.602,397.0807229,135208.9561
n-singletint-clear,north,clear panel, 03/02  03:00:00,-3.6375,14849.99849,19.3146471,21.00057258,20.15760984,265.339857,0,21.00057258,0.002839432,18.3949614,1,0,0,0,0,0,0,1547364.631,429.8235086,135208.9561
n-singletint-clear,north,clear panel, 03/02  04:00:00,-4.4625,14849.99849,19.20202684,21.00061777,20.1013223,290.6939468,0,21.00061777,0.002823786,18.29400448,1,0,0,0,0,0,0,1662954.606,461.931835,135208.9561
n-singletint-clear,north,clear panel, 03/02  05:00:00,-5.425,14849.99849,19.0939315,21.00065613,20.04729381,316.1330222,0,21.00065613,0.002816025,18.25523271,1,0,0,0,0,0,0,1782950.724,495.2640899,135208.9561
n-singletint-clear,north,clear panel, 03/02  06:00:00,-6.3625,29699.99698,18.99882245,21.00069277,19.99975761,338.8515996,0,21.00069277,0.002813398,18.24502738,1,0,0,0,0,0,0,1892394.958,525.6652662,135208.9561
n-singletint-clear,north,clear panel, 03/02  07:00:00,-6.1375,59399.99396,19.00615145,21.00058359,20.00336752,306.8646365,0,21.00058359,0.002745916,17.80943581,1,0,0,0,0,0,0,1770691.88,491.8588556,135208.9561
n-singletint-clear,north,clear panel, 03/02  08:00:00,-5.175,75599.99231,19.16091757,21.00040528,20.08066143,261.0354155,0,21.00040528,0.002559892,16.61819206,1,0,0,0,0,0,0,1577456.027,438.1822297,135208.9561
n-singletint-clear,north,clear panel, 03/02  09:00:00,-4.2375,59399.99396,19.31487363,21.00034225,20.15760794,271.5617915,0,21.00034225,0.002370118,15.39682217,1,0,0,0,0,0,0,1587753.232,441.0425644,135208.9561
n-singletint-clear,north,clear panel, 03/02  10:00:00,-2.8375,59399.99396,19.52624765,21.0002422,20.26324492,236.5206991,0,21.0002422,0.002184814,14.19732434,1,0,0,0,0,0,0,1420387.866,394.552185,135208.9561
n-singletint-clear,north,clear panel, 03/02  11:00:00,-1.2,37799.99615,19.71410054,21.00016351,20.35713203,210.8617058,0,21.00016351,0.002022494,13.13796225,1,0,0,0,0,0,0,1279774.528,355.4929245,135208.9561
n-singletint-clear,north,clear panel, 03/02  12:00:00,0.4625,37799.99615,19.90194713,21.00011601,20.45103157,170.0689427,0,21.00011601,0.001924498,12.49868648,1,0,0,0,0,0,0,1083867.776,301.0743822,135208.9561
n-singletint-clear,north,clear panel, 03/02  13:00:00,2.1625,37799.99615,20.06385051,21.00008553,20.53196802,136.0515498,0,21.00008553,0.001860159,12.074639,1,0,0,0,0,0,0,911221.6419,253.1171228,135208.9561
n-singletint-clear,north,clear panel, 03/02  14:00:00,3.8,37799.99615,20.196476,21.00006265,20.59826933,108.9709611,0,21.00006265,0.001826431,11.83724018,1,0,0,0,0,0,0,765387.7849,212.607718,135208.9561
n-singletint-clear,north,clear panel, 03/02  15:00:00,5.4625,37799.99615,20.3622493,21.00004421,20.68114675,78.00278474,0,21.00004421,0.001809423,11.71128915,1,0,0,0,0,0,0,604795.0909,167.9986364,135208.9561
n-singletint-clear,north,clear panel, 03/02  16:00:00,5.975,37799.99615,20.45307826,21.00003697,20.72655761,57.99172923,0,21.00003697,0.001829604,11.82971192,1,0,0,0,0,0,0,517607.4561,143.7798489,135208.9561
n-singletint-clear,north,clear panel, 03/02  17:00:00,5.8375,37799.99615,20.46048235,21.00004025,20.7302613,45.80898545,0,21.00004025,0.001924777,12.43072191,1,0,0,0,0,0,0,477772.354,132.7145428,135208.9561
n-singletint-clear,north,clear panel, 03/02  18:00:00,5.675,37799.99615,20.34070431,21.00004266,20.67037349,39.75779275,0,21.00004266,0.002024284,13.05827192,1,0,0,0,0,0,0,460756.8016,127.9880004,135208.9561
n-singletint-clear,north,clear panel, 03/02  19:00:00,4.9125,90449.9908,20.10036211,21.00008784,20.55022498,79.8288996,0,21.00008784,0.002091064,13.49101998,1,0,0,0,0,0,0,627539.0326,174.3163979,135208.9561
n-singletint-clear,north,clear panel, 03/02  20:00:00,3.75,120149.9878,19.95154654,21.00011976,20.47583315,97.96286915,0,21.00011976,0.002222265,14.33976328,1,0,0,0,0,0,0,727223.7763,202.0066045,135208.9561
n-singletint-clear,north,clear panel, 03/02  21:00:00,2.6125,134999.9863,19.87093857,21.00013677,20.43553767,98.70292108,0,21.00013677,0.002381512,15.36342582,1,0,0,0,0,0,0,763533.795,212.0927208,135208.9561
n-singletint-clear,north,clear panel, 03/02  22:00:00,1.8875,120149.9878,19.80609303,21.00015533,20.40312418,101.9299615,0,21.00015533,0.002537836,16.3574672,1,0,0,0,0,0,0,796625.7006,221.2849168,135208.9561
n-singletint-clear,north,clear panel, 03/02  23:00:00,1.325,90449.9908,19.68548257,21.0002658,20.34287418,155.2598945,0,21.0002658,0.002720509,17.52315498,1,0,0,0,0,0,0,1005201.704,279.2226955,135208.9561
n-singletint-clear,north,clear panel, 03/02  24:00:00,0.7875,44549.99547,19.55961263,21.00036362,20.27998812,196.9937733,0,21.00036362,0.002878645,18.52530054,1,0,0,0,0,0,0,1171302.245,325.3617348,135208.9561
n-singletint-clear,north,clear panel, 03/03  01:00:00,0.35,29699.99698,19.46529782,21.00041608,20.23285695,217.3642022,0,21.00041608,0.002998278,19.28428047,1,0,0,0,0,0,0,1257531.898,349.3144162,135208.9561
n-singletint-clear,north,clear panel, 03/03  02:00:00,-0.05,22949.99767,19.38681594,21.00046382,20.19363988,234.4596318,0,21.00046382,0.003078208,19.78338147,1,0,0,0,0,0,0,1330836.258,369.6767384,135208.9561
n-singletint-clear,north,clear panel, 03/03  03:00:00,-0.45,14849.99849,19.31521744,21.00050577,20.15786161,250.4024447,0,21.00050577,0.003128201,20.08292528,1,0,0,0,0,0,0,1399991.008,388.8863911,135208.9561
n-singletint-clear,north,clear panel, 03/03  04:00:00,-0.725,14849.99849,19.25966006,21.00051657,20.13008832,262.5323349,0,21.00051657,0.003178872,20.39891563,1,0,0,0,0,0,0,1451955.143,403.3208731,135208.9561
n-singletint-clear,north,clear panel, 03/03  05:00:00,-0.8625,14849.99849,19.21866719,21.00049927,20.10958323,271.0642615,0,21.00049927,0.003280612,21.03512677,1,0,0,0,0,0,0,1487044.065,413.0677959,135208.9561
n-singletint-clear,north,clear panel, 03/03  06:00:00,-1.025,29699.99698,19.18912832,21.00048747,20.09480789,276.9337914,0,21.00048747,0.003423424,21.92381255,1,0,0,0,0,0,0,1513269.426,420.3526182,135208.9561
n-singletint-clear,north,clear panel, 03/03  07:00:00,0.025,59399.99396,19.26581462,21.00035604,20.13308533,227.9379894,0,21.00035604,0.003531128,22.60142951,1,0,0,0,0,0,0,1306222.508,362.8395857,135208.9561
n-singletint-clear,north,clear panel, 03/03  08:00:00,1.8875,75599.99231,19.53323335,21.0001854,20.26670938,158.659621,0,21.0001854,0.003549331,22.73176701,1,0,0,0,0,0,0,1002099.325,278.3609236,135208.9561
n-singletint-clear,north,clear panel, 03/03  09:00:00,3.725,59399.99396,19.88000336,21.00010601,20.44005469,132.9815562,0,21.00010601,0.003585724,22.97226586,1,0,0,0,0,0,0,855594.8651,237.6652403,135208.9561
n-singletint-clear,north,clear panel, 03/03  10:00:00,6.025,59399.99396,20.27648793,21.00004461,20.63826627,71.31046589,0,21.00004461,0.003626282,23.21613899,1,0,0,0,0,0,0,565559.5418,157.0998727,135208.9561
n-singletint-clear,north,clear panel, 03/03  11:00:00,8.625,37799.99615,20.66868546,21.00001828,20.83435187,26.99050711,0,21.00001828,0.003612565,23.10564878,1,0,0,0,0,0,0,328913.3304,91.36481399,135208.9561
n-singletint-clear,north,clear panel, 03/03  12:00:00,11.225,37799.99615,21.01918997,21.00516741,21.01217869,0,19.30986124,21.00516741,0.003571831,22.83082817,0.75,0,0,0,0,0,0,85885.92563,23.85720157,135208.9561
n-singletint-clear,north,clear panel, 03/03  13:00:00,13.2625,37799.99615,21.3948656,21.28159901,21.3382323,0,33.57234619,21.28159901,0.003504878,22.00174443,0,0,0,1.126397891,4055.032407,1.126397891,4055.032407,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/03  14:00:00,14.9,37799.99615,21.74991643,21.75074907,21.75033275,0,24.30089557,21.75074907,0.003529915,21.48589891,0,0,0,1.120680006,4034.448023,1.120680006,4034.448023,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/03  15:00:00,16.5625,37799.99615,22.14440602,22.23276785,22.18858694,0,15.97485074,22.23276785,0.003634693,21.44828808,0,0,0,2.354588056,8476.517003,2.354588056,8476.517003,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/03  16:00:00,17.075,37799.99615,22.47578879,22.6620909,22.56893985,0,12.6830748,22.6620909,0.003864524,22.18530735,0,0,0,1.226801034,4416.483724,1.226801034,4416.483724,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/03  17:00:00,16.9375,37799.99615,22.52738697,22.82723869,22.67731283,0,11.77062342,22.82723869,0.004315924,24.48909518,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/03  18:00:00,16.775,37799.99615,22.48377139,22.96027456,22.72202297,0,14.68293389,22.96027456,0.004874277,27.38305865,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/03  19:00:00,15.8875,90449.9908,22.29420193,22.76235881,22.52828037,0,16.55412634,22.76235881,0.005426122,30.81831038,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/03  20:00:00,14.5875,120149.9878,22.13474571,22.56047613,22.34761092,0,27.01864903,22.56047613,0.006014429,34.54566,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/03  21:00:00,13.2875,134999.9863,22.04181239,22.47561531,22.25871385,0,37.98899445,22.47561531,0.006572038,37.93225898,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/03  22:00:00,12.8,120149.9878,21.98528515,22.44156904,22.21342709,0,42.60318666,22.44156904,0.007070652,40.84939216,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/03  23:00:00,12.8,90449.9908,21.87631236,22.15028237,22.01329737,0,34.89071349,22.15028237,0.007556382,44.36259824,0,0,0,0,0,0,0,5020.774479,1.394659577,135208.9561
n-singletint-clear,north,clear panel, 03/03  24:00:00,12.8,44549.99547,21.71217174,21.80447786,21.7583248,0,33.08923103,21.80447786,0.007967362,47.69088841,0,0,0,0,0,0,0,4248.115982,1.180032217,135208.9561
n-singletint-clear,north,clear panel, 03/04  01:00:00,13.1125,35099.99643,21.59251857,21.68364423,21.6380814,0,33.17712636,21.68364423,0.008325547,50.15395493,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/04  02:00:00,13.675,35099.99643,21.53381689,21.69755345,21.61568517,0,29.50258407,21.69755345,0.008690019,52.2406128,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/04  03:00:00,14.2125,14849.99849,21.50306059,21.75737634,21.63021846,0,25.77493952,21.75737634,0.009090418,54.39292723,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/04  04:00:00,14.15,14849.99849,21.46568306,21.75657276,21.61112791,0,25.15084339,21.75657276,0.009464698,56.60333403,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/04  05:00:00,13.8125,14849.99849,21.39465206,21.65640386,21.52552796,0,26.72097845,21.65640386,0.009756803,58.64417967,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/04  06:00:00,13.45,14849.99849,21.31047199,21.53321994,21.42184597,0,28.51717208,21.53321994,0.00998698,60.43690189,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/04  07:00:00,13.8,55349.99437,21.27077454,21.48993116,21.38035285,0,26.79577263,21.48993116,0.01009674,61.2516864,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/04  08:00:00,14.5375,55349.99437,21.49817094,21.87421284,21.68619189,0,31.20285709,21.87421284,0.010071555,59.72364828,0,0,0,4.335264878,15606.95356,2.775447029,9991.609306,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/04  09:00:00,15.3,75599.99231,22.00908302,22.5695134,22.28929821,0,36.46365845,22.5695134,0.010023509,57.00189579,0,0,0,10.10326134,36371.74081,6.699464387,24118.07179,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/04  10:00:00,16.975,75599.99231,22.44658782,22.90709302,22.67684042,0,16.83329636,22.90709302,0.009983185,55.58835566,0,0,0,3.427556936,12339.20497,2.357941592,8488.589731,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/04  11:00:00,19.175,55349.99437,22.81421883,23.17661434,22.99541658,2.099155192,1.458055972,23.17661434,0.009919976,54.32729724,0,0,0,1.728745736,6223.484649,1.222038182,4399.337456,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/04  12:00:00,21.375,44549.99547,23.23137851,23.65615105,23.44376478,11.35781551,0,23.65615105,0.00979407,52.08802266,0,0,0,3.331870434,11994.73356,2.504438535,9015.978727,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/04  13:00:00,23.45,44549.99547,23.67410669,23.99255195,23.83332932,3.834848478,10.5404977,23.99255195,0.009533982,49.65476759,0,0,0,47.2231563,170003.3627,38.45678262,138444.4174,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/04  14:00:00,25.5125,44549.99547,24.05159067,23.9999058,24.02574824,0,55.14801912,23.9999058,0.009071101,47.20932267,0,0,0,121.7655389,438355.9402,105.227686,378819.6698,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/04  15:00:00,27.55,44549.99547,24.37235328,23.99979887,24.18607608,0,99.43727101,23.99979887,0.008551077,44.49447499,0,0,0,178.7418141,643470.5307,166.363931,598910.1517,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/04  16:00:00,28.175,44549.99547,24.58004772,23.99981857,24.28993315,0,126.4774622,23.99981857,0.007995339,41.62322604,0,0,0,200.9099611,723275.8601,198.5041211,714614.8361,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/04  17:00:00,28.0375,44549.99547,24.65559457,23.99971468,24.32765462,0,135.1785831,23.99971468,0.007342394,38.2637676,0,0,0,205.9697116,741490.9619,205.9697116,741490.9619,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/04  18:00:00,27.875,44549.99547,24.63844021,23.99958286,24.31901153,0,154.4306077,23.99958286,0.006613384,34.48315305,0,0,0,223.7797458,805607.0847,223.7797458,805607.0847,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/04  19:00:00,25.7375,114749.9883,24.49387417,23.99958777,24.24673097,0,139.0678759,23.99958777,0.005973001,31.18346231,0,0,0,190.8212174,686956.3826,190.8212174,686956.3826,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/04  20:00:00,22.375,134999.9863,24.3107441,23.99958359,24.15516385,0,129.3009462,23.99958359,0.005759942,30.11247194,0,0,0,153.3743719,552147.7388,153.3743719,552147.7388,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/04  21:00:00,19.0375,134999.9863,24.15930029,23.99957156,24.07943593,0,117.6537485,23.99957156,0.005771489,30.1838471,0,0,0,114.2266491,411215.9366,114.2266491,411215.9366,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/04  22:00:00,16.425,134999.9863,24.01534326,23.99970519,24.00752423,0,84.15471857,23.99970519,0.00568308,29.74433226,0,0,0,59.20439288,213135.8144,59.20439288,213135.8144,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/04  23:00:00,14.1625,114749.9883,23.79417872,23.81426,23.80421936,0,38.8987887,23.81426,0.005620967,29.78288622,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/04  24:00:00,11.925,55349.99437,23.4532439,23.25311395,23.35317893,0,46.27832596,23.25311395,0.00558766,30.63883565,0,0,0,0,0,0,0,15246.69688,4.235193577,135208.9561
n-singletint-clear,north,clear panel, 03/05  01:00:00,10.6625,35099.99643,23.12470868,22.87910945,23.00190907,0,59.37160643,22.87910945,0.005642516,31.64547465,0,0,0,0,0,0,0,4141.623131,1.15045087,135208.9561
n-singletint-clear,north,clear panel, 03/05  02:00:00,9.9,35099.99643,22.84392399,22.56549103,22.70470751,0,64.14731152,22.56549103,0.005738351,32.81652084,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/05  03:00:00,9.1625,14849.99849,22.55984604,22.25330455,22.4065753,0,67.64650106,22.25330455,0.005790351,33.75821413,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/05  04:00:00,9.275,14849.99849,22.3163146,22.02398888,22.17015174,0,66.12186527,22.02398888,0.005815866,34.40390876,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/05  05:00:00,9.8125,14849.99849,22.13219652,21.88984264,22.01101958,0,60.97771366,21.88984264,0.00582346,34.76672278,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/05  06:00:00,10.375,14849.99849,21.9797051,21.787961,21.88383305,0,55.83072804,21.787961,0.005816866,35.0020809,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/05  07:00:00,10.725,55349.99437,21.8639037,21.70184728,21.78287549,0,52.18846534,21.70184728,0.005721058,34.66025906,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/05  08:00:00,10.8625,55349.99437,21.93407366,21.87626588,21.90516977,0,56.00026726,21.87626588,0.005475663,32.87096986,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/05  09:00:00,11.025,75599.99231,22.21524376,22.33884434,22.27704405,0,63.65621699,22.33884434,0.005199049,30.38856208,0,0,0,3.020852162,10875.06778,3.020852162,10875.06778,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/05  10:00:00,12.2875,75599.99231,22.49881042,22.49901849,22.49891445,0,47.74204495,22.49901849,0.004929261,28.57183704,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/05  11:00:00,14.125,55349.99437,22.73865059,22.64120595,22.68992827,0,33.75511426,22.64120595,0.004715272,27.11520929,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/05  12:00:00,15.9875,44549.99547,23.00354679,23.01933233,23.01143956,0,24.34802286,23.01933233,0.004584505,25.78827909,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/05  13:00:00,17.1375,44549.99547,23.25521953,23.38543568,23.3203276,0,16.94707546,23.38543568,0.00450703,24.79361122,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/05  14:00:00,17.9,44549.99547,23.61401006,23.7757354,23.69487273,0,14.78375685,23.7757354,0.004464997,23.96916408,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/05  15:00:00,18.6375,44549.99547,23.98834136,23.99623383,23.9922876,0,36.37111712,23.99623383,0.004433721,23.47890843,0,0,0,29.20374857,105133.4949,29.20374857,105133.4949,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/05  16:00:00,18.65,44549.99547,24.1717475,23.99992698,24.08583724,0,56.24853644,23.99992698,0.004410456,23.35138438,0,0,0,49.68960688,178882.5848,49.68960688,178882.5848,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/05  17:00:00,18.3125,44549.99547,24.15026595,23.99993707,24.07510151,0,50.50482239,23.99993707,0.004382084,23.20220585,0,0,0,41.16566354,148196.3888,41.16566354,148196.3888,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/05  18:00:00,17.95,44549.99547,24.03404615,23.99990902,24.01697759,0,56.87977919,23.99990902,0.004451815,23.5688219,0,0,0,44.55356466,160392.8328,44.55356466,160392.8328,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/05  19:00:00,16.3,114749.9883,23.81931089,23.99503108,23.90717098,0,38.04800723,23.99503108,0.004558085,24.13451446,0,0,0,12.46835786,44886.08831,12.46835786,44886.08831,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/05  20:00:00,13.9,134999.9863,23.6081495,23.85521249,23.731681,0,42.0603083,23.85521249,0.00481793,25.73507566,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/05  21:00:00,11.5,134999.9863,23.41070878,23.54775259,23.47923068,0,57.75757779,23.54775259,0.005095285,27.73907095,0,0,0,0,0,0,0,4520.210471,1.25561402,135208.9561
n-singletint-clear,north,clear panel, 03/05  22:00:00,9.9125,134999.9863,23.18403825,23.14983419,23.16693622,0,67.13802529,23.14983419,0.00514113,28.67521038,0,0,0,0,0,0,0,4054.51718,1.126254772,135208.9561
n-singletint-clear,north,clear panel, 03/05  23:00:00,8.75,114749.9883,22.85698746,22.58302449,22.72000597,0,67.06968386,22.58302449,0.005064641,29.23916009,0,0,0,0,0,0,0,13203.90622,3.667751728,135208.9561
n-singletint-clear,north,clear panel, 03/05  24:00:00,7.6125,55349.99437,22.45169388,22.02699953,22.23934671,0,73.29363186,22.02699953,0.004955237,29.59691499,0,0,0,0,0,0,0,10490.48351,2.914023197,135208.9561
n-singletint-clear,north,clear panel, 03/06  01:00:00,6.6375,29699.99698,22.07856827,21.65443958,21.86650392,0,82.03364638,21.65443958,0.004923566,30.08761839,0,0,0,0,0,0,0,4018.85295,1.116348042,135208.9561
n-singletint-clear,north,clear panel, 03/06  02:00:00,5.675,22949.99767,21.7246554,21.2661238,21.4953896,0,87.36600928,21.2661238,0.004941491,30.90316672,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/06  03:00:00,4.7375,14849.99849,21.37574349,21.00569564,21.19071956,0,68.53038032,21.00569564,0.004923317,31.27421496,0,0,0,0,0,0,0,96774.97507,26.88193752,135208.9561
n-singletint-clear,north,clear panel, 03/06  04:00:00,4.275,14849.99849,21.12263755,20.99993633,21.06128694,0,26.50157617,20.99993633,0.004904184,31.16467249,0,0,0,0,0,0,0,265418.4076,73.72733543,135208.9561
n-singletint-clear,north,clear panel, 03/06  05:00:00,4.1375,14849.99849,20.92670127,21.00000226,20.96335177,4.016106703,1.997047714,21.00000226,0.004895287,31.10845104,0,0,0,0,0,0,0,372136.1267,103.3711463,135208.9561
n-singletint-clear,north,clear panel, 03/06  06:00:00,3.975,29699.99698,20.75632018,21.00005998,20.87819008,22.36912878,0,21.00005998,0.004895839,31.11181547,0,0,0,0,0,0,0,450190.2857,125.0528571,135208.9561
n-singletint-clear,north,clear panel, 03/06  07:00:00,5.275,59399.99396,20.73378533,20.99997666,20.86688099,0,12.91224447,20.99997666,0.004848351,30.79313626,0,0,0,0,0,0,0,284787.8904,79.10774733,135208.9561
n-singletint-clear,north,clear panel, 03/06  08:00:00,7.5375,75599.99231,20.94098571,21.01456412,20.97777492,0,58.14006341,21.01456412,0.004729467,30.00575205,0,0,0,0,0,0,0,57425.62218,15.95156172,135208.9561
n-singletint-clear,north,clear panel, 03/06  09:00:00,9.775,59399.99396,21.20662534,21.05990136,21.13326335,0,51.20628343,21.05990136,0.004643799,29.38451788,0,0,0,0,0,0,0,19152.59876,5.320166323,135208.9561
n-singletint-clear,north,clear panel, 03/06  10:00:00,12.4125,59399.99396,21.64151928,21.49851901,21.57001915,0,45.37254571,21.49851901,0.004630721,28.52460014,0,0,0,2.657546742,9567.168272,2.657546742,9567.168272,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/06  11:00:00,15.375,37799.99615,22.2109981,22.13462003,22.17280906,0,29.03654363,22.13462003,0.00487307,28.83762098,0,0,0,4.829354321,17385.67556,4.829354321,17385.67556,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/06  12:00:00,18.3125,37799.99615,22.78140744,22.8647506,22.82307902,0,13.72004188,22.8647506,0.005432425,30.68855428,0,0,0,6.697522568,24111.08124,6.697522568,24111.08124,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/06  13:00:00,20.4625,37799.99615,23.41008795,23.61062485,23.5103564,0.14847038,2.190248915,23.61062485,0.00618186,33.31131475,0,0,0,6.74580965,24284.91474,6.742077225,24271.47801,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/06  14:00:00,22.1,37799.99615,24.1018947,23.9936776,24.04778615,0,48.22419523,23.9936776,0.006872517,36.12435499,0,0,0,70.7129333,254566.5599,69.08904659,248720.5677,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/06  15:00:00,23.7625,37799.99615,24.47041977,24.00005323,24.2352365,0,99.98466086,24.00005323,0.00744355,39.0114736,0,0,0,142.6852683,513666.966,135.6001228,488160.4419,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/06  16:00:00,23.9625,37799.99615,24.64553877,23.99997449,24.32275663,0,127.7179068,23.99997449,0.007943221,41.56621592,0,0,0,181.0969206,651948.9141,164.9896605,593962.7778,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/06  17:00:00,23.2,37799.99615,24.64744481,23.99988245,24.32366363,0,134.7145921,23.99988245,0.008427966,44.06918932,0,0,0,191.0757993,687872.8774,165.613134,596207.2825,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/06  18:00:00,22.4625,37799.99615,24.52670501,23.99979783,24.26325142,0,139.5644041,23.99979783,0.008812694,46.02371755,0,0,0,198.3519311,714066.952,164.2916174,591449.8225,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/06  19:00:00,21.7625,90449.9908,24.32559978,23.99982523,24.1627125,0,111.5891085,23.99982523,0.009193018,47.99339827,0,0,0,164.7844435,593223.9967,130.4727168,469701.7806,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/06  20:00:00,21,120149.9878,24.22205803,23.99980537,24.1109317,0,104.549699,23.99980537,0.009739931,50.82373969,0,0,0,156.9166326,564899.8774,117.040313,421345.1269,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/06  21:00:00,20.2625,134999.9863,24.20151411,23.9997273,24.1006207,0,117.7318095,23.9997273,0.010256862,53.47775364,0,0,0,176.9137586,636889.5309,124.0099383,446435.778,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/06  22:00:00,19.875,120149.9878,24.19262576,23.99964777,24.09613677,0,125.2251661,23.99964777,0.010658117,55.53489872,0,0,0,191.1416943,688110.0993,128.2218427,461598.6338,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/06  23:00:00,19.675,90449.9908,24.12750118,23.99971784,24.06360951,0,85.28343775,23.99971784,0.011170202,58.15566802,0,0,0,134.6757029,484832.5306,86.60829193,311789.851,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/06  24:00:00,19.475,44549.99547,24.04659332,23.99978499,24.02318916,0,58.8418367,23.99978499,0.011821756,61.44501257,0.25,0,0,96.24481667,346481.34,58.47401108,210506.4399,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/07  01:00:00,19.4,29699.99698,23.99223265,23.99980293,23.99601779,0,52.66650026,23.99980293,0.012370678,64.21836327,1,0,0,89.18174958,321054.2985,51.6650417,185994.1501,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/07  02:00:00,19.4,22949.99767,23.95407366,23.99979222,23.97693294,0,49.17870787,23.99979222,0.012662411,65.70271094,1,0,0,85.09592056,306345.314,48.18881769,173479.7437,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/07  03:00:00,19.4,14849.99849,23.92084576,23.9997816,23.96031368,0,46.57315399,23.9997816,0.012780026,66.25859097,1,0,0,81.04165853,291749.9707,45.59831958,164153.9505,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/07  04:00:00,19.275,14849.99849,23.8878318,23.99977292,23.94380236,0,44.1912239,23.99977292,0.01281968,66.43471612,1,0,0,75.18411582,270662.817,42.17756074,151839.2187,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/07  05:00:00,19.1375,14849.99849,23.85438041,23.99978149,23.92708095,0,41.85109615,23.99978149,0.012882538,66.71129415,1,0,0,69.40191198,249846.8831,38.68477149,139265.1774,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/07  06:00:00,18.975,29699.99698,23.82690916,23.99980297,23.91335607,0,39.93279646,23.99980297,0.012968568,67.12198304,1,0,0,64.0815083,230693.4299,35.40480012,127457.2804,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/07  07:00:00,18.9,59399.99396,23.88960332,23.99964702,23.94462517,0,76.52213661,23.99964702,0.012740567,66.00793281,1,0,0,128.6495391,463138.3409,71.32312173,256763.2382,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/07  08:00:00,18.9,75599.99231,24.0940896,23.99957832,24.04683396,0,110.3091868,23.99957832,0.012124455,62.90117124,0.75,0,0,182.310372,656317.3393,105.0604739,378217.7059,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/07  09:00:00,18.9,59399.99396,24.25484865,23.99980245,24.12732555,0,82.66302539,23.99980245,0.01179792,61.27711758,0,0,0,130.1835519,468660.787,77.45439671,278835.8281,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/07  10:00:00,19.3375,59399.99396,24.7065497,23.99971085,24.35313028,0,136.6893986,23.99971085,0.011413131,59.33725433,0,0,0,221.3007975,796682.8709,135.0811666,486292.1998,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/07  11:00:00,20.1,37799.99615,25.01502803,23.99963052,24.50732928,0,173.8168517,23.99963052,0.010767591,56.03853233,0,0,0,275.7605014,992737.8049,178.5762358,642874.4489,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/07  12:00:00,20.8375,37799.99615,25.31956601,23.99949549,24.65953075,0,232.6647535,23.99949549,0.01015998,52.92751152,0,0,0,355.755181,1280718.651,243.5499591,876779.8528,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/07  13:00:00,21.9125,37799.99615,25.60615431,23.99939487,24.80277459,0,292.9630625,23.99939487,0.009597592,50.04269527,0,0,0,431.4101575,1553076.567,312.824901,1126169.644,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/07  14:00:00,23.2125,37799.99615,25.78426556,23.99943134,24.89184845,0,333.5877302,23.99943134,0.009224385,48.09471064,0,0,0,479.6505977,1726742.152,364.3742668,1311747.36,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/07  15:00:00,24.5125,37799.99615,25.80680664,23.99957382,24.90319023,0,339.5193808,23.99957382,0.009101341,47.4136577,0,0,0,486.7874456,1752434.804,381.2556793,1372520.446,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/07  16:00:00,24.75,37799.99615,25.77674632,23.99956514,24.88815573,0,337.2975279,23.99956514,0.009094418,47.36001775,0,0,0,481.078121,1731881.236,381.0095089,1371634.232,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/07  17:00:00,24.4125,37799.99615,25.70176386,23.99941916,24.85059151,0,331.7008044,23.99941916,0.009125706,47.52101279,0,0,0,470.1143342,1692411.603,372.5642976,1341231.472,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/07  18:00:00,24.05,37799.99615,25.42570253,23.99941701,24.71255977,0,299.5086642,23.99941701,0.009190555,47.82328562,0,0,0,426.8078137,1536508.129,337.3460937,1214445.937,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/07  19:00:00,23.0875,90449.9908,25.16842249,23.99951932,24.58397091,0,250.0124975,23.99951932,0.009276992,48.27853158,0,0,0,358.934626,1292164.653,279.8482887,1007453.839,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/07  20:00:00,21.7875,120149.9878,24.97252346,23.9995073,24.48601538,0,223.5766167,23.9995073,0.0094695,49.28414508,0,0,0,319.1644964,1148992.187,242.5499526,873179.8292,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/07  21:00:00,20.4875,134999.9863,24.85219351,23.99941352,24.42580352,0,218.6727382,23.99941352,0.009586288,49.91485239,0,0,0,305.8694488,1101130.016,226.7636214,816349.037,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/07  22:00:00,19.4375,120149.9878,24.74171697,23.99938818,24.37055258,0,207.4913169,23.99938818,0.009666513,50.34546222,0,0,0,283.1915289,1019489.504,206.8224044,744560.6557,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/07  23:00:00,18.475,90449.9908,24.57442709,23.99955476,24.28699093,0,145.8135648,23.99955476,0.00991179,51.60229541,0,0,0,191.4644314,689271.9531,137.184938,493865.7768,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/07  24:00:00,17.5375,44549.99547,24.39734439,23.9996929,24.19851864,0,98.15883592,23.9996929,0.010281762,53.49663969,0,0,0,117.8362484,424210.4943,81.74744432,294290.7995,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/08  01:00:00,17.075,29699.99698,24.26827031,23.99975595,24.13401313,0,77.07159681,23.99975595,0.010658604,55.42415026,0,0,0,84.71222217,304963.9998,56.80918122,204513.0524,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/08  02:00:00,16.9375,22949.99767,24.17806064,23.99978408,24.08892236,0,64.50249082,23.99978408,0.010994961,57.14273037,0,0,0,66.14776862,238131.967,43.08818754,155117.4752,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/08  03:00:00,16.775,14849.99849,24.10879387,23.9998031,24.05429849,0,55.99483457,23.9998031,0.011292292,58.66040862,0,0,0,52.35419237,188475.0925,33.22080707,119594.9055,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/08  04:00:00,16.825,14849.99849,24.05190405,23.99981217,24.02585811,0,49.9098561,23.99981217,0.01159364,60.19711805,0,0,0,44.64482374,160721.3655,27.51470748,99052.94693,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/08  05:00:00,16.9625,14849.99849,23.99886646,23.99982654,23.9993465,0,44.57261965,23.99982654,0.012012622,62.37110904,0.5,0,0,39.34479494,141641.2618,23.25995592,83735.84133,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/08  06:00:00,17.125,29699.99698,23.95846847,23.99983385,23.97915116,0,41.54123688,23.99983385,0.012522535,64.99093078,1,0,0,38.31119436,137920.2997,21.52056514,77474.03451,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/08  07:00:00,17.45,59399.99396,24.00927963,23.99973417,24.0045069,0,80.84258909,23.99973417,0.012666617,65.76603953,1,0,0,116.4269559,419137.0412,63.47893009,228524.1483,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/08  08:00:00,17.7875,75599.99231,24.22238118,23.99959658,24.11098888,0,122.6524103,23.99959658,0.012181988,63.3624707,0.75,0,0,192.7352052,693846.7389,108.0466559,388967.9611,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/08  09:00:00,18.15,59399.99396,24.52372133,23.9996929,24.26170712,0,119.8433306,23.9996929,0.011715738,61.00562748,0,0,0,185.0089588,666032.2517,108.2890702,389840.6528,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/08  10:00:00,20.05,59399.99396,24.97855739,23.99953644,24.48904691,0,183.9839295,23.99953644,0.011138027,58.05045506,0,0,0,303.2395051,1091662.218,188.2474265,677690.7353,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/08  11:00:00,22.85,37799.99615,25.38097983,23.99936562,24.69017273,0,247.9308783,23.99936562,0.010327037,53.89332915,0,0,0,402.7395424,1449862.353,275.6134154,992208.2953,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/08  12:00:00,25.65,37799.99615,25.64207474,23.99934867,24.82071171,0,305.9939598,23.99934867,0.009710949,50.72778033,0,0,0,474.2609422,1707339.392,357.1136397,1285609.103,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/08  13:00:00,26.7,37799.99615,25.918243,23.99925287,24.95874793,0,367.9012281,23.99925287,0.009143209,47.8052215,0,0,0,524.7363899,1889051.004,427.701653,1539725.951,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/08  14:00:00,26.7,37799.99615,25.9642436,23.99934787,24.98179573,0,378.022605,23.99934787,0.008611849,45.06476927,0,0,0,501.8514093,1806665.074,437.8129222,1576126.52,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/08  15:00:00,26.7,37799.99615,25.99117634,23.99942966,24.995303,0,382.8731511,23.99942966,0.008154562,42.67568571,0,0,0,476.8844731,1716784.103,442.6218841,1593438.783,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/08  16:00:00,25.7625,37799.99615,25.92124535,23.99958056,24.96041295,0,370.5483228,23.99958056,0.007761439,40.65339727,0,0,0,438.9960011,1580385.604,422.5163336,1521058.801,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/08  17:00:00,24.2625,37799.99615,25.76135516,23.99956237,24.88045876,0,344.4290095,23.99956237,0.007525777,39.47397726,0,0,0,394.5242198,1420287.191,383.9691523,1382288.948,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/08  18:00:00,22.7625,37799.99615,25.47042827,23.9995153,24.73497179,0,308.0269949,23.9995153,0.007302975,38.33364431,0,0,0,342.2739164,1232186.099,335.152879,1206550.364,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/08  19:00:00,21.1375,90449.9908,25.14633175,23.99962388,24.57297782,0,247.104798,23.99962388,0.007074034,37.1686814,0,0,0,266.0380403,957736.945,260.8393072,939021.506,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/08  20:00:00,19.5,120149.9878,24.91326352,23.99963308,24.4564483,0,210.813788,23.99963308,0.007021935,36.91209625,0,0,0,217.8734701,784344.4922,211.02898,759704.3281,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/08  21:00:00,17.8375,134999.9863,24.76054845,23.99952458,24.38003652,0,198.2321481,23.99952458,0.007039366,37.02636505,0,0,0,194.6207755,700634.7919,184.6885326,664878.7175,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/08  22:00:00,16.8875,120149.9878,24.63707363,23.9995014,24.31828751,0,184.3591485,23.9995014,0.00703527,37.01917236,0,0,0,172.8449723,622241.9002,162.9748815,586709.5734,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/08  23:00:00,16.325,90449.9908,24.47478882,23.99960764,24.23719823,0,124.5199515,23.99960764,0.007050588,37.09863474,0,0,0,104.6577156,376767.7763,98.5476247,354771.4489,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/08  24:00:00,15.7875,44549.99547,24.30761416,23.99984892,24.15373154,0,80.01478721,23.99984892,0.007040145,37.04376241,0,0,0,52.80036138,190081.301,49.65698822,178765.1576,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/09  01:00:00,14.9125,29699.99698,24.15046978,24.00333675,24.07690327,0,53.34436229,24.00333675,0.007011104,36.86160246,0,0,0,16.6745464,60028.36704,15.62840123,56262.24444,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/09  02:00:00,13.75,22949.99767,23.97716059,23.88580782,23.9314842,0,44.08576589,23.88580782,0.007030111,37.20886224,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/09  03:00:00,12.6125,14849.99849,23.75504545,23.59513147,23.67508846,0,50.54196487,23.59513147,0.007041324,37.92522527,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/09  04:00:00,12.575,14849.99849,23.56384091,23.39965148,23.48174619,0,50.85928678,23.39965148,0.007027263,38.29857874,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/09  05:00:00,13.1125,14849.99849,23.4419635,23.33054853,23.38625602,0,46.38725526,23.33054853,0.006988887,38.2509592,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/09  06:00:00,13.675,29699.99698,23.361233,23.30625195,23.33374247,0,41.9651524,23.30625195,0.006940988,38.04750561,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/09  07:00:00,14.275,59399.99396,23.40763523,23.61133429,23.50948476,0,44.93436761,23.61133429,0.006807321,36.64455829,0,0,0,1.520362275,5473.304191,1.411353769,5080.873567,0,0,135208.9561
