Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
n-singletint-clear,north,clear panel, 03/09  08:00:00,14.8125,75599.99231,23.63545365,23.96059517,23.79802441,0,53.99776987,23.96059517,0.006542927,34.50258381,0,0,0,14.00864499,50431.12197,13.57079511,48854.86239,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/09  09:00:00,15.375,59399.99396,23.92095641,23.95950753,23.94023197,0,39.56389418,23.95950753,0.006268977,33.0737165,0,0,0,6.224200187,22407.12067,6.202006841,22327.22463,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/09  10:00:00,16.2875,59399.99396,24.37939534,23.99974201,24.18956868,0,85.60853098,23.99974201,0.006086635,32.0429526,0,0,0,59.35488638,213677.591,59.3507077,213662.5477,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/09  11:00:00,17.3875,37799.99615,24.84102399,23.99993575,24.42047987,0,140.1928254,23.99993575,0.006145181,32.347756,0,0,0,123.0583159,443009.9371,122.9954245,442783.5281,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/09  12:00:00,18.4875,37799.99615,25.29599195,24.00008387,24.64803791,0,225.7974096,24.00008387,0.006443129,33.89968137,0,0,0,221.8562161,798682.378,217.6707946,783614.8605,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/09  13:00:00,19.4625,37799.99615,25.59129658,24.00000897,24.79565277,0,288.0205843,24.00000897,0.006833733,35.90972253,0,0,0,302.4161933,1088698.296,287.9417418,1036590.271,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/09  14:00:00,20.425,37799.99615,25.78575377,23.99995203,24.8928529,0,330.9286491,23.99995203,0.007178399,37.66216872,0,0,0,365.158802,1314571.687,338.7954648,1219663.673,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/09  15:00:00,21.3625,37799.99615,25.80526068,23.99992464,24.90259266,0,336.3852721,23.99992464,0.007496934,39.27365474,0,0,0,388.8164645,1399739.272,352.0187811,1267267.612,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/09  16:00:00,21.95,37799.99615,25.6881882,23.99986886,24.84402853,0,315.7177419,23.99986886,0.007847894,41.04770093,0,0,0,380.9102553,1371276.919,336.2036781,1210333.241,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/09  17:00:00,22.2875,37799.99615,25.55104763,23.99970272,24.77537517,0,297.3139608,23.99970272,0.008200775,42.8536083,0,0,0,372.2130094,1339966.834,320.5628282,1154026.182,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/09  18:00:00,22.65,37799.99615,25.35631429,23.99958536,24.67794982,0,284.0352504,23.99958536,0.008478338,44.28488703,0,0,0,368.2795986,1325806.555,310.2664162,1116959.098,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/09  19:00:00,21.9875,90449.9908,25.0694777,23.99963775,24.53455773,0,232.7511772,23.99963775,0.008713005,45.4935478,0,0,0,308.9468842,1112208.783,253.4661504,912478.1416,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/09  20:00:00,20.6875,120149.9878,24.86498861,23.99959883,24.43229372,0,203.3439226,23.99959883,0.008981738,46.87681512,0,0,0,268.414596,966292.5457,213.2075829,767547.2983,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/09  21:00:00,19.3875,134999.9863,24.74301557,23.9995063,24.37126093,0,197.5756893,23.9995063,0.009150399,47.77501604,0,0,0,254.7798535,917207.4728,196.5798419,707687.431,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/09  22:00:00,18.2125,120149.9878,24.62707284,23.99948088,24.31327686,0,185.1703657,23.99948088,0.009269306,48.4052004,0,0,0,230.5428456,829954.244,174.3880271,627796.8975,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/09  23:00:00,17.1125,90449.9908,24.45184563,23.99963285,24.22573924,0,122.3139555,23.99963285,0.009537644,49.78479491,0,0,0,138.6261554,499054.1594,102.4281237,368741.2455,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/09  24:00:00,16.0125,44549.99547,24.26466497,23.99976474,24.13221486,0,73.58137853,23.99976474,0.009934185,51.82169075,0,0,0,62.47900256,224924.4092,44.56675575,160440.3207,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/10  01:00:00,14.9125,29699.99698,24.1004105,24.00287179,24.05164115,0,46.48065812,24.00287179,0.010328458,53.83480794,0,0,0,12.08719757,43513.91123,8.367179309,30121.84551,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/10  02:00:00,13.75,22949.99767,23.92413382,23.83252761,23.87833071,0,43.86714301,23.83252761,0.010539356,55.446734,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/10  03:00:00,12.6125,14849.99849,23.70032284,23.54201216,23.6211675,0,50.59278157,23.54201216,0.010472679,56.05136617,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/10  04:00:00,12.7625,14849.99849,23.51549746,23.36249921,23.43899833,0,49.7849415,23.36249921,0.010334735,55.92785118,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/10  05:00:00,13.725,14849.99849,23.41497677,23.34161209,23.37829443,0,42.50744797,23.34161209,0.010385045,56.26653943,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/10  06:00:00,14.6625,29699.99698,23.36381739,23.37760129,23.37070934,0,35.50920904,23.37760129,0.010622334,57.40537736,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/10  07:00:00,15.6875,59399.99396,23.45632653,23.77201854,23.61417254,0,37.89426554,23.77201854,0.010839233,57.21918676,0,0,0,4.693949327,16898.21758,3.046388112,10966.9972,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/10  08:00:00,16.7875,75599.99231,23.79238621,23.99654197,23.89446409,0,74.86296383,23.99654197,0.010698637,55.75295612,0,0,0,77.80108076,280083.8907,51.78478975,186425.2431,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/10  09:00:00,17.8875,59399.99396,24.15598436,23.99983862,24.07791149,0,69.40994927,23.99983862,0.010402739,54.25990522,0,0,0,81.24167493,292470.0297,55.9696344,201490.6839,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/10  10:00:00,20.4875,59399.99396,24.60804667,23.9997678,24.30390723,0,123.3867886,23.9997678,0.01000163,52.22088989,0,0,0,181.426661,653135.9795,131.5691611,473648.9801,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/10  11:00:00,24.05,37799.99615,24.94302821,23.99972103,24.47137462,0,166.7711387,23.99972103,0.009523577,49.76270815,0,0,0,261.1837093,940261.3533,204.6447197,736720.9908,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/10  12:00:00,27.5875,37799.99615,25.25112232,23.99964753,24.62538492,0,229.5845994,23.99964753,0.00912554,47.71318187,0,0,0,349.2184166,1257186.3,296.9056053,1068860.179,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/10  13:00:00,29.3375,37799.99615,25.63484452,23.99952151,24.81718301,0,311.0096118,23.99952151,0.008692603,45.45237153,0,0,0,429.2494746,1545298.108,392.7425326,1413873.117,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/10  14:00:00,30.1,37799.99615,25.82458617,23.99956382,24.91207499,0,353.5633401,23.99956382,0.008188547,42.80734236,0,0,0,449.4917119,1618170.163,441.4675748,1589283.269,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/10  15:00:00,30.8375,37799.99615,25.90186577,23.99934223,24.950604,0,370.332478,23.99934223,0.007497695,39.19919498,0,0,0,464.0189396,1670468.182,464.0189396,1670468.182,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/10  16:00:00,30.4125,37799.99615,25.98759308,23.99913785,24.99336546,0,393.7274151,23.99913785,0.006588162,34.48083964,0,0,0,483.7849127,1741625.686,483.7849127,1741625.686,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/10  17:00:00,29.3125,37799.99615,25.79876505,23.99923775,24.8990014,0,360.3759629,23.99923775,0.005998096,31.42216401,0,0,0,441.461092,1589259.931,441.461092,1589259.931,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/10  18:00:00,28.2125,37799.99615,25.57273645,23.99930711,24.78602178,0,333.9443972,23.99930711,0.005645399,29.59101822,0,0,0,405.9982218,1461593.598,405.9982218,1461593.598,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/10  19:00:00,26.425,90449.9908,25.32551971,23.99944922,24.66248446,0,282.2636576,23.99944922,0.005396796,28.2989544,0,0,0,339.6657958,1222796.865,339.6657958,1222796.865,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/10  20:00:00,24.1625,120149.9878,25.10844884,23.99950365,24.55397624,0,248.3724518,23.99950365,0.005402907,28.34871369,0,0,0,287.1593828,1033773.778,287.1593828,1033773.778,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/10  21:00:00,21.925,134999.9863,24.94941739,23.99948067,24.47444903,0,237.5293333,23.99948067,0.005505222,28.89185951,0,0,0,257.8611955,928300.3037,257.8611955,928300.3037,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/10  22:00:00,20.1625,120149.9878,24.80518347,23.9995033,24.40234339,0,219.5568787,23.9995033,0.005698281,29.89576563,0,0,0,225.3503659,811261.3173,225.3503659,811261.3173,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/10  23:00:00,18.725,90449.9908,24.6125946,23.99961808,24.30610634,0,152.2663492,23.99961808,0.006042876,31.70631878,0,0,0,146.1912074,526288.3466,146.1912074,526288.3466,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/10  24:00:00,17.2625,44549.99547,24.40706992,23.99972635,24.20339814,0,98.35862023,23.99972635,0.006402307,33.58543486,0,0,0,80.35990927,289295.6734,80.18924339,288681.2762,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/11  01:00:00,16.45,35099.99643,24.2524432,23.9998289,24.12613605,0,72.15058599,23.9998289,0.006696279,35.11096329,0,0,0,48.49256094,174573.2194,47.26065874,170138.3715,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/11  02:00:00,16.1125,35099.99643,24.1391277,23.99986952,24.06949861,0,55.67471403,23.99986952,0.006892959,36.10784068,0,0,0,29.27688338,105396.7802,27.99811387,100793.2099,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/11  03:00:00,15.75,14849.99849,24.03044429,24.00367777,24.01706103,0,39.85533368,24.00367777,0.007034314,36.81758664,0,0,0,9.552486143,34388.95011,9.019619848,32470.63145,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/11  04:00:00,15.85,14849.99849,23.95233348,24.01196609,23.98214978,0,31.25896725,24.01196609,0.007202329,37.66801523,0,0,0,1.302395085,4688.622307,1.21653257,4379.51725,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/11  05:00:00,16.1875,14849.99849,23.90417079,24.01065083,23.95741081,0,29.50664429,24.01065083,0.007523154,39.30413992,0,0,0,2.70104739,9723.770603,2.425349035,8731.256525,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/11  06:00:00,16.55,14849.99849,23.86939081,24.005856,23.9376234,0,29.4244279,24.005856,0.007949243,41.49838714,0,0,0,5.960636227,21458.29042,5.155677421,18560.43871,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/11  07:00:00,17.0125,55349.99437,23.87866047,24.00001272,23.93933659,0,33.84069649,24.00001272,0.008406216,43.89539715,0,0,0,16.11388513,58009.98646,13.33700251,48013.20902,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/11  08:00:00,17.575,55349.99437,24.06177202,23.99986129,24.03081665,0,77.18361237,23.99986129,0.008800962,45.94573233,0,0,0,77.33070786,278390.5483,61.24876038,220495.5374,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/11  09:00:00,18.1125,75599.99231,24.39815094,23.99976546,24.1989582,0,153.488893,23.99976546,0.009095525,47.46166227,0,0,0,186.2501384,670500.4983,141.9087796,510871.6066,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/11  10:00:00,18.9875,75599.99231,24.86036557,23.99974377,24.43005467,0,187.6172976,23.99974377,0.009230043,48.1534252,0,0,0,244.4162869,879898.6328,183.2622434,659744.0762,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/11  11:00:00,20.15,55349.99437,25.28027511,23.99967993,24.63997752,0,232.7980731,23.99967993,0.009208327,48.01143579,0,0,0,316.4012897,1139044.643,238.0979545,857152.6361,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/11  12:00:00,21.2875,44549.99547,25.57436053,23.99955477,24.78695765,0,294.2175052,23.99955477,0.009139703,47.61068566,0,0,0,407.4073832,1466666.579,308.9575931,1112247.335,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/11  13:00:00,22.2625,44549.99547,25.79593408,23.99943189,24.89768299,0,342.9978927,23.99943189,0.009002203,46.85721234,0,0,0,472.2012678,1699924.564,365.8429036,1317034.453,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/11  14:00:00,23.1625,44549.99547,25.92582141,23.99938136,24.96260138,0,372.5999131,23.99938136,0.008820604,45.87848056,0,0,0,503.948203,1814213.531,402.9662255,1450678.412,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/11  15:00:00,24.0625,44549.99547,26.00689498,23.99939741,25.0031462,0,391.4052036,23.99939741,0.008674948,45.05641858,0,0,0,520.2106525,1872758.349,429.3054724,1545499.701,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/11  16:00:00,24.275,44549.99547,25.97441635,23.99949686,24.98695661,0,384.3957056,23.99949686,0.00863242,44.80380625,0,0,0,511.0665966,1839839.748,424.1367123,1526892.164,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/11  17:00:00,24.1375,44549.99547,25.78619209,23.99965115,24.89292162,0,342.2564284,23.99965115,0.008786186,45.56104635,0,0,0,467.5343102,1683123.517,380.9178452,1371304.243,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/11  18:00:00,23.975,44549.99547,25.54351527,23.99962284,24.77156905,0,314.2570611,23.99962284,0.00911134,47.20478045,0,0,0,445.6107249,1604198.61,351.560865,1265619.114,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/11  19:00:00,23.4625,114749.9883,25.29569654,23.99957409,24.64763531,0,274.6915153,23.99957409,0.009462909,48.99910816,0,0,0,404.9220743,1457719.467,307.6822853,1107656.227,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/11  20:00:00,22.7,134999.9863,25.12708251,23.99935795,24.56322023,0,262.3150534,23.99935795,0.009848517,50.96528807,0,0,0,394.5524057,1420388.661,288.8641758,1039911.033,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/11  21:00:00,21.9625,134999.9863,25.03344955,23.99910775,24.51627865,0,263.1394693,23.99910775,0.010092476,52.24195774,0,0,0,400.219856,1440791.482,283.4374986,1020374.995,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/11  22:00:00,21.575,134999.9863,24.95583048,23.99921237,24.47752142,0,242.3546103,23.99921237,0.010124802,52.42636642,0,0,0,369.3939812,1329818.332,259.4327099,933957.7556,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/11  23:00:00,21.375,114749.9883,24.83579736,23.99950551,24.41765143,0,184.6710585,23.99950551,0.010271673,53.17352814,0,0,0,286.5931657,1031735.396,200.1675831,720603.2991,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/11  24:00:00,21.175,55349.99437,24.70718147,23.99963907,24.35341027,0,145.1694974,23.99963907,0.010566127,54.67191583,0,0,0,232.463531,836868.7117,159.0199124,572471.6847,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/12  01:00:00,20.975,35099.99643,24.614184,23.99959137,24.30688768,0,139.6817755,23.99959137,0.010882286,56.27984038,0,0,0,227.6911354,819688.0874,151.842538,546633.1369,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/12  02:00:00,20.8375,35099.99643,24.54023987,23.99956997,24.26990492,0,127.7444632,23.99956997,0.011148626,57.63311915,0,0,0,212.9199686,766511.887,138.7502788,499501.0036,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/12  03:00:00,20.675,14849.99849,24.46775907,23.99959334,24.2336762,0,115.8631297,23.99959334,0.011350364,58.65724399,0,0,0,196.0590475,705812.5711,125.5128555,451846.2797,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/12  04:00:00,20.225,14849.99849,24.39293191,23.99962829,24.1962801,0,103.9991506,23.99962829,0.011535438,59.59614918,0,0,0,174.8585189,629490.6679,109.8912069,395608.3447,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/12  05:00:00,19.6875,14849.99849,24.3166386,23.99966669,24.15815265,0,92.01558473,23.99966669,0.011713345,60.49815059,0,0,0,151.435042,545166.1513,93.42061064,336314.1983,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/12  06:00:00,19.125,14849.99849,24.24085577,23.9997054,24.12028059,0,80.3908211,23.9997054,0.01189741,61.43083909,0,0,0,127.3541986,458475.1151,77.10176794,277566.3646,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/12  07:00:00,19.7125,55349.99437,24.23618162,23.99972855,24.11795509,0,80.89084396,23.99972855,0.011794163,60.94622657,0,0,0,132.9056762,478460.4342,82.55730538,297206.2994,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/12  08:00:00,21.0125,55349.99437,24.48079062,23.99941719,24.24010391,0,138.7601197,23.99941719,0.010834424,56.09339864,0,0,0,218.5804849,786889.7455,151.2299031,544427.651,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/12  09:00:00,22.3125,75599.99231,24.89014268,23.99892625,24.44453446,0,234.0483439,23.99892625,0.009359805,48.5729311,0,0,0,316.9802499,1141128.9,257.1935934,925896.9362,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/12  10:00:00,24.175,75599.99231,25.17984816,23.99918568,24.58951692,0,251.6166121,23.99918568,0.008097123,42.10454119,0,0,0,311.2394441,1120461.999,290.3414321,1045229.155,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/12  11:00:00,26.375,55349.99437,25.49875657,23.99951973,24.74913815,0,284.1460855,23.99951973,0.00747019,38.88279665,0,0,0,342.1261847,1231654.265,341.1714507,1228217.223,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/12  12:00:00,28.575,44549.99547,25.77318739,23.99945896,24.88632318,0,345.9159597,23.99945896,0.007029597,36.59201543,0,0,0,421.0754278,1515871.54,421.0754278,1515871.54,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/12  13:00:00,29.65,44549.99547,25.92177298,23.99941617,24.96059457,0,380.2107489,23.99941617,0.006588838,34.30849518,0,0,0,464.2249134,1671209.688,464.2249134,1671209.688,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/12  14:00:00,30.05,44549.99547,26.05078507,23.99941342,25.02509924,0,409.208814,23.99941342,0.00620397,32.30374323,0,0,0,496.4886131,1787359.007,496.4886131,1787359.007,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/12  15:00:00,30.45,44549.99547,26.14942673,23.9993947,25.07441072,0,431.833011,23.9993947,0.005832952,30.35873603,0,0,0,522.3906191,1880606.229,522.3906191,1880606.229,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/12  16:00:00,30.225,44549.99547,26.21798808,24.00770151,25.1128448,0,445.6371489,24.00770151,0.005521204,28.72497396,0,0,0,534.2533692,1923312.129,534.2533692,1923312.129,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/12  17:00:00,29.6875,44549.99547,26.09276222,23.99955214,25.04615718,0,417.8031039,23.99955214,0.005240993,27.2926398,0,0,0,502.0759816,1807473.534,502.0759816,1807473.534,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/12  18:00:00,29.125,44549.99547,25.857213,23.99941587,24.92831444,0,387.4899513,23.99941587,0.005043784,26.27419454,0,0,0,467.107249,1681586.096,467.107249,1681586.096,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/12  19:00:00,26.7125,114749.9883,25.53574338,23.99949583,24.7676196,0,326.3493438,23.99949583,0.005007327,26.10242293,0,0,0,386.1665659,1390199.637,386.1665659,1390199.637,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/12  20:00:00,23.15,134999.9863,25.23562191,23.99946897,24.61754544,0,285.0980904,23.99946897,0.005310008,27.69533183,0,0,0,315.5602732,1136016.984,315.5602732,1136016.984,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/12  21:00:00,19.6125,134999.9863,24.98694083,23.99939496,24.4931679,0,253.6638824,23.99939496,0.005701439,29.72978592,0,0,0,254.9048894,917657.6017,254.9048894,917657.6017,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/12  22:00:00,17.9875,134999.9863,24.8047905,23.99948838,24.40213944,0,210.2666313,23.99948838,0.005848351,30.50811816,0,0,0,198.0982068,713153.5444,198.0982068,713153.5444,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/12  23:00:00,17.425,114749.9883,24.62113397,23.99965198,24.31039297,0,140.2184087,23.99965198,0.005831196,30.45025393,0,0,0,123.4528954,444430.4236,123.4528954,444430.4236,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/12  24:00:00,16.8875,55349.99437,24.43428666,23.99976183,24.21702424,0,90.4846238,23.99976183,0.005771921,30.17415367,0,0,0,69.32646311,249575.2672,69.32646311,249575.2672,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/13  01:00:00,17.6375,29699.99698,24.33716338,23.99973612,24.16844975,0,87.18687867,23.99973612,0.005781507,30.23545541,0,0,0,72.22770213,260019.7277,72.22770213,260019.7277,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/13  02:00:00,19.075,22949.99767,24.31065395,23.99969941,24.15517668,0,87.45599237,23.99969941,0.005789229,30.27553184,0,0,0,84.36119446,303700.3001,84.36119446,303700.3001,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/13  03:00:00,20.5375,14849.99849,24.31378673,23.99966364,24.15672518,0,91.71360453,23.99966364,0.005679555,29.726103,0,0,0,100.6783153,362441.9351,100.6783153,362441.9351,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/13  04:00:00,20.0375,14849.99849,24.25663845,23.99968553,24.12816199,0,83.08493732,23.99968553,0.005595697,29.3210306,0,0,0,87.92986289,316547.5064,87.92986289,316547.5064,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/13  05:00:00,18.4,14849.99849,24.13396658,23.99977367,24.06687012,0,62.21518356,23.99977367,0.005740892,30.10541253,0,0,0,53.5346237,192724.6453,53.5346237,192724.6453,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/13  06:00:00,16.7375,29699.99698,23.99808078,24.00429377,24.00118728,0,39.62943503,24.00429377,0.006031578,31.6183256,0,0,0,16.99455713,61180.40566,16.99455713,61180.40566,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/13  07:00:00,15.975,59399.99396,23.97477867,24.0008928,23.98783573,0,68.02621798,24.0008928,0.006229223,32.71343461,0,0,0,39.41449084,141892.167,39.41449084,141892.167,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/13  08:00:00,15.8375,75599.99231,24.17363985,23.99977491,24.08670738,0,108.1108193,23.99977491,0.006168672,32.47859227,0,0,0,78.21401402,281570.4505,78.19250685,281493.0247,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/13  09:00:00,15.675,59399.99396,24.43503154,23.99983269,24.21743212,0,100.7910213,23.99983269,0.006023482,31.78570384,0,0,0,69.53697449,250333.1082,69.53697449,250333.1082,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/13  10:00:00,16.2875,59399.99396,24.71548488,23.99982727,24.35765607,0,138.1198691,23.99982727,0.005798526,30.65201413,0,0,0,111.9374574,402974.8466,111.9374574,402974.8466,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/13  11:00:00,17.3875,37799.99615,24.93167379,23.99980589,24.46573984,0,159.4821399,23.99980589,0.005420679,28.70081093,0,0,0,142.4174095,512702.6742,142.4174095,512702.6742,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/13  12:00:00,18.4875,37799.99615,25.18629592,23.99972683,24.59301137,0,204.5848758,23.99972683,0.00496621,26.34015049,0,0,0,196.6090496,707792.5786,196.6090496,707792.5786,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/13  13:00:00,19.7125,37799.99615,25.36940792,23.99967987,24.6845439,0,241.56163,23.99967987,0.004492893,23.84219335,0,0,0,243.6904892,877285.761,243.6904892,877285.761,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/13  14:00:00,21.0125,37799.99615,25.47292116,23.99970934,24.73631525,0,263.365513,23.99970934,0.004139867,21.95901907,0,0,0,276.2168964,994380.827,276.2168964,994380.827,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/13  15:00:00,22.3125,37799.99615,25.64137605,23.99971155,24.8205438,0,299.4505169,23.99971155,0.003875526,20.54481629,0,0,0,323.0099267,1162835.736,323.0099267,1162835.736,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/13  16:00:00,21.9875,37799.99615,25.61854281,23.99970141,24.80912211,0,300.8020268,23.99970141,0.003710334,19.66679467,0,0,0,321.7008235,1158122.965,321.7008235,1158122.965,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/13  17:00:00,20.6875,37799.99615,25.39214717,23.99965817,24.69590267,0,265.7316389,23.99965817,0.003703811,19.63247774,0,0,0,275.9463848,993406.9854,275.9463848,993406.9854,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/13  18:00:00,19.3875,37799.99615,25.10284539,23.99963615,24.55124077,0,236.6974947,23.99963615,0.003747066,19.87295879,0,0,0,236.2187198,850387.3912,236.2187198,850387.3912,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/13  19:00:00,18.0875,90449.9908,24.8011819,23.99971146,24.40044668,0,179.3685822,23.99971146,0.003774827,20.02678394,0,0,0,168.209069,605552.6484,168.209069,605552.6484,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/13  20:00:00,16.7875,120149.9878,24.58398948,23.99972616,24.29185782,0,146.5776122,23.99972616,0.00393245,20.87097405,0,0,0,124.7188069,448987.705,124.7188069,448987.705,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/13  21:00:00,15.4875,134999.9863,24.4454377,23.99970469,24.22257119,0,137.6473725,23.99970469,0.004146785,22.02320062,0,0,0,105.0720193,378259.2697,105.0720193,378259.2697,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/13  22:00:00,14.75,120149.9878,24.33554766,23.99969095,24.16761931,0,127.7808966,23.99969095,0.004371902,23.23383758,0,0,0,89.11794313,320824.5953,89.11794313,320824.5953,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/13  23:00:00,14.4125,90449.9908,24.18872706,23.99977726,24.09425216,0,73.73168266,23.99977726,0.004636865,24.64058129,0,0,0,32.29473038,116261.0294,32.29473038,116261.0294,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/13  24:00:00,14.05,44549.99547,24.03447405,23.95010348,23.99228876,0,43.04728393,23.95010348,0.00487003,25.96459037,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/14  01:00:00,13.4625,29699.99698,23.86704384,23.76105534,23.81404959,0,45.35849351,23.76105534,0.005050232,27.21852517,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/14  02:00:00,12.7,22949.99767,23.67136256,23.52676508,23.59906382,0,49.44855936,23.52676508,0.005164204,28.21233782,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/14  03:00:00,11.9625,14849.99849,23.45991644,23.2788755,23.36939597,0,53.44583757,23.2788755,0.005212917,28.9051611,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/14  04:00:00,11.7,14849.99849,23.26229343,23.07217627,23.16723485,0,54.58181386,23.07217627,0.005242054,29.4305818,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/14  05:00:00,11.7,14849.99849,23.09547301,22.92049804,23.00798553,0,53.62838397,22.92049804,0.005269084,29.85381713,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/14  06:00:00,11.7,29699.99698,22.94912958,22.79105096,22.87009027,0,52.71707732,22.79105096,0.00528835,30.21702112,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/14  07:00:00,12.5125,59399.99396,22.95101909,23.01721168,22.98411538,0,53.88790824,23.01721168,0.005219633,29.43466719,0,0,0,1.21291735,4366.50246,1.21291735,4366.50246,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/14  08:00:00,13.8125,75599.99231,23.2096463,23.49449728,23.35207179,0,50.91884643,23.49449728,0.004949101,27.14858022,0,0,0,3.712445562,13364.80402,3.712445562,13364.80402,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/14  09:00:00,15.1125,59399.99396,23.57548774,23.65229662,23.61389218,0,35.08089861,23.65229662,0.004608674,25.06227194,0,0,0,1.270155466,4572.559678,1.270155466,4572.559678,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/14  10:00:00,16.2875,59399.99396,24.16509887,23.97828895,24.07169391,0,61.53013016,23.97828895,0.004224741,22.54046412,0,0,0,34.05983163,122615.3939,34.05983163,122615.3939,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/14  11:00:00,17.3875,37799.99615,24.51370515,23.99987118,24.25678816,0,90.86717772,23.99987118,0.003880536,20.68773387,0,0,0,73.97011816,266292.4254,73.97011816,266292.4254,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/14  12:00:00,18.4875,37799.99615,24.82530415,23.9998596,24.41258187,0,139.6474271,23.9998596,0.003628522,19.35203005,0,0,0,131.8012617,474484.5423,131.8012617,474484.5423,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/14  13:00:00,19.275,37799.99615,25.16154647,23.99983216,24.58068932,0,200.6196428,23.99983216,0.00346081,18.45103258,0,0,0,199.2446324,717280.6767,199.2446324,717280.6767,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/14  14:00:00,19.8125,37799.99615,25.44002318,23.99983668,24.71992993,0,256.5314155,23.99983668,0.003404356,18.13342365,0,0,0,259.5755895,934472.1223,259.5755895,934472.1223,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/14  15:00:00,20.375,37799.99615,25.56761121,23.99985101,24.78373111,0,284.0652266,23.99985101,0.003415707,18.17520848,0,0,0,291.7438622,1050277.904,291.7438622,1050277.904,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/14  16:00:00,20.475,37799.99615,25.50531332,23.99986643,24.75258987,0,276.6528794,23.99986643,0.003562375,18.94401299,0,0,0,285.1604505,1026577.622,285.1604505,1026577.622,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/14  17:00:00,20.275,37799.99615,25.31604045,23.99981957,24.65793001,0,249.9355209,23.99981957,0.003902496,20.7414189,0,0,0,256.781056,924411.8015,256.781056,924411.8015,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/14  18:00:00,20.075,37799.99615,25.06658083,23.9997795,24.53318016,0,230.0097687,23.9997795,0.004300949,22.84469405,0,0,0,235.1807004,846650.5216,235.1807004,846650.5216,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/14  19:00:00,19.4375,90449.9908,24.79392665,23.99982292,24.39687478,0,180.3537705,23.99982292,0.004714928,25.026935,0,0,0,180.2359122,648849.2838,180.2359122,648849.2838,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/14  20:00:00,18.475,120149.9878,24.61945366,23.99980369,24.30962867,0,156.8976009,23.99980369,0.005257099,27.8806101,0,0,0,148.791697,535650.1091,148.791697,535650.1091,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/14  21:00:00,17.5375,134999.9863,24.52387944,23.99975569,24.26181757,0,156.8156878,23.99975569,0.005824854,30.88352718,0,0,0,140.9111516,507280.1458,140.9111516,507280.1458,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/14  22:00:00,16.7625,120149.9878,24.43449869,23.99979451,24.2171466,0,150.3405367,23.99979451,0.006392132,33.8731079,0,0,0,130.0317269,468114.2169,127.9659344,460677.3637,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/14  23:00:00,16,90449.9908,24.28065983,23.99990584,24.14028284,0,93.22100386,23.99990584,0.006964767,36.85034775,0,0,0,69.11185626,248802.6825,64.4785142,232122.6511,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/14  24:00:00,15.2625,44549.99547,24.11400717,23.99992378,24.05696548,0,50.59658163,23.99992378,0.007536866,39.82626989,0,0,0,17.69205807,63691.40907,15.69242996,56492.74787,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/15  01:00:00,14.75,29699.99698,23.97891008,23.95542535,23.96716772,0,37.91658807,23.95542535,0.008042943,42.58156529,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/15  02:00:00,14.4125,22949.99767,23.84704567,23.81247409,23.82975988,0,39.12509207,23.81247409,0.008388037,44.76706396,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/15  03:00:00,14.05,14849.99849,23.70893417,23.66179116,23.68536266,0,40.71596816,23.66179116,0.008618689,46.37063895,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/15  04:00:00,13.775,14849.99849,23.5677904,23.5101267,23.53895855,0,41.89965272,23.5101267,0.00875238,47.49395876,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/15  05:00:00,13.575,14849.99849,23.43204613,23.37219884,23.40212249,0,42.46975988,23.37219884,0.008834485,48.33361559,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/15  06:00:00,13.375,29699.99698,23.3041794,23.24320624,23.27369282,0,43.16101157,23.24320624,0.008884061,48.98097774,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/15  07:00:00,14.3625,59399.99396,23.34204446,23.52525337,23.43364892,0,45.77035998,23.52525337,0.008877875,48.12262806,0,0,0,3.388062118,12197.02362,2.584213184,9303.167462,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/15  08:00:00,16,75599.99231,23.71001863,23.97270257,23.8413606,0,65.55461579,23.97270257,0.008807946,46.47910532,0,0,0,43.48805315,156556.9913,34.19576091,123104.7393,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/15  09:00:00,17.6625,59399.99396,24.02560278,23.99989916,24.01275097,0,53.08741719,23.99989916,0.008768369,46.19703844,0,0,0,47.57167471,171258.029,37.93283748,136558.2149,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/15  10:00:00,19.2375,59399.99396,24.43891639,23.9998833,24.21939985,0,97.70578761,23.9998833,0.008727912,45.95795717,0,0,0,118.7287568,427423.5244,95.60858841,344190.9183,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/15  11:00:00,20.7375,37799.99615,24.81167882,23.9998618,24.40577031,0,138.7589678,23.9998618,0.008600145,45.27722715,0,0,0,181.2550245,652518.0882,149.1187235,536827.4047,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/15  12:00:00,22.2375,37799.99615,25.17248976,23.99978209,24.58613593,0,206.1484964,23.99978209,0.008463057,44.53735021,0,0,0,272.2667642,980160.3512,228.9642071,824271.1455,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/15  13:00:00,22.925,37799.99615,25.42800998,23.99973382,24.7138719,0,257.6409015,23.99973382,0.008338921,43.84852961,0,0,0,334.94932,1205817.552,286.1604048,1030177.457,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/15  14:00:00,23.0625,37799.99615,25.63648532,23.99966997,24.81807765,0,301.6333057,23.99966997,0.008187717,43.02042492,0,0,0,382.2416288,1376069.864,331.2799398,1192607.783,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/15  15:00:00,23.225,37799.99615,25.57230873,23.99973643,24.78602258,0,288.1307526,23.99973643,0.008102643,42.53588798,0,0,0,363.8479192,1309852.509,319.1666605,1148999.978,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/15  16:00:00,22.7375,37799.99615,25.57945606,23.99971663,24.78958634,0,292.4253295,23.99971663,0.008119583,42.6075217,0,0,0,366.5817532,1319694.311,319.3995865,1149838.512,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/15  17:00:00,21.8375,37799.99615,25.50151558,23.9996016,24.75055859,0,287.1471601,23.9996016,0.00822655,43.16179135,0,0,0,357.9791024,1288724.769,306.606783,1103784.419,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/15  18:00:00,20.9375,37799.99615,25.21839173,23.9995613,24.60897651,0,258.3769812,23.9995613,0.008347591,43.78854576,0,0,0,322.2037457,1159933.484,270.338274,973217.7864,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/15  19:00:00,20.0375,90449.9908,24.93346184,23.9996713,24.46656657,0,206.639113,23.9996713,0.008536456,44.76551888,0,0,0,258.6251469,931050.529,211.125883,760053.1789,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/15  20:00:00,19.075,120149.9878,24.7443748,23.99968457,24.37202969,0,179.9582891,23.99968457,0.008916586,46.73064958,0,0,0,225.5052485,811818.8948,176.4020906,635047.5261,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/15  21:00:00,18.1375,134999.9863,24.64273486,23.99960968,24.32117227,0,178.4941874,23.99960968,0.009279058,48.60268643,0,0,0,223.702191,805327.8874,167.070094,601452.3383,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/15  22:00:00,17.8,120149.9878,24.56963708,23.99955167,24.28459438,0,175.3373661,23.99955167,0.009580501,50.15784624,0,0,0,222.4042784,800655.4022,161.0646648,579832.7933,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/15  23:00:00,17.8,90449.9908,24.45626814,23.99964397,24.22795606,0,125.8185916,23.99964397,0.009997762,52.27407358,0,0,0,158.621266,571036.5577,111.5611473,401620.1304,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/15  24:00:00,17.8,44549.99547,24.33876741,23.9997297,24.16924855,0,91.15436417,23.9997297,0.010529112,54.9499802,0,0,0,113.9527414,410229.8691,76.88878404,276799.6225,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/16  01:00:00,18.2375,29699.99698,24.26756149,23.99974959,24.13365554,0,81.44329126,23.99974959,0.011026438,57.47858002,0,0,0,109.375886,393753.1895,70.7989599,254876.2556,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/16  02:00:00,19,22949.99767,24.2323972,23.9997446,24.1160709,0,78.61941523,23.9997446,0.011467579,59.69850355,0,0,0,119.0092111,428433.16,74.3062369,267502.4528,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/16  03:00:00,19.7375,14849.99849,24.21344609,23.99973457,24.10659033,0,78.02040239,23.99973457,0.011862985,61.65579485,0,0,0,132.1059593,475581.4534,79.84021544,287424.7756,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/16  04:00:00,20.125,14849.99849,24.19512834,23.99972458,24.09742646,0,76.86952278,23.99972458,0.012176201,63.2285465,1,0,0,139.0479034,500572.4524,81.91568197,294896.4551,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/16  05:00:00,20.325,14849.99849,24.17488844,23.99971303,24.08730073,0,74.99584783,23.99971303,0.012365476,64.19232586,1,0,0,140.7758401,506793.0244,81.71189951,294162.8382,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/16  06:00:00,20.525,29699.99698,24.16354951,23.99970247,24.08162599,0,74.63159075,23.99970247,0.012470421,64.6852786,1,0,0,144.008369,518430.1284,83.01891246,298868.0849,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/16  07:00:00,20.85,59399.99396,24.24183448,23.99951925,24.12067687,0,117.8516998,23.99951925,0.012218797,63.38160301,1,0,0,221.242571,796473.2554,128.8903479,464005.2523,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/16  08:00:00,21.1875,75599.99231,24.48913609,23.99937413,24.24425511,0,165.8019805,23.99937413,0.011557689,60.01511935,0,0,0,294.4928562,1060174.282,179.5985962,646554.9462,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/16  09:00:00,21.55,59399.99396,24.77520581,23.99957638,24.3873911,0,161.3143324,23.99957638,0.011093956,57.64895754,0,0,0,279.5075007,1006227.002,178.2156772,641576.4378,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/16  10:00:00,21.95,59399.99396,25.14323691,23.99949632,24.57136662,0,216.5771981,23.99949632,0.010650021,55.38097926,0,0,0,359.7359851,1295049.547,236.7609874,852339.5546,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/16  11:00:00,22.2875,37799.99615,25.41286571,23.99947374,24.70616973,0,253.6283634,23.99947374,0.010128564,52.71300478,0,0,0,401.8067639,1446504.35,276.6522065,995947.9435,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/16  12:00:00,22.65,37799.99615,25.48555048,23.99958098,24.74256573,0,268.0850361,23.99958098,0.009857077,51.32186597,0,0,0,415.1458593,1494525.093,294.1852404,1059066.866,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/16  13:00:00,23.3625,37799.99615,25.83552513,23.99935472,24.91743992,0,342.8605018,23.99935472,0.009529712,49.61228814,0,0,0,512.1349305,1843685.75,374.8364087,1349411.071,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/16  14:00:00,24.325,37799.99615,26.00898293,23.99935765,25.00417029,0,383.9803801,23.99935765,0.009209959,47.95349253,0,0,0,556.0910437,2001927.757,424.0529878,1526590.756,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/16  15:00:00,25.2625,37799.99615,26.18959997,23.99936141,25.09448069,0,426.2385709,23.99936141,0.009007233,46.88321542,0,0,0,602.026561,2167295.62,474.1689467,1707008.208,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/16  16:00:00,25.475,37799.99615,26.20909191,24.00126353,25.10517772,0,437.2436952,24.00126353,0.008917932,46.40186061,0,0,0,609.7503402,2195101.225,486.9731948,1753103.501,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/16  17:00:00,25.275,37799.99615,25.83176682,23.99949849,24.91563265,0,362.7063524,23.99949849,0.009132552,47.53781067,0,0,0,520.9353696,1875367.331,410.8741355,1479146.888,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/16  18:00:00,25.075,37799.99615,25.56499794,23.99943557,24.78221675,0,327.8261765,23.99943557,0.009413464,48.9970626,0,0,0,487.3831905,1754579.486,374.2807671,1347410.762,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/16  19:00:00,24.4375,90449.9908,25.35245232,23.99947836,24.67596534,0,285.237497,23.99947836,0.00962418,50.07699805,0,0,0,435.5285782,1567902.881,326.3668311,1174920.592,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/16  20:00:00,23.475,120149.9878,25.18031018,23.99942267,24.58986642,0,260.6610613,23.99942267,0.009891316,51.44537393,0,0,0,404.055272,1454598.979,293.7053316,1057339.194,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/16  21:00:00,22.5375,134999.9863,25.07931507,23.99926522,24.53929015,0,260.3467501,23.99926522,0.010043232,52.22347864,0,0,0,403.1890343,1451480.523,285.4831437,1027739.317,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/16  22:00:00,21.8875,120149.9878,24.99239174,23.99920019,24.49579596,0,254.5933096,23.99920019,0.01011916,52.64572944,0,0,0,391.7819455,1410415.004,274.2716413,987377.9087,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/16  23:00:00,21.325,90449.9908,24.85778361,23.99936369,24.42857365,0,198.8637776,23.99936369,0.010334289,53.76657859,0,0,0,309.3239497,1113566.219,213.9100268,770076.0966,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/16  24:00:00,20.7875,44549.99547,24.71669641,23.99949146,24.35809393,0,157.0600347,23.99949146,0.010636971,55.3144505,0,0,0,248.2027952,893530.0629,167.6430262,603514.8944,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/17  01:00:00,20.475,29699.99698,24.60843619,23.99954424,24.30399022,0,137.9444779,23.99954424,0.010901559,56.66651377,0,0,0,220.9435312,795396.7122,145.920518,525313.8648,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/17  02:00:00,20.275,22949.99767,24.52124933,23.9995754,24.26041237,0,123.5098085,23.9995754,0.011099152,57.67550134,0,0,0,199.7460879,719085.9163,129.8220393,467359.3414,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/17  03:00:00,20.075,14849.99849,24.4428076,23.99960823,24.22120791,0,110.918922,23.99960823,0.011258913,58.45352626,0,0,0,180.0083995,648030.2382,115.5698235,416051.3645,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/17  04:00:00,19.875,14849.99849,24.37425577,23.99964045,24.18694811,0,100.4225805,23.99964045,0.011416948,59.27432672,0,0,0,163.5218937,588678.8175,103.4056691,372260.4086,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/17  05:00:00,19.675,14849.99849,24.31223558,23.99967424,24.15595491,0,91.25361873,23.99967424,0.011614186,60.30239688,0,0,0,149.3343121,537603.5235,92.56143201,333221.1552,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/17  06:00:00,19.475,29699.99698,24.2605213,23.99969753,24.13010942,0,84.20066692,23.99969753,0.011833505,61.41978273,0,0,0,138.264809,497753.3125,83.82885393,301783.8741,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/17  07:00:00,17.775,59399.99396,24.22280161,23.99959477,24.11119819,0,107.0788224,23.99959477,0.011532329,59.99829764,0,0,0,149.657364,538766.5104,92.60614981,333382.1393,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/17  08:00:00,15.2375,75599.99231,24.31205043,23.9994605,24.15575546,0,127.3799055,23.9994605,0.010282329,53.72914251,0,0,0,134.1260517,482853.786,92.04722901,331370.0245,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/17  09:00:00,12.675,59399.99396,24.34633261,23.99977015,24.17305138,0,78.40915951,23.99977015,0.008885521,46.65583963,0,0,0,28.95899274,104252.3738,22.27151258,80177.44528,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/17  10:00:00,12.825,59399.99396,24.53897734,23.99978057,24.26937896,0,99.7261396,23.99978057,0.007573202,39.91930356,0,0,0,51.18612485,184270.0495,44.94082503,161786.9701,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/17  11:00:00,14.6875,37799.99615,24.81216735,23.99981046,24.4059889,0,135.0198694,23.99981046,0.006560335,34.67153655,0,0,0,99.53147721,358313.318,95.61171511,344202.1744,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/17  12:00:00,16.525,37799.99615,24.91770661,23.99976233,24.45873447,0,157.3183202,23.99976233,0.0059131,31.31501345,0,0,0,133.1035819,479172.8947,133.1035819,479172.8947,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/17  13:00:00,17.7625,37799.99615,25.00918648,23.99977329,24.50447989,0,174.6375977,23.99977329,0.005451163,28.9010638,0,0,0,160.6555708,578360.0548,160.6555708,578360.0548,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/17  14:00:00,18.725,37799.99615,25.09476121,23.99977795,24.54726958,0,190.5878191,23.99977795,0.005088006,26.99131781,0,0,0,184.5634565,664428.4433,184.5634565,664428.4433,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/17  15:00:00,19.6625,37799.99615,25.16585857,23.99978146,24.58282002,0,203.0152901,23.99978146,0.004783603,25.388825,0,0,0,204.7366667,737052.0001,204.7366667,737052.0001,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/17  16:00:00,19.5625,37799.99615,25.14753493,23.99975584,24.57364538,0,206.428183,23.99975584,0.004541864,24.11515997,0,0,0,207.3423991,746432.6367,207.3423991,746432.6367,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/17  17:00:00,18.8,37799.99615,25.0176028,23.99970382,24.50865331,0,194.0576566,23.99970382,0.004421689,23.48169485,0,0,0,188.7087978,679351.672,188.7087978,679351.672,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/17  18:00:00,18.0625,37799.99615,24.82963989,23.99967444,24.41465717,0,183.7178815,23.99967444,0.004344895,23.0767372,0,0,0,172.3100928,620316.3339,172.3100928,620316.3339,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/17  19:00:00,16.6125,90449.9908,24.54854008,23.99974933,24.2741447,0,131.5395343,23.99974933,0.004225118,22.45884248,0,0,0,108.2348137,389645.3293,108.2348137,389645.3293,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/17  20:00:00,14.775,120149.9878,24.31320404,23.99978356,24.1564938,0,96.04504242,23.99978356,0.004200748,22.35267142,0,0,0,57.64957159,207538.4577,57.64957159,207538.4577,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/17  21:00:00,12.9125,134999.9863,24.15171632,23.99978359,24.07574995,0,83.15645231,23.99978359,0.004218207,22.4674953,0,0,0,29.45838938,106050.2018,29.45838938,106050.2018,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/17  22:00:00,10.575,120149.9878,23.96103664,23.9112201,23.93612837,0,72.09186235,23.9112201,0.004260856,22.83820839,0,0,0,1.859349768,6693.659166,1.859349768,6693.659166,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/17  23:00:00,7.975,90449.9908,23.58413437,23.27460426,23.42936931,0,76.35073925,23.27460426,0.004376945,24.38485498,0,0,0,0,0,0,0,19257.21784,5.349227177,135208.9561
n-singletint-clear,north,clear panel, 03/17  24:00:00,5.375,44549.99547,23.06914471,22.55408806,22.81161639,0,90.4633176,22.55408806,0.004443073,25.86975038,0,0,0,0,0,0,0,23746.01555,6.596115431,135208.9561
n-singletint-clear,north,clear panel, 03/18  01:00:00,3.8375,35099.99643,22.56710409,21.96563704,22.26637057,0,102.913824,21.96563704,0.004419229,26.67814084,0,0,0,0,0,0,0,14184.0249,3.940006917,135208.9561
n-singletint-clear,north,clear panel, 03/18  02:00:00,2.9375,35099.99643,22.11812488,21.48479946,21.80146217,0,108.5094049,21.48479946,0.004336756,26.96398685,0,0,0,0,0,0,0,8434.794927,2.342998591,135208.9561
n-singletint-clear,north,clear panel, 03/18  03:00:00,2.0375,14849.99849,21.6767127,21.06866206,21.37268738,0,101.3029188,21.06866206,0.004219928,26.92074501,0,0,0,0,0,0,0,53682.66329,14.91185091,135208.9561
n-singletint-clear,north,clear panel, 03/18  04:00:00,1.45,14849.99849,21.33236915,20.99995987,21.16616451,0,49.54766128,20.99995987,0.004101453,26.29766558,0,0,0,0,0,0,0,265150.3864,73.65288511,135208.9561
n-singletint-clear,north,clear panel, 03/18  05:00:00,1.1125,14849.99849,21.07856272,20.99998274,21.03927273,1.819852326,8.200545806,20.99998274,0.004027582,25.83678247,0.25,0,0,0,0,0,0,430557.6749,119.5993541,135208.9561
