Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
n-singletint-clear,north,clear panel, 03/18  06:00:00,0.75,14849.99849,20.85589273,21.00006863,20.92798068,26.82239746,0,21.00006863,0.003994675,25.62690114,1,0,0,0,0,0,0,560793.7792,155.7760498,135208.9561
n-singletint-clear,north,clear panel, 03/18  07:00:00,2.9125,55349.99437,20.78471712,21.000073,20.89239506,25.90241946,0,21.000073,0.003928143,25.20274958,1,0,0,0,0,0,0,493590.6778,137.1085216,135208.9561
n-singletint-clear,north,clear panel, 03/18  08:00:00,6.6125,55349.99437,21.0678408,21.0087519,21.03829635,0,48.77389387,21.0087519,0.003813901,24.46135408,0.5,0,0,0,0,0,0,116842.3674,32.45621317,135208.9561
n-singletint-clear,north,clear panel, 03/18  09:00:00,10.3125,75599.99231,21.63668031,21.69795214,21.66731622,0,72.88436763,21.69795214,0.003714275,22.84696838,0,0,0,7.157793129,25768.05527,7.157793129,25768.05527,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/18  10:00:00,12.7625,75599.99231,22.26837323,22.33270522,22.30053923,0,49.13490627,22.33270522,0.00357173,21.12536993,0,0,0,3.845818943,13844.94819,3.845818943,13844.94819,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/18  11:00:00,14.4,55349.99437,22.69283892,22.64509398,22.66896645,0,33.85630443,22.64509398,0.003399263,19.72349904,0,0,0,1.349704829,4858.937384,1.349704829,4858.937384,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/18  12:00:00,16.0625,44549.99547,23.02230572,23.06930778,23.04580675,0,24.28429829,23.06930778,0.003237152,18.31187365,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/18  13:00:00,17.1375,44549.99547,23.5003396,23.58166673,23.54100316,0,22.60036648,23.58166673,0.00308605,16.90818333,0,0,0,2.612688226,9405.677614,2.612688226,9405.677614,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/18  14:00:00,17.9,44549.99547,23.9259555,23.96570474,23.94583012,0,30.82003129,23.96570474,0.002981033,15.93836132,0,0,0,16.41786351,59104.30863,16.41786351,59104.30863,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/18  15:00:00,18.6375,44549.99547,24.27357616,23.99987151,24.13672384,0,69.65563616,23.99987151,0.00290677,15.48561584,0,0,0,63.11218093,227203.8513,63.11218093,227203.8513,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/18  16:00:00,18.525,44549.99547,24.41236166,23.99989523,24.20612845,0,87.72895136,23.99989523,0.002853267,15.19033662,0,0,0,80.2623746,288944.5486,80.2623746,288944.5486,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/18  17:00:00,17.9875,44549.99547,24.37390295,23.99990972,24.18690633,0,80.44012624,23.99990972,0.002821793,15.01407597,0,0,0,68.55932586,246813.5731,68.55932586,246813.5731,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/18  18:00:00,17.425,44549.99547,24.20533658,23.99988633,24.10261145,0,76.92375238,23.99988633,0.002879068,15.31162659,0,0,0,60.42016498,217512.5939,60.42016498,217512.5939,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/18  19:00:00,16.5125,114749.9883,23.97657238,23.99989349,23.98823293,0,52.30395198,23.99989349,0.003037651,16.15089401,0,0,0,28.27442655,101787.9356,28.27442655,101787.9356,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/18  20:00:00,15.4125,134999.9863,23.81579062,23.99983369,23.90781215,0,50.97140843,23.99983369,0.003458203,18.37443345,0,0,0,17.84819271,64253.49377,17.84819271,64253.49377,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/18  21:00:00,14.3125,134999.9863,23.73495171,23.99975615,23.86735393,0,58.1634588,23.99975615,0.003995609,21.21179916,0,0,0,15.93373721,57361.45397,15.93373721,57361.45397,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/18  22:00:00,13.65,134999.9863,23.66380378,23.9650195,23.81441164,0,46.7517376,23.9650195,0.004327501,23.01013341,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/18  23:00:00,13.3125,114749.9883,23.50566739,23.53367279,23.51967009,0,38.49735,23.53367279,0.004450676,24.28347633,0,0,0,0,0,0,0,12427.56415,3.452101154,135208.9561
n-singletint-clear,north,clear panel, 03/18  24:00:00,12.95,55349.99437,23.2742799,23.14113597,23.20770794,0,41.6000975,23.14113597,0.004472121,24.98391454,0,0,0,0,0,0,0,4576.739414,1.271316504,135208.9561
n-singletint-clear,north,clear panel, 03/19  01:00:00,12.425,35099.99643,23.06558829,22.95084003,23.00821416,0,47.86711083,22.95084003,0.004641267,26.20687505,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/19  02:00:00,11.8875,35099.99643,22.8813653,22.74791413,22.81463971,0,50.27287559,22.74791413,0.005138695,29.32269963,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/19  03:00:00,11.325,14849.99849,22.68596298,22.52856758,22.60726528,0,53.06452981,22.52856758,0.005790289,33.43733608,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/19  04:00:00,10.85,14849.99849,22.49053865,22.313864,22.40220132,0,55.49843107,22.313864,0.006454674,37.69809878,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/19  05:00:00,10.5125,14849.99849,22.30258155,22.11759587,22.21008871,0,56.81919069,22.11759587,0.006938354,40.96217537,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/19  06:00:00,10.15,14849.99849,22.1157565,21.92314623,22.01945136,0,58.15703663,21.92314623,0.007270832,43.41360598,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/19  07:00:00,10.375,55349.99437,21.99809042,21.80773289,21.90291166,0,56.90354949,21.80773289,0.007449466,44.78021078,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/19  08:00:00,10.9125,55349.99437,22.12052493,22.06575443,22.09313968,0,58.3623624,22.06575443,0.007508774,44.42807607,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/19  09:00:00,11.475,75599.99231,22.5803957,22.71943135,22.64991352,0,68.44214015,22.71943135,0.007570851,43.04641473,0,0,0,6.9574192,25046.70912,5.63142857,20273.14285,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/19  10:00:00,12.825,75599.99231,23.13809287,23.14016232,23.13912759,0,54.52562252,23.14016232,0.007638945,42.33581632,0,0,0,3.583433788,12900.36164,2.946414989,10607.09396,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/19  11:00:00,14.6875,55349.99437,23.71661495,23.57927635,23.64794565,0,43.47411652,23.57927635,0.007746152,41.79840394,0,0,0,3.703553363,13332.79211,3.099683636,11158.86109,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/19  12:00:00,16.525,44549.99547,24.3586741,23.98957267,24.17412338,0,78.13643215,23.98957267,0.007886022,41.4801134,0,0,0,61.05846015,219810.4565,52.03185026,187314.6609,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/19  13:00:00,17.7625,44549.99547,24.75557441,23.99983741,24.37770591,0,137.7966813,23.99983741,0.007897588,41.47266699,0,0,0,143.9963045,518386.6961,123.4984675,444594.4829,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/19  14:00:00,18.725,44549.99547,25.03725643,23.99978436,24.5185204,0,187.9498503,23.99978436,0.007871195,41.26791651,0,0,0,209.9694089,755889.872,181.6147861,653813.2298,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/19  15:00:00,19.6625,44549.99547,25.0718969,23.99980097,24.53584893,0,194.7129354,23.99980097,0.007900284,41.36064263,0,0,0,225.5195789,811870.4841,196.1638973,706190.0303,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/19  16:00:00,20.125,44549.99547,25.1399553,23.99979901,24.56987716,0,206.8338213,23.99979901,0.007988412,41.80027588,0,0,0,245.1800181,882648.065,212.115589,763616.1202,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/19  17:00:00,20.325,44549.99547,24.96832809,23.99983784,24.48408297,0,176.7776116,23.99983784,0.008118299,42.44401215,0,0,0,214.1509856,770943.5482,183.7281506,661421.3421,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/19  18:00:00,20.525,44549.99547,24.77268861,23.99980114,24.38624487,0,168.2435539,23.99980114,0.008358612,43.66722283,0,0,0,209.4445936,754000.5369,176.8455877,636644.1159,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/19  19:00:00,20.1,114749.9883,24.59613382,23.99978268,24.29795825,0,148.5378471,23.99978268,0.008660921,45.22490748,0,0,0,187.9155277,676495.8997,153.5813782,552892.9617,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/19  20:00:00,19.3625,134999.9863,24.47681352,23.99968032,24.23824692,0,147.7116215,23.99968032,0.009124243,47.60944434,0,0,0,187.5151048,675054.3772,146.5751539,527670.5542,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/19  21:00:00,18.6,134999.9863,24.41936881,23.99953863,24.20945372,0,154.6752792,23.99953863,0.009547361,49.78440713,0,0,0,197.7674042,711962.6552,147.129723,529667.0026,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/19  22:00:00,18.55,134999.9863,24.38377616,23.99959494,24.19168555,0,142.4292676,23.99959494,0.00978629,51.01087062,0,0,0,185.908156,669269.3615,134.4435631,483996.827,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/19  23:00:00,18.8875,114749.9883,24.31291046,23.99975719,24.15633383,0,96.71632734,23.99975719,0.010107934,52.6600106,0,0,0,129.4499617,466019.8621,91.55316366,329591.3892,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/19  24:00:00,19.25,55349.99437,24.23269086,23.99982847,24.11625966,0,69.46017109,23.99982847,0.010590501,55.09643819,0,0,0,98.77053926,355573.9413,67.30321625,242291.5785,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/20  01:00:00,19.4,29699.99698,24.17913827,23.99979042,24.08946435,0,73.15510176,23.99979042,0.011094878,57.65282564,0,0,0,110.3449681,397241.885,72.22895275,260024.2299,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/20  02:00:00,19.4,22949.99767,24.13209976,23.99976163,24.0659307,0,67.32699127,23.99976163,0.011472743,59.58096044,0,0,0,104.7652563,377154.9229,66.39282291,239014.1625,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/20  03:00:00,19.4,14849.99849,24.08995855,23.9997642,24.04486137,0,62.32788699,23.9997642,0.011733399,60.87071731,0,0,0,98.99987272,356399.5418,61.39007051,221004.2538,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/20  04:00:00,19.525,14849.99849,24.05891779,23.99976573,24.02934176,0,59.34352539,23.99976573,0.011929059,61.88259419,0,0,0,97.47985238,350927.4686,59.44398801,213998.3568,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/20  05:00:00,19.725,14849.99849,24.03881563,23.99976342,24.01928952,0,58.020129,23.99976342,0.012086364,62.70695772,1,0,0,99.36792337,357724.5241,59.78357193,215220.859,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/20  06:00:00,19.925,29699.99698,24.02891128,23.99975729,24.01433429,0,58.17799981,23.99975729,0.012211956,63.38640186,1,0,0,103.5533935,372792.2167,61.60470863,221776.9511,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/20  07:00:00,20.6875,59399.99396,24.14486745,23.99956195,24.0722147,0,105.5967723,23.99956195,0.011928751,62.00728406,0.5,0,0,189.4315153,681953.4549,115.3400922,415224.3321,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/20  08:00:00,21.7875,75599.99231,24.47436592,23.99931669,24.2368413,0,163.7347806,23.99931669,0.011024111,57.44524333,0,0,0,276.1776026,994239.3693,182.5910774,657327.8787,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/20  09:00:00,22.8875,59399.99396,24.77295759,23.99949964,24.38622862,0,162.755988,23.99949964,0.010219233,53.37308377,0,0,0,263.4518407,948426.6266,190.8709472,687135.41,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/20  10:00:00,24.675,59399.99396,25.1109495,23.99944653,24.55519801,0,214.6853289,23.99944653,0.009449059,49.42970267,0,0,0,322.783837,1162021.813,257.6359403,927489.385,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/20  11:00:00,26.9375,37799.99615,25.34816541,23.99945974,24.67381258,0,246.6424998,23.99945974,0.008589838,44.96799849,0,0,0,340.2521103,1224907.597,308.3299653,1109987.875,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/20  12:00:00,29.175,37799.99615,25.58437708,23.99938012,24.7918786,0,298.6060946,23.99938012,0.007656509,40.12559271,0,0,0,380.0401796,1368144.647,378.53225,1362716.1,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/20  13:00:00,30.125,37799.99615,25.69479039,23.9991736,24.84698199,0,323.3008843,23.9991736,0.006453655,33.86582714,0,0,0,410.9378667,1479376.32,410.9378667,1479376.32,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/20  14:00:00,30.325,37799.99615,25.75985399,23.99934799,24.87960099,0,336.8448467,23.99934799,0.005541374,29.10934698,0,0,0,426.1957372,1534304.654,426.1957372,1534304.654,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/20  15:00:00,30.525,37799.99615,25.7809952,23.99946765,24.89023143,0,341.0168156,23.99946765,0.004880418,25.66428277,0,0,0,432.0783941,1555482.219,432.0783941,1555482.219,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/20  16:00:00,29.6625,37799.99615,25.77027378,23.99954379,24.88490878,0,341.9190177,23.99954379,0.004478299,23.579671,0,0,0,425.9351285,1533366.463,425.9351285,1533366.463,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/20  17:00:00,28.1625,37799.99615,25.66414894,23.99953605,24.8318425,0,327.5001585,23.99953605,0.004352426,22.93042277,0,0,0,399.2181881,1437185.477,399.2181881,1437185.477,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/20  18:00:00,26.6625,37799.99615,25.4911903,23.99952919,24.74535974,0,314.6857492,23.99952919,0.004373845,23.05711379,0,0,0,374.058246,1346609.686,374.058246,1346609.686,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/20  19:00:00,24.725,90449.9908,25.22384673,23.99960226,24.6117245,0,261.6855137,23.99960226,0.00441263,23.29843541,0,0,0,305.1345609,1098484.419,305.1345609,1098484.419,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/20  20:00:00,22.4625,120149.9878,24.98917543,23.99962306,24.49439925,0,227.4025557,23.99962306,0.004635917,24.50270129,0,0,0,252.2272131,908017.967,252.2272131,908017.967,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/20  21:00:00,20.225,134999.9863,24.82295382,23.99960431,24.41127906,0,212.8738771,23.99960431,0.004942791,26.13830325,0,0,0,219.2336024,789240.9688,219.2336024,789240.9688,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/20  22:00:00,18.7125,120149.9878,24.68194593,23.99957987,24.3407629,0,195.0146918,23.99957987,0.005231341,27.67945821,0,0,0,188.8850067,679986.0243,188.8850067,679986.0243,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/20  23:00:00,17.6125,90449.9908,24.49982918,23.99965468,24.24974193,0,130.4365562,23.99965468,0.005531528,29.28316498,0,0,0,115.2397935,414863.2565,115.2397935,414863.2565,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/20  24:00:00,16.5125,44549.99547,24.30863225,23.99974977,24.15419101,0,80.45741954,23.99974977,0.005769199,30.5410793,0,0,0,56.1974945,202310.9802,56.1974945,202310.9802,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/21  01:00:00,15.2875,29699.99698,24.13513713,24.00224486,24.06869099,0,50.56235272,24.00224486,0.0059722,31.60070426,0,0,0,16.073798,57865.67279,16.073798,57865.67279,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/21  02:00:00,13.9875,22949.99767,23.95426057,23.87246711,23.91336384,0,41.82841062,23.87246711,0.006185421,32.97593303,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/21  03:00:00,12.6875,14849.99849,23.71904003,23.55965179,23.63934591,0,49.30203137,23.55965179,0.006365386,34.5706035,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/21  04:00:00,11.1375,14849.99849,23.43688859,23.19571827,23.31630343,0,58.46896635,23.19571827,0.006454911,35.82902757,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/21  05:00:00,9.5,14849.99849,23.11330666,22.78898032,22.95114349,0,68.37417911,22.78898032,0.006355263,36.18211712,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/21  06:00:00,7.8375,29699.99698,22.76760097,22.36829089,22.56794593,0,78.38101923,22.36829089,0.006134245,35.87484248,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/21  07:00:00,8.45,59399.99396,22.63349424,22.40172045,22.51760735,0,80.25499346,22.40172045,0.005808903,33.95981175,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/21  08:00:00,10.5125,75599.99231,22.88538955,22.84367402,22.86453179,0,72.59985591,22.84367402,0.005472628,31.19810924,0,0,0,3.624070352,13046.65327,3.579367884,12885.72438,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/21  09:00:00,12.55,59399.99396,23.18342261,23.03817592,23.11079926,0,51.46610419,23.03817592,0.005233754,29.52392393,0,0,0,1.267517545,4563.063164,1.267517545,4563.063164,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/21  10:00:00,14.4875,59399.99396,23.51874931,23.40287517,23.46081224,0,41.95391292,23.40287517,0.005022272,27.71850337,0,0,0,2.316172003,8338.219213,2.316172003,8338.219213,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/21  11:00:00,16.325,37799.99615,23.86772392,23.78120198,23.82446295,0,27.1513062,23.78120198,0.004787851,25.82787497,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/21  12:00:00,18.1875,37799.99615,24.13089255,23.99615715,24.06352485,0,40.09523294,23.99615715,0.004573632,24.34612192,0,0,0,29.17920269,105045.1297,29.17920269,105045.1297,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/21  13:00:00,19.4625,37799.99615,24.31901863,23.99993176,24.15947519,0,64.83155658,23.99993176,0.004345976,23.11410732,0,0,0,64.98235057,233936.4621,64.98235057,233936.4621,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/21  14:00:00,20.425,37799.99615,24.51756729,23.9999132,24.25874025,0,92.74838899,23.9999132,0.004169556,22.14588629,0,0,0,100.8265762,362975.6742,100.8265762,362975.6742,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/21  15:00:00,21.3625,37799.99615,24.66794642,23.99990407,24.33392525,0,115.9562296,23.99990407,0.004049949,21.4848782,0,0,0,131.7568409,474324.6271,131.7568409,474324.6271,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/21  16:00:00,21.575,37799.99615,24.7467877,23.99987132,24.37332951,0,134.2379795,23.99987132,0.003982478,21.12123539,0,0,0,151.7885464,546438.7671,151.7885464,546438.7671,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/21  17:00:00,21.375,37799.99615,24.73310829,23.99980298,24.36645563,0,143.9702932,23.99980298,0.004031747,21.3674083,0,0,0,159.8699096,575531.6746,159.8699096,575531.6746,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/21  18:00:00,21.175,37799.99615,24.64955439,23.99973723,24.32464581,0,157.0469962,23.99973723,0.004088976,21.64696667,0,0,0,171.2907398,616646.6632,171.2907398,616646.6632,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/21  19:00:00,19.975,90449.9908,24.43921933,23.99978682,24.21950307,0,122.4621906,23.99978682,0.004138817,21.91459467,0,0,0,126.8314577,456593.2478,126.8314577,456593.2478,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/21  20:00:00,18.1125,120149.9878,24.25526576,23.99979675,24.12753126,0,98.57171602,23.99979675,0.004316449,22.8572347,0,0,0,87.60115961,315364.1746,87.60115961,315364.1746,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/21  21:00:00,16.275,134999.9863,24.13935253,23.99976982,24.06956118,0,94.34347931,23.99976982,0.004522867,23.9424593,0,0,0,68.22550555,245611.82,68.22550555,245611.82,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/21  22:00:00,15.1,120149.9878,24.04108639,23.99976025,24.02042332,0,87.06995773,23.99976025,0.004763374,25.20592157,0,0,0,51.24083458,184467.0045,51.24083458,184467.0045,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/21  23:00:00,14.3625,90449.9908,23.89252392,23.96387639,23.92820016,0,40.72603377,23.96387639,0.005106293,27.06547989,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/21  24:00:00,13.6,44549.99547,23.68458966,23.62686211,23.65572588,0,40.3651125,23.62686211,0.005446941,29.44820379,0,0,0,0,0,0,0,4394.581163,1.22071699,135208.9561
n-singletint-clear,north,clear panel, 03/22  01:00:00,12.7375,29699.99698,23.45088439,23.32308985,23.38698712,0,47.26587294,23.32308985,0.005756392,31.68009519,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/22  02:00:00,11.8375,22949.99767,23.21357897,23.03834743,23.1259632,0,52.41001524,23.03834743,0.006076089,33.98113477,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/22  03:00:00,10.9375,14849.99849,22.96607655,22.74753318,22.85680487,0,57.43021766,22.74753318,0.006398785,36.36624725,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/22  04:00:00,9.6625,14849.99849,22.68897634,22.41258757,22.55078196,0,64.51146021,22.41258757,0.006632538,38.43980791,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/22  05:00:00,8.1625,14849.99849,22.36688442,22.01825077,22.1925676,0,73.26175243,22.01825077,0.006672402,39.60656841,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/22  06:00:00,6.6625,29699.99698,22.01920767,21.60420036,21.81170401,0,82.0313441,21.60420036,0.006575164,40.03392262,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/22  07:00:00,7.6,59399.99396,21.91267675,21.67639353,21.79453514,0,82.18335485,21.67639353,0.006392025,38.76185385,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/22  08:00:00,10,75599.99231,22.22849962,22.20196669,22.21523316,0,72.99334486,22.20196669,0.006277753,36.87503581,0,0,0,4.556518306,16403.4659,4.079352441,14685.66879,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/22  09:00:00,12.4,59399.99396,22.63696104,22.51190151,22.57443127,0,51.5963616,22.51190151,0.0063337,36.52435177,0,0,0,3.047435228,10970.76682,2.775853298,9993.071873,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/22  10:00:00,14.925,59399.99396,23.24717288,23.15722582,23.20219935,0,43.60745463,23.15722582,0.006506123,36.0612474,0,0,0,7.015390821,25255.40696,6.487765035,23355.95413,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/22  11:00:00,17.525,37799.99615,23.72754976,23.73225084,23.7299003,0,22.15338427,23.73225084,0.006758823,36.1309346,0,0,0,3.660334737,13177.20505,3.44333716,12396.01377,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/22  12:00:00,20.125,37799.99615,24.23212157,23.99774864,24.1149351,0,57.07955958,23.99774864,0.007090707,37.27360488,0,0,0,65.70361556,236533.016,62.13580273,223688.8898,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/22  13:00:00,21.7875,37799.99615,24.54656202,23.99997644,24.27326923,0,100.8670456,23.99997644,0.007377443,38.70888379,0,0,0,127.6901661,459684.5978,120.0555783,432200.0821,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/22  14:00:00,22.8875,37799.99615,24.82467893,23.99993125,24.41230509,0,145.7962721,23.99993125,0.007541207,39.47781738,0,0,0,185.1717643,666618.3514,174.1068122,626784.5238,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/22  15:00:00,23.9875,37799.99615,25.06597359,23.9998899,24.53293175,0,189.791675,23.9998899,0.007616471,39.81151138,0,0,0,239.8438437,863437.8374,227.2246068,818008.5843,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/22  16:00:00,23.7125,37799.99615,25.15587515,23.99984056,24.57785785,0,211.1618502,23.99984056,0.007695132,40.17679925,0,0,0,262.4839305,944942.1498,246.3012151,886684.3742,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/22  17:00:00,22.6125,37799.99615,25.03749599,23.99975984,24.51862791,0,198.2219501,23.99975984,0.007858391,41.00310291,0,0,0,244.6651226,880794.4414,224.20885,807151.8599,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/22  18:00:00,21.5125,37799.99615,24.88696853,23.99967584,24.44332219,0,196.5716252,23.99967584,0.007987573,41.64224223,0,0,0,238.6812263,859252.4148,213.398304,768233.8943,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/22  19:00:00,20.6625,90449.9908,24.64727798,23.99973917,24.32350857,0,157.7506185,23.99973917,0.008132322,42.39787783,0,0,0,192.1045218,691576.2783,167.5225325,603081.1171,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/22  20:00:00,19.9,120149.9878,24.50094321,23.99973863,24.25034092,0,141.2100242,23.99973863,0.008462713,44.11395949,0,0,0,172.0194336,619269.961,144.6239858,520646.3489,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/22  21:00:00,19.1625,134999.9863,24.43957737,23.99966714,24.21962226,0,147.838151,23.99966714,0.008795188,45.82314211,0,0,0,179.8654587,647515.6514,145.0744158,522267.897,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/22  22:00:00,18.9,120149.9878,24.39987083,23.99961223,24.19974153,0,150.96255,23.99961223,0.009105206,47.38486217,0,0,0,186.7418273,672270.5784,145.9780518,525520.9864,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/22  23:00:00,18.9,90449.9908,24.31410854,23.99968213,24.15689533,0,107.1483493,23.99968213,0.009508975,49.4354257,0,0,0,134.698557,484914.8054,102.1673137,367802.3292,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/22  24:00:00,18.9,44549.99547,24.22065977,23.99974869,24.11020423,0,77.51332185,23.99974869,0.009975968,51.82470725,0,0,0,99.36977364,357731.1851,72.52132392,261076.7661,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/23  01:00:00,18.65,29699.99698,24.14367488,23.99977452,24.0717247,0,66.51267723,23.99977452,0.010439206,54.15666018,0,0,0,85.05993806,306215.777,59.4067073,213864.1463,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/23  02:00:00,18.3125,22949.99767,24.07271938,23.99979782,24.0362586,0,56.96254187,23.99979782,0.010913295,56.51590081,0,0,0,70.48220492,253735.9377,47.00845295,169230.4306,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/23  03:00:00,17.95,14849.99849,24.0049449,23.99981474,24.00237982,0,48.34636344,23.99981474,0.01139531,58.90683002,0,0,0,55.5164145,199859.0922,35.33066051,127190.3778,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/23  04:00:00,18.1125,14849.99849,23.96083617,23.99982393,23.98033005,0,44.61556557,23.99982393,0.011870849,61.29572753,0.25,0,0,54.06346151,194628.4614,32.92397277,118526.302,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/23  05:00:00,18.675,14849.99849,23.94442402,23.9998097,23.97211686,0,45.49285959,23.9998097,0.012261797,63.27547863,1,0,0,65.31317898,235127.4443,38.47086114,138495.1001,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/23  06:00:00,19.2125,29699.99698,23.94377405,23.99979113,23.97178259,0,48.03144524,23.99979113,0.012573209,64.85074927,1,0,0,79.31694508,285541.0023,45.476381,163714.9716,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/23  07:00:00,19.525,59399.99396,24.04482767,23.99963294,24.0222303,0,91.91851913,23.99963294,0.012470969,64.33432133,1,0,0,161.0198606,579671.4981,91.91809756,330905.1512,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/23  08:00:00,19.725,75599.99231,24.26485552,23.99950497,24.13218025,0,133.2773455,23.99950497,0.011841161,61.10741174,0.25,0,0,226.4311149,815152.0137,134.8944762,485620.1145,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/23  09:00:00,19.925,59399.99396,24.4482303,23.99973037,24.22398034,0,110.2559095,23.99973037,0.011451375,59.10878025,0,0,0,182.9997629,658799.1464,113.610031,408996.1117,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/23  10:00:00,20.375,59399.99396,24.95546033,23.99958363,24.47752198,0,179.8029859,23.99958363,0.010997089,56.84090456,0,0,0,293.2434542,1055676.435,186.8265652,672575.6348,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/23  11:00:00,20.9125,37799.99615,25.29551358,23.99952412,24.64751885,0,228.0338228,23.99952412,0.010405943,53.85700884,0,0,0,359.1095665,1292794.44,239.5350618,862326.2226,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/23  12:00:00,21.475,37799.99615,25.6206373,23.99937887,24.81000809,0,296.1051115,23.99937887,0.009916899,51.36610022,0,0,0,451.6315182,1625873.466,312.2656689,1124156.408,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/23  13:00:00,22.95,37799.99615,25.7600844,23.99940785,24.87974612,0,327.2173867,23.99940785,0.009539464,49.44056792,0,0,0,483.0591601,1739012.976,355.7470109,1280689.239,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/23  14:00:00,25.0125,37799.99615,26.03065172,23.99920212,25.01492692,0,389.3621623,23.99920212,0.008995208,46.63088042,0,0,0,534.2348703,1923245.533,435.0393328,1566141.598,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/23  15:00:00,27.05,37799.99615,26.16883095,23.99928836,25.08405966,0,424.6414245,23.99928836,0.008372118,43.42654687,0,0,0,530.9164971,1911299.39,487.2026302,1753929.469,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/23  16:00:00,27.55,37799.99615,26.08573289,23.99939305,25.04256297,0,410.9060977,23.99939305,0.007846679,40.73487975,0,0,0,482.1538489,1735753.856,477.608953,1719392.231,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/23  17:00:00,27.2125,37799.99615,25.93803689,23.9992638,24.96865035,0,386.6044897,23.9992638,0.007439062,38.66866261,0,0,0,450.4256231,1621532.243,450.4256231,1621532.243,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/23  18:00:00,26.85,37799.99615,25.74097672,23.99911572,24.87004622,0,367.7539218,23.99911572,0.00690291,35.92644309,0,0,0,428.4812308,1542532.431,428.4812308,1542532.431,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/23  19:00:00,24.6375,90449.9908,25.39921872,23.99926269,24.6992407,0,296.9977008,23.99926269,0.006329137,32.99101055,0,0,0,339.5668554,1222440.68,339.5668554,1222440.68,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/23  20:00:00,21.275,120149.9878,25.07467857,23.99941317,24.53704587,0,243.0607595,23.99941317,0.006059134,31.62945752,0,0,0,257.9753991,928711.4367,257.9753991,928711.4367,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/23  21:00:00,17.9375,134999.9863,24.83007852,23.99946464,24.41477158,0,210.589366,23.99946464,0.005933108,31.00936034,0,0,0,198.0059334,712821.3601,198.0059334,712821.3601,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/23  22:00:00,15.6375,120149.9878,24.62610154,23.99951663,24.31280908,0,178.621389,23.99951663,0.005875119,30.74044201,0,0,0,147.0923347,529532.4048,147.0923347,529532.4048,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/23  23:00:00,14,90449.9908,24.3929952,23.99968418,24.19633969,0,103.5850358,23.99968418,0.005949972,31.13995788,0,0,0,58.58087547,210891.1517,58.58087547,210891.1517,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/23  24:00:00,12.3375,44549.99547,24.14639189,23.91816912,24.0322805,0,57.79265991,23.91816912,0.006054409,31.8580897,0,0,0,1.522710384,5481.757384,1.522710384,5481.757384,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/24  01:00:00,11.825,29699.99698,23.92026847,23.67721567,23.79874207,0,58.58587857,23.67721567,0.006127948,32.72398532,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/24  02:00:00,11.9625,22949.99767,23.741404,23.52586508,23.63363454,0,56.5534397,23.52586508,0.006196416,33.41032238,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/24  03:00:00,12.125,14849.99849,23.58386373,23.3940206,23.48894217,0,54.41620421,23.3940206,0.006255533,34.00802518,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/24  04:00:00,12.075,14849.99849,23.42138405,23.24811248,23.33474827,0,53.08244211,23.24811248,0.00628006,34.46376388,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/24  05:00:00,11.9375,14849.99849,23.23679211,23.06423601,23.15051406,0,52.57711733,23.06423601,0.006166474,34.25903953,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/24  06:00:00,11.775,29699.99698,23.05797957,22.88835608,22.97316782,0,52.46060325,22.88835608,0.005950496,33.45799448,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/24  07:00:00,12.1375,59399.99396,23.0526471,23.07243048,23.06253879,0,55.92209051,23.07243048,0.005619348,31.29862935,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/24  08:00:00,12.9,75599.99231,23.3675569,23.52303467,23.44529578,0,58.34704693,23.52303467,0.005209826,28.27153231,0,0,0,3.518088936,12665.12017,3.518088936,12665.12017,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/24  09:00:00,13.6375,59399.99396,23.78405306,23.6996214,23.74183723,0,47.67955826,23.6996214,0.004862134,26.13237059,0,0,0,1.311404443,4721.055996,1.311404443,4721.055996,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/24  10:00:00,15.4,59399.99396,24.27099239,23.97993022,24.1254613,0,71.7119691,23.97993022,0.004551288,24.07245646,0,0,0,37.0934775,133536.519,37.0934775,133536.519,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/24  11:00:00,17.8,37799.99615,24.69005493,23.99986889,24.34496191,0,117.3913195,23.99986889,0.004328012,22.85726035,0,0,0,103.8197251,373751.0102,103.8197251,373751.0102,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/24  12:00:00,20.2,37799.99615,25.13954173,23.99985434,24.56969804,0,197.460377,23.99985434,0.00422371,22.3016255,0,0,0,203.6562839,733162.6222,203.6562839,733162.6222,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/24  13:00:00,21.7875,37799.99615,25.45353389,23.99983667,24.72668528,0,262.2472952,23.99983667,0.004183836,22.07853988,0,0,0,281.5238594,1013485.894,281.5238594,1013485.894,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/24  14:00:00,22.8875,37799.99615,25.5940626,23.99982806,24.79694533,0,292.5297307,23.99982806,0.004167979,21.98705844,0,0,0,320.8684585,1155126.451,320.8684585,1155126.451,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/24  15:00:00,23.9875,37799.99615,25.70327935,23.99981172,24.85154554,0,315.7110811,23.99981172,0.004142537,21.83990702,0,0,0,353.1164324,1271219.157,353.1164324,1271219.157,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/24  16:00:00,23.8375,37799.99615,25.85126753,23.99977847,24.925523,0,353.1271202,23.99977847,0.004194231,22.10223475,0,0,0,389.3030761,1401491.074,389.3030761,1401491.074,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/24  17:00:00,22.9375,37799.99615,25.67441803,23.99969885,24.83705844,0,325.5762797,23.99969885,0.00438877,23.13506495,0,0,0,354.3230896,1275563.123,354.3230896,1275563.123,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/24  18:00:00,22.0375,37799.99615,25.40367028,23.99964065,24.70165546,0,294.2342623,23.99964065,0.00459796,24.23891332,0,0,0,315.5462066,1135966.344,315.5462066,1135966.344,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/24  19:00:00,20.8875,90449.9908,25.05381441,23.99969586,24.52675514,0,230.0848133,23.99969586,0.00477814,25.18144151,0,0,0,241.9154981,870895.7933,241.9154981,870895.7933,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/24  20:00:00,19.5875,120149.9878,24.82188824,23.99967985,24.41078404,0,194.1810416,23.99967985,0.005037363,26.53658702,0,0,0,195.2823913,703016.6087,195.2823913,703016.6087,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/24  21:00:00,18.2875,134999.9863,24.68729568,23.99963479,24.34346524,0,185.7561243,23.99963479,0.005313071,27.95898139,0,0,0,176.112877,634006.3572,176.112877,634006.3572,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/24  22:00:00,17.425,120149.9878,24.58022242,23.99960764,24.28991503,0,175.4783513,23.99960764,0.005582408,29.37140566,0,0,0,158.6997067,571318.9442,158.6997067,571318.9442,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/24  23:00:00,16.8875,90449.9908,24.4310663,23.99968073,24.21537351,0,118.6013671,23.99968073,0.00589906,31.05312804,0,0,0,97.38358895,350580.9202,97.38358895,350580.9202,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/24  24:00:00,16.325,44549.99547,24.27614538,23.99976076,24.13795307,0,76.81852449,23.99976076,0.006186633,32.56413088,0,0,0,50.95214239,183427.7126,50.95214239,183427.7126,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/25  01:00:00,15.85,35099.99643,24.15208928,23.99981762,24.07595345,0,57.77513713,23.99981762,0.006427907,33.82101379,0,0,0,28.22403925,101606.5413,27.97613353,100714.0807,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/25  02:00:00,15.5125,35099.99643,24.04796363,23.99985798,24.02391081,0,43.46388431,23.99985798,0.006615945,34.79991358,0,0,0,11.17357086,40224.85508,10.87551579,39151.85686,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/25  03:00:00,15.15,14849.99849,23.94221806,23.9644147,23.95331638,0,34.55307212,23.9644147,0.006760484,35.65087314,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/25  04:00:00,14.3125,14849.99849,23.80004273,23.77858652,23.78931463,0,38.6047528,23.77858652,0.006927436,36.92365305,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/25  05:00:00,13.2125,14849.99849,23.60900689,23.51590143,23.56245416,0,45.25393757,23.51590143,0.007182672,38.86475813,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/25  06:00:00,12.1125,14849.99849,23.38886478,23.23139498,23.31012988,0,51.88668408,23.23139498,0.007463761,41.06711073,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/25  07:00:00,11.575,55349.99437,23.22039201,23.01826887,23.11933044,0,56.05434107,23.01826887,0.007661879,42.68824382,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/25  08:00:00,11.375,55349.99437,23.26867517,23.15923597,23.21395557,0,62.24045816,23.15923597,0.007714479,42.63959106,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/25  09:00:00,11.175,75599.99231,23.52175998,23.55250551,23.53713275,0,71.28337539,23.55250551,0.007751173,41.85110124,0,0,0,1.7641972,6351.109922,1.435654898,5168.357634,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/25  10:00:00,11.5375,75599.99231,23.98758196,23.81382056,23.90070126,0,67.69246195,23.81382056,0.007781997,41.35996947,0,0,0,1.434234702,5163.244927,1.170214484,4212.772142,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/25  11:00:00,12.3,55349.99437,24.28516181,23.96090242,24.12303212,0,61.81663783,23.96090242,0.00783099,41.24952519,0,0,0,2.957105144,10645.57852,2.432870326,8758.333173,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/25  12:00:00,13.0375,44549.99547,24.38147439,24.00654626,24.19401032,0,68.34543481,24.00654626,0.007947836,41.74282597,0,0,0,18.06933217,65049.59582,14.77415729,53186.96623,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/25  13:00:00,13.9875,44549.99547,24.82465918,23.9998521,24.41225564,0,145.077256,23.9998521,0.007921447,41.59638322,0,0,0,120.5725299,434061.1075,99.44386076,357997.8987,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/25  14:00:00,15.15,44549.99547,25.10190415,23.99972038,24.55081226,0,197.6537857,23.99972038,0.007732216,40.5741062,0,0,0,191.3851152,688986.4146,161.6405768,581906.0763,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/25  15:00:00,16.2875,44549.99547,25.18678697,23.99972014,24.59325356,0,214.6274398,23.99972014,0.007584562,39.76827011,0,0,0,217.2833786,782220.1628,188.0638381,677029.8172,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/25  16:00:00,16.575,44549.99547,25.21036974,23.99972997,24.60504985,0,220.2782723,23.99972997,0.00748994,39.23814633,0,0,0,223.8152712,805734.9765,196.1140497,706010.5788,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/25  17:00:00,16.375,44549.99547,25.02084085,23.99979488,24.51031786,0,185.9114426,23.99979488,0.007453123,39.03249757,0,0,0,182.0435349,655356.7257,160.11725,576422.0999,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/25  18:00:00,16.175,44549.99547,24.83200932,23.99976967,24.41588949,0,173.9200905,23.99976967,0.007531636,39.43880294,0,0,0,167.1208507,601635.0625,146.4757387,527312.6594,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/25  19:00:00,15.5375,114749.9883,24.54164098,23.99979367,24.27071733,0,130.1952582,23.99979367,0.007679687,40.2045406,0,0,0,112.9543825,406635.777,97.47071627,350894.5786,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/25  20:00:00,14.575,134999.9863,24.33184517,23.999751,24.16579808,0,111.8632029,23.999751,0.008028861,42.03609687,0,0,0,85.03968764,306142.8755,71.14359257,256116.9333,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/25  21:00:00,13.6375,134999.9863,24.21747064,23.99967861,24.10857463,0,109.1843627,23.99967861,0.008400151,43.97094849,0,0,0,75.52359337,271884.9361,60.66902305,218408.483,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/25  22:00:00,13.175,134999.9863,24.12243629,23.99975001,24.06109315,0,87.54106866,23.99975001,0.008593735,44.97031273,0,0,0,44.85124821,161464.4935,35.18196007,126655.0562,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/25  23:00:00,13.0375,114749.9883,23.97610469,23.87120236,23.92365352,0,50.70912338,23.87120236,0.008789631,46.33899901,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/25  24:00:00,12.875,55349.99437,23.77219346,23.57627664,23.67423505,0,48.3544217,23.57627664,0.008989355,48.22607686,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/26  01:00:00,12.8,35099.99643,23.59230982,23.4510525,23.52168116,0,50.26408287,23.4510525,0.009227481,49.85883749,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/26  02:00:00,12.8,35099.99643,23.45146303,23.32955262,23.39050783,0,48.82005568,23.32955262,0.009479209,51.57536702,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/26  03:00:00,12.8,14849.99849,23.31056068,23.20158032,23.2560705,0,47.7303839,23.20158032,0.009672059,52.9829914,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/26  04:00:00,12.675,14849.99849,23.17183437,23.06889256,23.12036346,0,47.56211511,23.06889256,0.009808551,54.13113799,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/26  05:00:00,12.475,14849.99849,23.02813773,22.92414316,22.97614045,0,47.95942622,22.92414316,0.009862436,54.90257266,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/26  06:00:00,12.275,14849.99849,22.88263476,22.77743898,22.83003687,0,48.36815672,22.77743898,0.009855294,55.35318151,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/26  07:00:00,12.325,55349.99437,22.80864946,22.69545879,22.75205413,0,48.60003371,22.69545879,0.009744217,55.04671698,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/26  08:00:00,12.525,55349.99437,22.99330639,22.9936527,22.99347954,0,54.4569366,22.9936527,0.009542076,52.97997942,0,0,0,1.68223855,6056.058782,1.15796896,4168.688257,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/26  09:00:00,12.725,75599.99231,23.44836384,23.64369735,23.54603059,0,65.31993169,23.64369735,0.009376352,50.1027432,0,0,0,7.56213068,27223.67045,5.421074627,19515.86866,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/26  10:00:00,13.3625,75599.99231,23.93115378,23.90605774,23.91860576,0,60.17474019,23.90605774,0.009246202,48.65807941,0,0,0,12.14951204,43738.24335,8.942281478,32192.21332,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/26  11:00:00,14.325,55349.99437,24.40119868,23.99951596,24.20035732,0,79.64031431,23.99951596,0.009158014,47.95993719,0,0,0,49.32388719,177565.9939,36.60843188,131790.3548,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/26  12:00:00,15.2625,44549.99547,24.8036526,23.99979875,24.40172567,0,142.3640436,23.99979875,0.009002582,47.17468606,0,0,0,142.740591,513866.1277,107.1179867,385624.7522,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/26  13:00:00,15.85,44549.99547,25.1404593,23.99966203,24.57006066,0,202.8019894,23.99966203,0.008727771,45.7260678,0,0,0,224.9199711,809711.8961,172.3857303,620588.629,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/26  14:00:00,16.1875,44549.99547,25.25961139,23.99963925,24.62962532,0,227.3093209,23.99963925,0.008473792,44.36834342,0,0,0,254.6433623,916716.1043,199.6985399,718914.7436,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/26  15:00:00,16.55,44549.99547,25.3096402,23.99966584,24.65465302,0,237.7005072,23.99966584,0.008333874,43.60104014,0,0,0,267.6773524,963638.4687,213.1137068,767209.3445,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/26  16:00:00,16.325,44549.99547,25.26242261,23.99970785,24.63106523,0,230.7577239,23.99970785,0.008288885,43.37963505,0,0,0,256.2124925,922364.9731,204.309711,735514.9597,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/26  17:00:00,15.7875,44549.99547,25.06396263,23.99978922,24.53187592,0,193.7573405,23.99978922,0.008344033,43.68083801,0,0,0,205.8124701,740924.8923,162.8575596,586287.2144,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/26  18:00:00,15.225,44549.99547,24.72988518,23.99982776,24.36485647,0,153.5800199,23.99982776,0.008605205,45.02923012,0,0,0,152.1560924,547761.9326,118.0040173,424814.4622,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/26  19:00:00,15.25,114749.9883,24.50628758,23.99983144,24.25305951,0,123.117554,23.99983144,0.008952675,46.82167651,0,0,0,116.1812833,418252.62,87.74312718,315875.2579,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/26  20:00:00,15.5875,134999.9863,24.3735481,23.99973487,24.18664149,0,121.6993557,23.99973487,0.009388391,49.09809316,0,0,0,121.2207904,436394.8456,89.12258375,320841.3015,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/26  21:00:00,15.95,134999.9863,24.33267041,23.9995834,24.16612691,0,134.0714353,23.9995834,0.009705563,50.75099823,0,0,0,145.7827093,524817.7536,104.4847314,376145.0332,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/26  22:00:00,16.1,134999.9863,24.29328463,23.99962639,24.14645551,0,122.3330877,23.99962639,0.009790348,51.18735954,0,0,0,132.2524304,476108.7496,93.99775223,338391.908,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/26  23:00:00,16.1,114749.9883,24.19173221,23.99980012,24.09576616,0,71.89717245,23.99980012,0.00996531,52.08709853,0,0,0,61.82342781,222564.3401,43.58930554,156921.4999,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/26  24:00:00,16.1,55349.99437,24.07608211,24.000005,24.03804356,0,39.79720223,24.000005,0.010315061,53.8846672,0,0,0,16.66855345,60006.79242,11.4874065,41354.66338,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/27  01:00:00,15.975,29699.99698,23.98512034,23.99999421,23.99255728,0,38.88785106,23.99999421,0.010716387,55.91004881,0,0,0,14.25865877,51331.17158,9.54131743,34348.74275,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/27  02:00:00,15.8375,22949.99767,23.90277025,23.99903339,23.95090182,0,30.27328894,23.99903339,0.011074908,57.69297213,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/27  03:00:00,15.675,14849.99849,23.81449786,23.91347946,23.86398866,0,30.1630619,23.91347946,0.011312078,59.15012825,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/27  04:00:00,15.6,14849.99849,23.72383534,23.82166434,23.77274984,0,30.24076433,23.82166434,0.011451869,60.13787684,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/27  05:00:00,15.6,14849.99849,23.63970539,23.7482182,23.6939618,0,29.72331134,23.7482182,0.011574965,61.01838307,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/27  06:00:00,15.6,29699.99698,23.56511183,23.68628653,23.62569918,0,29.35301541,23.68628653,0.011692527,61.81738258,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/27  07:00:00,15.6,59399.99396,23.64635438,23.93987196,23.79311317,0,45.40304614,23.93987196,0.01168691,60.83076954,0,0,0,16.962882,61066.3752,10.32512011,37170.43239,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/27  08:00:00,15.6,75599.99231,23.93194965,23.99959503,23.96577234,0,83.83914552,23.99959503,0.011258886,58.43092578,0,0,0,82.19042849,295885.5426,51.27306746,184583.0428,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/27  09:00:00,15.6,59399.99396,24.12269696,23.99987246,24.06128471,0,58.65867638,23.99987246,0.010918585,56.73065313,0,0,0,40.56029871,146017.0754,26.12304532,94042.96314,0,0,135208.9561
