Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
n-singletint-clear,north,clear panel, 03/27  10:00:00,15.6,59399.99396,24.62578797,23.99976181,24.31277489,0,122.1067916,23.99976181,0.010450546,54.35982775,0,0,0,135.0461203,486166.0332,89.53434526,322323.6429,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/27  11:00:00,15.6,37799.99615,24.96800432,23.99966044,24.48383238,0,163.1488889,23.99966044,0.009715099,50.59351723,0,0,0,186.1912527,670288.5097,130.5756858,470072.4688,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/27  12:00:00,15.6,37799.99615,25.02135066,23.99971307,24.51053187,0,174.8990837,23.99971307,0.009190912,47.93377843,0,0,0,193.9617127,698262.1657,142.3640909,512510.7271,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/27  13:00:00,15.85,37799.99615,25.35348712,23.99961786,24.67655249,0,233.8817483,23.99961786,0.008753212,45.67165168,0,0,0,267.5404308,963145.5507,203.3941848,732219.0653,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/27  14:00:00,16.1875,37799.99615,25.57210317,23.99957236,24.78583776,0,280.2601005,23.99957236,0.008358422,43.56714906,0,0,0,321.1747189,1156228.988,252.5744632,909268.0675,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/27  15:00:00,16.55,37799.99615,25.62195285,23.99964404,24.81079844,0,292.4908132,23.99964404,0.008141139,42.38937257,0,0,0,333.1058541,1199181.075,267.8540962,964274.7463,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/27  16:00:00,16.7,37799.99615,25.52231002,23.99969574,24.76100288,0,279.0125932,23.99969574,0.008126245,42.29645193,0,0,0,315.7579816,1136728.734,255.6555565,920360.0035,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/27  17:00:00,16.7,37799.99615,25.30592685,23.99966351,24.65279518,0,249.0465463,23.99966351,0.008284833,43.11108784,0,0,0,280.4721549,1009699.758,225.708358,812550.0887,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/27  18:00:00,16.7,37799.99615,25.06409229,23.99962999,24.53186114,0,227.0136764,23.99962999,0.008468355,44.02515992,0,0,0,256.2548549,922517.4778,203.6750732,733230.2634,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/27  19:00:00,16.45,90449.9908,24.76170532,23.99973091,24.38071812,0,170.2228953,23.99973091,0.008670046,45.0706761,0,0,0,184.7357202,665048.5926,144.8372643,521414.1513,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/27  20:00:00,16.1125,120149.9878,24.5672015,23.99973385,24.28346767,0,143.3364544,23.99973385,0.008990068,46.7283362,0,0,0,150.4635458,541668.7647,115.1458666,414525.1198,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/27  21:00:00,15.75,134999.9863,24.47514696,23.99965888,24.23740292,0,145.000188,23.99965888,0.009233774,47.97681699,0,0,0,152.3095918,548314.5303,113.7798075,409607.3071,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/27  22:00:00,15.0375,120149.9878,24.37885688,23.99961924,24.18923806,0,137.6182416,23.99961924,0.009381816,48.76587007,0,0,0,136.607051,491785.3836,100.4861086,361749.9911,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/27  23:00:00,14.075,90449.9908,24.20527401,23.99975345,24.10251373,0,77.00499138,23.99975345,0.009661703,50.21710915,0,0,0,44.22891729,159224.1022,31.92924357,114945.2768,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/27  24:00:00,13.1375,44549.99547,24.00351262,23.86645809,23.93498535,0,49.59283024,23.86645809,0.010029631,52.55437928,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/28  01:00:00,12.8,29699.99698,23.80269762,23.64514105,23.72391933,0,50.95957936,23.64514105,0.010236011,54.35609143,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/28  02:00:00,12.8,22949.99767,23.62783532,23.48181788,23.5548266,0,49.85898981,23.48181788,0.010315582,55.31302752,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/28  03:00:00,12.8,14849.99849,23.46108458,23.3278564,23.39447049,0,48.5626198,23.3278564,0.010307799,55.78766252,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/28  04:00:00,12.425,14849.99849,23.29241323,23.15220443,23.22230883,0,49.86386354,23.15220443,0.010255374,56.10067869,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/28  05:00:00,11.8875,14849.99849,23.11513039,22.95440365,23.03476702,0,52.63580776,22.95440365,0.010178356,56.35661122,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/28  06:00:00,11.325,29699.99698,22.94144659,22.7615501,22.85149834,0,55.74144889,22.7615501,0.010098374,56.57806158,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/28  07:00:00,12.6,59399.99396,22.99958345,23.03210535,23.0158444,0,58.0887058,23.03210535,0.009982424,55.06827529,0,0,0,5.550029989,19980.10796,3.720025771,13392.09278,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/28  08:00:00,15,75599.99231,23.44014079,23.75810274,23.59912177,0,54.3190614,23.75810274,0.009924655,52.4618188,0,0,0,17.55897929,63212.32546,12.28972094,44242.9954,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/28  09:00:00,17.4,59399.99396,23.84344536,23.99115692,23.91730114,0,37.26929056,23.99115692,0.010019756,52.23484339,0,0,0,27.63285851,99478.29063,19.68705182,70873.38655,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/28  10:00:00,19.925,59399.99396,24.25298067,23.9998867,24.12643368,0,74.70045583,23.9998867,0.009882401,51.50297435,0,0,0,105.4769866,379717.1519,78.26875835,281767.5301,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/28  11:00:00,22.525,37799.99615,24.57439361,23.99980913,24.28710137,0,103.476698,23.99980913,0.009221886,48.11088933,0,0,0,157.5111052,567039.9788,128.6839101,463262.0762,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/28  12:00:00,25.125,37799.99615,24.88600921,23.99965397,24.44283159,0,158.1034172,23.99965397,0.008269331,43.17957982,0,0,0,219.7641534,791150.9521,204.7821006,737215.5622,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/28  13:00:00,26.5375,37799.99615,25.12219329,23.99956394,24.56087861,0,203.0048335,23.99956394,0.007279343,38.05551044,0,0,0,261.3369652,940813.0747,261.3369652,940813.0747,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/28  14:00:00,27.3,37799.99615,25.36995304,23.99959207,24.68477256,0,251.8842531,23.99959207,0.006591958,34.47804381,0,0,0,316.5303249,1139509.17,316.5303249,1139509.17,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/28  15:00:00,28.0375,37799.99615,25.60312709,23.99961618,24.80137164,0,301.1552015,23.99961618,0.006122189,32.01229,0,0,0,371.9057933,1338860.856,371.9057933,1338860.856,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/28  16:00:00,27.8625,37799.99615,25.63369022,23.99968188,24.81668605,0,312.3377147,23.99968188,0.005909597,30.89912274,0,0,0,381.7428696,1374274.331,381.7428696,1374274.331,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/28  17:00:00,27.1,37799.99615,25.54571565,23.99972262,24.77271913,0,302.6448065,23.99972262,0.006090037,31.81284645,0,0,0,365.8254272,1316971.538,365.8254272,1316971.538,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/28  18:00:00,26.3625,37799.99615,25.36279879,23.99972443,24.68126161,0,288.8608923,23.99972443,0.006449728,33.65971415,0,0,0,345.9817596,1245534.335,345.9817596,1245534.335,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/28  19:00:00,24.85,90449.9908,25.12568685,23.99981362,24.56275023,0,242.7681305,23.99981362,0.006932693,36.15212382,0,0,0,287.5595771,1035214.478,287.406852,1034664.667,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/28  20:00:00,22.7875,120149.9878,24.90283906,23.99979999,24.45131953,0,211.7692344,23.99979999,0.007552311,39.36990606,0,0,0,252.0282859,907301.8293,239.2537819,861313.6147,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/28  21:00:00,20.75,134999.9863,24.7578504,23.99962526,24.37873783,0,202.2552925,23.99962526,0.00800687,41.72568858,0,0,0,240.0965589,864347.6119,212.7483705,765894.1338,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/28  22:00:00,19.625,120149.9878,24.65450133,23.9995561,24.32702871,0,192.436261,23.9995561,0.008355077,43.51641058,0,0,0,228.6218864,823038.7909,193.5386246,696739.0485,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/28  23:00:00,19.0875,90449.9908,24.52572303,23.99963312,24.26267807,0,139.0064991,23.99963312,0.008800677,45.80457003,0,0,0,167.4142455,602691.2837,135.6283089,488261.912,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/28  24:00:00,18.525,44549.99547,24.39805586,23.99971517,24.19888552,0,101.4506932,23.99971517,0.009343869,48.58962525,0,0,0,121.5046156,437416.6162,93.36440461,336111.8566,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/29  01:00:00,18.175,29699.99698,24.30047319,23.99974419,24.15010869,0,85.99572886,23.99974419,0.009850838,51.1519739,0,0,0,102.3707785,368534.8027,74.96495437,269873.8357,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/29  02:00:00,18.0375,22949.99767,24.21974402,23.99976289,24.10975345,0,74.40699857,23.99976289,0.010295282,53.40196618,0,0,0,88.43866028,318379.177,62.20699389,223945.178,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/29  03:00:00,17.875,14849.99849,24.14607705,23.99978036,24.07292871,0,64.26887344,23.99978036,0.010695175,55.40555916,0,0,0,74.75566669,269120.4001,50.69078615,182486.8301,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/29  04:00:00,17.8,14849.99849,24.08388323,23.99979794,24.04184059,0,56.5889724,23.99979794,0.011095175,57.41949884,0,0,0,64.85473058,233477.0301,42.35394504,152474.2021,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/29  05:00:00,17.8,14849.99849,24.02701692,23.99981233,24.01341462,0,50.0130664,23.99981233,0.011509508,59.5629458,0,0,0,56.92744016,204938.7846,35.7430294,128674.9059,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/29  06:00:00,17.8,29699.99698,23.98013884,23.99982167,23.98998025,0,45.43047311,23.99982167,0.011933443,61.73899306,0.25,0,0,51.64317914,185915.4449,31.12427046,112047.3736,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/29  07:00:00,18.05,59399.99396,24.06139511,23.9996874,24.03054125,0,87.92250803,23.9996874,0.011808457,61.14337478,0.25,0,0,123.6659138,445197.2899,75.74423072,272679.2306,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/29  08:00:00,18.3875,75599.99231,24.32720897,23.99938351,24.16329624,0,138.0668947,23.99938351,0.010589302,54.95741239,0,0,0,186.5118483,671442.6538,128.7599671,463535.8816,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/29  09:00:00,18.75,59399.99396,24.55273307,23.99951368,24.27612337,0,125.2884942,23.99951368,0.009140655,47.57749677,0,0,0,148.0259301,532893.3482,119.1960652,429105.8346,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/29  10:00:00,19.9625,59399.99396,24.86706489,23.99948447,24.43327468,0,165.7977976,23.99948447,0.007806902,40.73763737,0,0,0,185.47009,667692.3242,169.7889493,611240.2176,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/29  11:00:00,21.6,37799.99615,25.11475217,23.99970005,24.55722611,0,193.5024536,23.99970005,0.00696139,36.37449627,0,0,0,212.8660089,766317.6321,211.0862037,759910.3335,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/29  12:00:00,23.2625,37799.99615,25.36405176,23.99966492,24.68185834,0,243.5182474,23.99966492,0.006437138,33.66339693,0,0,0,274.844113,989438.8066,274.844113,989438.8066,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/29  13:00:00,23.775,37799.99615,25.50817348,23.99965177,24.75391262,0,273.991236,23.99965177,0.005992833,31.36208464,0,0,0,309.5428221,1114354.16,309.5428221,1114354.16,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/29  14:00:00,23.575,37799.99615,25.57846704,23.99964738,24.78905721,0,287.9700683,23.99964738,0.005574142,29.19044665,0,0,0,321.8759308,1158753.351,321.8759308,1158753.351,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/29  15:00:00,23.375,37799.99615,25.60579044,23.99965767,24.80272405,0,293.4530244,23.99965767,0.005192901,27.2104922,0,0,0,325.7126792,1172565.645,325.7126792,1172565.645,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/29  16:00:00,22.9875,37799.99615,25.58119529,23.99963623,24.79041576,0,292.8959227,23.99963623,0.004876232,25.56415564,0,0,0,321.9764572,1159115.246,321.9764572,1159115.246,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/29  17:00:00,22.425,37799.99615,25.47916807,23.99957415,24.73937111,0,282.6871757,23.99957415,0.004727151,24.78860374,0,0,0,307.1396584,1105702.77,307.1396584,1105702.77,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/29  18:00:00,21.8875,37799.99615,25.28558625,23.99952098,24.64255362,0,271.0748693,23.99952098,0.004621717,24.23987055,0,0,0,291.1026236,1047969.445,291.1026236,1047969.445,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/29  19:00:00,20.45,90449.9908,24.9859287,23.99962026,24.49277448,0,217.0712725,23.99962026,0.004543433,23.84730368,0,0,0,225.2929018,811054.4465,225.2929018,811054.4465,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/29  20:00:00,18.3875,120149.9878,24.71416039,23.99967029,24.35691534,0,172.6247384,23.99967029,0.004648084,24.41736082,0,0,0,163.8679405,589924.5858,163.8679405,589924.5858,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/29  21:00:00,16.35,134999.9863,24.53954325,23.99966764,24.26960545,0,155.3888033,23.99966764,0.004841517,25.43528912,0,0,0,129.8312806,467392.6102,129.8312806,467392.6102,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/29  22:00:00,14.7875,120149.9878,24.38800123,23.99967309,24.19383716,0,135.958298,23.99967309,0.005060901,26.57849747,0,0,0,97.49963058,350998.6701,97.49963058,350998.6701,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/29  23:00:00,13.4875,90449.9908,24.18686456,23.99979194,24.09332825,0,69.73468958,23.99979194,0.005373841,28.20767699,0,0,0,20.54393901,73958.18043,20.54393901,73958.18043,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/29  24:00:00,12.1875,44549.99547,23.9431889,23.74501171,23.84410031,0,54.25018465,23.74501171,0.005672267,30.2034248,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/30  01:00:00,11.1375,29699.99698,23.66213586,23.4015585,23.53184718,0,60.75458183,23.4015585,0.005888217,32.00470107,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/30  02:00:00,10.175,22949.99767,23.37729879,23.07502157,23.22616018,0,65.89712245,23.07502157,0.00599502,33.24075039,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/30  03:00:00,9.2375,14849.99849,23.07881547,22.73777146,22.90829346,0,70.79338481,22.73777146,0.006026336,34.10172874,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/30  04:00:00,8.4625,14849.99849,22.78203116,22.41321624,22.5976237,0,74.71867748,22.41321624,0.006006379,34.68823407,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/30  05:00:00,7.7,14849.99849,22.48673211,22.0953074,22.29101975,0,78.31695119,22.0953074,0.005972465,35.18161995,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/30  06:00:00,6.9625,29699.99698,22.19531276,21.78296565,21.9891392,0,81.97106048,21.78296565,0.005926526,35.5853157,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/30  07:00:00,8.6375,59399.99396,22.17545872,21.97226021,22.07385946,0,79.39898213,21.97226021,0.005825711,34.60858696,0,0,0,2.450604949,8822.177815,2.296864535,8268.712326,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/30  08:00:00,11.8,75599.99231,22.60059834,22.6689285,22.63476342,0,66.18138934,22.6689285,0.005653037,32.21507776,0,0,0,6.76781541,24364.13548,6.613159629,23807.37466,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/30  09:00:00,14.9375,59399.99396,23.11779543,23.16541885,23.14160714,0,37.80155967,23.16541885,0.005492927,30.39858604,0,0,0,3.597791334,12952.0488,3.597791334,12952.0488,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/30  10:00:00,17.35,59399.99396,23.66279101,23.75850009,23.71064555,0,28.74357668,23.75850009,0.005274959,28.18875679,0,0,0,8.330090687,29988.32647,8.330090687,29988.32647,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/30  11:00:00,19.4125,37799.99615,24.13535174,23.99800512,24.06667843,0,43.94125646,23.99800512,0.005058065,26.63071317,0,0,0,43.37056554,156134.036,43.37056554,156134.036,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/30  12:00:00,21.45,37799.99615,24.5488422,23.99990233,24.27437227,0,100.2587289,23.99990233,0.004868704,25.62868127,0,0,0,116.7526157,420309.4166,116.7526157,420309.4166,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/30  13:00:00,22.575,37799.99615,24.86900379,23.99985829,24.43443104,0,153.1482729,23.99985829,0.004685057,24.65368305,0,0,0,178.9089468,644072.2084,178.9089468,644072.2084,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/30  14:00:00,23.1125,37799.99615,25.1505978,23.99982007,24.57520893,0,203.8137581,23.99982007,0.00450774,23.70326969,0,0,0,233.9965832,842387.6995,233.9965832,842387.6995,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/30  15:00:00,23.675,37799.99615,25.5107508,23.99977041,24.75526061,0,276.5666618,23.99977041,0.004347498,22.84332829,0,0,0,311.3642044,1120911.136,311.3642044,1120911.136,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/30  16:00:00,23.775,37799.99615,25.46690533,23.99974015,24.73332274,0,273.1024201,23.99974015,0.004226964,22.19167561,0,0,0,308.728197,1111421.509,308.728197,1111421.509,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/30  17:00:00,23.575,37799.99615,25.44539656,23.99964733,24.72252195,0,277.753473,23.99964733,0.004236218,22.23153032,0,0,0,311.7205425,1122193.953,311.7205425,1122193.953,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/30  18:00:00,23.375,37799.99615,25.25184563,23.99958581,24.62571572,0,264.7838687,23.99958581,0.00426018,22.35651069,0,0,0,297.0953084,1069543.11,297.0953084,1069543.11,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/30  19:00:00,21.1125,90449.9908,24.91499831,23.99970556,24.45735193,0,204.5190637,23.99970556,0.004381503,22.98850996,0,0,0,218.2287659,785623.5571,218.2287659,785623.5571,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/30  20:00:00,17.6125,120149.9878,24.58226244,23.99979786,24.29103015,0,148.8983672,23.99979786,0.004855102,25.47025896,0,0,0,133.7017135,481326.1687,133.7017135,481326.1687,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/30  21:00:00,14.1125,134999.9863,24.34292752,23.99979855,24.17136304,0,117.6603954,23.99979855,0.005403158,28.3312921,0,0,0,73.50520532,264618.7391,73.50520532,264618.7391,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/30  22:00:00,12.2375,120149.9878,24.15902587,23.99979655,24.07941121,0,92.82397029,23.99979655,0.005848391,30.66384493,0,0,0,33.29828066,119873.8104,33.1699626,119411.8654,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/30  23:00:00,11.275,90449.9908,23.93213935,23.76885211,23.85049573,0,62.4515127,23.76885211,0.006188383,32.8978741,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/30  24:00:00,10.3375,44549.99547,23.62461456,23.33743992,23.48102724,0,64.33157053,23.33743992,0.006385716,34.82926425,0,0,0,0,0,0,0,4850.616718,1.347393533,135208.9561
n-singletint-clear,north,clear panel, 03/31  01:00:00,9.75,29699.99698,23.32611697,22.99977823,23.1629476,0,69.2666589,22.99977823,0.006473195,36.02816993,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/31  02:00:00,9.4125,22949.99767,23.0639021,22.73522895,22.89956553,0,70.21951746,22.73522895,0.006544646,37.01010694,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/31  03:00:00,9.05,14849.99849,22.81693695,22.48613725,22.6515371,0,71.25073056,22.48613725,0.006615797,37.95396524,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/31  04:00:00,9.025,14849.99849,22.59106526,22.27332344,22.43219435,0,70.24391134,22.27332344,0.00667783,38.81475028,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/31  05:00:00,9.1625,14849.99849,22.39195123,22.09991896,22.2459351,0,67.874232,22.09991896,0.006733272,39.56406262,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/31  06:00:00,9.325,29699.99698,22.21413186,21.94933597,22.08173391,0,65.54466337,21.94933597,0.006791594,40.27108755,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/31  07:00:00,10.9,59399.99396,22.26726377,22.2370114,22.25213759,0,63.71325509,22.2370114,0.006831083,39.79896251,0,0,0,3.023011589,10882.84172,2.610394179,9397.419045,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/31  08:00:00,13.3625,75599.99231,22.66936193,22.91466329,22.79201261,0,55.43569811,22.91466329,0.006927075,38.75050568,0,0,0,7.312832697,26326.19771,6.437350733,23174.46264,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/31  09:00:00,15.8,59399.99396,23.30407717,23.45681166,23.38044441,0,33.95247611,23.45681166,0.007201046,38.97696931,0,0,0,4.264396239,15351.82646,3.791175652,13648.23235,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/31  10:00:00,17.95,59399.99396,23.86465843,23.94194999,23.90330421,0,35.83931424,23.94194999,0.00753464,39.59070779,0,0,0,23.46156468,84461.63287,20.92450719,75328.22587,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/31  11:00:00,20.0125,37799.99615,24.39474824,23.99986764,24.19730794,0,77.18387892,23.99986764,0.007695183,40.25888437,0,0,0,90.553662,325993.1832,81.60181284,293766.5262,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/31  12:00:00,22.05,37799.99615,24.98882303,23.9998632,24.49434312,0,175.6007346,23.9998632,0.007689293,40.2131533,0,0,0,213.9977636,770391.9491,196.9264778,708935.3202,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/31  13:00:00,23.2375,37799.99615,25.20482187,23.99981268,24.60231727,0,217.5892545,23.99981268,0.007590163,39.67590248,0,0,0,263.5080194,948628.87,248.756648,895523.9329,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/31  14:00:00,24,37799.99615,25.37586631,23.99983508,24.68785069,0,249.9476914,23.99983508,0.007432646,38.82263877,0,0,0,296.011128,1065640.061,287.4293858,1034745.789,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/31  15:00:00,24.7375,37799.99615,25.58318408,23.99977453,24.7914793,0,292.9643004,23.99977453,0.007260543,37.89556165,0,0,0,337.7300717,1215828.258,336.5356254,1211528.251,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/31  16:00:00,24.5625,37799.99615,25.58416684,23.99966305,24.79191494,0,297.490326,23.99966305,0.007040853,36.74784364,0,0,0,339.5780555,1222481,339.5780555,1222481,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/31  17:00:00,23.8,37799.99615,25.49654982,23.9995586,24.74805421,0,288.4864966,23.9995586,0.006883038,35.93344204,0,0,0,324.2552804,1167319.009,324.2552804,1167319.009,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/31  18:00:00,23.0625,37799.99615,25.28928092,23.99950479,24.64439285,0,271.7185559,23.99950479,0.006741899,35.20461012,0,0,0,301.3794361,1084965.97,301.3794361,1084965.97,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/31  19:00:00,21.9875,90449.9908,25.00056238,23.99961306,24.50008772,0,220.0045784,23.99961306,0.006660124,34.78191249,0,0,0,240.8373815,867014.5735,240.8373815,867014.5735,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/31  20:00:00,20.6875,120149.9878,24.77769374,23.99975754,24.38872564,0,187.9770806,23.99975754,0.006971553,36.41325391,0,0,0,201.5287668,725503.5603,198.0562098,713002.3552,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/31  21:00:00,19.3875,134999.9863,24.65843521,23.99966401,24.32904961,0,183.0009537,23.99966401,0.007383068,38.55223074,0,0,0,196.099581,705958.4916,182.2526798,656109.6472,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/31  22:00:00,18.7125,120149.9878,24.56907869,23.9996269,24.28435279,0,176.41571,23.9996269,0.007812297,40.76579624,0,0,0,192.1492353,691737.2472,170.0129786,612046.723,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/31  23:00:00,18.4125,90449.9908,24.44145023,23.99969259,24.22057141,0,123.9105229,23.99969259,0.008366391,43.64652819,0,0,0,137.0331771,493319.4376,114.9738176,413905.7434,0,0,135208.9561
n-singletint-clear,north,clear panel, 03/31  24:00:00,18.1125,44549.99547,24.30789223,23.99976447,24.15382835,0,86.15510788,23.99976447,0.009029862,47.07572796,0,0,0,94.74464052,341080.7059,74.66985003,268811.4601,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/01  01:00:00,17.75,35099.99643,24.20085735,23.99979623,24.10032679,0,69.65298616,23.99979623,0.009738514,50.8760009,0,0,0,75.15839447,270570.2201,55.07179963,198258.4787,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/01  02:00:00,17.4125,35099.99643,24.11381523,23.99982549,24.05682036,0,57.55858838,23.99982549,0.010460645,54.65354157,0,0,0,58.65199419,211147.1791,40.11566823,144416.4056,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/01  03:00:00,17.1125,14849.99849,24.03713927,23.99983377,24.01848652,0,47.68815143,23.99983377,0.011030653,57.55823031,0,0,0,42.66657847,153599.6825,27.72709588,99817.54519,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/01  04:00:00,16.8125,14849.99849,23.96635312,23.99984818,23.98310065,0,39.45962798,23.99984818,0.011467234,59.7951115,0,0,0,27.1715162,97817.45833,16.99887893,61195.96414,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/01  05:00:00,16.7,14849.99849,23.89996911,24.00002411,23.94999661,0,32.96247685,24.00002411,0.011788707,61.4005559,0,0,0,15.71033497,56557.20588,9.562929193,34426.54509,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/01  06:00:00,16.7,14849.99849,23.84300428,24.00489561,23.92394995,0,28.00209851,24.00489561,0.01204631,62.67456582,0.75,0,0,7.340710453,26426.55763,4.383609841,15780.99543,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/01  07:00:00,16.825,55349.99437,23.89773556,24.00137479,23.94955518,0,35.9601288,24.00137479,0.012140455,63.20858069,1,0,0,23.44372042,84397.39352,13.75341935,49512.30967,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/01  08:00:00,16.9625,55349.99437,24.16855606,23.99973737,24.08414672,0,89.45890151,23.99973737,0.011752489,61.25517684,0.25,0,0,114.0602256,410616.8122,68.17607077,245433.8548,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/01  09:00:00,17.125,75599.99231,24.51450547,23.99937117,24.25693832,0,170.4200471,23.99937117,0.010906717,56.95952929,0,0,0,237.6073761,855386.554,150.3713974,541337.0305,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/01  10:00:00,18.2625,75599.99231,24.79669293,23.99950949,24.39810121,0,178.2880819,23.99950949,0.010181056,53.2178584,0,0,0,246.702398,888128.6328,167.7724782,603980.9217,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/01  11:00:00,19.9,55349.99437,25.20488368,23.99952302,24.60220335,0,217.5629949,23.99952302,0.009678643,50.61245327,0,0,0,306.2255965,1102412.147,220.7118583,794562.6897,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/01  12:00:00,21.5625,44549.99547,25.43299003,23.99946835,24.71622919,0,265.1661898,23.99946835,0.009266425,48.48871029,0,0,0,371.9271597,1338937.775,282.1907094,1015886.554,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/01  13:00:00,23.2625,44549.99547,25.55077623,23.99951435,24.77514529,0,291.5247616,23.99951435,0.009033463,47.25714077,0,0,0,408.8291378,1471784.896,322.7847601,1162025.136,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/01  14:00:00,24.9,44549.99547,25.60028396,23.99957656,24.79993026,0,303.1483025,23.99957656,0.008959141,46.82608626,0,0,0,427.8001399,1540080.504,348.1117372,1253202.254,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/01  15:00:00,26.5625,44549.99547,25.66643327,23.99958632,24.8330098,0,318.2439161,23.99958632,0.008931018,46.63371555,0,0,0,450.8331555,1622999.36,377.0968065,1357548.504,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/01  16:00:00,26.8875,44549.99547,25.73989696,23.99957134,24.86973415,0,334.2804772,23.99957134,0.008912579,46.52108853,0,0,0,470.7341842,1694643.063,395.8384028,1425018.25,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/01  17:00:00,26.325,44549.99547,25.7457802,23.99957038,24.87267529,0,335.0712885,23.99957038,0.008898713,46.42019532,0,0,0,470.0933489,1692336.056,391.9462748,1411006.589,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/01  18:00:00,25.7875,44549.99547,25.61396247,23.99949681,24.80672964,0,331.2970275,23.99949681,0.008987253,46.85779402,0,0,0,466.0731502,1677863.341,383.6756634,1381232.388,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/01  19:00:00,24.5375,114749.9883,25.33776534,23.99951026,24.6686378,0,284.5419203,23.99951026,0.00915618,47.75617543,0,0,0,409.346978,1473649.121,326.5021216,1175407.638,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/01  20:00:00,22.9,134999.9863,25.111557,23.999379,24.555468,0,260.102914,23.999379,0.009499524,49.53915312,0,0,0,378.2170318,1361581.314,288.346869,1038048.729,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/01  21:00:00,21.2375,134999.9863,24.97232989,23.99918186,24.48575587,0,252.1636157,23.99918186,0.009760044,50.90985693,0,0,0,365.8144979,1316932.193,266.4479352,959212.5668,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/01  22:00:00,20.225,134999.9863,24.85873973,23.99930963,24.42902468,0,224.0482677,23.99930963,0.009834937,51.3461393,0,0,0,322.0116756,1159242.032,229.8953395,827623.2222,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/01  23:00:00,19.6875,114749.9883,24.713505,23.99958562,24.35654531,0,161.5817124,23.99958562,0.010009716,52.26314437,0,0,0,230.9875655,831555.2359,163.0197583,586871.1298,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/01  24:00:00,19.125,55349.99437,24.55827049,23.99972018,24.27899533,0,117.4136842,23.99972018,0.010336627,53.97603067,0,0,0,166.2059668,598341.4805,114.1803939,411049.4179,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/02  01:00:00,18.525,35099.99643,24.43599681,23.9997046,24.21785071,0,106.9107524,23.9997046,0.010712249,55.8898124,0,0,0,148.355423,534079.5229,98.66280121,355186.0844,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/02  02:00:00,17.9875,35099.99643,24.33111194,23.99971027,24.16541111,0,89.94247099,23.99971027,0.011060069,57.61432337,0,0,0,119.8342477,431403.2916,77.20888321,277951.9796,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/02  03:00:00,17.425,14849.99849,24.22522043,23.99975358,24.112487,0,73.02260647,23.99975358,0.011373697,59.1961749,0,0,0,88.79767717,319671.6378,55.60158781,200165.7161,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/02  04:00:00,17.2,14849.99849,24.13813557,23.99978694,24.06896125,0,60.8448727,23.99978694,0.01166653,60.69209875,0,0,0,68.06955879,245050.4117,41.5493586,149577.691,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/02  05:00:00,17.2,14849.99849,24.06859818,23.99980801,24.0342031,0,52.31072318,23.99980801,0.01192932,62.03339756,0.25,0,0,55.25991495,198935.6938,33.01434604,118851.6458,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/02  06:00:00,17.2,14849.99849,24.00745189,23.99982443,24.00363816,0,45.43957793,23.99982443,0.012164711,63.19366146,1,0,0,44.58859391,160518.9381,26.14169135,94110.08886,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/02  07:00:00,17.6375,55349.99437,24.04948074,23.99983032,24.02465553,0,52.76024031,23.99983032,0.012223911,63.51144733,1,0,0,63.7147215,229372.9974,37.10647954,133583.3263,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/02  08:00:00,18.4,55349.99437,24.29866885,23.99964448,24.14915667,0,109.5105298,23.99964448,0.011738032,61.05736524,0.25,0,0,166.1962657,598306.5566,100.1583051,360569.8984,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/02  09:00:00,19.1375,75599.99231,24.69089248,23.99920134,24.34504691,0,199.625903,23.99920134,0.010790463,56.24890458,0,0,0,302.4104296,1088677.547,196.2904746,706645.7085,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/02  10:00:00,20.3375,75599.99231,25.0049483,23.99935523,24.50215177,0,215.1937702,23.99935523,0.009952557,51.96987998,0,0,0,313.4573262,1128446.374,221.9539976,799034.3914,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/02  11:00:00,21.8375,55349.99437,25.32557388,23.99946387,24.66251887,0,242.9668324,23.99946387,0.009393775,49.0952791,0,0,0,344.997504,1241991.015,262.2876216,944235.4378,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/02  12:00:00,23.3375,44549.99547,25.74936166,23.99926585,24.87431375,0,333.3690994,23.99926585,0.008862756,46.33027727,0,0,0,449.4180608,1617905.019,365.1307974,1314470.871,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/02  13:00:00,24.3375,44549.99547,25.92108352,23.99936262,24.96022307,0,373.8169125,23.99936262,0.008496689,44.4252016,0,0,0,487.7871412,1756033.708,413.9995927,1490398.534,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/02  14:00:00,25.1,44549.99547,26.07183478,23.99949223,25.03566351,0,407.0593005,23.99949223,0.00842831,44.07213676,0,0,0,529.2959368,1905465.373,453.6641719,1633191.019,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/02  15:00:00,25.8375,44549.99547,26.3037998,24.05204488,25.17792234,0,450.261178,24.05204488,0.008453997,44.03729436,0,0,0,584.8149672,2105333.882,501.9276357,1806939.489,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/02  16:00:00,25.6625,44549.99547,26.16903389,24.00832349,25.08867869,0,429.8470127,24.00832349,0.008539853,44.57855822,0,0,0,568.2759868,2045793.553,481.784012,1734422.443,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/02  17:00:00,24.9,44549.99547,25.92230595,23.99957703,24.96094149,0,373.4414143,23.99957703,0.00862537,45.04242424,0,0,0,501.2680513,1804564.985,418.4267509,1506336.303,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/02  18:00:00,24.1625,44549.99547,25.62557179,23.99954003,24.81255591,0,331.9606107,23.99954003,0.008793781,45.90969358,0,0,0,452.5924438,1629332.798,370.7853419,1334827.231,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/02  19:00:00,23.3375,114749.9883,25.36668513,23.99952381,24.68310447,0,288.8123508,23.99952381,0.009015449,47.08047459,0,0,0,403.5356442,1452728.319,320.7466735,1154688.025,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/02  20:00:00,22.375,134999.9863,25.16978098,23.99935264,24.58456681,0,271.2564492,23.99935264,0.009354115,48.87299696,0,0,0,384.7530835,1385111.101,295.1051849,1062378.666,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/02  21:00:00,21.4375,134999.9863,25.0528497,23.99913883,24.52599427,0,266.964337,23.99913883,0.009598108,50.1480828,0,0,0,382.2370498,1376053.379,282.9162873,1018498.634,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/02  22:00:00,20.85,134999.9863,24.95360737,23.99926617,24.47643677,0,241.6740298,23.99926617,0.009679675,50.59944715,0,0,0,347.4231259,1250723.253,252.7386972,909859.3098,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/02  23:00:00,20.5125,114749.9883,24.81818689,23.99954514,24.40886602,0,180.74929,23.99954514,0.009867263,51.58341215,0,0,0,263.3046752,947896.8308,189.0727366,680661.8517,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/02  24:00:00,20.15,55349.99437,24.67496506,23.99967542,24.33732024,0,138.3864423,23.99967542,0.010200721,53.33200437,0,0,0,205.8015539,740885.5942,143.7018814,517326.773,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/03  01:00:00,20,29699.99698,24.57101649,23.99964244,24.28532946,0,130.9453967,23.99964244,0.010588242,55.30991513,0,0,0,199.6729507,718822.6226,134.9883596,485958.0946,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/03  02:00:00,20,22949.99767,24.49213784,23.99962545,24.24588165,0,118.3310695,23.99962545,0.010949389,57.10597993,0,0,0,186.7178016,672184.0856,122.3608625,440499.105,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/03  03:00:00,20,14849.99849,24.42455707,23.99964271,24.21209989,0,107.9085857,23.99964271,0.011254537,58.64694682,0,0,0,175.4781379,631721.2965,111.9292087,402945.1513,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/03  04:00:00,20,14849.99849,24.36671468,23.99965762,24.18318615,0,99.4962422,23.99965762,0.011510377,59.95586198,0,0,0,165.9122493,597284.0975,103.5121021,372643.5677,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/03  05:00:00,20,14849.99849,24.31514063,23.99966944,24.15740503,0,92.25879954,23.99966944,0.011709151,60.97208277,0,0,0,156.8938389,564817.82,96.27408286,346586.6983,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/03  06:00:00,20,29699.99698,24.27487836,23.99967841,24.13727839,0,87.20012545,23.99967841,0.011864919,61.7679956,0,0,0,150.608228,542189.6207,91.21487009,328373.5323,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/03  07:00:00,20.25,59399.99396,24.36948513,23.99949032,24.18448772,0,133.7072611,23.99949032,0.011675616,60.83960924,0,0,0,229.8834867,827580.5521,139.7361929,503050.2943,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/03  08:00:00,20.5875,75599.99231,24.62873839,23.99933107,24.31403473,0,186.3386671,23.99933107,0.011040376,57.60960954,0,0,0,307.534951,1107125.824,195.1156508,702416.3429,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/03  09:00:00,20.95,59399.99396,24.96504602,23.99949372,24.48226987,0,193.2698906,23.99949372,0.010549539,55.12564401,0,0,0,309.3180386,1113544.939,205.1340038,738482.4138,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/03  10:00:00,22.1625,59399.99396,25.350776,23.99939153,24.67508377,0,257.3224832,23.99939153,0.010058305,52.61984273,0,0,0,401.6840641,1446062.631,279.26745,1005362.82,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/03  11:00:00,23.8,37799.99615,25.58454309,23.99943418,24.79198863,0,290.8851012,23.99943418,0.009551205,50.00708858,0,0,0,438.6162454,1579018.484,326.5739211,1175666.116,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/03  12:00:00,25.4625,37799.99615,25.70187995,23.99949658,24.85068827,0,317.4376042,23.99949658,0.009223263,48.31505115,0,0,0,465.2935797,1675056.887,367.0568179,1321404.544,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/03  13:00:00,26.35,37799.99615,25.85621961,23.99951004,24.92786483,0,351.5382737,23.99951004,0.00898979,47.10943221,0,0,0,500.0790294,1800284.506,408.5793565,1470885.683,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/03  14:00:00,26.6875,37799.99615,25.9695483,23.99954059,24.98454444,0,377.2898455,23.99954059,0.008839695,46.30454359,0,0,0,525.3900685,1891404.247,437.1726403,1573821.505,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/03  15:00:00,27.05,37799.99615,26.04293996,23.99956962,25.02125479,0,393.9912077,23.99956962,0.008762159,45.88646056,0,0,0,541.899961,1950839.86,456.9110802,1644879.889,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/03  16:00:00,27.075,37799.99615,26.06059046,23.99952089,25.03005567,0,403.3024845,23.99952089,0.008736171,45.75238832,0,0,0,549.9201512,1979712.544,466.4167586,1679100.331,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/03  17:00:00,26.9375,37799.99615,25.94226326,23.9994282,24.97084573,0,387.2184598,23.9994282,0.008833974,46.25765655,0,0,0,533.0786499,1919083.14,449.1892532,1617081.311,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/03  18:00:00,26.775,37799.99615,25.76985562,23.99932658,24.8845911,0,374.028041,23.99932658,0.008944202,46.82697036,0,0,0,521.6424105,1877912.678,434.6039986,1564574.395,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/03  19:00:00,25.6375,90449.9908,25.495612,23.99944387,24.74752794,0,316.4071412,23.99944387,0.009069994,47.5059026,0,0,0,453.7187448,1633387.481,367.5504283,1323181.542,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/03  20:00:00,24,120149.9878,25.25197424,23.99946178,24.62571801,0,275.3145457,23.99946178,0.009385698,49.18463767,0,0,0,406.281002,1462611.607,312.7819993,1126015.198,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/03  21:00:00,22.3375,134999.9863,25.1017262,23.99933355,24.55052988,0,265.5086795,23.99933355,0.009653514,50.61822286,0,0,0,394.8098188,1421315.348,289.0111211,1040440.036,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/03  22:00:00,21.575,120149.9878,24.99378012,23.99927351,24.49652682,0,254.9582192,23.99927351,0.009851887,51.69459781,0,0,0,382.2991659,1376276.997,272.0579324,979408.5565,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/03  23:00:00,21.375,90449.9908,24.86427636,23.99941289,24.43184462,0,199.952393,23.99941289,0.010199202,53.50725537,0,0,0,310.6058374,1118181.015,215.433851,775561.8634,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/03  24:00:00,21.175,44549.99547,24.74243543,23.99951492,24.37097518,0,161.5702368,23.99951492,0.01064058,55.81893387,0,0,0,262.723191,945803.4877,175.3881912,631397.4884,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/04  01:00:00,20.975,29699.99698,24.64942358,23.99953598,24.32447978,0,145.1968487,23.99953598,0.01099335,57.65902172,0,0,0,242.9836198,874741.0314,157.3307484,566390.6943,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/04  02:00:00,20.8375,22949.99767,24.56787233,23.99954471,24.28370852,0,131.6357092,23.99954471,0.01119746,58.71062024,0,0,0,223.6170243,805021.2873,142.6240606,513446.6183,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/04  03:00:00,20.675,14849.99849,24.49400929,23.99956941,24.24678935,0,119.6879746,23.99956941,0.011325111,59.33039363,0,0,0,204.3185851,735546.9065,129.3296282,465586.6614,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/04  04:00:00,20.475,14849.99849,24.42768598,23.9995992,24.21364259,0,109.351239,23.9995992,0.011424879,59.85871726,0,0,0,186.9151184,672894.4261,117.3314048,422393.0572,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/04  05:00:00,20.275,14849.99849,24.36681199,23.99963403,24.18322301,0,100.1431906,23.99963403,0.011548835,60.51904899,0,0,0,171.6277825,617860.0171,106.4570938,383245.5377,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/04  06:00:00,20.075,29699.99698,24.31553178,23.99965885,24.15759532,0,92.93185273,23.99965885,0.011685539,61.22211247,0,0,0,159.39008,573804.288,97.57590365,351273.2531,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/04  07:00:00,20.25,59399.99396,24.39094597,23.999488,24.19521699,0,136.6597246,23.999488,0.011507465,60.34446503,0,0,0,232.1866186,835871.827,142.6960358,513705.7287,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/04  08:00:00,20.5875,75599.99231,24.66657255,23.99929592,24.33293423,0,192.3013061,23.99929592,0.010850519,56.98061927,0,0,0,312.3750497,1124550.179,201.0820123,723895.2442,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/04  09:00:00,20.95,59399.99396,24.93727715,23.99951109,24.46839412,0,188.5990557,23.99951109,0.010351869,54.43866644,0,0,0,296.621864,1067838.71,200.4916155,721769.8158,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/04  10:00:00,21.475,59399.99396,25.27320618,23.99946609,24.63633614,0,241.0067618,23.99946609,0.009912222,52.1827237,0,0,0,367.4393244,1322781.568,257.2423434,926072.4364,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/04  11:00:00,22.0125,37799.99615,25.55768515,23.99947877,24.77858196,0,281.6690784,23.99947877,0.009446648,49.76842307,0,0,0,412.1498545,1483739.476,302.4053738,1088659.346,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/04  12:00:00,22.575,37799.99615,25.89586005,23.99930298,24.94758152,0,357.0896725,23.99930298,0.008984049,47.366475,0,0,0,499.3431259,1797635.253,382.4831576,1376939.368,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/04  13:00:00,23.7375,37799.99615,25.90426381,23.99952517,24.95189449,0,360.4324565,23.99952517,0.008766222,46.20440584,0,0,0,497.7555623,1791920.024,395.665411,1424395.48,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/04  14:00:00,25.175,37799.99615,25.92216837,23.99962491,24.96089664,0,365.1287532,23.99962491,0.008769005,46.17197525,0,0,0,508.7099075,1831355.667,412.4320096,1484755.234,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/04  15:00:00,26.6375,37799.99615,25.85782006,23.99969844,24.92875925,0,351.8720384,23.99969844,0.008858251,46.588014,0,0,0,499.7423676,1799072.523,411.4379302,1481176.549,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/04  16:00:00,27.2,37799.99615,25.8356582,23.99961859,24.9176384,0,351.3785586,23.99961859,0.008941349,46.97165062,0,0,0,500.1374491,1800494.817,415.5774858,1496078.949,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/04  17:00:00,27.2,37799.99615,25.89111781,23.99935441,24.94523611,0,374.7126477,23.99935441,0.008942776,46.96198539,0,0,0,523.5851336,1884906.481,438.8072187,1579705.987,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/04  18:00:00,27.2,37799.99615,25.81162993,23.99920454,24.90541724,0,383.9376395,23.99920454,0.008862895,46.54880757,0,0,0,527.1801474,1897848.531,447.9601346,1612656.485,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/04  19:00:00,26.1375,90449.9908,25.53150921,23.99937722,24.76544322,0,324.8179538,23.99937722,0.008831444,46.38546008,0,0,0,450.8827129,1623177.766,380.0680522,1368244.988,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/04  20:00:00,24.5,120149.9878,25.27656528,23.99942297,24.63799412,0,280.2533758,23.99942297,0.009012645,47.35342649,0,0,0,395.180253,1422648.911,321.8652434,1158714.876,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/04  21:00:00,22.8375,134999.9863,25.12624249,23.99930778,24.56277514,0,269.7825098,23.99930778,0.009156938,48.14946581,0,0,0,378.69203,1363291.308,297.4805199,1070929.872,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/04  22:00:00,21.7625,120149.9878,25.0056792,23.99928528,24.50248224,0,257.3480564,23.99928528,0.009298035,48.89897572,0,0,0,361.4011935,1301044.297,276.072083,993859.4987,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/04  23:00:00,21,90449.9908,24.8500569,23.99945429,24.42475559,0,197.236467,23.99945429,0.009668798,50.81835107,0,0,0,285.2560269,1026921.697,209.6404688,754705.6876,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/04  24:00:00,20.2625,44549.99547,24.69445988,23.99957743,24.34701866,0,152.3380922,23.99957743,0.010189822,53.51224017,0,0,0,227.6321649,819475.7935,158.5783954,570882.2235,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/05  01:00:00,19.875,29699.99698,24.57769432,23.9996199,24.28865711,0,131.6481125,23.9996199,0.010681832,56.01684514,0,0,0,202.5022314,729008.0331,134.6301791,484668.6446,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/05  02:00:00,19.675,22949.99767,24.48773951,23.99963208,24.2436858,0,116.9273481,23.99963208,0.011053798,57.83828198,0,0,0,183.6521047,661147.5771,118.2288277,425623.7796,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/05  03:00:00,19.475,14849.99849,24.40880247,23.99965366,24.20422806,0,104.4279296,23.99965366,0.011353207,59.29437437,0,0,0,165.8620247,597103.2888,104.0542364,374595.2512,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/05  04:00:00,19.65,14849.99849,24.35171017,23.99967045,24.17569031,0,96.43290399,23.99967045,0.01161899,60.63404444,0,0,0,158.9820958,572335.5448,97.51341645,351048.2992,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/05  05:00:00,20.05,14849.99849,24.31585166,23.99967547,24.15776357,0,92.38371456,23.99967547,0.011868472,61.91158345,0,0,0,161.1432926,580115.8533,96.79592673,348465.3362,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/05  06:00:00,20.45,29699.99698,24.2967779,23.99967021,24.14822405,0,91.15519264,23.99967021,0.012088415,63.07706697,1,0,0,167.9023959,604448.6252,98.90032376,356041.1655,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/05  07:00:00,20.725,59399.99396,24.40499611,23.999457,24.20222656,0,139.7245457,23.999457,0.011913193,62.20413664,0.25,0,0,253.4621917,912463.89,149.6849299,538865.7477,0,0,135208.9561
