Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
n-singletint-clear,north,clear panel, 04/05  08:00:00,20.8625,75599.99231,24.664639,23.99927105,24.33195503,0,191.9949472,23.99927105,0.011204869,58.57144625,0,0,0,326.6408058,1175906.901,203.0330568,730919.0046,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/05  09:00:00,21.025,59399.99396,24.99672628,23.99944099,24.49808363,0,199.0234464,23.99944099,0.010619439,55.59733449,0,0,0,321.9891263,1159160.855,211.4896333,761362.68,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/05  10:00:00,21.7875,59399.99396,25.38333026,23.99934414,24.6913372,0,263.4820259,23.99934414,0.01005273,52.66479786,0,0,0,409.4033041,1473851.895,282.2682442,1016165.679,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/05  11:00:00,22.8875,37799.99615,25.69499597,23.99938463,24.8471903,0,312.5044138,23.99938463,0.009536301,49.98096816,0,0,0,467.0538596,1681393.895,340.5240613,1225886.621,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/05  12:00:00,23.9875,37799.99615,26.0481502,23.99925198,25.02370109,0,392.8676651,23.99925198,0.009121344,47.83794262,0,0,0,563.7401011,2029464.364,430.0547817,1548197.214,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/05  13:00:00,24.65,37799.99615,26.16669047,23.99936073,25.0830256,0,421.6560876,23.99936073,0.008857695,46.44506328,0,0,0,587.933833,2116561.799,464.4548162,1672037.338,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/05  14:00:00,25.05,37799.99615,26.2620476,23.99940883,25.13072822,0,443.4594012,23.99940883,0.008721086,45.66328653,0,0,0,606.1893421,2182281.631,489.626323,1762654.763,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/05  15:00:00,25.45,37799.99615,26.29262284,24.00714883,25.14988583,0,448.7417968,24.00714883,0.00864739,45.19848053,0,0,0,605.815697,2180936.509,498.0916506,1793129.942,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/05  16:00:00,25.1,37799.99615,26.25416095,24.01341192,25.13378644,0,442.9207718,24.01341192,0.008627895,45.06379899,0,0,0,592.6312846,2133472.624,489.5178362,1762264.21,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/05  17:00:00,24.3625,37799.99615,26.0084711,23.9993912,25.00393115,0,399.8832616,23.9993912,0.008708364,45.51659185,0,0,0,537.6434481,1935516.413,440.3299246,1585187.729,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/05  18:00:00,23.6,37799.99615,25.73402523,23.99932066,24.86667294,0,363.4755985,23.99932066,0.008812398,46.05296925,0,0,0,492.1050302,1771578.109,397.5235697,1431084.851,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/05  19:00:00,22.8625,90449.9908,25.4177168,23.99943749,24.70857715,0,299.1438073,23.99943749,0.008889185,46.47780896,0,0,0,407.6581341,1467569.283,327.0777517,1177479.906,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/05  20:00:00,22.1,120149.9878,25.20479775,23.99939731,24.60209753,0,266.8271158,23.99939731,0.009013849,47.13833144,0,0,0,362.6092568,1305393.325,288.3938146,1038217.733,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/05  21:00:00,21.3625,134999.9863,25.09142554,23.99927612,24.54535083,0,263.0380339,23.99927612,0.009031225,47.22824924,0,0,0,351.944431,1266999.952,278.4266191,1002335.829,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/05  22:00:00,20.85,120149.9878,24.99594316,23.99925031,24.49759673,0,254.8171457,23.99925031,0.00903252,47.26499827,0,0,0,337.5314368,1215113.172,265.9464331,957407.1593,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/05  23:00:00,20.5125,90449.9908,24.85488704,23.99942541,24.42715622,0,197.6022537,23.99942541,0.009267755,48.49568081,0,0,0,266.8337082,960601.3494,205.9765395,741515.5421,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/05  24:00:00,20.15,44549.99547,24.71009769,23.99954901,24.35482335,0,154.9891115,23.99954901,0.009648553,50.45746627,0,0,0,215.1859079,774669.2683,160.3517922,577266.4519,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/06  01:00:00,19.75,29699.99698,24.59260946,23.99960297,24.29610622,0,134.0972454,23.99960297,0.010039962,52.47166846,0,0,0,190.1933108,684695.9189,136.10745,489986.8199,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/06  02:00:00,19.4125,22949.99767,24.49314903,23.99964789,24.24639846,0,117.3955424,23.99964789,0.010452403,54.55665206,0,0,0,169.8343265,611403.5754,116.5669037,419640.8533,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/06  03:00:00,19.05,14849.99849,24.40179333,23.99968443,24.20073888,0,102.5426195,23.99968443,0.010879962,56.72839248,0,0,0,150.1441689,540519.0079,98.66098199,355179.5352,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/06  04:00:00,18.65,14849.99849,24.31190618,23.99971971,24.15581294,0,88.40128896,23.99971971,0.01129256,58.84124428,0,0,0,128.4385857,462378.9087,81.16760684,292203.3846,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/06  05:00:00,18.3125,14849.99849,24.22853449,23.99974236,24.11413842,0,75.86597467,23.99974236,0.01161604,60.49582281,0,0,0,107.2206619,385994.3829,65.81570673,236936.5442,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/06  06:00:00,17.95,29699.99698,24.15368745,23.99976689,24.07672717,0,65.36909591,23.99976689,0.011881092,61.85025586,0,0,0,87.2553987,314119.4353,52.29723535,188270.0473,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/06  07:00:00,18.2375,59399.99396,24.26702607,23.99958985,24.13330796,0,114.8457222,23.99958985,0.011756005,61.25035306,0,0,0,174.1349533,626885.8318,104.1067914,374784.4489,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/06  08:00:00,19,75599.99231,24.56312224,23.99936665,24.28124445,0,174.9304357,23.99936665,0.011061515,57.75403597,0,0,0,271.8894771,978802.1174,170.4638704,613669.9334,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/06  09:00:00,19.7375,59399.99396,24.86010492,23.99954983,24.42982737,0,174.4573139,23.99954983,0.010558783,55.22890436,0,0,0,267.7042694,963735.3698,176.2088103,634351.7169,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/06  10:00:00,20.4375,59399.99396,25.31495872,23.99941115,24.65718494,0,247.7706019,23.99941115,0.01005541,52.65812598,0,0,0,373.6121007,1345003.563,255.2810245,919011.6882,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/06  11:00:00,21.2,37799.99615,25.68868366,23.99935721,24.84402043,0,309.2662114,23.99935721,0.009476957,49.67465551,0,0,0,449.3539029,1617674.05,323.1455689,1163324.048,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/06  12:00:00,21.9375,37799.99615,26.00672306,23.99927282,25.00299794,0,381.1367219,23.99927282,0.009045621,47.44644057,0,0,0,536.0864535,1929911.232,401.1618531,1444182.671,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/06  13:00:00,22.575,37799.99615,26.15544374,23.99935319,25.07739847,0,416.3471652,23.99935319,0.008782725,46.05745049,0,0,0,573.2927707,2063853.975,441.7666018,1590359.767,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/06  14:00:00,23.1125,37799.99615,26.25126178,23.99941836,25.12534007,0,438.7947642,23.99941836,0.00868518,45.53543464,0,0,0,600.6528666,2162350.32,468.7511923,1687504.292,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/06  15:00:00,23.675,37799.99615,26.23691768,23.99950445,25.11821106,0,435.8503167,23.99950445,0.008699978,45.5827963,0,0,0,599.8169231,2159340.923,470.5680871,1694045.114,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/06  16:00:00,24.025,37799.99615,26.16457914,23.99949968,25.08203941,0,423.5868731,23.99949968,0.008817142,46.17056204,0,0,0,589.8209728,2123355.502,461.2408232,1660466.964,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/06  17:00:00,24.1625,37799.99615,25.99869651,23.99938481,24.99904066,0,396.702657,23.99938481,0.009021519,47.22577369,0,0,0,562.4851861,2024946.67,435.4944179,1567779.905,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/06  18:00:00,24.325,37799.99615,25.77067057,23.99929861,24.88498459,0,371.7183742,23.99929861,0.009208906,48.19266441,0,0,0,538.6296134,1939066.608,411.8470288,1482649.304,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/06  19:00:00,23.7125,90449.9908,25.47103239,23.99942702,24.7352297,0,310.1559557,23.99942702,0.009405092,49.23494947,0,0,0,459.4472992,1654010.277,345.1948871,1242701.594,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/06  20:00:00,22.6125,120149.9878,25.22709909,23.9994003,24.61324969,0,271.3315184,23.9994003,0.009663186,50.61672042,0,0,0,406.7122797,1464164.207,297.1472321,1069730.035,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/06  21:00:00,21.5125,134999.9863,25.08878093,23.99927244,24.54402669,0,262.9491158,23.99927244,0.009803762,51.39397086,0,0,0,391.7084576,1410150.447,279.5090146,1006232.453,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/06  22:00:00,20.6625,120149.9878,24.970509,23.99923698,24.48487299,0,250.0666104,23.99923698,0.009873357,51.77282643,0,0,0,367.9261777,1324534.24,259.5198864,934271.5912,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/06  23:00:00,19.9,90449.9908,24.80444458,23.99943813,24.40194136,0,187.7459539,23.99943813,0.010160287,53.25246963,0,0,0,276.7634534,996348.4324,190.9008073,687242.9064,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/06  24:00:00,19.1625,44549.99547,24.63406243,23.99958556,24.31682399,0,140.0820048,23.99958556,0.01060169,55.52667801,0,0,0,206.6204573,743833.6463,137.0957737,493544.7853,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/07  01:00:00,18.9,29699.99698,24.51276989,23.99964249,24.25620619,0,118.9315566,23.99964249,0.01103026,57.73206048,0,0,0,178.1929034,641494.4523,113.7440412,409478.5482,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/07  02:00:00,18.9,22949.99767,24.42617258,23.99966723,24.2129199,0,105.3878945,23.99966723,0.011402862,59.6470765,0,0,0,162.1906869,583886.473,100.1891917,360681.09,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/07  03:00:00,18.9,14849.99849,24.35886901,23.99968585,24.17927743,0,95.53667816,23.99968585,0.01173289,61.30251464,0,0,0,150.5448887,541961.5993,90.32650129,325175.4046,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/07  04:00:00,18.525,14849.99849,24.28439953,23.99970949,24.14205451,0,84.38103348,23.99970949,0.012010662,62.70259851,0.5,0,0,129.8827101,467577.7562,76.03987079,273743.5349,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/07  05:00:00,17.9875,14849.99849,24.19953383,23.99974435,24.09963909,0,71.44486154,23.99974435,0.012249447,63.92498322,1,0,0,102.3797376,368567.0555,58.62107305,211035.863,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/07  06:00:00,17.425,29699.99698,24.11983256,23.99978123,24.05980689,0,60.02600646,23.99978123,0.012485868,65.13435452,1,0,0,75.86624319,273118.4755,42.51602274,153057.6819,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/07  07:00:00,17.7625,59399.99396,24.23850996,23.99959461,24.11905229,0,110.0791974,23.99959461,0.012294576,64.19666908,1,0,0,169.6278896,610660.4026,95.32336663,343164.1199,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/07  08:00:00,18.725,75599.99231,24.56561123,23.99931376,24.2824625,0,174.7170376,23.99931376,0.011453361,59.90713573,0,0,0,280.6149083,1010213.67,167.893331,604415.9915,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/07  09:00:00,19.6625,59399.99396,24.91962553,23.99945435,24.45953994,0,184.6186258,23.99945435,0.010763938,56.39790937,0,0,0,290.380327,1045369.177,185.6884511,668478.424,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/07  10:00:00,21.0625,59399.99396,25.22104836,23.99947106,24.61025971,0,230.6625749,23.99947106,0.010262678,53.83459329,0,0,0,362.1270721,1303657.46,243.4192774,876309.3986,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/07  11:00:00,22.7,37799.99615,25.61171737,23.99938281,24.80555009,0,294.353688,23.99938281,0.009730235,51.08490607,0,0,0,449.7409372,1619067.374,320.7955939,1154864.138,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/07  12:00:00,24.3625,37799.99615,25.88428331,23.99932972,24.94180652,0,356.8223469,23.99932972,0.009306151,48.89146465,0,0,0,526.9518907,1897026.807,397.1889161,1429880.098,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/07  13:00:00,25.375,37799.99615,25.90155284,23.99950305,24.95052794,0,362.2889737,23.99950305,0.009121516,47.90479714,0,0,0,528.3961754,1902226.231,411.2362999,1480450.68,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/07  14:00:00,25.9125,37799.99615,25.93794667,23.99958691,24.96876679,0,368.8125352,23.99958691,0.0091247,47.87258041,0,0,0,539.2035703,1941132.853,422.2921859,1520251.869,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/07  15:00:00,26.475,37799.99615,26.15666391,23.99947646,25.07807018,0,418.7840391,23.99947646,0.009071477,47.54956372,0,0,0,604.1737394,2175025.462,476.9164044,1716899.056,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/07  16:00:00,26.325,37799.99615,26.20161588,23.99944141,25.10052865,0,435.840363,23.99944141,0.009000372,47.16431279,0,0,0,619.8102683,2231316.966,492.6957673,1773704.762,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/07  17:00:00,25.7875,37799.99615,26.01497808,23.99930781,25.00714294,0,403.3934407,23.99930781,0.009063264,47.48952247,0,0,0,574.5621239,2068423.646,455.7544574,1640716.047,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/07  18:00:00,25.225,37799.99615,25.72670337,23.99929325,24.86299831,0,363.5433332,23.99929325,0.009165827,48.01917054,0,0,0,523.5858136,1884908.929,411.1885731,1480278.863,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/07  19:00:00,24.4375,90449.9908,25.47138837,23.99939512,24.73539175,0,310.0331192,23.99939512,0.009261928,48.51495738,0,0,0,451.4743736,1625307.745,351.1161501,1264018.14,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/07  20:00:00,23.475,120149.9878,25.24585585,23.9993758,24.62261583,0,273.811406,23.9993758,0.009413213,49.32691767,0,0,0,400.3900209,1441404.075,306.8411376,1104628.095,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/07  21:00:00,22.5375,134999.9863,25.12412047,23.99923561,24.56167804,0,269.2370441,23.99923561,0.009463429,49.63666557,0,0,0,388.8965004,1400027.401,294.3864214,1059791.117,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/07  22:00:00,21.8875,120149.9878,25.02614125,23.99921318,24.51267721,0,260.9486762,23.99921318,0.009492485,49.80574313,0,0,0,374.5425344,1348353.124,280.6819348,1010454.965,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/07  23:00:00,21.325,90449.9908,24.88494435,23.99941778,24.44218107,0,203.6523436,23.99941778,0.009819112,51.49209978,0,0,0,301.7701779,1086372.64,218.7508498,787503.0593,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/07  24:00:00,20.7875,44549.99547,24.74286323,23.99954701,24.37120512,0,161.34904,23.99954701,0.010333947,54.14736006,0,0,0,249.813059,899327.0124,171.9552542,619038.9152,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/08  01:00:00,20.475,35099.99643,24.63623068,23.99957947,24.31790507,0,142.5037254,23.99957947,0.010806579,56.5456072,0,0,0,228.6103865,822997.3913,150.4753283,541711.182,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/08  02:00:00,20.275,35099.99643,24.55018667,23.99958823,24.27488745,0,128.2910554,23.99958823,0.01115373,58.23410983,0,0,0,210.7466159,758687.8172,134.5806672,484490.4018,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/08  03:00:00,20.075,14849.99849,24.46791612,23.9996153,24.23376571,0,114.6827955,23.9996153,0.01143847,59.61078494,0,0,0,191.4374524,689174.8286,119.2980744,429473.0679,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/08  04:00:00,20.125,14849.99849,24.40612523,23.99963746,24.20288134,0,105.4625532,23.99963746,0.011701494,60.93304086,0,0,0,181.5293181,653505.5451,110.4892554,397761.3194,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/08  05:00:00,20.325,14849.99849,24.36163664,23.99965206,24.18064435,0,99.50428952,23.99965206,0.011966075,62.28473055,0.25,0,0,178.752249,643508.0965,106.1926602,382293.5767,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/08  06:00:00,20.525,14849.99849,24.325706,23.99966038,24.16268319,0,94.96563629,23.99966038,0.0122237,63.59982593,1,0,0,178.1588667,641371.9202,103.3160086,371937.6309,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/08  07:00:00,20.725,55349.99437,24.37179795,23.99966431,24.18573113,0,102.0444868,23.99966431,0.012322916,64.14668796,1,0,0,196.2902147,706644.7731,112.0475484,403371.1742,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/08  08:00:00,20.8625,55349.99437,24.59601633,23.99943973,24.29772803,0,156.8801613,23.99943973,0.011891725,61.96836762,0.25,0,0,287.8029218,1036090.519,167.941433,604589.1589,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/08  09:00:00,21.025,75599.99231,24.85650812,23.99914012,24.42782412,0,227.6727431,23.99914012,0.011128247,58.09715902,0,0,0,388.6517988,1399146.476,239.9821214,863935.6372,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/08  10:00:00,21.7875,75599.99231,25.25542568,23.99920061,24.62731314,0,262.8295004,23.99920061,0.010424479,54.47026956,0,0,0,426.3861251,1534990.05,281.5639199,1013630.112,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/08  11:00:00,22.8875,55349.99437,25.60978692,23.99927761,24.80453226,0,302.683465,23.99927761,0.009910042,51.80430984,0,0,0,471.46975,1697291.1,330.6635835,1190388.901,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/08  12:00:00,23.9875,44549.99547,26.02369634,23.99901434,25.01135534,0,395.7615258,23.99901434,0.009395018,49.12188627,0,0,0,584.0122011,2102443.924,432.8638173,1558309.742,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/08  13:00:00,24.4,44549.99547,26.13936746,23.99915719,25.06926233,0,423.7082081,23.99915719,0.009041901,47.28358965,0,0,0,600.8754282,2163151.542,464.3478641,1671652.311,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/08  14:00:00,24.4,44549.99547,26.20975928,23.99921889,25.10448908,0,439.7931787,23.99921889,0.008851127,46.27048065,0,0,0,608.822646,2191761.526,480.4719808,1729699.131,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/08  15:00:00,24.4,44549.99547,26.04078926,23.99945598,25.02012262,0,399.251133,23.99945598,0.008837206,46.1804252,0,0,0,551.9197151,1986910.975,440.0194261,1584069.934,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/08  16:00:00,24.0875,44549.99547,26.12499636,23.99934091,25.06216864,0,416.6169412,23.99934091,0.008776774,45.86932572,0,0,0,567.8693382,2044329.618,454.7047733,1636937.184,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/08  17:00:00,23.525,44549.99547,25.93841833,23.99946298,24.96894066,0,375.3895102,23.99946298,0.008712672,45.50969356,0,0,0,506.7913351,1824448.806,408.8402788,1471825.004,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/08  18:00:00,22.9875,44549.99547,25.6759659,23.99945965,24.83771278,0,341.7717965,23.99945965,0.00879354,45.90869703,0,0,0,460.87431,1659147.516,370.7406856,1334666.468,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/08  19:00:00,22.55,114749.9883,25.39711926,23.99948261,24.69830093,0,295.2511091,23.99948261,0.008950097,46.71436741,0,0,0,404.9008479,1457643.052,320.5937324,1154137.437,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/08  20:00:00,22.2125,134999.9863,25.19489305,23.99936496,24.59712901,0,276.1631947,23.99936496,0.009320192,48.64886985,0,0,0,389.9650738,1403874.266,298.6641326,1075190.878,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/08  21:00:00,21.85,134999.9863,25.09648795,23.99914509,24.54781652,0,275.059068,23.99914509,0.009648458,50.35592593,0,0,0,399.6542282,1438755.222,294.4539311,1060034.152,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/08  22:00:00,21.575,134999.9863,25.01323608,23.99923985,24.50623797,0,252.9471994,23.99923985,0.009775087,51.00631979,0,0,0,373.5832495,1344899.698,270.0541213,972194.8368,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/08  23:00:00,21.375,114749.9883,24.8887421,23.99951747,24.44412979,0,194.0230087,23.99951747,0.01000455,52.18376078,0,0,0,294.6144112,1060611.88,209.53382,754321.7521,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/08  24:00:00,21.175,55349.99437,24.75810687,23.9996415,24.37887418,0,153.7481905,23.9996415,0.010372466,54.07090367,0,0,0,243.0105781,874838.0813,167.6032,603371.5202,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/09  01:00:00,20.975,35099.99643,24.66082256,23.99959592,24.33020924,0,147.2637126,23.99959592,0.010786403,56.15623896,0,0,0,239.6589077,862772.0676,159.4189288,573908.1437,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/09  02:00:00,20.8375,35099.99643,24.58280625,23.99957134,24.2911888,0,134.4613674,23.99957134,0.011158977,58.03990377,0,0,0,226.5411043,815547.9754,145.4500023,523620.0082,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/09  03:00:00,20.675,14849.99849,24.50753212,23.99959529,24.2535637,0,121.9295924,23.99959529,0.011483214,59.6575935,0,0,0,211.2818346,760614.6047,131.5493833,473577.7797,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/09  04:00:00,20.725,14849.99849,24.44971799,23.99961279,24.22466539,0,113.164108,23.99961279,0.011772404,61.10883457,0,0,0,203.0216393,730877.9016,123.194514,443500.2505,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/09  05:00:00,20.8625,14849.99849,24.4051431,23.99961827,24.20238068,0,106.9028026,23.99961827,0.012005185,62.29428435,0.5,0,0,198.4888753,714559.9509,118.0789394,425084.1818,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/09  06:00:00,21.025,14849.99849,24.36918975,23.99962357,24.18440666,0,102.085763,23.99962357,0.012194006,63.25521192,1,0,0,195.8022711,704888.1759,114.6187266,412627.4159,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/09  07:00:00,21.225,55349.99437,24.45788784,23.99960288,24.22874536,0,114.981985,23.99960288,0.012203904,63.30564533,1,0,0,222.2881567,800237.364,129.1623775,464984.559,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/09  08:00:00,21.425,55349.99437,24.70967688,23.99935824,24.35451756,0,174.2020426,23.99935824,0.011694857,60.71437442,0,0,0,317.5202626,1143072.945,189.9554278,683839.5399,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/09  09:00:00,21.625,75599.99231,24.96517927,23.99909253,24.4821359,0,246.8759472,23.99909253,0.01094997,56.91499206,0,0,0,417.3842512,1502583.304,264.1955853,951104.107,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/09  10:00:00,22.5125,75599.99231,25.43687432,23.99909279,24.71798356,0,299.7350811,23.99909279,0.01026372,53.40607878,0,0,0,483.4252431,1740330.875,324.5093931,1168233.815,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/09  11:00:00,23.8125,55349.99437,25.7667505,23.99924331,24.88299691,0,338.4978927,23.99924331,0.009860518,51.34053566,0,0,0,533.6940097,1921298.435,374.258185,1347329.466,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/09  12:00:00,25.1125,44549.99547,25.95560908,23.99925723,24.97743315,0,381.9455631,23.99925723,0.009688912,50.46072795,0,0,0,597.9190484,2152508.574,428.6508772,1543143.158,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/09  13:00:00,25.725,44549.99547,26.09546073,24.00009925,25.04777999,0,413.161674,24.00009925,0.009596322,49.95156156,0,0,0,639.7110291,2302959.705,464.9538762,1673833.954,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/09  14:00:00,25.8625,44549.99547,26.29806903,24.10434078,25.20120491,0,435.8685097,24.10434078,0.009471336,48.95347953,0,0,0,658.1210043,2369235.615,486.736973,1752253.103,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/09  15:00:00,26.025,44549.99547,26.29105724,24.09956194,25.19530959,0,436.5471799,24.09956194,0.009433734,48.75693267,0,0,0,656.059706,2361814.942,490.7373474,1766654.451,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/09  16:00:00,25.725,44549.99547,26.1412038,24.00528618,25.07324499,0,422.5171076,24.00528618,0.0093723,48.68806878,0,0,0,630.5818176,2270094.543,474.9099407,1709675.787,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/09  17:00:00,25.1875,44549.99547,25.97179006,23.9993856,24.98558783,0,383.6939711,23.9993856,0.00933847,48.48258566,0,0,0,567.4097232,2042675.004,431.0614307,1551821.151,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/09  18:00:00,24.625,44549.99547,25.72502284,23.99936791,24.86219537,0,353.2948916,23.99936791,0.009404427,48.77001665,0,0,0,519.8797429,1871567.074,395.935989,1425369.56,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/09  19:00:00,23.9625,114749.9883,25.45535359,23.99940232,24.72737796,0,306.961955,23.99940232,0.009531849,49.40180523,0,0,0,457.253335,1646112.006,344.0833616,1238700.102,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/09  20:00:00,23.2,134999.9863,25.26491851,23.99926459,24.63209155,0,288.5297164,23.99926459,0.009837903,50.9636838,0,0,0,436.7268551,1572216.678,319.2348996,1149245.638,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/09  21:00:00,22.4625,134999.9863,25.1574371,23.99901599,24.57822654,0,286.0898465,23.99901599,0.010060292,52.09825495,0,0,0,438.0689293,1577048.145,310.5435832,1117956.9,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/09  22:00:00,22.2,134999.9863,25.07324206,23.99914739,24.53619472,0,264.0093917,23.99914739,0.010112312,52.36293337,0,0,0,408.2018634,1469526.708,286.2981544,1030673.356,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/09  23:00:00,22.2,114749.9883,24.95815542,23.99946809,24.47881175,0,206.5903937,23.99946809,0.010336381,53.50310806,0,0,0,331.0579492,1191808.617,228.9760201,824313.6724,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/09  24:00:00,22.2,55349.99437,24.83864942,23.99959982,24.41912462,0,168.1734631,23.99959982,0.010730296,55.50704779,0,0,0,284.3735149,1023744.654,190.5787709,686083.5753,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/10  01:00:00,21.5125,29699.99698,24.72329211,23.99954597,24.36141904,0,158.2365899,23.99954597,0.011127983,57.52831234,0,0,0,270.9520272,975427.2979,174.8506724,629462.4205,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/10  02:00:00,20.4125,22949.99767,24.59567662,23.99954706,24.29761184,0,135.7554314,23.99954706,0.011438562,59.06703648,0,0,0,229.2047129,825136.9666,143.157466,515366.8777,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/10  03:00:00,19.3125,14849.99849,24.4672136,23.99961226,24.23341293,0,113.2255097,23.99961226,0.011696301,60.35008574,0,0,0,183.3402963,660025.0666,111.4369855,401173.1479,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/10  04:00:00,18.65,14849.99849,24.35381911,23.99967463,24.17674687,0,94.3810314,23.99967463,0.011930628,61.53619308,0,0,0,146.0479501,525772.6203,87.0793724,313485.7406,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/10  05:00:00,18.3125,14849.99849,24.25857677,23.99971064,24.1291437,0,79.68556613,23.99971064,0.012068417,62.27313194,1,0,0,117.6240325,423446.5169,69.6012539,250564.514,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/10  06:00:00,17.95,29699.99698,24.17457313,23.99974548,24.08715931,0,67.57525802,23.99974548,0.012131407,62.61580843,1,0,0,92.23250987,332037.0355,54.5055573,196220.0063,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/10  07:00:00,18.1125,59399.99396,24.2795194,23.99955262,24.13953601,0,115.5730051,23.99955262,0.011781509,60.88241695,0.25,0,0,171.5439664,617558.279,103.8209814,373755.5331,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/10  08:00:00,18.675,75599.99231,24.59009288,23.99928542,24.29468915,0,178.9891707,23.99928542,0.010835194,56.13362342,0,0,0,264.0681167,950645.22,171.854515,618676.2538,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/10  09:00:00,19.2125,59399.99396,24.745767,23.99956921,24.3726681,0,157.168151,23.99956921,0.010164091,52.76654244,0,0,0,221.365411,796915.4796,154.6377805,556696.0097,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/10  10:00:00,19.9,59399.99396,25.08137356,23.99955521,24.54046438,0,202.4267065,23.99955521,0.009620625,50.00725743,0,0,0,279.1730903,1005023.125,205.6144603,740212.057,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/10  11:00:00,20.6375,37799.99615,25.44999392,23.99948337,24.72473864,0,257.4459261,23.99948337,0.008963472,46.6696682,0,0,0,338.6144649,1219012.074,266.7800637,960408.2292,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/10  12:00:00,21.4,37799.99615,25.74909505,23.99941472,24.87425488,0,322.219107,23.99941472,0.008378346,43.68079189,0,0,0,402.3276546,1448379.557,337.9082887,1216469.839,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/10  13:00:00,21.825,37799.99615,25.93521611,23.99947244,24.96734427,0,364.7795544,23.99947244,0.007955715,41.50518268,0,0,0,437.0022378,1573208.056,384.0591961,1382613.106,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/10  14:00:00,21.9625,37799.99615,25.84328397,23.99965291,24.92146844,0,344.6708061,23.99965291,0.007767488,40.50913684,0,0,0,406.4028627,1463050.306,365.1804082,1314649.47,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/10  15:00:00,22.125,37799.99615,25.88833901,23.99969267,24.94401584,0,352.639816,23.99969267,0.007688286,40.08565229,0,0,0,411.9742093,1483107.153,374.5137124,1348249.364,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/10  16:00:00,21.6375,37799.99615,25.87720091,23.99964585,24.93842338,0,355.4389315,23.99964585,0.007640491,39.86498877,0,0,0,410.1097445,1476395.08,373.2552016,1343718.726,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/10  17:00:00,20.675,37799.99615,25.73545322,23.99952426,24.86748874,0,336.0015674,23.99952426,0.007661861,39.99072319,0,0,0,382.5011916,1377004.29,345.8085317,1244910.714,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/10  18:00:00,19.7375,37799.99615,25.41382826,23.99947673,24.70665249,0,298.0890785,23.99947673,0.007669112,40.05372624,0,0,0,334.8843073,1205583.506,300.1179343,1080424.563,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/10  19:00:00,18.7125,90449.9908,25.07662753,23.99959315,24.53811034,0,232.5819091,23.99959315,0.007674333,40.12121598,0,0,0,254.441899,915990.8364,226.1472475,814130.0912,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/10  20:00:00,17.6125,120149.9878,24.82457174,23.99960305,24.41208739,0,191.517852,23.99960305,0.007751499,40.5609154,0,0,0,200.1398405,720503.4259,175.9877592,633555.933,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/10  21:00:00,16.5125,134999.9863,24.67602122,23.99955021,24.33778572,0,180.1307968,23.99955021,0.007784147,40.77113105,0,0,0,178.9876944,644355.6997,155.4931779,559775.4404,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/10  22:00:00,15.5375,120149.9878,24.54435533,23.99955108,24.27195321,0,164.8444271,23.99955108,0.007823815,41.01798053,0,0,0,153.9297269,554147.0169,132.1321328,475675.6779,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/10  23:00:00,14.575,90449.9908,24.36205792,23.9996996,24.18087876,0,101.2961247,23.9996996,0.008050563,42.23402444,0,0,0,72.33387252,260401.9411,60.62449353,218248.1767,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/10  24:00:00,13.6375,44549.99547,24.17173744,23.99199575,24.0818666,0,54.90292235,23.99199575,0.008405517,44.13678425,0,0,0,8.345466572,30043.67966,6.810808232,24518.90964,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/11  01:00:00,13.05,29699.99698,23.99543087,23.8411793,23.91830508,0,50.16676034,23.8411793,0.008720367,46.20239485,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/11  02:00:00,12.7125,22949.99767,23.81104626,23.64655049,23.72879837,0,51.41067895,23.64655049,0.008872931,47.52228256,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/11  03:00:00,12.35,14849.99849,23.62112542,23.4470536,23.53408951,0,52.6109885,23.4470536,0.008914311,48.29966599,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/11  04:00:00,12.2,14849.99849,23.43694228,23.26290364,23.34992296,0,52.65359307,23.26290364,0.008863192,48.56295387,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/11  05:00:00,12.2,14849.99849,23.27039175,23.11062189,23.19050682,0,51.54027277,23.11062189,0.008738877,48.36449613,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/11  06:00:00,12.2,29699.99698,23.12023326,22.97559612,23.04791469,0,50.51779356,22.97559612,0.008574624,47.87529926,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/11  07:00:00,12.7625,59399.99396,23.22473281,23.25189096,23.23831189,0,57.66242853,23.25189096,0.008281831,45.50294188,0,0,0,4.438111742,15977.20227,3.555637879,12800.29636,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/11  08:00:00,13.725,75599.99231,23.72153913,23.8652475,23.79339331,0,67.21780901,23.8652475,0.007793865,41.32696981,0,0,0,18.4740724,66506.66063,15.89844669,57234.40807,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/11  09:00:00,14.6625,59399.99396,24.13225726,23.99257033,24.06241379,0,59.19764431,23.99257033,0.007256273,38.24736604,0,0,0,21.36157181,76901.65851,19.53189981,70314.83932,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/11  10:00:00,15.8125,59399.99396,24.50640333,23.99994856,24.25317595,0,104.7167295,23.99994856,0.006696575,35.32619065,0,0,0,77.94291408,280594.4907,74.54803121,268372.9123,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/11  11:00:00,17.1125,37799.99615,24.83113685,23.99985054,24.4154937,0,141.2325972,23.99985054,0.006266693,33.08137711,0,0,0,122.3526531,440469.5511,121.8115835,438521.7007,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/11  12:00:00,18.4125,37799.99615,25.07547892,23.99981257,24.53764575,0,184.7399749,23.99981257,0.005990191,31.63577261,0,0,0,176.0614479,633821.2126,176.0614479,633821.2126,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/11  13:00:00,19.15,37799.99615,25.1632341,23.99983281,24.58153345,0,202.3400779,23.99983281,0.005827638,30.76585129,0,0,0,199.7612779,719140.6006,199.7612779,719140.6006,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/11  14:00:00,19.4875,37799.99615,25.17734862,23.99987439,24.58861151,0,204.9803503,23.99987439,0.005797788,30.57866289,0,0,0,205.1947497,738701.099,205.1947497,738701.099,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/11  15:00:00,19.85,37799.99615,25.22771353,23.99990116,24.61380734,0,213.6513631,23.99990116,0.005863646,30.89138977,0,0,0,216.8619615,780703.0614,216.8619615,780703.0614,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/11  16:00:00,19.875,37799.99615,25.33344673,23.99987448,24.66666061,0,239.191413,23.99987448,0.006012691,31.65714022,0,0,0,242.598819,873355.7484,242.598819,873355.7484,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/11  17:00:00,19.675,37799.99615,25.26213832,23.99976671,24.63095251,0,238.4849417,23.99976671,0.006225008,32.74326807,0,0,0,240.2224514,864800.8249,240.2224514,864800.8249,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/11  18:00:00,19.475,37799.99615,25.10770515,23.99968763,24.55369639,0,237.1842223,23.99968763,0.006415612,33.72306427,0,0,0,237.2489868,854096.3526,237.2489868,854096.3526,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/11  19:00:00,18.7125,90449.9908,24.83462815,23.9997477,24.41718793,0,187.5503742,23.9997477,0.006539915,34.36953436,0,0,0,182.0338528,655321.87,181.3061074,652701.9867,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/11  20:00:00,17.6125,120149.9878,24.59342158,23.99985517,24.29663837,0,150.8244524,23.99985517,0.006737846,35.42086543,0,0,0,139.5453305,502363.1896,135.4651754,487674.6314,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/11  21:00:00,16.5125,134999.9863,24.47907603,23.9996848,24.23938041,0,147.1273253,23.9996848,0.006945891,36.53983227,0,0,0,130.3107745,469118.7884,122.6448507,441521.4626,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/11  22:00:00,15.725,120149.9878,24.37621029,23.99964455,24.18792742,0,138.3120774,23.99964455,0.007108306,37.39880651,0,0,0,116.2786303,418603.0692,107.3083538,386310.0736,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/11  23:00:00,15.1875,90449.9908,24.21593906,23.99987471,24.10790688,0,80.72905353,23.99987471,0.007295752,38.37302998,0,0,0,49.88898987,179600.3635,45.30674278,163104.274,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/11  24:00:00,14.625,44549.99547,24.04761244,23.98400632,24.01580938,0,41.74850005,23.98400632,0.0074886,39.41320168,0,0,0,2.627932272,9460.556178,2.356066756,8481.840322,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/12  01:00:00,14.0875,29699.99698,23.88587918,23.81837064,23.85212491,0,41.20461305,23.81837064,0.007618776,40.46588813,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/12  02:00:00,13.525,22949.99767,23.71277423,23.61871376,23.665744,0,44.13219225,23.61871376,0.007703714,41.39048986,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/12  03:00:00,12.9875,14849.99849,23.53153403,23.41237315,23.47195359,0,46.88365264,23.41237315,0.007763633,42.23041537,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/12  04:00:00,12.675,14849.99849,23.35923508,23.22971807,23.29447658,0,48.35031129,23.22971807,0.007838294,43.07708701,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/12  05:00:00,12.475,14849.99849,23.20215127,23.07448923,23.13832025,0,48.93711136,23.07448923,0.008024104,44.48441763,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/12  06:00:00,12.275,29699.99698,23.06072478,22.93570002,22.9982124,0,49.67986243,22.93570002,0.008294053,46.31952191,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/12  07:00:00,12.575,59399.99396,23.11900007,23.17532142,23.14716075,0,55.72905207,23.17532142,0.008486716,46.68077496,0,0,0,1.48391184,5342.082624,1.141213872,4108.36994,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/12  08:00:00,13.1125,75599.99231,23.55532516,23.74767466,23.65149991,0,61.0981193,23.74767466,0.008423982,44.77231819,0,0,0,5.978599937,21522.95977,4.728270893,17021.77522,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/12  09:00:00,13.675,59399.99396,24.02373745,23.92973875,23.9767381,0,54.88214284,23.92973875,0.008268966,43.47645856,0,0,0,8.691359824,31288.89537,7.081003002,25491.61081,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/12  10:00:00,13.775,59399.99396,24.36692094,23.99960289,24.18326192,0,81.48212629,23.99960289,0.008021332,42.01344273,0,0,0,41.35214849,148867.7346,34.13769242,122895.6927,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/12  11:00:00,13.575,37799.99615,24.54774633,23.9999052,24.27382577,0,91.89092507,23.9999052,0.007787474,40.82882812,0,0,0,51.35785613,184888.2821,42.91627583,154498.593,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/12  12:00:00,13.375,37799.99615,24.54297321,23.99993169,24.27145245,0,88.86984167,23.99993169,0.007708941,40.43752104,0,0,0,45.61894856,164228.2148,38.21376891,137569.5681,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/12  13:00:00,13.55,37799.99615,24.78025903,23.99990028,24.39007965,0,128.7259661,23.99990028,0.007659161,40.15421613,0,0,0,94.60378238,340573.6166,79.49600988,286185.6356,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/12  14:00:00,13.8875,37799.99615,24.94779844,23.99985489,24.47382666,0,160.6767995,23.99985489,0.007551735,39.55770377,0,0,0,134.6037613,484573.5406,114.2324029,411236.6506,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/12  15:00:00,14.25,37799.99615,24.85935851,23.9998907,24.4296246,0,144.8500819,23.9998907,0.007507644,39.31439613,0,0,0,118.5822441,426896.0787,101.4172204,365101.9934,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/12  16:00:00,14.525,37799.99615,24.92578246,23.99985642,24.46281944,0,161.2234013,23.99985642,0.00753274,39.44432005,0,0,0,140.0964712,504347.2965,120.0707215,432254.5973,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/12  17:00:00,14.725,37799.99615,24.85714002,23.99978441,24.42846222,0,160.677493,23.99978441,0.007626472,39.90392223,0,0,0,141.5686692,509647.2091,121.1858977,436269.2317,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/12  18:00:00,14.925,37799.99615,24.67200202,23.9997527,24.33587736,0,152.4552607,23.9997527,0.007747776,40.51551097,0,0,0,134.7579735,485128.7044,114.6257787,412652.8032,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/12  19:00:00,14.625,90449.9908,24.43390756,23.99981411,24.21686083,0,110.5106127,23.99981411,0.007892269,41.26145876,0,0,0,83.60741946,300986.7101,70.18364058,252661.1061,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/12  20:00:00,14.0875,120149.9878,24.21541009,23.99984727,24.10762868,0,81.5214774,23.99984727,0.008264415,43.20901143,0,0,0,45.16072942,162578.6259,36.69476129,132101.1406,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/12  21:00:00,13.525,134999.9863,24.11047128,23.99981911,24.0551452,0,82.03653176,23.99981911,0.00868979,45.41960452,0,0,0,41.79190754,150450.8671,32.48853207,116958.7155,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/12  22:00:00,12.8625,120149.9878,24.01419218,23.99984469,24.00701844,0,76.5578179,23.99984469,0.009079771,47.42856317,0,0,0,28.65687699,103164.7572,21.49421233,77379.16438,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/12  23:00:00,12.1,90449.9908,23.82421875,23.73965369,23.78193622,0,55.76318448,23.73965369,0.009441387,50.10223741,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/12  24:00:00,11.3625,44549.99547,23.5542451,23.34263963,23.44844236,0,56.97622426,23.34263963,0.009655239,52.4784687,0,0,0,0,0,0,0,4513.199327,1.25366648,135208.9561
n-singletint-clear,north,clear panel, 04/13  01:00:00,10.5375,29699.99698,23.27292965,23.00725036,23.14009001,0,63.05900987,23.00725036,0.009690166,53.77640984,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/13  02:00:00,9.575,22949.99767,22.98688204,22.67858202,22.83273203,0,68.17364508,22.67858202,0.009568538,54.19953249,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/13  03:00:00,8.6375,14849.99849,22.68795303,22.34040883,22.51418093,0,73.00516317,22.34040883,0.009337035,54.03934997,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/13  04:00:00,8.3,14849.99849,22.41632583,22.06035962,22.23834272,0,74.44539581,22.06035962,0.009076586,53.47851048,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/13  05:00:00,8.3,14849.99849,22.19384645,21.85843675,22.0261416,0,73.13030428,21.85843675,0.008876964,53.0014032,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/13  06:00:00,8.3,29699.99698,22.01001012,21.69590884,21.85295948,0,72.2101314,21.69590884,0.008729781,52.67539592,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/13  07:00:00,9.2375,59399.99396,22.11303076,21.98446028,22.04874552,0,75.51268228,21.98446028,0.008607127,51.07282904,0,0,0,3.882666275,13977.59859,2.751425809,9905.132912,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/13  08:00:00,10.7375,75599.99231,22.44957875,22.50519722,22.47738798,0,69.37010071,22.50519722,0.008585102,49.37281844,0,0,0,5.377437076,19358.77347,3.894304014,14019.49445,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/13  09:00:00,12.2375,59399.99396,22.85770458,22.73745752,22.79758105,0,53.02489815,22.73745752,0.008757932,49.67522733,0,0,0,1.850443428,6661.596343,1.349706832,4858.944597,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/13  10:00:00,14.7375,59399.99396,23.44135714,23.33064216,23.38599965,0,46.49912572,23.33064216,0.009029782,49.41117884,0,0,0,8.409120475,30272.83371,6.149609566,22138.59444,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/13  11:00:00,17.9,37799.99615,23.92178801,23.88387465,23.90283133,0,30.15222933,23.88387465,0.009225083,48.80908563,0,0,0,18.84965885,67858.77185,14.418129,51905.26442,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/13  12:00:00,21.0375,37799.99615,24.28324041,23.99958849,24.14141445,0,63.52893117,23.99958849,0.009165668,48.16341601,0,0,0,95.69323826,344495.6577,76.35668372,274884.0614,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/13  13:00:00,22.575,37799.99615,24.55523437,23.99985729,24.27754583,0,102.408838,23.99985729,0.008816384,46.323753,0,0,0,153.5181718,552665.4185,128.0666038,461039.7736,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/13  14:00:00,23.1125,37799.99615,24.75883807,23.99982317,24.37933062,0,134.3985275,23.99982317,0.008479041,44.55817336,0,0,0,190.5436852,685957.2667,164.5187811,592267.6121,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/13  15:00:00,23.675,37799.99615,24.92199573,23.99980741,24.46090157,0,162.414463,23.99980741,0.008210627,43.16606949,0,0,0,221.5804004,797689.4413,197.2067449,709944.2817,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/13  16:00:00,23.65,37799.99615,25.00941431,23.99977576,24.50459504,0,182.6276469,23.99977576,0.008028534,42.19442311,0,0,0,239.5692045,862449.1362,217.21104,781959.7442,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/13  17:00:00,23.3125,37799.99615,25.0353434,23.99969737,24.51752038,0,197.3849413,23.99969737,0.007997371,42.01693127,0,0,0,252.1155756,907616.0723,229.1609814,824979.5331,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/13  18:00:00,22.95,37799.99615,24.95643356,23.99962322,24.47802839,0,208.588791,23.99962322,0.008005114,42.05728374,0,0,0,262.1918426,943890.6333,237.336463,854411.2667,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/13  19:00:00,21.9875,90449.9908,24.78140437,23.99966038,24.39053238,0,180.8589497,23.99966038,0.007996635,42.01320373,0,0,0,225.1299862,810467.9502,201.632048,725875.3728,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/13  20:00:00,20.6875,120149.9878,24.55855777,23.99968668,24.27912222,0,151.647021,23.99968668,0.008151383,42.81560811,0,0,0,185.0421844,666151.8637,161.6319051,581874.8584,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/13  21:00:00,19.3875,134999.9863,24.45999989,23.99963335,24.22981662,0,150.9013769,23.99963335,0.008329699,43.76773286,0,0,0,177.2836713,638221.2167,150.0684355,540246.3677,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/13  22:00:00,18.525,120149.9878,24.38423654,23.9996004,24.19191847,0,146.8989655,23.9996004,0.008497557,44.65479497,0,0,0,168.0876585,605115.5707,138.885837,499989.0132,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/13  23:00:00,17.9875,90449.9908,24.26308124,23.99970454,24.13139289,0,96.40566557,23.99970454,0.008808759,46.26697169,0,0,0,104.4714806,376097.3302,83.93687079,302172.7348,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/13  24:00:00,17.425,44549.99547,24.13063827,23.99979406,24.06521617,0,60.13959634,23.99979406,0.009217675,48.41386074,0,0,0,55.57880647,200083.7033,42.98784043,154756.2256,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/14  01:00:00,16.7625,29699.99698,24.011781,23.99988382,24.00583241,0,42.89768267,23.99988382,0.009560201,50.17254465,0,0,0,26.99225575,97172.1207,20.27186525,72978.7149,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/14  02:00:00,16,22949.99767,23.89260014,23.98153088,23.93706551,0,29.76760671,23.98153088,0.009676237,50.80912688,0,0,0,2.132366896,7676.520825,1.586785668,5712.428403,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/14  03:00:00,15.2625,14849.99849,23.7519311,23.80617744,23.77905427,0,31.37640166,23.80617744,0.009579116,50.83921023,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/14  04:00:00,13.75,14849.99849,23.55651168,23.51315268,23.53483218,0,40.15702141,23.51315268,0.009353941,50.54596598,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/14  05:00:00,11.6875,14849.99849,23.28363878,23.10779015,23.19571446,0,53.26144699,23.10779015,0.009161306,50.74750793,0,0,0,0,0,0,0,0,0,135208.9561
