Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
n-singletint-clear,north,clear panel, 04/14  06:00:00,9.65,29699.99698,22.9638794,22.67353603,22.81870772,0,66.41933478,22.67353603,0.008961031,51.00944731,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/14  07:00:00,10.4,59399.99396,23.14009852,22.97195692,23.05602772,0,78.46240247,22.97195692,0.008741967,48.91381352,0,0,0,7.037338086,25334.41711,5.168259639,18605.7347,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/14  08:00:00,12.8,75599.99231,23.58814891,23.68683203,23.63749047,0,66.7204853,23.68683203,0.008655316,46.3866461,0,0,0,9.404420857,33855.91508,7.155224423,25758.80792,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/14  09:00:00,15.2,59399.99396,24.04274314,23.96873687,24.00574,0,54.61401494,23.96873687,0.008812667,46.44914692,0,0,0,24.4197591,87911.13275,18.8142663,67731.35868,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/14  10:00:00,17.2875,59399.99396,24.38787285,23.99984111,24.19385698,0,89.44424633,23.99984111,0.008920969,46.94245504,0,0,0,91.90956177,330874.4224,71.0822514,255896.1051,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/14  11:00:00,19.125,37799.99615,24.67819663,23.99989733,24.33904698,0,116.291274,23.99989733,0.008883702,46.71949106,0,0,0,143.9777197,518319.7911,113.2112519,407560.5067,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/14  12:00:00,20.9875,37799.99615,24.92230084,23.99984701,24.46107393,0,158.6294458,23.99984701,0.008821506,46.37952704,0,0,0,213.145327,767323.1771,171.0379632,615736.6676,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/14  13:00:00,22.3875,37799.99615,25.03966174,23.999822,24.51974187,0,181.2524238,23.999822,0.008744633,45.95203977,0,0,0,250.5575941,902007.3389,205.3212917,739156.65,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/14  14:00:00,23.4875,37799.99615,25.16638197,23.99980103,24.5830915,0,205.5506341,23.99980103,0.008680117,45.57162824,0,0,0,286.3569145,1030884.892,238.7841142,859622.8111,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/14  15:00:00,24.5875,37799.99615,25.26811731,23.99978966,24.63395348,0,226.2934324,23.99978966,0.00863414,45.3163567,0,0,0,316.6951966,1140102.708,268.6912853,967288.627,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/14  16:00:00,25,37799.99615,25.33688751,23.999736,24.66831175,0,245.3905694,23.999736,0.008617598,45.20225406,0,0,0,340.4366204,1225571.834,291.2163513,1048378.865,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/14  17:00:00,25,37799.99615,25.31302006,23.99963529,24.65632768,0,251.5071896,23.99963529,0.008703509,45.62960066,0,0,0,348.8717117,1255938.162,297.3185198,1070346.671,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/14  18:00:00,25,37799.99615,25.23781797,23.99952674,24.61867236,0,262.241439,23.99952674,0.008776539,45.97830572,0,0,0,363.8189837,1309748.341,308.0227225,1108881.801,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/14  19:00:00,24.1875,90449.9908,25.08977964,23.99956622,24.54467293,0,235.5829129,23.99956622,0.008835734,46.26637641,0,0,0,329.2276211,1185219.436,274.6134711,988608.4961,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/14  20:00:00,22.8875,120149.9878,24.86765639,23.99957459,24.43361549,0,205.743423,23.99957459,0.009038494,47.34291189,0,0,0,289.3559657,1041681.477,233.9486966,842215.3078,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/14  21:00:00,21.5875,134999.9863,24.76136163,23.99949175,24.38042669,0,203.9635517,23.99949175,0.009231319,48.35668247,0,0,0,283.2504759,1019701.713,221.2968148,796668.5333,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/14  22:00:00,20.4125,120149.9878,24.66829372,23.99944996,24.33387184,0,196.3126911,23.99944996,0.009381907,49.1338998,0,0,0,267.9073409,964466.4272,203.8369845,733813.1442,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/14  23:00:00,19.3125,90449.9908,24.52118309,23.99959414,24.26038862,0,138.9119284,23.99959414,0.009718683,50.90233987,0,0,0,187.0466687,673368.0073,137.2972471,494270.0894,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/14  24:00:00,18.2125,44549.99547,24.36669891,23.99971279,24.18320585,0,95.88028939,23.99971279,0.010206129,53.43383027,0,0,0,121.8089989,438512.3959,85.09174729,306330.2903,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/15  01:00:00,17.8,35099.99643,24.25952303,23.99975699,24.12964001,0,78.96419704,23.99975699,0.010653082,55.73438377,0,0,0,96.46296918,347266.689,64.73723544,233054.0476,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/15  02:00:00,17.8,35099.99643,24.18449556,23.99976449,24.09213002,0,68.89742337,23.99976449,0.010927253,57.14405054,0,0,0,83.12152643,299237.4952,54.68712627,196873.6546,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/15  03:00:00,17.8,14849.99849,24.11454448,23.99978088,24.05716268,0,59.68675048,23.99978088,0.011079727,57.92741617,0,0,0,69.78731642,251234.3391,45.4980433,163792.9559,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/15  04:00:00,17.8,14849.99849,24.05558695,23.99979612,24.02769154,0,52.79141841,23.99979612,0.011162936,58.35473642,0,0,0,59.48762097,214155.4355,38.61934707,139029.6494,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/15  05:00:00,17.8,14849.99849,23.99867588,23.99981345,23.99924467,0,46.3867996,23.99981345,0.011219928,58.6473253,0,0,0,49.76364156,179149.1096,32.22812358,116021.2449,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/15  06:00:00,17.8,14849.99849,23.94571006,23.99982742,23.97276874,0,41.07850979,23.99982742,0.011260183,58.85394774,0,0,0,41.63547597,149887.7135,26.93302464,96958.88871,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/15  07:00:00,18.05,55349.99437,24.14958273,23.99976856,24.07467564,0,67.1726568,23.99976856,0.011095097,58.00633589,0,0,0,84.30596108,303501.4599,55.08911389,198320.81,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/15  08:00:00,18.3875,55349.99437,24.46325119,23.99954204,24.23139661,0,134.341765,23.99954204,0.010488839,54.88975522,0,0,0,183.8238064,661765.703,124.9867806,449952.41,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/15  09:00:00,18.75,75599.99231,24.81730634,23.99923094,24.40826864,0,220.721393,23.99923094,0.009686972,50.79048945,0,0,0,296.4851447,1067346.521,214.2792896,771405.4427,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/15  10:00:00,19.8375,75599.99231,25.09745844,23.99942176,24.5484401,0,232.4471802,23.99942176,0.00907832,47.63329055,0,0,0,306.5495902,1103578.525,235.1360203,846489.6732,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/15  11:00:00,21.275,55349.99437,25.23228036,23.99965038,24.61596537,0,225.2548009,23.99965038,0.008850308,46.43538781,0,0,0,301.6994146,1086117.892,239.9948073,863981.3064,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/15  12:00:00,22.7375,44549.99547,25.34066899,23.99967627,24.67017263,0,246.9349299,23.99967627,0.00880045,46.1481655,0,0,0,337.7786693,1216003.21,273.8793077,985965.5077,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/15  13:00:00,23.9875,44549.99547,25.46223517,23.9996639,24.73094953,0,272.3862741,23.9996639,0.008803493,46.11717432,0,0,0,377.3386071,1358418.986,309.757447,1115126.809,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/15  14:00:00,25.15,44549.99547,25.58563488,23.99963328,24.79263408,0,299.2192351,23.99963328,0.008815938,46.16398634,0,0,0,417.4385311,1502778.712,346.289938,1246643.777,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/15  15:00:00,26.2875,44549.99547,25.69035815,23.9996108,24.84498447,0,322.9305207,23.9996108,0.008840101,46.25944908,0,0,0,452.6202183,1629432.786,379.498544,1366194.758,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/15  16:00:00,26.7,44549.99547,25.72671391,23.99958971,24.86315181,0,331.4649745,23.99958971,0.008851308,46.29971561,0,0,0,464.2394321,1671261.956,391.4587471,1409251.49,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/15  17:00:00,26.7,44549.99547,25.67173234,23.99958496,24.83565865,0,319.6735503,23.99958496,0.008816749,46.12148116,0,0,0,446.6923307,1608092.391,379.6501692,1366740.609,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/15  18:00:00,26.7,44549.99547,25.54314339,23.99950635,24.77132487,0,316.5978162,23.99950635,0.008833291,46.17767456,0,0,0,440.2340562,1584842.602,376.5515527,1355585.59,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/15  19:00:00,25.7625,114749.9883,25.38110329,23.99946861,24.69028595,0,293.5788489,23.99946861,0.008895836,46.51199998,0,0,0,411.5670955,1481641.544,345.7209115,1244595.282,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/15  20:00:00,24.2625,134999.9863,25.14752953,23.99937223,24.57345088,0,267.0632917,23.99937223,0.009164411,47.91426168,0,0,0,379.5118455,1366242.644,306.6932229,1104095.603,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/15  21:00:00,22.7625,134999.9863,25.01735751,23.99917128,24.50826439,0,261.0858724,23.99917128,0.009417337,49.24887216,0,0,0,372.7219605,1341799.058,288.1350353,1037286.127,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/15  22:00:00,21.2625,134999.9863,24.88795487,23.99930374,24.44362931,0,230.3855888,23.99930374,0.009482031,49.60053779,0,0,0,325.5627365,1172025.852,244.9382149,881777.5735,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/15  23:00:00,19.825,114749.9883,24.705343,23.9996061,24.35247455,0,160.1155901,23.9996061,0.009687416,50.65743547,0,0,0,222.4068166,800664.5396,162.7431279,585875.2603,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/15  24:00:00,18.3625,55349.99437,24.50528978,23.99976112,24.25252545,0,106.5904884,23.99976112,0.010102124,52.79081008,0,0,0,138.5834795,498900.5261,97.02496434,349289.8716,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/16  01:00:00,17.925,35099.99643,24.37418451,23.99975525,24.18696988,0,94.91552597,23.99975525,0.010570972,55.19999212,0,0,0,121.3634827,436908.5376,81.69759306,294111.335,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/16  02:00:00,18.0625,35099.99643,24.29267936,23.99972921,24.14620429,0,83.50464038,23.99972921,0.010887971,56.79089392,0,0,0,108.3829824,390178.7365,71.44880414,257215.6949,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/16  03:00:00,18.225,14849.99849,24.22551588,23.99973737,24.11262662,0,74.49865634,23.99973737,0.011047723,57.58777097,0,0,0,97.53714325,351133.7157,63.81911714,229748.8217,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/16  04:00:00,18.3,14849.99849,24.16829659,23.99974759,24.08402209,0,67.55901411,23.99974759,0.01113165,58.01752612,0,0,0,88.28794732,317836.6103,57.5152428,207054.8741,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/16  05:00:00,18.3,14849.99849,24.11624173,23.99976774,24.05800474,0,61.36465229,23.99976774,0.011224711,58.49388342,0,0,0,79.33286001,285598.296,51.32380213,184765.6877,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/16  06:00:00,18.3,14849.99849,24.07007283,23.99978158,24.0349272,0,56.27061879,23.99978158,0.011322448,58.95657784,0,0,0,71.96990195,259091.647,46.23115393,166432.1541,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/16  07:00:00,18.55,55349.99437,24.15903132,23.99976901,24.07940016,0,68.8700965,23.99976901,0.011269943,58.70294485,0,0,0,94.74273468,341073.8449,60.90050302,219241.8109,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/16  08:00:00,18.8875,55349.99437,24.39560005,23.9996118,24.19760592,0,124.0229666,23.9996118,0.010831783,56.48159377,0,0,0,179.8337155,647401.3759,118.8009679,427683.4846,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/16  09:00:00,19.25,75599.99231,24.84877965,23.99919722,24.42398844,0,224.9474019,23.99919722,0.010050926,52.47567364,0,0,0,318.3956019,1146224.167,222.6002928,801361.054,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/16  10:00:00,20.5875,75599.99231,25.24515745,23.99930645,24.62223195,0,260.4093089,23.99930645,0.009358631,48.91476849,0,0,0,360.3276241,1297179.447,269.2646126,969352.6052,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/16  11:00:00,22.425,55349.99437,25.54227901,23.99948343,24.77088122,0,289.0372938,23.99948343,0.009031643,47.19990368,0,0,0,400.349355,1441257.678,313.2919671,1127851.082,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/16  12:00:00,24.2875,44549.99547,25.72452586,23.99952368,24.86202477,0,329.3072757,23.99952368,0.008930451,46.66060449,0,0,0,459.2147857,1653173.229,369.1421267,1328911.656,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/16  13:00:00,25.4375,44549.99547,25.91482464,23.9994714,24.95714802,0,372.8759058,23.9994714,0.008887923,46.41219857,0,0,0,517.9991136,1864796.809,422.3096246,1520314.648,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/16  14:00:00,26.2,44549.99547,25.92537813,23.99951789,24.96244801,0,375.4757757,23.99951789,0.008890511,46.3781514,0,0,0,523.0858549,1883109.078,431.3104089,1552717.472,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/16  15:00:00,26.9375,44549.99547,25.99018382,23.99950308,24.99484345,0,389.8723095,23.99950308,0.008915919,46.46152678,0,0,0,543.716892,1957380.811,451.869219,1626729.188,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/16  16:00:00,27.075,44549.99547,26.00913618,23.9994902,25.00431319,0,394.0910994,23.9994902,0.008927247,46.50198851,0,0,0,549.1413529,1976908.87,457.2211797,1645996.247,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/16  17:00:00,26.9375,44549.99547,25.99412179,23.999482,24.99680189,0,390.7970233,23.999482,0.008918125,46.42555945,0,0,0,544.4407159,1959986.577,452.7906002,1630046.161,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/16  18:00:00,26.775,44549.99547,25.78756974,23.99945213,24.89351093,0,369.494536,23.99945213,0.009032464,46.99435458,0,0,0,520.653043,1874350.955,430.1316729,1548474.022,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/16  19:00:00,25.6375,114749.9883,25.53893436,23.99941033,24.76917234,0,325.9243695,23.99941033,0.009167996,47.71984951,0,0,0,467.9194433,1684509.996,377.043787,1357357.633,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/16  20:00:00,24,134999.9863,25.28415241,23.99928554,24.64171898,0,292.9144033,23.99928554,0.009444315,49.15563003,0,0,0,426.0921395,1533931.702,330.3280099,1189180.836,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/16  21:00:00,22.3375,134999.9863,25.13242764,23.99906599,24.56574682,0,282.0809326,23.99906599,0.00965968,50.26015907,0,0,0,410.1987116,1476715.362,305.5269958,1099897.185,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/16  22:00:00,21.325,134999.9863,25.00450877,23.9992118,24.50186028,0,251.5603088,23.9992118,0.009685081,50.42196099,0,0,0,363.6952756,1309302.992,266.5802906,959689.0463,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/16  23:00:00,20.7875,114749.9883,24.84886061,23.99952775,24.42419418,0,186.5121929,23.99952775,0.009857882,51.32612407,0,0,0,272.6929796,981694.7264,197.1306755,709670.4318,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/16  24:00:00,20.225,55349.99437,24.68479708,23.99967477,24.34223593,0,139.9372087,23.99967477,0.010202732,53.09213939,0,0,0,208.0313977,748913.0316,145.8787505,525163.5018,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/17  01:00:00,19.875,29699.99698,24.56723174,23.99965214,24.28344194,0,129.756324,23.99965214,0.010619693,55.19019676,0,0,0,196.3471225,706849.6409,132.7535077,477912.6278,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/17  02:00:00,19.675,22949.99767,24.4766851,23.99964185,24.23816348,0,114.952747,23.99964185,0.011014291,57.18362513,0,0,0,178.3322639,641996.1502,116.2640335,418550.5205,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/17  03:00:00,19.475,14849.99849,24.4011577,23.99966388,24.20041079,0,103.1580869,23.99966388,0.011355816,58.88721748,0,0,0,162.7740982,585986.7536,102.7860545,370029.7962,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/17  04:00:00,19.525,14849.99849,24.34421099,23.99968009,24.17194554,0,95.16263691,23.99968009,0.011678367,60.50594953,0,0,0,155.4206458,559514.325,95.19039189,342685.4108,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/17  05:00:00,19.725,14849.99849,24.29903498,23.99969498,24.14936498,0,89.38889553,23.99969498,0.01201717,62.22796727,0.5,0,0,153.5790445,552884.5601,91.06646708,327839.2815,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/17  06:00:00,19.925,29699.99698,24.26715754,23.99969981,24.13342867,0,86.02854482,23.99969981,0.012356396,63.90941181,1,0,0,155.7240259,560606.4931,89.35537526,321679.3509,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/17  07:00:00,20.125,59399.99396,24.4056313,23.99948428,24.20255779,0,138.6796941,23.99948428,0.0122773,63.48481516,1,0,0,253.1682929,911405.8545,143.578066,516881.0375,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/17  08:00:00,20.325,75599.99231,24.70443339,23.99921206,24.35182272,0,198.8214158,23.99921206,0.011571935,59.94260195,0,0,0,347.2900195,1250244.07,205.2893834,739041.7803,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/17  09:00:00,20.525,59399.99396,24.82999862,23.9995859,24.41479226,0,170.9965372,23.9995859,0.01122424,58.19520341,0,0,0,292.3051044,1052298.376,179.2678546,645364.2767,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/17  10:00:00,20.725,59399.99396,25.20854005,23.99948155,24.6040108,0,227.009962,23.99948155,0.010908744,56.5877668,0,0,0,380.5913844,1370128.984,236.862333,852704.3988,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/17  11:00:00,20.8625,37799.99615,25.43142791,23.9994708,24.71544936,0,255.3241384,23.9994708,0.01044249,54.20923479,0,0,0,412.0628189,1483426.148,266.3476379,958851.4966,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/17  12:00:00,21.025,37799.99615,25.52929458,23.99954306,24.76441882,0,274.6674726,23.99954306,0.010197639,52.95847411,0,0,0,434.829441,1565385.988,287.0679589,1033444.652,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/17  13:00:00,22.2875,37799.99615,25.90089257,23.99923762,24.9500651,0,355.9326089,23.99923762,0.009840044,51.13116853,0,0,0,555.2962146,1999066.372,378.8223124,1363760.325,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/17  14:00:00,24.125,37799.99615,26.02294641,23.99934428,25.01114534,0,386.5588393,23.99934428,0.009587763,49.80821672,0,0,0,595.9717285,2145498.222,424.9726855,1529901.668,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/17  15:00:00,25.9875,37799.99615,26.21653379,24.02397694,25.12025536,0,427.5129384,24.02397694,0.00947205,49.12462236,0,0,0,652.7145714,2349772.457,480.94972,1731418.992,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/17  16:00:00,26.95,37799.99615,26.17935703,24.02425367,25.10180535,0,425.6974695,24.02425367,0.009499314,49.231564,0,0,0,648.1037031,2333173.331,488.1161484,1757218.134,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/17  17:00:00,27.2875,37799.99615,26.03826534,23.99931098,25.01878816,0,409.4058769,23.99931098,0.009554657,49.56920232,0,0,0,619.2929133,2229454.488,474.3606377,1707698.296,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/17  18:00:00,27.65,37799.99615,25.8578322,23.9991227,24.92847745,0,394.0714013,23.9991227,0.00954301,49.51024916,0,0,0,591.1937872,2128297.634,461.9841631,1663142.987,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/17  19:00:00,26.55,90449.9908,25.61870723,23.99929008,24.80899865,0,342.8741187,23.99929008,0.009581713,49.73930973,0,0,0,522.0012142,1879204.371,401.6612632,1445980.548,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/17  20:00:00,24.4875,120149.9878,25.31770663,23.99939298,24.65854981,0,288.8611351,23.99939298,0.009879791,51.3145426,0,0,0,452.6665756,1629599.672,330.4039031,1189454.051,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/17  21:00:00,22.45,134999.9863,25.13793437,23.99927001,24.56860219,0,272.891904,23.99927001,0.010138077,52.65498892,0,0,0,429.1038406,1544773.826,297.2868113,1070232.521,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/17  22:00:00,21.2,120149.9878,24.9966122,23.99922132,24.49791676,0,255.5328813,23.99922132,0.010292486,53.47820234,0,0,0,397.8788832,1432363.979,269.4307049,969950.5375,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/17  23:00:00,20.4625,90449.9908,24.82696833,23.99940108,24.4131847,0,192.3910968,23.99940108,0.010570292,54.95292882,0,0,0,300.8924482,1083212.813,200.197887,720712.3931,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/17  24:00:00,19.7,44549.99547,24.65381276,23.99955221,24.32668249,0,144.103958,23.99955221,0.010964387,56.98734437,0,0,0,225.6338109,812281.7192,145.5682212,524045.5964,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/18  01:00:00,19.275,29699.99698,24.5232139,23.99961547,24.26141469,0,120.9444262,23.99961547,0.011316049,58.78225713,0,0,0,189.9352119,683766.7628,118.8619176,427902.9035,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/18  02:00:00,19.1375,22949.99767,24.42320158,23.99965776,24.21142967,0,104.791527,23.99965776,0.011638371,60.42568478,0,0,0,166.8841565,600782.9635,101.5586293,365611.0654,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/18  03:00:00,18.975,14849.99849,24.33462813,23.9996944,24.16716126,0,91.04365087,23.9996944,0.01194658,61.99560361,0.25,0,0,145.9321586,525355.7709,86.45098662,311223.5518,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/18  04:00:00,18.4625,14849.99849,24.24016359,23.99973371,24.11994865,0,76.37721976,23.99973371,0.012199418,63.32267897,1,0,0,116.354181,418875.0517,67.52358537,243084.9073,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/18  05:00:00,17.7,14849.99849,24.13566521,23.99977679,24.067721,0,60.20710945,23.99977679,0.012346802,64.09702627,1,0,0,78.39541639,282223.499,45.03251138,162117.041,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/18  06:00:00,16.9625,29699.99698,24.03650324,23.99982238,24.01816281,0,45.98200659,23.99982238,0.012432871,64.53491651,1,0,0,43.21355086,155568.7831,24.70522652,88938.81546,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/18  07:00:00,17.7625,59399.99396,24.38284541,23.99941695,24.19113118,0,131.0781431,23.99941695,0.011817939,61.4029135,0.5,0,0,192.3252135,692370.7687,116.4159656,419097.476,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/18  08:00:00,19.4,75599.99231,24.65618508,23.99906617,24.32762563,0,191.6018008,23.99906617,0.010310492,53.73238372,0,0,0,271.4059887,977061.5592,190.5646598,686032.7751,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/18  09:00:00,21.0625,59399.99396,24.8756341,23.99934163,24.43748786,0,179.3158956,23.99934163,0.009026338,47.15420034,0,0,0,234.7866581,845231.9691,192.2668531,692160.6711,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/18  10:00:00,23.075,59399.99396,25.15649061,23.99941969,24.57795515,0,220.4744095,23.99941969,0.007989822,41.80802427,0,0,0,271.5208412,977475.0285,250.1537654,900553.5556,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/18  11:00:00,25.275,37799.99615,25.38164883,23.99964408,24.69064646,0,249.9447522,23.99964408,0.007314189,38.31349659,0,0,0,299.6119238,1078602.926,297.87879,1072363.644,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/18  12:00:00,27.475,37799.99615,25.59181887,23.99952758,24.79567323,0,296.165973,23.99952758,0.006699029,35.12559842,0,0,0,362.1889347,1303880.165,362.1889347,1303880.165,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/18  13:00:00,28.8,37799.99615,25.76661717,23.99946368,24.88304043,0,335.5976219,23.99946368,0.006040387,31.68558035,0,0,0,412.5277685,1485099.967,412.5277685,1485099.967,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/18  14:00:00,29.5375,37799.99615,25.91133232,23.99952627,24.95542929,0,368.2546748,23.99952627,0.005547579,29.11199884,0,0,0,451.2951944,1624662.7,451.2951944,1624662.7,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/18  15:00:00,30.3,37799.99615,26.04073179,23.99956682,25.02014931,0,398.3232205,23.99956682,0.005184913,27.2073679,0,0,0,487.6684514,1755606.425,487.6684514,1755606.425,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/18  16:00:00,30.225,37799.99615,26.07881147,23.99955968,25.03918558,0,412.1663483,23.99955968,0.004949988,25.95790571,0,0,0,500.8981074,1803233.187,500.8981074,1803233.187,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/18  17:00:00,29.6875,37799.99615,26.03081873,23.99948185,25.01515029,0,410.6083466,23.99948185,0.004901857,25.6977229,0,0,0,494.9355053,1781767.819,494.9355053,1781767.819,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/18  18:00:00,29.125,37799.99615,25.91721788,23.99943122,24.95832455,0,409.6546887,23.99943122,0.004955304,25.97578123,0,0,0,489.3299353,1761587.767,489.3299353,1761587.767,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/18  19:00:00,26.5875,90449.9908,25.61891144,23.9995802,24.80924582,0,344.2712339,23.9995802,0.005099954,26.72756088,0,0,0,403.1534082,1451352.27,403.1534082,1451352.27,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/18  20:00:00,22.8875,120149.9878,25.22570932,23.99970811,24.61270872,0,272.5984454,23.99970811,0.005619368,29.42488787,0,0,0,300.9629699,1083466.692,300.9629699,1083466.692,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/18  21:00:00,19.1875,134999.9863,24.95340034,23.99968027,24.4765403,0,235.7072516,23.99968027,0.006207722,32.49634222,0,0,0,233.419881,840311.5715,233.419881,840311.5715,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/18  22:00:00,16.7375,120149.9878,24.73392739,23.99966827,24.36679783,0,200.1827989,23.99966827,0.00666272,34.86614238,0,0,0,182.6469794,657529.1258,177.5732576,639263.7274,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/18  23:00:00,15.1,90449.9908,24.49493835,23.99967695,24.24730765,0,123.1443276,23.99967695,0.007007504,36.65031393,0,0,0,93.34349715,336036.5897,86.98547572,313147.7126,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/18  24:00:00,13.4375,44549.99547,24.24969383,23.99202836,24.1208611,0,63.71005099,23.99202836,0.007295,38.15433461,0,0,0,15.67436202,56427.70327,14.16369289,50989.29439,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/19  01:00:00,12.2375,29699.99698,24.01929422,23.798592,23.90894311,0,55.63959642,23.798592,0.007525464,39.80709699,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/19  02:00:00,11.275,22949.99767,23.76584929,23.50248388,23.63416658,0,60.90554635,23.50248388,0.007667079,41.27621424,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/19  03:00:00,10.3375,14849.99849,23.49202205,23.18875118,23.34038662,0,65.94392793,23.18875118,0.007732023,42.41697753,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/19  04:00:00,11.0625,14849.99849,23.28593792,23.02310026,23.15451909,0,61.121,23.02310026,0.007805557,43.27308387,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/19  05:00:00,12.7,14849.99849,23.20130001,23.05925888,23.13027945,0,48.94420469,23.05925888,0.008040971,44.50880048,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/19  06:00:00,14.3625,29699.99698,23.18823932,23.18107636,23.18465784,0,37.08965006,23.18107636,0.008434781,46.3333122,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/19  07:00:00,16.0625,59399.99396,23.61020524,23.82230942,23.71625733,0,53.42872992,23.82230942,0.008716645,46.10741191,0,0,0,24.54377157,88357.57766,19.73846107,71058.45986,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/19  08:00:00,17.7,75599.99231,24.09944466,23.99911477,24.04927972,0,109.4968771,23.99911477,0.008346509,43.7669243,0,0,0,111.8651658,402714.5967,94.68960518,340882.5786,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/19  09:00:00,19.3625,59399.99396,24.43145256,23.99970171,24.21557713,0,108.6341161,23.99970171,0.007625182,40.0693108,0,0,0,116.5087898,419431.6434,107.7468685,387888.7267,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/19  10:00:00,20.9375,59399.99396,24.82557459,23.99972738,24.41265099,0,159.5160826,23.99972738,0.006893882,36.28261253,0,0,0,173.3640324,624110.5165,171.6554377,617959.5757,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/19  11:00:00,22.375,37799.99615,25.07063907,23.99976875,24.53520391,0,187.398238,23.99976875,0.006449054,33.96558944,0,0,0,211.4415235,761189.4847,211.4415235,761189.4847,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/19  12:00:00,23.8375,37799.99615,25.28957109,23.99980215,24.64468662,0,230.6275311,23.99980215,0.006245143,32.92306702,0,0,0,266.783898,960422.0328,266.783898,960422.0328,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/19  13:00:00,24.65,37799.99615,25.48163301,23.99982028,24.74072665,0,270.0273794,23.99982028,0.006172469,32.53551846,0,0,0,312.9095397,1126474.343,312.9095397,1126474.343,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/19  14:00:00,25.05,37799.99615,25.67521479,23.99979737,24.83750608,0,310.6477348,23.99979737,0.006113026,32.19268237,0,0,0,356.8298157,1284587.336,356.8298157,1284587.336,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/19  15:00:00,25.45,37799.99615,25.84586493,23.99977517,24.92282005,0,348.451683,23.99977517,0.006051385,31.83895804,0,0,0,397.932445,1432556.802,397.932445,1432556.802,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/19  16:00:00,25.475,37799.99615,25.86487218,23.9997153,24.93229374,0,358.0571251,23.9997153,0.006011467,31.61901002,0,0,0,407.7212391,1467796.461,407.7212391,1467796.461,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/19  17:00:00,25.275,37799.99615,25.76413827,23.99959092,24.88186459,0,346.3509467,23.99959092,0.006045605,31.79706929,0,0,0,394.3461192,1419646.029,394.3461192,1419646.029,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/19  18:00:00,25.075,37799.99615,25.57277739,23.99951897,24.78614818,0,330.5271979,23.99951897,0.006094548,32.03182172,0,0,0,376.842769,1356633.969,376.842769,1356633.969,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/19  19:00:00,23.375,90449.9908,25.29964338,23.99957218,24.64960778,0,276.6401007,23.99957218,0.00610563,32.09755639,0,0,0,308.9371702,1112173.813,308.9371702,1112173.813,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/19  20:00:00,20.775,120149.9878,24.96385438,23.99961038,24.48173238,0,221.9406096,23.99961038,0.006265081,32.96080614,0,0,0,232.7655489,837955.976,232.7655489,837955.976,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/19  21:00:00,18.175,134999.9863,24.75196864,23.99959721,24.37578293,0,196.5863049,23.99959721,0.00643904,33.90096678,0,0,0,186.2058738,670341.1458,185.91495,669293.8201,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/19  22:00:00,16.075,120149.9878,24.56746759,23.99972097,24.28359428,0,169.1909234,23.99972097,0.006597128,34.73740911,0,0,0,145.1844206,522663.9142,141.143584,508116.9023,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/19  23:00:00,14.2125,90449.9908,24.33556881,23.99986444,24.16771662,0,94.58944166,23.99986444,0.00683215,35.96114944,0,0,0,54.48862129,196159.0366,51.15315902,184151.3725,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/19  24:00:00,12.375,44549.99547,24.07965874,23.87033876,23.97499875,0,55.12598869,23.87033876,0.007089846,37.59656688,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/20  01:00:00,11.825,29699.99698,23.83337721,23.59187346,23.71262534,0,57.9527443,23.59187346,0.007283734,39.26346097,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/20  02:00:00,11.9625,22949.99767,23.64060129,23.42565761,23.53312945,0,55.84207596,23.42565761,0.007401392,40.29173354,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/20  03:00:00,12.125,14849.99849,23.46910341,23.27946015,23.37428178,0,53.51065947,23.27946015,0.007476848,41.05815078,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/20  04:00:00,12.575,14849.99849,23.3295815,23.18170115,23.25564132,0,49.56432759,23.18170115,0.007512188,41.49403352,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/20  05:00:00,13.1125,14849.99849,23.22140622,23.12632954,23.17386788,0,44.83484429,23.12632954,0.007509114,41.61628156,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/20  06:00:00,13.675,29699.99698,23.14528163,23.10570841,23.12549502,0,40.44465831,23.10570841,0.007472487,41.46739637,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/20  07:00:00,14.025,59399.99396,23.29042831,23.46066936,23.37554883,0,48.08606021,23.46066936,0.007357055,39.99631825,0,0,0,3.198025412,11512.89148,2.809199703,10113.11893,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/20  08:00:00,14.1625,75599.99231,23.72751311,23.94291831,23.83521571,0,64.28934558,23.94291831,0.00713139,37.68712497,0,0,0,19.33251296,69597.04665,17.56048896,63217.76026,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/20  09:00:00,14.325,59399.99396,24.13176297,23.99652603,24.0641445,0,59.46896337,23.99652603,0.006907973,36.4229826,0,0,0,18.38114897,66172.13629,16.96930394,61089.4942,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/20  10:00:00,14.775,59399.99396,24.46594599,23.99999384,24.23296991,0,97.11444648,23.99999384,0.006706576,35.37844783,0,0,0,62.27254692,224181.1689,58.28962908,209842.6647,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/20  11:00:00,15.3125,37799.99615,24.88302716,23.99991462,24.44147089,0,147.7968488,23.99991462,0.00652833,34.44812144,0,0,0,119.1643528,428991.6699,113.3988684,408235.9263,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/20  12:00:00,15.875,37799.99615,25.13969226,23.99985239,24.56977233,0,195.0434474,23.99985239,0.006436833,33.97040032,0,0,0,171.8671364,618721.691,165.2841211,595022.8358,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/20  13:00:00,17.0375,37799.99615,25.25486884,24.00002104,24.62744494,0,217.7950027,24.00002104,0.006441857,33.97481642,0,0,0,203.2531066,731711.1837,197.6530193,711550.8696,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/20  14:00:00,18.5375,37799.99615,25.46249792,23.99997509,24.7312365,0,259.1148077,23.99997509,0.0065028,34.25832601,0,0,0,255.5920905,920131.5258,251.3960338,905025.7216,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/20  15:00:00,20.0375,37799.99615,25.53748971,23.99992316,24.76870643,0,276.4493372,23.99992316,0.006592976,34.69336966,0,0,0,282.9549942,1018637.979,281.1599036,1012175.653,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/20  16:00:00,20.6,37799.99615,25.49836057,23.99985958,24.74911008,0,274.4502349,23.99985958,0.006698549,35.20745082,0,0,0,284.9783441,1025922.039,283.8075269,1021707.097,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/20  17:00:00,20.6,37799.99615,25.32175096,23.99974242,24.66074669,0,250.6320957,23.99974242,0.006800743,35.72546498,0,0,0,261.4658105,941276.9179,259.9746052,935908.5787,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/20  18:00:00,20.6,37799.99615,25.17032823,23.99963632,24.58498227,0,248.4095324,23.99963632,0.006834634,35.87905149,0,0,0,259.0420542,932551.3951,257.7379646,927856.6725,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/20  19:00:00,19.6625,90449.9908,24.95819949,23.99972746,24.47896347,0,210.9132412,23.99972746,0.006813746,35.75676602,0,0,0,215.6506331,776342.2793,212.4932595,764975.7344,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/20  20:00:00,18.1625,120149.9878,24.66656295,23.99977537,24.33316916,0,164.0424314,23.99977537,0.006937424,36.42168903,0,0,0,159.6201643,574632.5913,153.2119751,551563.1104,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/20  21:00:00,16.6625,134999.9863,24.5153094,23.9996583,24.25748385,0,152.3421611,23.9996583,0.007110111,37.33243972,0,0,0,138.9209843,500115.5434,129.0723613,464660.5006,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/20  22:00:00,15.4125,120149.9878,24.38239805,23.99965123,24.19102464,0,137.09152,23.99965123,0.007281975,38.22439684,0,0,0,114.2828932,411418.4154,103.4643059,372471.5013,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/20  23:00:00,14.3125,90449.9908,24.19585506,23.99987987,24.09786746,0,73.96066776,23.99987987,0.007536115,39.5418689,0,0,0,35.40989566,127475.6244,31.23740586,112454.6611,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/20  24:00:00,13.2125,44549.99547,23.98005163,23.84179715,23.91092439,0,48.04040802,23.84179715,0.007830329,41.46097657,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/21  01:00:00,11.6125,29699.99698,23.70545705,23.48125941,23.59335823,0,57.07302093,23.48125941,0.007999455,43.24665312,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/21  02:00:00,9.775,22949.99767,23.3726799,23.05077715,23.21172852,0,68.39013919,23.05077715,0.008020394,44.48276919,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/21  03:00:00,7.9125,14849.99849,22.99904734,22.58867477,22.79386106,0,79.58319134,22.58867477,0.007934234,45.23118585,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/21  04:00:00,6.95,14849.99849,22.63476884,22.18121402,22.40799143,0,85.29686332,22.18121402,0.007767558,45.38613666,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/21  05:00:00,6.6125,14849.99849,22.31772747,21.86575036,22.09173891,0,85.89960294,21.86575036,0.007601807,45.2925205,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/21  06:00:00,6.25,29699.99698,22.02233583,21.5733455,21.79784067,0,86.55702373,21.5733455,0.007451282,45.20720822,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/21  07:00:00,8.1625,59399.99396,22.22956411,21.96345621,22.09651016,0,89.21537922,21.96345621,0.007320083,43.40715592,0,0,0,6.727754511,24219.91624,5.37966052,19366.77787,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/21  08:00:00,11.525,75599.99231,22.7854588,22.82012349,22.80279114,0,72.42255939,22.82012349,0.007359279,41.43479925,0,0,0,9.654473446,34756.1044,7.967409123,28682.67284,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/21  09:00:00,14.8625,59399.99396,23.34081182,23.36571836,23.35326509,0,41.3020111,23.36571836,0.007686948,41.84545694,0,0,0,4.592573218,16533.26358,3.846019388,13845.6698,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/21  10:00:00,17.2875,59399.99396,23.98638783,23.93138774,23.95888779,0,47.4436247,23.93138774,0.00806426,42.408078,0,0,0,31.41164653,113081.9275,26.48431692,95343.5409,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/21  11:00:00,19.125,37799.99615,24.4889443,23.99982956,24.24438693,0,89.1391194,23.99982956,0.008102633,42.40638837,0,0,0,100.0353312,360127.1924,86.15605514,310161.7985,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/21  12:00:00,20.9875,37799.99615,24.84916899,23.99982986,24.42449942,0,148.5158203,23.99982986,0.007878635,41.20684716,0,0,0,179.2896466,645442.7276,161.0071506,579625.742,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/21  13:00:00,22.6375,37799.99615,25.01582761,23.99980764,24.50781762,0,179.3293247,23.99980764,0.007634864,39.90675091,0,0,0,219.9392074,791781.1466,205.5249789,739889.9242,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/21  14:00:00,24.075,37799.99615,25.17785402,23.99983897,24.58884649,0,210.0923033,23.99983897,0.007550322,39.42986645,0,0,0,259.2989794,933476.3257,248.2338577,893641.8877,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/21  15:00:00,25.5375,37799.99615,25.35896055,23.99995374,24.67945715,0,246.6657398,23.99995374,0.007562826,39.45383558,0,0,0,304.8542059,1097475.141,296.9584449,1069050.402,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/21  16:00:00,25.975,37799.99615,25.44940519,23.99993829,24.72467174,0,270.5984332,23.99993829,0.007657489,39.92644186,0,0,0,333.7000235,1201320.084,324.5218496,1168278.659,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/21  17:00:00,25.8375,37799.99615,25.41862303,23.99971131,24.70916717,0,274.4498423,23.99971131,0.007847593,40.90582859,0,0,0,342.4302566,1232748.924,327.2246351,1178008.686,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/21  18:00:00,25.675,37799.99615,25.33066855,23.99960338,24.66513596,0,281.6221487,23.99960338,0.00803441,41.84074504,0,0,0,355.5685494,1280046.778,333.0173973,1198862.63,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/21  19:00:00,24.5375,90449.9908,25.14777515,23.99960173,24.57368844,0,247.1128745,23.99960173,0.008133999,42.36358374,0,0,0,316.1567913,1138164.449,289.0514989,1040585.396,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/21  20:00:00,22.9,120149.9878,24.88997008,23.99958045,24.44477526,0,209.6014585,23.99958045,0.008299273,43.2295693,0,0,0,268.8777346,967959.8447,237.9362556,856570.5202,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/21  21:00:00,21.2375,134999.9863,24.75653865,23.99951185,24.37802525,0,202.7071069,23.99951185,0.008453078,44.04829017,0,0,0,253.9736097,914304.9948,217.1955584,781904.0102,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/21  22:00:00,19.9125,120149.9878,24.64762772,23.99949146,24.32355959,0,191.9075829,23.99949146,0.008607316,44.85817512,0,0,0,235.8523883,849068.598,195.368721,703327.3955,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/21  23:00:00,18.75,90449.9908,24.49139953,23.99963688,24.2455182,0,132.8536438,23.99963688,0.009011261,46.96289679,0,0,0,160.2050581,576738.2092,126.6461279,455926.0605,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/21  24:00:00,17.6125,44549.99547,24.32991753,23.99974327,24.1648304,0,88.77976019,23.99974327,0.009576469,49.88229941,0,0,0,98.17099281,353415.5741,73.06916206,263048.9834,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/22  01:00:00,17.325,35099.99643,24.22344844,23.99978698,24.11161771,0,72.53889243,23.99978698,0.01019469,53.01645869,0,0,0,77.56983302,279251.3989,54.3824782,195776.9215,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/22  02:00:00,17.525,35099.99643,24.15625915,23.99979713,24.07802814,0,64.46883643,23.99979713,0.010781957,55.99730601,0,0,0,72.05527828,259399.0018,47.9290391,172544.5407,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/22  03:00:00,17.725,14849.99849,24.09701408,23.9998065,24.04841029,0,57.50890774,23.9998065,0.011343148,58.82197606,0,0,0,67.35654705,242483.5694,42.58849465,153318.5807,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/22  04:00:00,18.05,14849.99849,24.05481603,23.9998113,24.02731367,0,53.80615661,23.9998113,0.011870969,61.48456908,0.25,0,0,68.91323853,248087.6587,41.55894671,149612.2082,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/22  05:00:00,18.3875,14849.99849,24.02322657,23.99980787,24.01151722,0,51.66842173,23.99980787,0.012322709,63.77892237,1,0,0,72.88509698,262386.3491,42.21029639,151957.067,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/22  06:00:00,18.75,14849.99849,24.00118654,23.99980153,24.00049404,0,50.82610657,23.99980153,0.012707906,65.7327335,1,0,0,79.38797001,285796.692,44.36937152,159729.7375,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/22  07:00:00,19.025,55349.99437,24.12849978,23.99977765,24.06413871,0,67.45993303,23.99977765,0.012849877,66.49474941,1,0,0,115.8411722,417028.2199,63.2682876,227765.8354,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/22  08:00:00,19.1625,55349.99437,24.34421699,23.9996065,24.17191175,0,118.0686427,23.9996065,0.012440303,64.48269347,1,0,0,207.0249539,745289.8339,114.947557,413811.2051,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/22  09:00:00,19.325,75599.99231,24.68065375,23.99921026,24.339932,0,197.9742623,23.99921026,0.011587344,60.16666872,0,0,0,333.2918351,1199850.607,196.0653037,705835.0933,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/22  10:00:00,19.775,75599.99231,25.08403248,23.99928788,24.54166018,0,228.4044061,23.99928788,0.010793706,56.11606442,0,0,0,366.1464947,1318127.381,230.2888011,829039.6841,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/22  11:00:00,20.3125,55349.99437,25.4289496,23.99933295,24.71414128,0,263.5998853,23.99933295,0.010238058,53.2740676,0,0,0,408.6934238,1471296.326,270.0093704,972033.7335,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/22  12:00:00,20.875,44549.99547,25.44377684,23.9995133,24.72164507,0,266.8934226,23.9995133,0.010016581,52.13941179,0,0,0,410.5442898,1477959.443,278.0822933,1001096.256,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/22  13:00:00,19.975,44549.99547,25.6788169,23.99931222,24.83906456,0,312.7189971,23.99931222,0.009741531,50.73020266,0,0,0,458.3533146,1650071.933,316.2738924,1138586.012,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/22  14:00:00,18.1125,44549.99547,25.88628312,23.99905961,24.94267136,0,357.2557777,23.99905961,0.009102951,47.42336026,0,0,0,476.3206762,1714754.434,345.2368186,1242852.547,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/22  15:00:00,16.275,44549.99547,25.85832625,23.99919455,24.9287604,0,352.3721525,23.99919455,0.008523159,44.3980919,0,0,0,426.7981872,1536473.474,325.201355,1170724.878,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/22  16:00:00,17.1,44549.99547,25.77346926,23.99946346,24.88646636,0,334.4382608,23.99946346,0.008269524,43.07698063,0,0,0,398.3651535,1434114.552,314.2833179,1131419.944,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/22  17:00:00,19.5,44549.99547,25.62712669,23.99973033,24.81342851,0,304.5550426,23.99973033,0.008468508,44.09880198,0,0,0,383.9851257,1382346.452,304.4816504,1096133.941,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/22  18:00:00,21.9,44549.99547,25.50293007,23.99969347,24.75131177,0,303.6198242,23.99969347,0.008904293,46.30634668,0,0,0,414.1435975,1490916.951,323.5860778,1164909.88,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/22  19:00:00,21.6125,114749.9883,25.2932086,23.99957438,24.64639149,0,275.1083796,23.99957438,0.009284117,48.26565436,0,0,0,387.3569447,1394485.001,292.6069085,1053384.87,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/22  20:00:00,19.775,134999.9863,24.97297882,23.99943781,24.48620832,0,234.2059444,23.99943781,0.00962439,50.02707533,0,0,0,324.2577429,1167327.874,236.3263742,850774.9473,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/22  21:00:00,17.9125,134999.9863,24.78983274,23.99930502,24.39456888,0,214.3681913,23.99930502,0.009862354,51.27792487,0,0,0,285.452035,1027627.326,200.9219245,723318.9281,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/22  22:00:00,16.95,134999.9863,24.65397043,23.99944731,24.32670887,0,181.5615764,23.99944731,0.009907303,51.52718608,0,0,0,230.2533581,828912.0892,160.1328206,576478.1543,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/22  23:00:00,16.6125,114749.9883,24.50006738,23.99971101,24.24988919,0,118.6722964,23.99971101,0.010153831,52.82161954,0,0,0,138.154559,497356.4122,94.47609431,340113.9395,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/22  24:00:00,16.25,55349.99437,24.34242791,23.99982974,24.17112882,0,75.87898181,23.99982974,0.010650737,55.41905038,0,0,0,74.02989863,266507.6351,48.65532043,175159.1535,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/23  01:00:00,15.975,35099.99643,24.22436302,23.99982065,24.11209184,0,68.22209467,23.99982065,0.011191568,58.20544858,0,0,0,61.54971832,221578.9859,38.70127587,139324.5931,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/23  02:00:00,15.8375,35099.99643,24.12868211,23.99981886,24.06425049,0,55.12325,23.99981886,0.011655436,60.57364485,0,0,0,40.42338794,145524.1966,24.45638611,88042.98999,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/23  03:00:00,15.675,14849.99849,24.03808645,23.99987822,24.01898233,0,43.1626235,23.99987822,0.012041103,62.53971157,0.5,0,0,18.99210866,68371.59119,11.1443198,40119.55128,0,0,135208.9561
