Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
n-singletint-clear,north,clear panel, 04/23  04:00:00,15.725,14849.99849,23.96305985,24.00589971,23.98447978,0,34.19880968,24.00589971,0.012388518,64.28565207,1,0,0,4.381317809,15772.74411,2.501951862,9007.026703,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/23  05:00:00,15.8625,14849.99849,23.90393867,24.00069403,23.95231635,0,30.36483113,24.00069403,0.012705468,65.91820132,1,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/23  06:00:00,16.025,14849.99849,23.84807318,23.97809767,23.91308543,0,28.75342497,23.97809767,0.012958783,67.29689667,1,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/23  07:00:00,16.9125,55349.99437,23.95386488,24.00273253,23.97829871,0,41.51001769,24.00273253,0.013066341,67.78659368,1,0,0,36.4933896,131376.2026,19.44235017,69992.4606,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/23  08:00:00,18.2125,55349.99437,24.33849458,23.99960206,24.16904832,0,116.0289625,23.99960206,0.012548988,65.19234665,1,0,0,191.8474953,690650.9831,104.9779682,377920.6854,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/23  09:00:00,19.5125,75599.99231,24.72583689,23.99914728,24.36249209,0,205.2443778,23.99914728,0.011570283,60.24008136,0,0,0,349.2644875,1257352.155,204.8798866,737567.5917,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/23  10:00:00,20.8125,75599.99231,25.1388334,23.99924026,24.56903683,0,240.5252956,23.99924026,0.010783929,56.23757851,0,0,0,398.9451509,1436202.543,251.0810326,903891.7174,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/23  11:00:00,22.1125,55349.99437,25.44853333,23.99938812,24.72396072,0,269.2702137,23.99938812,0.010358081,54.0528953,0,0,0,441.4371803,1589173.849,290.7792546,1046805.316,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/23  12:00:00,23.4125,44549.99547,25.82244926,23.99913697,24.91079312,0,350.5201764,23.99913697,0.009976441,52.09349105,0,0,0,561.7859392,2022429.381,382.8467072,1378248.146,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/23  13:00:00,24.5875,44549.99547,25.94602546,23.99920509,24.97261528,0,380.3964272,23.99920509,0.009709162,50.71920084,0,0,0,599.9057926,2159660.854,422.6780169,1521640.861,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/23  14:00:00,25.6875,44549.99547,25.97379043,23.9993382,24.98656431,0,386.1352195,23.9993382,0.009693352,50.60534797,0,0,0,611.051108,2199783.989,437.7239436,1575806.197,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/23  15:00:00,26.7875,44549.99547,26.05333147,23.99936477,25.02634812,0,404.811293,23.99936477,0.009696746,50.57128742,0,0,0,641.9731727,2311103.422,465.6537815,1676353.614,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/23  16:00:00,27.075,44549.99547,26.00405017,23.99938394,25.00171705,0,394.0165144,23.99938394,0.009739274,50.77024212,0,0,0,628.6890251,2263280.491,457.3040008,1646294.403,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/23  17:00:00,26.9375,44549.99547,25.89481281,23.99941898,24.94711589,0,368.5686374,23.99941898,0.009818767,51.14549376,0,0,0,594.6252527,2140650.91,430.7253902,1550611.405,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/23  18:00:00,26.775,44549.99547,25.72159419,23.99935098,24.86047259,0,354.260017,23.99935098,0.009977291,51.93861265,0,0,0,578.3975991,2082231.357,415.0188042,1494067.695,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/23  19:00:00,25.8875,114749.9883,25.56087734,23.99926515,24.78007125,0,330.0516035,23.99926515,0.010105318,52.59471215,0,0,0,544.8039581,1961294.249,383.3219805,1379959.13,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/23  20:00:00,24.5875,134999.9863,25.2949269,23.99918964,24.64705827,0,295.6466933,23.99918964,0.010392789,54.10104255,0,0,0,495.0529366,1782190.572,337.9776239,1216719.446,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/23  21:00:00,23.2875,134999.9863,25.15589381,23.99894025,24.57741703,0,286.2919726,23.99894025,0.010588015,55.15715846,0,0,0,480.95896,1731452.256,317.6159148,1143417.293,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/23  22:00:00,22.55,134999.9863,25.0523423,23.99909691,24.52571961,0,260.5949063,23.99909691,0.010602584,55.25229754,0,0,0,436.437347,1571174.449,285.7688973,1028768.03,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/23  23:00:00,22.2125,114749.9883,24.92217101,23.99945356,24.46081228,0,200.484046,23.99945356,0.010808401,56.34115033,0,0,0,344.2983489,1239474.056,222.9400779,802584.2806,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/23  24:00:00,21.85,55349.99437,24.78962943,23.99960341,24.39461642,0,159.6374753,23.99960341,0.01119396,58.33695013,0,0,0,285.1274593,1026458.853,179.0758894,644673.2017,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/24  01:00:00,21.325,29699.99698,24.68126187,23.99953303,24.34039745,0,150.8903307,23.99953303,0.011493748,59.87127313,0,0,0,269.2274562,969218.8424,165.9031021,597251.1677,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/24  02:00:00,20.7875,22949.99767,24.58364369,23.99949416,24.29156893,0,134.1339855,23.99949416,0.011548447,60.15117112,0,0,0,233.7999198,841679.7111,144.6701214,520812.4372,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/24  03:00:00,20.225,14849.99849,24.48923128,23.99953247,24.24438187,0,118.2555347,23.99953247,0.011449797,59.64647869,0,0,0,197.1469019,709728.8467,124.1377854,446896.0273,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/24  04:00:00,19.5625,14849.99849,24.38670014,23.99959945,24.1931498,0,101.2749892,23.99959945,0.011349361,59.13242177,0,0,0,159.9072094,575665.954,101.6661651,365998.1944,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/24  05:00:00,18.8,14849.99849,24.28028446,23.9996893,24.13998688,0,83.87802329,23.9996893,0.011416059,59.47333424,0,0,0,123.6883556,445278.0802,77.92469963,280528.9187,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/24  06:00:00,18.0625,29699.99698,24.18259785,23.99974884,24.09117334,0,68.77855949,23.99974884,0.011580716,60.31522414,0,0,0,91.60737826,329786.5617,56.6803509,204049.2632,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/24  07:00:00,18.7375,59399.99396,24.54226715,23.99938001,24.27082358,0,156.3153258,23.99938001,0.011276661,58.79772665,0,0,0,238.9451242,860202.4471,149.713424,538968.3264,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/24  08:00:00,20.175,75599.99231,24.82644171,23.99913709,24.4127894,0,219.5173115,23.99913709,0.010381043,54.22610528,0,0,0,332.3340277,1196402.5,224.8439373,809438.1742,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/24  09:00:00,21.6375,59399.99396,24.99577969,23.99950234,24.49764102,0,200.7465593,23.99950234,0.009881458,51.68928335,0,0,0,302.995277,1090782.997,218.4265426,786335.5534,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/24  10:00:00,22.8875,59399.99396,25.21235049,23.99959406,24.60597228,0,230.9431383,23.99959406,0.009631838,50.3905739,0,0,0,349.8389315,1259420.153,259.0776146,932679.4124,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/24  11:00:00,24.05,37799.99615,25.37029786,23.99969372,24.68499579,0,245.8183585,23.99969372,0.009492804,49.65487975,0,0,0,374.9354794,1349767.726,283.7173425,1021382.433,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/24  12:00:00,25.1875,37799.99615,25.50931884,23.99968558,24.75450221,0,275.3020981,23.99968558,0.009462997,49.5013289,0,0,0,422.2654914,1520155.769,322.7281106,1161821.198,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/24  13:00:00,26.4125,37799.99615,25.63516406,23.99965831,24.81741118,0,303.2083635,23.99965831,0.009459122,49.45007776,0,0,0,466.7424815,1680272.934,360.8965453,1299227.563,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/24  14:00:00,27.65,37799.99615,25.75566586,23.99961101,24.87763843,0,330.6370156,23.99961101,0.009435371,49.27786545,0,0,0,505.9632588,1821467.732,398.6702028,1435212.73,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/24  15:00:00,28.9125,37799.99615,25.86530833,23.99958227,24.9324453,0,356.4591382,23.99958227,0.009390757,49.02971184,0,0,0,540.437348,1945574.453,435.0641573,1566230.966,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/24  16:00:00,29.4,37799.99615,25.90837712,23.99952669,24.9539519,0,371.9786959,23.99952669,0.009393505,49.01285066,0,0,0,559.0152414,2012454.869,454.6374224,1636694.721,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/24  17:00:00,29.4,37799.99615,25.86908228,23.99936766,24.93422497,0,373.9198836,23.99936766,0.009452681,49.29865979,0,0,0,560.3436332,2017237.08,456.5236406,1643485.106,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/24  18:00:00,29.4,37799.99615,25.77791987,23.99922484,24.88857236,0,378.9966607,23.99922484,0.009469032,49.35169279,0,0,0,565.5383216,2035937.958,461.5361288,1661530.064,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/24  19:00:00,28.3375,90449.9908,25.62627376,23.9993177,24.81279573,0,346.5918367,23.9993177,0.009515139,49.6007556,0,0,0,527.2723109,1898180.319,420.3318133,1513194.528,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/24  20:00:00,26.7,120149.9878,25.36658214,23.99939678,24.68298946,0,299.8951332,23.99939678,0.009820583,51.18736325,0,0,0,476.9911054,1717167.979,360.004656,1296016.762,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/24  21:00:00,25.0375,134999.9863,25.23345195,23.99925754,24.61635475,0,289.6557834,23.99925754,0.010122865,52.73823159,0,0,0,471.3134609,1696728.459,335.768742,1208767.471,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/24  22:00:00,23.7125,120149.9878,25.11703398,23.99915135,24.55809267,0,277.0394449,23.99915135,0.010303849,53.70029507,0,0,0,452.2973932,1628270.615,311.9951746,1123182.628,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/24  23:00:00,22.6125,90449.9908,24.95027986,23.99930819,24.47479402,0,216.1805092,23.99930819,0.01058282,55.18541677,0,0,0,359.8522538,1295468.114,241.9795606,871126.4182,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/24  24:00:00,21.5125,44549.99547,24.77642137,23.99946233,24.38794185,0,167.9824018,23.99946233,0.010955761,57.15395953,0,0,0,284.7279447,1025020.601,184.5905827,664526.0977,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/25  01:00:00,20.725,29699.99698,24.64212313,23.9995338,24.32082847,0,143.5023308,23.9995338,0.011296274,58.92069052,0,0,0,245.0223399,882080.4238,153.5162928,552658.654,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/25  02:00:00,20.1875,22949.99767,24.53690283,23.99957858,24.2682407,0,125.4102834,23.99957858,0.011577015,60.39648109,0,0,0,214.8023383,773288.4179,130.9283446,471342.0406,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/25  03:00:00,19.625,14849.99849,24.44671043,23.99961997,24.2231652,0,110.4218636,23.99961997,0.011823999,61.68412501,0,0,0,186.9974796,673190.9266,111.2378642,400456.3111,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/25  04:00:00,19.275,14849.99849,24.36762205,23.99965486,24.18363846,0,98.05798273,23.99965486,0.012039092,62.78480495,0.75,0,0,164.3938871,591817.9935,95.95406326,345434.6277,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/25  05:00:00,19.1375,14849.99849,24.29857112,23.99968355,24.14912733,0,87.88666422,23.99968355,0.012226132,63.78176337,1,0,0,147.2894719,530242.0989,84.64085217,304707.0678,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/25  06:00:00,18.975,29699.99698,24.24021569,23.99970584,24.11996076,0,79.89182444,23.99970584,0.012386556,64.626704,1,0,0,132.7917699,478050.3717,75.29494667,271061.808,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/25  07:00:00,19.15,59399.99396,24.4013733,23.99943227,24.20040279,0,136.0342991,23.99943227,0.011968752,62.5275072,0.5,0,0,225.5921965,812131.9073,132.8545137,478276.2493,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/25  08:00:00,19.4875,75599.99231,24.75326675,23.99899999,24.37613337,0,205.7908668,23.99899999,0.010608947,55.5989911,0,0,0,306.5651164,1103634.419,205.3839869,739382.3529,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/25  09:00:00,19.85,59399.99396,25.02085808,23.99923752,24.5100478,0,203.5100212,23.99923752,0.009303195,48.90615496,0,0,0,267.12086,961635.0962,206.314027,742730.4972,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/25  10:00:00,20.9375,59399.99396,25.31701926,23.99932722,24.65817324,0,249.5309402,23.99932722,0.008275025,43.58897806,0,0,0,304.944915,1097801.694,261.4296152,941146.6148,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/25  11:00:00,22.375,37799.99615,25.48385161,23.99957823,24.74171492,0,267.7637241,23.99957823,0.007666513,40.44769501,0,0,0,316.5181772,1139465.438,291.6886809,1050079.251,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/25  12:00:00,23.8375,37799.99615,25.57220706,23.99975687,24.78598196,0,287.4344856,23.99975687,0.007367337,38.90228166,0,0,0,334.7922399,1205252.064,323.5420452,1164751.363,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/25  13:00:00,24.775,37799.99615,25.61588967,23.999803,24.80784634,0,297.2145715,23.999803,0.007218522,38.10143738,0,0,0,343.155153,1235358.551,341.1184026,1228026.249,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/25  14:00:00,25.3125,37799.99615,25.65628365,23.99976382,24.82802374,0,305.7661433,23.99976382,0.007087982,37.40605035,0,0,0,354.1120108,1274803.239,354.1120108,1274803.239,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/25  15:00:00,25.875,37799.99615,25.71770248,23.9997284,24.85871544,0,319.3499265,23.9997284,0.00691176,36.46342085,0,0,0,372.3221892,1340359.881,372.3221892,1340359.881,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/25  16:00:00,25.85,37799.99615,25.72008309,23.99968016,24.85988163,0,325.0477171,23.99968016,0.006750115,35.60636007,0,0,0,377.8164609,1360139.259,377.8164609,1360139.259,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/25  17:00:00,25.5125,37799.99615,25.71112716,23.99959815,24.85536265,0,333.5514614,23.99959815,0.00676176,35.64475064,0,0,0,383.5251791,1380690.645,383.5251791,1380690.645,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/25  18:00:00,25.15,37799.99615,25.63260287,23.99952006,24.81606146,0,342.3503911,23.99952006,0.00682619,35.96727314,0,0,0,389.313552,1401528.787,389.313552,1401528.787,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/25  19:00:00,23.625,90449.9908,25.41243991,23.99961718,24.70602854,0,298.7116894,23.99961718,0.006947222,36.59771027,0,0,0,333.5332519,1200719.707,333.0989627,1199156.266,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/25  20:00:00,21.3625,120149.9878,25.05354602,23.99964508,24.52659555,0,239.8560009,23.99964508,0.007218412,38.03399174,0,0,0,264.9852452,953946.8826,255.4845886,919744.519,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/25  21:00:00,19.125,134999.9863,24.8484819,23.99953544,24.42400867,0,215.9900987,23.99953544,0.00740714,39.03166323,0,0,0,231.112307,832004.3054,213.040125,766944.45,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/25  22:00:00,17.7375,120149.9878,24.69742978,23.9995037,24.34846674,0,195.8802755,23.9995037,0.007527828,39.68517269,0,0,0,201.3288282,724783.7815,181.4313878,653152.9962,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/25  23:00:00,16.8375,90449.9908,24.51953444,23.99959752,24.25956598,0,132.2685857,23.99959752,0.007623157,40.19659034,0,0,0,123.8062855,445702.6279,110.4244894,397528.1619,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/25  24:00:00,15.9375,44549.99547,24.33881856,23.99971757,24.16926807,0,84.43246458,23.99971757,0.007692142,40.55561528,0,0,0,62.48767309,224955.6231,55.19728069,198710.2105,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/26  01:00:00,15.1,29699.99698,24.1808008,23.99992342,24.09036211,0,58.09140448,23.99992342,0.007731369,40.759393,0,0,0,25.07092925,90255.3453,21.95074176,79022.67032,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/26  02:00:00,14.3625,22949.99767,24.03333489,23.96587018,23.99960254,0,41.04790222,23.96587018,0.007805004,41.22744922,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/26  03:00:00,13.6,14849.99849,23.85760028,23.75519738,23.80639883,0,44.36318491,23.75519738,0.00785111,41.99676799,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/26  04:00:00,12.9875,14849.99849,23.66632079,23.53138818,23.59885449,0,47.80913275,23.53138818,0.007865216,42.64203943,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/26  05:00:00,12.425,14849.99849,23.47370105,23.316531,23.39511602,0,50.59138731,23.316531,0.007856211,43.17674045,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/26  06:00:00,11.8875,29699.99698,23.28205856,23.10411544,23.193087,0,53.41533175,23.10411544,0.007824764,43.5780136,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/26  07:00:00,12.825,59399.99396,23.45749482,23.45251614,23.45500548,0,60.97472668,23.45251614,0.007723857,42.1578098,0,0,0,5.468651724,19687.14621,4.58700015,16513.20054,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/26  08:00:00,14.6875,75599.99231,23.95705797,23.96759013,23.96232405,0,85.85181764,23.96759013,0.00752293,39.83197865,0,0,0,49.70630596,178942.7014,43.59083281,156926.9981,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/26  09:00:00,16.525,59399.99396,24.41657081,23.99976607,24.20816844,0,102.4109019,23.99976607,0.007324087,38.71554366,0,0,0,86.31678177,310740.4144,77.99440904,280779.8725,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/26  10:00:00,17.7625,59399.99396,24.79425337,23.99979883,24.3970261,0,152.4168368,23.99979883,0.007112795,37.61116715,0,0,0,149.445259,538002.9323,138.2360583,497649.81,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/26  11:00:00,18.725,37799.99615,25.13671418,23.99982592,24.56827005,0,195.3707471,23.99982592,0.006941397,36.71482454,0,0,0,200.2412473,720868.4905,189.1584554,680970.4395,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/26  12:00:00,19.6625,37799.99615,25.36600644,23.99983456,24.6829205,0,241.6625607,23.99983456,0.006898795,36.46897982,0,0,0,254.3406272,915626.258,243.2166896,875580.0824,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/26  13:00:00,20.5625,37799.99615,25.41002953,23.99985525,24.70494239,0,251.3675387,23.99985525,0.006921545,36.55098249,0,0,0,270.0519223,972186.9204,260.3896666,937402.7999,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/26  14:00:00,21.525,37799.99615,25.4568943,23.9999339,24.7284141,0,260.7197573,23.9999339,0.006975848,36.79723085,0,0,0,285.8289353,1028984.167,277.7228315,999802.1933,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/26  15:00:00,22.4625,37799.99615,25.52747436,23.9999872,24.76373078,0,275.5398433,23.9999872,0.007031203,37.07182095,0,0,0,306.9853975,1105147.431,300.3192407,1081149.266,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/26  16:00:00,22.8,37799.99615,25.54981382,23.99995291,24.77488337,0,285.7163608,23.99995291,0.007124454,37.53423781,0,0,0,320.8316231,1154993.843,313.2838418,1127821.83,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/26  17:00:00,22.8,37799.99615,25.47347379,23.99974336,24.73660857,0,281.3927978,23.99974336,0.007283118,38.34643439,0,0,0,319.4307988,1149950.876,308.9391088,1112180.792,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/26  18:00:00,22.8,37799.99615,25.3589878,23.99958852,24.67928816,0,283.9446248,23.99958852,0.007409177,38.97803677,0,0,0,325.4248418,1171529.43,311.4596391,1121254.701,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/26  19:00:00,22.1125,90449.9908,25.17569219,23.99960308,24.58764764,0,251.5253471,23.99960308,0.007477727,39.31945701,0,0,0,289.8751955,1043550.704,273.3398665,984023.5194,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/26  20:00:00,20.95,120149.9878,24.88966491,23.999608,24.44463645,0,208.7691486,23.999608,0.007644408,40.18520993,0,0,0,240.4504921,865621.7717,220.945145,795402.5221,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/26  21:00:00,19.8125,134999.9863,24.75781273,23.99954949,24.37868111,0,200.6739399,23.99954949,0.00782488,41.14836739,0,0,0,228.1802822,821449.016,203.3870715,732193.4575,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/26  22:00:00,18.8375,120149.9878,24.64659378,23.99952299,24.32305838,0,189.329234,23.99952299,0.007997808,42.06213772,0,0,0,211.9944652,763180.0746,183.9339282,662162.1414,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/26  23:00:00,17.9375,90449.9908,24.48225894,23.99964307,24.240951,0,128.6920007,23.99964307,0.008321526,43.74177371,0,0,0,138.1958042,497504.8953,115.8328834,416998.3802,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/26  24:00:00,17.0375,44549.99547,24.30885609,23.99975053,24.15430331,0,82.51167604,23.99975053,0.008742698,45.92463936,0,0,0,77.43431033,278763.5172,62.16473626,223793.0505,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/27  01:00:00,15.7625,29699.99698,24.14395854,23.99984597,24.07190226,0,54.58372993,23.99984597,0.00917527,48.16362574,0,0,0,30.72313566,110603.2884,23.64101328,85107.64781,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/27  02:00:00,14.2625,22949.99767,23.96816514,23.90563034,23.93689774,0,40.77381081,23.90563034,0.009537326,50.32204429,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/27  03:00:00,12.7625,14849.99849,23.74156477,23.59191486,23.66673981,0,49.3842758,23.59191486,0.00973185,52.2770971,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/27  04:00:00,11.8875,14849.99849,23.51099261,23.31022808,23.41061035,0,55.15727258,23.31022808,0.009767234,53.37565905,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/27  05:00:00,11.325,14849.99849,23.29633262,23.07768274,23.18700768,0,57.88747631,23.07768274,0.009745023,54.03027738,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/27  06:00:00,10.7875,29699.99698,23.08614378,22.84952129,22.96783254,0,60.62452789,22.84952129,0.009694419,54.53599547,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/27  07:00:00,12.225,59399.99396,23.27926663,23.22927822,23.25427242,0,65.70818772,23.22927822,0.009603247,52.82904738,0,0,0,7.204256279,25935.32261,4.985042564,17946.15323,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/27  08:00:00,14.7625,75599.99231,23.91002246,23.93099416,23.92050831,0,87.35443626,23.93099416,0.009500378,50.10405472,0,0,0,60.8736143,219145.0115,44.14377835,158917.6021,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/27  09:00:00,17.325,59399.99396,24.39647675,23.9997082,24.19809248,0,101.1621564,23.9997082,0.009371542,49.22885807,0,0,0,111.4121082,401083.5896,83.071576,299057.6736,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/27  10:00:00,19.1125,59399.99396,24.8021664,23.99975097,24.40095869,0,153.8930234,23.99975097,0.009117724,47.91456618,0,0,0,195.6055103,704179.8372,150.6600175,542376.0632,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/27  11:00:00,20.4125,37799.99615,25.12645497,23.99968545,24.56307021,0,195.4866751,23.99968545,0.008657723,45.53055207,0,0,0,249.2391188,897260.8278,203.0745481,731068.373,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/27  12:00:00,21.7125,37799.99615,25.40269389,23.99959852,24.7011462,0,251.2970696,23.99959852,0.008178245,43.01497077,0,0,0,311.5571963,1121605.907,269.6899003,970883.641,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/27  13:00:00,22.6375,37799.99615,25.46926346,23.9996651,24.73446428,0,265.9197187,23.9996651,0.007826853,41.14794356,0,0,0,322.3200051,1160352.018,292.0481601,1051373.376,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/27  14:00:00,23.4,37799.99615,25.61910069,23.99971895,24.80940982,0,296.6400753,23.99971895,0.00765227,40.22580001,0,0,0,354.2330359,1275238.929,329.1301524,1184868.549,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/27  15:00:00,24.1375,37799.99615,25.68544371,23.99976031,24.84260201,0,311.6414454,23.99976031,0.00757934,39.82176332,0,0,0,370.3807182,1333370.586,350.2725935,1260981.337,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/27  16:00:00,24.4,37799.99615,25.71009879,23.99973968,24.85491923,0,322.1878159,23.99973968,0.00758886,39.85606531,0,0,0,382.3033805,1376292.17,363.0074359,1306826.769,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/27  17:00:00,24.4,37799.99615,25.59951623,23.99964913,24.79958268,0,309.6262006,23.99964913,0.007732926,40.57780727,0,0,0,372.284144,1340222.918,350.4343286,1261563.583,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/27  18:00:00,24.4,37799.99615,25.47087698,23.99954568,24.73521133,0,307.8077166,23.99954568,0.007867888,41.26182153,0,0,0,375.124262,1350447.343,348.5902048,1254924.737,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/27  19:00:00,23.4625,90449.9908,25.29972218,23.99956731,24.64964474,0,275.4021405,23.99956731,0.007971223,41.79683068,0,0,0,339.6761166,1222834.02,308.4017063,1110246.143,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/27  20:00:00,22.025,120149.9878,25.00555515,23.99956259,24.50255887,0,230.7644405,23.99956259,0.008169585,42.82343102,0,0,0,286.3394631,1030822.067,251.818999,906548.3964,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/27  21:00:00,20.5625,134999.9863,24.85691233,23.99949036,24.42820135,0,219.5110631,23.99949036,0.00834789,43.7736963,0,0,0,268.8164258,967739.133,228.3791962,822165.1064,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/27  22:00:00,19.3125,120149.9878,24.7304518,23.99947751,24.36496465,0,204.904524,23.99947751,0.008534825,44.75761134,0,0,0,247.3377494,890415.8979,203.3636322,732109.0759,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/27  23:00:00,18.2125,90449.9908,24.55724361,23.99962338,24.27843349,0,141.9635339,23.99962338,0.008948038,46.89325336,0,0,0,167.2330305,602038.9098,131.2711906,472576.2862,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/27  24:00:00,17.1125,44549.99547,24.37561078,23.99974295,24.18767687,0,93.44422089,23.99974295,0.009543108,49.99614906,0,0,0,99.61089637,358599.2269,73.5611846,264820.2646,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/28  01:00:00,16.575,29699.99698,24.23814399,23.99979555,24.11896977,0,70.93118259,23.99979555,0.010148459,53.10261177,0,0,0,66.72990196,240227.647,46.54147045,167549.2936,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/28  02:00:00,16.375,22949.99767,24.13126188,23.99981987,24.06554088,0,55.70251139,23.99981987,0.010676116,55.7605066,0,0,0,44.44578937,160004.8417,29.6252556,106650.9202,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/28  03:00:00,16.175,14849.99849,24.03480211,23.99989109,24.0173466,0,42.92602163,23.99989109,0.011155426,58.16057269,0,0,0,23.68449616,85264.18617,15.15990417,54575.65501,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/28  04:00:00,16.35,14849.99849,23.96511027,24.00008717,23.98259872,0,35.9995392,24.00008717,0.011598581,60.40525428,0,0,0,15.71652007,56579.47225,9.667026415,34801.29509,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/28  05:00:00,16.6875,14849.99849,23.91827449,23.99993721,23.95910585,0,33.419715,23.99993721,0.011979885,62.35415997,0.5,0,0,16.58805978,59717.0152,9.882351431,35576.46515,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/28  06:00:00,17.05,29699.99698,23.90039431,23.99984878,23.95012154,0,35.10559783,23.99984878,0.012285014,63.91193522,1,0,0,25.12526683,90450.96059,14.56757622,52443.27437,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/28  07:00:00,17.575,59399.99396,24.06576785,23.99967074,24.03271929,0,88.43573503,23.99967074,0.012125371,63.13764637,0.75,0,0,124.2238204,447205.7534,72.22320908,260003.5527,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/28  08:00:00,18.1125,75599.99231,24.41103328,23.99942349,24.20522839,0,150.8623528,23.99942349,0.011309234,58.98684623,0,0,0,225.3647812,811313.2123,139.0470181,500569.2651,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/28  09:00:00,18.675,59399.99396,24.77137209,23.99952757,24.38544983,0,159.1164259,23.99952757,0.010558746,55.1726434,0,0,0,229.8311213,827392.0368,152.0403042,547345.095,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/28  10:00:00,20.15,59399.99396,25.15986716,23.99947614,24.57967165,0,218.1839812,23.99947614,0.009929407,51.92316728,0,0,0,317.4157129,1142696.567,223.3773324,804158.3967,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/28  11:00:00,22.2125,37799.99615,25.54023609,23.9994549,24.76984549,0,279.1447745,23.9994549,0.009348812,48.88259283,0,0,0,399.7784006,1439202.242,301.5678226,1085644.161,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/28  12:00:00,24.25,37799.99615,25.85704364,23.99941133,24.92822748,0,350.7022421,23.99941133,0.008947824,46.79784913,0,0,0,487.8709277,1756335.34,390.142853,1404514.271,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/28  13:00:00,25.25,37799.99615,26.02025019,23.99947728,25.00986373,0,388.4074471,23.99947728,0.008702902,45.50561069,0,0,0,525.9148537,1893293.473,436.2382508,1570457.703,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/28  14:00:00,25.5875,37799.99615,26.23782526,23.99944468,25.11863497,0,438.4887604,23.99944468,0.008528763,44.59041631,0,0,0,577.7349251,2079845.73,489.1205285,1760833.903,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/28  15:00:00,25.95,37799.99615,26.23899333,23.99953754,25.11926544,0,439.5839555,23.99953754,0.008430974,44.0577726,0,0,0,572.7905621,2062046.024,493.2953168,1775863.14,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/28  16:00:00,25.85,37799.99615,26.21280905,23.99953519,25.10617212,0,437.2505399,23.99953519,0.008452157,44.15013434,0,0,0,569.8812267,2051572.416,490.1361371,1764490.094,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/28  17:00:00,25.5125,37799.99615,26.11922791,23.9993932,25.05931056,0,425.9596295,23.9993932,0.008583294,44.7975913,0,0,0,561.3444229,2020839.923,476.0124686,1713644.887,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/28  18:00:00,25.15,37799.99615,25.85059565,23.99934269,24.92496917,0,390.4974836,23.99934269,0.008742682,45.57165658,0,0,0,525.6769097,1892436.875,437.5190336,1575068.521,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/28  19:00:00,24.3125,90449.9908,25.58337761,23.99943834,24.79140798,0,333.1588782,23.99943834,0.008922989,46.50993778,0,0,0,460.9269418,1659336.99,373.222963,1343602.667,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/28  20:00:00,23.2125,120149.9878,25.30247221,23.99944527,24.65095874,0,285.4118197,23.99944527,0.009235993,48.13577465,0,0,0,406.2357881,1462448.837,316.2896494,1138642.738,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/28  21:00:00,22.1125,134999.9863,25.15729079,23.99931497,24.57830288,0,275.7109658,23.99931497,0.009494896,49.4968378,0,0,0,397.6933798,1431696.167,297.334566,1070404.438,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/28  22:00:00,21.45,120149.9878,25.04938608,23.99925851,24.52432229,0,265.0355517,23.99925851,0.009695977,50.54834879,0,0,0,386.5692152,1391649.175,281.0995817,1011958.494,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/28  23:00:00,21.1125,90449.9908,24.90716447,23.99941212,24.4532883,0,207.4370007,23.99941212,0.010082699,52.53168811,0,0,0,313.7643187,1129551.547,220.7291676,794625.0034,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/28  24:00:00,20.75,44549.99547,24.76513412,23.9995274,24.38233076,0,165.1162725,23.9995274,0.010598169,55.13664394,0,0,0,261.3732855,940943.8277,175.3783879,631362.1963,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/29  01:00:00,20.6,35099.99643,24.66230033,23.99955462,24.33092748,0,147.0029611,23.99955462,0.011047737,57.41300423,0,0,0,241.8822394,870776.0618,155.9915572,561569.6059,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/29  02:00:00,20.6,35099.99643,24.58509315,23.99955013,24.29232164,0,134.3919932,23.99955013,0.0113295,58.81360018,0,0,0,227.1473935,817730.6167,143.3771502,516157.7408,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/29  03:00:00,20.6,14849.99849,24.51349118,23.99956783,24.2565295,0,122.6618047,23.99956783,0.011518311,59.75313317,0,0,0,211.2925453,760653.1631,131.6534981,473952.5933,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/29  04:00:00,20.475,14849.99849,24.4487354,23.99959561,24.22416551,0,112.5998756,23.99959561,0.011692625,60.64061855,0,0,0,196.7701776,708372.6394,120.5469427,433968.9938,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/29  05:00:00,20.275,14849.99849,24.38588263,23.99963785,24.19276024,0,102.9931066,23.99963785,0.01193955,61.89693116,0.25,0,0,183.0531754,658991.4313,109.2582807,393329.8106,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/29  06:00:00,20.075,14849.99849,24.33316417,23.99966829,24.16641623,0,95.02901897,23.99966829,0.012231665,63.38198039,1,0,0,172.0749678,619469.8842,99.60578864,358580.8391,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/29  07:00:00,20.25,55349.99437,24.40933912,23.99965176,24.20449544,0,106.7792468,23.99965176,0.012337034,63.91747576,1,0,0,198.2667523,713760.3083,112.7906573,406046.3661,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/29  08:00:00,20.5875,55349.99437,24.6096848,23.99943887,24.30456184,0,159.0598335,23.99943887,0.011905186,61.72262145,0.25,0,0,287.6800666,1035648.24,167.8110321,604119.7155,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/29  09:00:00,20.95,75599.99231,24.87882269,23.99913116,24.43897693,0,231.3840466,23.99913116,0.011149436,57.8743411,0,0,0,393.0223334,1414880.4,243.0559833,875001.5399,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/29  10:00:00,21.35,75599.99231,25.29436197,23.99916464,24.6467633,0,269.960665,23.99916464,0.010425475,54.17838307,0,0,0,433.0736054,1559064.979,285.0109129,1026039.286,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/29  11:00:00,21.6875,55349.99437,25.55314802,23.99934167,24.77624485,0,289.6773839,23.99934167,0.009963086,51.8130025,0,0,0,446.5418149,1607550.533,307.6275249,1107459.09,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/29  12:00:00,22.05,44549.99547,25.8606089,23.99919525,24.92990208,0,355.3607955,23.99919525,0.009587115,49.88782824,0,0,0,529.0120846,1904443.505,376.2747459,1354589.085,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/29  13:00:00,22.6375,44549.99547,26.17700328,23.99901676,25.08801002,0,429.0336172,23.99901676,0.009171142,47.72497077,0,0,0,615.5163236,2215858.765,454.8322884,1637396.238,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/29  14:00:00,23.4,44549.99547,26.26477054,24.01250132,25.13863593,0,447.2988517,24.01250132,0.008984794,46.68354504,0,0,0,632.1889132,2275880.088,479.0999206,1724759.714,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/29  15:00:00,24.1375,44549.99547,26.40400104,24.12487418,25.26443761,0,454.2720171,24.12487418,0.009013573,46.49810844,0,0,0,641.2702091,2308572.753,490.9245959,1767328.545,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/29  16:00:00,24.275,44549.99547,26.29115729,24.04342362,25.16729046,0,447.6477964,24.04342362,0.00906292,46.94842009,0,0,0,639.780297,2303209.069,488.1819613,1757455.061,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/29  17:00:00,24.1375,44549.99547,26.06860183,23.99950673,25.03405428,0,405.309121,23.99950673,0.009156262,47.53175018,0,0,0,587.591883,2115330.779,443.9271308,1598137.671,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/29  18:00:00,23.975,44549.99547,25.83704741,23.99940183,24.91822462,0,376.8458955,23.99940183,0.009391494,48.73499814,0,0,0,558.0727864,2009062.031,414.0733599,1490664.096,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/29  19:00:00,23.525,114749.9883,25.58801114,23.99937619,24.79369367,0,334.0076109,23.99937619,0.00964799,50.04577635,0,0,0,507.957816,1828648.137,367.459172,1322853.019,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/29  20:00:00,22.9875,134999.9863,25.33906976,23.99923608,24.66915292,0,303.4364645,23.99923608,0.010037144,52.03268996,0,0,0,474.0503503,1706581.261,332.3440892,1196438.721,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/29  21:00:00,22.425,134999.9863,25.22041482,23.99896141,24.60968812,0,297.6845807,23.99896141,0.010302112,53.38489847,0,0,0,473.9759745,1706313.508,321.7850184,1158426.066,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/29  22:00:00,22.075,134999.9863,25.12413,23.99908485,24.56160743,0,273.2986843,23.99908485,0.01035732,53.66591199,0,0,0,437.0629666,1573426.68,294.4920162,1060171.258,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/29  23:00:00,21.9375,114749.9883,24.99186882,23.99941976,24.49564429,0,212.6696599,23.99941976,0.010530388,54.58154644,0,0,0,347.1345883,1249684.518,232.8214603,838157.2572,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/29  24:00:00,21.775,55349.99437,24.85436739,23.99956575,24.42696657,0,170.8024274,23.99956575,0.010840613,56.18287412,0,0,0,288.3609862,1038099.55,189.6230476,682642.9714,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/30  01:00:00,21.575,35099.99643,24.75284229,23.99950859,24.37617544,0,163.2414906,23.99950859,0.011148663,57.7144797,0,0,0,280.8317687,1010994.367,180.3660563,649317.8026,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/30  02:00:00,21.375,35099.99643,24.66912932,23.99949346,24.33431139,0,149.1093585,23.99949346,0.011424008,59.05386222,0,0,0,262.4916105,944969.7979,164.5540358,592394.5289,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/30  03:00:00,21.175,14849.99849,24.58803435,23.99952779,24.29378107,0,135.2902407,23.99952779,0.01165965,60.22641677,0,0,0,242.8254021,874171.4475,149.0619679,536623.0844,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/30  04:00:00,21.1,14849.99849,24.52244366,23.9995567,24.26100018,0,124.8779561,23.9995567,0.011880558,61.34599251,0,0,0,229.4516397,826025.903,138.0213445,496876.84,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/30  05:00:00,21.1,14849.99849,24.46878995,23.9995799,24.23418492,0,116.750977,23.9995799,0.01209892,62.45192111,1,0,0,220.3598857,793295.5884,129.8916409,467609.9073,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/30  06:00:00,21.1,14849.99849,24.43130723,23.99959658,24.2154519,0,111.071698,23.99959658,0.012308402,63.51218114,1,0,0,214.984346,773943.6457,124.2065394,447143.5419,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/30  07:00:00,21.225,55349.99437,24.56914689,23.99952941,24.28433815,0,131.4642851,23.99952941,0.012277206,63.35456515,1,0,0,253.7270969,913417.5488,145.6032432,524171.6757,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/30  08:00:00,21.425,55349.99437,24.86587198,23.99924789,24.43255994,0,199.240672,23.99924789,0.01170579,60.46094761,0.25,0,0,362.0478191,1303372.149,214.9225682,773721.2454,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/30  09:00:00,21.625,75599.99231,25.31070758,23.99868105,24.65469432,0,311.7794222,23.99868105,0.010715675,55.47017402,0,0,0,516.125352,1858051.267,328.9166027,1184099.77,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/30  10:00:00,22.1375,75599.99231,25.67769617,23.99890182,24.838299,0,350.9874994,23.99890182,0.009912853,51.39939967,0,0,0,542.619461,1953430.06,372.5529279,1341190.54,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/30  11:00:00,22.9,55349.99437,25.95204154,23.99917863,24.97561009,0,378.2745988,23.99917863,0.009527951,49.40160721,0,0,0,566.41168,2039082.048,406.3460075,1462845.627,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/30  12:00:00,23.6375,44549.99547,26.25845432,24.02820279,25.14332856,0,441.6440811,24.02820279,0.009261845,47.94077329,0,0,0,642.9307724,2314550.781,474.8016878,1709286.076,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/30  13:00:00,24.275,44549.99547,26.54102116,24.24038241,25.39070178,0,459.5954908,24.24038241,0.009143438,46.70746761,0,0,0,652.7784104,2350002.277,495.1978293,1782712.186,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/30  14:00:00,24.8125,44549.99547,26.70998519,24.39584761,25.5529164,0,463.2144099,24.39584761,0.009211762,46.59668576,0,0,0,658.8077627,2371707.946,502.89369,1810417.284,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/30  15:00:00,25.375,44549.99547,26.78052784,24.49024455,25.6353862,0,458.0558281,24.49024455,0.00933806,46.92995784,0,0,0,658.4240066,2370326.424,502.4322965,1808756.267,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/30  16:00:00,25.725,44549.99547,26.75435613,24.48586859,25.62011236,0,452.2310162,24.48586859,0.009448509,47.44065636,0,0,0,658.1646463,2369392.727,500.2733089,1800983.912,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/30  17:00:00,25.8625,44549.99547,26.63251529,24.39302116,25.51276823,0,446.2614438,24.39302116,0.009499129,47.93877708,0,0,0,658.0109688,2368839.488,497.4513039,1790824.694,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/30  18:00:00,26.025,44549.99547,26.31804898,24.21863671,25.26834285,0,438.1083327,24.21863671,0.009587596,48.8875212,0,0,0,657.1546619,2365756.783,492.4189483,1772708.214,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/30  19:00:00,25.1625,114749.9883,25.9516754,24.0186332,24.9851543,0,410.5642185,24.0186332,0.009625197,49.66778784,0,0,0,625.165821,2250596.956,458.5147933,1650653.256,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/30  20:00:00,23.725,134999.9863,25.57751203,23.99907192,24.78829198,0,353.691756,23.99907192,0.009902519,51.1362434,0,0,0,546.6225601,1967841.216,388.7478706,1399492.334,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/30  21:00:00,22.2625,134999.9863,25.36797348,23.99885044,24.68341196,0,329.2706419,23.99885044,0.010148357,52.38615446,0,0,0,513.8158749,1849737.15,351.96954,1267090.344,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/30  22:00:00,21.825,134999.9863,25.23216437,23.99905304,24.6156087,0,295.2249895,23.99905304,0.010240435,52.85312776,0,0,0,465.1548223,1674557.36,314.3095721,1131514.46,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/30  23:00:00,22.0875,114749.9883,25.1042574,23.99941295,24.55183517,0,233.9803031,23.99941295,0.010541095,54.37773966,0,0,0,384.5188301,1384267.788,255.3828218,919378.1583,0,0,135208.9561
n-singletint-clear,north,clear panel, 04/30  24:00:00,22.325,55349.99437,24.98877572,23.99954205,24.49415889,0,194.7066827,23.99954205,0.011008559,56.74683603,0,0,0,340.4408488,1225587.056,218.1196337,785230.6814,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/01  01:00:00,22.525,29699.99698,24.90680648,23.99944656,24.45312652,0,189.6727293,23.99944656,0.011461623,59.42104764,0,0,0,351.9581373,1267049.294,214.7233258,773003.9729,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/01  02:00:00,22.725,22949.99767,24.82272026,23.99939283,24.41105654,0,175.3377237,23.99939283,0.011811392,61.43312877,0,0,0,341.7387533,1230259.512,202.0469212,727368.9164,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/01  03:00:00,22.9875,14849.99849,24.75260796,23.99940572,24.37600684,0,163.3673113,23.99940572,0.012061638,62.70986223,0.75,0,0,333.1715217,1199417.478,192.2956724,692264.4205,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/01  04:00:00,23.225,14849.99849,24.71850131,23.99943979,24.35897055,0,157.0384731,23.99943979,0.012410627,64.48865877,1,0,0,338.8762931,1219954.655,187.9663369,676678.8127,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/01  05:00:00,23.3,14849.99849,24.67548272,23.99943277,24.33745774,0,150.3653495,23.99943277,0.012714888,66.03807132,1,0,0,338.2149519,1217573.827,181.9129135,654886.4888,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/01  06:00:00,23.3,29699.99698,24.64492556,23.99942037,24.32217296,0,145.5186872,23.99942037,0.012906877,67.05764041,1,0,0,335.3385079,1207218.628,177.0542134,637395.1682,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/01  07:00:00,22.9875,59399.99396,24.79475531,23.99909519,24.39692525,0,200.4063017,23.99909519,0.012585899,65.49013747,1,0,0,431.6464946,1553927.38,229.1348791,824885.5649,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/01  08:00:00,24.175,75599.99231,25.31779179,23.99849184,24.65814181,0,311.5853301,23.99849184,0.011556757,60.25756952,0.25,0,0,620.5993591,2234157.693,350.1008281,1260362.981,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/01  09:00:00,26.0625,59399.99396,25.63268506,24.00349048,24.81808777,0,331.701314,24.00349048,0.011053354,57.66215339,0,0,0,651.8340286,2346602.503,386.2967916,1390668.45,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/01  10:00:00,27.7,59399.99396,25.98469374,24.18806654,25.08638014,0,358.0755923,24.18806654,0.010906774,56.28601338,0,0,0,686.6788141,2472043.731,422.3521364,1520467.691,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/01  11:00:00,28.675,37799.99615,26.28407411,24.32843214,25.30625313,0,378.5447413,24.32843214,0.010634492,54.40856831,0,0,0,669.6183097,2410625.915,452.0832747,1627499.789,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/01  12:00:00,29.9625,37799.99615,26.58627342,24.54178369,25.56402856,0,399.4517102,24.54178369,0.010207637,51.57766147,0,0,0,651.4821652,2345335.795,479.8489911,1727456.368,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/01  13:00:00,30.9125,37799.99615,26.83741326,24.79476656,25.81608991,0,401.1031915,24.79476656,0.010235294,50.90476999,0,0,0,647.6543039,2331555.494,488.1050324,1757178.116,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/01  14:00:00,29.35,37799.99615,26.87965031,24.79277256,25.83621143,0,408.048455,24.79277256,0.010262944,51.02663291,0,0,0,657.4213178,2366716.744,484.8542524,1745475.309,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/01  15:00:00,28.675,37799.99615,26.97748495,24.83289928,25.90519211,0,417.8757034,24.83289928,0.010096445,50.09264668,0,0,0,659.0201177,2372472.424,486.2964598,1750667.255,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/01  16:00:00,29.2125,37799.99615,27.07239584,24.95465464,26.01352524,0,417.9954749,24.95465464,0.010175074,50.07888196,0,0,0,656.7789881,2364404.357,490.6973347,1766510.405,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/01  17:00:00,28.4,37799.99615,26.89615473,24.84765962,25.87190717,0,412.2575558,24.84765962,0.010330511,51.10654075,0,0,0,664.5043123,2392215.524,481.4879194,1733356.51,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/01  18:00:00,27.1125,37799.99615,26.57058116,24.64284194,25.60671155,0,408.4265423,24.64284194,0.010391742,52.04929801,0,0,0,673.5253319,2424691.195,468.5848503,1686905.461,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/01  19:00:00,26.325,90449.9908,26.18891509,24.27454064,25.23172786,0,406.6304705,24.27454064,0.010234306,52.43503557,0,0,0,673.3353211,2424007.156,464.5592796,1672413.407,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/01  20:00:00,24.35,120149.9878,25.79239493,24.01129342,24.90184417,0,385.4329717,24.01129342,0.010057502,52.4317772,0,0,0,626.178893,2254244.015,426.6997785,1536119.203,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/01  21:00:00,22.9875,134999.9863,25.56799591,23.99889689,24.7834464,0,356.3570631,23.99889689,0.010086041,52.65751553,0,0,0,578.0338825,2080921.977,385.1356063,1386488.183,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/01  22:00:00,22.8,120149.9878,25.43776204,23.99894932,24.71835568,0,338.9756691,23.99894932,0.010312161,53.88710833,0,0,0,565.5814061,2036093.062,366.1925366,1318293.132,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/01  23:00:00,23.1125,90449.9908,25.29542686,23.99915282,24.64728984,0,278.9741751,23.99915282,0.010767452,56.19576249,0,0,0,491.1094638,1767994.07,308.92061,1112114.196,0,0,135208.9561
