Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
n-singletint-clear,north,clear panel, 05/01  24:00:00,22.9875,44549.99547,25.14740656,23.99924343,24.57332499,0,233.7312817,23.99924343,0.011263332,58.73072117,0,0,0,432.8216441,1558157.919,262.6259883,945453.5579,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/02  01:00:00,22.425,29699.99698,25.01178296,23.99926662,24.50552479,0,208.6446184,23.99926662,0.011610338,60.49129225,0,0,0,396.3564042,1426883.055,232.7916474,838049.9305,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/02  02:00:00,21.8875,22949.99767,24.89049215,23.99932739,24.44490977,0,187.0095,23.99932739,0.011881869,61.85586303,0,0,0,360.1000033,1296360.012,206.6381177,743897.2238,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/02  03:00:00,21.7,14849.99849,24.79107499,23.9993777,24.39522635,0,169.406093,23.9993777,0.012097926,62.95898789,1,0,0,332.1989781,1195916.321,187.4712813,674896.6127,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/02  04:00:00,21.7,14849.99849,24.71485696,23.99942232,24.35713964,0,156.4844187,23.99942232,0.012314196,64.06246213,1,0,0,314.7771951,1133197.902,174.5575061,628407.0221,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/02  05:00:00,21.7,14849.99849,24.649712,23.99945399,24.32458299,0,145.7913265,23.99945399,0.012516172,65.09235855,1,0,0,300.4825231,1081737.083,163.8693684,589929.7263,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/02  06:00:00,21.7,29699.99698,24.598684,23.99947468,24.29907934,0,137.9682774,23.99947468,0.0126954,65.96379537,1,0,0,290.3682321,1045325.635,156.048013,561772.8467,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/02  07:00:00,21.7,59399.99396,24.63947332,23.99924115,24.31935724,0,177.0783715,23.99924115,0.012441209,64.68591336,1,0,0,358.4917005,1290570.122,195.0553974,702199.4306,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/02  08:00:00,21.7,75599.99231,24.77520261,23.99915575,24.38717918,0,211.4863364,23.99915575,0.01173664,61.15258298,0.25,0,0,399.0743415,1436667.629,229.4353475,825967.2509,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/02  09:00:00,21.325,59399.99396,24.87882968,23.99953101,24.43918034,0,180.049641,23.99953101,0.011402164,59.50082146,0,0,0,327.3038454,1178293.844,195.001144,702004.1184,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/02  10:00:00,21.1,59399.99396,24.89100156,23.99969137,24.44534647,0,171.3168915,23.99969137,0.011315762,59.04251783,0,0,0,306.7536112,1104313,184.4032706,663851.7742,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/02  11:00:00,21.1,37799.99615,24.91324688,23.9997968,24.45652184,0,156.5907413,23.9997968,0.011290642,58.9283314,0,0,0,281.2590305,1012532.51,169.7117521,610962.3075,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/02  12:00:00,21.1,37799.99615,24.92406934,23.99981577,24.46194256,0,158.5166429,23.99981577,0.011380193,59.33449094,0,0,0,287.2392719,1034061.379,171.6263326,617854.7975,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/02  13:00:00,21.1,37799.99615,24.88609605,23.99982079,24.44295842,0,152.5885385,23.99982079,0.011456969,59.6821418,0,0,0,278.7948212,1003661.356,165.700902,596523.2471,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/02  14:00:00,21.475,37799.99615,24.87976657,23.99984163,24.4398041,0,150.5794163,23.99984163,0.011582455,60.28546185,0,0,0,283.7527911,1021510.048,166.8402804,600625.0094,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/02  15:00:00,22.0125,37799.99615,25.05755793,23.99972596,24.52864194,0,181.4099011,23.99972596,0.01155061,60.10028471,0,0,0,343.7718995,1237578.838,202.1332114,727679.5611,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/02  16:00:00,21.8875,37799.99615,25.17028714,23.99955956,24.58492335,0,208.6023886,23.99955956,0.011281663,58.68920562,0,0,0,379.2194845,1365190.144,228.2362394,821650.4617,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/02  17:00:00,21.7,37799.99615,25.16763517,23.99943484,24.583535,0,220.34983,23.99943484,0.011053831,57.4665961,0,0,0,384.6865632,1384871.628,238.4074791,858266.9247,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/02  18:00:00,21.325,37799.99615,24.96038889,23.99945978,24.47992434,0,210.4630599,23.99945978,0.010965456,56.99321835,0,0,0,360.3710442,1297335.759,225.408734,811471.4424,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/02  19:00:00,21.1,90449.9908,24.8082032,23.99958999,24.4038966,0,184.6147912,23.99958999,0.011061049,57.48092869,0,0,0,316.4923647,1139372.513,197.7158235,711776.9647,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/02  20:00:00,21.1,120149.9878,24.71206413,23.99954737,24.35580575,0,177.5375091,23.99954737,0.011246194,58.42608536,0,0,0,309.5139554,1114250.239,190.6370447,686293.3611,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/02  21:00:00,20.7875,134999.9863,24.67624246,23.99942459,24.33783352,0,188.9026667,23.99942459,0.011390253,59.16152984,0,0,0,329.8829995,1187578.798,199.327388,717578.5968,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/02  22:00:00,20.6,120149.9878,24.64342771,23.99931994,24.32137383,0,193.0015082,23.99931994,0.011382526,59.16011985,0,0,0,333.8551158,1201878.417,201.8411388,726628.0997,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/02  23:00:00,20.6,90449.9908,24.55943152,23.99950178,24.27946665,0,148.0640686,23.99950178,0.011647656,60.53508993,0,0,0,262.9728082,946702.1094,156.9793036,565125.493,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/02  24:00:00,20.6,44549.99547,24.46640293,23.99961938,24.23301116,0,116.7206921,23.99961938,0.012125467,62.93017799,0.75,0,0,218.2182231,785585.603,125.6517651,452346.3544,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/03  01:00:00,20.225,29699.99698,24.38473173,23.99965108,24.19219141,0,103.2947037,23.99965108,0.012552154,65.07614207,1,0,0,197.1082192,709589.5891,109.0699424,392651.7926,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/03  02:00:00,20,22949.99767,24.31661329,23.99967378,24.15814354,0,92.87076608,23.99967378,0.012896888,66.78438089,1,0,0,180.4678132,649684.1274,96.75334791,348312.0525,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/03  03:00:00,20.375,14849.99849,24.28128863,23.99967519,24.14048191,0,88.62419355,23.99967519,0.013184148,68.21509195,1,0,0,183.0923496,659132.4585,95.64041334,344305.488,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/03  04:00:00,20.6,14849.99849,24.25413603,23.99967392,24.12690497,0,85.68537027,23.99967392,0.013430476,69.46268476,1,0,0,185.1786829,666643.2585,94.58014299,340488.5148,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/03  05:00:00,20.6,14849.99849,24.22224373,23.99967708,24.11096041,0,81.6450958,23.99967708,0.013612385,70.33846289,1,0,0,180.0806842,648290.4631,90.537768,325935.9648,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/03  06:00:00,20.225,29699.99698,24.18544675,23.99968952,24.09256813,0,76.6264599,23.99968952,0.013734129,70.9268383,1,0,0,165.4437206,595597.394,82.37975707,296567.1255,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/03  07:00:00,20,59399.99396,24.25935245,23.99948227,24.12941736,0,118.51596,23.99948227,0.013370963,69.04759078,1,0,0,241.5155113,869455.8407,122.3109129,440319.2864,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/03  08:00:00,20,75599.99231,24.52078249,23.99927206,24.26002728,0,169.1532414,23.99927206,0.012459534,64.40882728,1,0,0,318.9032632,1148051.747,172.8672473,622322.0903,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/03  09:00:00,20.6875,59399.99396,24.88113439,23.99942271,24.44027855,0,178.732566,23.99942271,0.011722922,60.7099611,0,0,0,323.3311607,1163992.179,188.2831218,677819.2386,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/03  10:00:00,21.475,59399.99396,25.11913995,23.99947148,24.55930572,0,211.711367,23.99947148,0.011185382,57.9974287,0,0,0,370.9832816,1335539.814,227.8553905,820279.406,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/03  11:00:00,22.0125,37799.99615,25.5021546,23.99928359,24.75071909,0,271.3604602,23.99928359,0.010472603,54.36336642,0,0,0,445.6254209,1604251.515,291.9736328,1051105.078,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/03  12:00:00,22.575,37799.99615,25.46423028,23.9995499,24.73189009,0,264.2455942,23.9995499,0.010096756,52.44292371,0,0,0,421.1487548,1516135.517,289.700468,1042921.685,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/03  13:00:00,23.1125,37799.99615,25.79948592,23.99935579,24.89942085,0,333.9393255,23.99935579,0.009784361,50.84597283,0,0,0,515.9582768,1857449.796,363.814483,1309732.139,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/03  14:00:00,24.7375,37799.99615,26.08387572,23.99928993,25.04158282,0,400.5432317,23.99928993,0.009437854,49.01010915,0,0,0,598.407809,2154268.112,444.0285892,1598502.921,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/03  15:00:00,25.6,37799.99615,26.33710519,24.04663094,25.19186807,0,450.4032262,24.04663094,0.009137969,47.30492074,0,0,0,645.1136937,2322409.297,499.8848701,1799585.532,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/03  16:00:00,25.6,37799.99615,26.32545746,24.06947631,25.19746688,0,449.5114903,24.06947631,0.009015607,46.61569748,0,0,0,630.4000771,2269440.277,500.4545191,1801636.269,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/03  17:00:00,25.225,37799.99615,25.94518823,23.99970686,24.97244755,0,387.6732355,23.99970686,0.009120536,47.34837608,0,0,0,552.1977382,1987911.858,435.4501856,1567620.668,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/03  18:00:00,24.625,37799.99615,25.65335504,23.99938872,24.82637188,0,346.4977372,23.99938872,0.009366148,48.60547137,0,0,0,508.6719842,1831219.143,389.1754159,1401031.497,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/03  19:00:00,22.7125,90449.9908,25.36779107,23.99953396,24.68366251,0,288.636935,23.99953396,0.009711576,50.40233704,0,0,0,439.9437571,1583797.525,315.335728,1135208.621,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/03  20:00:00,21.325,120149.9878,25.1219345,23.99953587,24.56073519,0,251.5381311,23.99953587,0.010270141,53.2743248,0,0,0,398.4595501,1434454.38,266.5481385,959573.2988,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/03  21:00:00,20.7875,134999.9863,25.00422367,23.9993073,24.50176549,0,246.5788967,23.9993073,0.0105301,54.60129891,0,0,0,391.9233753,1410924.151,256.9964426,925187.1932,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/03  22:00:00,19.85,120149.9878,24.88257561,23.99922261,24.44089911,0,233.2195188,23.99922261,0.010521928,54.55990359,0,0,0,359.7630071,1295146.826,235.8013464,848884.8472,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/03  23:00:00,19.775,90449.9908,24.73873836,23.99945791,24.36909814,0,175.8357023,23.99945791,0.010809204,56.05912354,0,0,0,274.4431407,987995.3066,177.8816776,640374.0394,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/03  24:00:00,19.625,44549.99547,24.61096494,23.99956348,24.30526421,0,137.2381289,23.99956348,0.011195351,58.01084724,0,0,0,218.7165384,787379.5382,138.0589803,497012.3289,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/04  01:00:00,19.0875,29699.99698,24.50223931,23.99962758,24.25093344,0,118.335772,23.99962758,0.01160269,60.02134486,0,0,0,188.931226,680152.4135,114.6480736,412733.0649,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/04  02:00:00,18.9,22949.99767,24.41676889,23.99966569,24.20821729,0,104.7761293,23.99966569,0.012018847,62.06967207,0.5,0,0,170.7084178,614550.3042,99.49658062,358187.6902,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/04  03:00:00,19.2125,14849.99849,24.35724465,23.99968355,24.1784641,0,96.45068637,23.99968355,0.012407227,64.01177622,1,0,0,166.1015802,597965.6889,93.77583511,337593.0064,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/04  04:00:00,19.4,14849.99849,24.30793808,23.99967792,24.153808,0,90.06072964,23.99967792,0.012666558,65.36495626,1,0,0,160.9206751,579314.4303,88.9549223,320237.7203,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/04  05:00:00,19.4,14849.99849,24.25792773,23.99969141,24.12880957,0,83.32929264,23.99969141,0.012869208,66.41484624,1,0,0,151.3631255,544907.2519,82.22382839,296005.7822,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/04  06:00:00,19.0875,29699.99698,24.21909077,23.99971113,24.10940095,0,77.7500466,23.99971113,0.013060207,67.38019813,1,0,0,138.9825563,500337.2025,74.02254201,266481.1512,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/04  07:00:00,19.5875,59399.99396,24.41387724,23.99940918,24.20664321,0,139.2471741,23.99940918,0.012707962,65.64161806,1,0,0,257.2893499,926241.6596,139.6018137,502566.5295,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/04  08:00:00,20.375,75599.99231,24.80135879,23.99901072,24.40018476,0,213.2931166,23.99901072,0.011590056,59.99699453,0.25,0,0,370.9677177,1335483.784,220.1202557,792432.9205,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/04  09:00:00,20.9125,59399.99396,25.11809589,23.99931152,24.55870371,0,221.5708793,23.99931152,0.010785964,55.94068863,0,0,0,361.7394048,1302261.857,233.0193277,838869.5797,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/04  10:00:00,22.1625,59399.99396,25.64286553,23.99909034,24.82097794,0,318.1784178,23.99909034,0.010074075,52.29503237,0,0,0,499.0499252,1796579.731,339.9951737,1223982.625,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/04  11:00:00,23.4875,37799.99615,25.85686047,23.99932988,24.92809517,0,350.5300301,23.99932988,0.00961862,49.97870951,0,0,0,534.793883,1925257.979,383.5805392,1380889.941,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/04  12:00:00,23.9,37799.99615,25.96581935,23.9994128,24.98261608,0,373.2876359,23.9994128,0.009428844,49.02595646,0,0,0,556.5191244,2003468.848,409.7981109,1475273.199,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/04  13:00:00,24.5875,37799.99615,26.44673701,24.13474757,25.29074229,0,451.8385959,24.13474757,0.009136399,47.11583733,0,0,0,646.5404235,2327545.525,490.2998838,1765079.582,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/04  14:00:00,26.0625,37799.99615,26.80867291,24.47920475,25.64393883,0,461.5125809,24.47920475,0.009151633,46.20778295,0,0,0,650.7674375,2342762.775,509.5239248,1834286.129,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/04  15:00:00,26.7,37799.99615,26.91106641,24.58899021,25.75002831,0,460.4882213,24.58899021,0.0092524,46.40378812,0,0,0,647.8275341,2332179.123,515.8487744,1857055.588,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/04  16:00:00,27.7,37799.99615,26.89295687,24.60211149,25.74753418,0,456.9867991,24.60211149,0.009273634,46.47211313,0,0,0,641.1558551,2308161.078,519.8651272,1871514.458,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/04  17:00:00,27.9875,37799.99615,26.82052459,24.61498906,25.71775682,0,447.8281584,24.61498906,0.009505405,47.58029971,0,0,0,643.6576352,2317167.487,514.0507988,1850582.876,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/04  18:00:00,27.1125,37799.99615,26.62873567,24.54767307,25.58820437,0,443.2028928,24.54767307,0.009647989,48.47780446,0,0,0,652.4008855,2348643.188,503.1098186,1811195.347,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/04  19:00:00,25.6375,90449.9908,26.14461239,24.13159044,25.13810141,0,429.5531614,24.13159044,0.009591912,49.41641244,0,0,0,647.5571986,2331205.915,483.4785306,1740522.71,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/04  20:00:00,24.3125,120149.9878,25.69917504,23.99921813,24.84919659,0,368.8348123,23.99921813,0.009654578,50.13110922,0,0,0,560.403262,2017451.743,408.8481116,1471853.202,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/04  21:00:00,23.2125,134999.9863,25.48647312,23.99904042,24.74275677,0,340.7418113,23.99904042,0.009822577,51.02304374,0,0,0,521.849627,1878658.657,371.4598507,1337255.462,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/04  22:00:00,22.1125,120149.9878,25.31203333,23.99901748,24.65552541,0,316.661609,23.99901748,0.009926657,51.60790475,0,0,0,483.4822614,1740536.141,338.1566392,1217363.901,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/04  23:00:00,21.325,90449.9908,25.1115513,23.99926691,24.55540911,0,245.9648426,23.99926691,0.010254339,53.30326257,0,0,0,383.4834169,1380540.301,260.958546,939450.7657,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/04  24:00:00,20.7875,44549.99547,24.92664616,23.9994324,24.46303928,0,193.8132337,23.9994324,0.010741374,55.79137763,0,0,0,313.4341805,1128363.05,204.3257365,735572.6514,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/05  01:00:00,19.85,29699.99698,24.75987453,23.99950668,24.37969061,0,162.0559283,23.99950668,0.011184361,58.05145007,0,0,0,263.764844,949553.4385,164.7098799,592955.5677,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/05  02:00:00,20.15,22949.99767,24.67516395,23.99952914,24.33734655,0,147.5848623,23.99952914,0.011531418,59.81998801,0,0,0,251.5398425,905543.4329,152.7453359,549883.2092,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/05  03:00:00,20.225,14849.99849,24.60750565,23.99953351,24.30351958,0,136.9409453,23.99953351,0.01181457,61.26146872,0,0,0,241.1258786,868053.1629,142.720713,513794.5666,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/05  04:00:00,20,14849.99849,24.51670727,23.99958585,24.25814656,0,121.8886704,23.99958585,0.012106746,62.78744578,1,0,0,218.3880113,786196.8408,125.7839616,452822.2617,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/05  05:00:00,20,14849.99849,24.43955365,23.99962066,24.21958716,0,109.8123719,23.99962066,0.012405471,64.33067648,1,0,0,203.1764948,731435.3813,113.7009747,409323.5091,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/05  06:00:00,20,29699.99698,24.42826881,23.99964024,24.21395453,0,107.6736358,23.99964024,0.012678815,65.71981156,1,0,0,204.062434,734624.7624,111.5501218,401580.4383,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/05  07:00:00,21.0625,59399.99396,24.89854397,23.99889826,24.44872111,0,215.9467977,23.99889826,0.012002065,62.35828009,0.5,0,0,398.4675094,1434483.034,228.4619909,822463.1672,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/05  08:00:00,21.7,75599.99231,25.32953173,23.99850775,24.66401974,0,312.1895965,23.99850775,0.010670813,55.60290205,0,0,0,518.7405104,1867465.837,329.9301273,1187748.458,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/05  09:00:00,23.3875,59399.99396,25.59996769,23.99906562,24.79951665,0,322.4033321,23.99906562,0.009995626,52.13937807,0,0,0,510.7417851,1838670.426,354.5500535,1276380.192,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/05  10:00:00,24.4,59399.99396,25.85728433,23.999164,24.92822417,0,367.4143928,23.999164,0.009578064,50.02543723,0,0,0,557.4944986,2006980.195,408.0218901,1468878.804,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/05  11:00:00,25.4625,37799.99615,26.18894947,23.9992293,25.09408939,0,427.2011534,23.9992293,0.009157027,47.87667995,0,0,0,621.0345375,2235724.335,476.7772472,1716398.09,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/05  12:00:00,27.1625,37799.99615,26.29535661,24.0437331,25.16954485,0,444.0093368,24.0437331,0.009085549,47.35135848,0,0,0,641.3783336,2308962.001,506.8312492,1824592.497,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/05  13:00:00,28.1125,37799.99615,26.44836271,24.19115072,25.31975672,0,444.7454384,24.19115072,0.009150586,47.2476486,0,0,0,635.7343432,2288643.635,513.6296113,1849066.601,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/05  14:00:00,27.6125,37799.99615,26.61529249,24.31228451,25.4637885,0,455.132987,24.31228451,0.009088418,46.59164063,0,0,0,637.2609807,2294139.531,519.4286727,1869943.222,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/05  15:00:00,27.8875,37799.99615,26.66765405,24.37408898,25.52087151,0,452.5718866,24.37408898,0.009095418,46.42457396,0,0,0,637.3777303,2294559.829,518.5790785,1866884.683,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/05  16:00:00,28.675,37799.99615,26.72178727,24.4763114,25.59904934,0,446.9361695,24.4763114,0.009297015,47.10131769,0,0,0,635.4556541,2287640.355,519.0548458,1868597.445,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/05  17:00:00,28.525,37799.99615,26.65267832,24.45658989,25.55463411,0,445.9039019,24.45658989,0.009410815,47.70786026,0,0,0,636.842742,2292633.871,518.0002085,1864800.751,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/05  18:00:00,27.9875,37799.99615,26.57623419,24.46871487,25.52247453,0,449.1559913,24.46871487,0.009430052,47.76889415,0,0,0,640.2180946,2304785.14,515.7344789,1856644.124,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/05  19:00:00,26.425,90449.9908,26.34828381,24.23880108,25.29354244,0,452.1662499,24.23880108,0.009319336,47.900852,0,0,0,646.697355,2328110.478,510.8827612,1839177.94,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/05  20:00:00,24.1625,120149.9878,25.75651162,24.00221177,24.8793617,0,382.2951413,24.00221177,0.009303947,48.52615023,0,0,0,553.4362753,1992370.591,421.6832168,1518059.58,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/05  21:00:00,22.3,134999.9863,25.46826793,23.99911029,24.73368911,0,338.969634,23.99911029,0.009498475,49.56621167,0,0,0,495.7019362,1784526.97,362.0779226,1303480.521,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/05  22:00:00,21.325,120149.9878,25.28107565,23.99911057,24.64009311,0,310.5978712,23.99911057,0.009688939,50.59626427,0,0,0,457.5212684,1647076.566,325.5372647,1171934.153,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/05  23:00:00,20.4125,90449.9908,25.0678426,23.99931393,24.53357826,0,237.011468,23.99931393,0.010039455,52.41674025,0,0,0,353.2407696,1271666.77,244.3920276,879811.2994,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/05  24:00:00,19.625,44549.99547,24.86514404,23.99947348,24.43230876,0,181.0977933,23.99947348,0.010492125,54.70548096,0,0,0,273.4626957,984465.7044,181.917717,654903.7813,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/06  01:00:00,19.0875,35099.99643,24.70871076,23.99954619,24.35412848,0,151.7828026,23.99954619,0.010908321,56.85271466,0,0,0,230.8432384,831035.6583,148.1111802,533200.2486,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/06  02:00:00,18.525,35099.99643,24.57563815,23.99959563,24.28761689,0,128.1629875,23.99959563,0.011241109,58.54104159,0,0,0,192.5871583,693313.7698,119.7932755,431255.7919,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/06  03:00:00,17.9875,14849.99849,24.44924812,23.99966458,24.22445635,0,106.1804278,23.99966458,0.011585279,60.27756718,0,0,0,154.5511403,556384.1049,93.33034952,335989.2583,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/06  04:00:00,17.8,14849.99849,24.34617108,23.9997034,24.17293724,0,89.95866597,23.9997034,0.011881869,61.79165087,0,0,0,128.1521854,461347.8676,75.55220127,271987.9246,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/06  05:00:00,17.8,14849.99849,24.26199635,23.99973663,24.13086649,0,77.84689078,23.99973663,0.012165556,63.27881847,1,0,0,110.1571626,396565.7853,63.44224562,228392.0842,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/06  06:00:00,17.1125,14849.99849,24.22614356,23.99977292,24.11295824,0,71.02616446,23.99977292,0.012423014,64.57504571,1,0,0,90.67422875,326427.2235,50.88586723,183189.122,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/06  07:00:00,18.075,55349.99437,24.73704593,23.99936276,24.36820434,0,154.0070002,23.99936276,0.012015084,62.51140131,0.5,0,0,246.9554094,889039.474,141.7641945,510351.1003,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/06  08:00:00,20.65,55349.99437,25.18976681,23.99881921,24.59429301,0,259.6721367,23.99881921,0.010883676,56.78518361,0,0,0,425.3704456,1531333.604,268.757558,967527.2087,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/06  09:00:00,23.075,75599.99231,25.57260025,23.99858064,24.78559044,0,368.7274333,23.99858064,0.009907052,51.82326541,0,0,0,568.6095323,2046994.316,398.030318,1432909.145,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/06  10:00:00,24.5875,75599.99231,25.96231604,23.99889207,24.98060406,0,417.3572868,23.99889207,0.009292524,48.64357425,0,0,0,610.901296,2199244.666,459.4817411,1654134.268,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/06  11:00:00,25.375,55349.99437,26.21062094,24.00478626,25.1077036,0,440.822804,24.00478626,0.009000321,47.0714412,0,0,0,623.2659953,2243757.583,489.4500183,1762020.066,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/06  12:00:00,26.6,44549.99547,26.33594814,24.08069529,25.20832171,0,452.2518425,24.08069529,0.008938783,46.49399033,0,0,0,632.7129458,2277766.605,509.7029661,1834930.678,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/06  13:00:00,27.575,44549.99547,26.51904251,24.24870565,25.38387408,0,455.6154749,24.24870565,0.00904067,46.52714719,0,0,0,636.0504177,2289781.504,519.1629393,1868986.582,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/06  14:00:00,28.4875,44549.99547,26.77607925,24.51361044,25.64484484,0,454.1185106,24.51361044,0.009166561,46.42235367,0,0,0,634.4093812,2283873.772,522.0842723,1879503.38,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/06  15:00:00,28.9,44549.99547,26.99576343,24.74307042,25.86941692,0,453.167148,24.74307042,0.009355176,46.68913406,0,0,0,636.0243593,2289687.693,523.9988785,1886395.963,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/06  16:00:00,29.2125,44549.99547,27.06931215,24.82041539,25.94486377,0,452.7709832,24.82041539,0.009415815,46.72337343,0,0,0,634.9786628,2285923.186,526.7789273,1896404.138,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/06  17:00:00,29.0875,44549.99547,26.90523376,24.67148281,25.78835829,0,449.3569596,24.67148281,0.009413655,47.11223984,0,0,0,634.5412708,2284348.575,525.9138381,1893289.817,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/06  18:00:00,28.525,44549.99547,26.62197166,24.48467173,25.5533217,0,449.4534835,24.48467173,0.009378952,47.46921068,0,0,0,635.5158802,2287857.169,522.4661117,1880878.002,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/06  19:00:00,26.925,114749.9883,26.17239352,24.11615312,25.14427332,0,440.140539,24.11615312,0.009280773,48.02743115,0,0,0,629.8543434,2267475.636,504.1599336,1814975.761,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/06  20:00:00,25.0375,134999.9863,25.76877754,23.99904715,24.88391235,0,394.9896943,23.99904715,0.00933882,48.66496338,0,0,0,568.9065315,2048063.513,441.0102508,1587636.903,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/06  21:00:00,24.0875,134999.9863,25.57663231,23.9987933,24.78771281,0,369.4683052,23.9987933,0.009537482,49.71703283,0,0,0,542.8502923,1954261.052,407.4718246,1466898.568,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/06  22:00:00,22.8375,134999.9863,25.40518972,23.99897344,24.70208158,0,328.7698427,23.99897344,0.009592769,50.05116564,0,0,0,485.7925801,1748853.288,356.3546616,1282876.782,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/06  23:00:00,21.5125,114749.9883,25.18293225,23.99937327,24.59115276,0,249.5708641,23.99937327,0.009794216,51.10410784,0,0,0,372.1797566,1339847.124,266.184554,958264.3945,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/06  24:00:00,20.7875,55349.99437,24.97792643,23.99955463,24.48874053,0,192.7648898,23.99955463,0.010149263,52.92633857,0,0,0,292.9301661,1054548.598,203.3444081,732039.8693,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/07  01:00:00,20.6,35099.99643,24.83379429,23.99950333,24.41664881,0,176.1915086,23.99950333,0.010473535,54.58955156,0,0,0,272.3096296,980314.6664,185.1908811,666687.1718,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/07  02:00:00,19.5375,35099.99643,24.68550886,23.99951755,24.3425132,0,148.9235869,23.99951755,0.010740196,55.95577641,0,0,0,225.8543875,813075.7951,149.0501029,536580.3705,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/07  03:00:00,18.2125,14849.99849,24.51676918,23.99962727,24.25819823,0,117.4754099,23.99962727,0.011035133,57.4286299,0,0,0,166.3155287,598735.9033,106.5643408,383631.6267,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/07  04:00:00,17.8,14849.99849,24.38852471,23.99968005,24.19410238,0,95.93083272,23.99968005,0.01124024,58.45473968,0,0,0,129.0400325,464544.1169,81.61731723,293822.342,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/07  05:00:00,17.1125,14849.99849,24.26725654,23.99973296,24.13349475,0,76.13593866,23.99973296,0.011433502,59.44143468,0,0,0,90.31531322,325135.1276,56.10112388,201964.046,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/07  06:00:00,16.7,14849.99849,24.21941023,23.99978907,24.10959965,0,68.09021349,23.99978907,0.011685988,60.76837354,0,0,0,73.58406076,264902.6187,44.62852506,160662.6902,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/07  07:00:00,18.075,55349.99437,24.75300734,23.99935522,24.37618128,0,156.5720992,23.99935522,0.011236163,58.49391984,0,0,0,228.912396,824084.6257,144.4662635,520078.5487,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/07  08:00:00,20.275,55349.99437,25.17923857,23.99890018,24.58906938,0,257.295149,23.99890018,0.010125446,52.8386269,0,0,0,377.7847561,1360025.122,263.3876428,948195.5142,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/07  09:00:00,22.85,75599.99231,25.47350017,23.99885257,24.73617637,0,348.1171085,23.99885257,0.009299556,48.61182512,0,0,0,490.6915502,1766489.581,375.6998733,1352519.544,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/07  10:00:00,24.5875,75599.99231,25.7575917,23.99925955,24.87842563,0,371.4521945,23.99925955,0.008967695,46.90078647,0,0,0,520.1628097,1872586.115,413.7359883,1489449.558,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/07  11:00:00,25.6875,55349.99437,25.98952756,23.99950806,24.99451781,0,390.0380511,23.99950806,0.009005704,47.09602637,0,0,0,557.0894032,2005521.851,441.6419664,1589911.079,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/07  12:00:00,26.7875,44549.99547,26.23396236,24.02838713,25.13117474,0,440.159183,24.02838713,0.009101898,47.4791341,0,0,0,634.2962763,2283466.595,499.9317532,1799754.311,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/07  13:00:00,27.575,44549.99547,26.45320992,24.23957234,25.34639113,0,442.8408722,24.23957234,0.009240055,47.56363695,0,0,0,642.5280347,2313100.925,506.1231871,1822043.473,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/07  14:00:00,28.1125,44549.99547,26.70038337,24.48393493,25.59215915,0,443.0151635,24.48393493,0.009409683,47.69040007,0,0,0,642.8643965,2314311.827,508.5238265,1830685.775,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/07  15:00:00,28.675,44549.99547,26.94446286,24.73171129,25.83808708,0,443.1661257,24.73171129,0.009538753,47.57495473,0,0,0,643.0205071,2314873.826,511.6185662,1841826.838,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/07  16:00:00,28.9,44549.99547,27.06537498,24.86068222,25.9630286,0,441.7438442,24.86068222,0.009683956,47.86941556,0,0,0,644.407502,2319867.007,512.5796085,1845286.591,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/07  17:00:00,28.9,44549.99547,26.99639344,24.80246524,25.89942934,0,439.6172691,24.80246524,0.009697078,48.08199262,0,0,0,644.1582295,2318969.626,512.594614,1845340.611,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/07  18:00:00,28.525,44549.99547,26.75855281,24.67358034,25.71606658,0,437.2903854,24.67358034,0.009743149,48.68092598,0,0,0,645.9285129,2325342.647,508.4673603,1830482.497,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/07  19:00:00,27.3,114749.9883,26.36313873,24.337609,25.35037386,0,433.8743332,24.337609,0.009692572,49.41463014,0,0,0,651.2533589,2344512.092,499.5358691,1798329.129,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/07  20:00:00,26.325,134999.9863,25.95184096,24.04372517,24.99778307,0,425.5251765,24.04372517,0.009671769,50.21995114,0,0,0,642.2033072,2311931.906,483.4411717,1740388.218,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/07  21:00:00,25.7875,134999.9863,25.74668173,23.99865244,24.87266708,0,406.3178132,23.99865244,0.009729671,50.67157909,0,0,0,618.1180036,2225224.813,458.5189149,1650668.094,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/07  22:00:00,25.6,134999.9863,25.62003444,23.99883704,24.80943574,0,372.0142555,23.99883704,0.00977016,50.91102661,0,0,0,575.8445094,2073040.234,422.734516,1521844.258,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/07  23:00:00,24.85,114749.9883,25.44285165,23.99925809,24.72105487,0,298.8653545,23.99925809,0.010023511,52.26211257,0,0,0,482.8622346,1738304.045,343.4489044,1236416.056,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/07  24:00:00,23.7125,55349.99437,25.24581323,23.99943097,24.6226221,0,242.0060263,23.99943097,0.01044192,54.39292191,0,0,0,408.5782897,1470881.843,277.0651258,997434.4529,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/08  01:00:00,23.3,29699.99698,25.10518552,23.99932699,24.55225625,0,225.0035642,23.99932699,0.01079004,56.08296777,0,0,0,387.1657319,1393796.635,256.5397083,923542.9498,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/08  02:00:00,22.6125,22949.99767,24.9640461,23.99927148,24.48165879,0,200.3561416,23.99927148,0.010926252,56.69960876,0,0,0,343.1082702,1235189.773,226.1197638,814031.1496,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/08  03:00:00,21.8875,14849.99849,24.82426446,23.99937291,24.41181868,0,175.4839007,23.99937291,0.01103795,57.28347131,0,0,0,300.534696,1081924.906,195.2080636,702749.0291,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/08  04:00:00,21.7,14849.99849,24.72801782,23.99947111,24.36374447,0,158.6021392,23.99947111,0.011305651,58.70741968,0,0,0,280.4401341,1009584.483,176.7661357,636358.0885,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/08  05:00:00,21.7,14849.99849,24.65990821,23.9995084,24.32970831,0,147.3254356,23.9995084,0.011629275,60.37986149,0,0,0,271.6472655,977930.1558,165.4829077,595738.4676,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/08  06:00:00,21.7,29699.99698,24.61595937,23.9995191,24.30773923,0,140.3767164,23.9995191,0.011928019,61.90176731,0.25,0,0,267.791154,964048.1545,158.5197784,570671.2023,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/08  07:00:00,22.0125,59399.99396,24.78874069,23.99920522,24.39397295,0,199.344345,23.99920522,0.011744262,61.00540571,0,0,0,371.9080625,1338869.025,219.964748,791873.093,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/08  08:00:00,22.575,75599.99231,25.21940236,23.99879196,24.60909716,0,289.7861599,23.99879196,0.010911752,56.77826968,0,0,0,501.9919917,1807171.17,314.9488325,1133815.797,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/08  09:00:00,23.4875,59399.99396,25.47927334,23.99913889,24.73920612,0,296.0957352,23.99913889,0.010292411,53.60748888,0,0,0,486.4021415,1751047.709,329.0930045,1184734.816,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/08  10:00:00,24.5875,59399.99396,25.81671646,23.99913522,24.90792584,0,357.8745705,23.99913522,0.009825064,51.21109445,0,0,0,562.4172078,2024701.948,400.061783,1440222.419,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/08  11:00:00,26.0625,37799.99615,26.16116777,24.00712971,25.08414874,0,418.818838,24.00712971,0.009420301,49.07850284,0,0,0,630.7774059,2270798.661,473.0849436,1703105.797,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/08  12:00:00,26.7,37799.99615,26.34839739,24.10722444,25.22781092,0,440.917982,24.10722444,0.009270763,48.00299317,0,0,0,648.2496725,2333698.821,498.9481704,1796213.413,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/08  13:00:00,26.7,37799.99615,26.50223617,24.23797651,25.37010634,0,445.7351591,24.23797651,0.009252631,47.53597899,0,0,0,648.4759084,2334513.27,502.7223779,1809800.56,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/08  14:00:00,27.0125,37799.99615,26.42989752,24.20197773,25.31593762,0,439.2197528,24.20197773,0.009304706,47.87289264,0,0,0,648.1386897,2333299.283,501.6174815,1805822.933,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/08  15:00:00,26.8875,37799.99615,26.12268744,24.00921333,25.06595039,0,409.7163884,24.00921333,0.009380181,48.76671356,0,0,0,617.7679851,2223964.746,472.4838474,1700941.851,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/08  16:00:00,27.0125,37799.99615,26.14781451,23.99947851,25.07364651,0,420.86056,23.99947851,0.009418112,48.97082418,0,0,0,635.0908186,2286326.947,483.5755393,1740871.941,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/08  17:00:00,27.2,37799.99615,26.03641779,23.99936444,25.01789112,0,407.5101911,23.99936444,0.009584473,49.79115723,0,0,0,625.2415384,2250869.538,471.8116112,1698521.8,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/08  18:00:00,26.8875,37799.99615,25.93244098,23.99910755,24.96577427,0,409.2799953,23.99910755,0.009687095,50.29773917,0,0,0,633.4256712,2280332.416,470.8710283,1695135.702,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/08  19:00:00,26.325,90449.9908,25.65145152,23.99930554,24.82537853,0,349.2136246,23.99930554,0.009839058,51.07383104,0,0,0,555.2303476,1998829.251,406.1878002,1462276.081,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/08  20:00:00,25.7875,120149.9878,25.46151053,23.9992928,24.73040167,0,317.4558042,23.9992928,0.0101699,52.79741481,0,0,0,524.6836187,1888861.027,369.9217888,1331718.44,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/08  21:00:00,25.225,134999.9863,25.3729197,23.99909138,24.68600554,0,316.5641765,23.99909138,0.010385947,53.95624244,0,0,0,533.2052313,1919538.833,364.2085089,1311150.632,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/08  22:00:00,24.625,120149.9878,25.29182677,23.99898235,24.64540456,0,310.0272138,23.99898235,0.01047133,54.41359946,0,0,0,523.4333478,1884360.052,352.603879,1269373.964,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/08  23:00:00,24.0875,90449.9908,25.15637362,23.99919639,24.57778501,0,252.3583677,23.99919639,0.010776362,55.93500038,0,0,0,442.0616538,1591421.954,290.5226338,1045881.482,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/08  24:00:00,23.525,44549.99547,25.01284842,23.99932818,24.5060883,0,208.6927038,23.99932818,0.011212345,58.13541447,0,0,0,383.1019428,1379166.994,242.14565,871724.3401,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/09  01:00:00,22.9875,29699.99698,24.88214165,23.99936295,24.4407523,0,185.7379673,23.99936295,0.011566545,59.9383188,0,0,0,352.0262655,1267294.556,214.664696,772792.9058,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/09  02:00:00,22.8,22949.99767,24.78983851,23.99940268,24.3946206,0,169.6529428,23.99940268,0.011862879,61.40577565,0,0,0,331.8974623,1194830.864,197.0017407,709206.2666,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/09  03:00:00,22.425,14849.99849,24.71466038,23.99942484,24.35704261,0,156.7881748,23.99942484,0.012097063,62.570922,1,0,0,312.1565616,1123763.622,180.9840062,651542.4223,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/09  04:00:00,22.2,14849.99849,24.64591169,23.99946002,24.32268585,0,145.4852267,23.99946002,0.012306667,63.6339215,1,0,0,295.2225528,1062801.19,167.7921021,604051.5677,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/09  05:00:00,22.2,14849.99849,24.59220184,23.99947965,24.29584075,0,136.9769367,23.99947965,0.012483579,64.53061171,1,0,0,284.4365996,1023971.758,159.2859113,573429.2806,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/09  06:00:00,22.2,29699.99698,24.55246295,23.99949173,24.27597734,0,131.153121,23.99949173,0.01262564,65.29201307,1,0,0,277.5433988,999156.2358,153.4616456,552461.9243,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/09  07:00:00,22.575,59399.99396,24.63564617,23.99924947,24.31744782,0,176.159445,23.99924947,0.012390181,64.12342724,1,0,0,362.4715769,1304897.677,201.5157803,725456.8092,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/09  08:00:00,23.1125,75599.99231,24.83685791,23.99915078,24.41800435,0,221.5794935,23.99915078,0.011794442,61.09788463,0.25,0,0,435.0889637,1566320.269,251.4066927,905064.0937,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/09  09:00:00,23.3,59399.99396,24.99438509,23.99951259,24.49694884,0,200.8412529,23.99951259,0.011561073,59.94819447,0,0,0,391.3037486,1408693.495,232.3813032,836572.6915,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/09  10:00:00,24.7375,59399.99396,25.46779169,23.99920874,24.73350021,0,283.2105873,23.99920874,0.011133829,57.79456862,0,0,0,531.5015582,1913405.609,326.6924262,1176092.734,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/09  11:00:00,26.6,37799.99615,25.83438833,23.9990973,24.91674281,0,348.1754663,23.9990973,0.010502434,54.60652147,0,0,0,612.5047752,2205017.191,407.3247748,1466369.189,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/09  12:00:00,28.2625,37799.99615,26.16224921,24.12685961,25.14455441,0,394.6299447,24.12685961,0.010114476,52.20846556,0,0,0,659.6039759,2374574.313,464.5466035,1672367.772,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/09  13:00:00,29.9625,37799.99615,26.47082222,24.43550367,25.45316295,0,397.3306478,24.43550367,0.01015659,51.44026438,0,0,0,649.8756,2339552.16,478.5445835,1722760.501,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/09  14:00:00,30.9125,37799.99615,26.76388808,24.7023252,25.73310664,0,406.150805,24.7023252,0.010158552,50.60330924,0,0,0,642.462499,2312864.996,494.1629633,1778986.668,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/09  15:00:00,28.35,37799.99615,26.6250196,24.50824805,25.56663383,0,415.551932,24.50824805,0.010009774,50.43513838,0,0,0,655.3823415,2359376.429,488.6299203,1759067.713,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/09  16:00:00,28.3875,37799.99615,26.48759254,24.29117348,25.38938301,0,434.9419805,24.29117348,0.009607174,49.07120423,0,0,0,640.2402783,2304865.002,507.2684349,1826166.366,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/09  17:00:00,29.0875,37799.99615,26.43574224,24.20046482,25.31810353,0,455.8072518,24.20046482,0.00908473,46.72368445,0,0,0,612.7529159,2205910.497,534.6737332,1924825.44,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/09  18:00:00,28.2125,37799.99615,26.34071151,24.2002573,25.27048441,0,457.4318677,24.2002573,0.008612016,44.34392117,0,0,0,573.3533179,2064071.944,527.702005,1899727.218,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/09  19:00:00,26.425,90449.9908,26.15659533,24.06976281,25.11317907,0,446.136395,24.06976281,0.008145785,42.33022756,0,0,0,534.6123142,1924604.331,504.3367447,1815612.281,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/09  20:00:00,23.1625,120149.9878,25.58257312,23.99939541,24.79098427,0,347.4665459,23.99939541,0.007893102,41.27719646,0,0,0,407.6894723,1467682.1,377.8793337,1360365.601,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/09  21:00:00,21.0125,134999.9863,25.29618082,23.99920522,24.64769302,0,304.3318635,23.99920522,0.007754883,40.6205401,0,0,0,347.1927016,1249893.726,316.9061972,1140862.31,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/09  22:00:00,20.9125,120149.9878,25.14929864,23.99922909,24.57426386,0,284.1882116,23.99922909,0.007694497,40.37458112,0,0,0,321.1763284,1156234.782,295.9593994,1065453.838,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/09  23:00:00,19.35,90449.9908,24.92466542,23.99938281,24.46202411,0,208.6676701,23.99938281,0.007727343,40.60105041,0,0,0,229.3247228,825569.0021,207.5504977,747181.7919,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/09  24:00:00,17.6125,44549.99547,24.68018754,23.99956927,24.3398784,0,144.1540038,23.99956927,0.007887789,41.47500254,0,0,0,146.9501561,529020.562,128.66901,463208.4358,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/10  01:00:00,16.5125,29699.99698,24.48868455,23.99966158,24.24417307,0,108.2614886,23.99966158,0.008005513,42.10182553,0,0,0,97.15449779,349756.192,83.71106575,301359.8367,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/10  02:00:00,16.475,22949.99767,24.35562115,23.9997045,24.17766283,0,86.5926783,23.9997045,0.007985036,41.99538925,0,0,0,71.29475367,256661.1132,61.7817238,222414.2057,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/10  03:00:00,16.0125,14849.99849,24.22812988,23.99979598,24.11396293,0,66.38275316,23.99979598,0.007933852,41.72935836,0,0,0,43.47585399,156513.0744,37.7779672,136000.6819,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/10  04:00:00,14.5375,14849.99849,24.06162803,23.97376,24.01769401,0,43.2525517,23.97376,0.007945097,41.88007997,0,0,0,4.099819911,14759.35168,3.536514061,12731.45062,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/10  05:00:00,12.8375,14849.99849,23.83689262,23.68128239,23.75908751,0,48.96790871,23.68128239,0.008017183,43.02238519,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/10  06:00:00,11.8875,29699.99698,23.68152744,23.43334941,23.55743843,0,57.66697269,23.43334941,0.00804527,43.82006356,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/10  07:00:00,13.075,59399.99396,24.4029246,23.9649173,24.18392095,0,132.1831527,23.9649173,0.007915352,41.7906742,0,0,0,91.97342688,331104.3368,77.04230059,277352.2821,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/10  08:00:00,15.275,75599.99231,24.78514736,23.99944119,24.39229428,0,212.5824709,23.99944119,0.007501234,39.58634307,0,0,0,203.3654638,732115.6695,177.7075158,639747.0568,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/10  09:00:00,17.85,59399.99396,24.88288208,23.99967213,24.44127711,0,182.3477481,23.99967213,0.007227763,38.17395563,0,0,0,183.8590887,661892.7192,168.8621,607903.5599,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/10  10:00:00,19.9625,59399.99396,25.13581467,23.99975579,24.56778523,0,214.5494362,23.99975579,0.007094116,37.47585061,0,0,0,230.8833581,831180.0892,218.5735929,786864.9343,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/10  11:00:00,21.2875,37799.99615,25.3446296,23.99982905,24.67222933,0,238.0012688,23.99982905,0.007011907,37.04626452,0,0,0,262.082634,943497.4823,253.0290327,910904.5177,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/10  12:00:00,22.7,37799.99615,25.50560592,23.9999685,24.75278721,0,271.9497145,23.9999685,0.007042238,37.20440769,0,0,0,304.8653044,1097515.096,298.6935456,1075296.764,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/10  13:00:00,23.9875,37799.99615,25.64717481,23.99992048,24.82354765,0,302.7827886,23.99992048,0.007103839,37.50258754,0,0,0,343.8393133,1237821.528,340.2197568,1224791.124,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/10  14:00:00,25.15,37799.99615,25.79305576,23.99986847,24.89646211,0,335.4572852,23.99986847,0.007186484,37.89579363,0,0,0,383.3197613,1379951.141,382.5133391,1377048.021,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/10  15:00:00,25.9125,37799.99615,25.8953919,23.99980344,24.94759767,0,359.1270843,23.99980344,0.007191661,37.88464585,0,0,0,412.4967117,1484988.162,412.4967117,1484988.162,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/10  16:00:00,26.1,37799.99615,25.90696009,23.99973908,24.95334958,0,367.1945555,23.99973908,0.007210326,37.96759858,0,0,0,422.0652059,1519434.741,422.0652059,1519434.741,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/10  17:00:00,26.1,37799.99615,25.83932699,23.99955583,24.91944141,0,362.8614423,23.99955583,0.007218706,37.9875848,0,0,0,417.698415,1503714.294,417.698415,1503714.294,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/10  18:00:00,25.4125,37799.99615,25.78868034,23.99948182,24.89408108,0,375.7831272,23.99948182,0.0072799,38.29155699,0,0,0,424.9149634,1529693.868,424.9149634,1529693.868,0,0,135208.9561
