Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
n-singletint-clear,north,clear panel, 05/10  19:00:00,23.9375,90449.9908,25.73009729,23.99950409,24.86480069,0,363.8998919,23.99950409,0.007291238,38.35045066,0,0,0,404.8807379,1457570.656,400.7867344,1442832.244,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/10  20:00:00,21.6125,120149.9878,25.21744166,23.9994915,24.60846658,0,274.1524307,23.9994915,0.007307906,38.43712977,0,0,0,302.7571674,1089925.803,291.8013977,1050485.032,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/10  21:00:00,18.1625,134999.9863,24.91356404,23.99947973,24.45652189,0,226.9081188,23.99947973,0.007373373,38.80202379,0,0,0,235.6777569,848439.9248,215.9684697,777486.4911,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/10  22:00:00,16.0125,120149.9878,24.69111096,23.99952847,24.34531971,0,190.7512426,23.99952847,0.007510718,39.53099657,0,0,0,182.9836897,658741.2831,162.0009545,583203.4361,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/10  23:00:00,14.1625,90449.9908,24.43884888,23.999679,24.21926394,0,110.973154,23.999679,0.0077433,40.73965281,0,0,0,77.95849628,280650.5866,66.91740461,240902.6566,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/10  24:00:00,12.3,44549.99547,24.1723014,23.92571493,24.04900816,0,59.2783643,23.92571493,0.008133859,42.96123572,0,0,0,2.463217315,8867.582335,2.043768321,7357.565954,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/11  01:00:00,12.3875,29699.99698,23.96431912,23.73802786,23.85117349,0,55.64124804,23.73802786,0.008392447,44.80925206,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/11  02:00:00,12.1125,22949.99767,23.77531604,23.56824149,23.67177876,0,54.89354106,23.56824149,0.008342252,44.9733394,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/11  03:00:00,10.6375,14849.99849,23.49896562,23.21948743,23.35922652,0,63.09730855,23.21948743,0.008170436,44.97991713,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/11  04:00:00,10,14849.99849,23.22059478,22.90690994,23.06375236,0,67.06669089,22.90690994,0.008058053,45.21555897,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/11  05:00:00,9.3125,14849.99849,22.95611198,22.62841658,22.79226428,0,69.71359982,22.62841658,0.00789996,45.12369994,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/11  06:00:00,8.9,29699.99698,22.7701812,22.39836029,22.58427074,0,73.81763037,22.39836029,0.007794891,45.20391388,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/11  07:00:00,11.3375,59399.99396,23.58617076,23.4623883,23.52427953,0,77.59884764,23.4623883,0.007646313,41.62011922,0,0,0,8.025497915,28891.79249,6.698407926,24114.26853,2252.701661,0.625750461,135208.9561
n-singletint-clear,north,clear panel, 05/11  08:00:00,15.2375,75599.99231,24.29240819,23.99691136,24.14465978,0,138.3820718,23.99691136,0.007463608,39.33193997,0,0,0,116.8456997,420644.519,102.8524623,370268.8644,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/11  09:00:00,19.1375,59399.99396,24.58555285,23.99976502,24.29265894,0,133.0508892,23.99976502,0.007305131,38.49980746,0,0,0,139.0481476,500573.3314,130.2661254,468958.0515,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/11  10:00:00,21.2875,59399.99396,24.94378429,23.99984016,24.47181222,0,181.2364799,23.99984016,0.006968445,36.74487848,0,0,0,200.1398622,720503.5039,196.2665307,706559.5104,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/11  11:00:00,22.7,37799.99615,25.2078394,23.99987586,24.60385763,0,214.173577,23.99987586,0.00687759,36.27100113,0,0,0,241.3516892,868866.0813,240.9360489,867369.7762,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/11  12:00:00,23.3,37799.99615,25.413014,23.99991544,24.70646472,0,255.2327416,23.99991544,0.006968324,36.72088287,0,0,0,288.0221659,1036879.797,286.974182,1033107.055,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/11  13:00:00,24.3625,37799.99615,25.58438907,23.99994196,24.79216551,0,291.1981318,23.99994196,0.007109635,37.4428975,0,0,0,333.8809457,1201971.404,331.7745125,1194388.245,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/11  14:00:00,25.6875,37799.99615,25.78024547,23.99996754,24.8901065,0,334.5671804,23.99996754,0.007317134,38.49851178,0,0,0,389.6630178,1402786.864,386.1428198,1390114.151,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/11  15:00:00,26.7875,37799.99615,25.91540737,23.9999438,24.95767559,0,365.8024326,23.9999438,0.007493729,39.3767758,0,0,0,431.4501131,1553220.407,426.5137842,1535449.623,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/11  16:00:00,27.2,37799.99615,25.95309308,23.99989545,24.97649426,0,379.7328342,23.99989545,0.007678188,40.29349906,0,0,0,453.155184,1631358.663,443.837805,1597816.098,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/11  17:00:00,26.8875,37799.99615,25.90048706,23.99972063,24.95010384,0,377.9124421,23.99972063,0.007865993,41.22532183,0,0,0,456.8063631,1644502.907,439.3750798,1581750.287,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/11  18:00:00,26.325,37799.99615,25.84956056,23.99944217,24.92450137,0,390.7778404,23.99944217,0.007996769,41.88687527,0,0,0,476.1424989,1714112.996,447.5236565,1611085.163,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/11  19:00:00,25.0375,90449.9908,25.72825684,23.99943851,24.86384768,0,364.9132506,23.99943851,0.00808377,42.33674394,0,0,0,451.2867701,1624632.372,410.9731409,1479503.307,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/11  20:00:00,23.7125,120149.9878,25.29934217,23.99949322,24.6494177,0,287.6570239,23.99949322,0.008339158,43.68420457,0,0,0,369.3895321,1329802.316,322.7421134,1161871.608,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/11  21:00:00,22.6125,134999.9863,25.12625309,23.99942963,24.56284136,0,270.4992319,23.99942963,0.008664126,45.38046107,0,0,0,356.7907753,1284446.791,296.3916251,1067009.85,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/11  22:00:00,21.5125,120149.9878,24.99199747,23.9993561,24.49567679,0,254.7655183,23.9993561,0.008920189,46.73260422,0,0,0,338.2125577,1217565.208,271.4494542,977218.0351,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/11  23:00:00,20.4125,90449.9908,24.80807617,23.99945018,24.40376317,0,188.9936919,23.99945018,0.009170706,48.04384856,0,0,0,251.467449,905282.8165,196.5551649,707598.5936,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/11  24:00:00,19.3125,44549.99547,24.62074682,23.99958233,24.31016458,0,137.8890562,23.99958233,0.00947342,49.60555152,0,0,0,179.8602978,647497.0721,136.3186378,490747.0961,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/12  01:00:00,18.525,29699.99698,24.46980726,23.99965007,24.23472866,0,110.8166112,23.99965007,0.00973071,50.89948537,0,0,0,139.1703545,501013.2762,102.7007222,369722.5998,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/12  02:00:00,17.9875,22949.99767,24.34537577,23.99970998,24.17254288,0,90.1225869,23.99970998,0.009993748,52.23368766,0,0,0,107.7872272,388034.0181,77.53594738,279129.4106,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/12  03:00:00,17.1125,14849.99849,24.21418071,23.99976766,24.10697419,0,68.49100286,23.99976766,0.010278298,53.69654041,0,0,0,69.65141413,250745.0909,48.61658496,175019.7059,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/12  04:00:00,16.7,14849.99849,24.10354011,23.99981937,24.05167974,0,52.3672791,23.99981937,0.01061258,55.41344871,0,0,0,42.96460432,154672.5755,29.05384876,104593.8555,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/12  05:00:00,16.325,14849.99849,24.00715878,23.99992753,24.00354315,0,39.6124993,23.99992753,0.010925217,57.01733382,0,0,0,19.98868148,71959.25334,13.17072958,47414.6265,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/12  06:00:00,16.1,29699.99698,23.99198459,24.00772046,23.99985252,0,37.26300943,24.00772046,0.011225505,58.56648118,0,0,0,13.94167582,50190.03295,8.850126625,31860.45585,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/12  07:00:00,17.1625,59399.99396,24.58663052,23.9994967,24.29306361,0,162.2012531,23.9994967,0.010793615,56.4002373,0,0,0,217.7687757,783967.5924,142.5906061,513326.1818,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/12  08:00:00,19.8625,75599.99231,25.09022768,23.99895558,24.54459163,0,265.6729563,23.99895558,0.009754132,51.05417634,0,0,0,374.9272323,1349738.036,268.3772028,966157.9299,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/12  09:00:00,21.7875,59399.99396,25.29439458,23.99943073,24.64691265,0,259.0512853,23.99943073,0.00934064,48.92105691,0,0,0,369.7516323,1331105.876,277.9773615,1000718.501,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/12  10:00:00,23.2625,59399.99396,25.56978426,23.999528,24.78465613,0,304.3386248,23.999528,0.00922365,48.31698053,0,0,0,440.0922471,1584332.09,335.5892176,1208121.183,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/12  11:00:00,25.65,37799.99615,25.88113621,23.99957047,24.94035334,0,357.2038425,23.99957047,0.009143051,47.87044833,0,0,0,521.8535197,1878672.671,408.4871313,1470553.673,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/12  12:00:00,26.0125,37799.99615,26.10450849,23.99948211,25.0519953,0,408.7264448,23.99948211,0.009112498,47.69490346,0,0,0,592.5483569,2133174.085,462.9924597,1666772.855,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/12  13:00:00,26.2875,37799.99615,26.27196805,24.03030686,25.15113745,0,439.0605422,24.03030686,0.009040228,47.20481353,0,0,0,630.3803809,2269369.371,494.5432911,1780355.848,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/12  14:00:00,27.7,37799.99615,26.65985498,24.37939223,25.5196236,0,449.3892114,24.37939223,0.009148589,46.75367498,0,0,0,641.1401483,2308104.534,510.7185925,1838586.933,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/12  15:00:00,27.9875,37799.99615,26.92465463,24.65149716,25.7880759,0,449.5103277,24.65149716,0.009356352,46.99888496,0,0,0,644.1272197,2318857.991,513.4783971,1848522.23,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/12  16:00:00,28.1125,37799.99615,27.03321507,24.78294948,25.90808228,0,448.9825454,24.78294948,0.009478609,47.18325801,0,0,0,646.0028959,2325610.425,513.4711294,1848496.066,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/12  17:00:00,28.3,37799.99615,26.94757962,24.77708583,25.86233272,0,440.5947923,24.77708583,0.009718601,48.32821838,0,0,0,648.5303073,2334709.106,508.2734061,1829784.262,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/12  18:00:00,27.9875,37799.99615,26.76232964,24.70664946,25.73448955,0,438.2558737,24.70664946,0.009805597,48.94052394,0,0,0,651.0248405,2343689.426,504.0690508,1814648.583,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/12  19:00:00,27.1125,90449.9908,26.43279322,24.39126619,25.4120297,0,436.2742195,24.39126619,0.009691868,49.30242643,0,0,0,652.8982943,2350433.86,499.6707933,1798814.856,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/12  20:00:00,26.0125,120149.9878,25.94942527,24.03621531,24.99282029,0,416.5134272,24.03621531,0.009610301,49.97875965,0,0,0,631.2942388,2272659.26,472.6138321,1701409.796,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/12  21:00:00,24.5375,134999.9863,25.67553811,23.99890825,24.83722318,0,379.8989578,23.99890825,0.009645008,50.31976129,0,0,0,575.948449,2073414.416,421.6869518,1518073.027,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/12  22:00:00,23.2125,120149.9878,25.47993796,23.99890843,24.73942319,0,348.4945109,23.99890843,0.009696754,50.60486044,0,0,0,524.251224,1887304.406,379.184315,1365063.534,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/12  23:00:00,22.1125,90449.9908,25.25800482,23.99915475,24.62857978,0,274.2103943,23.99915475,0.009945692,51.91580694,0,0,0,418.7993398,1507677.623,295.7927407,1064853.866,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/12  24:00:00,21.325,44549.99547,25.06021732,23.99934137,24.52977935,0,218.9773925,23.99934137,0.010346365,53.95841332,0,0,0,344.1785879,1239042.916,233.9977657,842391.9566,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/13  01:00:00,21.1,35099.99643,24.93023729,23.9994074,24.46482234,0,193.988966,23.9994074,0.010745779,55.9847034,0,0,0,316.8088555,1140511.88,207.116775,745620.3898,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/13  02:00:00,20.7875,35099.99643,24.8214214,23.99944856,24.41043498,0,174.4406387,23.99944856,0.011117562,57.88753153,0,0,0,293.5878174,1056916.143,184.9384224,665778.3205,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/13  03:00:00,20.6,14849.99849,24.71653926,23.99948924,24.35801425,0,155.6780829,23.99948924,0.011440086,59.49847486,0,0,0,268.8384155,967818.2958,164.6039052,592574.0588,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/13  04:00:00,20.6,14849.99849,24.63390742,23.99952618,24.3167168,0,141.8912049,23.99952618,0.011758366,61.09975626,0,0,0,254.1336971,914881.3096,150.8101841,542916.6629,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/13  05:00:00,20.6,14849.99849,24.56277905,23.99956434,24.28117169,0,130.432101,23.99956434,0.012106977,62.87652903,0.75,0,0,242.5959753,873345.511,139.3402809,501625.0113,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/13  06:00:00,20.6,14849.99849,24.50601934,23.99957153,24.25279543,0,121.5238081,23.99957153,0.012370873,64.26124626,1,0,0,232.4850491,836946.1767,130.4274043,469538.6556,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/13  07:00:00,21.2875,55349.99437,24.56260946,23.9995377,24.28107358,0,131.1982575,23.9995377,0.012370028,64.28147995,1,0,0,259.3330223,933598.8801,145.8495663,525058.4386,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/13  08:00:00,22.0125,55349.99437,24.74112202,23.99934595,24.37023398,0,180.0148584,23.99934595,0.011911432,61.94367897,0.25,0,0,346.9865013,1249151.405,200.6705481,722413.9733,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/13  09:00:00,22.575,75599.99231,25.0112162,23.99902818,24.50512219,0,256.2069872,23.99902818,0.011236511,58.49707354,0,0,0,462.9371356,1666573.688,281.4524778,1013228.92,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/13  10:00:00,23.1125,75599.99231,25.220597,23.99930421,24.60995061,0,257.3053327,23.99930421,0.010733588,55.92262343,0,0,0,447.7636197,1611949.031,287.1910366,1033887.732,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/13  11:00:00,24.7375,55349.99437,25.722106,23.99917511,24.86064056,0,328.0909414,23.99917511,0.010320799,53.80744369,0,0,0,553.6761614,1993234.181,371.573849,1337665.856,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/13  12:00:00,26.2875,44549.99547,26.11984093,24.04475116,25.08229605,0,409.9006685,24.04475116,0.009876077,51.38573234,0,0,0,658.9989888,2372396.36,464.9568858,1673844.789,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/13  13:00:00,27.7,44549.99547,26.43194836,24.32259574,25.37727205,0,420.2879741,24.32259574,0.009763216,49.93495375,0,0,0,655.1883908,2358678.207,483.2748724,1739789.541,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/13  14:00:00,28.9875,44549.99547,26.69505558,24.59690407,25.64597982,0,417.8452374,24.59690407,0.009917052,49.83195496,0,0,0,650.9768359,2343516.609,489.6370893,1762693.522,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/13  15:00:00,30.15,44549.99547,27.03563445,24.95018181,25.99290813,0,416.3156806,24.95018181,0.01013833,49.84354014,0,0,0.5,649.353115,2337671.214,494.146975,1778929.11,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/13  16:00:00,30.225,44549.99547,27.25436583,25.17349379,26.21392981,0,416.2422585,25.17349379,0.010336178,50.09777187,0,0,1,653.513628,2352649.061,495.2341365,1782842.892,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/13  17:00:00,30,44549.99547,27.23953614,25.1518202,26.19567817,0,416.6979138,25.1518202,0.010363512,50.27386053,0,0,1,654.6553356,2356759.208,495.55019,1783980.684,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/13  18:00:00,29.625,44549.99547,27.14173811,25.1358006,26.13876935,0,420.1104439,25.1358006,0.01037273,50.36629329,0,0,1,655.7644014,2360751.845,495.6721436,1784419.717,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/13  19:00:00,29.0875,114749.9883,26.83944887,24.90036357,25.86990622,0,414.9496203,24.90036357,0.010359699,51.01498823,0,0,0.25,657.9974787,2368790.923,490.0272435,1764098.076,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/13  20:00:00,27.8375,134999.9863,26.39421595,24.55264873,25.47343234,0,411.9858422,24.55264873,0.010388129,52.26074513,0,0,0,663.0498834,2386979.58,480.0751239,1728270.446,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/13  21:00:00,25.825,134999.9863,26.06950897,24.27174359,25.17062628,0,417.8420778,24.27174359,0.010249388,52.46638128,0,0,0,671.7069917,2418145.17,470.405174,1693458.626,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/13  22:00:00,25.375,134999.9863,25.81345349,24.01585024,24.91465187,0,410.4531172,24.01585024,0.009989122,51.94745601,0,0,0,659.4022706,2373848.174,460.3285158,1657182.657,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/13  23:00:00,25.225,114749.9883,25.59555161,23.99920302,24.79737731,0,330.8492567,23.99920302,0.010295255,53.56708512,0,0,0,566.5384201,2039538.312,378.6723992,1363220.637,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/13  24:00:00,25,55349.99437,25.42279808,23.99939067,24.71109438,0,277.1696664,23.99939067,0.010973693,57.07184813,0,0,0,519.4704482,1870093.614,323.1111235,1163200.045,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/14  01:00:00,24.625,35099.99643,25.29674371,23.99917752,24.64796062,0,261.9516915,23.99917752,0.011437258,59.46255439,0,0,0,512.31311,1844327.196,304.6293353,1096665.607,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/14  02:00:00,24.4,35099.99643,25.18612673,23.99912345,24.59262509,0,240.4121046,23.99912345,0.011754344,61.11970215,0,0,0,487.5172013,1755061.925,281.1731787,1012223.443,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/14  03:00:00,23.4,14849.99849,25.0467327,23.99913295,24.52293282,0,214.3410169,23.99913295,0.011860646,61.68550542,0,0,0,424.8196451,1529350.722,246.6320074,887875.2268,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/14  04:00:00,21.425,14849.99849,24.85495155,23.99915225,24.4270519,0,180.7889967,23.99915225,0.011443667,59.59310293,0,0,0,313.8353561,1129807.282,196.549789,707579.2404,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/14  05:00:00,20.225,14849.99849,24.70124269,23.99924619,24.35024444,0,152.5711451,23.99924619,0.010643492,55.51745976,0,0,0,230.0948107,828341.3184,158.4704231,570493.5231,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/14  06:00:00,20,14849.99849,24.61352923,23.99941732,24.30647328,0,137.2909082,23.99941732,0.010164534,53.12616355,0,0,0,196.4072726,707066.1814,141.3947098,509020.9554,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/14  07:00:00,19.625,55349.99437,24.66337835,23.99948608,24.33143222,0,145.1502034,23.99948608,0.009840499,51.49796954,0,0,0,198.2433666,713676.1199,146.1497026,526138.9293,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/14  08:00:00,19.4,55349.99437,24.95415559,23.99919117,24.47667338,0,214.1962309,23.99919117,0.00898956,47.16669263,0,0,0,264.6702583,952812.9297,213.2979558,767872.6408,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/14  09:00:00,19.775,75599.99231,25.52570994,23.99871491,24.76221242,0,352.6485891,23.99871491,0.007756914,40.81222658,0,0,0,392.5561033,1413201.972,354.7979525,1277272.629,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/14  10:00:00,20.6875,75599.99231,25.88293914,23.99930087,24.94112,0,393.9836861,23.99930087,0.007199503,37.93615241,0,0,0,429.8142151,1547331.174,403.9040871,1454054.714,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/14  11:00:00,22.1625,55349.99437,26.22610186,24.01645639,25.12127912,0,435.4484417,24.01645639,0.007304412,38.45714047,0,0,0,488.7888918,1759640.011,457.0321715,1645315.817,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/14  12:00:00,23.8,44549.99547,26.55986434,24.25322596,25.40654515,0,458.7775745,24.25322596,0.007528659,39.06397908,0,0,0,521.6540638,1877954.63,489.5003761,1762201.354,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/14  13:00:00,25.15,44549.99547,26.95692108,24.59425195,25.77558651,0,474.1962773,24.59425195,0.007736516,39.29342618,0,0,0,541.4730827,1949303.098,513.354596,1848076.546,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/14  14:00:00,26.6,44549.99547,27.27642754,24.87272301,26.07457527,0,486.8603348,24.87272301,0.007947735,39.64711647,0,0,0,559.8389186,2015420.107,536.9294432,1932945.995,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/14  15:00:00,27.8875,44549.99547,27.2543146,24.8602589,26.05728675,0,486.4917085,24.8602589,0.008146125,40.61409786,0,0,0,571.8425795,2058633.286,549.931526,1979753.494,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/14  16:00:00,28.675,44549.99547,27.17347527,24.78864375,25.98105951,0,483.4319452,24.78864375,0.00830958,41.55361003,0,0,0,581.4778926,2093320.413,554.0157555,1994456.72,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/14  17:00:00,28.9,44549.99547,27.03277706,24.66815785,25.85046745,0,478.1518415,24.66815785,0.008422189,42.39718766,0,0,0,585.5486288,2107975.064,552.0986663,1987555.199,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/14  18:00:00,28.525,44549.99547,26.92655787,24.65818045,25.79236916,0,477.7512027,24.65818045,0.008486799,42.71634243,0,0,0,584.6911816,2104888.254,547.319426,1970349.934,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/14  19:00:00,26.6125,114749.9883,26.69092357,24.49735727,25.59414042,0,470.5103786,24.49735727,0.008393482,42.67031376,0,0,0,571.1619117,2056182.882,527.47116,1898896.176,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/14  20:00:00,24.1625,134999.9863,26.06903316,24.09176527,25.08039922,0,443.4198381,24.09176527,0.008234635,42.92231765,0,0,0,536.744132,1932278.875,484.5999434,1744559.796,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/14  21:00:00,22.6125,134999.9863,25.71001163,23.99883311,24.85442237,0,400.8081294,23.99883311,0.00820464,43.03397716,0,0,0,485.2499247,1746899.729,426.5344054,1535523.86,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/14  22:00:00,21.2,134999.9863,25.46630546,23.99906479,24.73268512,0,343.1858146,23.99906479,0.008202667,43.06677815,0,0,0,417.2155833,1501976.1,357.233275,1286039.79,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/14  23:00:00,19.85,114749.9883,25.2017629,23.99943394,24.60059842,0,252.464179,23.99943394,0.00835185,43.82745238,0,0,0,306.4458499,1103205.06,255.3685301,919326.7085,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/14  24:00:00,18.025,55349.99437,24.92387021,23.99961394,24.46174208,0,178.8738073,23.99961394,0.008613428,45.13508138,0,0,0,207.4048137,746657.3294,166.623866,599845.9175,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/15  01:00:00,17.575,29699.99698,24.73616957,23.99962831,24.36789894,0,153.1080782,23.99962831,0.008986568,47.07464233,0,0,0,176.6506126,635942.2052,137.0992224,493557.2007,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/15  02:00:00,18.4875,22949.99767,24.64469313,23.99960908,24.3221511,0,138.9852939,23.99960908,0.009363418,49.00682968,0,0,0,171.9871964,619153.907,130.5543354,469995.6075,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/15  03:00:00,17.525,14849.99849,24.50409847,23.99964898,24.25187372,0,113.8792084,23.99964898,0.009659876,50.48333984,0,0,0,132.4929743,476974.7074,97.43089061,350751.2062,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/15  04:00:00,16.7,14849.99849,24.36370425,23.99973012,24.18171719,0,89.5235886,23.99973012,0.010009953,52.23058975,0,0,0,93.39738821,336230.5975,66.20491603,238337.6977,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/15  05:00:00,17.0125,14849.99849,24.28135076,23.99974827,24.14054951,0,78.42361259,23.99974827,0.010264576,53.55140747,0,0,0,82.6384449,297498.4016,57.72929522,207825.4628,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/15  06:00:00,17.575,29699.99698,24.24658218,23.99973314,24.12315766,0,76.11387868,23.99973314,0.010359164,54.05738078,0,0,0,86.16109523,310179.9428,60.11126242,216400.5447,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/15  07:00:00,18.1125,59399.99396,24.40762642,23.99952184,24.20357413,0,134.8504581,23.99952184,0.01012485,52.85475945,0,0,0,173.8712104,625936.3575,123.2580614,443729.0211,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/15  08:00:00,18.3,75599.99231,24.74472409,23.99932685,24.37202547,0,204.0896169,23.99932685,0.009464652,49.49145198,0,0,0,262.3304857,944389.7486,193.9765749,698315.6697,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/15  09:00:00,18.675,59399.99396,24.95565025,23.99957271,24.47761148,0,192.2829148,23.99957271,0.009043885,47.34065956,0,0,0,241.3633079,868907.9083,185.3576893,667287.6816,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/15  10:00:00,19.9625,59399.99396,25.29047512,23.99962211,24.64504861,0,242.7057646,23.99962211,0.008815404,46.13206264,0,0,0,314.3012551,1131484.518,246.4752138,887310.7698,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/15  11:00:00,21.2875,37799.99615,25.58498049,23.99966687,24.79232368,0,286.729408,23.99966687,0.008660917,45.31727525,0,0,0,376.565927,1355637.337,301.5437137,1085557.369,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/15  12:00:00,21.7,37799.99615,25.82875215,23.99964004,24.91419609,0,339.7775421,23.99964004,0.008603409,44.99197907,0,0,0,449.3686833,1617727.26,358.018499,1288866.597,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/15  13:00:00,21.7,37799.99615,26.04655628,23.99959626,25.02307627,0,388.7166198,23.99959626,0.008640021,45.13503792,0,0,0,520.5160457,1873857.765,406.9098843,1464875.583,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/15  14:00:00,22.0125,37799.99615,26.19756323,23.99951416,25.09853869,0,424.1198347,23.99951416,0.008662013,45.23132599,0,0,0,574.5891265,2068520.855,444.889996,1601603.986,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/15  15:00:00,22.2,37799.99615,26.25265576,23.9994834,25.12606958,0,437.6957213,23.9994834,0.00869022,45.34780131,0,0,0,598.1115145,2153201.452,460.0270264,1656097.295,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/15  16:00:00,21.8875,37799.99615,26.10434252,23.99950272,25.05192262,0,409.3895779,23.99950272,0.008814457,45.9400859,0,0,0,564.9270296,2033737.307,429.1295134,1544866.248,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/15  17:00:00,22.0125,37799.99615,25.72385495,23.99961973,24.86173734,0,334.5093979,23.99961973,0.009238468,48.00618075,0,0,0,480.7646903,1730752.885,355.360903,1279299.251,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/15  18:00:00,22.575,37799.99615,25.7561664,23.99931646,24.87774143,0,364.5927272,23.99931646,0.009601155,49.83863775,0,0,0,552.9476653,1990611.595,390.0287789,1404103.604,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/15  19:00:00,22.425,90449.9908,25.44805726,23.99948521,24.72377123,0,305.6597481,23.99948521,0.0099897,51.84276007,0,0,0,486.083622,1749901.039,329.9029012,1187650.444,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/15  20:00:00,22.575,120149.9878,25.23107427,23.99945285,24.61526356,0,270.9371352,23.99945285,0.01054092,54.62067768,0,0,0,457.5430001,1647154.8,296.417241,1067102.068,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/15  21:00:00,22.8,134999.9863,25.16290836,23.99921589,24.58106212,0,274.8849091,23.99921589,0.010884413,56.38565806,0,0,0,483.1235474,1739244.771,302.1548019,1087757.287,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/15  22:00:00,23.1125,120149.9878,25.11802308,23.99907331,24.5585482,0,276.003419,23.99907331,0.011045523,57.22805514,0,0,0,496.596464,1787747.27,305.8763575,1101154.887,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/15  23:00:00,23.675,90449.9908,25.03710085,23.99925689,24.51817887,0,229.6867178,23.99925689,0.011439127,59.1917043,0,0,0,438.3084513,1577910.425,264.3923303,951812.3889,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/15  24:00:00,23.9,44549.99547,24.94351751,23.99932732,24.47142242,0,196.0686425,23.99932732,0.011874714,61.37994572,0,0,0,395.5309833,1423911.54,232.6652845,837595.0242,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/16  01:00:00,23.9,29699.99698,24.86956192,23.99932982,24.43444587,0,182.3855484,23.99932982,0.012162502,62.83898714,1,0,0,382.7915055,1378049.42,218.9809754,788331.5114,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/16  02:00:00,23.9,22949.99767,24.81013788,23.99935004,24.40474396,0,172.0293388,23.99935004,0.012406775,64.07634209,1,0,0,371.4241808,1337127.051,208.6081028,750989.17,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/16  03:00:00,23.525,14849.99849,24.74214254,23.99935355,24.37074805,0,160.5920646,23.99935355,0.012520334,64.65123954,1,0,0,349.2700344,1257372.124,194.0186763,698467.2348,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/16  04:00:00,23.3,14849.99849,24.68228009,23.99940475,24.34084242,0,150.9165868,23.99940475,0.012686731,65.49308614,1,0,0,334.028612,1202503.003,182.4563521,656842.8675,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/16  05:00:00,22.9875,14849.99849,24.62551237,23.99943,24.31247119,0,142.3505936,23.99943,0.012849995,66.2762926,1,0,0,318.9789436,1148324.197,171.2626663,616545.5989,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/16  06:00:00,22.1125,29699.99698,24.55027343,23.99946695,24.27487019,0,130.9206735,23.99946695,0.012928966,66.6922741,1,0,0,284.3896935,1023802.897,152.4693421,548889.6317,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/16  07:00:00,21.0125,59399.99396,24.57519225,23.99924887,24.28722056,0,166.01461,23.99924887,0.012477272,64.43337814,1,0,0,324.0728768,1166662.357,178.2456797,641684.447,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/16  08:00:00,20.225,75599.99231,24.79622234,23.99911244,24.39766739,0,213.6140464,23.99911244,0.01163876,60.18300401,0.25,0,0,376.8100314,1356516.113,219.1787132,789043.3674,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/16  09:00:00,20,59399.99396,24.95205305,23.99947249,24.47576277,0,191.6761954,23.99947249,0.011141741,57.65746078,0,0,0,319.5112421,1150240.472,195.5026437,703809.5175,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/16  10:00:00,21.0625,59399.99396,25.08735871,23.99964327,24.54350099,0,205.057265,23.99964327,0.011012465,56.99953822,0,0,0,353.5000114,1272600.041,217.8083425,784110.033,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/16  11:00:00,22.3875,37799.99615,25.4683203,23.99955755,24.73393892,0,262.0283035,23.99955755,0.010894275,56.39857283,0,0,0,464.0756752,1670672.431,285.8304215,1028989.517,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/16  12:00:00,25.2375,37799.99615,26.02721105,24.05485909,25.04103507,0,374.7341778,24.05485909,0.010477899,54.1006742,0,0,0,662.8898909,2386403.607,420.4785319,1513722.715,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/16  13:00:00,28.075,37799.99615,26.3799541,24.38036736,25.38016073,0,387.6441658,24.38036736,0.010460802,52.93434438,0,0,0,670.3402397,2413224.863,453.3750408,1632150.147,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/16  14:00:00,30.275,37799.99615,26.7095932,24.70510983,25.70735152,0,390.867693,24.70510983,0.010508885,52.09712563,0,0,0,656.3023642,2362688.511,472.0685391,1699446.741,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/16  15:00:00,31.7875,37799.99615,27.01556095,25.00845192,26.01200643,0,393.8285494,25.00845192,0.010610433,51.62872029,0,0,0.5,648.0586677,2333011.204,485.9774392,1749518.781,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/16  16:00:00,31.8875,37799.99615,27.23122901,25.21053323,26.22088112,0,401.67235,25.21053323,0.010657308,51.19956815,0,0,1,647.2546537,2330116.753,494.1302921,1778869.052,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/16  17:00:00,32.0125,37799.99615,27.27611701,25.27561788,26.27586745,0,405.4918206,25.27561788,0.010713679,51.24707528,0,0,1,645.449028,2323616.501,498.926945,1796137.002,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/16  18:00:00,30.825,37799.99615,27.28582924,25.4068785,26.34635387,0,401.5086889,25.4068785,0.010892755,51.68433089,0,0,1,661.1188036,2380027.693,483.909526,1742074.294,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/16  19:00:00,29.3125,90449.9908,27.01589109,25.20739906,26.11164508,0,385.3925273,25.20739906,0.011203763,53.76960524,0,0,1,678.8436325,2443837.077,459.9948686,1655981.527,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/16  20:00:00,27.8375,120149.9878,26.55924997,24.825549,25.69239948,0,377.217056,24.825549,0.011292109,55.4683191,0,0,0,687.8326228,2476197.442,443.662581,1597185.291,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/16  21:00:00,26.8875,134999.9863,26.30873172,24.61917636,25.46395404,0,381.9929749,24.61917636,0.011134223,55.43985098,0,0,0,689.1817086,2481054.151,439.5534254,1582392.331,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/16  22:00:00,26.0125,120149.9878,26.11746151,24.44683744,25.28214947,0,387.5128186,24.44683744,0.010956483,55.15730353,0,0,0,689.9952424,2483982.873,439.4915805,1582169.69,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/16  23:00:00,25.6,90449.9908,25.84198712,24.07331774,24.95765243,0,378.5243214,24.07331774,0.01085037,55.86990728,0,0,0,685.015415,2466055.494,431.8663786,1554718.963,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/16  24:00:00,25.6,44549.99547,25.59490184,23.99895301,24.79692743,0,324.3000858,23.99895301,0.011026872,57.05335501,0,0,0,606.9677908,2185084.047,375.2000872,1350720.314,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/17  01:00:00,25.225,29699.99698,25.42498791,23.99897137,24.71197964,0,287.9725211,23.99897137,0.011386261,58.9018243,0,0,0,560.0312937,2016112.657,335.6761403,1208434.105,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/17  02:00:00,24.625,22949.99767,25.27788368,23.99902452,24.6384541,0,258.0943456,23.99902452,0.011613759,60.0184908,0,0,0,509.3561695,1833682.21,300.7229419,1082602.591,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/17  03:00:00,24.4,14849.99849,25.15897487,23.99910764,24.57904125,0,234.8258557,23.99910764,0.011808175,60.98084965,0,0,0,472.9981737,1702793.425,275.5781108,992081.1988,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/17  04:00:00,24.0875,14849.99849,25.05761542,23.99917133,24.52839338,0,215.8413236,23.99917133,0.01199779,61.94132493,0.5,0,0,441.9086005,1590870.962,253.9619885,914263.1586,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/17  05:00:00,23.525,14849.99849,24.95639549,23.99922886,24.47781218,0,197.5776019,23.99922886,0.012152109,62.76273416,1,0,0,408.2214818,1469597.335,230.9705306,831493.9101,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/17  06:00:00,23.3,29699.99698,24.90772139,23.99927454,24.45349797,0,188.3587782,23.99927454,0.012318758,63.6308867,1,0,0,395.1747831,1422629.219,219.8531266,791471.2556,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/17  07:00:00,23.3,59399.99396,25.06416934,23.9988708,24.53152007,0,248.1531401,23.9988708,0.011972964,61.87969258,0.5,0,0,495.9547762,1785437.194,279.4555416,1006039.95,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/17  08:00:00,23.9875,75599.99231,25.31535632,23.99867526,24.65701579,0,310.5539756,23.99867526,0.011140395,57.68931438,0,0,0,570.6485454,2054334.764,347.5559542,1251201.435,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/17  09:00:00,25.15,59399.99396,25.50132513,23.99919273,24.75025893,0,301.5477461,23.99919273,0.010710474,55.52113296,0,0,0,539.5757189,1942472.588,348.5996652,1254958.795,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/17  10:00:00,26.6,59399.99396,25.91829709,24.02549765,24.97189737,0,375.5345419,24.02549765,0.010376674,53.73554538,0,0,0,648.6605367,2335177.932,433.6346266,1561084.656,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/17  11:00:00,27.8875,37799.99615,26.33337938,24.26289411,25.29813675,0,401.25382,24.26289411,0.010111808,51.64514039,0,0,0,662.1169596,2383621.055,466.2314522,1678433.228,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/17  12:00:00,28.9875,37799.99615,26.74350313,24.67414413,25.70882363,0,403.9757503,24.67414413,0.010227156,50.9523497,0,0,0,659.9869029,2375952.851,474.2820291,1707415.305,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/17  13:00:00,30.15,37799.99615,27.05703497,25.00092568,26.02898032,0,401.4798223,25.00092568,0.010479013,51.14606175,0,0,0.5,658.3046165,2369896.619,479.5660325,1726437.717,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/17  14:00:00,31.2875,37799.99615,27.38291085,25.32159114,26.35225099,0,404.1675238,25.32159114,0.010631394,50.87729199,0,0,1,653.9955113,2354383.841,489.0492687,1760577.367,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/17  15:00:00,32.0125,37799.99615,27.65110818,25.58687707,26.61899263,0,405.7007105,25.58687707,0.010759172,50.64071707,0,0,1,652.6684639,2349606.47,495.1997568,1782719.124,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/17  16:00:00,32.575,37799.99615,27.83990189,25.81242712,26.82616451,0,402.0169731,25.81242712,0.01100186,51.02248383,0,0,1,654.8592345,2357493.244,494.7398878,1781063.596,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/17  17:00:00,32.425,37799.99615,27.87998338,25.90952335,26.89475337,0,397.4951754,25.90952335,0.011318531,52.14506471,1,0,1,660.9434886,2379396.559,489.5843468,1762503.648,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/17  18:00:00,31.8875,37799.99615,27.87750453,25.9989192,26.93821186,0,400.0194675,25.9989192,0.011422755,52.338943,1,0,1,666.407386,2399066.59,486.2949875,1750661.955,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/17  19:00:00,31.0125,90449.9908,27.70265248,25.83568779,26.76917014,0,398.2613063,25.83568779,0.011401352,52.74996325,0.25,0,1,671.1721512,2416219.744,481.474108,1733306.789,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/17  20:00:00,29.85,120149.9878,27.25530252,25.45499123,26.35514688,0,391.3985618,25.45499123,0.011369399,53.84214554,0,0,1,676.5406846,2435546.465,469.4056214,1689860.237,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/17  21:00:00,28.7125,134999.9863,26.97737057,25.25109977,26.11423517,0,389.6771828,25.25109977,0.011324291,54.34064944,0,0,1,683.1725333,2459421.12,457.4304288,1646749.544,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/17  22:00:00,27.6125,120149.9878,26.77246133,25.10377276,25.93811704,0,385.6207963,25.10377276,0.011355058,54.98718669,0,0,1,691.8769377,2490756.976,445.1629391,1602586.581,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/17  23:00:00,26.5125,90449.9908,26.50046225,24.73221712,25.61633968,0,377.119462,24.73221712,0.011397492,56.42542307,0,0,0,697.7929528,2512054.63,433.2224251,1559600.73,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/17  24:00:00,26.1,44549.99547,26.18827282,24.37318453,25.28072868,0,371.2063404,24.37318453,0.011247951,56.90728785,0,0,0,696.6462945,2507926.66,425.9956298,1533584.267,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/18  01:00:00,25.7875,29699.99698,25.91046431,24.10970296,25.01008364,0,368.1338413,24.10970296,0.011133699,57.27254658,0,0,0,694.4304645,2499949.672,421.8865028,1518791.41,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/18  02:00:00,25.225,22949.99767,25.66147853,23.99905082,24.83026468,0,337.1092773,23.99905082,0.011083079,57.38259822,0,0,0,634.322326,2283560.374,384.8063439,1385302.838,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/18  03:00:00,25.375,14849.99849,25.50819163,23.99885279,24.75352221,0,304.5788265,23.99885279,0.011284335,58.42177668,0,0,0,585.5285431,2107902.755,353.5064163,1272623.099,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/18  04:00:00,25.6,14849.99849,25.39848787,23.99891977,24.69870382,0,282.4215891,23.99891977,0.011465946,59.36742771,0,0,0,556.2495713,2002498.457,333.2693375,1199769.615,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/18  05:00:00,25.225,14849.99849,25.2866486,23.99900862,24.64282861,0,260.0873391,23.99900862,0.011665873,60.42184125,0,0,0,524.2061587,1887142.171,307.7897528,1108043.11,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/18  06:00:00,25,29699.99698,25.2414881,23.99904367,24.62026589,0,249.9155045,23.99904367,0.011819751,61.22720596,0,0,0,509.0169935,1832461.177,295.6774437,1064438.797,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/18  07:00:00,25.375,59399.99396,25.61768776,24.01561681,24.81665228,0,354.6507392,24.01561681,0.011252478,58.28406447,0,0,0,673.3612997,2424100.679,402.4681275,1448885.259,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/18  08:00:00,26.6,75599.99231,26.10306915,24.39406027,25.24856471,0,393.7475385,24.39406027,0.010615558,53.84390083,0,0,0,680.9037325,2451253.437,445.0526968,1602189.709,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/18  09:00:00,27.8875,59399.99396,26.40876732,24.48102782,25.44489757,0,397.499243,24.48102782,0.010427873,52.64835689,0,0,0,669.0492584,2408577.33,463.2742949,1667787.462,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/18  10:00:00,29.3625,59399.99396,26.80405947,24.81834495,25.81120221,0,400.1279589,24.81834495,0.010412043,51.52040404,0,0,0.25,662.2733787,2384184.163,471.8032712,1698491.776,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/18  11:00:00,30.6875,37799.99615,27.38867372,25.32091241,26.35479307,0,405.0234015,25.32091241,0.010608432,50.927413,0,0,1,659.194245,2373099.282,483.1204093,1739233.474,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/18  12:00:00,31.475,37799.99615,27.93044865,25.83703322,26.88374093,0,413.4813996,25.83703322,0.010782625,50.1875363,0.25,0,1,659.2273165,2373218.339,494.3416168,1779629.821,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/18  13:00:00,32.0125,37799.99615,28.27484156,26.17313488,27.22398822,0,415.9468102,26.17313488,0.010972121,50.01714226,1,0,1,660.6648504,2378393.462,500.1020933,1800367.536,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/18  14:00:00,32.575,37799.99615,28.54805543,26.44274728,27.49540136,0,415.9641065,26.44274728,0.0111526,50.00366827,1,0,1,661.9015221,2382845.48,502.9496486,1810618.735,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/18  15:00:00,33.8,37799.99615,28.81394496,26.7157834,27.76486418,0,415.0451841,26.7157834,0.011343179,49.99995532,1,0,1,657.9946075,2368780.587,509.7344274,1835043.939,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/18  16:00:00,35.4625,37799.99615,28.92716664,26.80363659,27.86540161,0,427.0045732,26.80363659,0.0112731,49.42109755,1,0,1,638.3986273,2298235.058,537.0856491,1933508.337,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/18  17:00:00,35.4125,37799.99615,28.87877887,26.66753837,27.77315862,0,454.40965,26.66753837,0.010720307,47.41519938,1,0,1,620.0820249,2232295.29,566.145771,2038124.776,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/18  18:00:00,34.625,37799.99615,28.82659893,26.61502229,27.72081061,0,476.8210584,26.61502229,0.010221356,45.3859529,1,0,1,613.4206423,2208314.312,580.6231432,2090243.315,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/18  19:00:00,32.3375,90449.9908,28.67936261,26.40283501,27.54109881,0,492.5459343,26.40283501,0.009868824,44.42319161,1,0,1,620.1325389,2232477.14,582.2781186,2096201.227,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/18  20:00:00,29.0375,120149.9878,27.94541002,25.68680226,26.81610614,0,496.8676241,25.68680226,0.009514895,44.72586729,0.25,0,1,631.2467359,2272488.249,569.217894,2049184.418,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/18  21:00:00,26.05,134999.9863,27.36431594,25.15519442,26.25975518,0,499.711353,25.15519442,0.009102144,44.21424812,0,0,0.75,627.4133503,2258688.061,547.9715704,1972697.653,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/18  22:00:00,25,120149.9878,26.95458881,24.84027512,25.89743197,0,486.2157394,24.84027512,0.008778749,43.54805371,0,0,0,599.2693813,2157369.773,526.915343,1896895.235,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/18  23:00:00,24.625,90449.9908,26.54846532,24.39407013,25.47126773,0,466.0727885,24.39407013,0.008592197,43.8214015,0,0,0,574.8197103,2069350.957,509.3827397,1833777.863,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/18  24:00:00,23.025,44549.99547,26.0702559,24.03137116,25.05081353,0,425.2903764,24.03137116,0.008368516,43.63499046,0,0,0,521.262227,1876544.017,456.495292,1643383.051,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/19  01:00:00,21.5125,29699.99698,25.70042045,23.99888665,24.84965355,0,350.6267067,23.99888665,0.008252425,43.122169,0,0,0,422.0407958,1519346.865,367.2255682,1322012.046,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/19  02:00:00,20.4125,22949.99767,25.43400667,23.99909037,24.71654852,0,293.0752793,23.99909037,0.008232049,43.04391905,0,0,0,348.260632,1253738.275,300.6124983,1082204.994,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/19  03:00:00,20.6875,14849.99849,25.2570549,23.99923867,24.62814679,0,256.2034013,23.99923867,0.008314336,43.51234627,0,0,0,309.7028995,1114930.438,266.0703651,957853.3142,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/19  04:00:00,20.4125,14849.99849,25.09771082,23.99933687,24.54852385,0,224.9765271,23.99933687,0.008460881,44.28552783,0,0,0,274.9142432,989691.2755,232.5747666,837269.1596,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/19  05:00:00,19.625,14849.99849,24.92785117,23.99942003,24.4636356,0,191.8726153,23.99942003,0.008599974,45.00341037,0,0,0,232.5492792,837177.4051,192.9447475,694601.091,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/19  06:00:00,18.7125,29699.99698,24.86271382,23.99947428,24.43109405,0,176.4965307,23.99947428,0.008746031,45.78606403,0,0,0,209.9641485,755870.9345,169.9812078,611932.3481,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/19  07:00:00,18.675,59399.99396,25.43582973,23.99889738,24.71736356,0,316.5027761,23.99889738,0.008466456,44.41594932,0,0,0,376.6767593,1356036.334,309.4723653,1114100.515,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/19  08:00:00,19.9625,75599.99231,25.66375213,23.99892169,24.83133691,0,382.7288933,23.99892169,0.007832415,41.18862024,0,0,0,441.1108532,1587999.072,386.4316408,1391153.907,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/19  09:00:00,21.2875,59399.99396,25.63506068,23.99945389,24.81725729,0,328.9393738,23.99945389,0.007580707,39.89512152,0,0,0,376.562595,1355625.342,343.8352729,1237806.983,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/19  10:00:00,22.3875,59399.99396,25.75435184,23.99962191,24.87698687,0,341.7311225,23.99962191,0.007475413,39.34716381,0,0,0,392.4497049,1412818.938,365.7920822,1316851.496,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/19  11:00:00,23.8,37799.99615,25.88557006,23.9997724,24.94267123,0,353.9696346,23.9997724,0.007442112,39.1983978,0,0,0,411.3151911,1480734.688,389.8302425,1403388.873,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/19  12:00:00,25.15,37799.99615,25.9865726,23.99985118,24.99321189,0,378.0649574,23.99985118,0.007588365,39.94903687,0,0,0,448.7915667,1615649.64,425.1815622,1530653.624,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/19  13:00:00,26.6,37799.99615,26.08493731,23.99988463,25.04241097,0,401.8996473,23.99988463,0.007774033,40.87298347,0,0,0,486.4802656,1751328.956,461.0848909,1659905.607,0,0,135208.9561
