Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
n-singletint-clear,north,clear panel, 05/19  14:00:00,27.8875,37799.99615,26.19632494,23.99995765,25.0981413,0,429.3201803,23.99995765,0.007955843,41.77431597,0,0,0,527.5210476,1899075.771,499.2295438,1797226.358,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/19  15:00:00,28.9875,37799.99615,26.28104115,24.01350013,25.14727064,0,447.4321917,24.01350013,0.008135211,42.6529192,0,0,0,558.4552673,2010438.962,526.0703596,1893853.295,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/19  16:00:00,29.4,37799.99615,26.32249143,24.06583512,25.19416328,0,451.0380715,24.06583512,0.008309076,43.38851962,0,0,0,568.6199322,2047031.756,532.7720642,1917979.431,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/19  17:00:00,29.4,37799.99615,26.27234599,24.06080878,25.16657739,0,450.9303779,24.06080878,0.008455576,44.11194714,0,0,0,573.2787387,2063803.459,532.9465308,1918607.511,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/19  18:00:00,28.7125,37799.99615,26.26299367,24.13895778,25.20097573,0,454.506305,24.13895778,0.008506379,44.14884881,0,0,0,575.0045184,2070016.266,529.035038,1904526.137,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/19  19:00:00,26.6125,90449.9908,26.1940401,24.08738934,25.14071472,0,451.3807256,24.08738934,0.008391148,43.72090536,0,0,0,566.4306129,2039150.206,510.7996262,1838878.654,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/19  20:00:00,24.1625,120149.9878,25.63468481,23.99965973,24.81717227,0,357.6529407,23.99965973,0.008336644,43.71504215,0,0,0,450.8123361,1622924.41,396.4575894,1427247.322,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/19  21:00:00,21.925,134999.9863,25.33804479,23.99920611,24.66862545,0,312.9663431,23.99920611,0.008352609,43.84320235,0,0,0,389.6700553,1402812.199,333.0639651,1199030.274,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/19  22:00:00,19.725,120149.9878,25.10510792,23.99925208,24.55218,0,275.1588522,23.99925208,0.008387917,44.07056065,0,0,0,332.6866384,1197671.898,276.9805154,997129.8554,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/19  23:00:00,18.2125,90449.9908,24.8628183,23.99944823,24.43113327,0,195.3618467,23.99944823,0.008587249,45.14872784,0,0,0,228.1843566,821463.6839,184.6716755,664818.0318,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/19  24:00:00,17.1125,44549.99547,24.64242239,23.99960561,24.321014,0,136.6751087,23.99960561,0.008897741,46.77530462,0,0,0,149.1503467,536941.248,116.872422,420740.7191,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/20  01:00:00,16.0125,35099.99643,24.4564302,23.99969401,24.22806211,0,102.2319337,23.99969401,0.009198018,48.29996522,0,0,0,96.59777819,347752.0015,73.2986568,263875.1645,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/20  02:00:00,15.6,35099.99643,24.31049535,23.99976038,24.15512786,0,77.96015743,23.99976038,0.00950702,49.8791685,0,0,0,61.80069603,222482.5057,45.60120266,164164.3296,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/20  03:00:00,14.5375,14849.99849,24.14742731,23.99804828,24.0727378,0,51.2919758,23.99804828,0.009804472,51.45361682,0,0,0,14.30901981,51512.47132,10.33626858,37210.56687,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/20  04:00:00,13.525,14849.99849,23.97280175,23.84455641,23.90867908,0,46.34662039,23.84455641,0.010054209,53.21979583,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/20  05:00:00,13.3,14849.99849,23.80301418,23.66908998,23.73605208,0,47.27982415,23.66908998,0.010187105,54.46265407,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/20  06:00:00,13.3,14849.99849,23.73452077,23.58321298,23.65886687,0,48.41817816,23.58321298,0.0101854,54.77071129,0,0,0,0,0,0,0,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/20  07:00:00,13.9875,55349.99437,24.25968175,23.95387767,24.10677971,0,81.57716188,23.95387767,0.010016084,52.74087188,0,0,0,47.51327219,171047.7799,33.23135474,119632.8771,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/20  08:00:00,15.8375,55349.99437,24.72140482,23.99934981,24.36037732,0,175.1136868,23.99934981,0.009311856,49.00040829,0,0,0,194.5908632,700527.1076,144.6639428,520790.1941,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/20  09:00:00,18.3875,75599.99231,24.98589393,23.99919915,24.49254654,0,252.4470713,23.99919915,0.008517169,44.89305566,0,0,0,299.1284438,1076862.398,243.1337659,875281.5574,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/20  10:00:00,20.8375,75599.99231,25.26122666,23.99943689,24.63033177,0,264.9137677,23.99943689,0.008006502,42.23516314,0,0,0,316.6297316,1139867.034,276.0345823,993724.4963,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/20  11:00:00,22.3875,55349.99437,25.46418543,23.99963813,24.73191178,0,272.5557799,23.99963813,0.007789461,41.07812887,0,0,0,328.4431445,1182395.32,296.6228359,1067842.209,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/20  12:00:00,23.8,44549.99547,25.6320723,23.99969526,24.81588378,0,308.4182043,23.99969526,0.007793505,41.0834774,0,0,0,376.0302726,1353708.981,344.2476223,1239291.44,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/20  13:00:00,25.15,44549.99547,25.77565947,23.99969652,24.88767799,0,340.6050354,23.99969652,0.007866087,41.43513475,0,0,0,419.4065876,1509863.715,387.661127,1395580.057,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/20  14:00:00,25.9125,44549.99547,25.89862903,23.99967312,24.94915108,0,368.4439835,23.99967312,0.007940799,41.7815475,0,0,0,455.703986,1640534.349,421.8414866,1518629.352,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/20  15:00:00,26.475,44549.99547,25.97891614,23.99966423,24.98929019,0,386.9774549,23.99966423,0.008031118,42.23475546,0,0,0,482.776334,1737994.803,445.066425,1602239.13,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/20  16:00:00,26.7,44549.99547,26.02815806,23.99962392,25.01389099,0,398.3108108,23.99962392,0.008099526,42.56306874,0,0,0,498.3814673,1794173.282,458.2411348,1649668.085,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/20  17:00:00,26.325,44549.99547,25.95987999,23.99959484,24.97973742,0,382.4922446,23.99959484,0.008093718,42.51688108,0,0,0,478.9178851,1724104.386,439.2835434,1581420.756,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/20  18:00:00,25.7875,44549.99547,25.92061808,23.99946553,24.96004181,0,396.6353416,23.99946553,0.008134809,42.70321168,0,0,0,493.4752425,1776510.873,448.9283272,1616141.978,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/20  19:00:00,24.85,114749.9883,25.84184114,23.99934943,24.92059528,0,389.8909591,23.99934943,0.008181512,42.92922356,0,0,0,486.0515011,1749785.404,434.3535401,1563672.744,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/20  20:00:00,23.4,134999.9863,25.39277527,23.99928158,24.69602842,0,318.6289518,23.99928158,0.008392285,44.0485641,0,0,0,403.9933876,1454376.195,351.0446238,1263760.646,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/20  21:00:00,22.1125,134999.9863,25.18038556,23.99912625,24.5897559,0,292.3713616,23.99912625,0.008607666,45.2097309,0,0,0,374.6268471,1348656.65,314.0252405,1130490.866,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/20  22:00:00,21.325,134999.9863,25.04280302,23.99926773,24.52103538,0,258.7783981,23.99926773,0.008660027,45.49778714,0,0,0,333.0666796,1199040.046,273.9051051,986058.3783,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/20  23:00:00,20.7875,114749.9883,24.88268225,23.99953949,24.44111087,0,192.4194353,23.99953949,0.008799218,46.21808081,0,0,0,250.7430437,902674.9574,203.138153,731297.3507,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/20  24:00:00,20.9125,55349.99437,24.75935773,23.9996519,24.37950482,0,153.3391122,23.9996519,0.009059773,47.56665113,0,0,0,208.1802885,749449.0387,165.1149833,594413.94,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/21  01:00:00,20.7875,35099.99643,24.66520559,23.99961947,24.33241253,0,147.5976845,23.99961947,0.009436931,49.51730634,0,0,0,206.3785449,742962.7615,158.3084931,569910.575,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/21  02:00:00,19.85,35099.99643,24.53633666,23.9996303,24.26798348,0,125.0183595,23.9996303,0.009839973,51.56641067,0,0,0,174.4968619,628188.7027,127.8974023,460430.6482,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/21  03:00:00,18.7125,14849.99849,24.38965413,23.99970287,24.1946785,0,98.85856012,23.99970287,0.010287291,53.85187839,0,0,0,132.5574159,477206.6971,92.22795412,332020.6348,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/21  04:00:00,17.6125,14849.99849,24.24978848,23.99977133,24.12477991,0,75.13201147,23.99977133,0.010815068,56.5312237,0,0,0,90.04898876,324176.3596,59.29995583,213479.841,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/21  05:00:00,16.8875,14849.99849,24.13401974,23.9998131,24.06691642,0,57.35102419,23.9998131,0.011330887,59.19451233,0,0,0,56.61814513,203825.3225,35.45587394,127641.1462,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/21  06:00:00,16.7,14849.99849,24.07929534,23.99982968,24.03956251,0,50.80374104,23.99982968,0.011770564,61.51097287,0,0,0,45.54517466,163962.6288,27.33599078,98409.56681,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/21  07:00:00,17.7,55349.99437,24.25664091,23.9997645,24.1282027,0,79.68760719,23.9997645,0.01187794,62.0852892,0,0,0,108.9856539,392348.3542,64.51332821,232247.9816,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/21  08:00:00,18.9875,55349.99437,24.72285962,23.99935038,24.361105,0,173.9461003,23.99935038,0.011263895,58.93368651,0,0,0,274.8720892,989539.5212,169.3577488,609687.8957,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/21  09:00:00,20.4625,75599.99231,25.17787262,23.9988399,24.58835626,0,285.4696139,23.9988399,0.010227353,53.59962286,0,0,0,434.1362618,1562890.542,293.0233738,1054884.146,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/21  10:00:00,22.1625,75599.99231,25.54009086,23.99910075,24.76959581,0,322.1954914,23.99910075,0.009488429,49.75372379,0,0,0,472.3433849,1700436.186,344.100085,1238760.306,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/21  11:00:00,23.4875,55349.99437,25.79691089,23.99933909,24.89812499,0,345.8016436,23.99933909,0.009195144,48.21917922,0,0,0,498.4682999,1794485.88,378.8753023,1363951.088,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/21  12:00:00,23.525,44549.99547,25.70958781,23.99951282,24.85455032,0,326.9420504,23.99951282,0.009130021,47.88213506,0,0,0,470.6791657,1694444.996,360.4138178,1297489.744,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/21  13:00:00,23.675,44549.99547,25.62848445,23.99961785,24.81405115,0,307.1106285,23.99961785,0.009242734,48.4642922,0,0,0,449.7403031,1619065.091,341.8620188,1230703.268,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/21  14:00:00,24.2125,44549.99547,25.67908751,23.99956122,24.83932436,0,317.7127572,23.99956122,0.009312011,48.79144434,0,0,0,471.0231632,1695683.387,356.9519189,1285026.908,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/21  15:00:00,24.4,44549.99547,25.60269895,23.9996114,24.80115517,0,302.0398444,23.9996114,0.009414024,49.2991268,0,0,0,455.4335741,1639560.867,342.870608,1234334.189,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/21  16:00:00,24.4,44549.99547,25.55007111,23.9996298,24.77485045,0,290.3614954,23.9996298,0.009548286,49.95980909,0,0,0,446.7173349,1608182.406,331.2094715,1192354.098,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/21  17:00:00,24.775,44549.99547,25.45713957,23.9996712,24.72840539,0,271.6194254,23.9996712,0.009734134,50.86549157,0,0,0,430.4201668,1549512.6,315.6246925,1136248.893,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/21  18:00:00,25.375,44549.99547,25.36672035,23.99952561,24.68312298,0,278.1736286,23.99952561,0.009893466,51.66590542,0,0,0,446.5579794,1607608.726,327.1525346,1177749.125,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/21  19:00:00,25.225,114749.9883,25.2838568,23.99941557,24.64163618,0,272.5908649,23.99941557,0.009964337,52.03052851,0,0,0,439.7266774,1583016.039,320.2842116,1153023.162,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/21  20:00:00,24.3125,134999.9863,25.14634868,23.99925734,24.57280301,0,266.1894871,23.99925734,0.010159958,53.03602918,0,0,0,429.6339302,1546682.149,306.2087594,1102351.534,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/21  21:00:00,23.525,134999.9863,25.06593608,23.99905462,24.53249535,0,267.9877335,23.99905462,0.01034851,54.03920196,0,0,0,436.9508666,1573023.12,301.3526248,1084869.449,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/21  22:00:00,22.9875,134999.9863,24.99962514,23.99917766,24.4994014,0,249.3813124,23.99917766,0.010418976,54.42136422,0,0,0,410.8334001,1479000.24,278.2680655,1001765.036,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/21  23:00:00,22.425,114749.9883,24.87380807,23.99948363,24.43664585,0,191.6469733,23.99948363,0.010638186,55.54601163,0,0,0,324.2013562,1167124.882,215.909464,777274.0705,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/21  24:00:00,21.8875,55349.99437,24.73733899,23.99963702,24.368488,0,150.8795475,23.99963702,0.011055936,57.6885286,0,0,0,266.9860565,961149.8033,170.6581748,614369.4292,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/22  01:00:00,22.0125,29699.99698,24.65952677,23.99958553,24.32955615,0,147.8079476,23.99958553,0.011536531,60.15081195,0,0,0,274.7064242,988943.1273,168.5992213,606957.1966,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/22  02:00:00,22.2,22949.99767,24.60709448,23.99951234,24.30330341,0,139.4310857,23.99951234,0.011843377,61.68191184,0,0,0,270.0661352,972238.0867,161.7801276,582408.4593,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/22  03:00:00,22.2,14849.99849,24.55505749,23.99952609,24.27729179,0,131.1465275,23.99952609,0.012091673,62.88644862,0.75,0,0,262.6340449,945482.5616,153.4938884,552577.9981,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/22  04:00:00,22.2,14849.99849,24.51108624,23.99955395,24.25532009,0,124.4619748,23.99955395,0.012388619,64.37610724,1,0,0,259.4296706,933946.8141,146.8031714,528491.417,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/22  05:00:00,22.2,14849.99849,24.47290557,23.99956308,24.23623432,0,118.8226911,23.99956308,0.012668189,65.75797177,1,0,0,256.2577073,922527.7462,141.1542356,508155.2481,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/22  06:00:00,21.8875,29699.99698,24.44139069,23.9995686,24.22047965,0,114.2188751,23.9995686,0.01291641,66.99471854,1,0,0,250.9899928,903563.974,133.9131166,482087.2199,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/22  07:00:00,22.0125,59399.99396,24.55179207,23.99931605,24.27555406,0,162.7552973,23.99931605,0.012756552,66.22494293,1,0,0,345.6746755,1244428.832,183.3756773,660152.4383,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/22  08:00:00,22.8875,75599.99231,24.83685894,23.99907685,24.41796789,0,220.9034738,23.99907685,0.01198992,62.34481398,0.5,0,0,441.9035922,1590852.932,248.7846884,895624.8782,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/22  09:00:00,24.3625,59399.99396,25.18120085,23.99924221,24.59022153,0,238.1222099,23.99924221,0.011393904,59.26372893,0,0,0,460.2350854,1656846.307,278.5204899,1002673.764,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/22  10:00:00,25.375,59399.99396,25.39794756,23.99932768,24.69863762,0,271.107718,23.99932768,0.010972522,57.12381002,0,0,0,505.4779164,1819720.499,320.0280908,1152101.127,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/22  11:00:00,26.2875,37799.99615,25.79640895,23.99918178,24.89779536,0,339.01698,23.99918178,0.010487472,54.66195082,0,0,0,598.1939985,2153498.395,395.5767237,1424076.205,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/22  12:00:00,27.3875,37799.99615,26.0947784,24.05965137,25.07721488,0,392.9682706,24.05965137,0.01010858,52.52952764,0,0,0,660.980997,2379531.589,456.7373928,1644254.614,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/22  13:00:00,29.175,37799.99615,26.57876328,24.50308957,25.54092642,0,405.2194947,24.50308957,0.010060691,50.8796966,0,0,0,654.3526036,2355669.373,477.4390191,1718780.469,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/22  14:00:00,30.6875,37799.99615,26.96815434,24.90414908,25.93615171,0,405.7718267,24.90414908,0.010243047,50.50802805,0,0,0.25,649.4058318,2337860.994,488.6061678,1758982.204,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/22  15:00:00,31.1,37799.99615,27.28580389,25.21654658,26.25117524,0,407.4672223,25.21654658,0.010438891,50.48983945,0,0,1,651.7438495,2346277.858,492.27179,1772178.444,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/22  16:00:00,30.4125,37799.99615,27.42537012,25.35191534,26.38864273,0,411.3350294,25.35191534,0.010569088,50.66719169,0,0,1,658.5835423,2370900.752,490.8775927,1767159.334,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/22  17:00:00,29.625,37799.99615,27.42034092,25.37608349,26.3982122,0,412.1165207,25.37608349,0.010698317,51.18322527,0,0,1,665.6200165,2396232.059,485.2803129,1747009.126,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/22  18:00:00,29.0875,37799.99615,27.28320661,25.35783755,26.32052208,0,409.3999481,25.35783755,0.010808015,51.72251701,0,0,1,671.4053886,2417059.399,478.8263098,1723774.715,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/22  19:00:00,28.2125,90449.9908,26.88896777,24.99453925,25.94175351,0,404.0607486,24.99453925,0.010747338,52.54075509,0,0,0.5,673.7009765,2425323.515,472.5668651,1701240.714,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/22  20:00:00,27.1125,120149.9878,26.45836773,24.60189513,25.53013143,0,402.8329459,24.60189513,0.010591109,53.05300211,0,0,0,675.4664712,2431679.296,464.3925195,1671813.07,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/22  21:00:00,26.0125,134999.9863,26.17210069,24.38095169,25.27652619,0,404.4490915,24.38095169,0.010468834,53.20209741,0,0,0,679.6483668,2446734.121,456.9653325,1645075.197,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/22  22:00:00,25.225,120149.9878,25.95095075,24.1933839,25.07216733,0,406.5064073,24.1933839,0.010358487,53.26642029,0,0,0,681.4317852,2453154.427,453.8808023,1633970.888,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/22  23:00:00,24.625,90449.9908,25.68531841,24.00374248,24.84453045,0,359.0660397,24.00374248,0.010398722,54.11669215,0,0,0,607.8861957,2188390.304,402.6362099,1449490.356,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/22  24:00:00,24.775,44549.99547,25.48904467,23.99900108,24.74402288,0,301.3422245,23.99900108,0.010701581,55.66739408,0,0,0,532.1941475,1915898.931,345.2630969,1242947.149,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/23  01:00:00,24.625,29699.99698,25.34810121,23.99911008,24.67360565,0,272.0516297,23.99911008,0.01113423,57.89309445,0,0,0,508.6964881,1831307.357,314.7235842,1133004.903,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/23  02:00:00,24.4,22949.99767,25.22677544,23.99913929,24.61295736,0,247.9000989,23.99913929,0.011499716,59.78154623,0,0,0,484.4516688,1744026.008,288.6664984,1039199.394,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/23  03:00:00,24.0875,14849.99849,25.11904852,23.99916962,24.55910907,0,227.1505818,23.99916962,0.011783335,61.18939481,0,0,0,457.6419058,1647510.861,265.2843952,955023.8225,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/23  04:00:00,24.2125,14849.99849,25.03855714,23.99920606,24.5188816,0,212.1299813,23.99920606,0.012030352,62.42394263,0.75,0,0,441.7556351,1590320.286,251.3191477,904748.9318,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/23  05:00:00,24.4,14849.99849,24.97762717,23.9992157,24.48842144,0,201.3010679,23.9992157,0.012207849,63.32719758,1,0,0,430.7907709,1550846.775,242.0743034,871467.4922,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/23  06:00:00,24.4,29699.99698,24.93228096,23.99923506,24.46575801,0,193.4420787,23.99923506,0.01235392,64.07010426,1,0,0,422.0317545,1519314.316,234.2148165,843173.3394,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/23  07:00:00,24.4,59399.99396,25.00645346,23.99893888,24.50269617,0,239.1533442,23.99893888,0.012085164,62.70378339,0.75,0,0,499.5898922,1798523.612,279.7749799,1007189.928,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/23  08:00:00,24.4,75599.99231,25.15022802,23.99888991,24.57455897,0,279.3769717,23.99888991,0.011457053,59.50385231,0,0,0,545.3615377,1963301.536,319.9704752,1151893.711,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/23  09:00:00,24.775,59399.99396,25.22748164,23.99939846,24.61344005,0,246.3468158,23.99939846,0.011262098,58.54507877,0,0,0,478.6721942,1723219.899,290.3225106,1045161.038,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/23  10:00:00,25.375,59399.99396,25.53651144,23.99926186,24.76788665,0,297.4291278,23.99926186,0.011024602,57.31787947,0,0,0,561.3944119,2021019.883,346.3368525,1246812.669,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/23  11:00:00,26.975,37799.99615,25.94968585,24.02123732,24.98546159,0,367.5089227,24.02123732,0.010506588,54.57738246,0,0,0,653.7558384,2353521.018,429.0103727,1544437.342,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/23  12:00:00,28.8,37799.99615,26.24117394,24.25300304,25.24708849,0,384.4792722,24.25300304,0.010325464,52.91015818,0,0,0,663.2587515,2387731.506,457.4442389,1646799.26,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/23  13:00:00,30.4625,37799.99615,26.66143337,24.66428279,25.66285808,0,388.0464925,24.66428279,0.010473298,52.31719298,0,0,0,655.8095153,2360914.255,470.3605118,1693297.842,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/23  14:00:00,31.7875,37799.99615,27.10703336,25.100061,26.10354718,0,393.4352341,25.100061,0.010615419,51.60113246,0,0,0.75,650.8382023,2343017.528,483.5173615,1740662.501,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/23  15:00:00,32.575,37799.99615,27.46748626,25.4636333,26.46555978,0,394.1218165,25.4636333,0.010829837,51.47938887,0,0,1,651.7253205,2346211.154,488.5380725,1758737.061,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/23  16:00:00,32.1125,37799.99615,27.71505452,25.70118949,26.70812201,0,400.6130773,25.70118949,0.011001873,51.55175887,0,0,1,657.5206334,2367074.28,490.9355576,1767368.007,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/23  17:00:00,31.7,37799.99615,27.74068599,25.75142291,26.74605445,0,402.0733506,25.75142291,0.011101177,51.8210658,0,0,1,661.4026145,2381049.412,489.221217,1761196.381,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/23  18:00:00,30.6375,37799.99615,27.66054486,25.78381449,26.72217968,0,400.5724823,25.78381449,0.011256083,52.41128878,0,0,1,672.3350196,2420406.07,479.3950311,1725822.112,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/23  19:00:00,29.3125,90449.9908,27.23381088,25.39230633,26.3130586,0,392.9874451,25.39230633,0.011226177,53.5030274,0,0,1,679.1296657,2444866.797,467.6554555,1683559.64,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/23  20:00:00,27.8375,120149.9878,26.81974827,25.00002662,25.90988745,0,394.0998079,25.00002662,0.011075144,54.07718352,0,0,0.5,682.7689185,2457968.107,458.5332506,1650719.702,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/23  21:00:00,26.8875,134999.9863,26.55212665,24.78374216,25.66793441,0,398.371484,24.78374216,0.010875434,53.82901865,0,0,0,684.0902218,2462724.798,454.5479328,1636372.558,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/23  22:00:00,26.325,120149.9878,26.36010756,24.62957733,25.49484244,0,399.6710547,24.62957733,0.010774589,53.90102342,0,0,0,685.0164129,2466059.087,452.4497522,1628819.108,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/23  23:00:00,25.7875,90449.9908,26.07831099,24.23940171,25.15885635,0,394.0992254,24.23940171,0.010669057,54.68512414,0,0,0,684.0834299,2462700.348,448.2522867,1613708.232,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/23  24:00:00,20.35,44549.99547,25.54972452,24.00375661,24.77674056,0,317.2449294,24.00375661,0.010327967,53.78771894,0,0,0,492.9200166,1774512.06,324.8967379,1169628.257,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/24  01:00:00,16.8875,29699.99698,25.1389915,23.99911529,24.5690534,0,229.7946351,23.99911529,0.010057384,52.38964314,0,0,0,308.12125,1109236.5,207.6869203,747672.9131,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/24  02:00:00,17.7,22949.99767,24.96864822,23.99940337,24.48402579,0,196.7659836,23.99940337,0.010286306,53.52082553,0,0,0,272.8733311,982343.9921,181.4742476,653307.2915,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/24  03:00:00,20.05,14849.99849,24.91807716,23.99947915,24.45877816,0,189.8914123,23.99947915,0.010802597,56.12490871,0,0,0,303.7211271,1093396.058,194.219233,699189.2387,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/24  04:00:00,19.35,14849.99849,24.79217846,23.9994849,24.39583168,0,167.3772446,23.9994849,0.01124941,58.34595491,0,0,0,268.2028315,965530.1933,165.8316968,596994.1084,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/24  05:00:00,17.9875,14849.99849,24.62386998,23.99953054,24.31170026,0,135.7534499,23.99953054,0.011407636,59.20469945,0,0,0,201.772414,726380.6903,122.8567511,442284.3039,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/24  06:00:00,17.425,29699.99698,24.52206459,23.9996144,24.26083949,0,117.7295029,23.9996144,0.011621358,60.37764837,0,0,0,167.6586946,603571.3007,100.1568147,360564.5329,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/24  07:00:00,17.8875,59399.99396,24.68497238,23.99932819,24.34215028,0,178.5974821,23.99932819,0.011368702,59.14918216,0,0,0,273.2678283,983764.1818,164.7784986,593202.5949,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/24  08:00:00,18.675,75599.99231,25.11512926,23.99892133,24.55702529,0,268.1358186,23.99892133,0.010477078,54.64314207,0,0,0,404.4554479,1456039.612,260.7407209,938666.5951,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/24  09:00:00,19.9625,59399.99396,25.51769013,23.99909681,24.75839347,0,300.2356623,23.99909681,0.009718947,50.73771459,0,0,0,435.6920231,1568491.283,303.7118063,1093362.503,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/24  10:00:00,21.975,59399.99396,25.76773076,23.99929945,24.88351511,0,344.7579076,23.99929945,0.009335251,48.77578897,0,0,0,499.7206354,1798994.287,365.1250904,1314450.325,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/24  11:00:00,23.8,37799.99615,26.08024217,23.99936616,25.03980417,0,398.5532249,23.99936616,0.009089222,47.4968203,0,0,0,570.2296775,2052826.839,434.2236896,1563205.283,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/24  12:00:00,25.4625,37799.99615,26.38502912,24.08322496,25.23412704,0,451.8282029,24.08322496,0.008934286,46.44678461,0,0,0,635.7707906,2288774.846,499.0966865,1796748.071,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/24  13:00:00,26.475,37799.99615,26.67369304,24.35014123,25.51191714,0,460.1515891,24.35014123,0.009024712,46.16443209,0,0,0,645.3342988,2323203.476,513.3654467,1848115.608,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/24  14:00:00,28.075,37799.99615,26.78982631,24.51677813,25.65330222,0,448.5550634,24.51677813,0.009230388,46.70189007,0,0,0,640.8853451,2307187.242,514.1766589,1851035.972,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/24  15:00:00,29.2125,37799.99615,26.96743916,24.74118494,25.85431205,0,437.9683841,24.74118494,0.009542102,47.5638625,0,0,0,641.2079629,2308348.667,511.0395685,1839742.446,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/24  16:00:00,29.0875,37799.99615,27.18069915,24.98290477,26.08180196,0,437.4290924,24.98290477,0.009804178,48.13285102,0,0,0.5,647.8207169,2332154.581,508.0089865,1828832.352,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/24  17:00:00,28.525,37799.99615,26.93311467,24.81513749,25.87412608,0,429.2458018,24.81513749,0.009981995,49.48689585,0,0,0,653.3420979,2352031.553,500.4168915,1801500.81,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/24  18:00:00,27.9875,37799.99615,26.64412742,24.63795646,25.64104194,0,426.5112809,24.63795646,0.00999046,50.02181687,0,0,0,655.7613115,2360740.721,493.3404073,1776025.466,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/24  19:00:00,27.425,90449.9908,26.34614272,24.36768073,25.35691172,0,421.2931958,24.36768073,0.009929359,50.51214391,0,0,0,657.5512111,2367184.36,486.8423417,1752632.43,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/24  20:00:00,26.2,120149.9878,25.97051297,24.07751235,25.02401266,0,410.9422634,24.07751235,0.009917947,51.37392998,0,0,0,651.7675339,2346363.122,468.3490423,1686056.552,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/24  21:00:00,24.85,134999.9863,25.71238863,23.99886512,24.85562688,0,387.8423447,23.99886512,0.009889222,51.52160062,0,0,0,611.2354151,2200447.494,432.2362836,1556050.621,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/24  22:00:00,22.3375,120149.9878,25.48024003,23.99873583,24.73948793,0,349.6082578,23.99873583,0.00973568,50.85010673,0,0,0,518.9970697,1868389.451,372.873182,1342343.455,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/24  23:00:00,19.725,90449.9908,25.17692534,23.99913112,24.58802823,0,258.0136875,23.99913112,0.009724828,50.81907367,0,0,0,366.6264888,1319855.36,259.6309653,934671.4749,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/24  24:00:00,18.9,44549.99547,24.94940793,23.99948295,24.47444544,0,196.0152748,23.99948295,0.010270198,53.56701597,0,0,0,284.4532538,1024031.714,190.7628354,686746.2073,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/25  01:00:00,18.9,29699.99698,24.80347836,23.99950919,24.40149377,0,168.6696202,23.99950919,0.010733967,55.85256885,0,0,0,251.8096545,906514.7562,163.4157763,588296.7947,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/25  02:00:00,18.525,22949.99767,24.67344706,23.99953872,24.33649289,0,145.2716884,23.99953872,0.011045476,57.40153053,0,0,0,216.5285251,779502.6905,136.8907741,492806.7867,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/25  03:00:00,18.3,14849.99849,24.56117369,23.99959574,24.28038471,0,125.9584934,23.99959574,0.011330411,58.85563615,0,0,0,186.9318495,672954.6582,115.7158341,416577.0027,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/25  04:00:00,18.3,14849.99849,24.46970822,23.99961782,24.23466302,0,111.3992657,23.99961782,0.011515643,59.80025575,0,0,0,165.3900084,595404.0303,101.1751403,364230.5052,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/25  05:00:00,18.3,14849.99849,24.38820753,23.99966062,24.19393407,0,98.92786289,23.99966062,0.011716434,60.82351646,0,0,0,147.2587612,530131.5403,88.70973944,319355.062,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/25  06:00:00,17.9875,29699.99698,24.35971234,23.99968089,24.17969662,0,94.30888771,23.99968089,0.011925873,61.96917869,0,0,0,138.502492,498608.9712,81.46760673,293283.3842,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/25  07:00:00,17.8,59399.99396,24.54187637,23.99939997,24.27063817,0,156.0672166,23.99939997,0.01165665,60.64284422,0,0,0,239.7526236,863109.4449,141.5546958,509596.9049,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/25  08:00:00,18.4875,75599.99231,24.97586885,23.99903307,24.48745096,0,241.771968,23.99903307,0.010751692,56.01553535,0,0,0,368.4615124,1326461.445,232.8501922,838260.6918,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/25  09:00:00,20.65,59399.99396,25.59316907,23.9989514,24.79606023,0,315.8978276,23.9989514,0.009850512,51.39431884,0,0,0,468.058364,1685010.11,325.0466251,1170167.85,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/25  10:00:00,22.3875,59399.99396,25.98438492,23.99898518,24.99168505,0,395.4494736,23.99898518,0.00917138,47.90249048,0,0,0,563.0148396,2026853.423,419.1588507,1508971.862,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/25  11:00:00,24.175,37799.99615,26.0043751,23.99949189,25.0019335,0,384.5286355,23.99949189,0.008958285,46.80405891,0,0,0,544.6993396,1960917.623,423.4457486,1524404.695,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/25  12:00:00,26.75,37799.99615,26.10090582,23.99957578,25.0502408,0,407.6970629,23.99957578,0.009032689,47.15700144,0,0,0,583.9314463,2102153.207,468.1974797,1685510.927,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/25  13:00:00,28.8,37799.99615,26.20234726,23.99957777,25.10096251,0,433.3877979,23.99957777,0.009011226,46.9987548,0,0,0,609.8329261,2195398.534,510.9525942,1839429.339,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/25  14:00:00,30.15,37799.99615,26.24986907,24.02633594,25.13810251,0,439.2659664,24.02633594,0.008998474,46.8396726,0,0,0,616.1367818,2218092.415,527.3709944,1898535.58,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/25  15:00:00,30.6,37799.99615,26.31651568,24.1102529,25.21338429,0,435.2336194,24.1102529,0.009134356,47.26785635,0,0,0,616.7990069,2220476.425,526.3513352,1894864.807,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/25  16:00:00,30.9125,37799.99615,26.44998412,24.26764634,25.35881523,0,434.9063671,24.26764634,0.009255221,47.41565157,0,0,0,617.589243,2223321.275,526.4058061,1895060.902,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/25  17:00:00,30.7875,37799.99615,26.52445151,24.41204383,25.46824767,0,428.9301121,24.41204383,0.009537226,48.38654209,0,0,0,624.8661696,2249518.21,518.6138176,1867009.743,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/25  18:00:00,30.6,37799.99615,26.69452481,24.6812468,25.6878858,0,431.544182,24.6812468,0.00976608,48.72060112,0,0,0,631.0386275,2271739.059,515.9482366,1857413.652,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/25  19:00:00,29.85,90449.9908,26.73335271,24.72148271,25.72741771,0,433.6263911,24.72148271,0.009813256,48.83510819,0,0,0,637.216602,2293979.767,514.6543149,1852755.534,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/25  20:00:00,28.7125,120149.9878,26.25564896,24.35139516,25.30352206,0,419.4062932,24.35139516,0.009915152,50.44287855,0,0,0,646.6142335,2327811.241,497.6632976,1791587.872,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/25  21:00:00,27.3,134999.9863,25.88376205,24.08435902,24.98406054,0,409.2604467,24.08435902,0.010000976,51.72283924,0,0,0,653.6718276,2353218.579,475.1013659,1710364.917,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/25  22:00:00,26.0125,120149.9878,25.64646942,23.99910025,24.82278484,0,384.2439847,23.99910025,0.010059592,52.30771014,0,0,0,620.9385767,2235378.876,438.4945323,1578580.316,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/25  23:00:00,25.225,90449.9908,25.43424649,23.99904551,24.716646,0,307.9824436,23.99904551,0.010366102,53.90993487,0,0,0,517.2117551,1861962.318,355.6759649,1280433.474,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/25  24:00:00,24.625,44549.99547,25.24996404,23.99919398,24.62457901,0,253.9978665,23.99919398,0.010771869,56.00496242,0,0,0,448.1636014,1613388.965,296.6763399,1068034.824,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/26  01:00:00,23.7125,29699.99698,25.08994353,23.99928327,24.5446134,0,223.4399942,23.99928327,0.011201311,58.19785396,0,0,0,413.5338371,1488721.814,258.4678586,930484.2908,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/26  02:00:00,22.9875,22949.99767,24.95330554,23.99936041,24.47633297,0,198.8177177,23.99936041,0.011684356,60.66107101,0,0,0,385.5367967,1387932.468,227.7336926,819841.2932,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/26  03:00:00,22.425,14849.99849,24.84168787,23.99937121,24.42052954,0,178.6569003,23.99937121,0.012021933,62.34065326,0.5,0,0,353.9402455,1274184.884,202.8225188,730161.0678,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/26  04:00:00,22.2,14849.99849,24.7529469,23.99939497,24.37617093,0,163.248709,23.99939497,0.012238172,63.41612021,1,0,0,329.3430326,1185634.917,185.5264128,667895.0859,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/26  05:00:00,22.2,14849.99849,24.68788087,23.99942854,24.3436547,0,152.3109511,23.99942854,0.012434063,64.45228796,1,0,0,315.1333029,1134479.89,174.5934092,628536.2731,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/26  06:00:00,21.8875,29699.99698,24.67894592,23.99942615,24.33918603,0,150.0237705,23.99942615,0.012584475,65.2413515,1,0,0,311.9583189,1123049.948,169.6632301,610787.6282,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/26  07:00:00,22.0125,59399.99396,24.93284581,23.99895975,24.46590278,0,222.9979688,23.99895975,0.01213633,63.00350662,0.75,0,0,438.6060181,1578981.665,243.4764504,876515.2213,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/26  08:00:00,22.8875,75599.99231,25.43618381,23.99839835,24.71729108,0,332.8372527,23.99839835,0.010974935,57.10223396,0,0,0,589.6362679,2122690.565,360.4365256,1297571.492,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/26  09:00:00,24.7375,59399.99396,25.86841557,23.99874399,24.93357978,0,382.4979319,23.99874399,0.010151143,52.88477396,0,0,0,637.9293271,2296545.578,425.9137296,1533289.427,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/26  10:00:00,26.6,59399.99396,25.89650861,24.00170802,24.94910831,0,379.4089151,24.00170802,0.010022247,52.21469417,0,0,0,635.5878566,2288116.284,438.6164239,1579019.126,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/26  11:00:00,28.2625,37799.99615,26.19667914,24.16020589,25.17844252,0,393.5731537,24.16020589,0.010063223,51.89446095,0,0,0,660.9611486,2379460.135,463.1275639,1667259.23,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/26  12:00:00,29.9625,37799.99615,26.4389845,24.46473989,25.45186219,0,382.3677782,24.46473989,0.010389866,52.56168352,0,0,0,658.8108507,2371719.063,463.7735194,1669584.67,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/26  13:00:00,30.9125,37799.99615,26.68246373,24.73443612,25.70844992,0,377.4750262,24.73443612,0.010686587,53.17418492,0,0,0,659.2599711,2373335.896,464.8022683,1673288.166,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/26  14:00:00,32.1625,37799.99615,26.9701575,25.02254724,25.99635237,0,378.9549104,25.02254724,0.01083934,52.96903994,0,0,0.5,653.9552928,2354239.054,473.9584747,1706250.509,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/26  15:00:00,33.1125,37799.99615,27.2520965,25.29844915,26.27527282,0,381.9038532,25.29844915,0.010952214,52.58551491,0,0,1,650.128671,2340463.216,482.9292992,1738545.477,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/26  16:00:00,33.675,37799.99615,27.44822412,25.51268734,26.48045573,0,383.5747152,25.51268734,0.011097328,52.57576078,0,0,1,649.096031,2336745.711,488.2888386,1757839.819,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/26  17:00:00,33.525,37799.99615,27.55587848,25.6349068,26.59539264,0,388.7815725,25.6349068,0.011227888,52.76550179,0,0,1,650.2296602,2340826.777,491.7601326,1770336.478,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/26  18:00:00,32.9875,37799.99615,27.73560014,25.87844752,26.80702383,0,398.2079106,25.87844752,0.011259577,52.13357203,0,0,1,655.3345,2359204.2,492.7444477,1773880.012,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/26  19:00:00,31.7375,90449.9908,27.81239174,25.94118672,26.87678923,0,403.0049438,25.94118672,0.011304517,52.17713647,0.5,0,1,664.9454769,2393803.717,489.8466162,1763447.818,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/26  20:00:00,30.4125,120149.9878,27.34977435,25.53551099,26.44264267,0,398.0616472,25.53551099,0.011242958,53.18354422,0,0,1,669.8965095,2411627.434,481.1628921,1732186.411,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/26  21:00:00,29.3125,134999.9863,26.9905452,25.22839224,26.10946872,0,399.4961657,25.22839224,0.011075659,53.36893061,0,0,1,672.0094979,2419234.193,472.9739214,1702706.117,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/26  22:00:00,28.2125,120149.9878,26.74476154,24.99098584,25.86787369,0,405.7581042,24.99098584,0.010872606,53.18740773,0,0,0.5,672.9472875,2422610.235,472.0882029,1699517.53,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/26  23:00:00,26.425,90449.9908,26.373707,24.48238301,25.42804501,0,406.4622916,24.48238301,0.010610986,53.58475921,0,0,0,676.9698227,2437091.362,465.1413102,1674508.717,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/26  24:00:00,24.85,44549.99547,25.92298362,24.03750419,24.98024391,0,388.3661154,24.03750419,0.010288933,53.41127231,0,0,0,639.6226366,2302641.492,435.0891923,1566321.092,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/27  01:00:00,23.7125,35099.99643,25.60370362,23.99885106,24.80127734,0,326.3973685,23.99885106,0.010337717,53.7514413,0,0,0,538.7591525,1939532.949,361.2976602,1300671.577,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/27  02:00:00,23.3,35099.99643,25.41782446,23.9990715,24.70844798,0,286.7555922,23.9990715,0.01069034,55.53204543,0,0,0,494.0733358,1778664.009,318.246916,1145688.898,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/27  03:00:00,23.3,14849.99849,25.29108418,23.99916338,24.64512378,0,260.217503,23.99916338,0.011128173,57.76607751,0,0,0,476.3082242,1714709.607,291.7296434,1050226.716,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/27  04:00:00,22.9875,14849.99849,25.15546523,23.99918412,24.57732468,0,234.9862553,23.99918412,0.011512353,59.72414145,0,0,0,445.178494,1602642.579,263.8374437,949814.7975,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/27  05:00:00,22.8,14849.99849,25.03053622,23.99920493,24.51487057,0,212.4448719,23.99920493,0.011720217,60.78249439,0,0,0,409.8276428,1475379.514,239.72708,863017.4881,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/27  06:00:00,23.1125,14849.99849,24.97556726,23.99924682,24.48740704,0,200.8848691,23.99924682,0.011916389,61.7805999,0,0,0,399.2914244,1437449.128,230.8016219,830885.839,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/27  07:00:00,23.675,55349.99437,25.14297557,23.9991279,24.57105174,0,229.1673305,23.9991279,0.01180896,61.27319393,0,0,0,452.5664698,1629239.291,263.7183068,949385.9043,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/27  08:00:00,24.2125,55349.99437,25.7177743,24.00375178,24.86076304,0,366.2376553,24.00375178,0.010849539,56.38627232,0,0,0,649.1758162,2337032.938,404.6730607,1456823.019,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/27  09:00:00,25.15,75599.99231,26.32015122,24.46623427,25.39319275,0,427.7232881,24.46623427,0.010066302,50.9868228,0,0,0,677.1533323,2437751.996,464.6836265,1672861.055,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/27  10:00:00,26.6,75599.99231,26.72368755,24.73054001,25.72711378,0,426.5109252,24.73054001,0.010001399,49.88176788,0,0,0,670.3513226,2413264.761,478.1765868,1721435.713,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/27  11:00:00,27.8875,55349.99437,26.82753437,24.74660669,25.78707053,0,414.2295437,24.74660669,0.010149147,50.59033012,0,0,0,665.9026385,2397249.499,478.5375193,1722735.07,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/27  12:00:00,28.9875,44549.99547,26.89031634,24.83505779,25.86268706,0,407.7839272,24.83505779,0.010290977,51.00250582,0,0,0,661.7279897,2382220.763,479.5078665,1726228.319,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/27  13:00:00,30.15,44549.99547,26.97505808,24.95574843,25.96540326,0,398.671218,24.95574843,0.010484379,51.51927902,0,0,0.25,659.1516373,2372945.894,478.3834452,1722180.403,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/27  14:00:00,30.9125,44549.99547,27.1770723,25.18495914,26.18101572,0,393.6166283,25.18495914,0.010744016,52.03809226,0,0,1,660.437575,2377575.27,477.541515,1719149.454,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/27  15:00:00,31.475,44549.99547,27.25563507,25.28720287,26.27141897,0,388.436381,25.28720287,0.01092053,52.5244519,0,0,1,660.6223683,2378240.526,477.29173,1718250.228,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/27  16:00:00,32.0125,44549.99547,27.39943347,25.42907629,26.41425488,0,389.3969242,25.42907629,0.011019306,52.5263757,0,0,1,658.6097133,2370994.968,481.1431103,1732115.197,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/27  17:00:00,31.8875,44549.99547,27.44260308,25.46404481,26.45332395,0,391.497388,25.46404481,0.011022822,52.4003801,0,0,1,659.1876199,2373075.432,483.1654489,1739395.616,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/27  18:00:00,31.7,44549.99547,27.4962334,25.59520478,26.54571909,0,396.1255201,25.59520478,0.011107099,52.36408899,0,0,1,661.3423375,2380832.415,483.2155737,1739576.065,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/27  19:00:00,31.0125,114749.9883,27.59904334,25.72781538,26.66342936,0,400.6104885,25.72781538,0.011194231,52.3879558,0,0,1,667.9338729,2404561.942,482.0718142,1735458.531,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/27  20:00:00,29.5375,134999.9863,27.2107373,25.45154638,26.33114184,0,394.2035531,25.45154638,0.01133664,53.94397325,0,0,1,678.0642435,2441031.277,469.5871382,1690513.698,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/27  21:00:00,27.525,134999.9863,26.84491946,25.14915468,25.99703707,0,394.3131071,25.14915468,0.011308015,54.81693953,0,0,1,689.1400352,2480904.127,453.7724013,1633580.645,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/27  22:00:00,26.325,134999.9863,26.57401384,24.82854805,25.70128094,0,398.2116761,24.82854805,0.01097295,54.3018783,0,0,0,690.3959641,2485425.471,450.5217574,1621878.327,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/27  23:00:00,25.7875,114749.9883,26.25188392,24.36705716,25.30947054,0,394.4024239,24.36705716,0.010674135,54.34837312,0,0,0,686.8033224,2472491.961,447.9879123,1612756.484,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/27  24:00:00,25.6,55349.99437,25.90631691,24.02809675,24.96720683,0,375.4451036,24.02809675,0.010505091,54.60185623,0,0,0,658.3378354,2370016.207,428.1140886,1541210.719,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/28  01:00:00,25.6,35099.99643,25.6804401,23.99887676,24.83965843,0,341.8220978,23.99887676,0.010684669,55.61693159,0,0,0,610.0161113,2196058.001,392.6428925,1413514.413,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/28  02:00:00,25.225,35099.99643,25.51032985,23.99890831,24.75461908,0,305.7224108,23.99890831,0.010952841,56.98861877,0,0,0,559.8483842,2015454.183,353.3765948,1272155.741,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/28  03:00:00,25,14849.99849,25.36289744,23.99898641,24.68094192,0,275.0662537,23.99898641,0.011137083,57.89322272,0,0,0,511.7072501,1842146.1,320.829936,1154987.77,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/28  04:00:00,24.625,14849.99849,25.23599103,23.99910459,24.61754781,0,249.9971959,23.99910459,0.011370298,59.06079958,0,0,0,480.5910481,1730127.773,292.6630786,1053587.083,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/28  05:00:00,24.4,14849.99849,25.12805753,23.99919792,24.56362773,0,229.2859503,23.99919792,0.011723614,60.90062179,0,0,0,461.1827022,1660257.728,270.0661153,972238.015,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/28  06:00:00,24.4,14849.99849,25.11522244,23.99914027,24.55718136,0,225.2524901,23.99914027,0.011903803,61.842807,0,0,0,459.1945025,1653100.209,265.9665911,957479.7279,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/28  07:00:00,24.775,55349.99437,25.39449435,23.99878149,24.69663792,0,279.3815015,23.99878149,0.011535428,59.96492858,0,0,0,543.6835305,1957260.71,323.0874557,1163114.841,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/28  08:00:00,25.375,55349.99437,25.90124642,24.0839847,24.99261556,0,389.755092,24.0839847,0.010631996,55.1062621,0,0,0,679.4641118,2446070.802,435.6648453,1568393.443,0,0,135208.9561
