Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
n-singletint-clear,north,clear panel, 05/28  09:00:00,26.2875,75599.99231,26.49184133,24.66061712,25.57622923,0,425.1602921,24.66061712,0.010136016,50.80892179,0,0,0,672.7693552,2421969.679,470.4341509,1693562.943,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/28  10:00:00,27.7,75599.99231,26.69659977,24.75694071,25.72677024,0,416.3380611,24.75694071,0.010144671,50.55642206,0,0,0,666.7079886,2400148.759,478.7423754,1723472.552,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/28  11:00:00,28.9875,55349.99437,26.71843457,24.6891351,25.70378484,0,403.1538778,24.6891351,0.010272064,51.35617388,0,0,0,660.9138234,2379289.764,477.7472002,1719889.921,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/28  12:00:00,30.15,44549.99547,26.77727008,24.77822185,25.77774597,0,394.1121467,24.77822185,0.010441557,51.89193045,0,0,0,657.7542843,2367915.423,475.2361688,1710850.208,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/28  13:00:00,30.9125,44549.99547,27.06443592,25.08212074,26.07327833,0,391.925819,25.08212074,0.010693966,52.13772003,0,0,0.75,659.1201959,2372832.705,476.07446,1713868.056,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/28  14:00:00,31.7875,44549.99547,27.16140459,25.21393193,26.18766826,0,385.3797425,25.21393193,0.010894496,52.66378898,0,0,1,657.9661755,2368678.232,477.4174502,1718702.821,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/28  15:00:00,32.2,44549.99547,27.22518115,25.30443086,26.26480601,0,379.4374376,25.30443086,0.011074444,53.19720672,0,0,1,659.7217345,2374998.244,474.453338,1708032.017,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/28  16:00:00,32.575,44549.99547,27.27208368,25.37174091,26.32191229,0,375.2032899,25.37174091,0.011228601,53.65466651,0,0,1,660.2987622,2377075.544,473.0813504,1703092.862,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/28  17:00:00,32.425,44549.99547,27.194816,25.27956419,26.2371901,0,377.0576734,25.27956419,0.011207058,53.79293363,0,0,1,658.2905982,2369846.154,475.6079284,1712188.542,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/28  18:00:00,31.8875,44549.99547,27.38735742,25.50428167,26.44581954,0,392.4091534,25.50428167,0.011133715,52.71796155,0,0,1,659.6778656,2374840.316,481.0302992,1731709.077,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/28  19:00:00,31.0125,114749.9883,27.27161427,25.44715347,26.35938387,0,391.3980579,25.44715347,0.011178642,53.14119477,0,0,1,666.4442451,2399199.282,477.5811972,1719292.31,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/28  20:00:00,29.5375,134999.9863,26.90928647,25.17423831,26.04176239,0,387.8152648,25.17423831,0.01126602,54.44782664,0,0,1,675.2916522,2431049.948,464.3783867,1671762.192,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/28  21:00:00,28.2125,134999.9863,26.66230481,25.00501743,25.83366112,0,385.7931702,25.00501743,0.011299479,55.19317225,0,0,0.5,684.4992686,2464197.367,451.0629419,1623826.591,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/28  22:00:00,27.1125,134999.9863,26.46060747,24.77635218,25.61847983,0,385.6272115,24.77635218,0.011130234,55.18302755,0,0,0,689.1561229,2480962.042,444.7252748,1601010.989,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/28  23:00:00,26.325,114749.9883,26.16924352,24.34096305,25.25510328,0,382.1009385,24.34096305,0.010881689,55.41730287,0,0,0,688.158927,2477372.137,440.2145769,1584772.477,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/28  24:00:00,26.1,55349.99437,25.85095434,24.02538501,24.93816968,0,364.1557773,24.02538501,0.010715792,55.6308804,0,0,0,659.7701805,2375172.65,420.9568605,1515444.698,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/29  01:00:00,25.7875,35099.99643,25.6322527,23.99888833,24.81557051,0,331.7917552,23.99888833,0.010900711,56.62818746,0,0,0,611.3844809,2200984.131,384.2166018,1383179.767,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/29  02:00:00,25.6,35099.99643,25.48397284,23.99892446,24.74144865,0,300.3774762,23.99892446,0.011204947,58.15848872,0,0,0,574.0715654,2066657.635,351.2343056,1264443.5,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/29  03:00:00,25.6,14849.99849,25.36623955,23.99898292,24.68261123,0,276.0182245,23.99898292,0.011466154,59.48952844,0,0,0,545.6647893,1964393.242,326.8877153,1176795.775,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/29  04:00:00,25.6,14849.99849,25.2707533,23.99902856,24.63489093,0,257.1560384,23.99902856,0.011692533,60.64221425,0,0,0,523.789677,1885642.837,308.0335183,1108920.666,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/29  05:00:00,25.6,14849.99849,25.18924801,23.99906891,24.59415846,0,241.4929752,23.99906891,0.011887947,61.63656412,0,0,0,505.1526888,1818549.68,292.3792558,1052565.321,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/29  06:00:00,23.85,14849.99849,25.05709402,23.99908036,24.52808719,0,216.0184388,23.99908036,0.011866347,61.5265824,0,0,0,427.2731569,1538183.365,252.0707688,907454.7676,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/29  07:00:00,22.425,55349.99437,25.01613221,23.99912003,24.50762612,0,207.3780871,23.99912003,0.011432223,59.35373712,0,0,0,377.2676541,1358163.555,231.4763271,833314.7776,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/29  08:00:00,21.8875,55349.99437,25.09413979,23.99916098,24.54665038,0,241.9073112,23.99916098,0.010967598,57.0772168,0,0,0,417.2814146,1502213.093,261.4696774,941290.8385,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/29  09:00:00,21.7,75599.99231,25.24243639,23.99901842,24.6207274,0,299.4763533,23.99901842,0.01049846,54.71883366,0,0,0,495.0229322,1782082.556,317.3962973,1142626.67,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/29  10:00:00,22.0125,75599.99231,25.19336588,23.99944987,24.59640788,0,253.7515153,23.99944987,0.010333247,53.87052084,0,0,0,416.2369851,1498453.146,274.4857233,988148.6038,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/29  11:00:00,21.5125,55349.99437,24.92911495,23.99980809,24.46446152,0,172.5265644,23.99980809,0.010612268,55.33471221,0,0,0,291.0202092,1047672.753,189.1752588,681030.9318,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/29  12:00:00,20.4125,44549.99547,24.93381821,23.99982518,24.4668217,0,167.661362,23.99982518,0.010955418,57.078382,0,0,0,279.3845782,1005784.482,175.029302,630105.4874,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/29  13:00:00,21.375,44549.99547,25.46371881,23.99936463,24.73154172,0,266.0487219,23.99936463,0.010641423,55.41518678,0,0,0,441.5304015,1589509.445,281.299066,1012676.637,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/29  14:00:00,24.325,44549.99547,26.06667075,24.01995205,25.0433114,0,398.9313231,24.01995205,0.010007028,52.01456277,0,0,0,650.5675189,2342043.068,438.1175437,1577223.157,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/29  15:00:00,25.6,44549.99547,26.07869415,24.01389311,25.04629363,0,408.9465295,24.01389311,0.00982072,51.0395313,0,0,0,660.0483006,2376173.882,460.2010279,1656723.701,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/29  16:00:00,24.85,44549.99547,25.86262454,23.99933859,24.93098156,0,361.7268261,23.99933859,0.009781287,50.88226498,0,0,0,573.148717,2063335.381,406.2663515,1462558.865,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/29  17:00:00,23.7125,44549.99547,25.51857243,23.99958702,24.75907973,0,285.1562326,23.99958702,0.009861283,51.2911187,0,0,0,451.6911326,1626088.077,320.2276886,1152819.679,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/29  18:00:00,23.3,44549.99547,25.40754348,23.99950481,24.70352414,0,283.6194079,23.99950481,0.010040979,52.1445429,0,0,0,451.5015372,1625405.534,315.1780596,1134641.015,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/29  19:00:00,23.675,114749.9883,25.556258,23.99917777,24.77771789,0,324.4880419,23.99917777,0.009985161,51.85363905,0,0,0,509.7444125,1835079.885,359.0640722,1292630.66,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/29  20:00:00,23.2125,134999.9863,25.31220567,23.99908639,24.65564603,0,301.8539688,23.99908639,0.010018176,52.0759664,0,0,0,470.9068196,1695264.551,332.6151481,1197414.533,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/29  21:00:00,21.7375,134999.9863,25.06932818,23.99908726,24.53420772,0,271.3736201,23.99908726,0.010304692,53.56142925,0,0,0,427.5074942,1539026.979,289.7525012,1043109.004,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/29  22:00:00,20.7875,134999.9863,24.92885728,23.99925949,24.46405839,0,237.4652492,23.99925949,0.010447922,54.29305933,0,0,0,374.7366136,1349051.809,247.9151074,892494.3867,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/29  23:00:00,20.225,114749.9883,24.77001976,23.99958237,24.38480107,0,171.880536,23.99958237,0.01078759,56.0268248,0,0,0,275.9085798,993270.8874,177.6992938,639717.4578,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/29  24:00:00,20,55349.99437,24.62067599,23.99971353,24.31019476,0,128.5978625,23.99971353,0.011291578,58.59726328,0,0,0,213.3428158,768034.1369,132.5500802,477180.2886,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/30  01:00:00,19.3125,29699.99698,24.49269675,23.99966943,24.24618309,0,116.5702288,23.99966943,0.011732375,60.80360863,0,0,0,192.0671281,691441.6612,114.747949,413092.6165,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/30  02:00:00,18.9,22949.99767,24.38140993,23.99969424,24.19055208,0,98.14205314,23.99969424,0.012200691,63.15996044,1,0,0,162.3643982,584511.8335,92.85543214,334279.5557,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/30  03:00:00,18.9,14849.99849,24.30144243,23.99971339,24.15057791,0,86.32853776,23.99971339,0.012589251,65.13150189,1,0,0,146.4832832,527339.8194,81.03785463,291736.2767,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/30  04:00:00,18.9,14849.99849,24.24058671,23.99972595,24.12015633,0,78.25842249,23.99972595,0.012897316,66.73554655,1,0,0,135.5254263,487891.5346,72.96520919,262674.7531,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/30  05:00:00,19.9625,14849.99849,24.23241382,23.99970662,24.11606022,0,80.2289419,23.99970662,0.013095128,67.85033908,1,0,0,157.604165,567374.9939,83.82986716,301787.5218,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/30  06:00:00,20.225,29699.99698,24.30328776,23.99964263,24.1514652,0,90.98962053,23.99964263,0.013094179,67.85438164,1,0,0,181.6104236,653797.525,96.77829185,348401.8507,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/30  07:00:00,21.0625,59399.99396,24.84945633,23.99889632,24.42417632,0,208.1868179,23.99889632,0.012248197,63.57229348,0.75,0,0,393.3119558,1415923.041,220.6920106,794491.238,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/30  08:00:00,22.3875,75599.99231,25.50094125,23.9981146,24.74952792,0,350.0711687,23.9981146,0.010656702,55.47486167,0,0,0,585.8255363,2108971.931,373.4036784,1344253.242,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/30  09:00:00,24.175,59399.99396,25.81817005,23.99883768,24.90850387,0,372.9262003,23.99883768,0.009782248,50.99237984,0,0,0,578.9982128,2084393.566,411.6087016,1481791.326,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/30  10:00:00,26.375,59399.99396,26.13461295,24.05110513,25.09285904,0,422.1521894,24.05110513,0.009469968,49.26655481,0,0,0,642.2611786,2312140.243,477.5751,1719270.36,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/30  11:00:00,27.8875,37799.99615,26.51840712,24.32884911,25.42362812,0,432.0499552,24.32884911,0.009479304,48.48630649,0,0,0,647.3381508,2330417.343,496.8689405,1788728.186,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/30  12:00:00,28.9875,37799.99615,26.73296826,24.56660395,25.64978611,0,427.8306987,24.56660395,0.009635667,48.55837329,0,0,0,644.8956554,2321624.359,500.8489462,1803056.206,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/30  13:00:00,26.65,37799.99615,26.57783077,24.36701168,25.47242123,0,438.2090515,24.36701168,0.009583378,48.9067158,0,0,0,655.5324864,2359916.951,499.3476213,1797651.437,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/30  14:00:00,23.625,37799.99615,26.03018229,24.00312604,25.01665416,0,386.3239387,24.00312604,0.009083054,47.43597284,0,0,0,548.2715605,1973777.618,421.3335171,1516800.661,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/30  15:00:00,23.4875,37799.99615,26.21479866,23.9993049,25.10705178,0,425.2729278,23.9993049,0.008765092,45.75119781,0,0,0,579.4672016,2086081.926,458.3164833,1649939.34,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/30  16:00:00,24.5875,37799.99615,26.27242684,24.01671429,25.14457056,0,444.7748831,24.01671429,0.008689795,45.28147996,0,0,0,601.5906006,2165726.162,486.9323092,1752956.313,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/30  17:00:00,21.875,37799.99615,25.78088485,23.99963062,24.89025774,0,351.008936,23.99963062,0.008949583,46.75334264,0,0,0,484.1070349,1742785.326,370.7185369,1334586.733,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/30  18:00:00,19.625,37799.99615,25.4212325,23.9994776,24.71035505,0,299.597053,23.9994776,0.009261117,48.35065199,0,0,0,412.6395691,1485502.449,300.3959709,1081425.495,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/30  19:00:00,19.4,90449.9908,25.20230289,23.99953695,24.60091992,0,256.435669,23.99953695,0.009460355,49.33753392,0,0,0,355.9838499,1281541.86,255.3871152,919393.6149,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/30  20:00:00,19.775,120149.9878,25.04147845,23.9995317,24.52050507,0,235.0133597,23.9995317,0.009820448,51.18626808,0,0,0,338.4252549,1218330.917,237.0904418,853525.5905,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/30  21:00:00,20,134999.9863,24.96214076,23.99937952,24.48076014,0,237.9984815,23.99937952,0.010066457,52.44866675,0,0,0,352.6415505,1269509.582,241.9059278,870861.3401,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/30  22:00:00,20.375,120149.9878,24.91446302,23.999289,24.45687601,0,239.3728559,23.999289,0.010225407,53.29765753,0,0,0,363.9210202,1310115.673,246.3953551,887023.2782,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/30  23:00:00,20.225,90449.9908,24.79908123,23.9994601,24.39927067,0,187.5941951,23.9994601,0.010644243,55.42881837,0,0,0,296.013805,1065649.698,193.4085526,696270.7894,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/30  24:00:00,19.625,44549.99547,24.63167615,23.99960793,24.31564204,0,140.9456166,23.99960793,0.011282487,58.70810185,0,0,0,229.8482025,827453.5288,141.7320362,510235.3304,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/31  01:00:00,19.0875,29699.99698,24.48798577,23.99965542,24.2438206,0,115.2578822,23.99965542,0.011804613,61.39750306,0,0,0,188.7972759,679670.1931,111.550491,401581.7676,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/31  02:00:00,18.525,22949.99767,24.3688964,23.99968107,24.18428874,0,95.25094461,23.99968107,0.012135331,63.08462196,1,0,0,151.19311,544295.1959,86.85124175,312664.4703,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/31  03:00:00,17.9875,14849.99849,24.26229404,23.99973672,24.13101538,0,78.21711116,23.99973672,0.012459899,64.73852843,1,0,0,116.9512119,421024.3629,65.33588209,235209.1755,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/31  04:00:00,18.1125,14849.99849,24.19164653,23.99975856,24.09570255,0,69.04825798,23.99975856,0.012717063,66.04785704,1,0,0,104.3651267,375714.456,57.22451303,206008.2469,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/31  05:00:00,18.675,14849.99849,24.1615276,23.99975092,24.08063926,0,67.5544228,23.99975092,0.012911236,67.03585175,1,0,0,111.8979946,402832.7805,60.42137608,217516.9539,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/31  06:00:00,18.9,29699.99698,24.31235007,23.99968717,24.15601862,0,88.8016263,23.99968717,0.013012774,67.55248297,1,0,0,156.9534782,565032.5217,83.50445329,300616.0319,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/31  07:00:00,20.275,59399.99396,24.99984405,23.99857802,24.49921103,0,235.1394958,23.99857802,0.011879417,61.78151328,0.5,0,0,419.1033804,1508772.17,240.9791269,867524.8567,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/31  08:00:00,22.1625,75599.99231,25.10099238,23.99883737,24.54991488,0,271.2330226,23.99883737,0.01064207,55.48997513,0,0,0,450.7243077,1622607.508,293.0250164,1054890.059,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/31  09:00:00,23.4875,59399.99396,25.29831789,23.99938658,24.64885223,0,259.7868978,23.99938658,0.010289402,53.70036988,0,0,0,428.8489069,1543856.065,292.8760956,1054353.944,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/31  10:00:00,25.65,59399.99396,25.88752405,23.99921809,24.94337107,0,375.9871645,23.99921809,0.009853941,51.43103046,0,0,0,594.6488966,2140736.028,427.0395249,1537342.29,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/31  11:00:00,27.7,37799.99615,26.36037164,24.17673739,25.26855452,0,429.7190378,24.17673739,0.009465161,48.89157658,0,0,0,647.10086,2329563.096,493.6750495,1777230.178,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/31  12:00:00,28.3,37799.99615,26.69283176,24.49612746,25.59447961,0,434.084958,24.49612746,0.009530941,48.29116611,0,0,0,646.2586478,2326531.132,501.0553675,1803799.323,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/31  13:00:00,28.675,37799.99615,26.91930958,24.7140352,25.81667239,0,435.400845,24.7140352,0.009636277,48.15406971,0,0,0,646.8651267,2328714.456,504.1697556,1815011.12,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/31  14:00:00,29.2125,37799.99615,27.25532762,25.03945649,26.14739206,0,437.0372238,25.03945649,0.009796338,47.98153095,0,0,0.75,648.3633653,2334108.115,506.4256028,1823132.17,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/31  15:00:00,29.4,37799.99615,27.51123693,25.29777096,26.40450394,0,437.1511245,25.29777096,0.009988632,48.13177555,0,0,1,652.1842493,2347863.297,507.4378192,1826776.149,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/31  16:00:00,30.15,37799.99615,27.64895716,25.4795266,26.56424188,0,431.3815496,25.4795266,0.010212208,48.61291963,0,0,1,652.670905,2349615.258,506.5069244,1823424.928,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/31  17:00:00,30.225,37799.99615,27.66912472,25.56411177,26.61661824,0,425.9263085,25.56411177,0.010521129,49.7904437,0,0,1,656.8455144,2364643.852,502.5131197,1809047.231,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/31  18:00:00,29.625,37799.99615,27.54654866,25.5484771,26.54751288,0,425.0182748,25.5484771,0.010603038,50.21819209,0,0,1,662.3250591,2384370.213,496.9467754,1789008.391,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/31  19:00:00,29.0875,90449.9908,27.39744133,25.40782476,26.40263305,0,423.9044346,25.40782476,0.010581608,50.53851999,0,0,1,664.4716722,2392098.02,493.7909656,1777647.476,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/31  20:00:00,28.2125,120149.9878,26.92477768,25.00424514,25.96451141,0,418.8809197,25.00424514,0.01050787,51.41398689,0,0,0.5,665.8101196,2396916.431,487.5731865,1755263.472,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/31  21:00:00,27.1125,134999.9863,26.5563264,24.70428278,25.63030459,0,418.3251842,24.70428278,0.01037012,51.69906688,0,0,0,669.4482098,2410013.555,477.7070344,1719745.324,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/31  22:00:00,26.3875,120149.9878,26.30622609,24.53598296,25.42110452,0,408.8003434,24.53598296,0.010419144,52.48574832,0,0,0,677.3976435,2438631.516,462.6477266,1665531.816,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/31  23:00:00,25.8875,90449.9908,26.01433373,24.19018271,25.10225822,0,391.3862655,24.19018271,0.010622935,54.65004468,0,0,0,683.6213489,2461036.856,446.6240966,1607846.748,0,0,135208.9561
n-singletint-clear,north,clear panel, 05/31  24:00:00,25.3875,44549.99547,25.70032224,24.00214273,24.85123249,0,346.5300851,24.00214273,0.010730479,55.84048243,0,0,0,624.7610397,2249139.743,396.2652324,1426554.837,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/01  01:00:00,24.95,29699.99698,25.49629996,23.99891202,24.74760599,0,302.8297596,23.99891202,0.011007285,57.33990523,0,0,0,557.3509852,2006463.547,348.1488403,1253335.825,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/01  02:00:00,24.4875,22949.99767,25.3407238,23.99897328,24.66984854,0,270.872976,23.99897328,0.011128007,58.00155307,0,0,0,502.3460476,1808445.772,312.3190315,1124348.513,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/01  03:00:00,23.9875,14849.99849,25.20295881,23.99909118,24.601025,0,243.6980014,23.99909118,0.011287226,58.81624347,0,0,0,455.394478,1639420.121,280.9447425,1011401.073,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/01  04:00:00,23.4875,14849.99849,25.07547042,23.99914855,24.53730948,0,220.1671161,23.99914855,0.011363451,59.20611584,0,0,0,410.6085293,1478190.705,253.2262776,911614.5992,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/01  05:00:00,22.9875,14849.99849,24.96013226,23.99923916,24.47968571,0,199.7079028,23.99923916,0.011450692,59.65211973,0,0,0,372.2782846,1340201.825,228.588494,822918.5784,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/01  06:00:00,22.8,29699.99698,24.88644379,23.99930743,24.44287561,0,186.5432795,23.99930743,0.011579976,60.31304345,0,0,0,353.2065444,1271543.56,213.8708668,769935.1206,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/01  07:00:00,22.8,59399.99396,25.04110182,23.99903549,24.52006866,0,243.2797383,23.99903549,0.011399533,59.42841302,0,0,0,447.4766577,1610915.968,270.4408558,973587.081,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/01  08:00:00,23.8,75599.99231,25.56525332,23.99839781,24.78182557,0,360.8637555,23.99839781,0.010458501,54.6260925,0,0,0,605.186536,2178671.53,396.1586673,1426171.202,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/01  09:00:00,25.4625,59399.99396,25.73226701,23.99907899,24.865673,0,352.5916857,23.99907899,0.009912739,51.81892812,0,0,0,568.4492096,2046417.154,402.2119313,1447962.953,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/01  10:00:00,27.475,59399.99396,26.04952805,24.03527697,25.04240251,0,405.3571649,24.03527697,0.009715619,50.69492263,0,0,0,641.5095432,2309434.355,470.5992547,1694157.317,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/01  11:00:00,28.9875,37799.99615,26.32424853,24.20768515,25.26596684,0,414.0349454,24.20768515,0.009658677,49.88270123,0,0,0,644.8262945,2321374.66,489.7601005,1763136.362,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/01  12:00:00,29.0875,37799.99615,26.62193739,24.4767047,25.54932105,0,421.4787515,24.4767047,0.009720054,49.3923735,0,0,0,645.7932452,2324855.683,495.8414744,1785029.308,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/01  13:00:00,29.5875,37799.99615,26.77189118,24.61214924,25.69202021,0,423.4122596,24.61214924,0.00973906,49.05677959,0,0,0,643.2121696,2315563.81,501.0055679,1803620.045,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/01  14:00:00,30.6875,37799.99615,27.03129104,24.86715764,25.94922434,0,426.7370972,24.86715764,0.009812522,48.65557741,0,0,0,637.2890258,2294240.493,510.8564744,1839083.308,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/01  15:00:00,32.1625,37799.99615,27.27229694,25.11069464,26.19149579,0,427.9333224,25.11069464,0.009872955,48.21409265,0,0,1,628.9373206,2264174.354,522.2114983,1879961.394,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/01  16:00:00,32.425,37799.99615,27.34790394,25.21250158,26.28020276,0,427.2845785,25.21250158,0.010001803,48.4890805,0,0,1,629.0079488,2264428.616,525.1698166,1890611.34,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/01  17:00:00,31.8875,37799.99615,27.35747798,25.24873776,26.30310787,0,428.6869346,25.24873776,0.010123148,48.94344995,0,0,1,633.8130552,2281726.999,521.2570853,1876525.507,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/01  18:00:00,31.0125,37799.99615,27.44201533,25.40236585,26.42219059,0,436.1413138,25.40236585,0.010187843,48.80346496,0,0,1,640.9621058,2307463.581,518.9715942,1868297.739,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/01  19:00:00,29.85,90449.9908,27.4551187,25.391285,26.42320185,0,443.323262,25.391285,0.010122577,48.5274703,0,0,1,646.9172508,2328902.103,518.9165727,1868099.662,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/01  20:00:00,28.4,120149.9878,26.91712222,24.92826561,25.92269391,0,437.1375415,24.92826561,0.010050081,49.5352489,0,0,0.25,652.642224,2349512.007,509.0752379,1832670.857,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/01  21:00:00,27.1125,134999.9863,26.46513785,24.52933049,25.49723417,0,438.7536826,24.52933049,0.009861327,49.78809499,0,0,0,654.7436586,2357077.171,500.2456947,1800884.501,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/01  22:00:00,26.325,120149.9878,26.16364848,24.25175641,25.20770245,0,441.8862555,24.25175641,0.009655119,49.61280541,0,0,0,654.1953198,2355103.151,498.529915,1794707.694,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/01  23:00:00,25.4125,90449.9908,25.8412223,24.00523406,24.92322818,0,393.6903853,24.00523406,0.009680818,50.53606064,0,0,0,599.7212443,2158996.48,444.1802004,1599048.721,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/01  24:00:00,24.625,44549.99547,25.57969021,23.99901322,24.78935171,0,320.9482273,23.99901322,0.00998618,52.17719138,0,0,0,509.0649097,1832633.675,363.5616884,1308822.078,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/02  01:00:00,23.7125,29699.99698,25.37313484,23.99911154,24.68612319,0,277.9939126,23.99911154,0.010298524,53.76837872,0,0,0,454.5344064,1636323.863,312.9638512,1126669.864,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/02  02:00:00,22.9875,22949.99767,25.20014832,23.99919414,24.59967123,0,244.6884071,23.99919414,0.010592365,55.25566494,0,0,0,410.2462538,1476886.514,273.5854324,984907.5565,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/02  03:00:00,23.1125,14849.99849,25.0912331,23.99925686,24.54524498,0,222.9575957,23.99925686,0.010881567,56.70200008,0,0,0,389.3697929,1401731.254,252.922294,910520.2584,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/02  04:00:00,22.9875,14849.99849,24.98974035,23.99930411,24.49452223,0,204.8178209,23.99930411,0.01118393,58.22753125,0,0,0,370.209394,1332753.819,233.7317355,841434.2477,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/02  05:00:00,22.8,14849.99849,24.89526234,23.99933825,24.44730029,0,187.9567337,23.99933825,0.011423682,59.45314741,0,0,0,348.4611985,1254460.315,215.2969578,775069.0482,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/02  06:00:00,22.8,29699.99698,24.85381993,23.99934031,24.42658012,0,179.9662908,23.99934031,0.011602735,60.36795254,0,0,0,340.7532942,1226711.859,207.2999094,746279.6739,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/02  07:00:00,23.1125,59399.99396,25.09352157,23.99896479,24.54624318,0,252.4269599,23.99896479,0.011324964,58.98676543,0,0,0,458.8873969,1651994.629,282.1742241,1015827.207,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/02  08:00:00,25.05,75599.99231,25.80559874,24.06019579,24.93289726,0,400.3587018,24.06019579,0.010256678,53.34316574,0,0,0,655.8402819,2361025.015,443.9653705,1598275.334,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/02  09:00:00,27.1625,59399.99396,26.13316321,24.11034174,25.12175248,0,421.907213,24.11034174,0.009695842,50.31428474,0,0,0,654.5203859,2356273.389,484.8562753,1745482.591,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/02  10:00:00,28.8,59399.99396,26.30039558,24.24145183,25.2709237,0,419.6721699,24.24145183,0.009617142,49.52092247,0,0,0,644.0847104,2318704.957,494.0675632,1778643.228,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/02  11:00:00,30.4625,37799.99615,26.49269029,24.38252135,25.43760582,0,414.6004828,24.38252135,0.009684744,49.47484875,0,0,0,635.2458705,2286885.134,501.4589599,1805252.255,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/02  12:00:00,30.7875,37799.99615,26.76052818,24.63563449,25.69808133,0,419.3117448,24.63563449,0.00977537,49.1677509,0,0,0,635.3449805,2287241.93,506.8255044,1824571.816,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/02  13:00:00,30.9125,37799.99615,26.9124854,24.77286177,25.84267358,0,421.213078,24.77286177,0.009826545,48.99888106,0,0,0,636.1823732,2290256.544,508.690111,1831284.4,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/02  14:00:00,31.7875,37799.99615,27.14483551,24.9998642,26.07234986,0,422.7821127,24.9998642,0.009919594,48.75935797,0,0,0.5,632.6081552,2277389.359,514.8761934,1853554.296,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/02  15:00:00,32.2,37799.99615,27.426737,25.25551613,26.34112657,0,429.7328369,25.25551613,0.009974351,48.26540175,0,0,1,630.7944797,2270860.127,523.3485037,1884054.613,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/02  16:00:00,31.8875,37799.99615,27.56917355,25.39414349,26.48165852,0,435.2755863,25.39414349,0.010012905,48.02035457,0,0,1,633.445469,2280403.688,526.47783,1895320.188,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/02  17:00:00,31.0125,37799.99615,27.56618022,25.39136837,26.47877429,0,442.3940957,25.39136837,0.01005952,48.22993687,0,0,1,637.1922244,2293892.008,527.0137517,1897249.506,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/02  18:00:00,30.9125,37799.99615,27.68088759,25.5779749,26.62943125,0,449.9170835,25.5779749,0.01002213,47.52383798,0,0,1,638.2355539,2297647.994,529.6252089,1906650.752,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/02  19:00:00,30.0375,90449.9908,27.58006185,25.50446245,26.54226215,0,446.4154918,25.50446245,0.010104255,48.14769745,0,0,1,646.0220775,2325679.479,523.9698703,1886291.533,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/02  20:00:00,28.4,120149.9878,27.02136062,25.00686992,26.01411527,0,441.4276696,25.00686992,0.01003116,49.26110727,0,0,0.5,652.1633255,2347787.972,512.4590175,1844852.463,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/02  21:00:00,27.425,134999.9863,26.61384189,24.6621335,25.6379877,0,440.9830671,24.6621335,0.009853434,49.43782115,0,0,0,653.824468,2353768.085,503.283266,1811819.758,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/02  22:00:00,26.5125,120149.9878,26.34079607,24.45697256,25.39888431,0,434.7302416,24.45697256,0.009845167,50.05906352,0,0,0,660.8812696,2379172.571,490.8620671,1767103.442,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/02  23:00:00,25.4125,90449.9908,25.99144122,24.06681107,25.02912615,0,413.6895251,24.06681107,0.009935952,51.76115705,0,0,0,655.8768715,2361156.737,465.6224426,1676240.793,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/02  24:00:00,24.625,44549.99547,25.67267684,23.99890816,24.8357925,0,341.2286249,23.99890816,0.010105986,52.86701663,0,0,0,554.2364442,1995251.199,383.823956,1381766.242,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/03  01:00:00,24.0875,35099.99643,25.46632717,23.99903063,24.7326789,0,296.7854901,23.99903063,0.010415478,54.45900167,0,0,0,498.0376094,1792935.394,334.8813738,1205572.946,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/03  02:00:00,23.525,35099.99643,25.30035768,23.99911073,24.64973421,0,263.6419527,23.99911073,0.010692279,55.84608219,0,0,0,454.1711204,1635016.034,297.0266151,1069295.814,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/03  03:00:00,23.3,14849.99849,25.16126773,23.99918708,24.5802274,0,236.4506663,23.99918708,0.010961144,57.20415189,0,0,0,419.4842675,1510143.363,267.9610059,964659.6213,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/03  04:00:00,22.9875,14849.99849,25.03784386,23.99925166,24.51854776,0,214.0408326,23.99925166,0.011216212,58.51149549,0,0,0,389.8107226,1403318.601,242.9368445,874572.6403,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/03  05:00:00,22.8,14849.99849,24.93790598,23.99931081,24.46860839,0,195.7008204,23.99931081,0.011463826,59.81762774,0,0,0,366.2770223,1318597.28,223.0271736,802897.825,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/03  06:00:00,22.425,14849.99849,24.90370044,23.99931316,24.4515068,0,187.5691002,23.99931316,0.011632908,60.70668173,0,0,0,353.5241495,1272686.938,211.7280176,762220.8635,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/03  07:00:00,22.8875,55349.99437,25.09982477,23.99914531,24.54948504,0,221.1496691,23.99914531,0.011441229,59.76263947,0,0,0,411.3321518,1480795.746,249.1104146,896797.4926,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/03  08:00:00,24.7375,55349.99437,25.46485586,23.99874139,24.73179862,0,316.2636279,23.99874139,0.010771294,56.38063576,0,0,0,556.5099687,2003435.887,359.5728747,1294462.349,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/03  09:00:00,26.2875,75599.99231,25.95626647,24.16237322,25.05931984,0,417.0761269,24.16237322,0.009994289,51.89264373,0,0,0,666.6386166,2399899.02,469.0648865,1688633.591,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/03  10:00:00,28.7625,75599.99231,26.3974462,24.4489042,25.4231752,0,419.082068,24.4489042,0.009778342,49.88719848,0,0,0,649.654091,2338754.728,490.0040718,1764014.658,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/03  11:00:00,30.6875,55349.99437,26.68248892,24.63784882,25.66016887,0,410.7957282,24.63784882,0.009940824,50.11303017,0,0,0,641.0926025,2307933.369,498.2257856,1793612.828,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/03  12:00:00,30.4125,44549.99547,26.84588969,24.74990782,25.79789875,0,419.3099738,24.74990782,0.009955949,49.85405205,0,0,0,641.420667,2309114.401,503.3205546,1811953.996,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/03  13:00:00,30,44549.99547,27.32229279,25.14838812,26.23534046,0,436.8766537,25.14838812,0.009871157,48.24475665,0,0,0.75,644.3946558,2319820.761,510.8747003,1839148.921,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/03  14:00:00,30.375,44549.99547,27.47112193,25.32371007,26.397416,0,430.5650095,25.32371007,0.010066609,48.65447999,0,0,1,648.1522438,2333348.078,509.3160423,1833537.752,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/03  15:00:00,31.2875,44549.99547,27.69503636,25.56793119,26.63148377,0,425.7087539,25.56793119,0.010307049,49.01775537,0,0,1,648.2145424,2333572.353,508.8537677,1831873.564,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/03  16:00:00,31.325,44549.99547,27.83610541,25.70902067,26.77256304,0,425.7111845,25.70902067,0.01047484,49.35087035,0,0,1,650.9168722,2343300.74,509.7702826,1835173.017,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/03  17:00:00,31.1,44549.99547,27.93654422,25.77478635,26.85566528,0,432.5614381,25.77478635,0.010427511,48.94051659,0,0,1,650.597104,2342149.574,514.108488,1850790.557,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/03  18:00:00,30.4125,44549.99547,27.93175935,25.83854192,26.88515063,0,438.6614512,25.83854192,0.010443458,48.82936103,0,0,1,654.6995683,2356918.446,514.2370828,1851253.498,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/03  19:00:00,28.625,114749.9883,27.76228997,25.7103267,26.73630834,0,438.3221133,25.7103267,0.010481043,49.37637417,0,0,1,667.7083034,2403749.892,502.0802024,1807488.728,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/03  20:00:00,27.425,134999.9863,27.23186736,25.29820624,26.2650368,0,431.0071305,25.29820624,0.010559543,50.97504486,0,0,1,673.068989,2423048.36,490.3661702,1765318.213,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/03  21:00:00,26.5125,134999.9863,26.83703128,24.97123257,25.90413193,0,430.9414948,24.97123257,0.010444872,51.45070333,0,0,0.5,674.2002642,2427120.951,483.2971499,1739869.739,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/03  22:00:00,26.1,134999.9863,26.54659209,24.65869929,25.60264569,0,429.8134767,24.65869929,0.010153747,51.03352671,0,0,0,671.6531388,2417951.3,481.5665195,1733639.47,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/03  23:00:00,26.1,114749.9883,26.2268763,24.23674743,25.23181186,0,418.1323759,24.23674743,0.010000976,51.61777595,0,0,0,668.7040374,2407334.535,474.9025568,1709649.205,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/03  24:00:00,25.7875,55349.99437,25.89352771,24.00449375,24.94901073,0,377.9750207,24.00449375,0.010012911,52.39022468,0,0,0,617.3958504,2222625.061,431.5113114,1553440.721,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/04  01:00:00,24.85,35099.99643,25.63985985,23.9989885,24.81942418,0,333.2822419,23.9989885,0.010276636,53.77913054,0,0,0,556.6005149,2003761.853,377.7794699,1360006.092,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/04  02:00:00,24.4,35099.99643,25.46494326,23.99901327,24.73197826,0,296.0979064,23.99901327,0.010581939,55.37091266,0,0,0,511.7001397,1842120.503,336.8180527,1212544.99,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/04  03:00:00,24.0875,14849.99849,25.32332504,23.99908431,24.66120468,0,267.0196093,23.99908431,0.010850068,56.74962807,0,0,0,475.7244991,1712608.197,305.1279066,1098460.464,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/04  04:00:00,23.9,14849.99849,25.19964089,23.99915379,24.59939734,0,242.8483426,23.99915379,0.011111595,58.05641066,0,0,0,445.8140529,1604930.59,279.3931821,1005815.456,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/04  05:00:00,23.525,14849.99849,25.0845323,23.99920984,24.54187107,0,221.3688407,23.99920984,0.011353976,59.27749775,0,0,0,416.165212,1498194.763,254.7690045,917168.4164,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/04  06:00:00,22.9875,14849.99849,25.01176401,23.99925195,24.50550798,0,206.9191898,23.99925195,0.011576753,60.41919835,0,0,0,395.2396078,1422862.588,235.7940585,848858.6105,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/04  07:00:00,23.8,55349.99437,25.13796996,23.99914035,24.56855516,0,229.4843117,23.99914035,0.0115036,60.08260878,0,0,0,440.7340451,1586642.562,265.1210067,954435.6241,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/04  08:00:00,25.15,55349.99437,25.36633886,23.99887147,24.68260517,0,296.7525013,23.99887147,0.010961415,57.3223977,0,0,0,541.6361563,1949890.163,343.6133131,1237007.927,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/04  09:00:00,26.2875,75599.99231,25.68627892,24.00764901,24.84696397,0,392.5229319,24.00764901,0.010235902,53.5622223,0,0,0,654.2243696,2355207.731,448.3927741,1614213.987,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/04  10:00:00,27.3875,75599.99231,25.97965355,24.06002642,25.01983998,0,408.8022607,24.06002642,0.009765194,50.97794439,0,0,0,648.4065955,2334263.744,472.7734212,1701984.316,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/04  11:00:00,28.8,55349.99437,26.47735925,24.36987772,25.42361848,0,419.2826765,24.36987772,0.009708092,49.75049134,0,0,0,647.5079628,2331028.666,490.1518966,1764546.828,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/04  12:00:00,30.15,44549.99547,27.09076252,24.97995338,26.03535795,0,425.7430191,24.97995338,0.009915019,48.94259312,0,0,0.5,645.4176144,2323503.412,502.0436654,1807357.195,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/04  13:00:00,31.975,44549.99547,27.13058331,25.09669537,26.11363934,0,409.7622963,25.09669537,0.010210652,49.97897375,0,0,1,640.3086166,2305111.02,504.732731,1817037.832,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/04  14:00:00,32.8,44549.99547,27.27477385,25.23985604,26.25731495,0,407.9468833,25.23985604,0.010393167,50.37566187,0,0,1,637.2876895,2294235.682,507.4400129,1826784.047,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/04  15:00:00,32.8,44549.99547,27.56097819,25.48998251,26.52548035,0,414.9459852,25.48998251,0.010435436,49.77992941,0,0,1,639.0192807,2300469.41,511.1742184,1840227.186,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/04  16:00:00,32.425,44549.99547,27.72741998,25.63645065,26.68193531,0,421.435542,25.63645065,0.010484293,49.55726617,0,0,1,641.8340567,2310602.604,515.9448374,1857401.415,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/04  17:00:00,31.8875,44549.99547,27.46009103,25.35436069,26.40722586,0,421.1110636,25.35436069,0.010325477,49.61173816,0,0,1,640.2072382,2304746.057,515.8002054,1856880.739,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/04  18:00:00,32.0125,44549.99547,27.6342676,25.58421994,26.60924377,0,429.2234053,25.58421994,0.010342955,49.00134663,0,0,1,640.0990358,2304356.529,517.0848141,1861505.331,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/04  19:00:00,30.825,114749.9883,27.73607069,25.72938519,26.73272794,0,430.9124277,25.72938519,0.010527245,49.46492358,0,0,1,652.7651569,2349954.565,511.1682541,1840205.715,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/04  20:00:00,29.3125,134999.9863,27.26281451,25.37283727,26.31782589,0,423.714425,25.37283727,0.010656534,51.12418982,0,0,1,661.8699946,2382731.98,498.4893771,1794561.758,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/04  21:00:00,28.525,134999.9863,26.89626096,25.08364267,25.98995182,0,419.9613508,25.08364267,0.010629102,51.88867309,0,0,0.75,664.7107252,2392958.611,487.6223603,1755440.497,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/04  22:00:00,27.9875,134999.9863,26.65516084,24.81802952,25.73659518,0,419.2637851,24.81802952,0.010405687,51.64601215,0,0,0,663.927129,2390137.664,485.4191738,1747509.026,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/04  23:00:00,27.1125,114749.9883,26.32031345,24.36256001,25.34143673,0,411.6560173,24.36256001,0.010205921,52.10388969,0,0,0,665.6684735,2396406.505,476.4274682,1715138.885,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/04  24:00:00,26.0125,55349.99437,25.93027534,24.02383413,24.97705473,0,382.5510967,24.02383413,0.010146527,52.88921884,0,0,0,635.0923587,2286332.491,438.6920064,1579291.223,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/05  01:00:00,25.225,29699.99698,25.66421225,23.99896612,24.83158919,0,338.3379193,23.99896612,0.010394347,54.20583864,0,0,0,574.8594248,2069493.929,385.9944985,1389580.194,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/05  02:00:00,25,22949.99767,25.49853344,23.99899898,24.74876621,0,302.6823193,23.99899898,0.010735284,55.93233162,0,0,0,538.1076561,1937187.562,348.4798296,1254527.387,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/05  03:00:00,24.625,14849.99849,25.35439435,23.99905857,24.67672646,0,273.2757306,23.99905857,0.011056674,57.57741763,0,0,0,502.6442101,1809519.156,315.9036674,1137253.202,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/05  04:00:00,24.4,14849.99849,25.23145096,23.99909677,24.61527387,0,248.9498557,23.99909677,0.011269008,58.66334518,0,0,0,468.5907409,1686926.667,289.6889829,1042880.338,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/05  05:00:00,24.4,14849.99849,25.13300688,23.99915788,24.56608238,0,230.2027824,23.99915788,0.011473874,59.7102862,0,0,0,445.3538175,1603273.743,270.9575857,975447.3086,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/05  06:00:00,24.4,29699.99698,25.17367788,23.99911855,24.58639821,0,235.97066,23.99911855,0.011610594,60.40890173,0,0,0,461.4182809,1661105.811,276.6649947,995993.9809,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/05  07:00:00,24.775,59399.99396,25.5869233,23.99824155,24.79258243,0,352.5708803,23.99824155,0.010970057,57.136403,0,0,0,634.9370304,2285773.309,396.0424719,1425752.899,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/05  08:00:00,25.6875,75599.99231,26.06419219,24.2563056,25.1602489,0,413.7251324,24.2563056,0.010162738,52.22584102,0,0,0,675.4516531,2431625.951,458.7874061,1651634.662,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/05  09:00:00,27.85,59399.99396,26.49834848,24.49516392,25.4967562,0,416.143305,24.49516392,0.009996411,50.66694897,0,0,0,659.9558615,2375841.101,480.1563727,1728562.942,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/05  10:00:00,28.9,59399.99396,26.73310409,24.67998638,25.70654523,0,418.0456654,24.67998638,0.009985343,50.05574764,0,0,0,653.6507588,2353142.732,489.7972506,1763270.102,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/05  11:00:00,30.275,37799.99615,27.00189719,24.86990601,25.9359016,0,418.8207976,24.86990601,0.009976906,49.41810357,0,0,0,645.2495765,2322898.475,499.3822497,1797776.099,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/05  12:00:00,31.7875,37799.99615,27.27974912,25.18624085,26.23299499,0,412.8174248,25.18624085,0.010205757,49.56939395,0,0,1,642.1885837,2311878.901,503.3754728,1812151.702,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/05  13:00:00,32.8875,37799.99615,27.45336124,25.38199214,26.41767669,0,408.1087565,25.38199214,0.010446733,50.10263541,0,0,1,639.43868,2301979.248,507.0563703,1825402.933,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/05  14:00:00,33.3,37799.99615,27.70072028,25.61656996,26.65864512,0,410.9653044,25.61656996,0.010542992,49.83804882,0,0,1,639.5365202,2302331.473,510.8550677,1839078.244,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/05  15:00:00,33.3,37799.99615,27.91073155,25.80799761,26.85936458,0,414.7085062,25.80799761,0.010648446,49.72891735,0,0,1,641.7168526,2310180.669,513.6064416,1848983.19,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/05  16:00:00,34.3625,37799.99615,28.15406272,26.06862827,27.1113455,0,416.1948531,26.06862827,0.010769294,49.46245855,1,0,1,637.4663451,2294878.842,520.6863743,1874470.948,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/05  17:00:00,34.3125,37799.99615,28.30396813,26.26616101,27.28506457,0,414.7543978,26.26616101,0.011072322,50.22141032,1,0,1,643.1955286,2315503.903,518.7519801,1867507.128,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/05  18:00:00,33.525,37799.99615,28.42249598,26.45576779,27.43913188,0,421.7685845,26.45576779,0.01118798,50.17274812,1,0,1,650.6462573,2342326.526,516.6843543,1860063.675,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/05  19:00:00,32.3,90449.9908,28.43653269,26.4474528,27.44199274,0,427.3377601,26.4474528,0.011153658,50.04590318,1,0,1,657.9167462,2368500.286,514.8306287,1853390.263,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/05  20:00:00,31.0125,120149.9878,27.92132298,25.99682299,26.95907298,0,421.1218942,25.99682299,0.011087117,51.09670867,0.5,0,1,662.1844992,2383864.197,505.7910499,1820847.78,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/05  21:00:00,29.5375,134999.9863,27.51390785,25.66201924,26.58796354,0,417.6704255,25.66201924,0.010976171,51.6060176,0,0,1,669.7413777,2411068.96,489.5254713,1762291.697,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/05  22:00:00,28.525,120149.9878,27.26228587,25.46799818,26.36514202,0,412.30426,25.46799818,0.011010907,52.39969987,0,0,1,677.4079496,2438668.619,476.6039124,1715774.085,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/05  23:00:00,27.6125,90449.9908,26.94825213,25.06919606,26.0087241,0,401.3897594,25.06919606,0.011037451,53.83982106,0,0,0.75,682.5008122,2457002.924,464.1816225,1671053.841,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/05  24:00:00,26.5125,44549.99547,26.56350002,24.63025192,25.59687597,0,397.7430176,24.63025192,0.010872035,54.43949272,0,0,0,684.4089357,2463872.168,454.7912179,1637248.384,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/06  01:00:00,25.7875,29699.99698,26.2006817,24.27040061,25.23554115,0,397.0567817,24.27040061,0.010645621,54.46540814,0,0,0,683.2225632,2459601.227,450.0009285,1620003.343,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/06  02:00:00,25.225,22949.99767,25.87960502,24.01842387,24.94901444,0,381.1772808,24.01842387,0.010499906,54.55145955,0,0,0,656.759171,2364333.015,429.8404255,1547425.532,0,0,135208.9561
