Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
n-singletint-clear,north,clear panel, 06/06  03:00:00,25,14849.99849,25.6657699,23.99878785,24.83227888,0,337.9480917,23.99878785,0.010629434,55.27827635,0,0,0,591.8136895,2130529.282,383.6741336,1381226.881,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/06  04:00:00,25,14849.99849,25.52725771,23.99890787,24.76308279,0,308.3620575,23.99890787,0.010869315,56.50394452,0,0,0,556.1798308,2002247.391,354.11838,1274826.168,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/06  05:00:00,25,14849.99849,25.40514529,23.99895915,24.70205222,0,283.5244671,23.99895915,0.01105673,57.46104717,0,0,0,520.808192,1874909.491,329.2718507,1185378.662,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/06  06:00:00,25,29699.99698,25.36261706,23.99899299,24.68080502,0,273.9569772,23.99899299,0.011192896,58.19313032,0,0,0,513.4124474,1848284.811,319.7110268,1150959.697,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/06  07:00:00,25.375,59399.99396,25.68689233,24.02059464,24.85374348,0,367.3205845,24.02059464,0.01082242,56.25008867,0,0,0,653.1276265,2351259.455,414.9015922,1493645.732,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/06  08:00:00,26.2875,75599.99231,26.31074967,24.50088578,25.40581773,0,415.2438568,24.50088578,0.010231923,51.72418111,0,0,0,674.5660612,2428437.82,461.8865778,1662791.68,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/06  09:00:00,27.7,59399.99396,26.70928459,24.69533592,25.70231026,0,417.7678492,24.69533592,0.010162576,50.78001484,0,0,0,664.5844408,2392503.987,479.4761032,1726113.971,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/06  10:00:00,30.05,59399.99396,27.02220024,24.98702437,26.00461231,0,414.0717122,24.98702437,0.010181228,49.9928307,0,0,0.5,652.3779253,2348560.531,491.000624,1767602.246,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/06  11:00:00,31.7875,37799.99615,27.33649242,25.24763116,26.29206179,0,411.6255665,25.24763116,0.010354475,50.04710966,0,0,1,644.1297361,2318867.05,502.3692342,1808529.243,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/06  12:00:00,32.8875,37799.99615,27.59663772,25.49417478,26.54540625,0,415.5399379,25.49417478,0.010393406,49.46966659,0,0,1,637.7851812,2296026.652,512.868371,1846326.136,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/06  13:00:00,33.675,37799.99615,27.8280366,25.73124585,26.77964122,0,414.4938409,25.73124585,0.010539951,49.43565976,0,0,1,636.7559671,2292321.482,516.6009521,1859763.428,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/06  14:00:00,34.2125,37799.99615,28.129572,26.02353707,27.07655454,0,415.8417122,26.02353707,0.010718332,49.36435432,0.75,0,1,637.9644697,2296672.091,519.0697066,1868650.944,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/06  15:00:00,35.15,37799.99615,28.56403748,26.44421687,27.50412717,0,422.0155806,26.44421687,0.010890957,48.86568442,1,0,1,635.865469,2289115.688,528.9672391,1904282.061,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/06  16:00:00,35.6,37799.99615,28.79217638,26.69693826,27.74455732,0,421.2172562,26.69693826,0.011108632,49.03815013,1,0,1,638.0176853,2296863.667,531.9322694,1914956.17,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/06  17:00:00,34.85,37799.99615,28.91191615,26.83408853,27.87300234,0,423.7266984,26.83408853,0.011362933,49.75116608,1,0,1,646.4408073,2327186.906,527.7719351,1899978.967,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/06  18:00:00,34.0875,37799.99615,28.94606115,26.93450567,27.94028341,0,431.4152765,26.93450567,0.011366951,49.49463994,1,0,1,651.1733629,2344224.106,527.9384573,1900578.446,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/06  19:00:00,33.2125,90449.9908,28.7910751,26.78943632,27.79025571,0,429.4527615,26.78943632,0.011331163,49.73277663,1,0,1,656.358236,2362889.65,522.9170724,1882501.461,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/06  20:00:00,32.1125,120149.9878,28.32166074,26.37647124,27.34906599,0,423.4704908,26.37647124,0.011308073,50.86913503,1,0,1,659.8253812,2375371.372,513.2681415,1847765.309,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/06  21:00:00,31.0125,134999.9863,27.97468809,26.08462043,27.02965426,0,425.1003519,26.08462043,0.011122362,50.93637051,1,0,1,662.1193983,2383629.834,505.4743779,1819707.761,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/06  22:00:00,29.5375,120149.9878,27.7211262,25.88945145,26.80528882,0,419.7911858,25.88945145,0.011121554,51.55863395,0,0,1,673.7301538,2425428.554,489.2384042,1761258.255,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/06  23:00:00,28.2125,90449.9908,27.38718684,25.48054616,26.4338665,0,406.1675715,25.48054616,0.011241408,53.40375696,0,0,1,683.7010754,2461323.871,470.5750993,1694070.357,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/06  24:00:00,27.1125,44549.99547,26.99229701,25.02557983,26.00893842,0,404.1938189,25.02557983,0.011055994,53.97737119,0,0,0.5,684.273793,2463385.655,463.1762029,1667434.331,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/07  01:00:00,26.325,29699.99698,26.61628898,24.63829984,25.62729441,0,406.66452,24.63829984,0.010736575,53.67118023,0,0,0,681.2697076,2452570.947,461.1805736,1660250.065,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/07  02:00:00,25.4125,22949.99767,26.25780943,24.29190117,25.2748553,0,404.8695217,24.29190117,0.010524621,53.73290173,0,0,0,682.6564954,2457563.383,454.5032468,1636211.689,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/07  03:00:00,25,14849.99849,25.94014187,24.02428574,24.98221381,0,393.0041405,24.02428574,0.010374303,53.86982578,0,0,0,661.8838416,2382781.83,439.8387973,1583419.67,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/07  04:00:00,25,14849.99849,25.72804338,23.99874447,24.86339393,0,351.4540037,23.99874447,0.010453814,54.34546885,0,0,0,600.7284533,2162622.432,397.1754095,1429831.474,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/07  05:00:00,25.375,14849.99849,25.5904097,23.99890494,24.79465732,0,321.8544182,23.99890494,0.010754585,55.86071169,0,0,0,573.5002787,2064601.003,370.7783149,1334801.934,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/07  06:00:00,25.6,29699.99698,25.59693303,23.99883721,24.79788512,0,321.4730539,23.99883721,0.010946265,56.8755973,0,0,0,585.4283071,2107541.905,372.2100938,1339956.338,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/07  07:00:00,26.2875,59399.99396,26.10486772,24.29709712,25.20098242,0,397.7923167,24.29709712,0.010606157,54.18797796,0,0,0,679.495049,2446182.176,447.0185845,1609266.904,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/07  08:00:00,27.3875,75599.99231,26.75809376,24.93570504,25.8468994,0,420.5288314,24.93570504,0.010365502,50.99136669,0,0,0.5,671.4191411,2417108.908,472.7675593,1701963.214,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/07  09:00:00,28.4875,59399.99396,27.00835323,25.00942365,26.00888844,0,416.4277083,25.00942365,0.010362886,50.75089435,0,0,0.75,665.0971053,2394349.579,483.7976722,1741671.62,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/07  10:00:00,30.275,59399.99396,27.15200664,25.13445547,26.14323105,0,409.8839942,25.13445547,0.01039516,50.52863371,0,0,1,655.8328603,2360998.297,488.8704722,1759933.7,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/07  11:00:00,31.7875,37799.99615,27.34153247,25.27844515,26.30998881,0,404.2459069,25.27844515,0.010522296,50.66732817,0,0,1,648.7362226,2335450.402,495.5400017,1783944.006,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/07  12:00:00,33.2625,37799.99615,27.53540331,25.49459247,26.51499789,0,400.318196,25.49459247,0.010676363,50.7207872,0,0,1,642.8905165,2314405.859,501.058232,1803809.635,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/07  13:00:00,34.5875,37799.99615,27.74383414,25.71646091,26.73014752,0,398.9694904,25.71646091,0.010839494,50.80979478,0,0,1,637.0794517,2293486.026,509.1354405,1832887.586,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/07  14:00:00,35.375,37799.99615,27.99120669,25.9539981,26.97260239,0,402.0779354,25.9539981,0.010914165,50.40678025,0.75,0,1,633.8272981,2281778.273,516.4921259,1859371.653,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/07  15:00:00,35.6,37799.99615,28.22716673,26.18690287,27.2070348,0,403.2383533,26.18690287,0.011062234,50.32837361,1,0,1,636.4761537,2291314.153,517.9904154,1864765.495,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/07  16:00:00,35.9125,37799.99615,28.4254663,26.40024855,27.41285743,0,404.1379824,26.40024855,0.011251206,50.5130121,1,0,1,638.1806701,2297450.412,519.8277522,1871379.908,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/07  17:00:00,36.1,37799.99615,28.57024519,26.58108455,27.57566487,0,404.3352571,26.58108455,0.011483349,50.9897105,1,0,1,640.7118374,2306562.615,520.1114005,1872401.042,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/07  18:00:00,35.4125,37799.99615,28.80519889,26.88116753,27.84318321,0,414.3377145,26.88116753,0.0116249,50.67193485,1,0,1,648.0985349,2333154.726,520.8789024,1875164.049,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/07  19:00:00,33.9375,90449.9908,28.77716628,26.83770578,27.80743603,0,417.8004061,26.83770578,0.011607428,50.73951829,1,0,1,657.8327723,2368197.98,516.3336579,1858801.169,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/07  20:00:00,32.3,120149.9878,28.32167328,26.43122903,27.37645116,0,412.8073813,26.43122903,0.011568776,51.82036661,1,0,1,665.4890899,2395760.724,504.0992866,1814757.432,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/07  21:00:00,30.6375,134999.9863,27.94223248,26.11168692,27.0269597,0,412.447092,26.11168692,0.011429643,52.21485918,1,0,1,673.2095143,2423554.251,489.8081064,1763309.183,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/07  22:00:00,28.9375,120149.9878,27.65004718,25.82478324,26.73741521,0,419.1134624,25.82478324,0.011242498,52.306919,0,0,1,677.9683046,2440685.897,485.1125804,1746405.29,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/07  23:00:00,27.6125,90449.9908,27.26381152,25.29834489,26.2810782,0,420.2276421,25.29834489,0.010907357,52.43938238,0,0,1,677.0978297,2437552.187,481.6969712,1734109.096,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/07  24:00:00,26.2,44549.99547,26.81816864,24.79099576,25.8045822,0,418.8963468,24.79099576,0.010601437,52.57919483,0,0,0,679.0695482,2444650.374,472.4888488,1700959.856,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/08  01:00:00,25.6,29699.99698,26.45042661,24.43483525,25.44263093,0,414.8550857,24.43483525,0.010403253,52.72440435,0,0,0,678.8383065,2443817.903,464.3054138,1671499.49,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/08  02:00:00,25.6,22949.99767,26.16642403,24.19356992,25.17999698,0,405.5906015,24.19356992,0.010372565,53.33765481,0,0,0,678.5640224,2442830.48,456.7101084,1644156.39,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/08  03:00:00,25.6,14849.99849,25.90128414,24.01191231,24.95659823,0,386.8564609,24.01191231,0.010350091,53.84112572,0,0,0,650.2391748,2340861.029,438.3699673,1578131.882,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/08  04:00:00,25.6,14849.99849,25.69506725,23.99875104,24.84690914,0,344.7012448,23.99875104,0.01040514,54.15176337,0,0,0,582.579697,2097286.909,395.4443151,1423599.535,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/08  05:00:00,25.225,14849.99849,25.52530332,23.99894854,24.76212593,0,308.6276296,23.99894854,0.010640264,55.33310083,0,0,0,538.1380817,1937297.094,356.2853529,1282627.27,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/08  06:00:00,25,29699.99698,25.47474837,23.99897605,24.73686221,0,296.3409252,23.99897605,0.01088371,56.57727828,0,0,0,530.8270771,1910977.478,342.0715713,1231457.657,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/08  07:00:00,25.6875,59399.99396,25.78231642,24.03162599,24.9069712,0,386.8844498,24.03162599,0.010557583,54.83887635,0,0,0,669.1650845,2408994.304,436.9761786,1573114.243,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/08  08:00:00,26.7875,75599.99231,26.13276368,24.35763315,25.24519842,0,407.022177,24.35763315,0.010230151,52.12463594,0,0,0,671.2522198,2416507.991,460.7889399,1658840.184,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/08  09:00:00,28.2625,59399.99396,26.49013625,24.52793878,25.50903751,0,405.8696167,24.52793878,0.010225395,51.58255504,0,0,0,662.3490273,2384456.498,473.8024404,1705688.786,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/08  10:00:00,29.9625,59399.99396,26.76649781,24.77007647,25.76828714,0,404.0834992,24.77007647,0.010250746,50.98504616,0,0,0,653.7784793,2353602.525,482.8089855,1738112.348,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/08  11:00:00,31.975,37799.99615,27.07240765,25.04329347,26.05785056,0,396.8667894,25.04329347,0.010432792,51.03524951,0,0,0.5,646.1151924,2326014.693,490.2066154,1764743.816,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/08  12:00:00,33.8,37799.99615,27.38910312,25.41190695,26.40050503,0,388.1849343,25.41190695,0.010770734,51.51674516,0,0,1,643.3591076,2316092.787,493.1834687,1775460.487,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/08  13:00:00,35.15,37799.99615,27.68968359,25.74507198,26.71737779,0,382.8532379,25.74507198,0.011117551,52.07390529,0,0,1,642.1874804,2311874.93,496.7964159,1788467.097,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/08  14:00:00,35.6,37799.99615,27.99320619,26.03950023,27.01635321,0,385.480295,26.03950023,0.011308252,52.01695624,1,0,1,643.583773,2316901.583,501.0662544,1803838.516,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/08  15:00:00,36.2875,37799.99615,28.29934006,26.3364728,27.31790643,0,388.0752535,26.3364728,0.011456758,51.73831668,1,0,1,643.0115795,2314841.686,506.5478809,1823572.371,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/08  16:00:00,37.0125,37799.99615,28.59179007,26.64227261,27.61703134,0,390.3570519,26.64227261,0.011674957,51.71098024,1,0,1,642.4759997,2312913.599,512.6638672,1845589.922,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/08  17:00:00,36.8875,37799.99615,28.80901795,26.86243825,27.8357281,0,397.9676065,26.86243825,0.01185603,51.80317761,1,0,1,644.3428846,2319634.385,518.0912055,1865128.34,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/08  18:00:00,35.6375,37799.99615,28.92702698,27.0279632,27.97749509,0,410.49002,27.0279632,0.011826201,51.1753844,1,0,1,651.9385193,2346978.67,519.3066468,1869503.928,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/08  19:00:00,34.3125,90449.9908,28.70104298,26.80809297,27.75456797,0,407.6971109,26.80809297,0.011756534,51.57437593,1,0,1,659.8216408,2375357.907,511.0172194,1839661.99,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/08  20:00:00,33.2125,120149.9878,28.30928839,26.46175061,27.3855195,0,402.3302896,26.46175061,0.011742291,52.59512001,1,0,1,664.4974069,2392190.665,499.7363559,1799050.881,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/08  21:00:00,31.7375,134999.9863,28.03332201,26.2580917,27.14570686,0,400.1853402,26.2580917,0.011697743,53.06561194,1,0,1,674.1985318,2427114.715,484.7822518,1745216.106,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/08  22:00:00,30.0375,120149.9878,27.81909372,26.10108969,26.9600917,0,394.9136571,26.10108969,0.011792233,54.04021141,1,0,1,688.7076003,2479347.361,466.7525444,1680309.16,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/08  23:00:00,28.7125,90449.9908,27.53244999,25.71660071,26.62452535,0,385.216739,25.71660071,0.011846777,55.59147869,0,0,1,697.0258054,2509292.899,451.5372386,1625534.059,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/08  24:00:00,27.9875,44549.99547,27.20509104,25.32613608,26.26561356,0,383.2991197,25.32613608,0.011645188,56.00034542,0,0,1,695.6010553,2504163.799,446.4865835,1607351.701,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/09  01:00:00,27.8,29699.99698,26.89484953,25.01731186,25.95608069,0,382.9768405,25.01731186,0.011389902,55.79802302,0,0,0.5,690.3347855,2485205.228,446.1524928,1606148.974,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/09  02:00:00,27.425,22949.99767,26.62444906,24.74301808,25.68373357,0,384.2051725,24.74301808,0.01118873,55.67774064,0,0,0,686.6125872,2471805.314,446.3758509,1606953.063,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/09  03:00:00,26.8875,14849.99849,26.36065444,24.47399244,25.41732344,0,385.9539079,24.47399244,0.010957325,55.40979901,0,0,0,684.2705818,2463374.094,445.8121765,1604923.835,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/09  04:00:00,26.325,14849.99849,26.07369619,24.20756523,25.14063071,0,382.4701957,24.20756523,0.010820884,55.61303468,0,0,0,685.1830254,2466658.891,439.9164178,1583699.104,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/09  05:00:00,26.475,14849.99849,25.82699559,24.01567992,24.92133776,0,370.1893917,24.01567992,0.010786402,56.08097138,0,0,0,673.3498956,2424059.624,429.1187269,1544827.417,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/09  06:00:00,26.7,29699.99698,25.77108712,24.0084165,24.88975181,0,357.4442841,24.0084165,0.01088189,56.62952108,0,0,0,658.0249429,2368889.794,417.023306,1501283.902,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/09  07:00:00,26.7,59399.99396,26.20518363,24.4427146,25.32394911,0,389.4969252,24.4427146,0.010767075,54.62443315,0,0,0,683.783925,2461622.13,441.1458928,1588125.214,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/09  08:00:00,27.7,75599.99231,26.52211852,24.78338877,25.65275365,0,399.5175063,24.78338877,0.010630764,52.89125521,0,0,0,676.9751889,2437110.68,457.5085719,1647030.859,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/09  09:00:00,29.3625,59399.99396,26.90583843,24.9714063,25.93862237,0,400.0007294,24.9714063,0.010598392,52.16195694,0,0,0.25,666.0255773,2397692.078,473.1200704,1703232.253,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/09  10:00:00,30.375,59399.99396,27.26601598,25.27709673,26.27155635,0,404.389795,25.27709673,0.010602556,51.24074096,0,0,1,661.568081,2381645.091,482.5713063,1737256.703,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/09  11:00:00,30.9125,37799.99615,27.31594796,25.26005497,26.28800147,0,401.5790118,25.26005497,0.010611863,51.33659054,0,0,1,657.8194846,2368150.144,487.1009158,1753563.297,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/09  12:00:00,32.85,37799.99615,27.57450123,25.5320178,26.55325952,0,399.8676957,25.5320178,0.010688058,50.86896378,0,0,1,648.1010662,2333163.838,495.6510509,1784343.783,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/09  13:00:00,34.2125,37799.99615,27.8023091,25.80714725,26.80472818,0,391.2769515,25.80714725,0.011000335,51.4494336,0,0,1,647.1841656,2329862.996,497.5063857,1791022.988,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/09  14:00:00,34.4,37799.99615,28.07710466,26.0708069,27.07395578,0,393.819935,26.0708069,0.011217003,51.58153945,1,0,1,650.1936452,2340697.123,499.2089114,1797152.081,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/09  15:00:00,35.15,37799.99615,28.34533328,26.32572451,27.33552889,0,397.9638092,26.32572451,0.011293992,51.13358383,1,0,1,647.1446245,2329720.648,507.4416138,1826789.81,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/09  16:00:00,35.9125,37799.99615,28.53582417,26.51323702,27.52453059,0,404.1225939,26.51323702,0.011363861,50.84634956,1,0,1,641.1746264,2308228.655,519.316746,1869540.286,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/09  17:00:00,36.1,37799.99615,28.6629228,26.65776584,27.66034432,0,408.3061766,26.65776584,0.01143315,50.69713568,1,0,1,640.4873097,2305754.315,523.5868975,1884912.831,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/09  18:00:00,35.4125,37799.99615,28.8730214,26.9215314,27.8972764,0,420.3431288,26.9215314,0.011522741,50.30180094,1,0,1,645.9080897,2325269.123,526.5701829,1895652.659,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/09  19:00:00,33.625,90449.9908,28.95008336,26.99278099,27.97143217,0,421.3747152,26.99278099,0.011552069,50.21676261,1,0,1,662.5414617,2385149.262,514.7178227,1852984.162,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/09  20:00:00,31.7375,120149.9878,28.46192728,26.60275782,27.53234255,0,405.9735553,26.60275782,0.01181746,52.61113572,1,0,1,678.8409685,2443827.486,491.6984447,1770114.401,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/09  21:00:00,30.4125,134999.9863,28.0930882,26.29174437,27.19241628,0,405.1190652,26.29174437,0.011701175,53.13678928,1,0,1,684.1670816,2463001.494,478.6968326,1723308.597,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/09  22:00:00,29.3125,120149.9878,27.86555371,26.09332367,26.97943869,0,406.3116434,26.09332367,0.011608858,53.36759382,1,0,1,688.6192634,2479029.348,472.3246674,1700368.803,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/09  23:00:00,28.2125,90449.9908,27.5366909,25.66577281,26.60123185,0,397.6965663,25.66577281,0.011531021,54.47972188,0,0,1,693.3939522,2496218.228,460.5898918,1658123.611,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/09  24:00:00,23.9875,44549.99547,26.9825662,24.95749555,25.97003087,0,421.2883145,24.95749555,0.01098089,54.20300807,0,0,0.5,701.7549067,2526317.664,458.3411412,1650028.108,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/10  01:00:00,22.3875,35099.99643,26.38615369,24.25502341,25.32058855,0,446.151028,24.25502341,0.009933612,51.16843526,0,0,0,687.1837884,2473861.638,472.1022424,1699568.073,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/10  02:00:00,22.8,35099.99643,26.01843157,24.00143853,25.00993505,0,415.7359663,24.00143853,0.009658565,50.37526516,0,0,0,629.368943,2265728.195,443.4658799,1596477.168,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/10  03:00:00,23.4875,14849.99849,25.78246795,23.99885908,24.89066351,0,362.9728143,23.99885908,0.009914082,51.64917945,0,0,0,571.2892271,2056641.217,396.0083216,1425629.958,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/10  04:00:00,24.5875,14849.99849,25.63723597,23.99897165,24.81810381,0,331.4262527,23.99897165,0.010325579,53.77796157,0,0,0,553.0974743,1991150.908,373.7218587,1345398.691,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/10  05:00:00,25.375,14849.99849,25.532922,23.99898691,24.76595446,0,309.7595066,23.99898691,0.010664002,55.54621816,0,0,0,546.6427903,1967914.045,358.713695,1291369.302,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/10  06:00:00,24.85,14849.99849,25.50090704,23.9989532,24.74993012,0,301.0812151,23.9989532,0.010940279,56.98215964,0,0,0,544.8472108,1961449.959,345.5331832,1243919.46,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/10  07:00:00,25.8375,55349.99437,25.85191969,24.02823605,24.94007787,0,369.8777985,24.02823605,0.010666121,55.51695154,0,0,0,654.2274894,2355218.962,421.2998549,1516679.478,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/10  08:00:00,27.3875,55349.99437,26.35194023,24.4940925,25.42301636,0,402.1840169,24.4940925,0.010406932,52.72012172,0,0,0,671.9358367,2418969.012,458.6657616,1651196.742,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/10  09:00:00,28.4875,75599.99231,26.82033708,25.03967803,25.93000756,0,417.0698337,25.03967803,0.010400631,50.99691344,0,0,0.75,666.0829109,2397898.479,478.7505005,1723501.802,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/10  10:00:00,29.2125,75599.99231,27.08462474,25.12654899,26.10558686,0,420.9206131,25.12654899,0.010319414,50.37579507,0,0,1,659.24939,2373297.804,492.574335,1773267.606,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/10  11:00:00,31.15,55349.99437,27.29810869,25.2086694,26.25338905,0,417.9174801,25.2086694,0.010217178,49.69104208,0,0,1,645.737857,2324656.285,503.7026295,1813329.466,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/10  12:00:00,32.575,44549.99547,27.59568723,25.53092936,26.56330829,0,414.3622247,25.53092936,0.010442028,49.79007571,0,0,1,642.4017102,2312646.157,508.6538928,1831154.014,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/10  13:00:00,33.4875,44549.99547,27.80645161,25.73669825,26.77157493,0,415.8177752,25.73669825,0.010579013,49.77089777,0,0,1,638.1173615,2297222.501,516.5751381,1859670.497,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/10  14:00:00,34.2125,44549.99547,28.03533143,25.93516469,26.98524806,0,422.8897697,25.93516469,0.010570098,49.0988477,0.5,0,1,632.2022492,2275928.097,527.8278895,1900180.402,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/10  15:00:00,35.4625,44549.99547,28.3154163,26.20340496,27.25941063,0,427.2733952,26.20340496,0.010596404,48.42564506,1,0,1,624.8523247,2249468.369,539.6057944,1942580.86,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/10  16:00:00,35.0375,44549.99547,28.4540813,26.34930677,27.40169404,0,425.9066823,26.34930677,0.010738011,48.60998294,1,0,1,632.4773428,2276918.434,536.104781,1929977.212,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/10  17:00:00,34.4,44549.99547,28.44783376,26.35308118,27.40045747,0,420.2220743,26.35308118,0.010906094,49.32774589,1,0,1,641.4260114,2309133.641,524.8485505,1889454.782,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/10  18:00:00,33.7125,44549.99547,28.63021084,26.59824213,27.61422648,0,427.4011684,26.59824213,0.011106318,49.49676794,1,0,1,649.2583595,2337330.094,522.2586475,1880131.131,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/10  19:00:00,31.925,114749.9883,28.6519817,26.65221783,27.65209976,0,429.322882,26.65221783,0.011218182,49.86059753,1,0,1,665.0935672,2394336.842,511.6792297,1842045.227,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/10  20:00:00,29.725,134999.9863,28.1345301,26.22981124,27.18217067,0,424.3190648,26.22981124,0.011338864,51.74627246,1,0,1,677.598749,2439355.497,496.0495597,1785778.415,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/10  21:00:00,26.8375,134999.9863,27.62961987,25.73918589,26.68440288,0,435.5072271,25.73918589,0.011004913,51.76080087,0,0,1,685.9642605,2469471.338,485.8199923,1748951.972,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/10  22:00:00,25.225,134999.9863,27.20662959,25.23551846,26.22107403,0,448.1078161,25.23551846,0.010368623,50.33032094,0,0,1,682.1511008,2455743.963,489.0515599,1760585.616,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/10  23:00:00,25,114749.9883,26.77288212,24.66646804,25.71967508,0,444.3121544,24.66646804,0.009924491,49.89505356,0,0,0,673.6644871,2425192.154,489.2688328,1761367.798,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/10  24:00:00,24.625,55349.99437,26.3229777,24.18662636,25.25480203,0,435.3222642,24.18662636,0.009740428,50.41294001,0,0,0,671.4622103,2417263.957,480.5640331,1730030.519,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/11  01:00:00,24.4,35099.99643,25.95994156,24.00011888,24.98003022,0,403.4092302,24.00011888,0.009794737,51.26035782,0,0,0,633.3019314,2279886.953,444.3417166,1599630.18,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/11  02:00:00,24.4,35099.99643,25.73420492,23.99887037,24.86653765,0,353.49133,23.99887037,0.010121493,52.94695837,0,0,0,577.2186606,2077987.178,394.1818833,1419054.78,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/11  03:00:00,24.4,14849.99849,25.57914827,23.99894296,24.78904562,0,319.1609315,23.99894296,0.01042016,54.44876155,0,0,0,539.4943101,1942179.516,359.8606439,1295498.318,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/11  04:00:00,24.0875,14849.99849,25.44504019,23.99899918,24.72201968,0,291.3080968,23.99899918,0.010670651,55.71432174,0,0,0,506.051473,1821785.303,329.3912905,1185808.646,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/11  05:00:00,23.525,14849.99849,25.29509869,23.99907212,24.6470854,0,261.5862188,23.99907212,0.010881293,56.79500924,0,0,0,460.7837219,1658821.399,294.942549,1061793.176,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/11  06:00:00,23.675,14849.99849,25.2192133,23.99912742,24.60917036,0,245.6137898,23.99912742,0.011055464,57.72466319,0,0,0,444.5594674,1600414.083,280.2515931,1008905.735,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/11  07:00:00,24.2125,55349.99437,25.32675371,23.99907536,24.66291453,0,266.0052239,23.99907536,0.011083956,57.89293662,0,0,0,489.8635922,1763508.932,305.1126104,1098405.397,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/11  08:00:00,25.15,55349.99437,25.67245931,24.01294729,24.8427033,0,354.9364326,24.01294729,0.010657325,55.69158447,0,0,0,628.1064487,2261183.215,401.0931014,1443935.165,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/11  09:00:00,26.6,75599.99231,26.46483969,24.66087331,25.5628565,0,417.7451725,24.66087331,0.010229308,51.47981988,0,0,0,674.5656662,2428436.398,463.4266209,1668335.835,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/11  10:00:00,28.575,75599.99231,26.9285543,24.98694633,25.95775031,0,416.8080592,24.98694633,0.010242164,50.54443957,0,0,0.5,664.3558818,2391681.175,482.2567604,1736124.337,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/11  11:00:00,30.4625,55349.99437,27.38612693,25.3041847,26.34515582,0,417.589158,25.3041847,0.010333952,50.00328656,0,0,1,654.2889699,2355440.292,495.5753035,1784071.093,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/11  12:00:00,32.1625,44549.99547,27.83442423,25.74885871,26.79164147,0,422.1020448,25.74885871,0.010493197,49.38785017,0,0,1,646.7374223,2328254.72,510.1271751,1836457.83,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/11  13:00:00,32.8,44549.99547,27.84472701,25.78377544,26.81425122,0,415.2565074,25.78377544,0.010635487,49.89263914,0,0,1,645.4090916,2323472.73,512.1782365,1843841.652,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/11  14:00:00,34.175,44549.99547,28.0749733,26.01808825,27.04653077,0,412.407903,26.01808825,0.010790047,49.88829691,0.75,0,1,640.5156107,2305856.199,514.7702785,1853173.003,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/11  15:00:00,35,44549.99547,28.46876855,26.40369903,27.43623379,0,416.8658364,26.40369903,0.01099539,49.64591676,1,0,1,639.5402569,2302344.925,523.6821847,1885255.865,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/11  16:00:00,35,44549.99547,28.72460719,26.61561806,27.67011262,0,426.7898975,26.61561806,0.011003682,49.04767101,1,0,1,638.6803735,2299249.345,533.2168692,1919580.729,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/11  17:00:00,33.25,44549.99547,28.7521872,26.60562117,27.67890418,0,432.26268,26.60562117,0.010944683,48.81778281,1,0,1,650.5910103,2342127.637,526.3511397,1894864.103,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/11  18:00:00,31.5125,44549.99547,28.73285007,26.64267178,27.68776093,0,437.2825703,26.64267178,0.01104329,49.14243822,1,0,1,664.0662064,2390638.343,514.8860123,1853589.644,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/11  19:00:00,30.4125,114749.9883,28.63667513,26.58920384,27.61293949,0,437.6170876,26.58920384,0.011104426,49.56593655,1,0,1,672.2733037,2420183.893,508.4770297,1830517.307,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/11  20:00:00,29.625,134999.9863,28.12575215,26.19918921,27.16247068,0,427.6287507,26.19918921,0.011209146,51.22551952,1,0,1,675.8586446,2433091.12,497.8104941,1792117.779,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/11  21:00:00,27.3375,134999.9863,27.6828782,25.74834195,26.71561008,0,445.1285124,25.74834195,0.010880777,51.13492686,0,0,1,676.4327555,2435157.92,499.7807764,1799210.795,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/11  22:00:00,26.1,134999.9863,27.28677166,25.22487464,26.25582315,0,467.8262666,25.22487464,0.009956009,48.38856326,0,0,1,663.5944684,2388940.086,515.9239273,1857326.138,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/11  23:00:00,25.4125,114749.9883,26.8401337,24.63347549,25.73680459,0,467.953844,24.63347549,0.009458842,47.65181727,0,0,0,656.7504807,2364301.731,517.2543482,1862115.653,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/11  24:00:00,25,55349.99437,26.374336,24.14782043,25.26107822,0,455.5257912,24.14782043,0.009211482,47.80805431,0,0,0,644.6613514,2320780.865,503.6965437,1813307.557,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/12  01:00:00,24.625,29699.99698,26.0200137,23.99974052,25.00987711,0,416.5484821,23.99974052,0.009251204,48.42783058,0,0,0,595.5046246,2143816.648,459.2551738,1653318.626,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/12  02:00:00,24.0875,22949.99767,25.77327331,23.9988872,24.88608025,0,361.2267179,23.9988872,0.009473719,49.52741136,0,0,0,529.3597991,1905695.277,399.2709276,1437375.339,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/12  03:00:00,24.5875,14849.99849,25.60090518,23.99904222,24.7999737,0,323.9509054,23.99904222,0.009786367,51.11664924,0,0,0,500.4616402,1801661.905,366.2725855,1318581.308,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/12  04:00:00,25,14849.99849,25.4629828,23.99902528,24.73100404,0,295.6786618,23.99902528,0.010017899,52.30699627,0,0,0,463.8944421,1670019.992,341.3337221,1228801.4,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/12  05:00:00,25,14849.99849,25.33970392,23.99913259,24.66941826,0,270.8005296,23.99913259,0.010162684,53.05018702,0,0,0,447.0126901,1609245.684,316.6606154,1139978.215,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/12  06:00:00,24.625,29699.99698,25.25829397,23.99934462,24.62881929,0,254.3163303,23.99934462,0.010891156,56.82310103,0,0,0,461.3731047,1660943.177,297.0410912,1069347.928,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/12  07:00:00,24.775,59399.99396,25.36722713,23.99887527,24.6830512,0,307.6487161,23.99887527,0.010956163,57.21579419,0,0,0,561.6515934,2021945.736,351.4114112,1265081.08,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/12  08:00:00,25.6875,75599.99231,25.67382231,24.00960927,24.84171579,0,382.6546277,24.00960927,0.010411582,54.40503207,0,0,0,659.3581028,2373689.17,433.4494887,1560418.159,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/12  09:00:00,27.475,59399.99396,26.03812101,24.09489401,25.06650751,0,398.3517529,24.09489401,0.010025459,52.15275845,0,0,0,656.665409,2363995.472,462.0469557,1663369.04,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/12  10:00:00,29.3625,59399.99396,26.5900406,24.56729726,25.57866893,0,411.3822452,24.56729726,0.009983882,50.49040002,0,0,0,651.064045,2343830.562,485.2291788,1746825.044,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/12  11:00:00,30.6875,37799.99615,26.78789895,24.68803691,25.73796793,0,412.9703237,24.68803691,0.009955219,49.95262414,0,0,0,640.8733068,2307143.905,500.1848016,1800665.286,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/12  12:00:00,32.1625,37799.99615,27.12693934,25.01283607,26.0698877,0,417.7233882,25.01283607,0.009988605,49.10496304,0,0,0.5,632.5215657,2277077.637,511.7306058,1842230.181,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/12  13:00:00,32.8,37799.99615,27.37549693,25.27112881,26.32331287,0,417.2869682,25.27112881,0.010155494,49.13154612,0,0,1,632.7308673,2277831.122,516.4953362,1859383.21,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/12  14:00:00,33.4875,37799.99615,27.62554502,25.50513842,26.56534172,0,419.3467141,25.50513842,0.010265733,48.97079839,0,0,1,630.9037473,2271253.49,520.7676086,1874763.391,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/12  15:00:00,32.15,37799.99615,27.94987326,25.78971601,26.86979463,0,428.1609024,25.78971601,0.010375998,48.65942421,0,0,1,644.1105538,2318797.994,517.6850627,1863666.226,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/12  16:00:00,31.475,37799.99615,28.01015121,25.85005114,26.93010117,0,430.1485019,25.85005114,0.0104653,48.89622312,0,0,1,650.2924025,2341052.649,514.3270727,1851577.462,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/12  17:00:00,31.7,37799.99615,28.03441931,25.88462769,26.9595235,0,436.3887017,25.88462769,0.010508035,48.99217211,0,0,1,645.6595656,2324374.436,522.331611,1880393.8,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/12  18:00:00,29.95,37799.99615,28.03692349,25.91550271,26.9762131,0,453.4512613,25.91550271,0.010318584,48.03494506,0.5,0,1,652.3719233,2348538.924,524.8323815,1889396.574,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/12  19:00:00,28.2125,90449.9908,27.79900582,25.62833022,26.71366802,0,465.009688,25.62833022,0.010016018,47.41752751,0,0,1,654.8693068,2357529.504,527.089607,1897522.585,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/12  20:00:00,27.425,120149.9878,27.21704741,25.08855321,26.15280031,0,466.4789123,25.08855321,0.00969484,47.40173949,0,0,0.5,649.1808493,2337051.058,528.6688866,1903207.992,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/12  21:00:00,26.5125,134999.9863,26.75283378,24.6832184,25.71802609,0,467.8902828,24.6832184,0.009430463,47.28704475,0,0,0,648.1086335,2333191.081,523.0782761,1883081.794,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/12  22:00:00,25.7875,120149.9878,26.43036593,24.4123664,25.42136617,0,464.855981,24.4123664,0.009316793,47.53846517,0,0,0,650.4999719,2341799.899,515.5521108,1855987.599,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/12  23:00:00,24.85,90449.9908,26.0481081,24.03741511,25.04276161,0,433.5289032,24.03741511,0.009359255,48.85641814,0,0,0,627.7758156,2259992.936,480.4676753,1729683.631,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/12  24:00:00,24.4,44549.99547,25.73330145,23.99893955,24.8661205,0,354.2635852,23.99893955,0.009596343,50.15845195,0,0,0,532.2832084,1916219.55,394.9770999,1421917.56,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/13  01:00:00,24.0875,29699.99698,25.52943297,23.99907902,24.764256,0,309.965668,23.99907902,0.009981172,52.11801075,0,0,0,488.9958346,1760385.005,348.0859058,1253109.261,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/13  02:00:00,23.525,22949.99767,25.35280844,23.99915301,24.67598072,0,274.2189484,23.99915301,0.010363452,54.08118117,0,0,0,452.4557113,1628840.561,307.6330516,1107478.986,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/13  03:00:00,23.3,14849.99849,25.20619048,23.99920199,24.60269623,0,245.8163236,23.99920199,0.010723883,55.93006151,0,0,0,422.6295868,1521466.512,277.3393633,998421.708,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/13  04:00:00,23.3,14849.99849,25.09771595,23.99922625,24.5484711,0,224.8265268,23.99922625,0.010997761,57.37006693,0,0,0,399.81013,1439316.468,256.3463335,922846.8005,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/13  05:00:00,23.3,14849.99849,25.02477977,23.9992517,24.51201573,0,210.1101958,23.9992517,0.011205041,58.45427476,0,0,0,383.5047415,1380617.069,241.6294499,869866.0198,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/13  06:00:00,23.675,29699.99698,24.99504267,23.99926062,24.49715164,0,204.2166383,23.99926062,0.011370381,59.33895842,0,0,0,384.2778458,1383400.245,238.8851478,859986.5322,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/13  07:00:00,24.5875,59399.99396,25.15936287,23.99895287,24.57915787,0,266.9421045,23.99895287,0.011203325,58.50572595,0,0,0,497.1806649,1789850.394,309.1406297,1112906.267,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/13  08:00:00,25,75599.99231,25.50088679,23.99871188,24.74979934,0,348.8502861,23.99871188,0.010648749,55.65902095,0,0,0,620.7381616,2234657.382,394.4198341,1419911.403,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/13  09:00:00,25.375,59399.99396,25.70047531,23.9990659,24.8497706,0,345.6168247,23.9990659,0.010355241,54.18340386,0,0,0,603.2005741,2171522.067,394.5610202,1420419.673,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/13  10:00:00,26.975,59399.99396,25.97975485,24.04993988,25.01484737,0,384.5749298,24.04993988,0.010192493,53.2045117,0,0,0,660.9653704,2379475.334,445.1946742,1602700.827,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/13  11:00:00,29.55,37799.99615,26.35164537,24.34313366,25.34738951,0,390.4348446,24.34313366,0.010164751,52.10254552,0,0,0,655.85834,2361090.024,468.7082548,1687349.717,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/13  12:00:00,30.9125,37799.99615,26.64482565,24.62223325,25.63352945,0,396.1053096,24.62223325,0.010238992,51.5886204,0,0,0,646.8234265,2328564.335,484.6316471,1744673.93,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/13  13:00:00,31.475,37799.99615,26.83654794,24.78696056,25.81175425,0,402.3462981,24.78696056,0.010180804,50.7652433,0,0,0,642.0032797,2311211.807,494.4503691,1780021.329,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/13  14:00:00,32.3875,37799.99615,27.16599912,25.08005914,26.12302913,0,409.4931637,25.08005914,0.010224462,50.07813106,0,0,0.75,636.6627339,2291985.842,504.7161804,1816978.25,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/13  15:00:00,30.675,37799.99615,27.14783011,25.03647134,26.09215073,0,418.330666,25.03647134,0.010139904,49.83092634,0,0,0.5,645.5079306,2323828.55,507.5652303,1827234.829,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/13  16:00:00,27.3375,37799.99615,26.569361,24.45438206,25.51187153,0,418.8850336,24.45438206,0.009903186,50.42655695,0,0,0,661.9509139,2383023.29,484.5592008,1744413.123,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/13  17:00:00,26.475,37799.99615,26.44516307,24.32764986,25.38640647,0,422.5164132,24.32764986,0.009858105,50.58310379,0,0,0,665.1798775,2394647.559,477.2581624,1718129.385,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/13  18:00:00,27.3875,37799.99615,26.46900368,24.46894319,25.46897344,0,423.8130928,24.46894319,0.009884812,50.29064276,0,0,0,659.4780096,2374120.834,484.9644593,1745872.053,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/13  19:00:00,27.1125,90449.9908,26.42709726,24.4278637,25.42748048,0,425.2232122,24.4278637,0.009872397,50.3201182,0,0,0,660.1185428,2376426.754,485.9848881,1749545.597,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/13  20:00:00,26.325,120149.9878,26.02598231,24.11412201,25.07005216,0,416.476353,24.11412201,0.009853068,51.12608569,0,0,0,656.2960352,2362665.727,475.4645344,1711672.324,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/13  21:00:00,25.7875,134999.9863,25.74754451,23.99904302,24.87329376,0,396.3624015,23.99904302,0.009920192,51.80477722,0,0,0,638.813593,2299728.935,448.7459863,1615485.551,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/13  22:00:00,25.225,120149.9878,25.58980468,23.99886221,24.79433345,0,371.3524322,23.99886221,0.010132622,52.93054457,0,0,0,611.0837467,2199901.488,418.953149,1508231.336,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/13  23:00:00,25,90449.9908,25.43466726,23.99902591,24.71684658,0,307.4165384,23.99902591,0.010434562,54.53653802,0,0,0,524.8979108,1889632.479,353.2153065,1271575.103,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/13  24:00:00,25,44549.99547,25.30094794,23.99914455,24.65004625,0,263.6804958,23.99914455,0.010817649,56.52544946,0,0,0,473.8314837,1705793.341,309.5030592,1114211.013,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/14  01:00:00,24.625,29699.99698,25.16217011,23.99921016,24.58069013,0,236.3593486,23.99921016,0.011175064,58.32273806,0,0,0,444.1312372,1598872.454,279.0441332,1004558.88,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/14  02:00:00,24.0875,22949.99767,25.03568428,23.99929288,24.51748858,0,212.440197,23.99929288,0.011582006,60.3846337,0,0,0,419.0614966,1508621.388,250.6176683,902223.6058,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/14  03:00:00,24.2125,14849.99849,24.97112089,23.99929533,24.48520811,0,199.9663058,23.99929533,0.011932864,62.17951698,0.25,0,0,413.2638118,1487749.722,239.177733,861039.8389,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/14  04:00:00,24.4,14849.99849,24.92079099,23.99926498,24.46002798,0,191.2180041,23.99926498,0.01212539,63.16367988,1,0,0,406.7634539,1464348.434,232.0001266,835200.4556,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/14  05:00:00,24.775,14849.99849,24.88267097,23.99928337,24.44097717,0,184.7014185,23.99928337,0.012291415,64.01171109,1,0,0,406.284401,1462623.844,228.6555296,823159.9065,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/14  06:00:00,25,29699.99698,24.87379972,23.99926807,24.43653389,0,183.6152525,23.99926807,0.01242175,64.7182861,1,0,0,412.8009035,1486083.253,229.4554959,826039.7851,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/14  07:00:00,25.375,59399.99396,25.09199826,23.99881643,24.54540734,0,255.0058398,23.99881643,0.012027878,62.73019606,0.5,0,0,535.177761,1926639.939,303.7647587,1093553.131,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/14  08:00:00,26.2875,75599.99231,25.62381013,24.04667878,24.83524445,0,367.8626135,24.04667878,0.010938623,56.98579709,0,0,0,681.5697477,2453651.092,423.0839431,1523102.195,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/14  09:00:00,27.0125,59399.99396,25.64720361,24.00199616,24.82459989,0,336.8276308,24.00199616,0.010507673,54.92330754,0,0,0,602.1734436,2167824.397,400.1670591,1440601.413,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/14  10:00:00,27.575,59399.99396,25.81415563,23.99920471,24.90668017,0,362.0000772,23.99920471,0.010278491,53.75379622,0,0,0,626.8754072,2256751.466,429.4246132,1545928.607,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/14  11:00:00,24.3,37799.99615,25.82335896,23.9992766,24.91131778,0,342.4878937,23.9992766,0.009895402,51.81402533,0,0,0,547.787871,1972036.336,382.3158803,1376337.169,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/14  12:00:00,21.8875,37799.99615,25.77286214,23.999329,24.88609557,0,329.3372308,23.999329,0.00947094,49.64376329,0,0,0,489.2798227,1761407.362,348.9774632,1256318.868,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/14  13:00:00,23.075,37799.99615,25.95906008,23.99949038,24.97927523,0,367.7997718,23.99949038,0.009339153,48.93182385,0,0,0,547.7217025,1971798.129,397.4316162,1430753.818,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/14  14:00:00,26.3375,37799.99615,26.17611301,24.02173435,25.09892368,0,419.8284423,24.02173435,0.009334665,48.79387517,0,0,0,638.8666341,2299919.883,476.6692313,1716009.233,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/14  15:00:00,26.7375,37799.99615,26.31272633,24.1341188,25.22342256,0,423.8274749,24.1341188,0.009532179,49.45694817,0,0,0,657.8170123,2368141.244,482.3019105,1736286.878,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/14  16:00:00,25.0375,37799.99615,25.97567283,24.01813293,24.99690288,0,379.4015117,24.01813293,0.009737616,50.82761753,0,0,0,613.7349192,2209445.709,426.4855529,1535347.991,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/14  17:00:00,24.775,37799.99615,25.79138923,23.99943287,24.89541105,0,350.1934835,23.99943287,0.010165466,53.0637522,0,0,0,592.9992652,2134797.355,394.1802397,1419048.863,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/14  18:00:00,25.375,37799.99615,25.71348865,23.99911248,24.85630057,0,359.1398027,23.99911248,0.010301953,53.76570279,0,0,0,618.6265206,2227055.474,408.0856771,1469108.438,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/14  19:00:00,25.225,90449.9908,25.5521528,23.99922981,24.77569131,0,326.5321279,23.99922981,0.010434868,54.44753951,0,0,0,570.4772605,2053718.138,374.2609508,1347339.423,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/14  20:00:00,23.625,120149.9878,25.32166147,23.99920202,24.66043175,0,289.0641659,23.99920202,0.010594728,55.30290781,0,0,0,497.6886611,1791679.18,323.274969,1163789.889,0,0,135208.9561
