Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
n-singletint-clear,north,clear panel, 06/14  21:00:00,22.8,134999.9863,25.17879691,23.99906142,24.58892917,0,279.0056811,23.99906142,0.010568431,55.18935109,0,0,0,469.0838457,1688701.844,306.2400965,1102464.347,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/14  22:00:00,22.8,120149.9878,25.09623005,23.99903122,24.54763064,0,273.7686165,23.99903122,0.010522834,54.95530242,0,0,0,454.4453549,1636003.278,301.0129735,1083646.705,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/14  23:00:00,22.8,90449.9908,24.98251314,23.99926921,24.49089117,0,221.366679,23.99926921,0.010747696,56.10877019,0,0,0,379.8331076,1367399.187,248.7279843,895420.7436,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/14  24:00:00,22.8,44549.99547,24.87843266,23.99941196,24.43892231,0,185.4573979,23.99941196,0.011200342,58.42953024,0,0,0,337.4912661,1214968.558,212.8384978,766218.592,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/15  01:00:00,22.8,29699.99698,24.80135919,23.99943481,24.400397,0,171.4325994,23.99943481,0.011627455,60.61668714,0,0,0,330.638989,1190300.36,198.8092711,715713.3759,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/15  02:00:00,23.4875,22949.99767,24.76613135,23.99946424,24.38279779,0,164.5126095,23.99946424,0.012117795,63.08378937,0.75,0,0,345.9240559,1245326.601,197.6718031,711618.4913,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/15  03:00:00,24.2125,14849.99849,24.75149576,23.99942735,24.37546156,0,162.0255467,23.99942735,0.012527045,65.14785166,1,0,0,366.4706576,1319294.367,201.2792623,724605.3444,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/15  04:00:00,24.4,14849.99849,24.72574347,23.99937895,24.36256121,0,158.0810045,23.99937895,0.012749176,66.28011317,1,0,0,368.1572926,1325366.253,198.8856719,715988.419,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/15  05:00:00,24.775,14849.99849,24.7099793,23.99934502,24.35466216,0,155.7943415,23.99934502,0.012795741,66.51745493,1,0,0,368.6204291,1327033.545,199.7510589,719103.8121,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/15  06:00:00,25,29699.99698,24.71124512,23.99933472,24.35528992,0,156.4801802,23.99933472,0.012802914,66.59626102,1,0,0,372.8829396,1342378.583,202.3300849,728388.3056,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/15  07:00:00,25,59399.99396,24.94004968,23.99893301,24.46949134,0,227.1234734,23.99893301,0.012361676,64.4118704,1,0,0,494.8059743,1781301.507,272.7553312,981919.1923,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/15  08:00:00,25.6875,75599.99231,25.54967686,24.00615807,24.77791746,0,360.807927,24.00615807,0.011081576,57.85494313,0,0,0,675.5676546,2432043.557,411.8026815,1482489.653,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/15  09:00:00,26.475,59399.99396,25.5768159,23.99919147,24.78800369,0,322.6435367,23.99919147,0.010497424,54.91462574,0,0,0,574.6309312,2068671.352,380.8835184,1371180.666,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/15  10:00:00,27.3875,59399.99396,25.77493359,23.99925299,24.88709329,0,353.5338896,23.99925299,0.010328367,54.06496389,0,0,0,618.8364779,2227811.321,419.4135201,1509888.672,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/15  11:00:00,28.8,37799.99615,26.08153695,24.07531932,25.07842814,0,387.8096062,24.07531932,0.010078843,52.54087962,0,0,0,651.8544689,2346676.088,463.1000606,1667160.218,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/15  12:00:00,28.4,37799.99615,26.36450364,24.34142733,25.35296548,0,397.0116568,24.34142733,0.010075812,51.6931627,0,0,0,662.2442979,2384079.472,468.5478729,1686772.342,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/15  13:00:00,29.175,37799.99615,26.39546912,24.37703982,25.38625447,0,389.1768229,24.37703982,0.010232505,52.3375108,0,0,0,660.5666624,2378039.985,464.8460755,1673445.872,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/15  14:00:00,27.25,37799.99615,26.41578006,24.35256648,25.38417327,0,401.9677809,24.35256648,0.010186609,52.16139198,0,0,0,669.8079856,2411308.748,466.3212906,1678756.646,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/15  15:00:00,27.975,37799.99615,26.03339573,24.03442199,25.03390886,0,384.4542734,24.03442199,0.009924174,51.78762216,0,0,0,638.1552323,2297358.836,456.7123149,1644164.333,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/15  16:00:00,29.4,37799.99615,26.12030382,24.11533242,25.11781812,0,388.2865184,24.11533242,0.010011973,51.96711642,0,0,0,638.754965,2299517.874,467.491729,1682970.224,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/15  17:00:00,27.7125,37799.99615,26.43133933,24.37134245,25.40134089,0,413.0557484,24.37134245,0.01002265,51.26001001,0,0,0,660.2474868,2376890.952,477.8752689,1720350.968,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/15  18:00:00,27.0125,37799.99615,26.51106432,24.51631027,25.51368729,0,423.2550945,24.51631027,0.009967894,50.53122873,0,0,0,664.1303722,2390869.34,480.1526602,1728549.577,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/15  19:00:00,27.2,90449.9908,26.19494764,24.22721575,25.2110817,0,422.4086554,24.22721575,0.009844483,50.7655316,0,0,0,656.3197427,2362751.074,488.7632663,1759547.759,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/15  20:00:00,26.8875,120149.9878,25.80033679,24.00082502,24.90058091,0,391.6850372,24.00082502,0.009704695,50.77502368,0,0,0,610.1928568,2196694.284,453.6652861,1633195.03,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/15  21:00:00,26.325,134999.9863,25.60922483,23.99910837,24.8041666,0,366.512614,23.99910837,0.010062616,52.67657455,0,0,0,610.5062948,2197822.661,423.5202369,1524672.853,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/15  22:00:00,25.7875,120149.9878,25.49069386,23.99900104,24.74484745,0,350.8108564,23.99900104,0.010494407,54.92050899,0,0,0,619.3935351,2229816.726,403.2602943,1451737.06,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/15  23:00:00,25.9125,90449.9908,25.36600932,23.99909032,24.68254982,0,294.1247804,23.99909032,0.010974524,57.38913164,0,0,0,554.4152679,1995894.965,347.7015895,1251725.722,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/15  24:00:00,26.1,44549.99547,25.25890407,23.99913967,24.62902187,0,256.2892547,23.99913967,0.011447373,59.81702307,0,0,0,515.4345334,1855564.32,311.4457544,1121204.716,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/16  01:00:00,26.1,29699.99698,25.17520869,23.9991203,24.5871645,0,239.6341861,23.9991203,0.011762797,61.43479149,0,0,0,501.8088753,1806511.951,294.7602273,1061136.818,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/16  02:00:00,26.1,22949.99767,25.10604325,23.99912651,24.55258488,0,226.4616083,23.99912651,0.011967708,62.48479175,0.25,0,0,487.918471,1756506.496,281.5835427,1013700.754,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/16  03:00:00,25.7875,14849.99849,25.02822932,23.99915267,24.513691,0,211.7291015,23.99915267,0.012100064,63.16256922,1,0,0,461.2824127,1660616.686,264.1960598,951105.8155,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/16  04:00:00,25.6,14849.99849,24.96501297,23.99918876,24.48210086,0,200.0197989,23.99918876,0.012176326,63.55287356,1,0,0,439.6730085,1582822.83,250.9092599,903273.3357,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/16  05:00:00,25.6,14849.99849,24.92038957,23.99922329,24.45980643,0,192.2213357,23.99922329,0.012266707,64.05588368,1,0,0,429.2122512,1545164.104,243.1199876,875231.9553,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/16  06:00:00,25.6,29699.99698,25.01184373,23.99915392,24.50549882,0,207.4610019,23.99915392,0.012289765,64.1985032,1,0,0,458.8425076,1651833.027,258.2852967,929827.0682,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/16  07:00:00,25.6,59399.99396,25.4981089,24.00018891,24.7491489,0,336.0060306,24.00018891,0.011434279,59.80598696,0,0,0,654.1787287,2355043.423,386.2960579,1390665.809,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/16  08:00:00,26.6,75599.99231,26.01339707,24.32236386,25.16788047,0,393.1885078,24.32236386,0.010516739,54.07304908,0,0,0,680.4899705,2449763.894,445.3760377,1603353.736,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/16  09:00:00,27.8875,59399.99396,26.27556871,24.36393571,25.31975221,0,395.8619293,24.36393571,0.010289065,52.80496409,0,0,0,668.2039073,2405534.066,462.5166324,1665059.877,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/16  10:00:00,28.9875,59399.99396,26.78771105,24.77429845,25.78100475,0,409.3060462,24.77429845,0.01018162,50.99677914,0,0,0,660.4102379,2377476.857,478.1111674,1721200.203,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/16  11:00:00,29.4,37799.99615,27.10175244,24.98861259,26.04518251,0,416.9102805,24.98861259,0.010138082,50.13457177,0,0,0.5,657.1139309,2365610.151,490.6484575,1766334.447,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/16  12:00:00,30.15,37799.99615,27.24600594,25.11705849,26.18153222,0,418.139035,25.11705849,0.010137127,49.74752443,0,0,1,652.7128431,2349766.235,496.1262417,1786054.47,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/16  13:00:00,31.975,37799.99615,27.64473807,25.51920475,26.58197141,0,419.7652193,25.51920475,0.01028684,49.2459367,0,0,1,644.7981677,2321273.404,507.3488767,1826455.956,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/16  14:00:00,32.8,37799.99615,27.89439186,25.77263928,26.83351557,0,422.2234907,25.77263928,0.010424805,49.13285353,0,0,1,641.6514996,2309945.399,517.8232412,1864163.668,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/16  15:00:00,33.1125,37799.99615,27.91578745,25.77115426,26.84347086,0,424.6027361,25.77115426,0.010381501,48.90567625,0,0,1,637.4445248,2294800.289,523.3883097,1884197.915,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/16  16:00:00,32.9875,37799.99615,28.12689928,25.95363855,27.04026892,0,434.0023999,25.95363855,0.010376175,48.30659738,0.75,0,1,637.4480856,2294813.108,528.4938529,1902577.87,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/16  17:00:00,32.425,37799.99615,28.32518027,26.1603485,27.24276438,0,441.01132,26.1603485,0.010501015,48.26545747,1,0,1,643.1375944,2315295.34,529.4278687,1905940.327,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/16  18:00:00,31.8875,37799.99615,28.3441045,26.30206264,27.32308357,0,437.5362661,26.30206264,0.010691527,48.71721445,1,0,1,653.022656,2350881.562,521.0030494,1875610.978,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/16  19:00:00,31.0125,90449.9908,28.07140568,26.08081509,27.07611038,0,426.213866,26.08081509,0.010859626,50.12184715,1,0,1,661.8833369,2382780.013,507.9775654,1828719.235,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/16  20:00:00,29.85,120149.9878,27.67176023,25.73013971,26.70094997,0,422.4598123,25.73013971,0.010841281,51.08883454,0,0,1,666.2817051,2398614.138,498.0788365,1793083.811,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/16  21:00:00,28.4,134999.9863,27.27996531,25.4167367,26.348351,0,419.5008082,25.4167367,0.010749487,51.64625161,0,0,1,673.8643809,2425911.771,483.8422122,1741831.964,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/16  22:00:00,27.1125,120149.9878,27.00348268,25.1893882,26.09643544,0,417.1322094,25.1893882,0.010725496,52.25458612,0,0,1,681.528933,2453504.159,472.3791138,1700564.81,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/16  23:00:00,26.325,90449.9908,26.67973326,24.7725657,25.72614948,0,407.6515858,24.7725657,0.010696299,53.42613043,0,0,0,684.3032192,2463491.589,461.8802833,1662769.02,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/16  24:00:00,26.1,44549.99547,26.34210691,24.40742131,25.37476411,0,397.8209988,24.40742131,0.010612923,54.22135503,0,0,0,683.6784438,2461242.398,452.3762713,1628554.577,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/17  01:00:00,25.7875,35099.99643,26.04468315,24.13617692,25.09043003,0,392.1724772,24.13617692,0.010549352,54.80592572,0,0,0,683.6116399,2461001.904,445.7241653,1604606.995,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/17  02:00:00,25.6,35099.99643,25.79032524,24.00000016,24.8951627,0,365.3468997,24.00000016,0.010527212,55.10696128,0,0,0,641.3547201,2308876.992,416.3611224,1498900.041,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/17  03:00:00,25.225,14849.99849,25.60120282,23.99884575,24.80002429,0,324.340542,23.99884575,0.010739272,56.18077058,0,0,0,583.1560811,2099361.892,371.9881503,1339157.341,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/17  04:00:00,25,14849.99849,25.45221414,23.99895932,24.72558673,0,293.132144,23.99895932,0.01100211,57.53147648,0,0,0,543.741074,1957467.867,338.9092812,1220073.412,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/17  05:00:00,25,14849.99849,25.33568368,23.99901363,24.66734866,0,269.6813384,23.99901363,0.011225837,58.68046548,0,0,0,513.2959991,1847865.597,315.4586974,1135651.311,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/17  06:00:00,25,14849.99849,25.26332179,23.99904423,24.63118301,0,254.8356432,23.99904423,0.01138314,59.52553137,0,0,0,494.6228688,1780642.328,300.6098246,1082195.369,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/17  07:00:00,25.375,55349.99437,25.44777052,23.99888268,24.7233266,0,290.4541108,23.99888268,0.011257365,58.9022613,0,0,0,555.0072615,1998026.141,339.2537784,1221313.602,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/17  08:00:00,26.2875,55349.99437,26.0139367,24.1962399,25.1050883,0,392.5511983,24.1962399,0.010538624,54.56108513,0,0,0,680.7060013,2450541.605,444.3837664,1599781.559,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/17  09:00:00,27.0125,75599.99231,26.32593467,24.54999333,25.437964,0,413.8082097,24.54999333,0.010196241,51.70515491,0,0,0,670.410128,2413476.461,468.2782598,1685801.735,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/17  10:00:00,28.95,75599.99231,26.77358018,24.84770745,25.81064381,0,412.2129229,24.84770745,0.010168684,50.65673674,0,0,0.25,660.6154708,2378215.695,480.914925,1731293.73,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/17  11:00:00,30.6875,55349.99437,27.17890872,25.13418404,26.15654638,0,408.6466912,25.13418404,0.010362963,50.73463519,0,0,1,653.5410509,2352747.783,490.7278659,1766620.317,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/17  12:00:00,31.475,44549.99547,27.66042309,25.57298061,26.61670185,0,419.4141426,25.57298061,0.010445683,49.81670673,0,0,1,650.631438,2342273.177,502.4197324,1808711.037,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/17  13:00:00,32.3875,44549.99547,28.00274509,25.89746089,26.95010299,0,425.9446041,25.89746089,0.010521176,49.21452269,0.5,0,1,646.1545795,2326156.486,515.7925948,1856853.341,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/17  14:00:00,33.4875,44549.99547,28.14456617,26.05096075,27.09776346,0,421.8501838,26.05096075,0.010615894,49.16914899,1,0,1,642.1430185,2311714.867,520.1488218,1872535.758,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/17  15:00:00,34.2125,44549.99547,28.38480066,26.28244937,27.33362502,0,424.2188226,26.28244937,0.010777414,49.17769324,1,0,1,639.6897789,2302883.204,526.3012307,1894684.43,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/17  16:00:00,34.4,44549.99547,28.5353929,26.41609397,27.47574343,0,427.7271108,26.41609397,0.010780452,48.78607723,1,0,1,639.0139679,2300450.285,531.2675113,1912563.041,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/17  17:00:00,34.4,44549.99547,28.59616879,26.46163809,27.52890344,0,430.2026687,26.46163809,0.010811735,48.73235482,1,0,1,638.516986,2298661.15,533.9897426,1922363.073,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/17  18:00:00,33.025,44549.99547,28.64811041,26.5751786,27.6116445,0,435.988407,26.5751786,0.01089393,48.73182639,1,0,1,649.9499446,2339819.8,526.7073041,1896146.295,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/17  19:00:00,31.5125,114749.9883,28.57369894,26.53668144,27.55519019,0,436.1318889,26.53668144,0.011022798,49.41031522,1,0,1,662.2948184,2384261.346,516.0975123,1857951.044,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/17  20:00:00,30.4125,134999.9863,28.18231221,26.26656679,27.2244395,0,426.2136037,26.26656679,0.011192076,50.99890669,1,0,1,671.3455775,2416844.079,501.873347,1806744.049,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/17  21:00:00,29.3125,134999.9863,27.78125455,25.97238781,26.87682118,0,416.1826681,25.97238781,0.011326265,52.55248683,0.5,0,1,680.3048203,2449097.353,483.3008884,1739883.198,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/17  22:00:00,28.2125,134999.9863,27.50036257,25.67581891,26.58809074,0,414.1402399,25.67581891,0.0111318,52.60050028,0,0,1,684.3806345,2463770.284,475.3308579,1711191.089,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/17  23:00:00,27.1125,114749.9883,27.13009342,25.17447205,26.15228274,0,408.9902812,25.17447205,0.01088892,53.06258956,0,0,1,685.52152,2467877.472,467.3834598,1682580.455,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/17  24:00:00,26.325,55349.99437,26.73268104,24.71292412,25.72280258,0,406.5410296,24.71292412,0.010618579,53.23231538,0,0,0,683.5815097,2460893.435,461.2927825,1660654.017,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/18  01:00:00,25.7875,35099.99643,26.39748878,24.42350934,25.41049906,0,405.7588005,24.42350934,0.010489787,53.51720718,0,0,0,682.4504554,2456821.639,456.7387352,1644259.447,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/18  02:00:00,24.85,35099.99643,26.070382,24.11750051,25.09394126,0,401.942686,24.11750051,0.010383759,53.96525128,0,0,0,681.5393701,2453541.732,448.0028064,1612810.103,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/18  03:00:00,24.4,14849.99849,25.77154497,23.99903217,24.88528857,0,361.0759306,23.99903217,0.010378219,54.28795066,0,0,0,615.3018817,2215086.774,401.7844457,1446424.005,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/18  04:00:00,24.0875,14849.99849,25.56943429,23.99888432,24.78415931,0,317.6310275,23.99888432,0.010608356,55.4510953,0,0,0,551.1898471,1984283.45,355.6782603,1280441.737,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/18  05:00:00,23.525,14849.99849,25.40163279,23.99899584,24.70031431,0,283.0351491,23.99899584,0.010828118,56.57976635,0,0,0,500.481857,1801734.685,316.3822358,1138976.049,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/18  06:00:00,23.675,14849.99849,25.40657182,23.99899611,24.70278396,0,280.5928062,23.99899611,0.011009992,57.55001458,0,0,0,504.4001517,1815840.546,315.1318894,1134474.802,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/18  07:00:00,24.5875,55349.99437,25.85723922,23.99828987,24.92776455,0,378.28655,23.99828987,0.010501676,54.96001267,0,0,0,648.0655607,2333036.018,420.2285107,1512822.638,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/18  08:00:00,26.75,55349.99437,26.2200262,24.30981007,25.26491814,0,412.9903173,24.30981007,0.010056029,51.72709743,0,0,0,667.9771549,2404717.758,465.7121764,1676563.835,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/18  09:00:00,27.8,75599.99231,26.86937738,25.01274587,25.94106162,0,433.3117313,25.01274587,0.010076175,49.71312404,0,0,0.5,663.1333929,2387280.214,488.0971401,1757149.704,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/18  10:00:00,29.55,75599.99231,27.37845268,25.36812809,26.37329039,0,434.1485663,25.36812809,0.010094543,48.75835792,0,0,1,654.8082379,2357309.656,503.7615538,1813541.594,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/18  11:00:00,31.2875,55349.99437,27.5661535,25.46615359,26.51615354,0,423.769442,25.46615359,0.010259276,49.25280886,0,0,1,647.1480648,2329733.033,510.2253403,1836811.225,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/18  12:00:00,31.325,44549.99547,27.66294314,25.53910219,26.60102267,0,426.7786624,25.53910219,0.0103067,49.23192693,0,0,1,646.7904346,2328445.565,512.5190638,1845068.63,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/18  13:00:00,32.1625,44549.99547,27.80517166,25.65843056,26.73180111,0,430.7030145,25.65843056,0.010266021,48.67650703,0,0,1,639.9572282,2303846.022,520.9331094,1875359.194,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/18  14:00:00,32.8,44549.99547,28.01352589,25.85084196,26.93218392,0,435.2718343,25.85084196,0.010287827,48.19448441,0,0,1,636.0470205,2289769.274,529.4098127,1905875.326,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/18  15:00:00,33.4875,44549.99547,28.17670713,26.00035555,27.08853134,0,437.7775395,26.00035555,0.010314011,47.84084607,1,0,1,631.8751739,2274750.626,536.2723766,1930580.556,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/18  16:00:00,33.2125,44549.99547,28.37852861,26.15505802,27.26679331,0,448.9974557,26.15505802,0.010281875,47.2121045,1,0,1,631.4351382,2273166.498,544.65141,1960745.076,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/18  17:00:00,33.4875,44549.99547,28.53434939,26.2925834,27.41346639,0,453.0414774,26.2925834,0.010215261,46.5134798,1,0,1,629.8318628,2267394.706,549.00987,1976435.532,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/18  18:00:00,33.525,44549.99547,28.63124028,26.48984913,27.56054471,0,452.9943264,26.48984913,0.010455674,47.03948271,1,0,1,633.9825638,2282337.23,548.0320637,1972915.429,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/18  19:00:00,32.6125,114749.9883,28.63891411,26.52970587,27.58430999,0,454.8803049,26.52970587,0.010547779,47.33604345,1,0,1,641.8313795,2310592.966,543.3630458,1956106.965,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/18  20:00:00,31.5125,134999.9863,28.1915819,26.18937201,27.19047696,0,447.8888847,26.18937201,0.010678884,48.8901175,1,0,1,647.532319,2331116.348,534.1831099,1923059.196,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/18  21:00:00,30.4125,134999.9863,27.78707295,25.85795351,26.82251323,0,444.327287,25.85795351,0.01061645,49.59877171,0,0,1,652.0554106,2347399.478,521.5391513,1877540.945,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/18  22:00:00,29.625,134999.9863,27.52400812,25.58663703,26.55532257,0,440.1894239,25.58663703,0.010433853,49.60027348,0,0,1,655.2715134,2358977.448,513.4734507,1848504.423,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/18  23:00:00,28.4,114749.9883,27.179364,25.13967448,26.15951924,0,428.5458625,25.13967448,0.010338123,50.49686607,0,0,1,662.4147652,2384693.155,497.5919471,1791331.01,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/18  24:00:00,26.7375,55349.99437,26.74783744,24.65526847,25.70155295,0,424.3908534,24.65526847,0.010209669,51.34010534,0,0,0,668.7434781,2407476.521,483.8460094,1741845.634,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/19  01:00:00,25.7875,29699.99698,26.33647313,24.2755788,25.30602597,0,426.6246871,24.2755788,0.01000085,51.46413854,0,0,0,667.8208409,2404155.027,479.4264162,1725935.098,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/19  02:00:00,25.6,22949.99767,26.01226361,24.01851982,25.01539172,0,410.7013519,24.01851982,0.009892449,51.70652729,0,0,0,646.4049677,2327057.884,462.4511822,1664824.256,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/19  03:00:00,25.225,14849.99849,25.77378092,23.99877592,24.88627842,0,361.6625706,23.99877592,0.009997223,52.30750434,0,0,0,578.178947,2081444.209,409.2373218,1473254.358,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/19  04:00:00,23.9375,14849.99849,25.54944653,23.99895465,24.77420059,0,313.8565399,23.99895465,0.010224922,53.47901985,0,0,0,511.8329398,1842598.583,350.6655556,1262396,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/19  05:00:00,23.9875,14849.99849,25.39689576,23.99907212,24.69798394,0,281.9056182,23.99907212,0.010496517,54.8755511,0,0,0,477.3225556,1718361.2,319.1742924,1149027.453,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/19  06:00:00,24.4,29699.99698,25.33086828,23.999095,24.66498164,0,268.1793301,23.999095,0.010759047,56.22467327,0,0,0,471.0681553,1695845.359,308.9012586,1112044.531,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/19  07:00:00,24.775,59399.99396,25.50894219,23.99871281,24.7538275,0,335.3225587,23.99871281,0.010595119,55.38353498,0,0,0,578.1450931,2081322.335,378.996611,1364387.8,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/19  08:00:00,25.375,75599.99231,25.95577039,24.12970569,25.04273804,0,417.5935506,24.12970569,0.00999289,51.91246622,0,0,0,673.5370213,2424733.277,463.2123234,1667564.364,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/19  09:00:00,26.2875,59399.99396,26.11991637,24.08520285,25.10255961,0,418.171633,24.08520285,0.009721208,50.70632062,0,0,0,661.020192,2379672.691,474.0318334,1706514.6,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/19  10:00:00,27.3875,59399.99396,26.56571825,24.46336819,25.51454322,0,424.8673374,24.46336819,0.009702984,49.46552377,0,0,0,659.0511848,2372584.265,483.1874671,1739474.881,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/19  11:00:00,28.4875,37799.99615,26.8182982,24.68032238,25.74931029,0,419.0737852,24.68032238,0.009877348,49.67167633,0,0,0,656.9571284,2365045.662,487.5889084,1755320.07,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/19  12:00:00,30.275,37799.99615,26.91557613,24.82652295,25.87104954,0,408.1921486,24.82652295,0.010086074,50.26338457,0,0,0,650.377977,2341360.717,489.9294503,1763746.021,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/19  13:00:00,31.475,37799.99615,27.09528723,25.04285485,26.06907104,0,401.8472323,25.04285485,0.010328442,50.75992452,0,0,0.75,648.0969843,2333149.143,491.7045451,1770136.362,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/19  14:00:00,26.1375,37799.99615,26.9925248,24.76895861,25.8807417,0,437.3421613,24.76895861,0.010030543,50.09919271,0,0,0.25,669.6904862,2410885.75,491.7349659,1770245.877,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/19  15:00:00,22.8,37799.99615,26.40572592,24.11117608,25.258451,0,453.8858761,24.11117608,0.00912729,47.46777195,0,0,0,658.8320808,2371795.491,484.1466073,1742927.786,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/19  16:00:00,23.4875,37799.99615,26.16199751,24.00021689,25.0811072,0,423.3831779,24.00021689,0.009080575,47.55830516,0,0,0,614.4713648,2212096.913,456.6550251,1643958.09,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/19  17:00:00,23.9,37799.99615,26.12339687,23.99920485,25.06130086,0,423.2091109,23.99920485,0.009202453,48.20848269,0,0,0,622.3107782,2240318.802,459.7565678,1655123.644,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/19  18:00:00,23.9,37799.99615,25.97760224,23.99912864,24.98836544,0,415.8424514,23.99912864,0.009380374,49.12695041,0,0,0,625.1894694,2250682.09,452.3476758,1628451.633,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/19  19:00:00,23.9,90449.9908,25.75222785,23.99925009,24.87573897,0,368.3224394,23.99925009,0.009551973,50.01167386,0,0,0,563.7339588,2029442.252,404.8839699,1457582.292,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/19  20:00:00,23.2125,120149.9878,25.51659064,23.99925019,24.75792042,0,328.6422306,23.99925019,0.009847618,51.53540329,0,0,0,515.5399153,1855943.695,359.4422839,1293992.222,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/19  21:00:00,22.8,134999.9863,25.3517668,23.99914719,24.67545699,0,312.8814675,23.99914719,0.010134242,53.01175036,0,0,0,504.4083565,1815870.084,340.1611603,1224580.177,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/19  22:00:00,23.1125,120149.9878,25.26393187,23.99903969,24.63148578,0,305.1611993,23.99903969,0.010311908,53.92630371,0,0,0,501.6535631,1805952.827,335.0408701,1206147.132,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/19  23:00:00,22.9875,90449.9908,25.12551347,23.99921967,24.56236657,0,248.0044728,23.99921967,0.010657344,55.66614469,0,0,0,423.9502881,1526221.037,276.9255466,996931.9677,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/19  24:00:00,22.8,44549.99547,24.98000949,23.99934663,24.48967806,0,204.545403,23.99934663,0.01109503,57.92687453,0,0,0,366.5715753,1319657.671,231.9025199,834849.0715,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/20  01:00:00,22.425,29699.99698,24.85193194,23.99938292,24.42565743,0,181.1937565,23.99938292,0.011411829,59.57345259,0,0,0,334.3700991,1203732.357,205.4001269,739440.4568,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/20  02:00:00,21.5125,22949.99767,24.72154743,23.99945861,24.36050302,0,157.6924663,23.99945861,0.011695292,61.02566398,0,0,0,291.7689257,1050368.133,174.2452355,627282.8478,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/20  03:00:00,20.7875,14849.99849,24.60551048,23.99951834,24.30251441,0,137.0957925,23.99951834,0.011927917,62.21642448,0.25,0,0,252.966186,910678.2695,147.5798023,531287.2881,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/20  04:00:00,20.9125,14849.99849,24.53035902,23.99956337,24.26496119,0,125.0433602,23.99956337,0.012173157,63.5111664,1,0,0,238.6394597,859102.055,136.5804725,491689.7011,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/20  05:00:00,21.1,14849.99849,24.47716078,23.99956879,24.23836478,0,117.2928771,23.99956879,0.012350055,64.44049612,1,0,0,230.8174132,830942.6874,130.4054796,469459.7265,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/20  06:00:00,20.7875,29699.99698,24.49026664,23.99955923,24.24491293,0,118.7584836,23.99955923,0.012453299,64.96868227,1,0,0,231.1119082,832002.8696,129.2394864,465262.1512,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/20  07:00:00,21.975,59399.99396,24.85839058,23.99899592,24.42869325,0,210.3841577,23.99899592,0.01187611,62.05428003,0.25,0,0,397.4409641,1430787.471,230.6083749,830190.1496,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/20  08:00:00,24.8625,75599.99231,25.40726441,23.99854717,24.70290579,0,331.3096615,23.99854717,0.010786325,56.47999994,0,0,0,582.306299,2096302.676,375.568279,1352045.804,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/20  09:00:00,27.475,59399.99396,25.93534939,24.03444798,24.98489868,0,394.593586,24.03444798,0.010007732,52.35680137,0,0,0,644.4378151,2319976.134,459.7361632,1655050.188,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/20  10:00:00,28.675,59399.99396,26.24569335,24.23020598,25.23794967,0,410.2016289,24.23020598,0.009782773,50.60058038,0,0,0,650.4948962,2341781.626,482.3213795,1736356.966,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/20  11:00:00,29.5875,37799.99615,26.73636,24.62409556,25.68022778,0,417.4529941,24.62409556,0.009829206,49.65068711,0,0,0,647.1307205,2329670.594,493.3604838,1776097.742,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/20  12:00:00,29.625,37799.99615,26.95135402,24.81603445,25.88369423,0,423.2976709,24.81603445,0.009877931,49.32389984,0,0,0,647.6864741,2331671.307,500.583885,1802101.986,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/20  13:00:00,31.15,37799.99615,27.10385513,24.97536137,26.03960825,0,418.7233676,24.97536137,0.009939155,49.12317666,0,0,0.5,640.303665,2305093.194,505.0750894,1818270.322,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/20  14:00:00,32.8875,37799.99615,27.70416035,25.57791914,26.64103974,0,422.1351452,25.57791914,0.010239994,48.75543137,0,0,1,636.6370767,2291893.476,515.4745932,1855708.535,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/20  15:00:00,33.675,37799.99615,28.07701778,25.94993749,27.01347763,0,424.8505429,25.94993749,0.010456003,48.63299495,0.5,0,1,636.3354792,2290807.725,524.7137559,1888969.521,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/20  16:00:00,33.525,37799.99615,28.27161676,26.1311062,27.20136148,0,431.7194571,26.1311062,0.01055355,48.50711149,1,0,1,637.7602984,2295937.074,530.5042137,1909815.169,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/20  17:00:00,32.6125,37799.99615,28.19163563,26.05675294,27.12419429,0,436.4210958,26.05675294,0.01056691,48.7321575,1,0,1,641.3155407,2308735.946,529.9216284,1907717.862,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/20  18:00:00,28.3875,37799.99615,27.83320055,25.77416454,26.80368254,0,444.1316456,25.77416454,0.010483503,49.1833152,0.25,0,1,667.9264624,2404535.265,507.2003044,1825921.096,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/20  19:00:00,26.1,90449.9908,27.36380649,25.26284157,26.31332403,0,446.2594064,25.26284157,0.010200581,49.36954321,0,0,1,675.8300996,2432988.359,492.5544154,1773195.895,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/20  20:00:00,25.7875,120149.9878,26.87805528,24.83656906,25.85731217,0,443.9418185,24.83656906,0.010011749,49.74967538,0,0,0.25,670.4623222,2413664.36,493.4619452,1776463.003,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/20  21:00:00,25.225,134999.9863,26.48877343,24.50710478,25.49793911,0,446.6326573,24.50710478,0.009760738,49.50468132,0,0,0,667.0884302,2401518.349,491.9904746,1771165.709,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/20  22:00:00,24.3125,120149.9878,26.17935171,24.24520985,25.21228078,0,446.4587698,24.24520985,0.009630413,49.65873388,0,0,0,669.7161792,2410978.245,486.4830748,1751339.069,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/20  23:00:00,22.8375,90449.9908,25.80267175,24.00439013,24.90353094,0,386.5605933,24.00439013,0.009699519,50.75678375,0,0,0,590.3513451,2125264.842,415.2626904,1494945.686,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/20  24:00:00,21.8875,44549.99547,25.49952524,23.99904479,24.74928502,0,307.1028552,23.99904479,0.010037723,52.51511158,0,0,0,480.3207173,1729154.582,326.7380619,1176257.023,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/21  01:00:00,22.3875,29699.99698,25.32798932,23.99914908,24.6635692,0,270.4730789,23.99914908,0.010412349,54.44250341,0,0,0,442.75816,1593929.376,294.3157589,1059536.732,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/21  02:00:00,22.1125,22949.99767,25.18316181,23.99918654,24.59117418,0,241.9564272,23.99918654,0.010683528,55.83637662,0,0,0,404.6128402,1456606.225,263.4910727,948567.8618,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/21  03:00:00,22.0125,14849.99849,25.057609,23.99926684,24.52843792,0,217.5934533,23.99926684,0.010930745,57.10581364,0,0,0,374.5828722,1348498.34,238.3122742,857924.1871,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/21  04:00:00,21.8875,14849.99849,24.95240483,23.99932354,24.47586418,0,198.2504324,23.99932354,0.01119659,58.46995533,0,0,0,349.6814645,1258853.272,217.9204989,784513.7959,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/21  05:00:00,21.325,14849.99849,24.82808356,23.99937732,24.41373044,0,175.8778794,23.99937732,0.011382977,59.42559735,0,0,0,311.5124289,1121444.744,190.8473233,687050.3638,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/21  06:00:00,21.1,29699.99698,24.87140626,23.99937957,24.43539292,0,179.623891,23.99937957,0.011557638,60.32080624,0,0,0,320.7347345,1154645.044,192.6663359,693598.8091,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/21  07:00:00,22.475,59399.99396,25.60514733,23.99816309,24.80165521,0,354.5291335,23.99816309,0.010748764,56.17382438,0,0,0,598.755499,2155519.796,378.5780642,1362881.031,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/21  08:00:00,25.425,75599.99231,26.24201503,24.36887032,25.30544268,0,433.5174651,24.36887032,0.009806799,50.23989446,0,0,0,669.9618896,2411862.803,473.9607013,1706258.525,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/21  09:00:00,27.7,59399.99396,26.54770209,24.54133399,25.54451804,0,420.9026951,24.54133399,0.00986362,50.01741565,0,0,0,659.864177,2375511.037,484.7097343,1744955.043,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/21  10:00:00,28.675,59399.99396,26.7593915,24.69687064,25.72813107,0,421.1035868,24.69687064,0.00993187,49.89346743,0,0,0,654.6374365,2356694.771,490.7085243,1766550.688,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/21  11:00:00,30.9625,37799.99615,27.09726273,24.95534038,26.02630155,0,422.0786898,24.95534038,0.009897288,48.96057235,0,0,0.5,639.7069669,2302945.081,506.2829591,1822618.653,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/21  12:00:00,32.575,37799.99615,27.65113461,25.52122287,26.58617874,0,424.3981406,25.52122287,0.010156511,48.52697633,0,0,1,636.7556829,2292320.459,517.0078264,1861228.175,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/21  13:00:00,32.8,37799.99615,27.8348452,25.72548929,26.78016725,0,419.783771,25.72548929,0.010415664,49.09680396,0,0,1,641.6834952,2310060.583,515.6957142,1856504.571,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/21  14:00:00,26.55,37799.99615,27.18242581,24.99109382,26.08675981,0,436.2041595,24.99109382,0.010147662,49.99008694,0,0,0.5,671.3237138,2416765.37,494.080305,1778689.098,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/21  15:00:00,24.8625,37799.99615,26.94657549,24.60981588,25.77819568,0,456.3040516,24.60981588,0.009408955,47.47449818,0,0,0,667.5281161,2403101.218,494.7787087,1781203.351,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/21  16:00:00,29.6,37799.99615,27.37966918,25.13023034,26.25494976,0,445.5435779,25.13023034,0.009660124,47.18101951,0,0,0.75,642.6504275,2313541.539,515.7072022,1856545.928,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/21  17:00:00,32.0125,37799.99615,27.67879112,25.53781839,26.60830475,0,434.5480278,25.53781839,0.010109795,48.11166074,0,0,1,636.1396491,2290102.737,523.465636,1884476.29,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/21  18:00:00,31.5125,37799.99615,27.80241465,25.78202063,26.79221764,0,431.8347254,25.78202063,0.010485547,49.13701069,0,0,1,647.4832784,2330939.802,515.8074261,1856906.734,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/21  19:00:00,30.4125,90449.9908,27.82547285,25.79056964,26.80802125,0,436.7333024,25.79056964,0.010505044,49.20213045,0,0,1,654.573156,2356463.362,513.5866704,1848912.013,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/21  20:00:00,28.9375,120149.9878,27.31016188,25.33229979,26.32123084,0,433.2569108,25.33229979,0.010419475,50.15514023,0,0,1,659.0246925,2372488.893,506.3173504,1822742.461,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/21  21:00:00,27.6125,134999.9863,26.86316136,24.94595298,25.90455717,0,433.2144093,24.94595298,0.010205954,50.31807423,0,0,0.25,662.5105588,2385038.012,495.0823781,1782296.561,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/21  22:00:00,26.5125,120149.9878,26.57412496,24.71416266,25.64414381,0,428.739342,24.71416266,0.010169798,50.89401739,0,0,0,669.6953723,2410903.34,482.8473443,1738250.44,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/21  23:00:00,25.7875,90449.9908,26.23564547,24.28825945,25.26195246,0,418.69477,24.28825945,0.010165016,52.2359622,0,0,0,672.2212438,2419996.478,472.7130007,1701766.803,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/21  24:00:00,25.225,44549.99547,25.86447756,24.00509103,24.93478429,0,382.1777132,24.00509103,0.010092259,52.7768783,0,0,0,622.6064435,2241383.197,431.0867348,1551912.245,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/22  01:00:00,24.625,29699.99698,25.61549658,23.99891856,24.80720757,0,327.8955666,23.99891856,0.010343011,54.05227703,0,0,0,550.1983217,1980713.958,370.4910516,1333767.786,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/22  02:00:00,24.4,22949.99767,25.44531404,23.99903864,24.72217634,0,291.9618009,23.99903864,0.010668735,55.70431537,0,0,0,510.9090559,1839272.601,332.7046384,1197736.698,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/22  03:00:00,23.7125,14849.99849,25.28262907,23.99911431,24.64087169,0,259.6892974,23.99911431,0.01099099,57.32099063,0,0,0,467.3760599,1682553.816,294.6459848,1060725.545,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/22  04:00:00,23.675,14849.99849,25.15988724,23.99917027,24.57952875,0,235.6498133,23.99917027,0.011252971,58.64059399,0,0,0,438.360965,1578099.474,270.3083237,973109.9652,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/22  05:00:00,23.525,14849.99849,25.05579055,23.99921631,24.52750343,0,216.5481893,23.99921631,0.011501753,59.9133508,0,0,0,413.7332757,1489439.793,249.9451166,899802.4196,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/22  06:00:00,22.9875,29699.99698,25.03580479,23.99921905,24.51751192,0,210.9877784,23.99921905,0.011660485,60.72498782,0,0,0,405.0238742,1458085.947,239.8347116,863404.9619,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/22  07:00:00,23.4875,59399.99396,25.39359871,23.99856772,24.69608322,0,310.6403854,23.99856772,0.011188131,58.31034998,0,0,0,566.6411079,2039907.988,343.3835573,1236180.806,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/22  08:00:00,25.65,75599.99231,26.02089996,24.24400313,25.13245155,0,406.6892305,24.24400313,0.010306487,53.04870515,0,0,0,679.461537,2446061.533,451.1759932,1624233.575,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/22  09:00:00,27.7,59399.99396,26.53076033,24.55857175,25.54466604,0,409.5401735,24.55857175,0.010165102,51.36513341,0,0,0,666.3849288,2398985.744,471.4025855,1697049.308,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/22  10:00:00,29.3625,59399.99396,26.84678973,24.84939183,25.84809078,0,406.4347533,24.84939183,0.010261658,50.9197273,0,0,0,659.7763451,2375194.842,479.4155643,1725896.032,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/22  11:00:00,31.0625,37799.99615,27.15975788,25.11348648,26.13662218,0,400.9017524,25.11348648,0.010445382,50.98649157,0,0,0.75,653.7171151,2353381.614,485.7624206,1748744.714,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/22  12:00:00,32.3875,37799.99615,27.65253302,25.5885518,26.62054241,0,406.7417269,25.5885518,0.010651567,50.52957844,0,0,1,649.6694142,2338809.891,497.1041337,1789574.881,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/22  13:00:00,32.425,37799.99615,28.1395677,26.00096744,27.07026757,0,424.8848393,26.00096744,0.01066386,49.33614728,0.75,0,1,648.4572565,2334446.123,512.9377164,1846575.779,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/22  14:00:00,32.575,37799.99615,28.50122548,26.31585076,27.40853812,0,436.8213213,26.31585076,0.010600882,48.09459575,1,0,1,647.3889793,2330600.325,524.6465116,1888727.442,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/22  15:00:00,32.1125,37799.99615,28.42894531,26.26459072,27.34676801,0,428.8131365,26.26459072,0.010732749,48.81193108,1,0,1,654.5540849,2356394.706,516.599146,1859756.926,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/22  16:00:00,30.6375,37799.99615,28.55288849,26.34739906,27.45014377,0,436.5917294,26.34739906,0.010820794,48.93413781,1,0,1,665.2488991,2394896.037,508.8588469,1831891.849,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/22  17:00:00,31.375,37799.99615,28.79745453,26.61210336,27.70477895,0,441.639521,26.61210336,0.010940689,48.68151687,1,0,1,662.0335303,2383320.709,516.2592357,1858533.249,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/22  18:00:00,31.8875,37799.99615,28.76696259,26.71279368,27.73987814,0,438.5970046,26.71279368,0.011109732,49.12957147,1,0,1,661.3858894,2380989.202,519.8002109,1871280.759,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/22  19:00:00,31.325,90449.9908,28.57800278,26.54695316,27.56247797,0,433.4949541,26.54695316,0.01111518,49.60422509,1,0,1,665.2783652,2395002.115,512.8273184,1846178.346,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/22  20:00:00,30.4125,120149.9878,28.11499097,26.16740216,27.14119657,0,422.4118061,26.16740216,0.011201963,51.09914064,1,0,1,670.7396834,2414662.86,499.5650816,1798434.294,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/22  21:00:00,28.9375,134999.9863,27.74014301,25.87506402,26.80760352,0,418.5539754,25.87506402,0.011160756,51.83332505,0.25,0,1,679.5062986,2446222.675,483.4907332,1740566.64,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/22  22:00:00,27.6125,120149.9878,27.4585971,25.6253132,26.54195515,0,420.1058577,25.6253132,0.011077806,52.27478277,0,0,1,684.7912251,2465248.41,476.2094566,1714354.044,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/22  23:00:00,26.8875,90449.9908,27.10144328,25.15787998,26.12966163,0,415.0019308,25.15787998,0.010894435,52.89330265,0,0,1,683.4002687,2460240.967,471.1050266,1695978.096,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/22  24:00:00,26.325,44549.99547,26.70702099,24.72840844,25.71771471,0,407.4801341,24.72840844,0.01072832,53.4526545,0,0,0,682.9501321,2458620.476,461.8791227,1662764.842,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/23  01:00:00,25.7875,29699.99698,26.35544777,24.39932723,25.3773875,0,402.2289132,24.39932723,0.010612709,53.93742328,0,0,0,683.3463376,2460046.815,453.87679,1633956.444,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/23  02:00:00,25.225,22949.99767,26.03210594,24.10256649,25.06733622,0,396.6709067,24.10256649,0.010499116,54.29332524,0,0,0,681.5711714,2453656.217,445.7691952,1604769.103,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/23  03:00:00,25,14849.99849,25.75885029,23.99901483,24.87893256,0,358.5647738,23.99901483,0.010556927,54.90676155,0,0,0,625.3148517,2251133.466,404.3382635,1455617.749,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/23  04:00:00,24.625,14849.99849,25.57880791,23.99887873,24.78884332,0,319.5771629,23.99887873,0.010822533,56.26498825,0,0,0,574.2746244,2067388.648,362.1750373,1303830.134,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/23  05:00:00,25.15,14849.99849,25.47271186,23.99895188,24.73583187,0,297.1686144,23.99895188,0.011114677,57.75688814,0,0,0,558.277491,2009798.968,344.2250265,1239210.095,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/23  06:00:00,25.6,29699.99698,25.47632487,23.99889897,24.73761192,0,297.089175,23.99889897,0.011332753,58.87007024,0,0,0,574.5496663,2068378.799,347.8826717,1252377.618,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/23  07:00:00,25.9125,59399.99396,25.82667746,24.10469978,24.96568862,0,379.8609269,24.10469978,0.010897095,56.3281546,0,0,0,688.3401707,2478024.615,429.8941187,1547618.827,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/23  08:00:00,26.7875,75599.99231,26.41864062,24.6343646,25.52650261,0,408.3741233,24.6343646,0.010445574,52.36750067,0,0,0,676.8473222,2436650.36,457.9106116,1648478.202,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/23  09:00:00,27.8875,59399.99396,26.95852921,24.95187876,25.95520399,0,417.1882545,24.95187876,0.010350369,50.91711325,0,0,0.25,668.9707623,2408294.744,477.665005,1719594.018,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/23  10:00:00,30.05,59399.99396,27.15339285,25.14254039,26.14796662,0,409.2127311,25.14254039,0.010395476,50.55675316,0,0,1,658.4691822,2370489.056,486.1541993,1750155.118,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/23  11:00:00,31.7875,37799.99615,27.37464625,25.34151271,26.35807948,0,398.2886899,25.34151271,0.010642774,51.12967577,0,0,1,653.6878132,2353276.128,488.5860934,1758909.936,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/23  12:00:00,33.2625,37799.99615,27.61243287,25.60970612,26.6110695,0,392.3178344,25.60970612,0.01090919,51.52671094,0,0,1,650.2429895,2340874.762,491.7220917,1770199.53,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/23  13:00:00,34.5875,37799.99615,27.89669785,25.91761105,26.90715445,0,388.5760658,25.91761105,0.011170191,51.76439128,0.5,0,1,647.8599313,2332295.753,496.3376321,1786815.476,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/23  14:00:00,35.375,37799.99615,28.25687863,26.28810967,27.27249415,0,387.5661881,26.28810967,0.011447543,51.8442257,1,0,1,650.2265435,2340815.556,498.3084325,1793910.357,0,0,135208.9561
