Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
n-singletint-clear,north,clear panel, 06/23  15:00:00,36.2875,37799.99615,28.60531338,26.63315114,27.61923226,0,389.7361185,26.63315114,0.011694121,51.82278438,1,0,1,649.047111,2336569.599,505.600397,1820161.429,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/23  16:00:00,35.6375,37799.99615,28.93016052,26.92281823,27.92648938,0,400.8067925,26.92281823,0.011799419,51.37788446,1,0,1,655.1284529,2358462.431,509.6553357,1834759.208,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/23  17:00:00,35.375,37799.99615,29.17628547,27.1517833,28.16403438,0,412.7740956,27.1517833,0.011876172,50.98305554,1,0,1,655.8509872,2361063.554,517.5538502,1863193.861,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/23  18:00:00,34.5375,37799.99615,29.02012475,27.08416593,28.05214534,0,416.8215587,27.08416593,0.01181484,50.9066779,1,0,1,658.9855971,2372348.15,518.7501656,1867500.596,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/23  19:00:00,33.2125,90449.9908,28.70029574,26.75226528,27.72628051,0,416.7595431,26.75226528,0.011625067,51.12263979,1,0,1,662.8469739,2386249.106,511.4572877,1841246.236,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/23  20:00:00,29.675,120149.9878,28.20456095,26.21585162,27.21020628,0,431.5780281,26.21585162,0.011267867,51.21989207,1,0,1,673.2096572,2423554.766,503.7643283,1813551.582,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/23  21:00:00,25.675,134999.9863,27.66949765,25.6489841,26.65924088,0,454.0124229,25.6489841,0.010572514,49.80488072,0,0,1,683.5701409,2460852.507,495.5888408,1784119.827,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/23  22:00:00,24.4,120149.9878,27.26804513,25.27232796,26.27018655,0,456.5550028,25.27232796,0.010238431,49.30942666,0,0,1,685.1450552,2466522.199,488.6856619,1759268.383,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/23  23:00:00,24.4,90449.9908,26.89584756,24.83900084,25.8674242,0,440.6707194,24.83900084,0.0102449,50.68985591,0,0,0,684.2388894,2463260.002,478.2664157,1721759.097,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/23  24:00:00,24.4,44549.99547,26.4978472,24.43276792,25.46530756,0,427.2505323,24.43276792,0.010195781,51.74966947,0,0,0,682.7559984,2457921.594,467.7716906,1683978.086,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/24  01:00:00,24.4,35099.99643,26.13683739,24.11091052,25.12387395,0,418.5934157,24.11091052,0.010125159,52.36406909,0,0,0,676.653826,2435953.773,460.8520198,1659067.271,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/24  02:00:00,24.0875,35099.99643,25.8362872,23.99898783,24.91763752,0,376.0124205,23.99898783,0.010130677,52.69181869,0,0,0,609.9674719,2195882.899,414.0694883,1490650.158,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/24  03:00:00,23.2125,14849.99849,25.59611383,23.99888468,24.79749925,0,324.2777973,23.99888468,0.010350537,53.79647028,0,0,0,532.6037498,1917373.499,354.9650184,1277874.066,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/24  04:00:00,22.425,14849.99849,25.39161955,23.9990076,24.69531358,0,283.2681263,23.9990076,0.010552932,54.83045806,0,0,0,468.9737519,1688305.507,307.3713092,1106536.713,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/24  05:00:00,22.575,14849.99849,25.24768147,23.99911665,24.62339906,0,254.3399945,23.99911665,0.010758944,55.88228026,0,0,0,430.9637889,1551469.64,279.7342766,1007043.396,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/24  06:00:00,22.425,14849.99849,25.22377068,23.99914734,24.61145901,0,245.8579609,23.99914734,0.010943928,56.82639131,0,0,0,423.7301239,1525428.446,269.9730317,971902.914,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/24  07:00:00,23.95,55349.99437,25.66899483,23.99863626,24.83381555,0,335.0323039,23.99863626,0.010632241,55.27147706,0,0,0,566.0203161,2037673.138,371.7010108,1338123.639,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/24  08:00:00,27.0625,55349.99437,26.38865739,24.42799953,25.40832846,0,425.9712205,24.42799953,0.009991398,50.70036329,0,0,0,660.301023,2377083.683,479.0131587,1724447.371,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/24  09:00:00,29.3625,75599.99231,26.96792175,25.12675535,26.04733855,0,434.2158665,25.12675535,0.010042669,48.89436067,0,0,0.75,650.6885205,2342478.674,501.3946948,1805020.901,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/24  10:00:00,31.0625,75599.99231,27.31147877,25.39397613,26.35272745,0,415.5774416,25.39397613,0.01038399,49.7501614,0,0,1,651.6233601,2345844.096,498.8250827,1795770.298,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/24  11:00:00,32.3875,55349.99437,27.5888686,25.60148111,26.59517486,0,398.1449721,25.60148111,0.010828553,51.20899476,0,0,1,654.4364652,2355971.275,491.2851402,1768626.505,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/24  12:00:00,33.8,44549.99547,27.97155127,26.01346962,26.99251045,0,391.8033876,26.01346962,0.011229264,51.79019893,0.75,0,1,655.3843065,2359383.503,490.8561288,1767082.064,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/24  13:00:00,35.4625,44549.99547,28.41275969,26.45712616,27.43494293,0,393.9862227,26.45712616,0.011533359,51.76199043,1,0,1,649.8922913,2339612.249,503.4184477,1812306.412,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/24  14:00:00,35.4125,44549.99547,28.8347076,26.81135342,27.82303051,0,409.7228925,26.81135342,0.011546236,50.69806544,1,0,1,649.3932387,2337815.659,517.0074301,1861226.748,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/24  15:00:00,37.0625,44549.99547,29.1954384,27.1350764,28.1652574,0,418.7865938,27.1350764,0.011500585,49.53157945,1,0,1,637.2742834,2294187.42,535.8071472,1928905.73,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/24  16:00:00,37.6125,44549.99547,29.522082,27.4700297,28.49605585,0,418.4028504,27.4700297,0.011678951,49.27482918,1,0,1,640.4330498,2305558.979,539.1483011,1940933.884,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/24  17:00:00,36.8875,44549.99547,29.65069912,27.59674804,28.62372358,0,415.8022463,27.59674804,0.011951366,50.01223123,1,0,1,651.3497427,2344859.074,530.7567532,1910724.312,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/24  18:00:00,36.0125,44549.99547,29.69563105,27.69458527,28.69510816,0,422.526404,27.69458527,0.012058175,50.16323875,1,0,1,657.4909205,2366967.314,529.2853065,1905427.103,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/24  19:00:00,35.225,114749.9883,29.65448733,27.66268274,28.65858504,0,428.6479789,27.66268274,0.012004181,50.06757215,1,0,1,660.0616354,2376221.888,530.2381579,1908857.368,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/24  20:00:00,33.9375,134999.9863,29.21335575,27.32298795,28.26817185,0,419.2951587,27.32298795,0.012098016,51.48892841,1,0,1,668.6160913,2407017.929,516.1740803,1858226.689,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/24  21:00:00,32.6125,134999.9863,28.86610705,27.07172657,27.96891681,0,410.7603513,27.07172657,0.012239031,52.87941958,1,0,1,679.6657629,2446796.746,496.0127922,1785646.052,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/24  22:00:00,31.2,134999.9863,28.61196819,26.78009645,27.69603232,0,414.2369485,26.78009645,0.011977539,52.71645127,1,0,1,683.2166488,2459579.936,491.4895096,1769362.235,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/24  23:00:00,30.225,114749.9883,28.25947546,26.27578773,27.26763159,0,413.0092343,26.27578773,0.011568684,52.54118689,1,0,1,680.6252266,2450250.816,487.9590401,1756652.544,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/24  24:00:00,28.9375,55349.99437,27.85430136,25.85421181,26.85425659,0,400.1495193,25.85421181,0.011459382,53.3912647,0.5,0,1,689.6045864,2482576.511,467.2046412,1681936.708,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/25  01:00:00,27.9875,35099.99643,27.52048361,25.60740155,26.56394258,0,388.3480921,25.60740155,0.011660636,55.11156905,0,0,1,699.2235189,2517204.668,447.549176,1611177.034,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/25  02:00:00,27.1125,35099.99643,27.21925368,25.3366904,26.27797204,0,382.8546099,25.3366904,0.011686096,56.08810701,0,0,1,703.7778627,2533600.306,437.7700573,1575972.206,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/25  03:00:00,26.7,14849.99849,26.91468079,25.03418633,25.97443356,0,382.4765636,25.03418633,0.011502968,56.20637416,0,0,0.5,700.6542212,2522355.196,436.1781474,1570241.331,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/25  04:00:00,26.7,14849.99849,26.64258771,24.77236172,25.70747471,0,381.2366242,24.77236172,0.011297394,56.08951469,0,0,0,695.3475745,2503251.268,436.9108656,1572879.116,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/25  05:00:00,26.325,14849.99849,26.37165978,24.51423761,25.4429487,0,379.4205012,24.51423761,0.011147558,56.21953345,0,0,0,693.8094622,2497714.064,434.2199054,1563191.66,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/25  06:00:00,25.7875,14849.99849,26.27053111,24.36890625,25.31971868,0,383.1157301,24.36890625,0.010988574,55.95330109,0,0,0,693.5196993,2496670.917,431.3626491,1552905.537,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/25  07:00:00,26.6,55349.99437,26.98816222,25.01757061,26.00286642,0,399.9502961,25.01757061,0.010948287,53.65384881,0,0,0.5,691.9936414,2491177.109,443.0324528,1594916.83,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/25  08:00:00,28.575,55349.99437,27.72264525,25.86150489,26.79207507,0,407.1735756,25.86150489,0.011204393,52.23213384,0.25,0,1,689.6848078,2482865.308,460.6909435,1658487.397,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/25  09:00:00,30.4625,75599.99231,28.15272353,26.43166546,27.29219449,0,407.2734551,26.43166546,0.011541251,52.01142486,1,0,1,686.0960657,2469945.837,474.2529388,1707310.58,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/25  10:00:00,32.1625,75599.99231,28.36969603,26.53091236,27.4503042,0,396.7343429,26.53091236,0.011708149,52.44361365,1,0,1,679.2655863,2445356.111,481.2614099,1732541.076,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/25  11:00:00,33.8,55349.99437,28.57556303,26.60995967,27.59276135,0,391.9907275,26.60995967,0.011774092,52.48835172,1,0,1,669.457384,2410046.582,489.4606562,1762058.362,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/25  12:00:00,35.15,44549.99547,28.81286757,26.83056492,27.82171624,0,396.3486288,26.83056492,0.011815026,51.98853597,1,0,1,660.3480358,2377252.929,501.964537,1807072.333,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/25  13:00:00,36.2875,44549.99547,29.04222105,27.03433444,28.03827775,0,402.8134069,27.03433444,0.011786298,51.21495076,1,0,1,651.3164154,2344739.095,516.1865472,1858271.57,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/25  14:00:00,37.0125,44549.99547,29.2968891,27.23728691,28.26708801,0,415.1733328,27.23728691,0.011691254,50.18958594,1,0,1,642.4682654,2312885.756,532.9080481,1918468.973,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/25  15:00:00,37.2,44549.99547,29.51347114,27.41226773,28.46286943,0,424.6249244,27.41226773,0.0115564,49.11453004,1,0,1,639.3704285,2301733.543,542.6726065,1953621.383,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/25  16:00:00,37.2,44549.99547,29.67657504,27.56850895,28.62254199,0,425.2802408,27.56850895,0.011649795,49.02218017,1,0,1,642.6337817,2313481.614,542.2834313,1952220.353,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/25  17:00:00,36.8875,44549.99547,29.81458536,27.68805264,28.751319,0,428.7669261,27.68805264,0.011730997,48.99554744,1,0,1,646.1591018,2326172.766,542.6282185,1953461.587,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/25  18:00:00,36.325,44549.99547,29.99107901,27.90687042,28.94897472,0,439.4680742,27.90687042,0.011799659,48.65142162,1,0,1,650.1786441,2340643.119,545.2821385,1963015.699,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/25  19:00:00,35.0375,114749.9883,30.075548,28.02873109,29.05213954,0,440.6235062,28.02873109,0.011940497,48.87331365,1,0,1,663.6564002,2389163.041,536.7622906,1932344.246,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/25  20:00:00,33.4,134999.9863,29.60207604,27.67087624,28.63647614,0,427.697489,27.67087624,0.012238063,51.16166657,1,0,1,676.9984468,2437194.409,517.8165039,1864139.414,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/25  21:00:00,31.7375,134999.9863,29.1917416,27.34098911,28.26636536,0,421.8727437,27.34098911,0.012258607,52.25898323,1,0,1,687.5325464,2475117.167,498.074099,1793066.756,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/25  22:00:00,30.0375,134999.9863,28.88649977,27.02302318,27.95476147,0,419.6513861,27.02302318,0.012063722,52.44398882,1,0,1,696.3076965,2506707.708,485.1161966,1746418.308,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/25  23:00:00,28.7125,114749.9883,28.49146657,26.49138021,27.49142339,0,415.6810437,26.49138021,0.011768657,52.83097461,1,0,1,697.6726938,2511621.698,476.6542283,1715955.222,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/25  24:00:00,27.6125,55349.99437,28.05508588,25.99791733,27.0265016,0,412.183934,25.99791733,0.01147461,53.05946924,0.75,0,1,697.9465513,2512607.585,467.3056413,1682300.309,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/26  01:00:00,26.8875,29699.99698,27.67965173,25.67343632,26.67654402,0,408.9262584,25.67343632,0.011373161,53.6549263,0,0,1,698.9203963,2516113.427,458.8715919,1651937.731,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/26  02:00:00,26.7,22949.99767,27.36075427,25.38621096,26.37348261,0,402.3398154,25.38621096,0.01130851,54.2587265,0,0,1,697.7071852,2511745.867,452.9952069,1630782.745,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/26  03:00:00,26.7,14849.99849,27.08470951,25.13615861,26.11043406,0,396.9470153,25.13615861,0.011223973,54.64671111,0,0,1,695.0087893,2502031.641,449.3689061,1617728.062,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/26  04:00:00,26.7,14849.99849,26.83659888,24.91284619,25.87472254,0,392.2195516,24.91284619,0.011141159,54.97752641,0,0,0,692.5780303,2493280.909,446.4210658,1607115.837,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/26  05:00:00,26.7,14849.99849,26.59126161,24.69332516,25.64229339,0,387.4842407,24.69332516,0.011062369,55.3157815,0,0,0,690.2414118,2484869.082,443.5291611,1596704.98,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/26  06:00:00,26.325,29699.99698,26.48450407,24.54974517,25.51712462,0,391.41453,24.54974517,0.010934615,55.12558044,0,0,0,688.2579971,2477728.789,443.143336,1595316.01,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/26  07:00:00,26.475,59399.99396,27.15957895,25.23486664,26.19722279,0,419.0935262,25.23486664,0.010790723,52.25043012,0,0,0.75,687.3065219,2474303.479,461.017902,1659664.447,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/26  08:00:00,27.3875,75599.99231,27.66767249,25.7791109,26.72339169,0,433.5214561,25.7791109,0.01070204,50.22827194,0,0,1,683.4026575,2460249.567,480.0587073,1728211.346,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/26  09:00:00,28.4875,59399.99396,27.90181662,25.83862629,26.87022145,0,428.9204031,25.83862629,0.010699303,50.05565603,0,0,1,677.2346183,2438044.626,489.1086235,1760791.045,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/26  10:00:00,29.9625,59399.99396,27.94588884,25.86425528,26.90507206,0,422.72641,25.86425528,0.010702063,49.96097032,0,0,1,668.2085266,2405550.696,494.3456302,1779644.269,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/26  11:00:00,31.6,37799.99615,28.03352915,25.89781848,26.96567382,0,418.0001422,25.89781848,0.010703802,49.88222275,0.5,0,1,657.1699058,2365811.661,502.9280642,1810541.031,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/26  12:00:00,33.2625,37799.99615,28.23444809,26.11711089,27.17577949,0,415.1760715,26.11711089,0.010811976,49.71519646,1,0,1,649.2069796,2337145.127,510.5075271,1837827.097,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/26  13:00:00,34.2125,37799.99615,28.4450982,26.33783339,27.3914658,0,414.2532042,26.33783339,0.010980558,49.80463712,1,0,1,646.4210603,2327115.817,516.1650183,1858194.066,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/26  14:00:00,35.15,37799.99615,28.71648224,26.59933039,27.65790632,0,417.5192372,26.59933039,0.011069259,49.43211086,1,0,1,642.4437428,2312797.474,524.2343906,1887243.806,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/26  15:00:00,35.9125,37799.99615,28.98076122,26.86401722,27.92238922,0,419.1487603,26.86401722,0.011199862,49.20076727,1,0,1,640.9007834,2307242.82,530.5566949,1910004.102,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/26  16:00:00,36.1,37799.99615,29.16659284,27.07056882,28.11858083,0,418.6190545,27.07056882,0.011406412,49.46868487,1,0,1,644.3882314,2319797.633,530.471042,1909695.751,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/26  17:00:00,36.1,37799.99615,29.30395266,27.22433838,28.26414552,0,422.7064977,27.22433838,0.011612503,49.86283316,1,0,1,645.6621921,2324383.892,533.3185405,1919946.746,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/26  18:00:00,35.7875,37799.99615,29.54790524,27.53283294,28.54036909,0,432.5333076,27.53283294,0.011670501,49.22291382,1,0,1,650.1853305,2340667.19,535.8809475,1929171.411,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/26  19:00:00,34.85,90449.9908,29.76637708,27.7377009,28.75203899,0,437.9315083,27.7377009,0.011795404,49.1355855,1,0,1,660.0036039,2376012.974,534.1948456,1923101.444,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/26  20:00:00,33.7125,120149.9878,29.35123121,27.3871931,28.36921215,0,430.4376989,27.3871931,0.011846682,50.38325261,1,0,1,665.7403402,2396665.225,526.1889572,1894280.246,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/26  21:00:00,32.3,134999.9863,28.88456483,27.02714718,27.955856,0,417.1897774,27.02714718,0.011862863,51.54425005,1,0,1,677.6957928,2439704.854,500.6115892,1802201.721,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/26  22:00:00,30.2625,120149.9878,28.59049896,26.78904839,27.68977367,0,411.439807,26.78904839,0.01202909,53.02189477,1,0,1,693.5446619,2496760.783,480.3790675,1729364.643,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/26  23:00:00,28.7125,90449.9908,28.21073395,26.28504218,27.24788807,0,407.8664301,26.28504218,0.011858718,53.8802793,1,0,1,697.3983657,2510634.116,470.17994,1692647.784,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/26  24:00:00,27.9875,44549.99547,27.80849001,25.8183678,26.8134289,0,406.6458446,25.8183678,0.011562661,54.02961542,0.5,0,1,693.6935878,2497296.916,466.1326303,1678077.469,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/27  01:00:00,27.425,29699.99698,27.44146947,25.45589476,26.44868211,0,405.6765811,25.45589476,0.011284608,53.90124118,0,0,1,690.923876,2487325.953,462.4057076,1664660.547,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/27  02:00:00,26.8875,22949.99767,27.10677637,25.13999711,26.12338674,0,402.0012631,25.13999711,0.011129292,54.14688062,0,0,1,690.493113,2485775.207,456.5925909,1643733.327,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/27  03:00:00,26.325,14849.99849,26.78463151,24.82348917,25.80406034,0,401.6900976,24.82348917,0.010947977,54.27353263,0,0,0,688.4685581,2478486.809,454.3677312,1635723.832,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/27  04:00:00,25.7875,14849.99849,26.45796862,24.47886218,25.4684154,0,407.0665903,24.47886218,0.010634607,53.84275753,0,0,0,682.5943434,2457339.636,458.3101012,1649916.364,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/27  05:00:00,25.225,14849.99849,26.12329927,24.13117746,25.12723836,0,411.1027043,24.13117746,0.010286885,53.20889091,0,0,0,676.5969013,2435748.845,460.3570394,1657285.342,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/27  06:00:00,25,29699.99698,26.06764023,24.06524185,25.06644104,0,405.0853993,24.06524185,0.010134258,52.67642281,0,0,0,655.7915014,2360849.405,448.0836574,1613101.167,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/27  07:00:00,25.375,59399.99396,27.01230317,24.96952779,25.99091548,0,447.5497976,24.96952779,0.010049182,49.51416468,0,0,0.5,675.7047701,2432537.172,481.3640186,1732910.467,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/27  08:00:00,26.6,75599.99231,27.61478649,25.64091755,26.62785202,0,458.1936665,25.64091755,0.01008884,47.81505664,0,0,1,673.7063335,2425342.801,498.9241902,1796127.085,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/27  09:00:00,28.575,59399.99396,27.70082707,25.60640109,26.65361408,0,439.5820559,25.60640109,0.010251995,48.7118146,0,0,1,665.2772309,2394998.031,503.4178618,1812304.303,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/27  10:00:00,30.15,59399.99396,27.68873999,25.58489305,26.63681652,0,429.1723817,25.58489305,0.010320982,49.09687184,0,0,1,656.7164299,2364179.147,505.0045272,1818016.298,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/27  11:00:00,31.6,37799.99615,27.79678452,25.62609951,26.71144202,0,426.8896722,25.62609951,0.010308099,48.91688592,0,0,1,646.1283318,2326061.995,513.9185914,1850106.929,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/27  12:00:00,33.2625,37799.99615,27.98055684,25.81619665,26.89837675,0,426.9014278,25.81619665,0.010341861,48.5243117,0,0,1,635.8189965,2288948.387,524.8943173,1889619.542,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/27  13:00:00,34.5875,37799.99615,28.19022391,26.04040057,27.11531224,0,425.3663882,26.04040057,0.010461811,48.39978366,1,0,1,630.0340678,2268122.644,532.5325865,1917117.311,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/27  14:00:00,35.6875,37799.99615,28.43690635,26.29736827,27.36713731,0,424.6225968,26.29736827,0.010623084,48.34382905,1,0,1,626.5926945,2255733.7,538.5083481,1938630.053,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/27  15:00:00,36.475,37799.99615,28.64581407,26.50753885,27.57667646,0,425.9012154,26.50753885,0.010752346,48.27073124,1,0,1,623.6610423,2245179.752,545.3722682,1963340.166,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/27  16:00:00,36.7,37799.99615,28.77005018,26.62302792,27.69653905,0,432.3597398,26.62302792,0.010779,48.04200024,1,0,1,620.6150306,2234214.11,553.5275176,1992699.064,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/27  17:00:00,37.0125,37799.99615,28.90536683,26.76232811,27.83384747,0,439.5707513,26.76232811,0.010802409,47.75130355,1,0,1,617.0813687,2221492.927,560.8418315,2019030.594,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/27  18:00:00,36.8875,37799.99615,29.19333193,27.10756125,28.15044659,0,452.1659126,27.10756125,0.010859159,47.00507834,1,0,1,619.0679915,2228644.769,567.6948568,2043701.484,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/27  19:00:00,36.0125,90449.9908,29.49115567,27.37578478,28.43347023,0,461.68902,27.37578478,0.010904531,46.44358402,1,0,1,627.3809958,2258571.585,569.4823819,2050136.575,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/27  20:00:00,34.5375,120149.9878,29.13190688,27.08044744,28.10617716,0,454.3315752,27.08044744,0.011015675,47.73247572,1,0,1,637.2989129,2294276.087,559.5070321,2014225.316,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/27  21:00:00,32.15,134999.9863,28.58774469,26.6692204,27.62848255,0,432.7677439,26.6692204,0.011163386,49.57375604,1,0,1,661.4207555,2381114.72,518.1580747,1865369.069,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/27  22:00:00,30.0375,120149.9878,28.26970202,26.44613278,27.3579174,0,417.4177462,26.44613278,0.011573018,52.05738502,1,0,1,683.8558341,2461881.003,487.0423085,1753352.311,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/27  23:00:00,28.4,90449.9908,27.88943403,25.94930741,26.91937072,0,412.5087856,25.94930741,0.011508569,53.31264469,0.5,0,1,689.5413806,2482348.97,475.2468307,1710888.59,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/27  24:00:00,27.1125,44549.99547,27.44981338,25.44607464,26.44794401,0,411.2131933,25.44607464,0.011206096,53.50909614,0,0,1,690.1748037,2484629.293,466.7815341,1680413.523,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/28  01:00:00,26.325,29699.99698,27.05308809,25.05567301,26.05438055,0,409.7024833,25.05567301,0.010955888,53.59932012,0,0,0.75,689.2848782,2481425.562,460.749443,1658697.995,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/28  02:00:00,25.7875,22949.99767,26.7102225,24.72195633,25.71608942,0,407.9280717,24.72195633,0.010749498,53.65140973,0,0,0,687.5437336,2475157.441,456.8364914,1644611.369,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/28  03:00:00,25.225,14849.99849,26.38427384,24.40809542,25.39618463,0,406.0737762,24.40809542,0.010578647,53.7932674,0,0,0,686.5394672,2471542.082,452.9106142,1630478.211,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/28  04:00:00,25,14849.99849,26.07067126,24.10419546,25.08743336,0,404.5850797,24.10419546,0.010372779,53.76735138,0,0,0,679.2969419,2445468.991,451.7422261,1626272.014,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/28  05:00:00,24.625,14849.99849,25.79876501,23.99894493,24.89885497,0,367.2271146,23.99894493,0.010294904,53.76419287,0,0,0,614.534817,2212325.341,409.7931839,1475255.462,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/28  06:00:00,24.4,29699.99698,25.78542175,23.99881611,24.89211893,0,359.9546196,23.99881611,0.01044063,54.49921364,0,0,0,610.3025477,2197089.172,400.5097016,1441834.926,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/28  07:00:00,25.15,59399.99396,26.58255873,24.61965237,25.60110555,0,430.2837839,24.61965237,0.010185485,51.26813005,0,0,0,679.5804908,2446489.767,463.5321392,1668715.701,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/28  08:00:00,26.975,75599.99231,27.25089042,25.3353203,26.29310536,0,444.5088619,25.3353203,0.010129112,48.90196374,0,0,1,671.2040031,2416334.411,490.120962,1764435.463,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/28  09:00:00,28.8,59399.99396,27.39986928,25.33038048,26.36512488,0,434.8664138,25.33038048,0.010175951,49.15572919,0,0,1,659.748631,2375095.072,503.0239293,1810886.145,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/28  10:00:00,30.4625,59399.99396,27.42414101,25.32789472,26.37601786,0,428.2132241,25.32789472,0.010126617,48.92855401,0,0,1,648.7635705,2335548.854,508.1846495,1829464.738,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/28  11:00:00,32.1625,37799.99615,27.58598317,25.44969863,26.5178409,0,420.5408685,25.44969863,0.010226524,49.04637377,0,0,1,640.7291927,2306625.094,513.1317489,1847274.296,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/28  12:00:00,33.8,37799.99615,27.81089686,25.68906212,26.74997949,0,419.1496532,25.68906212,0.010376353,49.05177857,0,0,1,632.5420251,2277151.29,522.5757462,1881272.686,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/28  13:00:00,35.4625,37799.99615,28.05277204,25.94283726,26.99780465,0,418.5819917,25.94283726,0.010475295,48.74164148,0.5,0,1,623.9544517,2246236.026,533.4158776,1920297.159,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/28  14:00:00,36.475,37799.99615,28.32636868,26.22361367,27.27499118,0,418.7369842,26.22361367,0.010645656,48.68726663,1,0,1,621.3662417,2236918.47,539.8015662,1943285.638,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/28  15:00:00,37.3875,37799.99615,28.59947514,26.50036171,27.54991842,0,419.2275814,26.50036171,0.010798866,48.54530886,1,0,1,619.4287406,2229943.466,545.4447418,1963601.07,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/28  16:00:00,37.8,37799.99615,28.80543573,26.70580948,27.75562261,0,424.7472857,26.70580948,0.010929431,48.51341103,1,0,1,617.3433579,2222436.089,553.9645828,1994272.498,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/28  17:00:00,37.8,37799.99615,28.954762,26.86500756,27.90988478,0,429.6671467,26.86500756,0.011012742,48.38979845,1,0,1,618.2443738,2225679.746,556.6378674,2003896.323,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/28  18:00:00,37.425,37799.99615,29.25621649,27.2302008,28.24320865,0,440.4677159,27.2302008,0.011171624,48.0176914,1,0,1,623.9833322,2246339.996,559.611339,2014600.82,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/28  19:00:00,36.8875,90449.9908,29.53725342,27.46823732,28.50274537,0,452.779124,27.46823732,0.011146529,47.24829231,1,0,1,627.0616921,2257422.092,567.397983,2042632.739,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/28  20:00:00,35.2625,120149.9878,29.15253035,27.13369708,28.14311371,0,447.3086023,27.13369708,0.011162415,48.25494192,1,0,1,636.255705,2290520.538,558.2504053,2009701.459,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/28  21:00:00,32.7125,134999.9863,28.64111842,26.74606219,27.6935903,0,427.6978204,26.74606219,0.011300125,49.99416334,1,0,1,661.2746418,2380588.71,516.9701788,1861092.644,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/28  22:00:00,30.2625,120149.9878,28.32349285,26.51141695,27.4174549,0,415.1019549,26.51141695,0.011670027,52.33720434,1,0,1,684.8261799,2465374.248,486.3925736,1751013.265,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/28  23:00:00,28.4,90449.9908,27.92505016,25.99368741,26.95936879,0,410.3465787,25.99368741,0.01156972,53.53863473,0.75,0,1,691.965982,2491077.535,472.7278315,1701820.193,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/28  24:00:00,27.425,44549.99547,27.49738126,25.49557031,26.49647578,0,410.5049537,25.49557031,0.011251609,53.63892452,0,0,1,689.0863799,2480710.967,468.2219967,1685599.188,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/29  01:00:00,26.5125,29699.99698,27.09956552,25.09594431,26.09775492,0,411.1160504,25.09594431,0.010939221,53.44510172,0,0,0.75,687.8324574,2476196.846,463.559155,1668812.958,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/29  02:00:00,25.7875,22949.99767,26.72937815,24.72997184,25.72967499,0,410.933812,24.72997184,0.01070559,53.46408022,0,0,0,686.1569274,2470164.939,460.131019,1656471.668,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/29  03:00:00,25.225,14849.99849,26.37554738,24.37547089,25.37550914,0,412.0984941,24.37547089,0.010444892,53.28169042,0,0,0,682.6353167,2457487.14,459.4782864,1654121.831,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/29  04:00:00,25,14849.99849,26.05337489,24.0725203,25.06294759,0,407.7185255,24.0725203,0.010227893,53.18389342,0,0,0,673.5350877,2424726.316,454.8097837,1637315.221,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/29  05:00:00,25,14849.99849,25.81400236,23.99879507,24.90639871,0,370.5427419,23.99879507,0.010239812,53.50191103,0,0,0,616.7312715,2220232.577,416.2379831,1498456.739,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/29  06:00:00,25,29699.99698,25.69350642,23.99879294,24.84614968,0,343.2047008,23.99879294,0.010408072,54.40110312,0,0,0,581.2124846,2092364.945,388.8841879,1399983.077,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/29  07:00:00,25.6875,59399.99396,25.85055798,24.0171068,24.93383239,0,404.4953888,24.0171068,0.010153632,53.12193048,0,0,0,662.674121,2385626.836,454.9576799,1637847.648,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/29  08:00:00,27.1625,75599.99231,26.31834425,24.44353518,25.38093972,0,426.0216141,24.44353518,0.009828279,50.18980324,0,0,0,660.2788673,2377003.922,480.2122258,1728764.013,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/29  09:00:00,29.175,59399.99396,26.99621666,24.95919863,25.97770764,0,423.2844295,24.95919863,0.010012415,49.55716509,0,0,0.5,655.0340518,2358122.586,492.3834787,1772580.523,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/29  10:00:00,30.375,59399.99396,27.31029019,25.25895731,26.28462375,0,417.6880033,25.25895731,0.010260394,49.8374759,0,0,1,654.0282957,2354501.864,495.9329964,1785358.787,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/29  11:00:00,31.975,37799.99615,27.79385629,25.66607288,26.72996459,0,419.6042928,25.66607288,0.010409033,49.28880919,0,0,1,648.0422043,2332951.936,505.8282264,1820981.615,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/29  12:00:00,33.4875,37799.99615,28.20202168,26.09147801,27.14674984,0,419.4247069,26.09147801,0.010675078,49.22051315,1,0,1,644.3342193,2319603.19,516.1115553,1858001.599,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/29  13:00:00,34.2125,37799.99615,28.50275279,26.35343153,27.42809216,0,428.0997221,26.35343153,0.010748149,48.74308216,1,0,1,638.9478751,2300212.35,529.4175746,1905903.269,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/29  14:00:00,35.8375,37799.99615,28.89960431,26.72439685,27.81200058,0,435.3676264,26.72439685,0.010733427,47.60600484,1,0,1,629.12706,2264857.416,545.0371179,1962133.624,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/29  15:00:00,37.0125,37799.99615,29.25423039,27.09285076,28.17354058,0,435.3446362,27.09285076,0.010957765,47.54282742,1,0,1,627.2494507,2258098.022,553.6113252,1993000.771,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/29  16:00:00,36.5125,37799.99615,29.44157825,27.27380026,28.35768926,0,438.8317109,27.27380026,0.011125313,47.71764194,1,0,1,633.775606,2281592.182,552.7114073,1989761.066,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/29  17:00:00,36.7875,37799.99615,29.56638787,27.4314537,28.49892078,0,437.186095,27.4314537,0.011365172,48.23018979,1,0,1,636.0365715,2289731.657,551.132163,1984075.787,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/29  18:00:00,36.2,37799.99615,29.72515134,27.68696809,28.70605971,0,439.2292192,27.68696809,0.011621622,48.54997787,1,0,1,646.0839301,2325902.148,546.4900596,1967364.215,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/29  19:00:00,35.225,90449.9908,29.62875873,27.59000208,28.6093804,0,438.571712,27.59000208,0.011663694,48.99948825,1,0,1,652.5905676,2349326.043,541.60794,1949788.584,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/29  20:00:00,33.9375,120149.9878,29.18679132,27.21646728,28.2016293,0,428.7464452,27.21646728,0.011693241,50.21043387,1,0,1,660.6642397,2378391.263,526.6631295,1895987.266,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/29  21:00:00,31.925,134999.9863,28.81059167,26.93236684,27.87147925,0,420.9241384,26.93236684,0.01176972,51.41259974,1,0,1,676.542438,2435552.777,502.1824789,1807856.924,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/29  22:00:00,30.4125,120149.9878,28.54197381,26.72607929,27.63402655,0,413.6432967,26.72607929,0.011870912,52.49884132,1,0,1,689.3902427,2481804.874,483.42214,1740319.704,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/29  23:00:00,28.9375,90449.9908,28.20353143,26.3094848,27.25650812,0,400.4824193,26.3094848,0.01197527,54.30269636,1,0,1,700.2034927,2520732.574,464.2273712,1671218.536,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/29  24:00:00,27.6125,44549.99547,27.7925982,25.83276649,26.81268234,0,399.7270543,25.83276649,0.011762022,54.89643789,0.5,0,1,701.3207328,2524754.638,456.3036382,1642693.097,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/30  01:00:00,26.5125,29699.99698,27.39350821,25.41062715,26.40206768,0,405.1432714,25.41062715,0.01135296,54.36656822,0,0,1,698.2957021,2513864.527,455.0857264,1638308.615,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/30  02:00:00,25.7875,22949.99767,27.02371619,25.03079823,26.02725721,0,408.1544461,25.03079823,0.011024377,53.99415492,0,0,0.5,694.3564133,2499683.088,454.8624939,1637504.978,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/30  03:00:00,25.225,14849.99849,26.6664204,24.65947776,25.66294908,0,412.5813099,24.65947776,0.010686788,53.55517654,0,0,0,688.6230367,2479042.932,457.7522055,1647907.94,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/30  04:00:00,24.3125,14849.99849,26.29101544,24.27254351,25.28177948,0,417.0049822,24.27254351,0.010336339,53.06268079,0,0,0,685.8184651,2468946.474,457.9198192,1648511.349,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/30  05:00:00,23.9,14849.99849,25.94400793,24.00960745,24.97680769,0,397.5833953,24.00960745,0.010133896,52.86931192,0,0,0,650.2835762,2341020.874,434.930585,1565750.106,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/30  06:00:00,23.525,29699.99698,25.73610962,23.998772,24.86744081,0,353.0432554,23.998772,0.010282614,53.66748115,0,0,0,585.498594,2107794.939,386.3217965,1390758.467,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/30  07:00:00,23.3,59399.99396,25.83830816,24.00772708,24.92301762,0,401.7175389,24.00772708,0.010161412,53.0504018,0,0,0,659.3123387,2373524.419,432.4760806,1556913.89,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/30  08:00:00,24.3625,75599.99231,26.31118929,24.37943393,25.34531161,0,437.0435424,24.37943393,0.009778017,50.00801491,0,0,0,677.5362022,2439130.328,469.4513278,1690024.78,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/30  09:00:00,26.0625,59399.99396,26.60423936,24.50016766,25.55220351,0,433.3254552,24.50016766,0.009745257,49.49910228,0,0,0,666.7588211,2400331.756,483.1734566,1739424.444,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/30  10:00:00,28.7625,59399.99396,26.97517846,24.85881871,25.91699858,0,427.9351245,24.85881871,0.009839115,48.90831482,0,0,0.25,653.7557843,2353520.824,494.2089257,1779152.133,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/30  11:00:00,30.6875,37799.99615,27.40490662,25.25349627,26.32920144,0,422.5177988,25.25349627,0.010105894,49.04519484,0,0,1,648.363741,2334109.467,502.6104164,1809397.499,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/30  12:00:00,32.1625,37799.99615,27.79807272,25.66020779,26.72914025,0,422.0788795,25.66020779,0.010356538,49.01158076,0,0,1,644.7138044,2320969.696,510.7090862,1838552.71,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/30  13:00:00,33.8,37799.99615,28.08070977,25.97459229,27.02765103,0,418.1090203,25.97459229,0.010593246,49.13845766,0.75,0,1,639.4824537,2302136.833,519.1873686,1869074.527,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/30  14:00:00,35.15,37799.99615,28.27344331,26.15887268,27.216158,0,420.2654246,26.15887268,0.010707747,49.07394866,1,0,1,630.5250835,2269890.301,531.4292364,1913145.251,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/30  15:00:00,35.9125,37799.99615,28.59620423,26.4530434,27.52462381,0,427.3747636,26.4530434,0.010700357,48.14667741,1,0,1,626.5173523,2255462.468,541.1412952,1948108.663,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/30  16:00:00,35.4125,37799.99615,28.8277246,26.68178445,27.75475453,0,431.7376444,26.68178445,0.010890177,48.31210266,1,0,1,633.605541,2280979.948,541.1112013,1948000.325,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/30  17:00:00,35.6875,37799.99615,29.03056753,26.91861924,27.97459339,0,432.0361565,26.91861924,0.011102867,48.55673586,1,0,1,636.6248347,2291849.405,540.5821874,1946095.875,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/30  18:00:00,34.725,37799.99615,29.05875148,27.05281797,28.05578473,0,431.4589512,27.05281797,0.011368074,49.3072808,1,0,1,648.5123233,2334644.364,533.0037488,1918813.496,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/30  19:00:00,32.8375,90449.9908,29.02698789,27.00329443,28.01514116,0,433.444468,27.00329443,0.011383405,49.51650736,1,0,1,662.8206571,2386154.365,520.4821266,1873735.656,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/30  20:00:00,30.825,120149.9878,28.52779423,26.57799596,27.55289509,0,424.7866835,26.57799596,0.011462738,51.12100959,1,0,1,675.3888882,2431399.998,503.3529618,1812070.662,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/30  21:00:00,29.3125,134999.9863,28.06704244,26.1709191,27.11898077,0,425.6002391,26.1709191,0.011266291,51.47796061,1,0,1,679.135477,2444887.717,491.6904754,1770085.711,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/30  22:00:00,28.525,120149.9878,27.78295582,25.93182485,26.85739033,0,423.2545036,25.93182485,0.011147218,51.70318374,0.25,0,1,682.0287217,2455303.398,483.941171,1742188.216,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/30  23:00:00,27.8625,90449.9908,27.4560266,25.54263889,26.49933275,0,406.998881,25.54263889,0.011228566,53.34445265,0,0,1,688.1266287,2477255.863,467.559414,1683213.891,0,0,135208.9561
n-singletint-clear,north,clear panel, 06/30  24:00:00,27.225,44549.99547,27.10571052,25.16831495,26.13701273,0,396.3797248,25.16831495,0.011227772,54.56058531,0,0,1,691.3044694,2488696.09,454.3225332,1635561.12,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/01  01:00:00,26.5625,35099.99643,26.7806364,24.85358437,25.81711039,0,394.2613576,24.85358437,0.011095903,54.84711371,0,0,0,691.0811099,2487891.996,448.6351731,1615086.623,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/01  02:00:00,25.925,35099.99643,26.47022786,24.52848007,25.49935396,0,398.3884952,24.52848007,0.010857191,54.64175311,0,0,0,686.9894768,2473162.116,450.2117579,1620762.328,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/01  03:00:00,25.2625,14849.99849,26.15189421,24.19826156,25.17507788,0,401.4943771,24.19826156,0.010547195,54.14879263,0,0,0,683.7901657,2461644.597,450.4066295,1621463.866,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/01  04:00:00,24.625,14849.99849,25.85018447,24.00197311,24.92607879,0,377.7091968,24.00197311,0.010438119,54.23413875,0,0,0,644.3132009,2319527.523,420.9014718,1515245.299,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/01  05:00:00,24.0875,14849.99849,25.61421415,23.99884442,24.80652929,0,327.516691,23.99884442,0.010636233,55.29182749,0,0,0,570.0973346,2052350.405,365.5715024,1316057.409,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/01  06:00:00,23.9,14849.99849,25.54316758,23.99894945,24.77105851,0,308.8210995,23.99894945,0.010903606,56.71513996,0,0,0,552.9096645,1990474.792,345.2595555,1242934.4,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/01  07:00:00,24.5875,55349.99437,26.04621074,24.08899297,25.06760186,0,397.8760916,24.08899297,0.010518636,54.47585708,0,0,0,682.3551466,2456478.528,437.2012429,1573924.474,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/01  08:00:00,25.6875,55349.99437,26.49556658,24.54124153,25.51840405,0,420.5832938,24.54124153,0.010184805,51.39550871,0,0,0,677.8682607,2440325.739,462.5888548,1665319.877,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/01  09:00:00,27.1625,75599.99231,27.0558358,25.19048592,26.12316086,0,434.1407711,25.19048592,0.010233723,49.69179864,0,0,0.75,671.7434361,2418276.37,482.5257933,1737092.856,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/01  10:00:00,28.4875,75599.99231,27.27184276,25.28034018,26.27609147,0,427.4094789,25.28034018,0.010306757,49.74240225,0,0,1,665.2535059,2394912.621,491.9321076,1770955.587,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/01  11:00:00,29.9625,55349.99437,27.34546944,25.23621667,26.29084305,0,420.9410514,25.23621667,0.010302577,49.83408771,0,0,1,654.7261575,2357014.167,498.4306788,1794350.444,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/01  12:00:00,31.2875,44549.99547,27.5245159,25.41321295,26.46886443,0,421.2115986,25.41321295,0.010355565,49.56172584,0,0,1,646.9778193,2329120.149,506.1389873,1822100.354,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/01  13:00:00,32.7,44549.99547,27.76188678,25.65801926,26.70995302,0,421.1861005,25.65801926,0.010456651,49.2839081,0,0,1,640.0108565,2304039.083,515.4797212,1855726.996,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/01  14:00:00,33.675,44549.99547,27.96087867,25.86072886,26.91080376,0,421.3985148,25.86072886,0.010571988,49.20485428,0.25,0,1,635.8293053,2288985.499,522.7742649,1881987.354,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/01  15:00:00,34.2125,44549.99547,28.16993586,26.04961143,27.10977365,0,426.1417775,26.04961143,0.010613915,48.8168384,1,0,1,632.6972999,2277710.28,530.2422086,1908871.951,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/01  16:00:00,35.15,44549.99547,28.39250049,26.26834132,27.33042091,0,428.6455373,26.26834132,0.01066131,48.38259968,1,0,1,627.9953254,2260783.172,538.5942585,1938939.331,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/01  17:00:00,35.6,44549.99547,28.48854197,26.36475608,27.42664902,0,429.5123436,26.36475608,0.010726907,48.36834887,1,0,1,625.6111307,2252200.071,543.9921847,1958371.865,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/01  18:00:00,35.225,44549.99547,28.63778981,26.55535615,27.59657298,0,441.1204662,26.55535615,0.010754045,47.9284812,1,0,1,626.8457193,2256644.589,548.8330982,1975799.154,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/01  19:00:00,34.625,114749.9883,28.89052347,26.80500198,27.84776273,0,452.6262284,26.80500198,0.010768775,47.29314126,1,0,1,631.3493134,2272857.528,553.3559388,1992081.38,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/01  20:00:00,33.7125,134999.9863,28.58983796,26.6162398,27.60303888,0,444.7549907,26.6162398,0.010970904,48.70968571,1,0,1,639.1301161,2300868.418,545.6108729,1964199.143,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/01  21:00:00,31.6125,134999.9863,28.11358088,26.26401964,27.18880026,0,427.1643593,26.26401964,0.011181019,50.72745617,1,0,1,659.8461028,2375445.97,511.2095843,1840354.504,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/01  22:00:00,29.5375,134999.9863,27.80228546,25.96445317,26.88336931,0,417.6177703,25.96445317,0.011234111,51.94497919,0.5,0,1,676.8296559,2436586.761,487.7140561,1755770.602,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/01  23:00:00,28.2125,114749.9883,27.41877788,25.45126567,26.43502178,0,411.4211494,25.45126567,0.011034389,52.63402067,0,0,1,680.2271322,2448817.676,476.7760724,1716393.861,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/01  24:00:00,27.1125,55349.99437,26.98801347,24.96694378,25.97747862,0,407.116456,24.96694378,0.010793592,53.04518784,0,0,0.5,681.5139507,2453450.223,466.7545468,1680316.368,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/02  01:00:00,26.325,35099.99643,26.61809491,24.65433857,25.63621674,0,403.0880811,24.65433857,0.010710371,53.65676044,0,0,0,683.8785923,2461962.932,456.7072686,1644146.167,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/02  02:00:00,26.1,35099.99643,26.32260669,24.39663267,25.35961968,0,395.0640702,24.39663267,0.010707441,54.47521405,0,0,0,684.5669153,2464440.895,448.765567,1615556.041,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/02  03:00:00,25.7875,14849.99849,26.04113029,24.1503892,25.09575974,0,387.687863,24.1503892,0.010673491,55.11316491,0,0,0,685.8999084,2469239.67,440.9173774,1587302.559,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/02  04:00:00,25.225,14849.99849,25.7645643,24.00111073,24.88283751,0,359.5902135,24.00111073,0.010719938,55.84675314,0,0,0,647.5019018,2331006.847,407.6960009,1467705.603,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/02  05:00:00,25,14849.99849,25.57758166,23.99884848,24.78821507,0,319.4901923,23.99884848,0.010959386,57.0802718,0,0,0,591.1556723,2128160.42,365.2538603,1314913.897,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/02  06:00:00,25,14849.99849,25.49386186,23.99890921,24.74638553,0,300.4630507,23.99890921,0.011208261,58.35337321,0,0,0,572.2864907,2060231.367,346.2144852,1246372.147,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/02  07:00:00,25,55349.99437,25.65869065,23.99866004,24.82867534,0,334.3060671,23.99866004,0.011079812,57.69713139,0,0,0,627.9477966,2260612.068,379.9089768,1367672.317,0,0,135208.9561
n-singletint-clear,north,clear panel, 07/02  08:00:00,26.0625,55349.99437,26.13335005,24.29263672,25.21299339,0,393.5741376,24.29263672,0.010588042,54.22259548,0,0,0,683.8733934,2461944.216,440.9141097,1587290.795,0,0,135208.9561
